time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.584296;1.064465845870843;-4.0425262315885395e-06;2.483738896855628e-06;-4.121722520403991e-07;1.2757462632574645e-06;1.0628164265829798;9.880509844603102;0.8408795923045357;0.015515757727879142;0.015495569905101255;0.9953071777260448;0.32865688761882644;1.0365333175130484
34.58532;1.0644615396186363;-4.079104302084642e-06;2.5441945033746865e-06;-3.694804745262248e-07;1.2198874479797351e-06;1.0628195428513694;9.88017764874596;0.8407819713098734;0.015521022955333766;0.015497876952740498;0.9952163606889088;0.3286996501550396;1.0365873619196766
34.587368;1.0644639198971777;-4.113601863596214e-06;2.6032556614242777e-06;-3.266689195967007e-07;1.162032527422975e-06;1.0628210605569632;9.879986230562015;0.840687703832968;0.015526376644778897;0.01550029164779657;0.995153810341611;0.3287405250675575;1.0366745315144736
34.591464;1.064472033992826;-4.146027547695021e-06;2.6608620773690647e-06;-2.838283275412162e-07;1.1021020405695136e-06;1.0628212328120532;9.879934188459528;0.8405967718284578;0.015531806233476346;0.015502806833713358;0.995106951649618;0.3287794512272519;1.0367825971227196
34.599656;1.0644849298333199;-4.176386946408028e-06;2.716994118632044e-06;-2.4105264340381365e-07;1.0400560448988767e-06;1.0628202705124303;9.880019545785796;0.8405091025737015;0.015537300999740605;0.015505415491223813;0.9950692021875777;0.3288163486727747;1.0369049118634581
34.609656;1.064501654180201;-4.204653184215541e-06;2.7716559173215305e-06;-1.9843222305263373e-07;9.758646822793793e-07;1.0628183851795674;9.880239196515728;0.8404246001974633;0.01554285082730072;0.015508111816247725;0.9949959726324781;0.32885111904257935;1.0369986327202123
34.619656;1.0645212587218773;-4.230752018165603e-06;2.8248610348409484e-06;-1.5606729510337037e-07;9.094711382956395e-07;1.0628157960075622;9.8805894070406;0.8403431736609557;0.015548445262541394;0.01551089237592933;0.9948955928748785;0.3288836617240356;1.0370711658713956
34.629656;1.0645428687542384;-4.254587356524641e-06;2.876621440888529e-06;-1.140680074014963e-07;8.407763699472055e-07;1.062812760976671;9.881066625912597;0.840264743198258;0.01555407462015024;0.015513755709630346;0.9947832138024763;0.32891388225546275;1.0371365200139915
34.639656;1.064565768559285;-4.276091989985398e-06;2.9269330621285713e-06;-7.253478829072522e-08;7.69666231181422e-07;1.0628096437398646;9.881667539244125;0.8401892535479175;0.015559731250679635;0.015516701278715567;0.9946648657228563;0.3289416974585057;1.0372001364886603
34.649656;1.064589469005008;-4.295238358037187e-06;2.9757693209021164e-06;-3.1550329061826136e-08;6.960454249942922e-07;1.0628069260984112;9.882388786723057;0.8401167007778086;0.015565409055909925;0.015519729365904546;0.9945446849636232;0.3289670330863907;1.037265579550389
34.659656;1.0646137291183935;-4.312003833997067e-06;3.023088227744776e-06;8.792994254842413e-09;6.198508688490808e-07;1.0628051574984636;9.88322697233355;0.8400471398066551;0.015571102209100665;0.015522841551030116;0.994423048577502;0.3289898233877315;1.037332721792523
34.669656;1.0646384693742068;-4.326353863271281e-06;3.0688415158391743e-06;4.836023519718023e-08;5.410667092118698e-07;1.0628048939851622;9.884178673880516;0.8399806690911719;0.015576804773421526;0.015526039860766916;0.9943034724179943;0.3290100358182066;1.0374044360732515
34.679656;1.0646636141493808;-4.338255319093946e-06;3.112978575182052e-06;8.697874511866036e-08;4.597431182666016e-07;1.0628066205791582;9.885240508328065;0.8399173881489449;0.015582511307587478;0.015529325051143603;0.9941864058018637;0.3290276983219302;1.037480830556989
34.689656;1.0646889928701426;-4.347685383155867e-06;3.1554494341075997e-06;1.2445914346395944e-07;3.759982925911413e-07;1.062810686015935;9.886409254052834;0.8398573068326645;0.015588217424645608;0.015532696340528857;0.9940711042213596;0.32904289015510296;1.0375610460772606
34.699656;1.0647143405475146;-4.354626172777967e-06;3.196214179189792e-06;1.6060301731907727e-07;2.899956211788814e-07;1.0628173435198378;9.887681345945731;0.8398002942212097;0.015593919728440894;0.015536151897565726;0.9939586601987876;0.32905570822783997;1.0376460571254529
34.709656;1.0647393297222993;-4.359054609954826e-06;3.235253725038415e-06;1.9520515631946863e-07;2.019136080232866e-07;1.0628268608923215;9.889051803670375;0.8397461265268081;0.015599615214904213;0.015539688255658145;0.993849138333886;0.329066237116647;1.0377357873548738
34.719656;1.0647635788144747;-4.360940762958748e-06;3.2725633520067782e-06;2.2805115921117117e-07;1.1193764055644132e-07;1.0628395328470535;9.890513402807908;0.839694540617694;0.015605300285918403;0.015543299564789533;0.9937426960272592;0.32907452811595417;1.0378300625654517
34.729656;1.0647866465993772;-4.36024876252591e-06;3.3081391051437428e-06;2.5891425005091975e-07;2.0273925297813422e-08;1.0628556087714855;9.892057066093862;0.8396452607142246;0.015610970291800606;0.015546977629936369;0.993639575673042;0.32908060317723586;1.0379287169117812
34.739656;1.064808006395173;-4.356933881803873e-06;3.341977670938125e-06;2.8756424546695863e-07;-7.282904936789906e-08;1.062875274831461;9.893673490316816;0.8395980430273096;0.015616619548415747;0.015550711608847618;0.9935399694342728;0.32908449064903694;1.0380316768127378
34.749656;1.0648270195664393;-4.350955095211778e-06;3.3740737772245875e-06;3.1378713100647554e-07;-1.670629015394218e-07;1.062898664975808;9.895354454037044;0.8395527262617973;0.015622240177264544;0.015554487246995347;0.9934439296364472;0.32908625210584547;1.0381389568564643
34.759656;1.0648430078593183;-4.342301174263417e-06;3.4044117922821517e-06;3.374022863413956e-07;-2.620625923911143e-07;1.062925847372499;9.897092838329081;0.8395092657231438;0.015627820613077246;0.015558287393747473;0.9933514194308477;0.3290859716413427;1.0382506463035008
34.769656;1.0648553912521448;-4.3310052123462565e-06;3.4329701285286206e-06;3.5826200990428466e-07;-3.574253771662254e-07;1.0629568083083245;9.898882351564092;0.8394677151196146;0.015633346081892208;0.015562093712967597;0.9932624139419591;0.32908372755080095;1.0383668888526363
34.779656;1.0648637295589924;-4.317133608527351e-06;3.459738501039685e-06;3.7623629500392324e-07;-4.5272118432974003e-07;1.062991413966118;9.900718176810198;0.8394281110820455;0.015638800652360153;0.015565888158299585;0.9931769568522252;0.3290795736741021;1.0384878389644203
34.789656;1.064867687469181;-4.300746687265439e-06;3.4847324005367377e-06;3.9121921831739886e-07;-5.47511033302198e-07;1.0630293701407505;9.902597920518383;0.8393903565607818;0.015644169275594307;0.015569654413287315;0.9930951282658526;0.329073545180979;1.03861360363537
34.799656;1.0648670132561586;-4.281856507935318e-06;3.507984425234831e-06;4.0316280755009023e-07;-6.41392049216039e-07;1.0630702609713802;9.90452167717157;0.8393542621685081;0.015649438943035412;0.01557337862368934;0.9930169365908588;0.32906567435862905;1.0387442090011727
34.809656;1.0648615103499115;-4.260425915131727e-06;3.5295274573381044e-06;4.120892911564191e-07;-7.340295716496814e-07;1.0631136193949027;9.906491114820685;0.839319705246527;0.015654598740200493;0.015577048137230211;0.9929422052247862;0.32905598864522423;1.0388796368009812
34.819656;1.0648510410482988;-4.2364113860902965e-06;3.549402350800556e-06;4.1807796059329725e-07;-8.251467844413659e-07;1.063158922029181;9.908508058363678;0.8392867304778086;0.015659639636917497;0.015580650017060164;0.9928705318569168;0.32904449612091535;1.0390198904831722
34.829656;1.064835550764353;-4.20980076003641e-06;3.5676783856843637e-06;4.2125395515305434e-07;-9.145005202504286e-07;1.0632055750917737;9.910573515753798;0.8392555139275765;0.01566455427734517;0.015584170678127961;0.9928013847603451;0.3290311810319543;1.0391650315033456
34.839656;1.06481501207034;-4.1806106218424765e-06;3.584459928657506e-06;4.2176633726831076e-07;-1.0018756864382796e-06;1.0632529835654416;9.912687525170442;0.8392262146854638;0.015669336355845616;0.015587595630496626;0.9927342581380494;0.329016020876087;1.0393151778274508
34.849656;1.064789329420962;-4.148868453123321e-06;3.599875088766604e-06;4.197547234928158e-07;-1.087081658411284e-06;1.0633006507536338;9.914849386412007;0.8391988234739559;0.015673980024760274;0.015590909617247508;0.9926687227498969;0.32899901505613016;1.0394705270453675
34.859656;1.0647582951306733;-4.114611040411371e-06;3.6140596911181995e-06;4.153237801732099e-07;-1.169926100006228e-06;1.0633482417550975;9.917058262898745;0.8391731583346991;0.01567847923808644;0.015594097848797334;0.9926043830569864;0.3289801989593881;1.0396313997262212
34.869656;1.0647215858371646;-4.077886440623046e-06;3.6271410216890156e-06;4.0853286143527114e-07;-1.250186010288036e-06;1.0633955596362197;9.919313449908271;0.8391489859418637;0.015682826961642613;0.01559714742619092;0.9925408339695405;0.3289596374126953;1.039798190801696
34.879656;1.0646787496202323;-4.038750385380454e-06;3.6392159564780867e-06;3.994005987411496e-07;-1.327603318487672e-06;1.0634424241293585;9.921613453066053;0.8391261270902406;0.015687015439982327;0.015600048269460978;0.99247764248251;0.3289374152015525;1.0399712787463213
34.889656;1.0646292539845355;-3.9972692098087626e-06;3.650342164009006e-06;3.8791911299997073e-07;-1.4018981394014523e-06;1.0634886032790654;9.923955279010698;0.8391045037016565;0.015691037374359916;0.015602793641754886;0.9924143537261633;0.3289136300185594;1.040151020675875
34.899656;1.0645726284833419;-3.953522191711661e-06;3.6605543131004296e-06;3.740809087419888e-07;-1.4727858461577485e-06;1.0635338765082014;9.926335409288379;0.8390841560179234;0.01569488633816456;0.015605379934789516;0.9923505060361041;0.32888838502920237;1.0403377938522207
34.909656;1.064508513710928;-3.907600257540672e-06;3.669896112373823e-06;3.5791238036792534e-07;-1.5399943298224708e-06;1.06357804379657;9.928751224263252;0.8390652430221973;0.015698556366302525;0.01560780582116495;0.9922856614931957;0.32886179342876226;1.0405319749911226
34.919656;1.0644365633615414;-3.859619175164059e-06;3.678449714051774e-06;3.3948507136425936e-07;-1.6032644683219435e-06;1.0636208169889814;9.931201289371382;0.8390480158543198;0.01570204248611937;0.015610071700225013;0.9922194752618276;0.3288339872685641;1.0407338445669605
34.929656;1.0643563859558423;-3.8097317495287387e-06;3.6863232611501935e-06;3.1890542699918724e-07;-1.6623380327157257e-06;1.0636617759802731;9.933684586380796;0.8390327707536659;0.015705342248332307;0.01561217955076025;0.9921517647602602;0.32880509913269473;1.0409435366058912
34.939656;1.064267623139189;-3.758107294487121e-06;3.693608080076696e-06;2.963091686526888e-07;-1.7169655460141607e-06;1.0637004591660926;9.936199431755437;0.8390198172885436;0.015708455446747805;0.015614132362213175;0.9920824766868748;0.32877522792745006;1.0411610719773685
34.949656;1.0641700956935407;-3.704895373488815e-06;3.7003626790939775e-06;2.718597104292176e-07;-1.7669334185482858e-06;1.0637364980768387;9.938743125013692;0.8390094755349878;0.01571138204319167;0.015615933194724508;0.9920115424332122;0.3287444312597128;1.0413863441184419
34.959656;1.0640639163167633;-3.6502031653413498e-06;3.7066173382228986e-06;2.457369149004524e-07;-1.8120799940418428e-06;1.063769696134205;9.941312627498556;0.8390020701614386;0.015714121994276953;0.01561758505133611;0.9919387811169846;0.328712753349329;1.0416190477324425
34.969656;1.0639495145840698;-3.5940886388099843e-06;3.712370786215857e-06;2.1810238060269015e-07;-1.8522845527380873e-06;1.0637999859723581;9.943905122631929;0.8389978689597705;0.015716676675328285;0.015619091324392168;0.9918639429254936;0.32868025524550737;1.0418586669806398
34.979656;1.0638275470955325;-3.536570132047099e-06;3.71759045733467e-06;1.890577508957029e-07;-1.887452232133111e-06;1.0638273100255646;9.946518060778056;0.8389970144314428;0.015719048636795758;0.015620455306024239;0.9917868064244083;0.32864700916414613;1.0421045190151144
34.989656;1.0636987364286241;-3.4776411600197225e-06;3.7222222256093497e-06;1.5865017654833656e-07;-1.917517964071661e-06;1.0638515603461483;9.94914906727385;0.8389995642434505;0.01572123991616602;0.015621678941658883;0.9917072360149808;0.32861306616369973;1.0423558230549956
34.999656;1.0635637633774968;-3.417276323016587e-06;3.726199919773392e-06;1.2690825649253096e-07;-1.942445902719149e-06;1.0638726195074841;9.951795705114394;0.8390055770950375;0.015723250969216986;0.015622762034874508;0.991625176247507;0.32857844524704777;1.0426118404230025
35.009656;1.063423236209302;-3.3554430635997223e-06;3.7294481253134045e-06;9.383541096241773e-08;-1.9622016006325946e-06;1.0638904169161205;9.954455567613769;0.8390151181895156;0.015725081210069238;0.015623702498004656;0.9915406368359054;0.32854316269613487;1.0428720212398643
35.019656;1.0632776770122763;-3.292129568224141e-06;3.7318822076740046e-06;5.938543763943971e-08;-1.9767214570509256e-06;1.063904947044852;9.957126707785477;0.8390282228909774;0.015726730638506766;0.015624497847947177;0.9914536941626507;0.32850726474275377;1.0431360257436515
35.029656;1.0631275125086834;-3.2273691780132794e-06;3.733417071971622e-06;2.3493667212463307e-08;-1.9859203522090003e-06;1.0639162435134841;9.959807585135499;0.8390448852588515;0.01572820074267429;0.015625146939172555;0.9913644402734734;0.3284708265610676;1.0434036118992362
35.039656;1.0629730716414514;-3.161236455751252e-06;3.733968872478219e-06;-1.3874558923872702e-08;-1.9897401451546344e-06;1.063924292545593;9.962496609700565;0.8390650886542266;0.015729494145053553;0.015625650176605024;0.9912729187707221;0.3284339400614971;1.043674500057463
35.049656;1.0628146274550174;-3.09382507957918e-06;3.7334372266020116e-06;-5.2722183145827895e-08;-1.9881923216945563e-06;1.0639289390289757;9.965192109291333;0.8390888577780128;0.015730613990385722;0.015626008562933103;0.9911791413675144;0.328396712815941;1.0439483580491722
35.059656;1.062652482337157;-3.0252422620123117e-06;3.7317042696936606e-06;-9.302337653445791e-08;-1.9813507300397424e-06;1.063929892765556;9.967893134446989;0.8391162763539826;0.015731563432463895;0.015626223807907878;0.991083145765628;0.32835925592279136;1.044224859768847
35.069656;1.0624870255580452;-2.955613774427234e-06;3.728660194359076e-06;-1.347004153294429e-07;-1.969312510629251e-06;1.0639268212808652;9.970600514580564;0.839147464024756;0.0157323450865702;0.01562629921048712;0.9909850576121709;0.3283216644450045;1.0445036591548689
35.079656;1.0623187342755647;-2.8850666282868636e-06;3.7242088447797397e-06;-1.7762448284923037e-07;-1.9521816052548995e-06;1.0639194365789988;9.97331704508787;0.8391825413300623;0.015732960538903884;0.015626239411995924;0.9908851584383699;0.3282840146296181;1.0447843497372333
35.089656;1.062148100455951;-2.8137035900150276e-06;3.71824287839005e-06;-2.2164266500524265e-07;-1.930076323318304e-06;1.0639075672135103;9.976046368525642;0.839221614804412;0.015733410349029996;0.015626050041415752;0.9907839085874841;0.32824637519248595;1.04506650628933
35.099656;1.0619755202957908;-2.7416003703030498e-06;3.710626926949543e-06;-2.665828700215658e-07;-1.903122615975694e-06;1.0638912149335005;9.97879135025049;0.839264777492489;0.01573369490992945;0.015625737926281576;0.990681890089112;0.32820881685382575;1.0453497370108398
35.109656;1.0618012472484821;-2.6688055061375146e-06;3.701202479808052e-06;-3.1225546523311615e-07;-1.871439954609971e-06;1.06387050645023;9.981553356761612;0.8393120556424856;0.015733815322917247;0.015625310047155977;0.9905796799770606;0.32817141577095876;1.045633697994733
35.119656;1.0616254483184777;-2.59532886723188e-06;3.68980216173112e-06;-3.5849569115883157e-07;-1.8351471399781278e-06;1.0638455285407178;9.98433267161731;0.8393633174331866;0.015733773379256463;0.015624771026976732;0.990477688349806;0.3281342646120711;1.0459180652750537
35.129656;1.0614483115542765;-2.5211532556081888e-06;3.6762635425715668e-06;-4.052145932437202e-07;-1.794380236612138e-06;1.0638162432710856;9.987128755637583;0.8394182571305269;0.015733571304968094;0.015624121754509055;0.9903760543960232;0.32809748940665967;1.046202477140095
35.139656;1.0612700928703551;-2.4462784771269045e-06;3.6604325660264206e-06;-4.523964984536272e-07;-1.7493126698442825e-06;1.0637825822303384;9.98993966927805;0.8394764724454122;0.015733211956836916;0.015623361431661589;0.9902746648557285;0.32806126146145465;1.0464864847212807
35.149656;1.06109108461441;-2.370752821938463e-06;3.6421646223537254e-06;-5.000495447824502e-07;-1.7001751552368542e-06;1.0637445299800041;9.992761702167364;0.8395375436086034;0.015732699194232966;0.015622490794563982;0.9901732588918136;0.3280258028098336;1.0467695487429591
35.159656;1.060911581501167;-2.2946593416585584e-06;3.6213449869674445e-06;-5.481674883276668e-07;-1.6472551861286215e-06;1.0637020749720076;9.99559015435005;0.8396010610834782;0.01573203786102523;0.015621513067782101;0.9900715558940756;0.32799136896205455;1.0470511219171814
35.169656;1.060731815586047;-2.2180821331668586e-06;3.5979166380744088e-06;-5.967190977259288e-07;-1.5908599579062511e-06;1.0636551454527794;9.99842040108649;0.8396666331248237;0.015731233261972243;0.0156204334606583;0.9899693144089065;0.32795820808247433;1.047330734764156
35.179656;1.0605518370720899;-2.1410871261219963e-06;3.5718781120097877e-06;-6.456478099704647e-07;-1.5312624690090725e-06;1.0636036417935704;10.00124818315889;0.8397338834511034;0.01573029064036358;0.015619258371643352;0.9898662657607077;0.32792653438838093;1.0476079518671506
35.189656;1.0603714533380126;-2.0637258767437217e-06;3.54325158389954e-06;-6.94895131589075e-07;-1.4686807437058482e-06;1.0635475276895545;10.004069442879965;0.8398024205740933;0.015729214796880792;0.015617994428001759;0.9897620431636599;0.3278965378912019;1.0478822821946268
35.199656;1.0601903253327398;-1.9860577027139785e-06;3.5120602328630037e-06;-7.444432520991534e-07;-1.4033048296812972e-06;1.0634868720657393;10.00688015630557;0.8398718308727897;0.015728009859449183;0.01561664857075649;0.9896562405268697;0.327868401919756;1.0481531984321875
35.209656;1.060008165133873;-1.9081656396182995e-06;3.478346710880845e-06;-7.94325698471181e-07;-1.3353226654933612e-06;1.0634218177812045;10.00967595726342;0.8399417396543842;0.01572667906024978;0.015615228822618255;0.9895485130282707;0.327842312462754;1.048420226185128
35.219656;1.0598248615597385;-1.8301466483355687e-06;3.442223356257287e-06;-8.445973838852039e-07;-1.2649197637385593e-06;1.0633525477291452;10.012451478387336;0.8400118815782859;0.015725223424540937;0.01561374418147491;0.9894385800611034;0.3278184703826994;1.0486829851783657
35.229656;1.0596404969033577;-1.7520802508424372e-06;3.403910175748348e-06;-8.953085922486407e-07;-1.1922827065214673e-06;1.063279242749807;10.015200099128954;0.8400821082342174;0.015723640667074937;0.01561220364241002;0.9893262015068439;0.3277970791984149;1.0489411624543186
35.239656;1.0594553795345292;-1.6739975929561824e-06;3.3637275939793544e-06;-9.464911692160022e-07;-1.1176115930530883e-06;1.0632020114598546;10.017914629910894;0.840152352650127;0.015721927402375744;0.015610614745500514;0.9892112325704012;0.32777829788527046;1.0491944385118879
35.249656;1.0592700413700256;-1.5958859000256945e-06;3.322043182255838e-06;-9.981368704751162e-07;-1.0411112120820545e-06;1.0631208693997904;10.020588311942188;0.8402226115978334;0.015720082029848908;0.015608982029262966;0.9890936799694776;0.327762207445782;1.0494423983699301
35.259656;1.059085089724333;-1.517713167691162e-06;3.279211412613634e-06;-1.0501875330989156e-06;-9.629650301923603e-07;1.0630357531720014;10.02321548893866;0.840292944202656;0.0157181045285171;0.015607306923227881;0.9889737301942323;0.3277488242447571;1.049684521201126
35.269656;1.0589010946809745;-1.439417301596798e-06;3.235549285985406e-06;-1.1025619306804944e-06;-8.833270399744747e-07;1.0629464851777468;10.025791661262847;0.8403634712822504;0.015715995779213822;0.015605589761113389;0.9888518050661524;0.32773814935479834;1.0499202645538388
35.279656;1.0587186377371705;-1.3608819881398592e-06;3.191340866665894e-06;-1.1551931404960099e-06;-8.023372129008168e-07;1.0628527260999714;10.028312896178328;0.8404343661922424;0.015713757874021985;0.015603831886810523;0.9887285634301662;0.32773021924797646;1.0501491447289104
35.289656;1.0585383294260866;-1.2819505459538324e-06;3.1468480253233897e-06;-1.2080367035148755e-06;-7.201492350866255e-07;1.0627540040887495;10.030775318299964;0.8405057982646897;0.01571139377308247;0.015602035628895916;0.9886047938371294;0.3277251254842103;1.050370756689644
35.299656;1.0583607168391582;-1.2024418294054865e-06;3.102319656598957e-06;-1.2610495258910196e-06;-6.369688599888679e-07;1.0626498357753353;10.033175085120444;0.8405778606966005;0.015708907034551908;0.015600202546685281;0.9884812899965711;0.32772299344120276;1.0505847192958104
35.309656;1.0581862265497053;-1.122148399163521e-06;3.057987394212111e-06;-1.3141676099149722e-06;-5.530689897964643e-07;1.0625398737875154;10.035508748636081;0.8406505485089545;0.015706302250085926;0.015598332221832845;0.9883587607808632;0.3277239403947315;1.050790559895746
35.319656;1.0580151961357973;-1.040864052981796e-06;3.0140513620311094e-06;-1.3673014589863381e-06;-4.687497484875508e-07;1.0624240131160585;10.03777367166344;0.8407237620732215;0.015703585720325392;0.015596423130435246;0.9882377774023484;0.32772804436761066;1.050987639552079
35.329656;1.0578478963752977;-9.584289462746585e-07;2.9706737156106276e-06;-1.4203435564434169e-06;-3.842985503034981e-07;1.0623023950965809;10.039967763609567;0.8407973185173172;0.015700766543289627;0.015594474662358589;0.9881188090592402;0.32773533129068866;1.0511752269588948
35.339656;1.057684461145631;-8.747495061058703e-07;2.9279774081290666e-06;-1.4731797504170322e-06;-3.0000853794185165e-07;1.0621752930426798;10.042088719110302;0.8408709826254567;0.01569785698255743;0.015592488022728002;0.9880023195116161;0.32774577598724397;1.051352640680052
35.349656;1.0575248122492489;-7.89798972346508e-07;2.8860523785416073e-06;-1.5257065774191018e-06;-2.1621221870541942e-07;1.0620430002367458;10.044134007242485;0.8409444950246096;0.015694870615355898;0.015590465757296154;0.9878888042395757;0.32775931100900446;1.0515192986868909
35.359656;1.0573687369335347;-7.035949111601813e-07;2.8449667286440914e-06;-1.5778354464591177e-06;-1.332675059639894e-07;1.0619057895458406;10.046102007984754;0.8410175949966602;0.015691819915750135;0.015588411178083744;0.9877787869633998;0.32777583999631277;1.051674694100847
35.369656;1.057216066021459;-6.161606265013076e-07;2.8047560543754747e-06;-1.6294652475378713e-06;-5.1515615523904836e-08;1.061763905402754;10.047993234600753;0.8410900192914167;0.015688715936273624;0.015586327874861399;0.9876728514652592;0.327795258116726;1.0518183715531353
35.379656;1.0570667489964032;-5.275235065786272e-07;2.7654023166450746e-06;-1.680445859417597e-06;2.8733718173117087e-08;1.061617637331896;10.049810549361894;0.8411614565271001;0.015685569371182848;0.015584219060755914;0.9875716488484367;0.32781746823014735;1.051949888320318
35.389656;1.0569207786029144;-4.3775234535174816e-07;2.7268418704237523e-06;-1.7305594481451415e-06;1.0718987227550316e-07;1.0614674633045091;10.05155840756994;0.8412315441199958;0.015682390692870744;0.015582087025796646;0.9874758459672905;0.3278423744760001;1.0520687433671996
35.399656;1.0567781093808764;-3.4697430699044864e-07;2.6889955564280006e-06;-1.7795392993406212e-06;1.8357814277406576e-07;1.0613140848574816;10.053242022971768;0.8412999496203624;0.015679189306969273;0.015579933358297557;0.987386081854544;0.32786985801114027;1.0521743699203718
35.409656;1.0566386583884408;-2.553519485646682e-07;2.6517854825447475e-06;-1.827120242955539e-06;2.576454905898522e-07;1.061158277724767;10.054866701853946;0.8413664289989935;0.01567597320680639;0.015577759803351453;0.9873029543589213;0.327899769168115;1.0522663054883383
35.419656;1.0565023115591683;-1.6305139668216476e-07;2.6151314522228805e-06;-1.8730615338845265e-06;3.2915246390533655e-07;1.0610006798225815;10.056437000832087;0.8414308124192049;0.01567274972982548;0.01557556866414945;0.9872269985576191;0.3279319494243309;1.0523443993678763
35.429656;1.0563688984285426;-7.022828451421677e-08;2.5789435473913467e-06;-1.9171293342018214e-06;3.978573207533051e-07;1.0608416960573988;10.057956083217315;0.8414929790242228;0.01566952669106435;0.015573362561796708;0.9871586423300973;0.32796625835377013;1.0524088297605954
35.439656;1.056238232086563;2.2962015067413035e-08;2.5431181645462834e-06;-1.959083335127364e-06;4.6351311648372006e-07;1.0606815755990722;10.059425376599815;0.8415528639336118;0.015666313129261353;0.015571143767658016;0.9870982079035331;0.32800258516494274;1.0524599905169143
35.449656;1.0561102363475632;1.1634739884731294e-07;2.507542188020475e-06;-1.998673269402647e-06;5.25885744850411e-07;1.0605205235300763;10.06084430075024;0.841610504209716;0.015663119298463764;0.01556891326652211;0.9870460003227346;0.3280408365449352;1.0524984296227293
35.459656;1.0559850306656797;2.097430016269688e-07;2.472104486443726e-06;-2.035650119132957e-06;5.847793229714937e-07;1.0603587560422802;10.062210692698592;0.8416660566559788;0.015659955385965395;0.015566671095879506;0.9870023817845596;0.32808090677005264;1.052524840610627
35.469656;1.0558628998316084;3.029626350787184e-07;2.436690006902441e-06;-2.069796297956209e-06;6.400352559170201e-07;1.0601965645672273;10.063522290750766;0.8417196865342184;0.015656829706768537;0.01556441832377541;0.9869677771534802;0.3281226493542014;1.0525400530095521
35.479656;1.0557442042319862;3.9580365313441635e-07;2.4011644942832945e-06;-2.1009395039174005e-06;6.915068209366893e-07;1.0600343814483861;10.064778063984955;0.8417714197922327;0.01565374842514619;0.015562158228350493;0.9869426340742714;0.3281658703522655;1.0525450377931567
35.489656;1.0556292974323092;4.880241551336044e-07;2.365388732012622e-06;-2.128946541876913e-06;7.390539938100527e-07;1.059872776083189;10.065977909342283;0.8418211400643619;0.015650717195675512;0.015559896183017199;0.9869273216340334;0.3282103479922938;1.0525408948778516
35.499656;1.0555184951565446;5.793549328341864e-07;2.329250637478891e-06;-2.153724433755849e-06;7.825665733353024e-07;1.0597124148133297;10.067121380641195;0.8418686860183622;0.015647742881109546;0.015557639875858197;0.9869220602522117;0.32825585772705995;1.0525287671073873
35.509656;1.0554120960098812;6.695369941836433e-07;2.2926784353504195e-06;-2.175223775175194e-06;8.219768649753478e-07;1.0595540233070444;10.068207275225598;0.8419139236260778;0.015644833370607028;0.015555399337133043;0.9869269915662371;0.32830218636962777;1.05250975491119
35.519656;1.0553104137484017;7.583414467673208e-07;2.255632009623371e-06;-2.1934331776559266e-06;8.572511807879006e-07;1.0593983459997072;10.069234385953418;0.841956799311966;0.0156419961807804;0.015553185975520098;0.9869422454139593;0.32834913842314994;1.0524849294981589
35.529656;1.055213818411624;8.455646656418107e-07;2.2180883275092376e-06;-2.2083724457531565e-06;8.883859138645397e-07;1.0592461641256783;10.070202471686711;0.8419973753726324;0.015639237945540153;0.015551011496836022;0.9869678622460003;0.3283965411848717;1.0524553527325406
35.539656;1.055122804613497;9.310304726328666e-07;2.180032657045889e-06;-2.220085680248698e-06;9.1540884069726e-07;1.0590983639900793;10.071112441553609;0.8420358117887901;0.015636564480443964;0.015548887010844399;0.987003709843889;0.3284442432109055;1.0524220201652867
35.549656;1.0550379997752481;1.014596807635067e-06;2.14146535100417e-06;-2.228625560590045e-06;9.383846448018079e-07;1.0589559068372711;10.071965475475292;0.8420723035477536;0.015633980595428663;0.015546822416884664;0.9870495137155995;0.3284921108195873;1.0523858253934355
35.559656;1.0549600352405728;1.0961364090290583e-06;2.1024225721471742e-06;-2.2340394523627657e-06;9.574351368853096e-07;1.0588196825037925;10.0727619565389;0.8421069973052617;0.015631490327635906;0.015544826108441738;0.9871049163987073;0.32854004401136994;1.0523475940479794
35.569656;1.0548894405770275;1.1755063722610715e-06;2.0629890103629004e-06;-2.2363820041827662e-06;9.727485842364711e-07;1.0586903674943642;10.073501003833874;0.8421399331727168;0.015629097525240422;0.015542904305368357;0.9871695058191571;0.32858799329259075;1.0523081324945265
35.579656;1.0548266928494632;1.25253465039233e-06;2.0232848628321337e-06;-2.2357393858761337e-06;9.845565558473708e-07;1.0585683589621864;10.074180867931796;0.8421710525894698;0.01562680558560388;0.015541060489847729;0.9872428050874443;0.32863595110694394;1.052268260762243
35.589656;1.0547723041523953;1.3270170161322132e-06;1.9834360406171328e-06;-2.2322325352452897e-06;9.930941617751802e-07;1.0584538309037725;10.074800111421181;0.8422002325980297;0.01562461638594697;0.01553929592820558;0.9873242419576352;0.3286839354658305;1.0522288185245627
35.599656;1.0547268366725917;1.398724255385721e-06;1.943547372487562e-06;-2.2259964373093488e-06;9.98574705498349e-07;1.0583468960998863;10.07535817702581;0.8422273017844467;0.015622529563830067;0.015537610892218579;0.9874132012239785;0.3287319769317654;1.0521906123187037
35.609656;1.0546908436166689;1.4674323099988946e-06;1.9037041580355876e-06;-2.217144523264146e-06;1.0011917151388632e-06;1.0582477335736948;10.075854593552501;0.8422520435968807;0.015620542124886422;0.015536005498540449;0.987509115173642;0.3287801022338108;1.052154317268945
35.619656;1.054664784076383;1.5329566813427524e-06;1.8640122887439583e-06;-2.2057455027218864e-06;1.0011285605524602e-06;1.0581565738203547;10.076288378345234;0.8422741774196024;0.015618648382685013;0.015534479707777793;0.9876114358845738;0.32882831112359523;1.0521204194635534
35.629656;1.0546489836194168;1.5951628087350662e-06;1.8246296227423204e-06;-2.1918422043587376e-06;9.985603208089846e-07;1.05807358603037;10.076658138900198;0.8422933456787487;0.015616840978485667;0.015533033087384714;0.9877196102708808;0.32887655210561917;1.0520892196842355
35.639656;1.0546436221334328;1.653956694614503e-06;1.7857500148044404e-06;-2.1755011428669178e-06;9.93640482125463e-07;1.0579987861816684;10.076961800718802;0.8423091659788919;0.01561511273349946;0.01553166478987489;0.9878331878992844;0.3289247161851383;1.0520608513607836
35.649656;1.0546486775931163;1.7092706227833232e-06;1.7475672189418148e-06;-2.156853778032834e-06;9.864884895520335e-07;1.0579320300376402;10.07719613137104;0.8423213097756589;0.015613458231773769;0.015530374218078506;0.9879518730451424;0.32897265564958866;1.0520352854776405
35.659656;1.0546638841576377;1.7610519898151085e-06;1.7102493134842384e-06;-2.1360973426637457e-06;9.772180583892656e-07;1.0578730686803397;10.077356963583986;0.8423295440463074;0.015611873782616281;0.015529162429281452;0.9880754397973346;0.32902020825260936;1.052012316623148
35.669656;1.054688772478816;1.8092589246547824e-06;1.6739227315601043e-06;-2.113459801013913e-06;9.659811828899003e-07;1.0578216409886245;10.077440244070587;0.842333732210147;0.015610356381722932;0.015528032547793192;0.9882036710524028;0.3290672031823897;1.0519915667081483
35.679656;1.0547227306080225;1.8538535143291624e-06;1.638649115593362e-06;-2.089166205363004e-06;9.529704645932322e-07;1.0577775694964828;10.077443220891876;0.8423337741689549;0.015608903683904848;0.015526988881899278;0.9883363706945748;0.3291134605346631;1.0519725566074685
35.689656;1.0547650304759384;1.8947925512135845e-06;1.6044016166956559e-06;-2.063434506250165e-06;9.383993925542122e-07;1.0577407865233193;10.077365024116569;0.8423294874281699;0.015607514012503815;0.015526036220143802;0.9884733848336877;0.3291588088914192;1.051954849853587
35.699656;1.0548148188563344;1.932035144827976e-06;1.5710793544886564e-06;-2.036489484304397e-06;9.224920576696405e-07;1.0577112725988431;10.07720671168662;0.8423205382930968;0.015606185602365241;0.015525179099600531;0.9886145894054607;0.3292030989809243;1.0519382109843827
35.709656;1.0548711445932548;1.9655605885153883e-06;1.5385574211374089e-06;-2.0085622804331173e-06;9.054652127354793e-07;1.0576889876577347;10.07697084404038;0.8423064850570116;0.015604916637202312;0.015524420672313365;0.9887598421464707;0.3292461857941932;1.0519226921823357
35.719656;1.0549331023594903;1.9953728061016967e-06;1.506720739511544e-06;-1.9798705721563833e-06;8.875151356780473e-07;1.0576738570799822;10.07666037405977;0.842286872599411;0.015603705172651344;0.01552376184729293;0.988908937835042;0.3292879018016094;1.051908570205614
35.729656;1.0549999870734164;2.0214949407792177e-06;1.4754684947656015e-06;-1.950600611909772e-06;8.688373467484239e-07;1.0576657583233913;10.076277791663095;0.8422613093317031;0.015602547722558547;0.01552320094004767;0.9890615871765795;0.3293280609646879;1.0518961357132535
35.739656;1.0550712976462553;2.0439663970693786e-06;1.4447225802834366e-06;-1.9208980704924786e-06;8.496461436509876e-07;1.0576644804729303;10.07582518479297;0.842229474263473;0.015601438642494041;0.015522734078826766;0.9892174330150542;0.32936649926595907;1.051885502114895
35.749656;1.055146615349242;2.0628369251546504e-06;1.4144430239440056e-06;-1.8908654533649485e-06;8.30149719949339e-07;1.0576697336196903;10.075304738890837;0.8421910898963991;0.015600371696093868;0.015522356198705288;0.989376106254958;0.32940311559348723;1.0518765811492532
35.759656;1.0552255201042664;2.0781495972336556e-06;1.384626183005562e-06;-1.8605672873176791e-06;8.105089669991336e-07;1.057681176191039;10.074719635586442;0.8421459510036976;0.015599341828439221;0.015522061634978214;0.9895372678542318;0.3294378823255195;1.0518691784722483
35.769656;1.0553076304903974;2.0899336036676734e-06;1.3552875196069392e-06;-1.8300404278395073e-06;7.908357438963799e-07;1.0576983621351619;10.074074586016565;0.8420939802113456;0.015598345309280908;0.015521844573929803;0.9897006104372051;0.3294708338027059;1.051863122923155
35.779656;1.0553926366547532;2.098232405579583e-06;1.3264356477720694e-06;-1.7993092550843364e-06;7.71224388228001e-07;1.0577206894154492;10.073375144325144;0.8420352406028296;0.015597379137489516;0.01552169963549288;0.9898658603719502;0.32950204545416184;1.0518583756728312
35.789656;1.0554802265711372;2.1031447954036076e-06;1.2980486770691183e-06;-1.7683987403829215e-06;7.517789695121984e-07;1.0577474485596061;10.072626845745612;0.8419699061927918;0.015596440778524229;0.015521621556053928;0.9900327873820617;0.32953160641779405;1.0518550574600662
35.799656;1.055570049976892;2.10483455651816e-06;1.2700814354330266e-06;-1.737337037730391e-06;7.326140092912843e-07;1.0577779361183144;10.071834902474773;0.8418982276378627;0.01559552804539242;0.015521604625719849;0.9902011824245985;0.3295596021522375;1.0518533526969425
35.809656;1.0556617795410466;2.103504705401726e-06;1.242497719781199e-06;-1.7061571584640198e-06;7.138208931809723e-07;1.0578115799554901;10.07100401911378;0.8418205409055017;0.015594639177779403;0.015521643239848826;0.9903708116759145;0.3295861137506856;1.0518533545319495
35.819656;1.0557551397595493;2.0993682298230323e-06;1.2152875890817213e-06;-1.674900450265623e-06;6.954394373362672e-07;1.0578479884314491;10.070138304116599;0.8417372841929083;0.01559377304004004;0.015521732634349564;0.9905413986712001;0.3296112178554019;1.0518550159951152
35.829656;1.0558498828442702;2.0926330351553172e-06;1.1884578938198446e-06;-1.6436132062806776e-06;6.774728254807432e-07;1.0578868847846825;10.069241418451384;0.8416489510252897;0.015592928964159432;0.015521868778274639;0.990712649035945;0.329634984539827;1.0518582238228664
35.839656;1.055945775266466;2.0834967388278958e-06;1.1620186359454167e-06;-1.6123405905177883e-06;6.599149570080667e-07;1.0579280309084853;10.068316749641255;0.8415560262234171;0.015592106414857611;0.015522047993569531;0.9908842794326419;0.3296574788108715;1.0518628604267495
35.849656;1.0560425976702952;2.0721458872005598e-06;1.135978940493294e-06;-1.5811246612299224e-06;6.427593171416971e-07;1.057971204697071;10.067367480584341;0.841458965627181;0.015591304856903973;0.015522266816251637;0.9910560258018859;0.329678762197214;1.0518688163447416
35.859656;1.056140144897725;2.058756441940933e-06;1.1103472352069728e-06;-1.5500044348246117e-06;6.259990447034484e-07;1.0580161989941583;10.06639661159534;0.8413581976345245;0.015590523748334884;0.015522521974594259;0.991227642393001;0.3296988930422756;1.051875989442123
35.869656;1.0562382256394267;2.04349402780377e-06;1.0851312692671133e-06;-1.5190157723372411e-06;6.096270053542509e-07;1.0580628199509;10.065406968014157;0.8412541246177537;0.015589762540178126;0.015522810380707191;0.991398901127606;0.3297179267311999;1.0518842837027775
35.879656;1.0563366613729;2.026514197028871e-06;1.0603382793804108e-06;-1.4881913799016718e-06;5.936356448567324e-07;1.0581108847162626;10.064401197781399;0.8411471242098951;0.015589020681064885;0.015523129131398763;0.9915695910108994;0.32973591593144386;1.0518936088210593
35.889656;1.0564352853705836;2.00796299163709e-06;1.0359751726179557e-06;-1.4575612543147696e-06;5.780169667936269e-07;1.0581602203138742;10.06338177630326;0.8410375504949344;0.015588297620344787;0.015523475497059572;0.9917395177495949;0.3297529108462223;1.051903880161914
35.899656;1.0565339424806568;1.9879776452616857e-06;1.0120483602438046e-06;-1.4271532642747844e-06;5.627627342980625e-07;1.058210664624754;10.062351018593299;0.8409257352617219;0.015587592802737018;0.015523846904528673;0.991908503363631;0.32976895930594524;1.051915018351257
35.909656;1.0566324889654573;1.9666871499781863e-06;9.88563335812235e-07;-1.3969933431878395e-06;5.478645600683094e-07;1.0582620673362202;10.06131108782033;0.8408119890415754;0.015586905658062854;0.015524240929398588;0.9920763850814959;0.329784106674217;1.0519269485653107
35.919656;1.0567307917420035;1.9442128276910277e-06;9.655243659215664e-07;-1.3671054269424933e-06;5.333139319889594e-07;1.0583142893371456;10.060263996404897;0.8406966021130493;0.015586235607759345;0.015524655293517337;0.9922430140034225;0.3297983958601007;1.0519396001661732
35.929656;1.0568287274282642;1.9206690522851876e-06;9.429344442723516e-07;-1.3375114640885556e-06;5.191024610817962e-07;1.058367201284729;10.059211608206523;0.8405798459705981;0.015585582085428557;0.015525087861183331;0.9924082542728201;0.32981186771104276;1.0519529067686584
35.939656;1.0569261817678481;1.8961639081568062e-06;9.207953908429822e-07;-1.3082313100214345e-06;5.052222321415746e-07;1.058420682163606;10.05815565367445;0.8404619745471711;0.015584944542371745;0.015525536631949992;0.9925719821857051;0.32982456140389066;1.0519668058995635
35.949656;1.0570230496828423;1.8707995049214893e-06;8.991079866842344e-07;-1.279282527112241e-06;4.916661156432534e-07;1.0584746184767855;10.057097749764598;0.8403432246855729;0.01558432244319686;0.015525999732668898;0.9927340848715891;0.32983651457172464;1.051981238515561
35.959656;1.0571192353195025;1.8446720715331703e-06;8.778720371938371e-07;-1.250680489453676e-06;4.784279374110685e-07;1.0585289041027552;10.056039410704035;0.8402238167575624;0.015583715271646273;0.015526475415345012;0.9928944591155764;0.32984776351137524;1.0519961495657868
35.969656;1.0572146512566778;1.817872244974882e-06;8.570863165594343e-07;-1.2224387523856352e-06;4.655021543559036e-07;1.0585834399494878;10.054982055341545;0.8401039559886723;0.015583122541566517;0.01552696205898147;0.993053010885629;0.3298583432601944;1.0520114887162795
35.979656;1.0573092172407828;1.7904855635777367e-06;8.367485055199729e-07;-1.1945693107287738e-06;4.528832723292193e-07;1.0586381334337176;10.053927014044799;0.8399838340044403;0.015582543806380552;0.01552745816270862;0.9932096553964975;0.3298682872543081;1.0520272095552998
35.989656;1.0574028593889289;1.7625926996076508e-06;8.168552186161856e-07;-1.1670825979340877e-06;4.405657101401068e-07;1.0586928983914878;10.052875526364637;0.8398636300705362;0.015581978667786796;0.015527962323638794;0.9933643168485877;0.32987762718423086;1.0520432681381036
35.999656;1.0574955101021841;1.7342692947888459e-06;7.974022816125329e-07;-1.1399874755406917e-06;4.2854403091552817e-07;1.0587476550209658;10.051828734684142;0.8397435118736011;0.01558142677748327;0.015528473216444212;0.9935169275800501;0.32988639336498377;1.0520596222007368
36.009656;1.057587107800888;1.705585847070519e-06;7.783853155549776e-07;-1.1132914609245764e-06;4.168129868607809e-07;1.058802329252308;10.050787688080517;0.8396236357006859;0.015580887821938505;0.01552898959330204;0.9936674271894016;0.3298946150629722;1.0520762309060614
36.019656;1.0576775961693328;1.6766079104233732e-06;7.598001429342069e-07;-1.087001003658632e-06;4.0536734257384076e-07;1.0588568519936692;10.04975335192421;0.8395041465032472;0.015580361497511104;0.015529510292029411;0.9938157621438329;0.3299023205194771;1.0520930551773582
36.029656;1.057766923754662;1.6473964417874001e-06;7.416425999175115e-07;-1.0611216764938964e-06;3.942019030417367e-07;1.0589111593480303;10.048726612520008;0.8393851788146498;0.015579847497227052;0.0155300342347657;0.9939618855180152;0.3299095369321136;1.0521100585355463
36.039656;1.0578550438994692;1.61800818685414e-06;7.239080971895184e-07;-1.0356583874096144e-06;3.833118357829925e-07;1.0589651935571727;10.047708280599547;0.839266857817933;0.015579345512278629;0.015530560420208553;0.9941057559552696;0.3299162903739606;1.0521272074628036
36.049656;1.0579419146381448;1.5884960564305439e-06;7.06591318609048e-07;-1.010615469847269e-06;3.726927680717597e-07;1.0590189034566115;10.046699096623326;0.8391492993380156;0.015578855238086449;0.015531087916094404;0.994247336371557;0.3299226055937606;1.0521444711121752
36.059656;1.058027498359392;1.558909428424066e-06;6.89686072714077e-07;-9.859966226102777e-07;3.6234040566555607e-07;1.0590722442647083;10.045699736357086;0.8390326094467359;0.015578376381720048;0.015531615859360868;0.9943865938742681;0.3299285058690019;1.0521618214937494
36.069656;1.058111760901476;1.5292944303878983e-06;6.731854211053199e-07;-9.618049265825083e-07;3.522501578879655e-07;1.0591251765757375;10.04471081608832;0.8389168846694132;0.015577908664069268;0.015532143466452047;0.9945235007902258;0.32993401301436887;1.0521792337928788
36.079656;1.0581946708299774;1.4996941910292586e-06;6.570821761096279e-07;-9.380427807560808e-07;3.4241715418658126e-07;1.0591776649614444;10.04373289301324;0.8388022127199637;0.015577451813333941;0.015532670039341724;0.9946580355381703;0.32993914760610826;1.0521966853134672
36.089656;1.0582761996042374;1.4701489226983697e-06;6.413693583216187e-07;-9.147116467492505e-07;3.328363961502909e-07;1.059229677614112;10.042766460278942;0.8386886734744555;0.015577005561510097;0.01553319495116524;0.994790182850761;0.3299439291956443;1.0522141542672891
36.099656;1.058356322209179;1.4406959364824953e-06;6.260401107835592e-07;-8.918119913626661e-07;3.2350273397644774e-07;1.0592811864071963;10.041811945376326;0.8385763398750099;0.015576569646605308;0.015533717617501299;0.9949199332892783;0.3299483763001233;1.0522316199672284
36.109656;1.0584350178306159;1.4113697578940151e-06;6.110873828087999e-07;-8.693434905086897e-07;3.1441073891953616e-07;1.0593321659291433;10.040869718240389;0.8384652782581783;0.015576143811388256;0.015534237479781764;0.9950472820817844;0.3299525063424448;1.0522490632539871
36.119656;1.0585122702101752;1.3822021911364505e-06;5.965040138631584e-07;-8.473051563546371e-07;3.055546468018533e-07;1.0593825926890552;10.039940104021346;0.8383555479625714;0.015575727800999193;0.015534754007111583;0.9951722280900872;0.3299563356222563;1.0522664666288117
36.129656;1.0585880672928376;1.3532224205407086e-06;5.822830366670409e-07;-8.25695417787613e-07;2.9692850709405394e-07;1.0594324457213389;10.039023391222578;0.8382472010671687;0.015575321365766353;0.01553526669823321;0.9952947735367133;0.3299598793041408;1.0522838144923798
36.139656;1.0586624004604464;1.3244573940510547e-06;5.684177509839939e-07;-8.04512303512584e-07;2.885265747414999e-07;1.0594817070478053;10.038119832349114;0.8381402829667071;0.015574924265970985;0.015535775082387758;0.9954149239865323;0.3299631514189756;1.052301092961208
36.149656;1.0587352643263104;1.2959321959519053e-06;5.54901674707872e-07;-7.837535855700504e-07;2.8034352065168115e-07;1.059530360839497;10.037229641813118;0.8380348330556823;0.01557453627498506;0.015536278731666821;0.9955326880671027;0.32996616492356595;1.0523182892211234
36.159656;1.0588066572965378;1.2676701348697078e-06;5.417286014760574e-07;-7.634168048174856e-07;2.723741022331561e-07;1.0595783925211624;10.03635299580863;0.8379308851513257;0.015574157182714935;0.015536777279888834;0.9956480771013333;0.3299689319842689;1.052335391028708
36.169656;1.0588765817764803;1.2396926372742505e-06;5.288925806295761e-07;-7.434991966886859e-07;2.6461289385988286e-07;1.0596257884851155;10.03549003292175;0.8378284685364289;0.015573786797521921;0.015537270431156503;0.9957611046381174;0.32997146433821656;1.052352386510965
36.179656;1.0589450433583905;1.2120191074432756e-06;5.163876909436119e-07;-7.239975450692791e-07;2.5705463811102064e-07;1.0596725356565726;10.034640853568204;0.8377276095382954;0.01557342493944105;0.015537757950432447;0.9958717856599295;0.32997377342529616;1.0523692637958912
36.189656;1.0590120498440563;1.1846667948104266e-06;5.04207950042922e-07;-7.049081169003032e-07;2.496946273422125e-07;1.0597186210016236;10.033805525776348;0.8376283322425586;0.015573071427873134;0.015538239640077084;0.9959801359915722;0.3299758704116347;1.0523860105813707
36.199656;1.0590776111872107;1.1576506710475855e-06;4.923474745766346e-07;-6.86226727128463e-07;2.4252852679245214e-07;1.0597640314185497;10.032984101485189;0.8375306576064969;0.015572726078790533;0.01553871531780981;0.9960861726056491;0.3299777662168328;1.0524026144373926
36.209656;1.0591417399667074;1.1309836345019655e-06;4.808005641609219e-07;-6.679488478852908e-07;2.3555210802870953e-07;1.0598087537387058;10.03217662715215;0.8374346021608423;0.015572388716747983;0.015539184811308246;0.9961899142329643;0.32997947134269373;1.0524190634787793
36.219656;1.059204451443103;1.1046769934040913e-06;4.695615328732225e-07;-6.500697335868062e-07;2.2876133947071636e-07;1.0598527750962352;10.031383139001134;0.837340178144007;0.015572059189177279;0.015539647968781012;0.9962913816456701;0.3299809957038119;1.0524353464385094
36.229656;1.0592657634894695;1.0787406322077771e-06;4.5862443574097877e-07;-6.325845740370737e-07;2.2215254288268803e-07;1.0598960839825327;10.030603654908823;0.8372473950079715;0.015571737365709923;0.015540104674532351;0.9963905981121105;0.3299823488998842;1.0524514519950272
36.239656;1.0593256965557556;1.0531828957726425e-06;4.479829547199882e-07;-6.154886874720587e-07;2.1572248868291984e-07;1.0599386712284762;10.029838172070766;0.8371562607812696;0.015571423120105957;0.015540554858988488;0.996487589816783;0.32998354069749575;1.05246736839189
36.249656;1.0593842728870793;1.028010708238734e-06;4.3763042341757515e-07;-5.987776145682599e-07;2.094684206247835e-07;1.0599805303477705;10.029086671671388;0.8370667824141392;0.015571116320699529;0.015540998498154443;0.9965823854531493;0.329984581106402;1.0524830841996768
36.259656;1.059441515165897;1.003229904389889e-06;4.275599614524764e-07;-5.824469291943245e-07;2.033877397840328e-07;1.0600216573551944;10.028349127951339;0.8369789652320647;0.015570816846098833;0.015541435601209467;0.9966750150907926;0.3299854800668274;1.0524985889275589
36.269656;1.0594974454790662;9.788454027506237e-07;4.1776486245222624e-07;-5.664919672767328e-07;1.9747763936892933e-07;1.0600620498072866;10.027625512582855;0.8368928123189642;0.015570524598472352;0.015541866195309676;0.9967655090323607;0.32998624732005366;1.052513872857524
36.279656;1.059552084827631;9.548612661078816e-07;4.0823874231523056e-07;-5.509077320791491e-07;1.9173509457124353e-07;1.060101705453119;10.026915789222386;0.8368083243768274;0.015570239491810174;0.015542290320107099;0.9968538972483602;0.32998689254248953;1.0525289273736422
36.289656;1.0596054531155037;9.312808898315011e-07;3.989750606136701e-07;-5.356888839681548e-07;1.8615677651809215e-07;1.0601406224576606;10.026219906379637;0.836725499566717;0.015569961428603236;0.015542708024340619;0.9969402094486381;0.32998742535521436;1.0525437454662063
