time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.299656;1.0596575697207684;9.081071106953111e-07;3.899667123662182e-07;-5.208298016365557e-07;1.8073878367407683e-07;1.0601788014416698;10.025537797913039;0.8366443329310219;0.015569690286496659;0.015543119355367443;0.9970244755583402;0.3299878552263333;1.0525583214369554
36.309656;1.059708454403801;8.853420368301604e-07;3.812060649264918e-07;-5.06324682640316e-07;1.754766999808844e-07;1.0602162464711244;10.024869387395531;0.8365648160682574;0.015569425924571764;0.015543524349003534;0.9971067261283042;0.329988191508912;1.0525726503427375
36.319656;1.059758127618618;8.62986935535411e-07;3.726850872433006e-07;-4.921675263537021e-07;1.7036587465944755e-07;1.060252963812344;10.024214589501625;0.8364869375649715;0.01556916819688048;0.015543923025573942;0.9971869922610144;0.32998844345723766;1.0525867271754683
36.329656;1.059806609720325;8.410424584581618e-07;3.6439556517104926e-07;-4.783522381296277e-07;1.654015574143268e-07;1.0602889606315087;10.023573312176591;0.8364106836775693;0.01556891695936824;0.01554431539184938;0.997265305388602;0.3299886199495005;1.0526005456632734
36.339656;1.059853920026806;8.195090467341528e-07;3.5632933886404084e-07;-4.648728967688353e-07;1.6057892789653882e-07;1.060324244577593;10.022945462886707;0.8363360390706416;0.015568672074026506;0.015544701444720385;0.9973416972802255;0.32998872907405685;1.052614098001877
36.349656;1.059900076855492;7.983871500482212e-07;3.4847829662373343e-07;-4.5172377205040354e-07;1.5589313094834224e-07;1.0603588230965872;10.022330947433982;0.8362629874369257;0.015568433413686368;0.015545081172462078;0.9974162001693154;0.32998877807034915;1.0526273760652933
36.359656;1.059945098386162;7.776769798508693e-07;3.408343435976144e-07;-4.388991730743339e-07;1.5133933204862614e-07;1.0603927026499433;10.021729657973266;0.8361915114411101;0.015568200862344724;0.015545454554847914;0.9974888472171253;0.32998877380797703;1.052640373132424
36.369656;1.059989003541329;7.573780620165163e-07;3.3338964572822544e-07;-4.263933549308159e-07;1.4691277795830478e-07;1.0604258886717792;10.02114146810556;0.8361215927574296;0.015567974307367095;0.015545821559003286;0.9975596732212987;0.32998872323270345;1.0526530844182722
36.379656;1.0600318123177526;7.374891227984979e-07;3.261370017550297e-07;-4.142003689266579e-07;1.4260879941653286e-07;1.060458385910852;10.020566238704763;0.836053212877313;0.015567753631818738;0.015546182131420064;0.9976287148150382;0.32998863325685573;1.0526655056276026
36.389656;1.0600735455397758;7.180083458584425e-07;3.190699427009653e-07;-4.0231395194633135e-07;1.384227144485845e-07;1.060490198841515;10.020003823237294;0.8359863535014526;0.015567538716064823;0.015546536205617658;0.997696009950575;0.3299885104952684;1.0526776315794597
36.399656;1.060114224749848;6.989337037551525e-07;3.1218253223102957e-07;-3.907276106877188e-07;1.3434967548657092e-07;1.0605213319478375;10.019454072918142;0.8359209960242281;0.015567329445685257;0.015546883723132534;0.997761596987313;0.3299883612041699;1.0526894566417333
36.409656;1.0601538724161177;6.802631940794278e-07;3.054692448256103e-07;-3.794348201936433e-07;1.3038464355500072e-07;1.060551789527364;10.018916843333557;0.8358571214331905;0.015567125722155975;0.015547224633592462;0.9978255140683371;0.3299881910902561;1.0527009759935106
36.419656;1.0601925113278148;6.61994863296492e-07;2.989249075168857e-07;-3.68429201584977e-07;1.2652271726618366e-07;1.0605815756195351;10.018391996594605;0.8357947111079969;0.015566927466985778;0.015547558880336822;0.9978877991378551;0.3299880050045752;1.0527121863320805
36.429656;1.0602301634575784;6.441265734402658e-07;2.925445566659068e-07;-3.5770458903614343e-07;1.2275955707966057e-07;1.060610694542313;10.017879396217568;0.8357337472755193;0.015566734606794369;0.015547886399475352;0.9979484897704265;0.3299878068337509;1.0527230858320924
36.439656;1.0602668498978114;6.266556638361986e-07;2.8632343368487436e-07;-3.4725502745622503e-07;1.1909147397023333e-07;1.0606391514396296;10.017378899845474;0.8356742124210874;0.01556654705367058;0.0155482071209284;0.998007622588525;0.32998759959786805;1.0527336740285953
36.449656;1.0603025915725834;6.095787121617611e-07;2.8025712287846325e-07;-3.370746289034402e-07;1.1551525775540512e-07;1.0606669525230972;10.016890353869345;0.8356160884511572;0.015566364707433986;0.015548520964824038;0.9980652330079897;0.3299873858322108;1.0527439518971333
36.459656;1.0603374096236906;5.928914646502018e-07;2.743415212559576e-07;-3.2715727456126556e-07;1.1202799883796886e-07;1.0606941050206362;10.016413588640159;0.8355593565098447;0.015566187471839708;0.01554882784740929;0.9981213551036654;0.3299871681178674;1.05275392191176
36.469656;1.0603713254987919;5.765887881679796e-07;2.6857269320095095e-07;-3.1749658979457063e-07;1.0862706758604908e-07;1.0607206169588546;10.015948418522735;0.8355039973559475;0.015566015258593078;0.015549127697825921;0.9981760214769932;0.32998694932056527;1.052763588287308
36.479656;1.0604043611012866;5.606646062608212e-07;2.629469186890029e-07;-3.08086263357292e-07;1.0531009286078718e-07;1.0607464971552159;10.015494650775976;0.8354499914202709;0.01556584798132738;0.015549420471433682;0.9982292637852356;0.3299867325511342;1.0527729574295153
36.489656;1.0604365390964683;5.451120325358396e-07;2.5746075219448846e-07;-2.989201907775245e-07;1.0207474072103991e-07;1.0607717550956;10.015052092641824;0.8353973180279506;0.015565685549511493;0.015549706150710238;0.9982811133376176;0.3299865211257481;1.0527820379692785
36.499656;1.0604678831150598;5.299237189918584e-07;2.5211081168939104e-07;-2.8999231259329887e-07;9.891866401735135e-08;1.0607964004331207;10.014620550421895;0.8353459543241486;0.015565527860614;0.015549984747241606;0.9983316010992244;0.32998631854584326;1.0527908401327772
36.509656;1.060498417359587;5.150922275197472e-07;2.468936333551607e-07;-2.8129650399578853e-07;9.583963394584663e-08;1.0608204428378483;10.014199827948111;0.8352958749448977;0.015565374799807593;0.015550256310507805;0.998380757857674;0.32998612846757225;1.0527993751968125
36.519656;1.0605281656996386;5.006102589254872e-07;2.418056806899626e-07;-2.7282664403278234e-07;9.283531465585601e-08;1.0608438924561687;10.013789722962635;0.8352470530194794;0.015565226251026945;0.01555052092580214;0.9984286141863684;0.32998595460326413;1.0528076551855727
36.529656;1.0605571510238778;4.864706229296052e-07;2.3684309926528512e-07;-2.6457665598238224e-07;8.990296005393839e-08;1.0608667601408077;10.01339001920598;0.8351994617348071;0.015565082101932718;0.015550778694216437;0.9984751993620161;0.3299858004768097;1.0528156920879737
36.539656;1.06058539497308;4.7266611430968646e-07;2.3200151243527842e-07;-2.5654044432932325e-07;8.703968691236694e-08;1.0608890569817722;10.013000487889018;0.8351530752507321;0.015564942236938368;0.01555102971657176;0.9985205404029406;0.32998566922096406;1.0528234972210804
36.549656;1.0606129177544181;4.591896100393141e-07;2.2727635251340627e-07;-2.487119521631396e-07;8.424299490340946e-08;1.0609107939111577;10.01262090236736;0.8351078689355805;0.015564806531744196;0.015551274100856848;0.9985646619948462;0.32998556348913427;1.0528310816311934
36.559656;1.0606397382689092;4.460341867235477e-07;2.2266332370236342e-07;-2.4108553183389873e-07;8.151081798920435e-08;1.060931981911247;10.012251047599719;0.8350638193417016;0.015564674851671885;0.015551511971576807;0.9986075865774044;0.32998548530105787;1.0528384566084052
36.569656;1.060665874447438;4.3319297880428863e-07;2.1815862078996147e-07;-2.3365639107577112e-07;7.884116116859972e-08;1.0609526321795977;10.011890714097365;0.8350209041024426;0.015564547047119844;0.015551743462294296;0.9986493345180694;0.3299854360236787;1.0528456333099143
36.579656;1.0606913435785517;4.206590881576044e-07;2.137589766079292e-07;-2.264205846857562e-07;7.623187475752969e-08;1.060972755896606;10.011539688595029;0.8349791015873099;0.015564422954156587;0.015551968707765962;0.9986899248043896;0.3299854166942114;1.052852621998087
36.589656;1.0607161627270079;4.084256823039473e-07;2.0946149282005946e-07;-2.1937456430988187e-07;7.368085960135958e-08;1.0609923639126269;10.011197755755996;0.8349383902372302;0.015564302407031414;0.015552187835582935;0.9987293761528524;0.329985428247572;1.052859431670075
36.599656;1.0607403488778862;3.9648609648905623e-07;2.052634250816687e-07;-2.1251486877306637e-07;7.118656023216532e-08;1.0610114665106445;10.010864706258083;0.8348987485350974;0.015564185250879499;0.015552400955467123;0.9987677080504856;0.3299854713506344;1.0528660699372363
36.609656;1.0607639187516602;3.848339370881677e-07;2.0116219981765604e-07;-2.0583809970950014e-07;6.874821152906355e-08;1.061030073485008;10.010540333954191;0.8348601556020777;0.015564071344616567;0.01555260816704217;0.998804941421075;0.32998554623314436;1.0528725427003343
36.619656;1.060786888669816;3.73463200932926e-07;1.9715545962004862e-07;-1.9934088462679082e-07;6.636543413002824e-08;1.0610481944319978;10.010224424280379;0.8348225909495472;0.015563960557228819;0.015552809578506905;0.9988410988190708;0.3299856528464874;1.052878853869834
36.629656;1.0608092742564417;3.62368399444468e-07;1.932409215080041e-07;-1.9301976531737968e-07;6.403763561539262e-08;1.0610658387821965;10.009916754756059;0.834786033613982;0.015563852767569386;0.015553005309954415;0.9988762041515178;0.3299857911556424;1.0528850060624797
36.639656;1.0608310898341036;3.515444552556084e-07;1.8941627634371676e-07;-1.8687115770386823e-07;6.176381100694641e-08;1.0610830156866176;10.009617108583331;0.8347504621370717;0.015563747877951827;0.015553195483606775;0.9989102825670707;0.32998596120360524;1.0528910023066456
36.649656;1.0608523479383716;3.409862207536636e-07;1.8567919979630934e-07;-1.8089141280901e-07;5.954262892968793e-08;1.0610997337313952;10.009325283904277;0.834715855480679;0.015563645831141221;0.015553380217279028;0.9989433606631323;0.32998616291676225;1.0528968470506803
36.659656;1.0608730592154074;3.306881944351792e-07;1.8202726468573985e-07;-1.75076860899291e-07;5.7372649393974146e-08;1.0611160004255091;10.009041092488891;0.8346821938880367;0.015563546605651948;0.015553559627096415;0.9989754658786627;0.329986395934893;1.0529025454869905
36.669656;1.0608932324641858;3.2064467681966903e-07;1.7845781051881824e-07;-1.6942385779920227e-07;5.5252617286318516e-08;1.0611318219491395;10.008764356577808;0.8346494588805967;0.015563450194250313;0.015553733834383323;0.9990066254900438;0.32998665952698863;1.052908102527318
36.679656;1.0609128748284902;3.108497862044445e-07;1.7496785896168777e-07;-1.6392892581206055e-07;5.318156928079362e-08;1.061147203401847;10.008494912310995;0.8346176324233985;0.015563356589770467;0.01555390296746828;0.9990368667966526;0.3299869525076844;1.0529135224696304
36.689656;1.06093199261092;3.0129735957613924e-07;1.7155415430776088e-07;-1.5858888181643058e-07;5.1158741588725e-08;1.0611621495858852;10.008232615747172;0.8345866961875223;0.015563265781950752;0.015554067158902044;0.999066217482151;0.32998727325409355;1.0529188089743022
36.699656;1.0609505922750593;2.9198119844250754e-07;1.682135076794405e-07;-1.534009498860312e-07;4.918345328334457e-08;1.0611766660495;10.007977340999272;0.8345566315677723;0.015563177759764724;0.015554226545891276;0.9990947047175238;0.32998761972444846;1.0529239652729698
36.709656;1.0609686806347447;2.828954431028573e-07;1.6494313566143727e-07;-1.4836292530840775e-07;4.725501341008488e-08;1.061190759610445;10.007728968555773;0.834527420001262;0.01556309251802543;0.015554381275273359;0.9991223545544481;0.32998798941870067;1.052928994486499
36.719656;1.0609862643863508;2.740347817774714e-07;1.6174061525903623e-07;-1.4347311168027893e-07;4.53727134288889e-08;1.061204438161214;10.007487372030873;0.8344990431695232;0.015563010064451785;0.015554531509834508;0.999149192661828;0.3299883795817632;1.052933899845208
36.729656;1.0610033500437206;2.6539452624073754e-07;1.5860371898524233e-07;-1.3872992960021957e-07;4.353597470952479e-08;1.0612177102877016;10.007252410187887;0.8344714833118142;0.015562930415914316;0.015554677429533434;0.9991752448694406;0.329988787589335;1.0529386851310376
36.739656;1.0610199447020632;2.569705182338188e-07;1.555303883071883e-07;-1.3413159544352412e-07;4.1744583231634484e-08;1.0612305850797248;10.00702392687256;0.834444723284195;0.01556285357906643;0.015554819220736798;0.9992005369610895;0.32998921119351526;1.0529433548923892
36.749656;1.06103605661348;2.4875901180481336e-07;1.5251868884127423e-07;-1.2967607768620798e-07;3.9998723916534496e-08;1.061243072057326;10.006801757078179;0.8344187459808328;0.01556277953268389;0.015554957063798931;0.9992250942659004;0.32998964849260826;1.0529479135989628
36.759656;1.0610516945839568;2.4075666300991157e-07;1.4956657570793698e-07;-1.2536120999968533e-07;3.829869730925197e-08;1.0612551811168007;10.006585729883811;0.8343935339234386;0.015562708225845162;0.015555091128783125;0.999248940756091;0.329990097580282;1.0529523639966978
36.769656;1.0610668668091061;2.3296035854793653e-07;1.466716702839931e-07;-1.2118491582044627e-07;3.664467994595153e-08;1.0612669227182732;10.006375669809389;0.8343690694645853;0.015562639582626617;0.015555221566877393;0.9992720982075848;0.329990556359938;1.0529567061705958
36.779656;1.06108158033752;2.2536691567662603e-07;1.438313846231787e-07;-1.1714540632404669e-07;3.503682671683491e-08;1.0612783081286166;10.006171407553314;0.8343453349777981;0.015562573502476458;0.015555348505024692;0.9992945865252941;0.3299910229013392;1.0529609385526109
36.78694;1.0610958414718659;2.1797297935800675e-07;1.4104326738667498e-07;-1.1324106861377309e-07;3.347551002723119e-08;1.0612893490775464;10.00597279001778;0.8343223127297811;0.015562509860603282;0.015555472062995854;0.9993164244591694;0.32999149572380804;1.05296505979544
36.78694;1.0611096565174782;2.1077510261021906e-07;1.3830527629882133e-07;-1.0947018238648815e-07;3.196132610427739e-08;1.0613000566845627;10.005779674335596;0.8342999849155159;0.015562448515605268;0.015555592374523398;0.9993376300074722;0.32999197362574634;1.0529690698326553
36.786941;1.0611230326748449;2.0376992131903248e-07;1.356158949685425e-07;-1.0583087611945125e-07;3.04949168717224e-08;1.061310440508482;10.005591916181316;0.8342783342918556;0.0155623893205724;0.015555709589689052;0.9993582212702616;0.3299924553715133;1.0529729701788428
36.786942;1.0611359791328623;1.9695425157137342e-07;1.3297405655547036e-07;-1.0232124283131628e-07;2.9076931251490952e-08;1.0613205087541056;10.005409364880617;0.8342573448769588;0.0155623321324139;0.015555823862219676;0.9993782172027095;0.32999293951290576;1.0529767637760605
36.786944;1.0611485071823021;1.903249102413036e-07;1.3037887061337183e-07;-9.893929129325412e-08;2.7708105723934452e-08;1.0613302691293112;10.005231861798311;0.8342370017598119;0.015562276820898524;0.015555935333352604;0.9993976372760734;0.3299934244565532;1.052980454084817
36.786948;1.061160629161224;1.8387847914044475e-07;1.27829276737489e-07;-9.568286041434039e-08;2.638922365236222e-08;1.061339729104568;10.005059241069505;0.8342172904857732;0.015562223272098167;0.015556044118574372;0.9994165008633797;0.3299939085587135;1.05298404390529
36.786956;1.0611723579940706;1.776112667955383e-07;1.2532391043007117e-07;-9.254973784046692e-08;2.5121032453552964e-08;1.0613488957994703;10.004891334702908;0.8341981972042604;0.01556217137826165;0.015556150297235772;0.9994348271289393;0.3299943902353948;1.0529875350639377
36.786972;1.061183707567933;1.7151945885616148e-07;1.228613062546912e-07;-8.953791359515501e-08;2.3904329853971652e-08;1.0613577762909543;10.00472797994136;0.8341797090287887;0.01556212102853898;0.01555625390757332;0.999452635178263;0.3299948683626835;1.0529909291238457
36.787004;1.0611946928692924;1.655993490392379e-07;1.2044013705487506e-07;-8.664583123164574e-08;2.273996053113185e-08;1.0613663778381217;10.004569024909511;0.8341618137923402;0.015562072116986275;0.015556354957280747;0.9994699438337779;0.32999534246405626;1.0529942280246587
36.787068;1.0612053297820694;1.59847429023646e-07;1.1805919449161958e-07;-8.387234986251222e-08;2.162845136369767e-08;1.0613747074853281;10.00441432742553;0.8341444998600096;0.015562024551724075;0.015556453444670847;0.9994867707936759;0.3299958121939899;1.0529974336722496
36.787196;1.0612156346540746;1.542601751158392e-07;1.1571727657247725e-07;-8.121636779824328e-08;2.0569739054808247e-08;1.0613827717959976;10.004263751287736;0.8341277562674164;0.015561978250758753;0.015556549364154066;0.9995031321164544;0.32999627681231447;1.0530005469914063
36.787452;1.0612256233558974;1.488337039353822e-07;1.1341322475155597e-07;-7.86766189795681e-08;1.956336149068164e-08;1.0613905768744765;10.004117168803182;0.8341115725917256;0.01556193313479576;0.01555664270198261;0.9995190426264197;0.32999673523184936;1.0530035676778176
36.787964;1.0612353104179229;1.435636495836784e-07;1.1114592015492085e-07;-7.625178182501896e-08;1.860881937987644e-08;1.0613981280275797;10.003974463152781;0.8340959383988344;0.015561889118230114;0.015556733451963732;0.999534516182334;0.32999718624818425;1.053006494422894
36.788988;1.0612447092304778;1.3844532098071033e-07;1.0891409949002283e-07;-7.394059669558047e-08;1.77057547083527e-08;1.06140542959153;10.003835520462388;0.8340808428706314;0.015561846098175463;0.015556821638395987;0.9995495650777568;0.32999762858653986;1.053009324863323
36.791036;1.0612538329406715;1.3347394660428186e-07;1.0671622469420677e-07;-7.174182470683383e-08;1.6853758367210682e-08;1.061412485740807;10.003700218050477;0.834066274843524;0.01556180396343958;0.01555690731834077;0.9995641997045003;0.32999806083196087;1.053012055639201
36.795132;1.0612626947509407;1.286449539961864e-07;1.0455050273048581e-07;-6.965403159476694e-08;1.6052039644803894e-08;1.0614193017486548;10.003568420465946;0.8340522225547007;0.015561762621341587;0.015556990568868265;0.9995784291555238;0.32999848134379994;1.0530146826374975
36.803324;1.0612713070950262;1.239542096779998e-07;1.0241503795244948e-07;-6.767544180558853e-08;1.5299460229249813e-08;1.0614258843550746;10.003439982295872;0.834038673398158;0.015561722004644365;0.015557071482423988;0.9995922617458828;0.3299988882016433;1.0530172014036645
36.813324;1.0612796807717393;1.1939800879948946e-07;1.0030809575244577e-07;-6.580404643042954e-08;1.4594818284711655e-08;1.0614322411774615;10.003314750414834;0.8340256143474393;0.015561682057448328;0.015557150174509978;0.9996057053659573;0.3299992792489378;1.0530196081507242
36.823324;1.06128782513701;1.1497284196509616e-07;9.822823984990916e-08;-6.403765305669385e-08;1.3936945515556503e-08;1.061438380390094;10.003192567086046;0.834013032019015;0.015561642730162072;0.015557226781484435;0.9996187681644425;0.3299996522340434;1.0530219004836467
36.833324;1.0612957487438939;1.1067519093847024e-07;9.617418134431676e-08;-6.237355942646435e-08;1.3324571119789586e-08;1.0614443105710558;10.003073280823621;0.8340009121178982;0.015561603983563191;0.01555730143967928;0.9996314587562722;0.3300000049639297;1.0530240771266304
36.843324;1.0613034596586528;1.0650148563180816e-07;9.414447291123174e-08;-6.080824608822005e-08;1.2756129546257556e-08;1.0614500403040998;10.00295675985735;0.8339892395248272;0.01556156579037411;0.015557374268081117;0.9996437855132431;0.33000033540733253;1.05302613789342
36.853324;1.061310965833545;1.0244824119757993e-07;9.213735920437485e-08;-5.933767315462385e-08;1.2229720127443647e-08;1.061455578073348;10.002842893294945;0.8339779989474545;0.01556152813920403;0.015557445368597758;0.9996557557628444;0.3300006416083293;1.053028084180547
36.863324;1.0613182757360657;9.851233764680445e-08;9.015095945529583e-08;-5.795781868300164e-08;1.17432802785892e-08;1.0614609323695925;10.002731580520232;0.833967175371752;0.015561491039247468;0.015557514831171062;0.9996673757680596;0.3300009214025197;1.0530299188343695
36.873324;1.061325398499337;9.469123495480704e-08;8.818357095783069e-08;-5.666473883228016e-08;1.1294801564310498e-08;1.0614661119852438;10.002622724420691;0.8339567543747172;0.015561454513021966;0.015557582734996876;0.9996786513302263;0.33000117235100285;1.0530316454595159
36.883324;1.0613323431970298;9.098294795003597e-08;8.62338547484248e-08;-5.5454327830793535e-08;1.0882429639386765e-08;1.061471126626452;10.002516233175184;0.8339467220689206;0.01556141858311792;0.015557649149130885;0.9996895883694124;0.33000139199359974;1.0530332676820435
36.893324;1.061339118126233;8.738589974431315e-08;8.430088901385172e-08;-5.4322345056006754e-08;1.0504458280581932e-08;1.0614759872263924;10.00241202195161;0.8339370644125159;0.015561383270030578;0.015557714133656057;0.9997001933555204;0.3300015779488596;1.0530347883712965
36.903324;1.0613457308692829;8.38987729485803e-08;8.23840207933769e-08;-5.326467673421412e-08;1.015932242887614e-08;1.0614807055647504;10.002310008710879;0.8339277665729696;0.015561348594904774;0.015557777742834;0.9997104732973426;0.33000172779390136;1.0530362093642307
36.913324;1.0613521885385695;8.052025970053338e-08;8.048256149461654e-08;-5.227749289796316e-08;9.845600911069686e-09;1.0614852934984367;10.00221011177117;0.8339188130966892;0.01556131457604119;0.015557840030963093;0.9997204351461054;0.3300018391319871;1.0530375323548091
36.923324;1.061358497560167;7.724874197322131e-08;7.859575273503371e-08;-5.135730333922701e-08;9.561905389571608e-09;1.0614897624004114;10.002112259195519;0.83391018833865;0.015561281228700175;0.015557901061145745;0.999730085518814;0.3300019098927576;1.0530387603863651
36.933324;1.0613646635541223;7.408215292813443e-08;7.672305351840591e-08;-5.050109675540909e-08;9.306536046472576e-09;1.0614941229060753;10.002016400122423;0.8339018763506224;0.015561248575370928;0.015557960910193248;0.9997394313600143;0.3300019384810722;1.0530398985359324
36.943324;1.0613706919908414;7.101804745040841e-08;7.486435012054093e-08;-4.9706467530435214e-08;9.077171470373526e-09;1.0614983846686699;10.001922503522389;0.8338938607882738;0.01556121665936126;0.015558019664536104;0.9997484806778961;0.3300019236729747;1.0530409535996665
36.953324;1.0613765890031523;6.805376193911033e-08;7.302005915820655e-08;-4.897148747383681e-08;8.871086335275292e-09;1.0615025563663258;10.00183054972804;0.8338861256231987;0.015561185551103104;0.01555807741839026;0.9997572424101736;0.3300018645258349;1.0530419338129637
36.963324;1.061382361225424;6.518664456963547e-08;7.119113658533751e-08;-4.8294391477840116e-08;8.685639510483285e-09;1.0615066457549165;10.001740524119066;0.833878656524153;0.015561155340666058;0.015558134271028623;0.9997657258174903;0.3300017603225348;1.0530428485183017
36.973324;1.0613880148582846;6.241418991285286e-08;6.937888452172285e-08;-4.767342387415185e-08;8.518357632510533e-09;1.061510658935715;10.001652410620697;0.8338714414803321;0.015561126122777729;0.01555819031174821;0.9997739402856998;0.3300016104534403;1.0530437074169223
36.983324;1.0613935550248474;5.973405341978129e-08;6.75847026781174e-08;-4.7106907300288056e-08;8.366779859909513e-09;1.0615145997831104;10.001566183030011;0.8338644693348951;0.015561097985993344;0.01555824560495159;0.9997818958941238;0.33000141444693337;1.0530445201164627
36.993324;1.0613989856488535;5.7144116205492995e-08;6.580990371961452e-08;-4.659319998252513e-08;8.228641350790245e-09;1.0615184710535264;10.001481802417645;0.8338577277535653;0.015561071012770582;0.015558300187104144;0.9997896041770227;0.33000117223519304;1.053045296083618
37.003324;1.0614043095312078;5.464251758656964e-08;6.4055656376457e-08;-4.6130503714950774e-08;8.10223215034242e-09;1.0615222758453355;10.001399224488503;0.8338512029092807;0.01556104528751524;0.015558354073838888;0.9997970781743842;0.3300008842791057;1.0530460445691565
37.013324;1.0614095284648244;5.222759006896332e-08;6.232309686955951e-08;-4.571687659131378e-08;7.986418432545764e-09;1.0615260174968393;10.00131840545566;0.8338448806375984;0.015561020901241897;0.015558407275326503;0.9998043312106166;0.33000055135242723;1.0530467740897085
37.023324;1.061414643360121;4.989776601589272e-08;6.06134391989588e-08;-4.535040004680669e-08;7.880333967637544e-09;1.0615296986455813;10.001239301729026;0.8338387477398368;0.015560997952772243;0.015558459813239032;0.9998113747558902;0.33000017434558704;1.053047491456646
37.033324;1.0614196546572896;4.7651509028208667e-08;5.892800114875427e-08;-4.502909826380428e-08;7.78302668497534e-09;1.0615333207912112;10.001161873764005;0.8338327924479496;0.015560976550643384;0.015558511727162914;0.9998182177920856;0.32999975434792506;1.0530482016712295
37.043324;1.0614245630496946;4.548726531236698e-08;5.7268233042008234e-08;-4.475064494415901e-08;7.693228473090018e-09;1.061536884512703;10.001086092774862;0.8338270036365238;0.01556095680986019;0.015558563067219667;0.9998248686715685;0.3299992928624054;1.0530489090336388
37.053324;1.0614293699799937;4.340338511530986e-08;5.563570454802827e-08;-4.451223109311778e-08;7.609356756639995e-09;1.0615403899741058;10.001011939982074;0.8338213697464232;0.0155609388437821;0.015558613883713431;0.9998313365135529;0.32999879193186876;1.0530496178227209
37.063324;1.0614340772987383;4.139808521903162e-08;5.4032000151226606e-08;-4.431076464512813e-08;7.529700920633065e-09;1.0615438373799408;10.000939402996686;0.8338158786784029;0.015560922755759139;0.015558664226007953;0.9998376304884015;0.3299982539760319;1.0530503317100146
37.073324;1.061438685931805;3.9469473367753816e-08;5.245870746256349e-08;-4.414313119950281e-08;7.452581372266664e-09;1.0615472271102633;10.000868475737999;0.833810518696135;0.015560908631011377;0.0155587141487264;0.9998437587598181;0.3299976814412948;1.053051053006776
37.083324;1.0614431948380838;3.761558499900796e-08;5.0917592679005574e-08;-4.4006134310717487e-08;7.3764930160997556e-09;1.0615505591285854;10.000799155399406;0.83380527948342;0.015560896531327464;0.015558763716240685;0.9998497284559725;0.32999707663540295;1.0530517830127237
37.093324;1.061447601443153;3.5834513451937615e-08;4.9410722584677405e-08;-4.3896454670257744e-08;7.300300796513901e-09;1.061553832122328;10.000731438584456;0.8338001525739962;0.015560886490221042;0.015558813005474736;0.9998555462008464;0.3299964417651067;1.0530525227982646
37.103324;1.0614519023733646;3.4124614372654824e-08;4.7940305247877594e-08;-4.3811010153221885e-08;7.2232388563084164e-09;1.0615570435713517;10.000665325389328;0.8337951310921814;0.015560878506966075;0.015558862104390234;0.9998612182617147;0.32999577894799276;1.0530532733164633
37.113324;1.0614560935549753;3.248456843257304e-08;4.65083169195858e-08;-4.374718678141508e-08;7.144700435498751e-09;1.06156019040444;10.000600820961996;0.8337902087895068;0.015560872552425453;0.01555891109845552;0.9998667499716609;0.3299950901783547;1.0530540355009748
37.123324;1.0614601706892999;3.0913272116803224e-08;4.511627883431463e-08;-4.3702644076326155e-08;7.064088994973171e-09;1.0615632693312589;10.000537927032711;0.8337853787279781;0.015560868586971364;0.01555896004983608;0.9998721452864352;0.3299943772856519;1.053054810642828
37.133324;1.0614641302988645;2.9409764017184407e-08;4.376543021890677e-08;-4.3675145275457254e-08;6.980792290257175e-09;1.061566276916671;10.000476638251508;0.8337806332888372;0.01556086657086869;0.01555900898394105;0.9998774073516067;0.3299936418474546;1.053055600456488
37.143324;1.0614679703616974;2.797325773020662e-08;4.245696962883673e-08;-4.366258294115996e-08;6.894313969782352e-09;1.0615692095427043;10.000416949955296;0.833775965797039;0.01556086646026011;0.015559057895522109;0.9998825392213446;0.3299928851970508;1.0530564072123019
37.153324;1.0614716902424923;2.6603237738994348e-08;4.119199609032461e-08;-4.366297388174198e-08;6.804525805863685e-09;1.0615720632545824;10.000358863786898;0.8337713717124007;0.015560868198190535;0.015559106766041416;0.9998875438657565;0.3299921087320248;1.0530572339536053
37.163324;1.0614752902214355;2.5299585504852847e-08;3.997134133323812e-08;-4.367444260273115e-08;6.7117667773892554e-09;1.0615748331034338;10.000302383426945;0.8337668486934015;0.015560871713109584;0.015559155570878457;0.9998924241326594;0.3299913143677109;1.0530580842899195
37.173324;1.0614787711181375;2.406256435066134e-08;3.879553063485941e-08;-4.369522779598802e-08;6.616727561779466e-09;1.0615775122030433;10.000247508085021;0.833762396308001;0.015560876927314093;0.015559204280647373;0.9998971832017038;0.32999050478225933;1.0530589620517594
37.183324;1.061482134314417;2.289257743875743e-08;3.766481671649303e-08;-4.372354550002544e-08;6.52039169436187e-09;1.0615800918229303;10.000194227383188;0.8337580154284837;0.01556088376342504;0.015559252869599732;0.9999018250400462;0.3299896833408967;1.053059870455862
37.193324;1.0614853817299885;2.1789855637416313e-08;3.657934509955183e-08;-4.3757461427016246e-08;6.424061609425016e-09;1.0615825628071458;10.000142516684907;0.8337537073148237;0.015560892141587984;0.015559301320669669;0.999906354063397;0.32998885382535326;1.0530608107511017
37.203324;1.061488515650101;2.0754218883889513e-08;3.553939429687147e-08;-4.3794993846003766e-08;6.329248821136033e-09;1.061584917344009;10.000092337985317;0.833749472738369;0.01556090197437665;0.015559349620161297;0.999910774231355;0.3299880201552164;1.0530617819931327
37.213324;1.0614915388710322;1.978509902956358e-08;3.454527815283618e-08;-4.38343381070901e-08;6.237449677117616e-09;1.061587149860817;10.00004364831245;0.8337453114631991;0.01556091316655821;0.015559397752792603;0.9999150890600985;0.3299871861020393;1.053062782180461
37.223324;1.0614944547099237;1.8881748370439535e-08;3.359691556551009e-08;-4.387404112750045e-08;6.149983163050123e-09;1.06158925658396;9.99999641058954;0.8337412223465073;0.015560925614280173;0.015559445706481666;0.9999193025290346;0.32998635480516364;1.0530638091683893
37.233324;1.0614972661507545;1.804319478370581e-08;3.269362823129595e-08;-4.391301948306875e-08;6.0679842085931816e-09;1.0615912347286818;9.999950597891738;0.8337372036366552;0.015560939198123427;0.015559493479775607;0.9999234191204259;0.3299855285014293;1.0530648609662032
37.243324;1.0614999748894;1.7268087221240378e-08;3.183429699435469e-08;-4.395047374125507e-08;5.99240124106243e-09;1.0615930818660682;9.999906185262624;0.8337332527977588;0.0155609537884117;0.015559541080735107;0.9999274431837225;0.3299847090345822;1.0530659361024826
37.253324;1.0615025817680732;1.655487673826326e-08;3.101740362204199e-08;-4.398581356890185e-08;5.923828132715481e-09;1.061594795304372;9.999863141704752;0.833729366172821;0.015560969269746037;0.015559588518673747;0.9999313790333175;0.32998389845605036;1.0530670340745054
37.263324;1.0615050884893102;1.590204359111096e-08;3.024082683887673e-08;-4.4018560241299574e-08;5.862434368199803e-09;1.0615963721453698;9.999821438635273;0.8337255390896715;0.015560985547553098;0.015559635794375548;0.9999352316061512;0.32998309908321766;1.0530681556827448
37.273324;1.0615074986510016;1.5307954466811063e-08;2.9501814832773236e-08;-4.404824318444209e-08;5.808151743636344e-09;1.0615978099470984;9.999781067064298;0.8337217663525381;0.015561002528517828;0.015559682898394572;0.9999390068048417;0.32998231350588564;1.053069303018637
37.283324;1.061509817164798;1.4770630309432006e-08;2.8797290191999542e-08;-4.4074418638590814e-08;5.760882855907587e-09;1.0615991065834962;9.999742044170475;0.8337180428015326;0.015561020110245485;0.015559729819908998;0.999942711047601;0.32998154460251494;1.0530704786856018
37.293324;1.0615120494342045;1.4287930387573717e-08;2.81241659842218e-08;-4.409683858771217e-08;5.720604217167932e-09;1.0616002595659708;9.999704402661811;0.8337143635343676;0.015561038185274436;0.01555977655401013;0.9999463503225862;0.32998079522038126;1.0530716849365642
37.303324;1.0615142011764944;1.3858071816343882e-08;2.7479477916231543e-08;-4.4115586172420356e-08;5.687355932821853e-09;1.0616012663766594;9.99966817203371;0.8337107239215232;0.01556105664672895;0.015559823102408303;0.9999499297316667;0.3299800677880278;1.0530729233154652
37.313324;1.0615162780190543;1.3479861269190814e-08;2.6860446174088104e-08;-4.413091029266844e-08;5.661202014291841e-09;1.061602125515782;9.999633370278097;0.8337071199701134;0.01556107539625938;0.015559869471733335;0.9999534537192785;0.3299793642903443;1.0530741942461548
37.323324;1.0615182846489428;1.3152421167131321e-08;2.6264508394161305e-08;-4.4142809416202743e-08;5.6423213286909994e-09;1.0616028373453215;9.9996000121402;0.8337035485964566;0.015561094350040017;0.015559915671235335;0.999956926039776;0.32997868659840934;1.0530754972131555
37.333324;1.061520224799974;1.2874811877266151e-08;2.5689210231796267e-08;-4.415076308066935e-08;5.631149696228497e-09;1.061603404970684;9.999568114825097;0.8337000072424069;0.01556111343707613;0.015559961707869637;0.9999603494348491;0.32997803677516546;1.053076832189588
37.343324;1.0615221023929509;1.2645799097597973e-08;2.5132013333141265e-08;-4.415389411693008e-08;5.628349838889296e-09;1.061603834659701;9.999537689460627;0.8336964933661927;0.015561132592745814;0.015560007580988255;0.999963725741645;0.3299774171700281;1.053078200590884
37.353324;1.061523922114614;1.2463711681894827e-08;2.4590302288518795e-08;-4.415131475411196e-08;5.6347146317644946e-09;1.0616041349556116;9.999508733058859;0.8336930043991407;0.015561151750606917;0.015560053281437163;0.9999670556671453;0.329976830432716;1.0530796048578401
37.363324;1.0615256883544344;1.2326382665111415e-08;2.4061589196004577e-08;-4.414218099990066e-08;5.65127480033741e-09;1.0616043156160557;9.999481232373368;0.8336895380562288;0.015561170833993845;0.01556009879152093;0.9999703382104691;0.329976279452224;1.0530810478993025
37.373324;1.061527403521137;1.2231265166080305e-08;2.3543566403153024e-08;-4.412558426557063e-08;5.679406134581165e-09;1.0616043872452872;9.99945517318394;0.8336860925837006;0.015561189751085792;0.015560144079132305;0.9999735714381965;0.32997576719574734;1.0530825328665339
37.383324;1.0615290671899678;1.2175702168016427e-08;2.303405131160648e-08;-4.410061461581249e-08;5.720513087851002e-09;1.0616043606671468;9.999430547249593;0.833682666905952;0.015561208401257501;0.015560189087121316;0.9999767538955537;0.32997529650254415;1.0530840628611096
37.393324;1.0615306765822263;1.215712317256747e-08;2.2531088715858785e-08;-4.406646945209025e-08;5.775522776197686e-09;1.0616042462065807;9.999407355611915;0.8336792608949395;0.015561226690072538;0.015560233728476902;0.9999798848545057;0.3299748698377548;1.0530856406537785
37.403324;1.061532227868558;1.2173050682951997e-08;2.2033101376340615e-08;-4.4022644292834426e-08;5.844707806813762e-09;1.0616040537222422;9.999385607418022;0.8336758753961844;0.015561244536801851;0.015560277891532843;0.9999829641273732;0.3299744890827125;1.0530872686321096
37.413324;1.0615337173751314;1.2221064783243334e-08;2.1538973038842178e-08;-4.3969236240868136e-08;5.927709476740811e-09;1.0616037923543002;9.999365312005795;0.8336725116797791;0.01556126187606696;0.015560321449056995;0.9999859919537505;0.3299741553526027;1.053088948721283
37.423324;1.061535142210655;1.2298812360772011e-08;2.1048064565323293e-08;-4.3906982489339435e-08;6.023555218037012e-09;1.061603469312868;9.999346468474897;0.8336691709657633;0.015561278659050687;0.01556036426884417;0.9999889685823197;0.32997386889838526;1.0530906821349575
37.433324;1.061536500567712;1.2403951829563932e-08;2.0560199014422848e-08;-4.383698460385764e-08;6.130876681937589e-09;1.0616030891583226;9.999329060347621;0.8336658545188184;0.015561294846071692;0.015560406224184413;0.9999918942569035;0.32997362936095825;1.0530924690026273
37.443324;1.0615377919367883;1.253399974602749e-08;2.0075622485577515e-08;-4.376036461379292e-08;6.248261269178268e-09;1.061602654522764;9.99931305695412;0.833662564017006;0.015561310398024459;0.01556044720433605;0.9999947696606643;0.3299734361049435;1.0530943078196247
37.453324;1.0615390170913617;1.2686246147549984e-08;1.9594752202718057e-08;-4.367794717846322e-08;6.374438468469042e-09;1.0616021676458114;9.999298419965212;0.8336593016241939;0.015561325276076905;0.015560487125863026;0.9999975961133052;0.32997328824923233;1.0530961951471305
37.463324;1.061540177681641;1.2857796237652204e-08;1.911785561231937e-08;-4.3590054661597417e-08;6.508311722151772e-09;1.0616016314118106;9.999285111354524;0.8336560694037097;0.015561339444039904;0.015560525937095959;1.0000003755102367;0.3299731846823602;1.0530981258540981
37.473324;1.06154127552752;1.3045576224438066e-08;1.8644996703161957e-08;-4.3496515904598296e-08;6.64895523522352e-09;1.0616010489212233;9.999273097936399;0.8336528688506729;0.015561352875821402;0.015560563611194326;1.0000031101683955;0.32997312414315866;1.0531000939589923
37.483324;1.0615423121436702;1.3246346900139676e-08;1.8176065378364014e-08;-4.339679738612979e-08;6.7955037129430215e-09;1.0616004228086702;9.999262345984407;0.8336497012066882;0.015561365568045034;0.015560600135209204;1.0000058025757792;0.32997310507332883;1.0531020940008935
37.493324;1.0615432886822038;1.3456935506571973e-08;1.7710797099829934e-08;-4.3290049558699674e-08;6.946963292207951e-09;1.0615997557555337;9.99925280673219;0.8336465677451077;0.015561377545955733;0.015560635507842637;1.0000084549641133;0.32997312539699203;1.0531041213373837
37.503324;1.0615442060457156;1.3674545359820829e-08;1.7248970981551184e-08;-4.3175147481033047e-08;7.102189092708229e-09;1.06159905103276;9.999244415841241;0.833643469655829;0.015561388860626848;0.015560669746045556;1.0000110689692945;0.32997318260626357;1.0531061703399158
37.513324;1.061545065034242;1.389687430047056e-08;1.679053354631125e-08;-4.305088078413309e-08;7.259976440119038e-09;1.0615983119519559;9.999237118618932;0.8336404078417198;0.015561399580573003;0.015560702883324097;1.00001364585481;0.3299732740446494;1.053108232789857
37.523324;1.061545866178464;1.4122128290177204e-08;1.6335451342105234e-08;-4.2916110271488936e-08;7.419001783029339e-09;1.0615975410452314;9.999230890047288;0.8336373825106045;0.015561409781027376;0.01556073495855946;1.000016187061943;0.3299733970075917;1.0531102987509473
37.533324;1.0615466093934594;1.4349016454273358e-08;1.588358006446522e-08;-4.276978466339452e-08;7.577750144408339e-09;1.0615967396518557;9.999225726712949;0.8336343930591666;0.015561419540831936;0.015560766010737711;1.0000186944762113;0.3299735487012987;1.0531123588538691
37.543324;1.0615472939732589;1.4576539641073975e-08;1.543462087819031e-08;-4.261101627736109e-08;7.734683370141535e-09;1.0615959078723305;9.999221630802042;0.8336314387487548;0.015561428948498431;0.015560796079368805;1.000021170398058;0.32997372633200556;1.0531144057453625
37.553324;1.061547918849489;1.4803617943534139e-08;1.4988018512621075e-08;-4.243921845026979e-08;7.888422782228109e-09;1.0615950450228835;9.999218605070586;0.833628519109258;0.01556143810520565;0.01556082520209674;1.0000236171502426;0.329973927272145;1.0531164341110557
37.563324;1.0615484830576738;1.5028920992736828e-08;1.4542920088842162e-08;-4.225408543746848e-08;8.037690269461679e-09;1.0615941503832302;9.99921665401893;0.8336256335204598;0.015561447114095591;0.015560853405489081;1.0000260360376443;0.3299741490913548;1.0531184402655123
37.573324;1.0615489861120508;1.52510256543284e-08;1.4098312081117316e-08;-4.20553584513862e-08;8.181258838735194e-09;1.0615932234729755;9.999215782491888;0.833622781246707;0.015561456067196291;0.015560880692537247;1.0000284267849546;0.32997438944724805;1.0531204218226033
37.583324;1.0615494277115847;1.5468589961350855e-08;1.3653215171424436e-08;-4.184251225877737e-08;8.318084547937667e-09;1.0615922638543798;9.999215988332;0.8336199620966959;0.015561465050202021;0.015560907044372317;1.000030788337157;0.32997464599811;1.0531223768009943
37.593324;1.0615498077563716;1.5680185260639884e-08;1.3206817460380843e-08;-4.161457803148268e-08;8.447446874647114e-09;1.0615912712335835;9.999217254258328;0.8336171762133313;0.01556147415613652;0.015560932440118514;1.0000331196376422;0.3299749164885799;1.0531243022999404
37.603324;1.0615501276194168;1.5883985889879755e-08;1.2758533791502066e-08;-4.137023603493504e-08;8.568899303886462e-09;1.061590245993843;9.99921954990905;0.8336144229904389;0.015561483483048236;0.015560956871401832;1.0000354197041341;0.3299751989307433;1.0531261941071017
37.613324;1.0615503908823372;1.607790541469786e-08;1.2307977516343518e-08;-4.1108164421373585e-08;8.681962972321495e-09;1.0615891897966965;9.999222843195449;0.8336117004329846;0.015561493117361895;0.015560980339846235;1.0000376875980652;0.3299754915330647;1.0531280475536433
37.623324;1.0615506020348566;1.6260147410605202e-08;1.1854825423930828e-08;-4.0827451495878426e-08;8.78593917022561e-09;1.0615881059423764;9.999227104778226;0.8336090052890159;0.015561503125903176;0.015561002846607252;1.0000399221437013;0.3299757922841112;1.0531298581239272
37.633324;1.0615507649253868;1.642946358814763e-08;1.1398730779272856e-08;-4.0527733239894714e-08;8.880110385684632e-09;1.061586999396625;9.999232304281326;0.8336063341051676;0.01556151356125779;0.015561024381568452;1.0000421217578122;0.3299760986831013;1.0531316212862303
37.643324;1.0615508829792824;1.65848013780884e-08;1.0939422270874312e-08;-4.020892304424042e-08;8.963953291797571e-09;1.0615858767441182;9.999238411994524;0.8336036848832332;0.015561524465914238;0.015561044920389457;1.0000442849701578;0.3299764081044051;1.0531333328331376
37.653324;1.0615509601723236;1.672482118290674e-08;1.0476736771729287e-08;-3.987081307262444e-08;9.037152409518428e-09;1.0615847457333658;9.999245402165235;0.8336010574914321;0.01556153587118142;0.01556106443418369;1.0000464110599188;0.3299767184586281;1.053134989974572
37.663324;1.0615510010950746;1.684784282668919e-08;1.0010475093816143e-08;-3.951300885391935e-08;9.09950451560744e-09;1.0615836138744683;9.999253251582898;0.8335984526646449;0.015561547797511873;0.015561082902273135;1.0000485001936474;0.32997702835353293;1.053136592289129
37.673324;1.0615510107169175;1.6952114483072606e-08;9.540385101153391e-09;-3.9135204311366696e-08;9.150751841857854e-09;1.0615824871033863;9.999261942155773;0.8335958716316624;0.015561560256533873;0.015561100314866733;1.0000505531432482;0.32997733674513374;1.0531381419715347
37.683324;1.0615509944105979;1.7035987970026496e-08;9.066286357716953e-09;-3.873725776874025e-08;9.190607540064849e-09;1.061581369930639;9.999271465183092;0.8335933167640138;0.015561573248218382;0.015561116665957012;1.0000525709298371;0.3299776427237648;1.0531396430420463
37.693324;1.0615509574358322;1.709793595424162e-08;8.588125466071858e-09;-3.831897319232541e-08;9.219093583777157e-09;1.0615802664713325;9.99928181595204;0.8335907916637374;0.015561586754150494;0.015561131947673808;1.0000545545519353;0.3299779456627903;1.0531410999106974
37.703324;1.0615509044547469;1.7136527138613115e-08;8.105944110589204e-09;-3.7880012376843214e-08;9.236755320488648e-09;1.0615791806328836;9.999292982572102;0.8335883000496254;0.015561600738412524;0.015561146154845563;1.0000565046170071;0.32997824543330423;1.0531425161202388
37.713324;1.061550840210483;1.715047471008406e-08;7.619798190858951e-09;-3.7419978223157844e-08;9.244379727519391e-09;1.061578115438191;9.999304938707056;0.8335858448963033;0.015561615158868102;0.01556115929898193;1.0000584207206094;0.32997854232940577;1.0531438935186908
37.723324;1.0615507704094829;1.713880325725902e-08;7.129750155267059e-09;-3.693855384570215e-08;9.24251300930246e-09;1.0615770729031733;9.999317641791984;0.833583428861768;0.015561629974918079;0.015561171417318621;1.0000603013286642;0.32997883682285145;1.0531452317633228
37.733324;1.0615507015300627;1.7100887103050246e-08;6.636005613661709e-09;-3.643571943942564e-08;9.231348317509015e-09;1.061576054659052;9.999331036062829;0.8335810548327918;0.015561645143988318;0.015561182569655135;1.0000621449091769;0.32997912954105557;1.053146528317634
37.743324;1.0615506395276555;1.7036224981471356e-08;6.1390051346202826e-09;-3.59118320085284e-08;9.211014307364095e-09;1.061575062339132;9.999345054561063;0.8335787254701095;0.015561660615539277;0.015561192833211985;1.0000639512722964;0.3299794212643558;1.05314777926435
37.753324;1.0615505886246819;1.694427611539437e-08;5.639317944487699e-09;-3.536747457950127e-08;9.181848126370763e-09;1.0615740974475105;9.999359616331148;0.8335764423185814;0.015561676328242098;0.015561202297865166;1.0000657218768514;0.32997971260606607;1.0531489805514198
37.763324;1.0615505519102235;1.6824488321081936e-08;5.137480170744759e-09;-3.48033190618612e-08;9.144496810655628e-09;1.0615731608513779;9.99937463140311;0.8335742054009327;0.015561692210893074;0.015561211060166925;1.0000674591876382;0.32998000372737024;1.0531501288005285
37.773324;1.0615505329936783;1.6676273872408143e-08;4.63403993689734e-09;-3.422015906147583e-08;9.099980938696736e-09;1.0615722522001627;9.99939001698548;0.8335720134857765;0.015561708193462987;0.01556121921750892;1.0000691652966773;0.3299802944355915;1.0531512214593781
37.783324;1.0615505365577453;1.649895342253747e-08;4.129707443805937e-09;-3.361909556293742e-08;9.049621997070653e-09;1.061571370137543;9.999405708355821;0.8335698646014588;0.015561724224061301;0.015561226855485355;1.0000708405174783;0.32998058450709733;1.053152256695876
37.793324;1.0615505678848898;1.629179672448476e-08;3.6252733421156333e-09;-3.3001697032305525e-08;8.994679977961678e-09;1.061570513044696;9.999421656706623;0.8335677561040153;0.015561740271556072;0.015561234032302798;1.0000724833579862;0.3299808739850419;1.0531532335851352
37.803324;1.061550632172297;1.6054067751530665e-08;3.1214110361997147e-09;-3.2369989875886765e-08;8.935995090339667e-09;1.0615696793410598;9.999437821399859;0.8335656844837407;0.015561756310988892;0.01556124078197386;1.0000740914588242;0.32998116327417376;1.0531541526009882
37.813324;1.0615507338167307;1.5785067616025348e-08;2.6187419842787184e-09;-3.1726395856186395e-08;8.873869026017262e-09;1.061568867447132;9.99945416580843;0.833563645737555;0.01556177231144521;0.015561247138498095;1.0000756619424953;0.3299814530851831;1.0531550158842937
37.823324;1.0615508760268364;1.5484296894500998e-08;2.1181274159401588e-09;-3.107362835696651e-08;8.808119938293407e-09;1.0615680752576442;9.999470656684059;0.8335616359480564;0.01556178823325153;0.015561253154486173;1.0000771913905417;0.32998174435247873;1.0531558272892056
37.833324;1.0615510607002772;1.5151662273281264e-08;1.620751478262226e-09;-3.0414394160091414e-08;8.738255968991807e-09;1.0615672991986222;9.999487264746248;0.8335596515870506;0.01556180402973998;0.015561258895889805;1.000078676114427;0.3299820379596665;1.0531565920156585
37.843324;1.0615512883265719;1.478758725268485e-08;1.1278710601222192e-09;-2.975100391243986e-08;8.663576403509477e-09;1.0615665340010139;9.999503969768686;0.8335576898632051;0.015561819655092663;0.015561264420165144;1.0000801121100307;0.32998233441975144;1.0531573156634797
37.853324;1.0615515580172408;1.4393132039663196e-08;6.406654823360249e-10;-2.908526244767126e-08;8.583235031089716e-09;1.0615657735697208;9.999520766316229;0.833555748779721;0.015561835070552485;0.015561269758017474;1.0000814948529988;0.3299826339864706;1.053158003480892
37.863324;1.0615518674636002;1.3970137053685398e-08;1.6032544189466165e-10;-2.841874369623522e-08;8.496479455160494e-09;1.0615650125838778;9.999537662815477;0.833553826634968;0.015561850240993092;0.015561274914214062;1.0000828203057641;0.32998293701191145;1.053158659804898
37.873324;1.0615522127295025;1.3521188474300535e-08;-3.119812212056421e-10;-2.775305798392995e-08;8.40283649793353e-09;1.061564248133149;9.99955467560104;0.8335519214542533;0.015561865127789416;0.015561279888642296;1.00008408641705;0.3299832440792889;1.053159287609456
37.883324;1.0615525881356593;1.3049372901125076e-08;-7.753516667793729e-10;-2.7089907462402234e-08;8.302039791358515e-09;1.0615634802284701;9.99957182126848;0.83355003071176;0.01556187968175365;0.015561284698891743;1.0000852930142348;0.3299835559399091;1.0531598890874285
37.893324;1.0615529862488213;1.2557923530379802e-08;-1.2293626885192755e-09;-2.6431058574522323e-08;8.193848716406042e-09;1.0615627108990677;9.99958910778819;0.8335481513710187;0.015561893842158692;0.015561289379121185;1.0000864407578238;0.3299838733117348;1.0531604669157864
