time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.903324;1.0615533982547343;1.2049800474484492e-08;-1.6740838759296162e-09;-2.577811326485791e-08;8.077872361327206e-09;1.061561942780512;9.99960652998832;0.8335462799477361;0.015561907543433857;0.015561293960445564;1.0000875308921622;0.32998419664042516;1.0531610246610619
37.913324;1.0615538152063204;1.1527354350830646e-08;-2.109849697203905e-09;-2.5132198094166072e-08;7.953431734177247e-09;1.0615611782406889;9.999624072280918;0.8335444126901032;0.015561920716629237;0.015561298459254068;1.0000885651546123;0.32998452617414453;1.053161566043118
37.923324;1.061554229411892;1.0992300235116394e-08;-2.536796216813965e-09;-2.449407470403908e-08;7.81951445743198e-09;1.0615604195395896;9.999641707175357;0.8335425460895128;0.01556193328524536;0.015561302880010877;1.0000895448097802;0.3299848622171294;1.0531620941047177
37.933324;1.0615546347511686;1.0445942813591032e-08;-2.9543995543417994e-09;-2.38644079276174e-08;7.67488291694552e-09;1.0615596692363487;9.999659387704765;0.8335406771546968;0.015561945168652743;0.015561307222172511;1.0000904695226558;0.32998520515709767;1.0531626109673766
37.943324;1.0615550261461382;9.889462034042198e-09;-3.3615723040222616e-09;-2.3243678265126904e-08;7.518282048145557e-09;1.0615589297605426;9.99967704992026;0.8335388033483216;0.015561956293782897;0.015561311486025907;1.0000913370386126;0.3299855553747619;1.0531631178369396
37.953324;1.0615553989939481;9.324163089122005e-09;-3.757285828387358e-09;-2.2632119112389985e-08;7.34853979588393e-09;1.061558202704945;9.999694623482926;0.8335369228306527;0.015561966604645146;0.01556131567710304;1.0000921437706929;0.32998591318344983;1.053163614918265
37.963324;1.0615557487494773;8.751614049972612e-09;-4.141024004921624e-09;-2.202992910569036e-08;7.164520953259489e-09;1.0615574888222232;9.99971203432764;0.8335350349082915;0.015561976062129893;0.015561319804023336;1.0000928859283138;0.3299862787444903;1.053164101731634
37.973324;1.0615560709454401;8.173749848084517e-09;-4.512743877106637e-09;-2.1437275876477388e-08;6.965030530935478e-09;1.0615567885610577;9.99972920708717;0.8335331400910262;0.015561984638349654;0.015561323870361715;1.0000935604908656;0.3299866521306202;1.0531645778506145
37.983324;1.0615563618773474;7.59303176148336e-09;-4.872496280028644e-09;-2.085398999235544e-08;6.74869984529728e-09;1.061556102668341;9.999746077366162;0.8335312397616704;0.015561992318416061;0.015561327871862528;1.000094165668383;0.32998703350760406;1.053165042790783
37.993324;1.0615566191444543;7.0124424495257225e-09;-5.220170514711783e-09;-2.027942504218285e-08;6.5140437628514034e-09;1.0615554321927978;9.999762596053154;0.8335293358286007;0.015561999104249062;0.015561331801860121;1.0000947010903933;0.32998742321695373;1.053165494748728
38.003324;1.0615568414864727;6.435089833016219e-09;-5.555653136903861e-09;-1.9712584801950412e-08;6.259705057359677e-09;1.0615547778114187;9.99977871761067;0.833527430508839;0.015562005007469949;0.015561335657135987;1.0000951679486179;0.329987821890102;1.0531659299348628
38.013324;1.061557028444824;5.8637774148643535e-09;-5.87896362406514e-09;-1.9152307167891268e-08;5.984528929034757e-09;1.0615541395759343;9.999794393044429;0.8335255258818749;0.015562010045767098;0.015561339436883127;1.0000955690492654;0.3299882304675739;1.053166343504384
38.023324;1.0615571798880699;5.3010395666403535e-09;-6.19012115727305e-09;-1.8597501571453956e-08;5.687461680140653e-09;1.0615535169585135;9.999809573497059;0.8335236230834513;0.015562014250257286;0.015561343134094819;1.000095908292139;0.3299886497939956;1.0531667308748434
38.033324;1.0615572952345478;4.749411966878311e-09;-6.4892035420188864e-09;-1.8047401820546655e-08;5.367584246935364e-09;1.0615529087317541;9.999824207777255;0.833521721969694;0.015562017665393583;0.015561346728332858;1.000096189684074;0.3299890801346239;1.0531670883068172
38.043324;1.0615573725898058;4.2114906876881285e-09;-6.7767504059497215e-09;-1.750164421721345e-08;5.024212634234916e-09;1.061552313446975;9.999838235280318;0.8335198216815098;0.015562020338596258;0.015561350188352197;1.00009641675364;0.32998952116018215;1.0531674129144961
38.053324;1.0615574082502985;3.689803452908199e-09;-7.053922270241658e-09;-1.6960054049318207e-08;4.656792830215392e-09;1.0615517299556407;9.99985159289328;0.8335179216495829;0.015562022309241821;0.015561353480785998;1.0000965923596206;0.3299899721815876;1.0531677022426427
38.063324;1.061557397486024;3.186690483990351e-09;-7.322124890974005e-09;-1.642232598974302e-08;4.264667000450768e-09;1.0615511570468699;9.999864228215602;0.8335160223294961;0.015562023598373895;0.015561356574882635;1.000096718499632;0.3299904321493393;1.0531679533612832
38.073324;1.0615573359224282;2.7042069384355737e-09;-7.582650888668956e-09;-1.5887975771599586e-08;3.847084708300238e-09;1.06155059318795;9.999876096180772;0.8335141250595182;0.015562024203382877;0.015561359441890436;1.0000967964169367;0.3299908995783556;1.0531681625116078
38.083324;1.0615572199785641;2.2439332993241425e-09;-7.836646337431981e-09;-1.5356618149311282e-08;3.4035887162981123e-09;1.0615500369254465;9.999887146555139;0.8335122317535439;0.01556202410417798;0.015561362054473957;1.0000968271484876;0.3299913726604749;1.053168326244886
38.093324;1.061557046762137;1.8068318168367477e-09;-8.085056909300353e-09;-1.482819897536282e-08;2.9344736637102556e-09;1.061549487146746;9.999897323287296;0.8335103450856868;0.015562023279340045;0.01556136438246176;1.0000968119485592;0.3299918495205126;1.0531684426191465
38.103324;1.0615568141449734;1.3933587513002612e-09;-8.328464460464915e-09;-1.4302855538957033e-08;2.440924367704523e-09;1.0615489428998337;9.999906575064212;0.8335084684672767;0.015562021722811004;0.015561366382490874;1.0000967522201922;0.32999232845778065;1.0531685109617768
38.113324;1.0615565209188684;1.0036135448214795e-09;-8.56712589772215e-09;-1.3780554275232966e-08;1.9246476246413416e-09;1.0615484032283067;9.999914859883319;0.8335066058807166;0.01556201944878943;0.015561367997947606;1.0000966492390297;0.32999280788986685;1.053168531097432
38.123324;1.061556166634984;6.373223782815569e-10;-8.801288243286255e-09;-1.3260921446849262e-08;1.387283383474484e-09;1.0615478678301353;9.99992213628099;0.8335047619815404;0.01556201647848067;0.015561369174994084;1.0000965039188097;0.3299932861221963;1.0531685032402374
38.133324;1.0615557509203075;2.938153447779393e-10;-9.031470128049992e-09;-1.2743321173791024e-08;8.301383709563131e-10;1.0615473384841396;9.999928358641965;0.83350294221327;0.015562012821292734;0.015561369876391933;1.0000963163604564;0.3299937614270963;1.0531684286652545
38.143324;1.0615552731271622;-2.7931493606664885e-11;-9.25840850598176e-09;-1.2226919914002983e-08;2.54323114882702e-10;1.0615468196273066;9.999933487932573;0.8335011527538314;0.01556200847448364;0.015561370085069158;1.0000960851109018;0.3299942324407189;1.0531683101607952
38.153324;1.0615547326783157;-3.2922958817418217e-10;-9.482810473210878e-09;-1.1710733243499614e-08;-3.390157726904585e-10;1.0615463173668678;9.999937502982666;0.833499400102681;0.015562003440368365;0.015561369803667147;1.0000958071323722;0.3299946983768824;1.0531681515067792
38.163324;1.0615541293951714;-6.115696871129091e-10;-9.705278058317356e-09;-1.1193789178323631e-08;-9.485470053685865e-10;1.0615458381877954;9.999940401913037;0.8334976906002121;0.015561997735371081;0.01556136905061987;1.0000954789968493;0.32999515894947073;1.0531679569451171
38.173324;1.0615534639982536;-8.764970151655638e-10;-9.926340091017998e-09;-1.0675254058287248e-08;-1.572776889365508e-09;1.061545388214548;9.999942198935518;0.8334960302244887;0.015561991384658707;0.015561367849196218;1.000095097807075;0.32999561446869974;1.0531677311096228
38.183324;1.0615527391329518;-1.125440331507283e-09;-1.0146352396211222e-08;-1.0154454973984596e-08;-2.210161254290991e-09;1.0615449724997217;9.999942921601392;0.8334944243395539;0.015561984416652809;0.015561366217324376;1.0000946608021282;0.3299960660948575;1.0531674787652336
38.193324;1.0615519598890435;-1.3595691325822516e-09;-1.0365385426302358e-08;-9.630960939994983e-09;-2.8590498660178223e-09;1.061544594440382;9.999942611510273;0.8334928774477726;0.015561976863938303;0.015561364173735373;1.0000941650761923;0.3299965157783142;1.0531672041133946
38.203324;1.0615511331981862;-1.5798511788604367e-09;-1.0583238786596345e-08;-9.104658693680586e-09;-3.5175111240655867e-09;1.0615442559505504;9.999941331564196;0.8334913930574088;0.015561968769494125;0.015561361753536071;1.0000936086476382;0.32999696587363675;1.053166909965857
38.213324;1.0615502670961745;-1.7871194854816433e-09;-1.0799496685485656e-08;-8.575810829083097e-09;-4.183245404803661e-09;1.061543957650291;9.99993917417019;0.8334899733582111;0.01556196019403746;0.015561359008372341;1.0000929914917054;0.3299974186937467;1.053166597480004
38.223324;1.061549370101446;-1.981949273850173e-09;-1.1013506840494081e-08;-8.045115662736568e-09;-4.853597430590841e-09;1.061543698244041;9.999936256909917;0.833488619360253;0.015561951218727495;0.015561355990670264;1.0000923149591172;0.3299978761283177;1.053166266496236
38.233324;1.0615484499798458;-2.164534419090029e-09;-1.122427593871612e-08;-7.51360476871809e-09;-5.525726849033478e-09;1.0615434735436011;9.999932704817999;0.8334873322589447;0.015561941937756339;0.015561352742775907;1.0000915805410866;0.3299983395082341;1.0531659160548668
38.243324;1.0615475126013452;-2.334628412087622e-09;-1.1430365860968399e-08;-6.982488938096673e-09;-6.196958652919105e-09;1.0615432763075838;9.999928633928713;0.8334861147836308;0.015561932444549308;0.015561349293547891;1.0000907895507778;0.3299988098362348;1.0531655451041813
38.253324;1.0615465622468805;-2.4914219944843476e-09;-1.1629922943141018e-08;-6.453106234792592e-09;-6.865041339816133e-09;1.0615430975391307;9.999924146709137;0.8334849709797819;0.015561922828684209;0.015561345655487599;1.0000899433944859;0.3299992880193451;1.0531651530912378
38.263324;1.0615456032885784;-2.6335745994611244e-09;-1.1820936271773818e-08;-5.9268794611409296e-09;-7.52808826634729e-09;1.0615429284685522;9.999919337022224;0.8334839047671696;0.015561913178235591;0.015561341831989584;1.0000890434759357;0.32999977479882553;1.0531647403016666
38.273324;1.061544641876191;-2.7595437348191886e-09;-1.2001521770308963e-08;-5.4051593129641285e-09;-8.184318485961987e-09;1.0615427619042483;9.999914296115152;0.8334829185833249;0.015561903568403137;0.01556133783085288;1.000088091042099;0.33000027073273513;1.053164308341983
38.283324;1.0615436862329304;-2.867755588978836e-09;-1.2169932732854589e-08;-4.888971619173237e-09;-8.83180667505223e-09;1.0615425921553356;9.999909112374816;0.8334820130174915;0.015561894051537682;0.01556133366157831;1.0000870874687702;0.3300007764247401;1.053163860343166
38.293324;1.0615427455189907;-2.9564472843621783e-09;-1.2324449773721621e-08;-4.378963293254946e-09;-9.468238462258016e-09;1.0615424143432213;9.999903863517822;0.8334811871198721;0.015561884664118376;0.015561329321549779;1.0000860345003884;0.3300012926313607;1.0531634003807204
38.303324;1.0615418282405962;-3.0236430296952635e-09;-1.2463458137665826e-08;-3.875545219565165e-09;-1.0090701494338632e-08;1.0615422246676445;9.999898610766286;0.8334804385386646;0.015561875434266285;0.015561324791915531;1.0000849342837768;0.330001820268862;1.0531629328973662
38.313324;1.0615409410742587;-3.0673727588944365e-09;-1.2585570372404879e-08;-3.3788427773961623e-09;-1.0695725367324814e-08;1.061542021080089;9.999893401948817;0.8334797636495642;0.015561866379766927;0.015561320040456487;1.000083789674688;0.3300023606228364;1.0531624629655674
38.323324;1.061540088943054;-3.0857583624375508e-09;-1.2689632903677812e-08;-2.8885103203370622e-09;-1.1279565141961974e-08;1.0615418029037784;9.999888274492598;0.8334791577732338;0.01556185750579545;0.015561315023166912;1.0000826044576083;0.3300029155229156;1.0531619967068464
38.333324;1.0615392758527213;-3.07689473203647e-09;-1.2774768605406238e-08;-2.403692259169031e-09;-1.1838559766576093e-08;1.0615415698869108;9.999883252075021;0.8334786151224384;0.01556184880576496;0.015561309691356282;1.0000813825613417;0.33000348719358963;1.053161540633124
38.343324;1.0615385048690853;-3.038775162106344e-09;-1.2840416267207498e-08;-1.923154422400382e-09;-1.2369355793604856e-08;1.0615413220407242;9.999878345298118;0.8334781291828435;0.015561840264826961;0.015561304003422493;1.0000801267757653;0.33000407792022035;1.0531611002504622
38.353324;1.061537777601086;-2.9693548782635363e-09;-1.288623220258302e-08;-1.445551107270485e-09;-1.2868839626894644e-08;1.0615410602426285;9.99987356493139;0.8334776938838229;0.015561831867845856;0.01556129792767827;1.0000788384018484;0.33000468976543906;1.0531606792939447
38.363324;1.0615370943237095;-2.86662124482151e-09;-1.291196615058461e-08;-9.697266148788582e-10;-1.3334039356135982e-08;1.0615407863702426;9.999868934883843;0.8334773044962784;0.015561823604065524;0.015561291434712169;1.000077517712221;0.3300053244134062;1.053160280042691
38.373324;1.0615364543635433;-2.7285346142616105e-09;-1.291748195213893e-08;-4.948954679729341e-10;-1.3762295570231597e-08;1.0615405027125955;9.999864488380254;0.8334769577659178;0.015561815464973818;0.015561284496211573;1.0000761643503284;0.3300059830820149;1.0531599042706106
38.383324;1.06153585653503;-2.553003856830884e-09;-1.2902874175982254e-08;-2.0670105789057574e-11;-1.415156236913559e-08;1.0615402115196884;9.999860255257751;0.8334766515661327;0.015561807438055558;0.015561277099804705;1.0000747779586272;0.3300066664884873;1.0531595538418008
38.393324;1.061535299737388;-2.3381175340445932e-09;-1.2868396006828287e-08;4.5305315400396783e-10;-1.4500513858471008e-08;1.0615399149525426;9.999856259411269;0.833476383960388;0.015561799494749404;0.01556126926009236;1.0000733592183573;0.33000737494022025;1.0531592298200396
38.403324;1.0615347830816855;-2.0824473446639736e-09;-1.2814202578571788e-08;9.263477201699615e-10;-1.4808469170186123e-08;1.0615396153939975;9.999852528488665;0.8334761521698764;0.015561791585369317;0.015561261011972513;1.0000719103472646;0.33000810852055923;1.0531589309361442
38.413324;1.0615343055515378;-1.785122865688067e-09;-1.2740249051362596e-08;1.3994309389172171e-09;-1.5075486928641515e-08;1.0615393157594641;9.999849105441328;0.833475952496581;0.015561783650944312;0.015561252400464753;1.0000704345952658;0.33000886717200434;1.0531586535306572
38.423324;1.06153386613474;-1.4456665619637777e-09;-1.2646433736572994e-08;1.8725213578211222e-09;-1.530251415853949e-08;1.0615390191768865;9.999846055186142;0.8334757808065013;0.015561775638739263;0.015561243472728959;1.0000689357556536;0.3300096506406125;1.053158392764138
38.433324;1.0615334644313728;-1.0638074670194412e-09;-1.2532893774702962e-08;2.3455945534751787e-09;-1.5491063059064418e-08;1.0615387282392779;9.999843459285529;0.8334756324576463;0.015561767510280043;0.015561234267536268;1.0000674182115132;0.330010458497757;1.0531581436531052
38.443324;1.0615331010311606;-6.394557180168033e-10;-1.2400270884962213e-08;2.8184011261216222e-09;-1.5642541965380112e-08;1.0615384446363243;9.999841398794324;0.833475501682394;0.015561759237443245;0.015561224809108182;1.0000658865937588;0.33001129029138976;1.0531579015068877
38.453324;1.0615327772761345;-1.7276969145260823e-10;-1.2249613304942377e-08;3.2906974914782065e-09;-1.5757965690607214e-08;1.061538169479848;9.9998399406868;0.8334753814187345;0.015561750790690724;0.015561215113458295;1.0000643450768023;0.33001214553627334;1.053157661779056
38.463324;1.0615324942524096;3.358348123816707e-10;-1.2081931175652e-08;3.762343092622685e-09;-1.5838264554817877e-08;1.061537903485379;9.999839136560455;0.8334752642741927;0.015561742135622286;0.015561205203015694;1.0000627973426428;0.33001302336542687;1.0531574200683815
38.473324;1.061532251964564;8.856901119429275e-10;-1.1897912696018191e-08;4.233210742472349e-09;-1.5884628378504428e-08;1.0615376464023116;9.999839028403814;0.8334751436984172;0.015561733241858913;0.015561195115771632;1.0000612468092736;0.33001392227764687;1.0531571725481552
38.483324;1.0615320497469931;1.4758582022838934e-09;-1.1698099479846193e-08;4.703258304037834e-09;-1.5898442455476562e-08;1.0615373963601014;9.999839653220658;0.8334750140331266;0.015561724096171266;0.01556118490160756;1.0000596961059265;0.33001484035617795;1.0531569158199108
38.493324;1.0615318865517744;2.1050918234493854e-09;-1.1483207727944199e-08;5.172709309995771e-09;-1.5881025344413658e-08;1.0615371500464934;9.999841044686962;0.8334748699958754;0.015561714713370353;0.015561174616038752;1.0000581464264664;0.3300157755581019;1.0531566463378461
38.503324;1.0615317600201144;2.77173435048259e-09;-1.1254269830849158e-08;5.641876055041084e-09;-1.5833537125417544e-08;1.061536904160035;9.999843234724619;0.8334747066332205;0.015561705133586184;0.015561164324040781;1.0000565980009004;0.3300167257631942;1.0531563605350114
38.513324;1.061531665950023;3.4737208740104332e-09;-1.101275228918167e-08;6.11074390055603e-09;-1.575709972215299e-08;1.061536657041254;9.999846251286101;0.8334745192815022;0.015561695402508392;0.01556115410606946;1.0000550512269812;0.33001768880934473;1.0531560550610315
38.523324;1.0615315989169856;4.208699750012402e-09;-1.0760701296993068e-08;6.578870057906156e-09;-1.565288061392754e-08;1.0615364087440349;9.999850113123424;0.8334743033427828;0.01556168555404385;0.015561144051993474;1.0000535074362205;0.33001866256348505;1.0531557259590392
38.533324;1.061531552969282;4.974054429530788e-09;-1.050055968205369e-08;7.045638557109394e-09;-1.5521942918913043e-08;1.0615361603528914;9.999854830810913;0.8334740545063811;0.015561675612311858;0.015561134251160689;1.0000519694195007;0.330019644886894;1.0531553679344936
38.543324;1.061531521851578;5.766895942353721e-09;-1.0234683207100221e-08;7.510417260000038e-09;-1.5364984896052918e-08;1.0615359141804719;9.999860411430218;0.8334737690510591;0.015561665604151263;0.015561124786878964;1.0000504416170737;0.3300206334528057;1.0531549750828713
38.553324;1.061531498880716;6.584067771795449e-09;-9.964989313573566e-09;7.97250764619644e-09;-1.5182239804729306e-08;1.061535674285716;9.999866853353613;0.8334734436219086;0.015561655558263292;0.01556111573004454;1.0000489295734665;0.3300216256209828;1.0531545417366677
38.563324;1.06153147698453;7.422123048035376e-09;-9.692766752937646e-09;8.431180062292369e-09;-1.497362770165303e-08;1.0615354462174607;9.999874131771438;0.8334730750220951;0.015561645485943748;0.015561107137135889;1.0000474389568033;0.3300226187411524;1.05315406209559
38.573324;1.0615314493180914;8.277446702248135e-09;-9.418564989420795e-09;8.885813040718226e-09;-1.4739001399740126e-08;1.0615352359164039;9.999882193539458;0.8334726605556931;0.015561635375858276;0.015561099057658232;1.0000459744119403;0.3300236106086605;1.0531535298571644
38.583324;1.061531409935297;9.14648950740911e-09;-9.142290189244819e-09;9.335961475671334e-09;-1.4478311050105068e-08;1.0615350488410897;9.999890969292014;0.8334721985447006;0.015561625218556325;0.015561091541616267;1.0000445389678383;0.3300245994565475;1.0531529389492318
38.593324;1.0615313540452784;1.002593063462742e-08;-8.86335901823223e-09;9.781267969110953e-09;-1.41916931931244e-08;1.0615348900211636;9.99990039005733;0.833471688638689;0.015561615027006993;0.015561084636751713;1.000043134641645;0.3300255835990406;1.0531522845327572
38.603324;1.061531278292548;1.0912753570658635e-08;-8.580758354410817e-09;1.0221216538455645e-08;-1.3879377406572072e-08;1.0615347638367383;9.999910394403681;0.8334711319915009;0.01556160483218326;0.015561078378147438;1.000041763108793;0.3300265612389069;1.0531515635115454
38.613324;1.0615311808960763;1.180429780589596e-08;-8.293165665865118e-09;1.0654954919935318e-08;-1.3541296782959552e-08;1.0615346730306343;9.999920925100959;0.8334705313030071;0.01556159466654737;0.015561072780006896;1.0000404254310669;0.3300275306527783;1.0531507743991546
38.623324;1.0615310610586173;1.2698321753713219e-08;-7.999141688512086e-09;1.1081401648597206e-08;-1.3176833076474253e-08;1.0615346185352799;9.999931922109658;0.8334698904345021;0.015561584552974348;0.015561067833578848;1.0000391217734916;0.3300284904870645;1.0531499167209457
38.633324;1.0615309185674442;1.3593013952037465e-08;-7.697298989390749e-09;1.1499530563929277e-08;-1.2785040289373726e-08;1.0615345999931125;9.999943318876216;0.8334692135234306;0.015561574511577149;0.015561063514765315;1.000037852331652;0.33002943975351196;1.0531489905524414
38.643324;1.0615307544735777;1.4486934209530874e-08;-7.386414720645055e-09;1.1908559392630277e-08;-1.2365021680430846e-08;1.061534615410434;9.999955049076648;0.8334685043627944;0.015561564573138634;0.01556105980009987;1.0000366187539789;0.3300303775917744;1.0531479961929353
38.653324;1.0615305717452124;1.5378934766633818e-08;-7.065477974773449e-09;1.2307858492323605e-08;-1.1916157864874543e-08;1.0615346613268712;9.999967057718683;0.8334677668693306;0.015561554782171104;0.015561056679395589;1.0000354241271867;0.3300313030648394;1.0531469341392343
38.663324;1.0615303745112055;1.6267993173905226e-08;-6.733728146857227e-09;1.2696871965802865e-08;-1.1438139207592727e-08;1.0615347347278046;9.999979300787992;0.8334670061292605;0.01556154519360203;0.015561054163260141;1.000034271331426;0.33003221497933505;1.0531458055849032
38.673324;1.0615301666058239;1.715297542487786e-08;-6.390560900350976e-09;1.3075331090444852e-08;-1.0930811832654377e-08;1.061534834156695;9.999991734764953;0.8334662287360947;0.015561535864915954;0.015561052285847905;1.0000331617454925;0.3300331118139302;1.0531446126982362
38.683324;1.0615299512111853;1.803250464877936e-08;-6.035223349614627e-09;1.3443266185305261e-08;-1.0393999508312752e-08;1.06153495878392;10.000004307217672;0.8334654421049016;0.015561526848673395;0.01556105109285159;1.000032095845268;0.33003399193668626;1.0531433584478573
38.693324;1.0615297312823082;1.890503594632572e-08;-5.666711739469552e-09;1.3800642357112316e-08;-9.82744412285254e-09;1.0615351075515234;10.000016953433839;0.833464653675706;0.015561518194268546;0.015561050622252033;1.000031074838905;0.33003485391821497;1.05314204602536
38.703324;1.0615295091674206;1.9769210015118685e-08;-5.2841566875655405e-09;1.4147321647344578e-08;-9.230908614152757e-09;1.0615352794412305;10.000029600364586;0.8334638706774893;0.015561509949574184;0.015561050892422833;1.000030101380826;0.33003569666039634;1.053140678116844
38.713324;1.061529285746858;2.0624320526211515e-08;-4.887311736305732e-09;1.4483576191401823e-08;-8.604371518967614e-09;1.0615354741118928;10.000042173138752;0.8334631000189232;0.015561502159046156;0.015561051895400128;1.0000291788982054;0.3300365194193076;1.0531392572054372
38.723324;1.0615290603649432;2.1470403315641182e-08;-4.476770649568473e-09;1.4810378504360023e-08;-7.948044247114026e-09;1.0615356922154084;10.000054598043777;0.8334623478430282;0.015561494865269;0.015561053596198793;1.0000283106875123;0.330037321853901;1.0531377866645908
38.733324;1.061528831699423;2.2307818111522418e-08;-4.0538420287590304e-09;1.5128945377177887e-08;-7.262180277930229e-09;1.061535934699764;10.000066805044037;0.8334616188422891;0.015561488111246156;0.01556105594339791;1.0000274997464862;0.3300381040420815;1.0531362711878645
38.743324;1.0615285988032201;2.313675957051937e-08;-3.620165177699104e-09;1.5440160993670887e-08;-6.546937143882301e-09;1.0615362012513758;10.00007873319208;0.833460915658617;0.015561481948233633;0.015561058888354629;1.0000267490492594;0.3300388663399304;1.0531347163920206
38.753324;1.0615283615810418;2.3957045347502028e-08;-3.177520071049604e-09;1.5744494610748075e-08;-5.802353630141709e-09;1.0615364893992087;10.000090335038855;0.833460239255166;0.015561476450899779;0.015561062399890833;1.000026061457924;0.3300396091354901;1.0531331279416363
38.763324;1.061528120624666;2.4768216841517945e-08;-2.7279511941248424e-09;1.604212682392121e-08;-5.0283499088003525e-09;1.0615367952444439;10.000101576943365;0.8334595901638283;0.015561471711985932;0.01556106646335712;1.0000254392542303;0.3300403328042754;1.0531315104293772
38.773324;1.0615278766220837;2.5569879995533974e-08;-2.2737642266221267e-09;1.6332926515875634e-08;-4.224736936977002e-09;1.0615371148051054;10.000112432849516;0.8334589689829465;0.015561467812201728;0.01556107107085004;1.000024883975819;0.33004103791852146;1.0531298665548274
38.783324;1.061527629584635;2.6362037421497753e-08;-1.8173532837713497e-09;1.661637340907457e-08;-3.3913461522472664e-09;1.0615374444369108;10.000122875192439;0.833458376072411;0.01556146480896277;0.015561076211507287;1.0000243967953373;0.330041725354611;1.053128197127599
38.793324;1.0615273781977963;2.714515110101174e-08;-1.3610820559951954e-09;1.6891688319040674e-08;-2.5283660422922636e-09;1.061537780795808;10.000132872908038;0.8334578115359735;0.015561462756681993;0.015561081865892822;1.0000239790024728;0.33004239603892693;1.0531265020883915
38.803324;1.0615271195278528;2.791996215283804e-08;-9.071550278407742e-10;1.7158123615700444e-08;-1.6366658765038564e-09;1.0615381218188993;10.000142394646357;0.8334572751979084;0.015561461724808361;0.015561088004225716;1.0000236320058327;0.3300430504647583;1.053124782124254
38.813324;1.0615268494459484;2.8687195283305892e-08;-4.574298363284323e-10;1.741504055176672e-08;-7.177705830503613e-10;1.0615384678809454;10.000151412552803;0.8334567662321581;0.01556146179719614;0.015561094583557854;1.0000233567066723;0.3300436884083459;1.0531230399213352
38.823324;1.0615265636120474;2.9447237292533898e-08;-1.3369734644602514e-11;1.7661819900031655e-08;2.264244001420356e-10;1.0615388210022734;10.000159907165846;0.8334562830896669;0.015561463061824881;0.015561101548972164;1.0000231529135062;0.3300443090883104;1.0531212796916734
38.833324;1.0615262582755343;3.019995234646541e-08;4.237850410871091e-10;1.789799033456872e-08;1.1938632971618627e-09;1.0615391828808047;10.000167866688916;0.8334558239284839;0.015561465596200424;0.015561108842249372;1.000023019533455;0.33004491159302113;1.0531195050115043
38.843324;1.0615259307173512;3.0944722532917874e-08;8.528635284352585e-10;1.8123347290024982e-08;2.1824437334017447e-09;1.0615395542297388;10.00017528251692;0.8334553867291892;0.015561469453559306;0.015561116405071535;1.0000229553077615;0.3300454951775177;1.0531177174427744
38.853324;1.0615255792949805;3.1680601026432344e-08;1.2728102025014336e-09;1.83376892156899e-08;3.1900483647722336e-09;1.0615399351422425;10.000182152612114;0.8334549685848895;0.01556147466232513;0.015561124172368225;1.0000229591647969;0.33004605916729296;1.0531159173192821
38.863324;1.0615252028191333;3.240649106041729e-08;1.6828590002342063e-09;1.854054081005356e-08;4.214323421621426e-09;1.0615403249992525;10.000188486454393;0.833454565150609;0.015561481238992151;0.015561132074091117;1.000023030010562;0.3300466027459316;1.0531141056037845
38.873324;1.061524799904273;3.312134022089282e-08;2.0825591867811886e-09;1.873124613762813e-08;5.252425111532919e-09;1.06154072218583;10.000194299668618;0.8334541712460265;0.015561489198002805;0.015561140047595148;1.0000231667004649;0.33004712501035693;1.053112285190863
38.883324;1.0615243692940504;3.3824239958748684e-08;2.4714817430167307e-09;1.8909203516858524e-08;6.301219826163571e-09;1.061541124034008;10.00019960479841;0.833453782247642;0.015561498553666718;0.015561148038619998;1.0000233682945907;0.3300476250780401;1.0531104604365007
38.893324;1.061523910671452;3.451438616118167e-08;2.8489789100125873e-09;1.9074019189048945e-08;7.357769887808579e-09;1.0615415270110715;10.000204410417757;0.8334533953175612;0.015561509321133413;0.015561155997202113;1.0000236339860098;0.3300481019192203;1.05310863569963
38.903324;1.0615234249707604;3.5191081482822653e-08;3.2143386465781592e-09;1.9225600835135596e-08;8.419528447062377e-09;1.061541927374339;10.000208725699459;0.8334530094183329;0.015561521516024452;0.015561163884099982;1.0000239626709682;0.330048554226841;1.053106815001896
38.913324;1.0615229147438925;3.585383859406534e-08;3.5670184575197487e-09;1.9364101797223363e-08;9.484232763186589e-09;1.0615423217450712;10.000212558966911;0.8334526243150109;0.015561535151842568;0.015561171672266364;1.0000243525290597;0.33004898068796096;1.0531050029765565
38.923324;1.0615223851633737;3.65023366481313e-08;3.906677906914671e-09;1.9489739511678185e-08;1.0549857792168075e-08;1.0615427070159953;10.000215911101378;0.8334522400715095;0.015561550236142559;0.01556117934310195;1.0000248004656072;0.3300493803187587;1.0531032056798164
38.933324;1.0615218443948093;3.7136157288656205e-08;4.233144595410524e-09;1.960273924181948e-08;1.161463767740333e-08;1.0615430802568164;10.000218773277076;0.8334518570312123;0.015561566762185668;0.015561186893042516;1.0000253017082759;0.330049752408132;1.0531014304888773
38.943324;1.061521302063989;3.775461299534231e-08;4.546318242092271e-09;1.9703433997412328e-08;1.2677026872829144e-08;1.061543439007387;10.000221134749294;0.8334514753780535;0.015561584697436619;0.015561194342692587;1.0000258507278037;0.3300500962130582;1.0530996850426373
38.953324;1.0615207669227733;3.835684701014576e-08;4.8460341688245555e-09;1.979226256802495e-08;1.373572898026684e-08;1.0615437813888273;10.000222999264366;0.8334510948891065;0.015561603981335234;0.015561201739207895;1.0000264432143877;0.3300504108548366;1.0530979756292138
38.963324;1.0615202457710438;3.8942100219876403e-08;5.132169923633156e-09;1.9869515021540732e-08;1.4789743387926544e-08;1.0615441059757709;10.000224396829806;0.8334507154038927;0.015561624535795337;0.015561209148142931;1.0000270769241655;0.3300506955028873;1.0530963063911538
38.973324;1.0615197436318713;3.9509945684076216e-08;5.404952338582126e-09;1.9935199708178194e-08;1.5838261303296584e-08;1.0615444115549435;10.000225380756646;0.8334503372335654;0.015561646272204355;0.01556121663340631;1.0000277501467785;0.3300509494888003;1.053094679980658
38.983324;1.061519264028834;4.006030878044627e-08;5.6651072862543635e-09;1.9989344928697897e-08;1.688053426764056e-08;1.0615446965309627;10.000226018959827;0.8334499609235891;0.015561669091741597;0.015561224244301739;1.000028459539375;0.3300511721676858;1.0530930983392284
38.993324;1.061518809287128;4.0593369056579564e-08;5.913770388400315e-09;2.0032255727289874e-08;1.791580917967511e-08;1.0615449587000818;10.000226389329548;0.8334495867152134;0.015561692892175296;0.015561232026094404;1.0000291998207402;0.33005136281531566;1.0530915630025606
39.003324;1.0615183811027948;4.110950912753498e-08;6.152346808349025e-09;2.006439580589122e-08;1.8943357810103308e-08;1.0615451962453073;10.000226574778281;0.8334492147448611;0.015561717576796077;0.015561240039078807;1.000029965084193;0.33005152077282734;1.0530900753365553
39.013324;1.0615179810850457;4.160916466470132e-08;6.3823586884809995e-09;2.0086237898189566e-08;1.9962573151774988e-08;1.061545408793004;10.000226656426008;0.8334488461178119;0.015561743056488313;0.015561248362478543;1.0000307501032715;0.3300516457218925;1.0530886364950667
39.023324;1.0615176108106485;4.2092479384181734e-08;6.6052266895509616e-09;2.0098335574837017e-08;2.0972955989485804e-08;1.0615455972264316;10.000226711761185;0.8334484834996753;0.015561769252127843;0.015561257079964062;1.000031550960763;0.33005173793948184;1.053087247249936
39.033324;1.0615172714648535;4.2559104573720135e-08;6.8222492013390655e-09;2.0101444739229762e-08;2.197406498764051e-08;1.061545763035528;10.000226818812918;0.8334481308372356;0.015561796098485467;0.015561266257024756;1.0000323651044596;0.3300517983846199;1.0530859077914105
39.043324;1.0615169637629578;4.30083385253348e-08;7.0348642949057465e-09;2.0096310288318418e-08;2.2965619738430727e-08;1.0615459081263534;10.00022706081137;0.8334477928341065;0.015561823542092464;0.01556127592135759;1.0000331912246168;0.33005182852478004;1.0530846170598527
39.053324;1.061516688612688;4.343931367530195e-08;7.244754185609504e-09;2.008324515240049e-08;2.3947599419423493e-08;1.061546034600572;10.00022752462901;0.8334474741133472;0.015561851538146348;0.015561286060214211;1.000034028746541;0.3300518300655752;1.0530833722280246
39.063324;1.0615164479568975;4.3851061414635713e-08;7.453716299149896e-09;2.0061980656422342e-08;2.4920029883722547e-08;1.0615461439431522;10.00022829143447;0.8334471782470163;0.015561880050160239;0.015561296638100222;1.0000348768293674;0.33005180475174245;1.053082169074013
39.073324;1.0615162444452617;4.4242521536148976e-08;7.663559701562424e-09;2.003166666871263e-08;2.588255116646902e-08;1.0615462362588037;10.00022942256775;0.8334469073462911;0.015561909044994566;0.015561307618775682;1.0000357339777868;0.3300517541573205;1.0530810027100534
39.083324;1.0615160801514258;4.4612585499273546e-08;7.875915350408784e-09;1.9990932985604055e-08;2.6834264061224493e-08;1.0615463105464624;10.000230949193714;0.8334466622453891;0.01556193848584365;0.015561318973084296;1.0000365988450128;0.33005167967794247;1.0530798681113382
39.093324;1.0615159558916445;4.496024750698826e-08;8.092054900725745e-09;1.9938254050820178e-08;2.777398759057883e-08;1.0615463654374446;10.000232878141047;0.8334464429877584;0.015561968328817243;0.015561330669687918;1.0000374710792699;0.3300515828811342;1.0530787603681355
39.103324;1.0615158712696073;4.52847065715965e-08;8.313060507366979e-09;1.9872277623575306e-08;2.8700566623477147e-08;1.0615463991882002;10.000235203790567;0.8334462495824301;0.015561998520622788;0.015561342668278296;1.0000383511286377;0.33005146560896204;1.0530776746668165
39.113324;1.061515825365356;4.558528159152287e-08;8.540057461672845e-09;1.9791783862240256e-08;2.96130713093121e-08;1.0615464096195482;10.00023790733028;0.8334460826371618;0.015562028998464405;0.015561354925024725;1.0000392395267315;0.33005132973742074;1.053076606378996
39.123324;1.061515818114542;4.586139210195598e-08;8.774105405525952e-09;1.9695655402476432e-08;3.0510908258918416e-08;1.0615463951962032;10.000240954528074;0.8334459433384834;0.015562059694229885;0.015561367398125284;1.0000401365788687;0.3300511772354912;1.053075551193798
39.133324;1.0615158511961647;4.611279491287951e-08;9.015943789863133e-09;1.9582958749249777e-08;3.139378295550378e-08;1.061546356295567;10.000244304955965;0.8334458330782748;0.015562090539182866;0.015561380054028495;1.0000410423156494;0.33005101047740876;1.0530745043417877
39.143324;1.061515927679342;4.633979406939748e-08;9.265866985853032e-09;1.9452789210808565e-08;3.226168617361043e-08;1.0615462951050942;10.0002479225699;0.833445753200103;0.015562121464796609;0.01556139287379887;1.0000419559775928;0.3300508322790285;1.053073459471332
39.153324;1.0615160506212056;4.654310902899385e-08;9.523805179686006e-09;1.9304108169045806e-08;3.311507766843163e-08;1.0615462144183032;10.000251780009878;0.8334457048274566;0.015562152402473137;0.01556140584860718;1.0000428751764945;0.33005064558496655;1.0530724087820045
39.163324;1.0615162215250005;4.6723548590584726e-08;9.789618408311752e-09;1.9135922526092632e-08;3.395494023257476e-08;1.0615461167734217;10.000255858565925;0.8334456887413338;0.015562183289456757;0.015561418966109302;1.0000437962856814;0.3300504531415862;1.053071344076568
39.173324;1.0615164401885826;4.6881866908080206e-08;1.0063339915023443e-08;1.894756762452844e-08;3.4782413923081196e-08;1.0615460049552532;10.000260145046001;0.833445705335469;0.015562214073922274;0.015561432197651236;1.0000447165309;0.3300502573381234;1.0530702580765414
39.183324;1.0615167057838182;4.7018921112186943e-08;1.0345048322884509e-08;1.8738951245110997e-08;3.559833361735778e-08;1.0615458832521718;10.000264626825443;0.8334457545565476;0.01556224470751656;0.015561445497947492;1.0000456356833975;0.330050060123541;1.0530691458241417
39.193324;1.061517017883618;4.7135978309043854e-08;1.0634635821031221e-08;1.8510767095103547e-08;3.6403107097901474e-08;1.0615457577407004;10.000269289170802;0.8334458360412588;0.015562275140635354;0.015561458819053875;1.0000465560878817;0.3300498629720171;1.0530680048702366
39.203324;1.0615173772222914;4.7234838203201504e-08;1.0931912855441931e-08;1.8264445910414954e-08;3.719682717799602e-08;1.0615456353412118;10.00027411827783;0.8334459499085441;0.015562305332381619;0.015561472123923845;1.0000474820694032;0.33004966691522586;1.0530668341480685
39.213324;1.0615177859470795;4.731752323534956e-08;1.1236796440413288e-08;1.800178714869654e-08;3.797933545272398e-08;1.0615455229503736;10.000279104917471;0.8334460975264444;0.015562335251110452;0.015561485392044716;1.0000484188722634;0.3300494726403522;1.053065633086592
39.223324;1.0615182471249922;4.738585731152644e-08;1.1549162858771658e-08;1.7724570220530818e-08;3.875029659765373e-08;1.0615454276308285;10.000284239541742;0.8334462807835586;0.015562364857979794;0.015561498621361467;1.0000493704958398;0.33004928071841905;1.0530644012044827
39.233324;1.0615187639380315;4.7441364063120715e-08;1.1868570269800649e-08;1.743441656345348e-08;3.9509235706984426e-08;1.0615453576295293;10.000289503924373;0.8334465005684725;0.01556239410304793;0.0155615118221685;1.0000503381291146;0.3300490917698305;1.0530631379331599
39.243324;1.0615193392021864;4.748534089964601e-08;1.2194271193295508e-08;1.713283037639941e-08;4.025538808604239e-08;1.0615453225439284;10.000294871425304;0.8334467564440319;0.015562422940831926;0.015561524998785058;1.0000513213200193;0.3300489062882363;1.0530618431098258
39.253324;1.061519975822461;4.7518892159203855e-08;1.2525512789978748e-08;1.6821263763088693e-08;4.0987597506424485e-08;1.061545331683109;10.000300312157817;0.83344704733775;0.01556245134333656;0.015561538132963642;1.00005232054853;0.3300487244094994;1.0530605175415433
39.263324;1.0615206775157044;4.75430564544001e-08;1.2861733223822243e-08;1.6501271809464945e-08;4.170441561093302e-08;1.06154539205666;10.000305795219488;0.8334473719972183;0.015562479300321638;0.015561551181761593;1.0000533382558867;0.33004854602475264;1.0530591629750363
39.273324;1.061521448614679;4.75589681726325e-08;1.3202384683644712e-08;1.617475312927382e-08;4.2404201127488525e-08;1.0615455074379347;10.000311291281479;0.8334477289956457;0.015562506809429846;0.015561564083709758;1.000054377429066;0.33004837104870255;1.0530577824418277
39.283324;1.0615222933185522;4.75678581009533e-08;1.3546626574281317e-08;1.5844028535343737e-08;4.3085121861677565e-08;1.0615456785692572;10.000316778514607;0.8334481166803887;0.015562533864780018;0.01556157676914282;1.000055439375342;0.3300481994381279;1.053056381072944
39.293324;1.061523215137973;4.757110954267071e-08;1.389332952647588e-08;1.5511539973384146e-08;4.374507881180369e-08;1.0615459042163407;10.000322248637131;0.8334485333073299;0.01556256045272458;0.015561589171718366;1.0000565227853386;0.33004803088626194;1.0530549660639459
39.303324;1.061524216487729;4.757040213744971e-08;1.4241475666251947e-08;1.517940640822887e-08;4.43816165304761e-08;1.061546182395501;10.000327711227865;0.8334489773577143;0.015562586553511839;0.015561601226929397;1.0000576243144705;0.3300478645733092;1.0530535457996524
39.313324;1.0615252985062869;4.756752736341196e-08;1.4590612982717392e-08;1.4849309936450942e-08;4.4992037769059374e-08;1.0615465105686526;10.000333196955369;0.8334494478124922;0.015562612143764682;0.01556161286501779;1.0000587397929204;0.33004769944496826;1.0530521291603077
39.323324;1.0615264612722926;4.756395298398377e-08;1.4940880177130123e-08;1.452274603289159e-08;4.557375458349874e-08;1.0615468846806249;10.000338756788203;0.8334499441163035;0.015562637194744345;0.015561624018038053;1.0000598652892154;0.3300475347675552;1.0530507249128953
39.333324;1.061527704018959;4.756064404747741e-08;1.5292521447722924e-08;1.420125453210214e-08;4.612454243396567e-08;1.061547298532091;10.000344453778126;0.8334504661918415;0.0155626616651714;0.015561634632640573;1.0000609975917207;0.33004737023134634;1.0530493404834311
39.343324;1.0615290250322047;4.755824370014964e-08;1.564544798266908e-08;1.388627775454388e-08;4.664252585507957e-08;1.0615477443511396;10.000350350140367;0.8334510145842414;0.015562685497403217;0.0155616446745877;1.000062134289401;0.3300472056525208;1.0530479810522055
39.353324;1.0615304215205823;4.7557293267486974e-08;1.599927455065997e-08;1.3578931401235733e-08;4.712609788074331e-08;1.0615482138289958;10.000356493839297;0.8334515900152826;0.015562708625454084;0.015561654125962672;1.0000632735024408;0.3300470409045791;1.0530466502504694
39.363324;1.061531889630803;4.7558199132145824e-08;1.635348799078449e-08;1.3280237695381636e-08;4.757385013207639e-08;1.0615486989892469;10.000362912071619;0.8334521926871278;0.015562730987903662;0.015561662979926226;1.000064413538956;0.3300468761304799;1.0530453513197877
39.373324;1.0615334246827703;4.75610928671006e-08;1.6707391610530884e-08;1.2991459443030201e-08;4.798450135391161e-08;1.061549193039582;10.000369617523962;0.8334528223903955;0.015562752531097837;0.01556167123507365;1.0000655529739986;0.33004671176922995;1.0530440872344686
39.383324;1.0615350218248418;4.756590781816319e-08;1.7060187336704922e-08;1.2714050185519249e-08;4.83569963369058e-08;1.061549691164539;10.000376615375448;0.8334534793177979;0.015562773203323197;0.015561678890319768;1.0000666906883995;0.33004654826640517;1.0530428601551376
39.393324;1.0615366766515775;4.757265062878063e-08;1.7411455582082404e-08;1.244954969505881e-08;4.869060572322855e-08;1.0615501907482852;10.0003839010157;0.8334541647742797;0.015562792954943075;0.015561685944216839;1.0000678255925306;0.3300463858408347;1.0530416710235837
39.403324;1.0615383853355238;4.758165437788067e-08;1.7761525381129834e-08;1.2199678051703859e-08;4.8984737110241296e-08;1.0615506907445906;10.000391459872306;0.8334548813520634;0.015562811747345756;0.015561692393486402;1.0000689566481176;0.3300462245264584;1.0530405197820165
39.413324;1.0615401447603316;4.759359579306049e-08;1.811127785623396e-08;1.1966446076000386e-08;4.923873907674495e-08;1.0615511908543238;10.000399277814797;0.8334556324707274;0.015562829556092108;0.015561698220489455;1.0000700833400857;0.330046064200411;1.0530394061857569
39.423324;1.061541953004803;4.760924738445033e-08;1.8461597793005818e-08;1.1752107884869318e-08;4.945192387515935e-08;1.0615516910081273;10.00040735247587;0.8334564214569238;0.015562846362828956;0.01556170338065608;1.0000712058493222;0.3300459043778786;1.053038330281929
39.433324;1.0615438095609653;4.7629203578881366e-08;1.8812982272121853e-08;1.1558955125423216e-08;4.962361670109286e-08;1.0615521906860717;10.000415691455265;0.8334572509610035;0.015562862145074435;0.015561707809078878;1.0000723245260443;0.33004574404234444;1.0530372921535067
39.443324;1.0615457147767895;4.765367905165978e-08;1.9165624316033406e-08;1.1389052936506851e-08;4.975323431253402e-08;1.06155268872214;10.000424295895252;0.8334581234666675;0.015562876869726058;0.015561711434675742;1.000073439429818;0.330045581691549;1.0530362915327782
39.453324;1.0615476691076031;4.76824409211166e-08;1.9519745556085475e-08;1.1244053046722006e-08;4.984054671152719e-08;1.0615531840416192;10.000433146565598;0.8334590422955276;0.015562890492394192;0.01556171418239755;1.0000745504022115;0.33004541547026706;1.0530353275989284
39.463324;1.0615496726549922;4.7715027471607497e-08;1.987568800372589e-08;1.1125163001543416e-08;4.988587486555991e-08;1.0615536757452784;10.000442211066144;0.8334600116727291;0.015562902965227565;0.015561715980489443;1.00007565700279;0.33004524331505514;1.0530343986102495
39.473324;1.0615517247831472;4.775102308918128e-08;2.023367374245047e-08;1.1033118691371567e-08;4.988994956864532e-08;1.0615541626737994;10.000451463862044;0.8334610357399582;0.015562914248130564;0.015561716780890902;1.0000767578944771;0.33004506309685866;1.053033501260209
39.483324;1.0615538236681858;4.7790119109893824e-08;2.059346891880756e-08;1.0968204344824014e-08;4.985364381422998e-08;1.0615546441451857;10.00046089478667;0.8334621178236222;0.015562924311463347;0.015561716566782041;1.0000778503931615;0.3300448728281244;1.0530326306425652
39.493324;1.061555965853327;4.783213783011235e-08;2.095433839315383e-08;1.0930559055656332e-08;4.977778205777567e-08;1.0615551211592367;10.000470505565493;0.8334632602750746;0.015562933133707565;0.015561715347099343;1.0000789307958882;0.3300446707998922;1.0530317813095764
39.503324;1.0615581464758281;4.7877050708482605e-08;2.1315509902954336e-08;1.0920401277314178e-08;4.966304142936321e-08;1.0615555961580296;10.000480307124725;0.8334644641836962;0.015562940702374068;0.015561713153014044;1.000079994974408;0.3300444553428006;1.0530309485569094
39.513324;1.0615603603359764;4.792475838355116e-08;2.1676670964563186e-08;1.0937851171735381e-08;4.9509933453878356e-08;1.0615560717519383;10.000490315286827;0.8334657293482493;0.015562947007527915;0.015561710028375551;1.0000810388199615;0.3300442245529689;1.053030128955805
39.523324;1.0615626023614109;4.79748744887469e-08;2.2037964448985987e-08;1.0982795429419564e-08;4.9318701110218244e-08;1.0615565505578035;10.000500545162504;0.8334670549072961;0.015562952027871968;0.015561706015774904;1.000082058682374;0.330043976474977;1.0530293197158058
39.533324;1.0615648668815625;4.802697570271195e-08;2.239968017338644e-08;1.1054963094805893e-08;4.908916951961088e-08;1.0615570360766826;10.000511010341665;0.8334684397386982;0.015562955726973627;0.015561701153649552;1.0000830516669952;0.33004370938337024;1.0530285175116816
39.543324;1.0615671471229549;4.80810094025846e-08;2.2762112148084598e-08;1.1153904466820031e-08;4.882075989198207e-08;1.0615575328042013;10.000521724746736;0.8334698822358463;0.015562958064330761;0.015561695483110314;1.0000840157886768;0.3300434217682088;1.0530277181103795
39.553324;1.0615694360722283;4.8137262025901666e-08;2.3125602681690217e-08;1.1278985618102527e-08;4.8512560073487074e-08;1.0615580453391373;10.00053270707279;0.8334713801235354;0.015562959012764955;0.015561689053915645;1.0000849500386835;0.3300431122990574;1.0530269168236777
39.563324;1.0615717281466996;4.819600084295999e-08;2.3490486151426337e-08;1.1429536865714505e-08;4.8163433613983275e-08;1.0615585770720244;10.00054398635867;0.8334729307739493;0.015562958567354403;0.015561681925121702;1.0000858540897395;0.33004277991252867;1.0530261089273691
39.573324;1.061574019924708;4.8257150219184136e-08;2.3856935676139642e-08;1.1604846225261056e-08;4.77723572456557e-08;1.0615591291547228;10.000555598404494;0.8334745318910359;0.015562956738270585;0.015561674160446362;1.0000867282274069;0.33004242384894805;1.0530252902073642
39.583324;1.061576309446243;4.832011619859202e-08;2.4224940993872727e-08;1.1804044971946246e-08;4.733877932658769e-08;1.0615597008001632;10.000567572417532;0.8334761821166183;0.015562953538187029;0.015561665821462041;1.0000875738957262;0.3300420437062887;1.0530244575386034
39.593324;1.061578595361847;4.8383824494155284e-08;2.459444744764231e-08;1.2026142689682861e-08;4.686267805145328e-08;1.0615602906236543;10.000579921234742;0.8334778809026471;0.015562948971460348;0.015561656961400463;1.00008839358331;0.3300416396287608;1.0530236087652307
39.603324;1.061580876176198;4.844700591486282e-08;2.4965546370922177e-08;1.2270028760032118e-08;4.6344473753329514e-08;1.0615608975004094;10.000592644882564;0.8334796277032994;0.015562943030027875;0.015561647620210941;1.000089189610667;0.33004121239085443;1.053022742290199
39.613324;1.0615831493085406;4.850854393793506e-08;2.5338569548729024e-08;1.2534392351543643e-08;4.578501651566297e-08;1.0615615204474131;10.00060574244674;0.8334814218286671;0.015562935701130227;0.015561637820659904;1.0000899631264915;0.33004076315507563;1.0530218570966137
39.623324;1.0615854109466907;4.856749066080729e-08;2.5713878409769707e-08;1.2817697306448775e-08;4.518561568007079e-08;1.061562158542777;10.00061921641817;0.8334832632866114;0.015562926975648234;0.01556162757160817;1.0000907142215545;0.3300402931517338;1.0530209533461041
39.633324;1.061587656908628;4.862275347762456e-08;2.6091490852694812e-08;1.3118207514557157e-08;4.4548070093152606e-08;1.0615628114671363;10.000633066912616;0.8334851531117935;0.01556291685891376;0.01556161688163452;1.0000914425119656;0.33003980348741063;1.0530200330889723
