time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.643324;1.0615898836408098;4.8672970496383256e-08;2.6470940700844682e-08;1.3434104613176785e-08;4.3874538213678016e-08;1.0615634797570412;10.00064728983266;0.8334870929215059;0.015562905388656421;0.015561605765204578;1.0000921470272237;0.33003929490356626;1.0530191002144613
39.653324;1.0615920888116113;4.87167398384016e-08;2.6851347360590672e-08;1.3763629096056414e-08;4.316724476348089e-08;1.061564164187436;10.000661881751101;0.8334890850609548;0.015562892637882726;0.015561594237743531;1.0000928257030781;0.33003876754689127;1.0530181597971389
39.663324;1.0615942708248283;4.875284202018456e-08;2.7231532990927306e-08;1.4105073888300971e-08;4.2428407036285404e-08;1.0615648650575493;10.000676841811773;0.8334911331136531;0.015562878701313202;0.015561582315988472;1.0000934754004993;0.33003822105734987;1.0530172173181747
39.673324;1.0615964274890621;4.878017015786788e-08;2.76101198967444e-08;1.4456610396939063e-08;4.166032567215759e-08;1.0615655819488836;10.000692166928118;0.8334932413942534;0.015562863688418907;0.0155615700161028;1.000094092303328;0.33003765499783133;1.0530162776691347
39.683324;1.0615985556434604;4.879749991449888e-08;2.79855226941111e-08;1.481621191527543e-08;4.086527433719883e-08;1.061566313729413;10.000707846452261;0.8334954138184213;0.015562847723865555;0.015561557344636748;1.000094672825416;0.33003706938646815;1.0530153442457963
39.693324;1.061600652168891;4.880345789888556e-08;2.8356040333748615e-08;1.5181945257086324e-08;4.0045332577905234e-08;1.0615670587401345;10.000723860692952;0.8334976534025424;0.015562830941256071;0.015561544297517948;1.0000952152513225;0.3300364649033566;1.0530144185022705
39.703324;1.0616027145091262;4.879669589363055e-08;2.8720094037970854e-08;1.5552340977421158e-08;3.9202409267160786e-08;1.0615678153637755;10.000740179453054;0.8334999623230981;0.015562813470693304;0.015561530865609227;1.0000957205952512;0.33003584265649044;1.0530135001266687
39.713324;1.0616047402246536;4.877601758036687e-08;2.9076288663730164e-08;1.592648285469308e-08;3.833842212393051e-08;1.0615685826329433;10.000756762238382;0.8335023417613655;0.015562795423780794;0.015561517041990259;1.0000961920021365;0.3300352039686673;1.0530125878773129
39.723324;1.061606727063139;4.874041643096582e-08;2.9423360184276637e-08;1.630395916698938e-08;3.7455520932203e-08;1.0615693602243665;10.000773562486547;0.8335047917034106;0.015562776872191616;0.015561502834052412;1.0000966342838624;0.33003455034814294;1.0530116805475869
39.733324;1.061608673270132;4.868906415035519e-08;2.976019964269158e-08;1.6684809757617005e-08;3.655613741472513e-08;1.0615701478251063;10.000790529460382;0.8335073111635691;0.01556275783652163;0.015561488273467147;1.0000970537071323;0.33003388348237594;1.0530107773919957
39.743324;1.0616105770862483;4.862126412702102e-08;3.008590085253115e-08;1.7069386886181334e-08;3.564275383486602e-08;1.061570944305845;10.00080760951425;0.8335098982106314;0.015562738302584735;0.015561473416744376;1.0000974571456787;0.3300332052321719;1.0530098778776964
39.753324;1.0616124358990588;4.853639388397469e-08;3.0399855167833104e-08;1.7458151582994396e-08;3.471772794689011e-08;1.061571747204492;10.000824754299913;0.8335125494659757;0.015562718249288591;0.015561458336202472;1.0000978514686516;0.3300325175270646;1.0530089812368697
39.763324;1.0616142457397515;4.843381909919579e-08;3.0701804777368117e-08;1.7851553619762096e-08;3.378347906720368e-08;1.0615725530097484;10.000841931009612;0.8335152597423414;0.015562697671981183;0.015561443105625272;1.0000982434597399;0.3300318222911668;1.0530080862082705
39.773324;1.0616160019100198;4.83127352683852e-08;3.0991687272872935e-08;1.825004103893655e-08;3.284274753709286e-08;1.06157335794943;10.000859122849334;0.8335180220302871;0.015562676595658506;0.01556142778538496;1.0000986392939413;0.33003112153368874;1.0530071909435899
39.783324;1.0616177004697973;4.8172052340226665e-08;3.126939233005609e-08;1.86540901106293e-08;3.1898627011699725e-08;1.0615741585900547;10.000876319471095;0.8335208274528162;0.015562655069587037;0.015561412409025905;1.000099043698274;0.33003041726787896;1.05300629313753
39.793324;1.0616193388404365;4.801055340977708e-08;3.153461979700868e-08;1.906414056096666e-08;3.0954521865592264e-08;1.0615749522286915;10.000893510433604;0.8335236652625936;0.015562633148195152;0.015561396978127114;1.0000994596307486;0.330029711297898;1.0530053902761247
39.803324;1.0616209155540974;4.782711109900699e-08;3.1786836175180104e-08;1.9480433850384245e-08;3.001409257884097e-08;1.0615757370319632;10.000910687439342;0.8335265235389774;0.01556261087327871;0.015561381474365634;1.0000998889449537;0.33002900521199396;1.0530044799013722
39.813324;1.06162243041039;4.762055823700272e-08;3.202533319050016e-08;1.9902888861251544e-08;2.9081088868236054e-08;1.061576511646059;10.000927846594855;0.8335293904852347;0.015562588266704574;0.015561365878026607;1.000100333855961;0.33002830044669373;1.0530035605107144
39.823324;1.0616238848915325;4.738949107966007e-08;3.2249397196999545e-08;2.0331148019761774e-08;2.8159169201589016e-08;1.0615772744956842;10.000944985330898;0.8335322554353065;0.015562565334510796;0.015561350170058125;1.0001007979858407;0.3300275982290127;1.053002632857681
39.833324;1.0616252821222416;4.713255090508364e-08;3.245836536894472e-08;2.076474248918292e-08;2.7251798222349944e-08;1.0615780233022218;10.000962096461752;0.8335351091660125;0.01556254207104556;0.015561334321272711;1.000101285960344;0.33002689943837693;1.053001700004185
39.843324;1.0616266261317424;4.684886203229723e-08;3.265155240129754e-08;2.1203134275944568e-08;2.6362090355529646e-08;1.0615787551292932;10.000979163015781;0.8335379434812284;0.015562518455096572;0.015561318289584626;1.0001018020252335;0.3300262045334589;1.0530007659140406
39.853324;1.0616279206923476;4.653801761154034e-08;3.282838106009484e-08;2.1645530493707682e-08;2.5492652446514735e-08;1.0615794665617204;10.000996156943613;0.8335407504163045;0.015562494448145147;0.015561302031487803;1.0001023487189897;0.3300255136785451;1.0529998338334488
39.863324;1.0616291688065498;4.6199997954980916e-08;3.298863228897274e-08;2.2090733106450833e-08;2.4645669420636507e-08;1.0615801538884555;10.001013040764175;0.8335435218579991;0.015562470001059226;0.015561285522964057;1.0001029263005916;0.3300248270090983;1.0529989052332545
39.873324;1.0616303733518664;4.5835402290524984e-08;3.313241661453904e-08;2.2537206918728838e-08;2.3822981525683564e-08;1.0615808138013794;10.001029771379109;0.833546249777634;0.015562445063873925;0.01556126877596638;1.0001035330050678;0.330024144786099;1.0529979798758753
39.883324;1.0616315377742491;4.544556105666647e-08;3.325978892296002e-08;2.298314834771895e-08;2.3025835302523042e-08;1.0615814438469902;10.001046305973682;0.8335489262199967;0.015562419598473598;0.015561251832740116;1.0001041654401281;0.33002346731363097;1.0529970567599904
39.893324;1.0616326660084616;4.5032340396674805e-08;3.33703118340673e-08;2.342648575487649e-08;2.2254682964591834e-08;1.0615820419098827;10.00106260412481;0.8335515427053908;0.015562393589695845;0.015561234746242483;1.00010481909553;0.3300227947917386;1.0529961348605266
39.903324;1.0616337618638658;4.4597859845287475e-08;3.3463027975244736e-08;2.3865070286830156e-08;2.1509409260075493e-08;1.061582606078304;10.001078625985967;0.8335540902186465;0.015562367044018137;0.01556121757082702;1.0001054892464243;0.3300221272476853;1.0529952137164782
39.913324;1.061634828182411;4.414426114863946e-08;3.353680386986692e-08;2.4297023196817257e-08;2.0789751982458613e-08;1.0615831355202043;10.001094333135434;0.8335565602267765;0.015562339983702283;0.015561200365572337;1.000106171693622;0.3300214645890716;1.0529942947236555
39.923324;1.06163586634683;4.367357989915442e-08;3.3590572902693714e-08;2.4720902765196173e-08;2.009559506163759e-08;1.0615836308707893;10.001109691683734;0.8335589454712922;0.015562312449322517;0.015561183202504863;1.0001068631236902;0.3300208068136472;1.0529933826348004
39.933324;1.061636876667037;4.318769674909672e-08;3.362344492535522e-08;2.513555330531734e-08;1.9427128726746014e-08;1.061584093344781;10.001124675253415;0.8335612400221538;0.015562284502491319;0.015561166175222681;1.000107560967862;0.33002015416917085;1.0529924856856927
39.943324;1.0616378591244555;4.268834540917265e-08;3.363481963086975e-08;2.5539880677091434e-08;1.8784883351928748e-08;1.0615845237613932;10.00113926502675;0.8335634392944464;0.015562256220014257;0.015561149397038582;1.0001082632257112;0.3300195069696525;1.0529916140386502
39.953324;1.0616388138335116;4.217721393539636e-08;3.362433176324536e-08;2.59328075436807e-08;1.8169539939339724e-08;1.0615849225855654;10.001153446021972;0.8335655399710671;0.015562227685179144;0.015561132985669154;1.0001089689884775;0.33001886516363865;1.0529907778746759
39.963324;1.0616397413186835;4.1656074179104484e-08;3.3591602137419535e-08;2.6313298922810167e-08;1.7581667834694878e-08;1.061585290540326;10.001167205119055;0.8335675392881372;0.015562198980336733;0.015561117050204886;1.000109678446584;0.33001822803606934;1.0529899863698828
39.973324;1.0616406427588423;4.1126787325231386e-08;3.353605148425732e-08;2.668041069426565e-08;1.7021665115439193e-08;1.0615856287087782;10.001180529925916;0.8335694343891694;0.015562170180406105;0.015561101691601027;1.0001103918993413;0.33001759425019156;1.0529892475046614
39.983324;1.0616415203701683;4.059127959437306e-08;3.3456987970697275e-08;2.703332582239601e-08;1.6489814145772806e-08;1.061585937951641;10.001193404950966;0.8335712225504062;0.015562141351216915;0.015561087010133205;1.0001111091610941;0.3300169621223342;1.0529885680415976
39.993324;1.0616423776888697;4.005169324839849e-08;3.335384481568895e-08;2.7371189964389407e-08;1.5986277520713075e-08;1.0615862183340887;10.001205809734856;0.8335729015342396;0.015562112556282816;0.015561073108216705;1.0001118294400961;0.33001632988831703;1.0529879537503302
40.003324;1.061643218857579;3.951051719390121e-08;3.322619129621022e-08;2.769301173813905e-08;1.5511120447112417e-08;1.0615864686962835;10.00121772122967;0.8335744696661709;0.015562083868822855;0.015561060083285895;1.0001125507313284;0.33001569587323726;1.0529874096157035
40.013324;1.0616440472537798;3.897042291940305e-08;3.307352003984948e-08;2.799784480571077e-08;1.5064316308911652e-08;1.0615866864136838;10.00122911464413;0.8335759262171687;0.015562055377416804;0.015561048020704992;1.0001132688547008;0.3300150586244872;1.0529869394751434
40.023324;1.0616448650710815;3.843400589688593e-08;3.289525909408647e-08;2.8284859582841217e-08;1.4645586808985147e-08;1.0615868678221203;10.001239957686773;0.8335772716215851;0.015562027175879335;0.015561036994347823;1.0001139777297698;0.3300144170481109;1.0529865460826813
40.033324;1.0616456744579996;3.790364755724831e-08;3.269104791264607e-08;2.8553219891289328e-08;1.4254314853694645e-08;1.0615870089550892;10.00125020328729;0.8335785073440618;0.015561999352361905;0.01556102706228752;1.0001146713778206;0.3300137706101261;1.0529862318452334
40.043324;1.0616464791774292;3.738140521950153e-08;3.246091469635965e-08;2.880209534632032e-08;1.3889706823773096e-08;1.0615871061307929;10.001259791911329;0.8335796364683268;0.015561971996102715;0.015561018256309282;1.000115345330775;0.3300131194912407;1.052985998978967
40.053324;1.0616472852837522;3.686890138444865e-08;3.220528584591961e-08;2.9030780952597022e-08;1.3550808179862434e-08;1.0615871565401336;10.00126866313964;0.8335806644706044;0.015561945206398827;0.01556101058298618;1.000115996213752;0.33001246441059723;1.0529858494362714
40.063324;1.061648100558666;3.636732039536399e-08;3.192482046810535e-08;2.9238790834204875e-08;1.3236249629744626e-08;1.0615871583529368;10.001276764470195;0.8335815989145461;0.015561919083953556;0.015561004039642347;1.0001166206331311;0.33001180626116644;1.0529857850941038
40.073324;1.0616489333626125;3.5877591145708544e-08;3.162017614740904e-08;2.9425938694251882e-08;1.2944278224833794e-08;1.06158710983122;10.001284050520335;0.8335824484399381;0.015561893713345248;0.015560998625971073;1.0001172141319565;0.33001114590581354;1.0529858074020237
40.083324;1.061649791278438;3.5400616160391304e-08;3.12921448088888e-08;2.9592264784637998e-08;1.2673209834278951e-08;1.0615870084411478;10.001290478258266;0.8335832216065959;0.015561869153283633;0.015560994338064264;1.0001177712285174;0.3300104840631104;1.0529859169464506
40.093324;1.0616506804140902;3.493727843478737e-08;3.094205980676999e-08;2.9737749365064054e-08;1.2421709633663972e-08;1.06158685089393;10.001296008646198;0.8335839258087118;0.015561845440418366;0.015560991164753764;1.0001182869282383;0.33000982125804723;1.0529861137063936
40.103324;1.0616516057455798;3.448815601972927e-08;3.057182802996733e-08;2.986206015377605e-08;1.2188715499274794e-08;1.0615866335952437;10.001300615084267;0.8335845666812322;0.01556182259825468;0.015560989099670824;1.0001187578534227;0.3300091579938827;1.052986397422409
40.113324;1.0616525713118952;3.4053091565284054e-08;3.0183573668834864e-08;2.9964619426966384e-08;1.1973384730304328e-08;1.0615863528697953;10.001304289187074;0.8335851482929315;0.015561800640519333;0.015560988140122021;1.000119181966483;0.3300084949313706;1.052986767779043
40.123324;1.061653579717733;3.363095767308788e-08;2.977944249920078e-08;3.004497829963023e-08;1.1775064135305397e-08;1.0615860051014785;10.00130703769099;0.8335856736884525;0.015561779570633504;0.015560988264807772;1.00011955776186;0.3300078327828542;1.0529872245100953
40.133324;1.0616546316011755;3.321989668390227e-08;2.9361526424099252e-08;3.0103123512033155e-08;1.1593072211099468e-08;1.0615855876191147;10.001308875041508;0.8335861449373326;0.015561759380712198;0.015560989426780965;1.00011988339621;0.3300071720544958;1.0529877668949021
40.143324;1.0616557256001005;3.2817850310768026e-08;2.893153015313416e-08;3.013943342949166e-08;1.142648608796515e-08;1.0615851001272716;10.001309818433601;0.8335865629830481;0.015561740050078359;0.015560991570555226;1.000120156226587;0.3300065129957341;1.0529883926717554
40.153324;1.0616568591025533;3.2422998004082445e-08;2.8490523585691172e-08;3.01544462092533e-08;1.1274105495607975e-08;1.0615845449084171;10.001309888725842;0.8335869278344599;0.015561721545149227;0.015560994646206089;1.0001203737503532;0.33000585583867953;1.0529890979306755
40.163324;1.0616580295245364;3.203391829930815e-08;2.8039148297556776e-08;3.0148768628370326e-08;1.1134451251072681e-08;1.0615839254756527;10.001309120102551;0.8335872385919731;0.015561703826689546;0.015560998608287474;1.0001205350201559;0.3300052010073306;1.0529898783407223
40.173324;1.0616592351190466;3.164949455851077e-08;2.7577874120478085e-08;3.012321334186578e-08;1.1005833512090313e-08;1.0615832453077771;10.001307563519426;0.8335874932952407;0.015561686865518917;0.015561003409653908;1.0001206402288494;0.33000454906148347;1.0529907302842019
40.183324;1.0616604748619685;3.1268808267276586e-08;2.7107017328280143e-08;3.007889439442367e-08;1.0886641283289433e-08;1.061582507843183;10.001305271056308;0.8335876892896006;0.01556167064743621;0.015561009001326708;1.0001206886808027;0.3300039005603474;1.0529916517344913
40.193324;1.0616617481190223;3.0891236050964375e-08;2.6626710047302672e-08;3.0017050138583794e-08;1.0775620092130615e-08;1.061581717160657;10.001302282032634;0.8335878241329682;0.01556165515821575;0.015561015335959659;1.0001206775918412;0.3300032560438242;1.052992642785682
40.203324;1.0616630547808792;3.0516641297703946e-08;2.6136965911017277e-08;2.993868447845485e-08;1.0671837122918141e-08;1.0615808780257727;10.00129862484066;0.8335878964731407;0.015561640374989227;0.01556102237331976;1.0001206025833844;0.3300026159870052;1.0529937052251954
40.213324;1.0616643957434917;3.014543243573584e-08;2.5637857535543508e-08;2.984424807900674e-08;1.0574423265848436e-08;1.0615799955156275;10.001294323857861;0.833587906321616;0.015561626273071102;0.015561030090333015;1.0001204585675982;0.3300019806346495;1.0529948420008646
40.223324;1.0616657729186263;2.9778410650526997e-08;2.5129735638400648e-08;2.9733724000863204e-08;1.0482332832838739e-08;1.061579074813702;10.001289404936314;0.8335878546851921;0.015561612823270917;0.01556103848064545;1.0001202403322276;0.3300013498839241;1.052996056755602
40.233324;1.0616671886091784;2.941657901616317e-08;2.4613342815545215e-08;2.9607182959161948e-08;1.0394289823224662e-08;1.0615781207796628;10.001283896829436;0.8335877430935288;0.015561599980450778;0.015561047540787106;1.0001199431717973;0.33000072327930075;1.0529973526935505
40.243324;1.0616686452488486;2.9061143473465425e-08;2.4089797105467514e-08;2.9465221136806985e-08;1.030898659762706e-08;1.061577137631333;10.001277826620363;0.8335875731322142;0.015561587685459259;0.01556105726480016;1.000119563425016;0.33000010010007796;1.052998731527984
40.253324;1.0616701455629356;2.8713533667421892e-08;2.3560483029610332e-08;2.9308933642804896e-08;1.0225333699588965e-08;1.0615761291373134;10.001271214182038;0.8335873458825813;0.015561575875809936;0.015561067643572016;1.0001190987928925;0.32999947959016523;1.0530001931192685
40.263324;1.0616716922484266;2.8375077018558795e-08;2.302681222102438e-08;2.913960442984676e-08;1.014258152618927e-08;1.061575098726072;10.001264071152104;0.8335870617231367;0.015561564489383365;0.015561078649201084;1.0001185484495576;0.329998861239018;1.05300173559605
40.273324;1.061673287162934;2.8046524212181466e-08;2.2490061699281613e-08;2.8958283898917942e-08;1.0060365214041102e-08;1.061574049017913;10.001256403381927;0.83358672076144;0.015561553458348237;0.015561090217761078;1.0001179127345172;0.3299982449339663;1.053003356521273
40.283324;1.061674930559083;2.7727928912391242e-08;2.1951479299373442e-08;2.8765548111869024e-08;9.978598726233761e-09;1.0615729811059909;10.001248215582319;0.8335863235717047;0.015561542698585189;0.01556110225060772;1.000117192771631;0.3299976308836249;1.0530050546376741
40.293324;1.0616766204352186;2.741886292459559e-08;2.1412379022110748e-08;2.8561644449313905e-08;9.897237991004185e-09;1.0615718945800332;10.001239521954037;0.8335858717801922;0.01556153210558111;0.01556111462769021;1.0001163902901153;0.3299970193782132;1.0530068303118583
40.303324;1.0616783519634465;2.7118686313352356e-08;2.0874138181694268e-08;2.8346737416615625e-08;9.816146014088628e-09;1.061570788624572;10.001230357735999;0.8335853680185327;0.015561521563190982;0.015561127228967934;1.000115507298091;0.3299964106890322;1.053008684764874
40.313324;1.0616801174993777;2.6826830069529138e-08;2.0338353260835216e-08;2.812105342307019e-08;9.735143215431227e-09;1.0615696635746865;10.001220778453167;0.8335848150084794;0.01556151096263714;0.015561139957852148;1.0001145459333476;0.32999580524347305;1.0530106194610003
40.323324;1.0616819074673174;2.6543015623821293e-08;1.9807019883666675e-08;2.7885092913038285e-08;9.654167585232204e-09;1.0615685222110618;10.001210850119167;0.833584214720846;0.015561500221794589;0.015561152741268536;1.0001135091614783;0.32999520386657033;1.053012635455888
40.333324;1.0616837114572466;2.626724187613003e-08;1.9282400337117878e-08;2.7639928563061067e-08;9.573389540354747e-09;1.0615673697437102;10.00120064366167;0.8335835687721128;0.015561489291496452;0.015561165511448585;1.0001124015520113;0.32999460788475965;1.053014732344816
40.343324;1.0616855187024852;2.599961312164836e-08;1.876671937323219e-08;2.738729142376233e-08;9.493310989350362e-09;1.061566212149216;10.001190231041958;0.8335828791212354;0.01556147815136952;0.015561178196141093;1.0001112290403058;0.3299940189388981;1.0530169080089047
40.353324;1.06168731793063;2.5740235454814407e-08;1.8262061834421892e-08;2.712927651167998e-08;9.4148933611056e-09;1.0615650546622177;10.001179673369572;0.8335821477158056;0.01556146680701234;0.01556119071266075;1.00010999833942;0.3299934384908571;1.0530191594164873
40.363324;1.0616890974075222;2.548932193220067e-08;1.7770488974519816e-08;2.686793296344222e-08;9.339436573263429e-09;1.0615639019363756;10.001169007203398;0.8335813756724316;0.01556145529191947;0.015561202962487893;1.0001087167883669;0.3299928674254177;1.05302148286907
40.373324;1.0616908456816738;2.524740000305904e-08;1.729404001245365e-08;2.6605102288602315e-08;9.268244896258587e-09;1.061562758700797;10.001158244030098;0.8335805628534796;0.015561443667263876;0.01556121483980786;1.0001073921487242;0.32999230613830693;1.053023873683025
40.383324;1.0616925523742158;2.5015323841326112e-08;1.6834543744907758e-08;2.6342401780924035e-08;9.202435138201851e-09;1.0615616296228305;10.001147384258811;0.8335797079899809;0.015561432004603153;0.015561226251178333;1.0001060324271418;0.32999175487453114;1.053026326613551
40.393324;1.0616942082872944;2.4794132295765895e-08;1.6393632933902555e-08;2.6081056382413034e-08;9.142851899222586e-09;1.0615605193136537;10.001136431527694;0.8335788092305754;0.015561420354021248;0.015561237128079764;1.0001046461819827;0.32999121391352726;1.0530288365893765
40.403324;1.0616958052360703;2.4584987838144078e-08;1.5972953343036285e-08;2.5821840248061814e-08;9.089937408497493e-09;1.061559433126274;10.001125394687827;0.8335778645837132;0.015561408722074507;0.01556124742117024;1.000103242494672;0.3299906835530449;1.0530313987095303
40.413324;1.061697336339619;2.4389106866814603e-08;1.557418137289635e-08;2.5565433474675024e-08;9.043628505230816e-09;1.0615583773739505;10.001114277916828;0.8335768721788903;0.015561397075149386;0.01556125709251771;1.0001018299472653;0.32999016395741754;1.053034007836882
40.423324;1.0616987964153992;2.4207620163285362e-08;1.5198985583392534e-08;2.531280066599646e-08;9.003368561624252e-09;1.061557358363535;10.001103072358125;0.8335758308011659;0.01556138536689189;0.015561266121809372;1.000100415476288;0.32998965501207506;1.0530366584235078
40.433324;1.061700181315148;2.404149830925862e-08;1.4849118986550989e-08;2.5065153333586485e-08;8.968243839631336e-09;1.061556381636856;10.001091761595996;0.833574740311612;0.015561373573467416;0.015561274509138972;1.0000990041836892;0.3299891563802464;1.0530393445345794
40.443324;1.0617014865034824;2.389157279097829e-08;1.4526450993730438e-08;2.482370752411352e-08;8.937221393758243e-09;1.0615554520520711;10.001080333181287;0.8335736016866833;0.015561361713605578;0.01556128226745809;1.000097600190059;0.3299886676534986;1.0530420603656703
40.453324;1.0617027068650111;2.3758576902615903e-08;1.4232897655711104e-08;2.4589611244019127e-08;8.909520504109252e-09;1.0615545740320704;10.001068782227392;0.833572417327525;0.015561349845652455;0.015561289424974985;1.000096207685096;0.32998818833630345;1.0530448010189084
40.463324;1.06170383805118;2.3643075970548198e-08;1.3970291097234855e-08;2.436395672150205e-08;8.884964103253424e-09;1.0615537514995013;10.001057107848588;0.8335711914950432;0.015561338053254412;0.015561296034119357;1.0000948313236573;0.32998771776019536;1.0530475622470243
40.473324;1.0617048773153275;2.3545302288282198e-08;1.3740130167728901e-08;2.4147673833581148e-08;8.863887626447214e-09;1.061552987578945;10.001045306906116;0.8335699302103078;0.015561326437113094;0.015561302168082115;1.0000934759652276;0.32998725518410094;1.0530503396509592
40.483324;1.0617058230566052;2.3465197898167137e-08;1.354336879263219e-08;2.3941428841433818e-08;8.846668040204673e-09;1.061552284685164;10.001033367400565;0.8335686405731295;0.015561315117099602;0.015561307908931721;1.000092146445586;0.329986799999556;1.0530531287566056
40.493324;1.061706674499556;2.3402643805883557e-08;1.3380414705269353e-08;2.374567492834853e-08;8.833429792568613e-09;1.061551644891605;10.001021270185122;0.8335673298009846;0.015561304226051103;0.015561313334448523;1.0000908480212414;0.3299863518594321;1.0530559253517204
40.503324;1.0617074322752547;2.3357426554192824e-08;1.3251209729315039e-08;2.3560626304913837e-08;8.824008038700154e-09;1.0615510698965012;10.001009000856104;0.8335660047080105;0.015561293884568972;0.015561318507362396;1.0000895869803987;0.32998591077320927;1.053058725453506
40.513324;1.0617080990364793;2.3328998596621364e-08;1.315532580958454e-08;2.3386013022265236e-08;8.817926237319482e-09;1.0615505605197948;10.000996558111225;0.8335646718462137;0.015561284179478468;0.015561323477866778;1.000088370341455;0.3299854771370857;1.0530615253197875
40.523324;1.0617086791199613;2.331643700161672e-08;1.3092172714826393e-08;2.3220948832647912e-08;8.814477328898788e-09;1.0615501158143659;10.000983953083841;0.8335633375953474;0.015561275167875623;0.015561328292196464;1.000087204985465;0.329985051584606;1.0530643211392858
40.533324;1.061709177422877;2.3318613096299438e-08;1.3061147264768843e-08;2.30640891644388e-08;8.812933461483797e-09;1.0615497326160992;10.000971204548238;0.833562007782999;0.015561266900508857;0.015561332995381363;1.0000860971283632;0.32998463488035285;1.0530671081005727
40.543324;1.0617095985692924;2.3334393722844754e-08;1.3061461370776852e-08;2.2913916135590982e-08;8.812687238148702e-09;1.0615494062133357;10.000958328275845;0.8335606870806378;0.015561259442471732;0.01556133763844535;1.0000850521427969;0.3299842280416387;1.0530698798977611
40.553324;1.0617099470088718;2.3362719270704575e-08;1.3091848409209057e-08;2.2769022095058025e-08;8.813364676113092e-09;1.0615491312113208;10.000945324477001;0.8335593789336077;0.015561252873438479;0.015561342291768263;1.0000840745210564;0.3299838322826902;1.053072629816206
40.563324;1.0617102274796646;2.3402604495061172e-08;1.3150457422452599e-08;2.2628249987767835e-08;8.814948984189207e-09;1.0615489021237232;10.000932177351723;0.8335580863116059;0.015561247272495743;0.015561347048487632;1.0000831676065365;0.3299834486629909;1.053075352432026
40.573324;1.0617104449373167;2.3453171889246733e-08;1.3234897095334272e-08;2.249064882792695e-08;8.81771487656736e-09;1.0615487138482227;10.000918867106291;0.8335568124963175;0.015561242706832732;0.015561352011107322;1.0000823330743123;0.32998307802442484;1.053078043852875
40.583324;1.0617106040670927;2.351352161945806e-08;1.3342377162386346e-08;2.2355408528442486e-08;8.82203459089871e-09;1.0615485617250322;10.000905380401539;0.8335555613901184;0.015561239232243137;0.015561357273906928;1.0000815711387132;0.3299827212219152;1.0530807005662144
40.593324;1.0617107089901072;2.358243742581291e-08;1.3470009260197246e-08;2.2221779548506688e-08;8.82840189172289e-09;1.0615484415825172;10.000891710937095;0.8335543372497303;0.015561236898297012;0.015561362915102968;1.0000808816009399;0.32998237913481593;1.0530833184767587
40.603324;1.0617107631767464;2.3658305745542324e-08;1.3615240254714507e-08;2.208895631100479e-08;8.837614596834721e-09;1.0615483502449046;10.00087785197968;0.8335531439945091;0.015561235747912752;0.01556136899453534;1.000080264547669;0.32998205263016045;1.053085892881605
40.613324;1.061710769106452;2.3739384138410175e-08;1.3776169646353937e-08;2.1956139181093453e-08;8.850767811984371e-09;1.0615482860387613;10.000863791389953;0.8335519849852173;0.01556123581183776;0.015561375554590001;1.0000797200710412;0.3299817426874628;1.053088419093791
40.623324;1.0617107272502233;2.382404231924039e-08;1.3951536474577741e-08;2.1822692239201278e-08;8.869101705279021e-09;1.0615482485106031;10.000849515752273;0.8335508634591613;0.015561237110005727;0.015561382628561736;1.000079247359136;0.3299814502730359;1.0530908927348892
40.633324;1.0617106350302536;2.3910632188911237e-08;1.4140563407178052e-08;2.168813156581175e-08;8.893877747452424e-09;1.0615482372012068;10.000835015105539;0.8335497824953579;0.015561239663358324;0.01556139024921871;1.0000788440476833;0.3299811760709921;1.0530933094817818
40.643324;1.0617104875891223;2.3997263894875718e-08;1.4342835644743558e-08;2.1552086747897254e-08;8.926295146058765e-09;1.061548250836766;10.00082028314162;0.8335487443378768;0.015561243502324119;0.015561398452730973;1.0000785062489874;0.3299809205980933;1.0530956653455557
40.653324;1.061710280160661;2.4081817793847482e-08;1.4558113475757995e-08;2.141437898557942e-08;8.967493167999666e-09;1.0615482875727915;10.000805317490958;0.8335477502557828;0.015561248660399568;0.015561407274788996;1.0000782287630035;0.32998068446207857;1.0530979576953934
40.663324;1.0617100090343363;2.4162128487913225e-08;1.478608853761345e-08;2.1275046357186245e-08;9.018588933247195e-09;1.061548345253824;10.000790120279575;0.8335468010610866;0.01556125515975574;0.01556141673780198;1.0000780054263085;0.3299804683305757;1.0531001857829043
40.673324;1.0617096703777331;2.4236259759057937e-08;1.5026216782660952e-08;2.1134169640679102e-08;9.080636672796945e-09;1.0615484216743172;10.000774696932313;0.8335458972363189;0.01556126300269395;0.01556142684656592;1.0000778300511104;0.32998027270584984;1.0531023498633496
40.683324;1.0617092594473831;2.430276639649067e-08;1.5277626095534338e-08;2.099161699861518e-08;9.154487848890913e-09;1.0615485148525368;10.000759055740152;0.8335450385647294;0.015561272172956228;0.01556143759554369;1.000077697670828;0.3299800977490977;1.0531044499452764
40.693324;1.0617087710584068;2.4360716717300935e-08;1.5539041435284297e-08;2.084699825769888e-08;9.240634471058352e-09;1.061548622517055;10.000743207345213;0.8335442238513777;0.01556128264234936;0.015561448966059386;1.0000776049693008;0.3299799432652164;1.0531064855317422
40.703324;1.0617082001277816;2.440937946602365e-08;1.5808781708854374e-08;2.0699901595467333e-08;9.339149414050225e-09;1.0615487412325841;10.00072715955787;0.8335434506746275;0.015561294371951953;0.015561460916383966;1.000077549379751;0.32997980879932765;1.0531084557570711
40.713324;1.0617075423985642;2.4447874004467316e-08;1.6084881674691862e-08;2.055004830637359e-08;9.449676280889538e-09;1.0615488659786112;10.000710912997793;0.8335427152343895;0.015561307301677223;0.015561473383564998;1.000077527959559;0.3299796936788905;1.0531103594260949
40.723324;1.0617067956770379;2.447516040989551e-08;1.6365287917921906e-08;2.0397082794932513e-08;9.571499915741367e-09;1.0615489904026545;10.000694461404592;0.8335420129044542;0.01556132134493874;0.015561486293464707;1.0000775370826067;0.329979597025097;1.053112195506548
40.733324;1.061705960198055;2.4490269439846454e-08;1.6648036240778048e-08;2.024033568293012e-08;9.703857700459594e-09;1.061549107677798;10.00067778992851;0.8335413394146572;0.015561336402225527;0.015561499574323966;1.0000775726060758;0.32997951796086245;1.053113963578726
40.743324;1.0617050374086778;2.4492459153455403e-08;1.6931359470890824e-08;2.0078999014901196e-08;9.846296143242757e-09;1.0615492113365168;10.000660878514122;0.8335406915644594;0.015561352377149801;0.015561513173399173;1.000077629952411;0.3299794559005844;1.0531156636174752
40.753324;1.061704028535977;2.4481259298898388e-08;1.72137135048278e-08;1.9912530940914082e-08;9.998668485966455e-09;1.061549295758272;10.000643717009803;0.833540066522506;0.015561369176517707;0.01556152706244773;1.0000777041876239;0.3299794106061844;1.0531172960989825
40.763324;1.061702934430932;2.4456449786167553e-08;1.749373020661356e-08;1.974076128934931e-08;1.0160816404195685e-08;1.0615493564863212;10.00062631351139;0.8335394604240278;0.01556138670230757;0.015561541230999452;1.0000777900378082;0.3299793820265665;1.0531188629538446
40.773324;1.0617017567530491;2.4417814689501377e-08;1.7770238869894773e-08;1.9563677100108338e-08;1.0332381207318381e-08;1.0615493900419295;10.000608685908038;0.8335388678598257;0.015561404855036936;0.015561555677730574;1.000077881551625;0.32997937008422484;1.053120367748847
40.783324;1.0617004990603247;2.4364774252188136e-08;1.8042403303170314e-08;1.9381352700231152e-08;1.0512852481446058e-08;1.0615493930897668;10.000590850315037;0.8335382824170933;0.01556142354511976;0.015561570395764052;1.0000779721994617;0.3299793744224583;1.0531218144490262
40.793324;1.0616991666643585;2.4296306084848306e-08;1.8309749555117398e-08;1.919410452221072e-08;1.0701586986714334e-08;1.0615493616685396;10.000572816615678;0.8335376972911865;0.015561442692474784;0.015561585357998372;1.000078056129774;0.3299793942247219;1.0531232066291232
40.803324;1.0616977658210738;2.4211132556377357e-08;1.8572030556725797e-08;1.90025034709804e-08;1.0897751813832023e-08;1.0615492912454483;10.000554590908655;0.8335371057212203;0.015561462214086462;0.015561600515910032;1.000078129116813;0.3299794283574436;1.0531245481910287
40.813324;1.0616963026995496;2.4107905547522295e-08;1.882907714169872e-08;1.880707967110187e-08;1.1100323069790061e-08;1.0615491776740054;10.000536177130016;0.8335365015585099;0.01556148201358129;0.015561615808946523;1.0000781878908758;0.3299794756903468;1.053125844335783
40.823324;1.0616947821673246;2.3985240993042683e-08;1.9080640249048513e-08;1.8608060367217604e-08;1.13081582359636e-08;1.0615490180532834;10.000517573865935;0.8335358794235129;0.015561501979533168;0.01556163117610677;1.000078229091187;0.3299795351993454;1.0531271014131731
40.833324;1.0616932076430827;2.3841553272903764e-08;1.932624073699255e-08;1.840559884264175e-08;1.1520063443579855e-08;1.061548810537836;10.000498778304943;0.8335352340660437;0.01556152199576663;0.015561646560340515;1.0000782490063331;0.3299796058661666;1.0531283260154998
40.843324;1.061691582215097;2.36750236409161e-08;1.956517744779335e-08;1.820027162647815e-08;1.173475778833154e-08;1.0615485536619595;10.000479798869513;0.8335345600763756;0.015561541959077699;0.015561661902667313;1.0000782435098872;0.32997968667898464;1.0531295247054977
40.853324;1.0616899090831027;2.3483976433833996e-08;1.9796661941815937e-08;1.7993114948331753e-08;1.1950792692247272e-08;1.061548246061946;10.000460661167043;0.8335338523723107;0.015561561784971234;0.01556167713297747;1.000078208184596;0.32997977680997953;1.0531307045330502
40.863324;1.061688190711915;2.3267263781891667e-08;2.001988388915603e-08;1.7785114149169636e-08;1.2166621623326127e-08;1.0615478865554213;10.000441401636795;0.8335331065055355;0.015561581399199862;0.015561692166248533;1.000078139194903;0.3299798757853416;1.0531318730502277
40.873324;1.0616864283524141;2.302424355930635e-08;2.0233974436173144e-08;1.7576922194170366e-08;1.2380780536167799e-08;1.061547474429704;10.000422055018818;0.8335323187548423;0.015561600733970813;0.015561706911358835;1.000078034147639;0.32997998350352137;1.0531330374317913
40.883324;1.0616846227664558;2.275450964261929e-08;2.0437854110336772e-08;1.7369199797648235e-08;1.2591979524634881e-08;1.0615470099453308;10.000402646704151;0.8335314863019316;0.015561619731635392;0.015561721285948767;1.0000778922513558;0.32998010022731383;1.0531342036782874
40.893324;1.061682774943283;2.2457735117181674e-08;2.0630070657850742e-08;1.7162873989498366e-08;1.279916873061607e-08;1.0615464947610902;10.00038319467145;0.8335306071400669;0.01556163834880576;0.015561735222352609;1.0000777139424761;0.32998022672451693;1.053135376453331
40.903324;1.0616808863072236;2.213372648634864e-08;2.080899959110057e-08;1.6958813698133985e-08;1.3001587559469113e-08;1.0615459321920735;10.00036371442899;0.8335296798547658;0.015561656553925074;0.01556174866175566;1.0000775000892692;0.3299803643498664;1.0531365596702358
40.913324;1.0616789591031506;2.1782526004081264e-08;2.0973339896658848e-08;1.6757489241409938e-08;1.3198602466674457e-08;1.061545327244299;10.000344221326122;0.8335287037279296;0.015561674313528761;0.0155617615497258;1.0000772514185023;0.32998051485891955;1.0531377576698868
40.923324;1.0616769964509818;2.1404469448901685e-08;2.1122374456735477e-08;1.6559116337681182e-08;1.338958855326125e-08;1.0615446858547966;10.000324728696567;0.833527678938123;0.0155616915826338;0.015561773848872326;1.0000769686687798;0.3299806801494318;1.0531389756578484
40.933324;1.0616750015857186;2.100012678914218e-08;2.125579694634826e-08;1.636398387294585e-08;1.3574136793517323e-08;1.0615440133237437;10.000305246354285;0.8335266065361687;0.015561708310496854;0.015561785560367487;1.0000766527445077;0.32998086213695366;1.053140218785914
40.943324;1.061672977292141;2.057012493596119e-08;2.1373279683323136e-08;1.6172504081273972e-08;1.3752164585890396e-08;1.0615433131037075;10.000285783025136;0.8335254884620951;0.015561724449450106;0.015561796730030037;1.0000763045725574;0.329981062703571;1.0531414913230257
40.953324;1.0616709260263026;2.0115059929928006e-08;2.1474165366816026e-08;1.5984966331654695e-08;1.3923719519878448e-08;1.0615425867634953;10.000266346695124;0.8335243275912813;0.015561739956984824;0.015561807436814611;1.0000759255751535;0.32998128365928264;1.0531427967749292
40.963324;1.0616688499608258;1.9635421644712817e-08;2.1557650394826562e-08;1.5801295560190525e-08;1.4088919652136136e-08;1.0615418347773864;10.000246941069479;0.8335231272048756;0.015561754797410551;0.015561817778833087;1.0000755186568382;0.3299815267816964;1.0531441383900624
40.973324;1.0616667506218938;1.9131394093161158e-08;2.162316563370313e-08;1.5621063055487102e-08;1.4248179954619473e-08;1.061541057665014;10.000227566610848;0.8335218900442651;0.015561768951811033;0.015561827859988395;1.0000750885333898;0.3299817937881396;1.0531455194520205
40.983324;1.061664628641675;1.8602792867926584e-08;2.167046390995044e-08;1.5443792951119098e-08;1.4402379165884915e-08;1.0615402568913634;10.000208228196465;0.8335206180842611;0.015561782423670737;0.015561837773547842;1.00007464139993;0.3299820860681129;1.0531469427685316
40.993324;1.0616624840172062;1.8049321285361067e-08;2.16995521972158e-08;1.5269402206459498e-08;1.455270101209896e-08;1.0615394348743576;10.000188938275665;0.8335193132555935;0.015561795226397572;0.015561847590315685;1.0000741842528045;0.3299824044681272;1.0531484095894745
41.003324;1.0616603166669896;1.747091879467925e-08;2.1710653967021163e-08;1.5098435849555786e-08;1.470035685291784e-08;1.0615385944712779;10.000169711746151;0.833517978088867;0.015561807375109987;0.015561857361215467;1.000073724137405;0.32998274948867995;1.053149919289212
41.013324;1.0616581268548029;1.6867902851678017e-08;2.1704167027767815e-08;1.493183036126735e-08;1.4846588607273591e-08;1.0615377386405018;10.000150562520984;0.8335166155417185;0.01556181890161767;0.015561867124200237;1.0000732681418039;0.32998312170185823;1.0531514698807487
41.023324;1.0616559155001117;1.624098514915325e-08;2.1680643489834617e-08;1.4770420396876901e-08;1.4992764310971333e-08;1.061536870213205;10.000131506904783;0.8335152282731323;0.015561829865476315;0.01556187690070984;1.0000728235972205;0.32998352197539177;1.0531530583306217
41.033324;1.0616536842547857;1.5591289103593502e-08;2.164072950120086e-08;1.4614749990903935e-08;1.5140155381224464e-08;1.0615359915880815;10.00011256830129;0.8335138184667843;0.015561840337212576;0.015561886694922759;1.0000723976535426;0.3299839513294289;1.053154680672439
41.043324;1.0616514348773496;1.4920291602471253e-08;2.1585093612218948e-08;1.4465253445489137e-08;1.52897088553698e-08;1.0615351047101655;10.000093776346247;0.8335123886138006;0.015561850374486975;0.015561896505370454;1.0000719973430707;0.32998441044936994;1.0531563322790167
41.053324;1.0616491682837037;1.4229786338348337e-08;2.1514389845650574e-08;1.4322342251098977e-08;1.544217638507925e-08;1.0615342114603152;10.00007516269194;0.833510942155464;0.015561860016147696;0.015561906327534843;1.0000716303594588;0.32998489926643976;1.0531580084406833
41.063324;1.0616468843196893;1.3521867513197901e-08;2.142913333715584e-08;1.418628072172974e-08;1.5598232659570014e-08;1.0615333140421293;10.000056761436944;0.8335094834936873;0.01556186929127888;0.015561916148448988;1.0000713046845324;0.32998541698815237;1.0531597049583523
41.073324;1.0616445829301977;1.2798759629249163e-08;2.1329692892442778e-08;1.4057068698372823e-08;1.575843264882852e-08;1.0615324152602599;10.000038610707476;0.8335080178335552;0.01556187822934691;0.015561925954492194;1.0000710269679671;0.3299859623032489;1.0531614176678687
41.083324;1.0616422658585485;1.2062620762861435e-08;2.121660574353059e-08;1.3934494539575134e-08;1.5923328698231806e-08;1.0615315185155474;10.000020747243918;0.8335065508579959;0.015561886866652677;0.01556193573613762;1.0000708018085689;0.32998653361559116;1.0531631414587754
41.093324;1.0616399367965035;1.1315513862066909e-08;2.1090792455785335e-08;1.381837128365276e-08;1.6093672526480405e-08;1.0615306273185716;10.000003202212364;0.8335050884359437;0.015561895252022792;0.015561945476159094;1.0000706325060091;0.32998712945207;1.0531648707018828
41.103324;1.061637599748283;1.0559516163320058e-08;2.095336833696988e-08;1.370868302616352e-08;1.6270446572082836e-08;1.061529744705342;9.99998600489959;0.8335036365073504;0.015561903446220271;0.015561955144490536;1.000070521703195;0.32998774860831914;1.0531666003428601
41.113324;1.0616352578822543;9.796850806171818e-09;2.0805340850932967e-08;1.3605467468823207e-08;1.6454735108750837e-08;1.0615288731652361;9.999969185063257;0.8335022005447419;0.015561911510254656;0.015561964705656621;1.0000704713237352;0.32998838971660405;1.0531683259760762
41.123324;1.0616329141723806;9.029851274937777e-09;2.0647508449179202e-08;1.350864401025881e-08;1.6647560486999062e-08;1.0615280152264164;9.99995276892984;0.8335007847593483;0.015561919496740228;0.015561974122805643;1.0000704826066018;0.3299890507605962;1.053170043644537
41.133324;1.0616305722286346;8.260786638352148e-09;2.0480624979995963e-08;1.3417943851849769e-08;1.684977568078534e-08;1.061527173489301;9.999936772823945;0.8334993919106659;0.015561927455874263;0.015561983359278511;1.0000705563219365;0.32998972892017636;1.0531717501507833
41.143324;1.0616282359545048;7.49191003654266e-09;2.030566426227118e-08;1.3332897711616572e-08;1.7061925246778725e-08;1.0615263495932215;9.99992120359585;0.8334980237732023;0.01556193544218987;0.015561992385179916;1.0000706926628549;0.32999042070345536;1.0531734431693045
41.153324;1.0616259091434819;6.725673441112936e-09;2.0123894024396403e-08;1.3252914370933107e-08;1.7284083634126618e-08;1.0615255436752804;9.999906067923817;0.8334966814860335;0.015561943503968854;0.015562001180181698;1.0000708908913423;0.3299911223833996;1.0531751207243703
41.163324;1.0616235955463456;5.964655714274916e-09;1.993670405563108e-08;1.3177403062460878e-08;1.751595026374488e-08;1.061524754686292;9.99989137762229;0.8334953653362956;0.015561951662428283;0.015562009725857414;1.0000711495513022;0.32999183050245423;1.0531767805732246
41.173324;1.0616212985112115;5.211320367962616e-09;1.9745423012452868e-08;1.310576195567305e-08;1.7757141029755546e-08;1.0615239804001193;9.999877147230862;0.8334940747660402;0.015561959903995674;0.015562017998966135;1.0000714671804296;0.329992542036772;1.053178420205258
41.183324;1.0616190204390514;4.468048230966657e-09;1.9551240885843796e-08;1.3037342438182493e-08;1.8007272151351782e-08;1.0615232172022668;9.999863390680558;0.8334928088417817;0.015561968197470376;0.015562025977592623;1.0000718422010644;0.3299932542706482;1.0531800373444447
41.193324;1.0616167629327993;3.737331570435959e-09;1.9355192412787516e-08;1.2971530924662823e-08;1.8265753010290954e-08;1.0615224606177187;9.999850117359696;0.8334915661682767;0.015561976522377155;0.015562033653674813;1.0000722722267525;0.3299939646668378;1.0531816301019608
41.203324;1.0616145274957636;3.021734180384248e-09;1.9158265594451088e-08;1.2907775957213034e-08;1.8531609797909187e-08;1.0615217064485485;9.999837332161368;0.8334903444397972;0.015561984881267931;0.015562041031933694;1.0000727539814576;0.32999467083622697;1.0531831963574092
41.213324;1.0616123157679564;2.3236683323603e-09;1.8961610483595752e-08;1.2845510301444687e-08;1.8803647339279203e-08;1.0615209515273425;9.999825044271313;0.8334891405783721;0.015561993289543012;0.015562048111556315;1.0000732835163266;0.32999537053734457;1.0531847330452677
41.223324;1.0616101288108208;1.6454479794494909e-09;1.876661739050827e-08;1.2784165050861897e-08;1.9080763590743546e-08;1.0615201938887413;9.999813274837638;0.8334879514827379;0.01556200176007283;0.015562054873591287;1.000073856278144;0.329996061521357;1.0531862365382578
41.233324;1.0616079666503728;9.897570726214517e-10;1.8574775848907666e-08;1.2723278267908695e-08;1.9362057146094853e-08;1.0615194327135875;9.999802057132833;0.8334867750054518;0.01556201029998927;0.015562061291255268;1.000074467276801;0.32999674130856244;1.053187704349019
41.243324;1.0616058291278296;3.5990065188031333e-10;1.8387381809673196e-08;1.2662511285296235e-08;1.964684499016745e-08;1.0615186679173036;9.999791431094778;0.8334856103982691;0.015562018925185783;0.015562067347501114;1.0000751115359114;0.3299974071862774;1.0531891362305026
41.253324;1.06160371672061;-2.4060728333047776e-10;1.82052281757077e-08;1.2601635933989557e-08;1.993482523073131e-08;1.0615178995222192;9.999781432315203;0.8334844575385448;0.015562027673097261;0.015562073034636418;1.0000757849279056;0.32999805639990304;1.0531905330650595
41.263324;1.0616016299687028;-8.08611745424637e-10;1.802846816585424e-08;1.2540617843532774e-08;2.0226185009999645e-08;1.061517127058226;9.999772081269901;0.8334833158313418;0.015562036592231277;0.015562078342380103;1.0000764848525157;0.3299986863810416;1.0531918952556956
41.273324;1.0615995686897646;-1.3415775566631173e-09;1.7856734776570457e-08;1.2479704542708266e-08;2.0521399500738863e-08;1.061516348964026;9.999763382006272;0.8334821842008693;0.01556204572072053;0.0155620832548962;1.0000772099941189;0.32999929495745917;1.053193222703147
41.283324;1.0615975322976547;-1.8375808293139244e-09;1.7689461859607752e-08;1.2419378138732638e-08;2.0820923934070288e-08;1.0615155626292574;9.999755329232247;0.8334810618752194;0.015562055078764653;0.015562087753506272;1.000077959422902;0.32999988047761364;1.0531945156310898
41.293324;1.061595520303548;-2.29509196479956e-09;1.7526165959723234e-08;1.236000721732115e-08;2.112500488801615e-08;1.061514765081837;9.999747913245924;0.833479949148932;0.015562064675131682;0.015562091814424573;1.0000787319156148;0.330000441788198;1.0531957749071927
41.303324;1.0615935321743086;-2.7127745935798416e-09;1.73664869191396e-08;1.2301450783093681e-08;2.14334788278546e-08;1.0615139533415974;9.999741119554834;0.8334788479868285;0.015562074508340303;0.01556209540402084;1.0000795259724213;0.33000097813860907;1.0531970019735055
41.313324;1.0615915673684093;-3.0894832792300058e-09;1.7210097696519925e-08;1.2243096784921532e-08;2.1745532743664214e-08;1.0615131247986092;9.999734927996927;0.8334777619455338;0.015562084559829182;0.015562098476512179;1.0000803403086573;0.33000148920725253;1.053198198948584
41.323324;1.0615896258613449;-3.424236338647045e-09;1.705660843247653e-08;1.2184142093928776e-08;2.2059771011234248e-08;1.0615122782352793;9.99972931120227;0.83347669511468;0.015562094791438951;0.015562100976732893;1.0000811742786586;0.3300019751966677;1.0531993686818264
41.333324;1.0615877087967125;-3.716074142447831e-09;1.6905502936735635e-08;1.2123729771812613e-08;2.23746505425005e-08;1.0615114143322635;9.999724232481999;0.8334756512022963;0.015562105152929424;0.015562102848975004;1.0000820280306582;0.33000243672588736;1.0532005141028262
41.343324;1.0615858191020262;-3.96398971162614e-09;1.6756178264265818e-08;1.2060921642966393e-08;2.2688827567831366e-08;1.0615105346070344;9.999719649515255;0.8334746336640321;0.015562115598342273;0.015562104048949612;1.0000829026946185;0.3300028746275096;1.0532016374605677
41.353324;1.0615839614498406;-4.166946318006921e-09;1.660800351915872e-08;1.1994609346044333e-08;2.3001371220935794e-08;1.0615096395885644;9.99971552223481;0.8334736459756347;0.015562126095287019;0.01556210455135659;1.0000838007106077;0.33000328993990297;1.0532027407049878
41.363324;1.0615821416932958;-4.323947842619759e-09;1.6460310187284602e-08;1.1923617955043268e-08;2.3311956292037816e-08;1.0615087277864954;9.999711811122285;0.8334726912698716;0.015562136616167083;0.015562104343934076;1.0000847258556214;0.3300036839198025;1.0532038260013676
41.373324;1.0615803665853338;-4.4341746752345885e-09;1.6312446125989187e-08;1.1847087126525166e-08;2.362070860879288e-08;1.0615077963939994;9.999708467504059;0.8334717718526877;0.015562147127331954;0.015562103415953245;1.0000856825115623;0.33000405776449065;1.05320489506602
41.383324;1.0615786432162042;-4.497070517918144e-09;1.616379530847547e-08;1.1764783118925216e-08;2.3927883667755784e-08;1.0615068432697534;9.999705433839914;0.8334708890751936;0.015562157587980683;0.015562101761987268;1.0000866742921808;0.3300044122608334;1.0532059483578515
