time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.393324;1.0615769779750097;-4.51235899824075e-09;1.601358051433594e-08;1.1677124115529213e-08;2.4233773721889045e-08;1.0615058684725631;9.999702653347422;0.8334700435208803;0.015562167946411295;0.015562099400239731;1.0000877031694668;0.33000474776105;1.0532069849645647
41.403324;1.061575376056818;-4.480114412829201e-09;1.5860862102824673e-08;1.1585002221816794e-08;2.4538615917900318e-08;1.061504874187397;9.999700074816747;0.8334692351339419;0.01556217812539694;0.015562096383766565;1.000088769746226;0.3300050643761697;1.053208002863359
41.413324;1.061573841458407;-4.400814599336503e-09;1.570500557158963e-08;1.1489506133219744e-08;2.4842466327222726e-08;1.0615038637204894;9.999697652412113;0.8334684630095812;0.015562188014995128;0.015562092792680443;1.0000898733252093;0.33000536218614895;1.0532089991388973
41.423324;1.0615723769263112;-4.275254641049234e-09;1.5546023477898636e-08;1.1391625081214857e-08;2.51453126414206e-08;1.0615028407304947;9.999695346142603;0.8334677250464491;0.015562197491224594;0.01556208871884433;1.0000910111510544;0.330005641522453;1.0532099703029651
41.433324;1.0615709841424754;-4.104518131815074e-09;1.538433627608141e-08;1.1291962016086106e-08;2.544720973843798e-08;1.061501808804895;9.999693124584953;0.8334670178974621;0.01556220644704883;0.015562084254515182;1.0000921783939016;0.33000590309718175;1.0532109128262546
41.443324;1.0615696645192028;-3.890188385450541e-09;1.5220346756472543e-08;1.1190638547808668e-08;2.5748035578714037e-08;1.0615007712183187;9.999690970827936;0.8334663376279986;0.01556221480667034;0.015562079485159405;1.0000933693306766;0.3300061478684778;1.0532118229632725
41.453324;1.0615684197999833;-3.634495853548786e-09;1.5054253524160017e-08;1.1087516166263319e-08;2.6047021892299617e-08;1.061499731229618;9.99968888257241;0.8334656809354464;0.015562222520757235;0.015562074492893981;1.0000945781049675;0.33000637706266495;1.0532126964227193
41.463324;1.0615672513208625;-3.340118962868557e-09;1.488604970588028e-08;1.0982395266485033e-08;2.6342631922912916e-08;1.0614986926078713;9.999686860400807;0.8334650461495746;0.015562229563996211;0.015562069365104172;1.0000957987855614;0.3300065923485397;1.0532135294289815
41.473324;1.0615661587978007;-3.009934150677534e-09;1.471571859706397e-08;1.0875120613511949e-08;2.663295518007254e-08;1.061497659513739;9.99968490003409;0.8334644336574228;0.015562235935420545;0.015562064190819715;1.0000970257163113;0.3300067957212664;1.0532143199294692
41.483324;1.0615651400803645;-2.6469758539288215e-09;1.4543587394599581e-08;1.076581120352363e-08;2.6916149531229857e-08;1.0614966359639812;9.999682997547666;0.8334638458006522;0.01556224164628044;0.015562059051998778;1.0000982532666813;0.330006989149005;1.0532150668112654
41.493324;1.0615641918571685;-2.254464161771811e-09;1.437043722624465e-08;1.0654904095621238e-08;2.719058803271926e-08;1.061495625450735;9.999681156560076;0.8334632859740765;0.01556224670226174;0.015562054025792946;1.0000994744440401;0.3300071743316682;1.0532157681174636
41.503324;1.0615633108113915;-1.835731206709121e-09;1.4197253803815119e-08;1.0542898259556696e-08;2.745492393618785e-08;1.0614946306504944;9.99967938602807;0.8334627574451988;0.015562251093185457;0.015562049192228951;1.0001006800930763;0.3300073527341881;1.0532164207716954
41.513324;1.0615624944109283;-1.3939787534315662e-09;1.4024877644305652e-08;1.0430193017044035e-08;2.7708263481267044e-08;1.0614936531666337;9.999677688082507;0.8334622631214802;0.015562254790033436;0.015562044632299184;1.000101859435775;0.3300075257700266;1.053217021433332
41.523324;1.0615617402887951;-9.320457565394808e-10;1.3853807163790692e-08;1.0317055120362687e-08;2.795024008888747e-08;1.0614926935276212;9.999676049117767;0.8334618060487271;0.015562257753567288;0.01556204041876978;1.000103001323706;0.33000769477915887;1.0532175668599502
41.533324;1.0615610447025996;-4.524648717733951e-10;1.3684419939807778e-08;1.020371041444813e-08;2.818086105769708e-08;1.0614917520206937;9.999674443977689;0.8334613895035378;0.015562259957632102;0.015562036616001054;1.0001040952742524;0.33000786087572115;1.0532180543728744
41.543324;1.0615604019385139;4.2289765243899946e-11;1.3517436058629028e-08;1.0090560201666166e-08;2.8400223659637298e-08;1.0614908297509957;9.999672846648345;0.8334610164008465;0.015562261407665721;0.015562033285568693;1.00010513134236;0.3300080250384485;1.0532184826864894
41.553324;1.0615598052295785;5.496885474527899e-10;1.3354052199737554e-08;9.978112336737865e-09;2.860817643415594e-08;1.0614899284907697;9.999671238771484;0.8334606885498643;0.015562262132053035;0.01556203048239286;1.0001060998065245;0.3300081882334967;1.0532188520455141
41.563324;1.0615592481391454;1.067305965836819e-09;1.3195719606723075e-08;9.866692615406156e-09;2.880404721609575e-08;1.0614890499643506;9.999669616900832;0.8334604063872985;0.015562262157329062;0.015562028246742257;1.0001069920770063;0.3300083513349998;1.0532191637944857
41.573324;1.0615587251777692;1.5931466715360368e-09;1.3043880811758211e-08;9.756424389155127e-09;2.8986556896591486e-08;1.061488195840635;9.999667997886522;0.8334601691463885;0.015562261495710807;0.015562026605339816;1.0001078017179665;0.3300085150504864;1.0532194199569014
41.583324;1.0615582313646013;2.1258789494074535e-09;1.289968204272492e-08;9.647398778546905e-09;2.9153917548156393e-08;1.0614873681465211;9.99966641627583;0.8334599753666456;0.015562260147528468;0.015562025578900641;1.0001085242157144;0.33000867996321703;1.0532196227163464
41.593324;1.0615577622052836;2.6647537141220405e-09;1.2763765252607556e-08;9.539661582304454e-09;2.930403824556341e-08;1.0614865692314681;9.999664919659054;0.8334598237801591;0.01556225810751246;0.01556202518643735;1.000109155879314;0.33000884673519937;1.0532197738350262
41.603324;1.0615573147336907;3.2093626691654156e-09;1.2636365191343223e-08;9.433005335142271e-09;2.9434731374542966e-08;1.0614858011739698;9.99966356716273;0.8334597136914177;0.015562255374725692;0.01556202544218027;1.000109692754662;0.3300090162950298;1.0532198744485635
41.613324;1.0615568880800572;3.759538327856125e-09;1.2517590563142935e-08;9.326855756328766e-09;2.9543888713427374e-08;1.0614850655337689;9.999662420932818;0.8334596445497928;0.015562251962454683;0.015562026343840732;1.0001101305034787;0.33000918964702997;1.0532199256289707
41.623324;1.0615564831473885;4.315259785336711e-09;1.2407694639691704e-08;9.220406979341616e-09;2.962963021626361e-08;1.0614843637712148;9.999661533745837;0.8334596156286439;0.015562247902178446;0.01556202786140409;1.000110465716853;0.3300093675229702;1.053219929302209
41.633324;1.0615561022671343;4.876457855539167e-09;1.2307291715369996e-08;9.112904116649127e-09;2.969026743725713e-08;1.0614836975332271;9.999660948831332;0.8334596260128572;0.01556224324161229;0.015562029938509574;1.0001106975370049;0.3300095503413389;1.0532198883894959
41.643324;1.0615557487990308;5.442908462799098e-09;1.2217311043686824e-08;9.003878895912894e-09;2.972416863595823e-08;1.0614830683451466;9.99966070799525;0.8334596746324164;0.01556223803921534;0.015562032501369808;1.000110828207872;0.3300097383622774;1.0532198059301061
41.653324;1.0615554266936704;6.014152133180422e-09;1.21386721480114e-08;8.893205994772334e-09;2.9729949785921964e-08;1.0614824773148406;9.999660853351273;0.8334597604457129;0.015562232364312105;0.015562035466455721;1.0001108624828339;0.33000993170536685;1.05321968460276
41.663324;1.0615551408269601;6.589332436158505e-09;1.2072064021325066e-08;8.780883611299503e-09;2.970685741086667e-08;1.0614819256220436;9.99966142342573;0.8334598824898641;0.01556222630444651;0.015562038747188372;1.0001108064638282;0.33001013032769577;1.0532195275544256
41.673324;1.0615548977529705;7.167092991028743e-09;1.201794823071386e-08;8.66661973133276e-09;2.9654859901077393e-08;1.0614814150336442;9.9996624491302;0.8334600395006506;0.015562219963300117;0.01556204226568259;1.0001106662983308;0.33001033417111875;1.0532193392669547
41.683324;1.0615547053834522;7.745782377457921e-09;1.1976609702027967e-08;8.549688604031692e-09;2.95744113560144e-08;1.0614809476792095;9.999663947708411;0.833460229473141;0.015562213445733372;0.015562045968635257;1.0001104468723523;0.33001054323713097;1.0532191250671135
41.693324;1.06155457183864;8.323893144333883e-09;1.1948113506785404e-08;8.42926548606707e-09;2.9466114495718992e-08;1.0614805259071387;9.999665915259202;0.8334604494456228;0.01556220685007198;0.01556204983053304;1.0001101511085906;0.330010757360264;1.0532188896710055
41.703324;1.0615545047830792;8.900272418863642e-09;1.1932241470931928e-08;8.304710173375143e-09;2.9330633626689626e-08;1.061480152289199;9.99966832488932;0.8334606953728375;0.015562200270398481;0.015562053840630556;1.0001097804649652;0.3300109759319608;1.0532186362583378
41.713324;1.061554511323768;9.474064987709627e-09;1.1928562882060489e-08;8.175389225749605e-09;2.9168931663720223e-08;1.0614798291314178;9.999671135557232;0.8334609621020516;0.015562193789587028;0.015562057990010272;1.0001093356569073;0.3300111979080669;1.0532183669934083
41.723324;1.0615545982564976;1.0044656672981646e-08;1.1936485259040755e-08;8.040470664255037e-09;2.8982320126181615e-08;1.0614795578874152;9.999674301756706;0.8334612438872886;0.015562187465667334;0.015562062263407258;1.0001088169873344;0.3300114220767852;1.0532180842099153
41.733324;1.061554772473846;1.0611574374998715e-08;1.1955323998047125e-08;7.899091749427343e-09;2.8772237398623635e-08;1.0614793391391086;9.999677772151927;0.8334615353388917;0.015562181330765357;0.015562066634338666;1.0001082248369904;0.33001164721583637;1.0532177908682543
41.743324;1.0615550410132673;1.117425525682458e-08;1.1984598724520283e-08;7.75064719229354e-09;2.8540246046767017e-08;1.0614791729695394;9.999681485141753;0.8334618317759999;0.015562175400112142;0.01556207106271655;1.0001075601107594;0.33001187199696347;1.0532174902983547
41.753324;1.0615554108664722;1.1731805551308172e-08;1.2024135256917771e-08;7.594989684886291e-09;2.8288211404009235e-08;1.0614790590909449;9.99968537180239;0.8334621287501276;0.01556216967670802;0.015562075491410234;1.0001068243300788;0.3300120951265565;1.0532171859597979
41.763324;1.061555888642078;1.2282983466110099e-08;1.2073770763085526e-08;7.432455079782287e-09;2.8018313259951543e-08;1.0614789966439886;9.999689361149958;0.8334624217035316;0.015562164153750233;0.015562079852333838;1.0001060192555782;0.33001231587690993;1.053216881151785
41.773324;1.061556479459963;1.2826396261765819e-08;1.2133297663848234e-08;7.2636402164612805e-09;2.7732917349114378e-08;1.0614789841531338;9.999693378316604;0.8334627061005946;0.015562158824398068;0.015562084086863263;1.0001051460709132;0.3300125342439444;1.053216578499876
41.783324;1.0615571856258392;1.336064497471028e-08;1.2202806282063086e-08;7.089156229627474e-09;2.7434438296598403e-08;1.0614790195849948;9.999697340031888;0.8334629775478591;0.015562153691420657;0.01556208815983703;1.0001042050129823;0.330012750472134;1.0532162793391664
41.793324;1.0615580065887256;1.388441035302093e-08;1.2282872334268154e-08;6.909572026118034e-09;2.712516906926826e-08;1.0614790999701866;9.999701162351075;0.8334632316174168;0.015562148765143;0.015562092056017851;1.00010319588296;0.33001296463761903;1.053215983627087
41.803324;1.0615589401624848;1.439645754370038e-08;1.2374539234431618e-08;6.7255821729666574e-09;2.6806972150958e-08;1.0614792212425186;9.999704779084086;0.8334634632556627;0.015562144052771811;0.015562095770915007;1.0001021187283368;0.33001317656562523;1.0532156913142163
41.813324;1.0615599840019712;1.4895360120694913e-08;1.247935188298732e-08;6.538299565452125e-09;2.6480895724731164e-08;1.0614793789879327;9.999708154914437;0.83346366632368;0.015562139546431713;0.015562099308287822;1.0001009740522955;0.33001338583278395;1.0532154037753618
41.823324;1.0615611363668558;1.5379254326561525e-08;1.2599141188258758e-08;6.349303865524503e-09;2.6147057413873398e-08;1.0614795690231416;9.999711286151609;0.8334638340843994;0.015562135218738088;0.015562102687132035;1.0000997628340105;0.3300135918522311;1.0532151231504465
41.833324;1.0615623955939835;1.5846004650353534e-08;1.2735443011492244e-08;6.160260403515311e-09;2.5804936371345267e-08;1.0614797871369774;9.999714190199215;0.8334639601666725;0.015562131026801828;0.01556210594864988;1.000098486770398;0.3300137940991426;1.0532148512978694
41.843324;1.061563759198113;1.6293543130253428e-08;1.2889171012523517e-08;5.972603478348974e-09;2.5453737279282677e-08;1.0614800289245188;9.999716890334275;0.8334640393006906;0.015562126915271339;0.015562109154484347;1.0000971485011978;0.3300139922267245;1.0532145904312435
41.853324;1.0615652235158373;1.672008822884865e-08;1.3060808925755344e-08;5.787591118513919e-09;2.5092585159651822e-08;1.0614802901632376;9.999719407167538;0.8334640677615438;0.015562122818214055;0.015562112382000238;1.0000957517327616;0.3300141858839953;1.0532143438112935
41.863324;1.0615667839503482;1.7124209976576018e-08;1.3250607696507885e-08;5.606338571555011e-09;2.4720641032178307e-08;1.0614805669439835;9.999721760234827;0.8334640433168795;0.015562118664685595;0.015562115720506484;1.0000943012236994;0.3300143744337883;1.0532141151559957
41.873324;1.0615684359297488;1.750476459144447e-08;1.3458608614541838e-08;5.429718984692991e-09;2.4337138770996427e-08;1.0614808555395616;9.999723971651767;0.8334639648783302;0.015562114389975207;0.015562119260158611;1.0000928022176192;0.3300145568367943;1.053213907639361
41.883324;1.0615701755069784;1.7860776553862018e-08;1.3684854139118314e-08;5.258350616300358e-09;2.3941352126798584e-08;1.0614811530747514;9.999726064734165;0.8334638323285516;0.015562109945050662;0.015562123064922327;1.0000912597753835;0.33001473175192547;1.05321372318226
41.893324;1.0615719990183556;1.8191481733106865e-08;1.3929691755046333e-08;5.0926582062254505e-09;2.3532642957474216e-08;1.0614814587283457;9.999728063033439;0.8334636462541066;0.015562105295245076;0.015562127147581511;1.000089678866333;0.33001489770984865;1.0532135622133159
41.903324;1.0615739033827543;1.8496513977491635e-08;1.4193743411818181e-08;4.93301625475642e-09;2.311050675828947e-08;1.0614817743209195;9.99972999394655;0.8334634073544367;0.015562100414140878;0.015562131474947024;1.000088064575971;0.3300150532572045;1.0532134239982918
41.913324;1.0615758868956955;1.8775822603569584e-08;1.4477602370305802e-08;4.7799602313187076e-09;2.2674491231012073e-08;1.0614821041771398;9.999731889057589;0.833463116153129;0.015562095278784731;0.015562135989740402;1.000086421860786;0.33001519709198024;1.0532133070858969
41.923324;1.0615779489642594;1.902941379655376e-08;1.4781699681609938e-08;4.634262661011372e-09;2.2224197927574975e-08;1.06148245428553;9.99973378248712;0.8334627734060395;0.015562089870166;0.015562140630365475;1.0000847554788541;0.33001532806923933;1.0532132094379696
41.933324;1.0615800894073557;1.9257354735348442e-08;1.510644942813993e-08;4.4966953403077884e-09;2.1759433768511715e-08;1.0614828308269275;9.999735712832143;0.8334623803846503;0.015562084176849237;0.01556214535347916;1.000083070143216;0.3300154450688574;1.0532131285385524
41.943324;1.0615823084020182;1.9459848626021807e-08;1.5452338812070485e-08;4.3675689952038585e-09;2.1280303382710284e-08;1.061483239156751;9.999737721309895;0.8334619384510524;0.015562078193048967;0.015562150144603215;1.000081370452343;0.3300155470461156;1.0532130614982906
41.953324;1.061584606636847;1.9637191209356187e-08;1.581972632279885e-08;4.2465163100727996e-09;2.0787338755912962e-08;1.061483683941359;9.99973984528464;0.8334614486416514;0.015562071911816033;0.015562155005818243;1.0000796603931534;0.3300156333503715;1.05321300488921
41.963324;1.0615869846418566;1.9789732701058394e-08;1.6208537691481297e-08;4.132743800365671e-09;2.028177204156811e-08;1.0614841696688084;9.999742118538327;0.833460911843738;0.015562065310969599;0.015562159939500131;1.0000779427225124;0.33001570395074725;1.0532129545729698
41.973324;1.061589441616889;1.99178151205359e-08;1.6618226026337794e-08;4.025427608015066e-09;1.97655887426946e-08;1.0614847005417485;9.999744578247265;0.8334603296429041;0.015562058337956486;0.015562164932996217;1.0000762187952197;0.33001575929692484;1.0532129055951422
41.983324;1.0615919755557766;2.0021755993606262e-08;1.7048002133061172e-08;3.924010043592949e-09;1.9241195987402135e-08;1.0614852800166839;9.999747263871809;0.8334597054203703;0.015562050913259875;0.015562169945176006;1.000074488830247;0.33001580007833414;1.053212852094577
41.993324;1.0615945846586496;2.0101978546519706e-08;1.7497118138006667e-08;3.82836120562799e-09;1.87111000035211e-08;1.0614859109802002;9.99975020740128;0.8334590445006697;0.015562042945763532;0.0155621749122022;1.000072752681406;0.330015827219158;1.0532127878998176
42.003324;1.0615972680186974;2.0159303356679925e-08;1.796511317519942e-08;3.738830136808489e-09;1.817783838791342e-08;1.061486596108234;9.99975342808958;0.8334583532244105;0.015562034343642601;0.015562179763026587;1.000071010920418;0.33001584198849354;1.05321270803847
42.013324;1.0616000251057154;2.0195250635446814e-08;1.845183732346579e-08;3.6563157148422166e-09;1.7643990568334626e-08;1.0614873376242533;9.999756929996856;0.8334576381268729;0.015562025024356057;0.015562184427500405;1.0000692651274328;0.3300158458799781;1.05321260973497
42.023324;1.061602855242198;2.0211908681103137e-08;1.895713022462393e-08;3.5822845395489323e-09;1.7112065863589552e-08;1.0614881373323872;9.99976070159131;0.8334569056789207;0.015562014918928937;0.015562188838211042;1.0000675174813303;0.33001584017006214;1.0532124917434607
42.033324;1.0616057577338978;2.0211381803394317e-08;1.9480467665383046e-08;3.51845302501636e-09;1.658416779195364e-08;1.0614889970798767;9.999764722302084;0.8334561621169359;0.015562003965441117;0.015562192919047266;1.0000657709699874;0.33001582564235943;1.0532123531500808
42.043324;1.0616087324409489;2.019538192400723e-08;2.0020967987825626e-08;3.466305297787771e-09;1.60616112621108e-08;1.0614899190293405;9.999768968541005;0.833455412891366;0.015561992109495229;0.015562196576232238;1.0000640297140262;0.3300158027342115;1.0532121930118075
42.053324;1.0616117801318845;2.016530517285617e-08;2.0577670247017993e-08;3.4269368824657922e-09;1.5544927433685357e-08;1.0614909060002347;9.999773415123963;0.8334546621016369;0.015561979309534523;0.015562199714921045;1.0000622979498208;0.3300157717103387;1.0532120105372929
42.063324;1.0616149018945618;2.01225717714899e-08;2.114977457537935e-08;3.401076853943178e-09;1.5034259305508466e-08;1.0614919615527516;9.99977803267007;0.8334539126806388;0.015561965531209086;0.015562202257653798;1.000060578313848;0.330015732718679;1.053211805552743
42.073324;1.0616180978523888;2.006871234027227e-08;2.1736887552645378e-08;3.3889140232881812e-09;1.4529706978208063e-08;1.061493089276034;9.999782782074599;0.8334531669783618;0.015561950744213147;0.015562204147331438;1.0000588711842995;0.33001568581400786;1.053211579114853
42.083324;1.0616213663387268;2.000521467649908e-08;2.2339295231353395e-08;3.39001151756033e-09;1.4031389676043506e-08;1.061494291834562;9.999787618254686;0.8334524270657342;0.015561934928740924;0.015562205346597293;1.0000571755996195;0.3300156309579656;1.0532113333345143
42.093324;1.0616247041958233;1.9933475137170027e-08;2.2957842099093543e-08;3.4035041995782543e-09;1.3539324518351677e-08;1.0614955703683624;9.999792507494282;0.8334516950157888;0.015561918075472036;0.015562205829031634;1.000055490551757;0.330015568049488;1.0532110704307653
42.103324;1.061628107862683;1.9854747145565517e-08;2.3593360651196866e-08;3.428296131880036e-09;1.3053387831899424e-08;1.0614969240886898;9.999797440136607;0.8334509733465286;0.015561900179918337;0.015562205559900158;1.0000538155036298;0.33001549697089483;1.0532107920821798
42.113324;1.0616315742641702;1.9770024978131673e-08;2.4246264817571235e-08;3.463340263573772e-09;1.257352012593374e-08;1.0614983501829744;9.999802423383116;0.8334502652335947;0.015561881243561127;0.015562204490442853;1.0000521505346083;0.3300154175029997;1.0532104992594469
42.123324;1.061635100992846;1.968009062001919e-08;2.4916537573839833e-08;3.5081429477933935e-09;1.2099970462187114e-08;1.061499844591889;9.99980746363772;0.8334495743087142;0.015561861272487614;0.015562202578823988;1.0000504962421533;0.3300153290920903;1.0532101920770138
42.133324;1.0616386859804714;1.958568008440694e-08;2.5603845353324315e-08;3.5629882467019513e-09;1.1633315990043707e-08;1.0615014028493788;9.999812556308155;0.8334489043756028;0.015561840264699783;0.015562199816103291;1.000048852745721;0.3300152307726898;1.0532098699683756
42.143324;1.0616423264674333;1.948758897843195e-08;2.6307671389361356e-08;3.6286031909466884e-09;1.1174346543002279e-08;1.061503019832191;9.999817689180794;0.8334482592844218;0.015561818204240296;0.015562196234221145;1.000047218602645;0.3300151213464645;1.0532095329302922
42.153324;1.0616460175467137;1.938660024107422e-08;2.702729075839368e-08;3.70575466935366e-09;1.0723970021286091e-08;1.0615046893863898;9.999822854251716;0.8334476427606529;0.015561795077989786;0.015562191894553164;1.0000455912010993;0.3300149995662517;1.0532091831785795
42.163324;1.0616497516126364;1.928310360876311e-08;2.7761546622552148e-08;3.7950681039548155e-09;1.028310932940815e-08;1.0615064045658182;9.999828055555996;0.8334470582437484;0.015561770902386682;0.015562186862261197;1.0000439679782998;0.33001486425645554;1.0532088253303922
42.173324;1.0616535191810164;1.9176706986493305e-08;2.8508811389707594e-08;3.897018928421477e-09;9.852570319730631e-09;1.0615081578382863;9.999833306161559;0.8334465090717363;0.01556174573587832;0.015562181181480455;1.0000423463079091;0.3300147144635473;1.0532084647632949
42.183324;1.061657310354057;1.9066356564217382e-08;2.9267162394111988e-08;4.0121576405210135e-09;9.432884249740073e-09;1.0615099419614986;9.999838619550369;0.8334459987911759;0.015561719667454971;0.015562174866453123;1.0000407222919385;0.3300145496040719;1.0532081061410838
42.193324;1.061661116297694;1.8950833922314415e-08;3.0034513736201476e-08;4.1413371263858965e-09;9.02421429806886e-09;1.0615117516351178;9.99984400138691;0.8334455309951558;0.01556169279090837;0.015562167898828765;1.0000390908818042;0.33001436946870416;1.0532077535426245
42.203324;1.0616649300315155;1.8829119125145724e-08;3.08087083728553e-08;4.2855824292595376e-09;8.626442515915657e-09;1.0615135839607346;9.999849446039617;0.8334451085277181;0.015561665187812476;0.015562160223195788;1.0000374476916438;0.330014174083362;1.0532074110518075
42.213324;1.0616687458151424;1.870042529806907e-08;3.158762547467283e-08;4.445733349051036e-09;8.239259609523288e-09;1.0615154376116722;9.999854938742327;0.8334447324520042;0.01556163693168017;0.015562151755114429;1.0000357904909305;0.33001396366342;1.053207082460806
42.223324;1.0616725577106378;1.856400387255109e-08;3.236932661532973e-08;4.622274980930158e-09;7.862070887239884e-09;1.061517312193372;9.99986045929073;0.8334444017481462;0.015561608097260898;0.015562142403225008;1.0000341193663045;0.33001373876655915;1.053206770768338
42.233324;1.0616763588326967;1.8418967026228548e-08;3.315218419527331e-08;4.815467384137334e-09;7.494046227857645e-09;1.0615192077165272;9.999865982275963;0.8334441144987058;0.015561578760382867;0.015562132083757969;1.0000324361851423;0.3300135003949979;1.0532064784745623
42.243324;1.0616801413753776;1.8264261352592186e-08;3.3934845662412646e-08;5.025507781546871e-09;7.134608933926801e-09;1.0615211240333464;9.9998714730575;0.8334438696297227;0.01556154899549474;0.01556212072135541;1.0000307439957725;0.33001324983232144;1.0532062082350626
42.253324;1.061683896492031;1.8098569433719204e-08;3.471610522319406e-08;5.252590779142242e-09;6.78391272907773e-09;1.0615230610111368;9.99987688844256;0.833443667737475;0.015561518875089341;0.015562108250530187;1.0000290464690071;0.3300129883436157;1.0532059628984212
42.263324;1.0616876146668228;1.7920155412167176e-08;3.54948327745771e-08;5.496916634460348e-09;6.4427817081202295e-09;1.0615250187747565;9.999882187540141;0.8334435107061925;0.015561488471849638;0.015562094618495836;1.000027347601835;0.3300127170016061;1.0532057451557495
42.273324;1.061691286829856;1.7727018613419298e-08;3.626990727948042e-08;5.758624965341698e-09;6.112339117905552e-09;1.0615269969938192;9.99988734440449;0.833443400708252;0.015561457872054525;0.015562079782521936;1.0000256521362354;0.330012436823465;1.053205557492708
42.283324;1.061694904433724;1.751721420699226e-08;3.704013559085242e-08;6.037679081730427e-09;5.7938457743475056e-09;1.0615289945109003;9.999892353200725;0.8334433394601221;0.015561427185025385;0.01556206371191282;1.0000239661603412;0.33001214904580883;1.0532054021194017
42.293324;1.0616984585316944;1.7288968620680594e-08;3.7804280892063385e-08;6.333694542500507e-09;5.488724369737231e-09;1.0615310104052307;9.999897224481844;0.8334433278436739;0.015561396529800207;0.01556204640211693;1.0000222969370904;0.3300118551843386;1.053205280782065
42.303324;1.0617019396526057;1.7040665729344806e-08;3.856124034944779e-08;6.64579743401681e-09;5.198465778191466e-09;1.0615330449344482;9.999901980090575;0.8334433655229737;0.015561366019534369;0.015562027883971903;1.0000206523552253;0.3300115569339059;1.0532051947491814
42.313324;1.0617053385567503;1.6770813114067785e-08;3.931018518218686e-08;6.972808393339312e-09;4.924498388015131e-09;1.0615350990230474;9.999906654289672;0.8334434508655143;0.015561335754227478;0.0155620082177137;1.0000190405246938;0.3300112560395145;1.0532051447816215
42.323324;1.0617086472880646;1.647793790735195e-08;4.005049830687333e-08;7.313635657001387e-09;4.668221627017884e-09;1.0615371731757928;9.999911295488877;0.8334435813545371;0.015561305811553012;0.01556198748475775;1.0000174690799495;0.3300109541562878;1.0532051311578485
42.333324;1.06171186000233;1.6160546957272706e-08;4.0781665470579844e-08;7.667473947664121e-09;4.431133051220355e-09;1.0615392663183962;9.999915960378324;0.8334437540526252;0.015561276244651843;0.01556196577922661;1.0000159443094736;0.33001065279610214;1.0532051540860408
42.343324;1.061714972690072;1.5817288803721057e-08;4.150331896942587e-08;8.033715504676523e-09;4.214773131403391e-09;1.061541374684948;9.999920704076043;0.8334439656799713;0.015561247088557818;0.015561943191003888;1.0000144707596164;0.3300103532666194;1.053205214105122
42.353324;1.0617179822808225;1.5447222414912625e-08;4.2215338519193795e-08;8.41164647538572e-09;4.020475601140818e-09;1.061543492293411;9.999925573887815;0.8334442125409554;0.015561218364375897;0.01556191978541322;1.0000130515653503;0.330010056567531;1.0532053116262121
42.363324;1.0617208862901526;1.5050069869711194e-08;4.2917754605881405e-08;8.80019413814077e-09;3.8493284747038846e-09;1.0615456131012801;9.999930607774374;0.8334444910921479;0.01556119008400484;0.015561895591729664;1.0000116895445863;0.33000976346741046;1.0532054460989122
42.373324;1.061723682739676;1.4626267657975275e-08;4.361043670045959e-08;9.197998642183328e-09;3.7024037866060073e-09;1.0615477323799503;9.99993583578462;0.8334447989388734;0.015561162259431776;0.015561870611165301;1.0000103880131233;0.3300094748044882;1.0532056160606618
42.383324;1.0617263697358699;1.4176695944639962e-08;4.429285254854486e-08;9.603636131487665e-09;3.5809107919884936e-09;1.0615498462070476;9.999941282443565;0.8334451353538233;0.015561134911237484;0.01556184483913589;1.0000091501292887;0.33000919174381016;1.0532058197738676
42.393324;1.061728945058794;1.3702432556065589e-08;4.496403722342421e-08;1.0015646369656694e-08;3.486127943463387e-09;1.0615519506505846;9.999946963115866;0.8334455011776701;0.015561108068922814;0.01556181828339906;1.0000079779329916;0.33000891579000124;1.0532060556040876
42.403324;1.0617314064085248;1.3204767406236381e-08;4.562268333545354e-08;1.043234982049634e-08;3.4191874831180846e-09;1.0615540417456277;9.99995287949619;0.8334458982419979;0.015561081760710055;0.015561790971307743;1.000006872668716;0.33000864859625967;1.0532063220724597
42.413324;1.0617337518896053;1.2685143963529961e-08;4.626732903887584e-08;1.0851672455702045e-08;3.3809592879340687e-09;1.0615561156071092;9.999959030155997;0.8334463285895062;0.01556105599680913;0.015561762948896007;1.0000058355862842;0.33000839164698326;1.0532066172094
42.423324;1.0617359796282435;1.2144927710411314e-08;4.689667823088427e-08;1.1270943011908771e-08;3.3721675422834455e-09;1.0615581683709594;9.999965425565042;0.8334467938150741;0.015561030754225881;0.015561734273960853;1.0000048681132367;0.33000814601673845;1.053206937503632
42.433324;1.0617380871623705;1.1585308218122887e-08;4.750989476561229e-08;1.168679068617698e-08;3.3934354583519455e-09;1.0615601962402974;9.999972086177904;0.8334472947080733;0.015561005974449298;0.01556170500551043;1.000003971922797;0.33000791231357574;1.053207278095038
42.443324;1.0617400718132142;1.1007437377171623e-08;4.810660043826246e-08;1.2095596179208703e-08;3.4451653300010874e-09;1.0615621951798515;9.999979029816958;0.8334478314323678;0.01556098157893088;0.015561675194491252;1.0000031490476882;0.33000769062973073;1.053207633970973
42.453324;1.0617419309131138;1.0412731009449846e-08;4.8686668555527734e-08;1.2494220660326223e-08;3.5275086932629807e-09;1.0615641601119985;9.999986263479098;0.8334484039867546;0.01556095749036715;0.015561644884543894;1.000002401509235;0.3300074805741594;1.0532080001061424
42.463324;1.0617436609636677;9.803159651587203e-09;4.925014468925317e-08;1.288026965443641e-08;3.64030983306239e-09;1.0615660846368868;9.999993780529685;0.8334490126887055;0.015560933644094324;0.01556161412022702;1.0000017308292517;0.33000728150504527;1.053208371078615
42.473324;1.061745257215204;9.18114377089645e-09;4.9797337473099364e-08;1.3251829395008084e-08;3.783042914761707e-09;1.0615679616380702;10.00000156001116;0.8334496587047595;0.015560909989100926;0.015561582948880518;1.0000011380581513;0.33000709276093304;1.0532087419524487
42.483324;1.0617467146318424;8.549052501772049e-09;5.0328735748484864e-08;1.3607219329262649e-08;3.9550573852559835e-09;1.061569784285527;10.00000956830273;0.8334503442244106;0.015560886486091354;0.015561551415056316;1.000000624360161;0.3300069137293691;1.053209109235266
42.493324;1.0617480292878336;7.908886637888413e-09;5.084463928998177e-08;1.3945077603381099e-08;4.155858966468875e-09;1.0615715472707923;10.000017765597498;0.8334510723577977;0.015560863106547562;0.015561519554655815;1.0000001916098484;0.33000674377568023;1.0532094704814765
42.503324;1.061749198952048;7.26235957141561e-09;5.1344949037730356e-08;1.4264461791686973e-08;4.385062425249615e-09;1.0615732477043949;10.00002611786068;0.8334518475466829;0.015560839831545326;0.015561487393183979;0.9999998425431674;0.3300065821631515;1.0532098233886311
42.513324;1.0617502223778077;6.611073778774152e-09;5.182923087198104e-08;1.4564689668720202e-08;4.642163598204858e-09;1.0615748851949485;10.000034606446711;0.8334526759025844;0.01556081664564839;0.015561454953493337;0.9999995805625005;0.33000642801187324;1.0532101649426424
42.523324;1.0617510980998024;5.956624631639119e-09;5.229680119865127e-08;1.4845177277889325e-08;4.926356970352861e-09;1.0615764617136032;10.000043225370646;0.8334535643880943;0.015560793533732829;0.01556142226888739;0.9999994089034729;0.3300062802386765;1.0532104907200404
42.533324;1.0617518240695671;5.300626200042823e-09;5.2746831925172694e-08;1.5105455902425224e-08;5.236521885280371e-09;1.0615779813762156;10.000051971603371;0.8334545198251733;0.015560770488255077;0.015561389387814676;0.9999993292506046;0.33000613758633435;1.0532107948719647
42.543324;1.0617523982472714;4.644731903803178e-09;5.31784354084838e-08;1.5345201422283386e-08;5.571297947072257e-09;1.0615794493905586;10.000060843559094;0.8334555483796405;0.015560747511465375;0.015561356373322654;0.9999993411518187;0.3300059989324626;1.0532110710151696
42.553324;1.0617528194327732;3.9908532210344985e-09;5.359083189337898e-08;1.556413764490022e-08;5.929022323276816e-09;1.061580870847156;10.00006984800134;0.8334566548499425;0.015560724607043814;0.015561323309853865;0.9999994427670619;0.33000586366103624;1.0532113136782704
42.563324;1.0617530876327885;3.3414467315212422e-09;5.398378676600883e-08;1.576195406470896e-08;6.307581542964305e-09;1.0615822506709527;10.000079003479566;0.8334578420943407;0.01556070177592736;0.015561290306081511;0.9999996318541967;0.3300057315193416;1.0532115193074896
42.573324;1.0617532032359165;2.6993370179825915e-09;5.435779890974403e-08;1.593853213310385e-08;6.70444255211638e-09;1.061583593501298;10.00008833721387;0.8334591109518962;0.015560679018453706;0.015561257481868594;0.9999999059250715;0.3300056020792856;1.0532116864734569
42.583324;1.0617531659107626;2.0672233423722136e-09;5.471361147249253e-08;1.609429739129266e-08;7.11682014708235e-09;1.0615849021498756;10.000097883937917;0.8334604604949023;0.01556065633247874;0.01556122495048699;1.0000002616159753;0.3300054746673088;1.0532118156338173
42.593324;1.0617529752452637;1.4475836583820685e-09;5.505174385023533e-08;1.623009709441427e-08;7.541666543422557e-09;1.0615861766157813;10.000107690089605;0.8334618884069549;0.015560633709033477;0.015561192809742205;1.0000006943651818;0.33000534882110455;1.0532119080746893
42.603324;1.0617526326634796;8.429248114289153e-10;5.5372590492775225e-08;1.634668451740769e-08;7.975487627962675e-09;1.061587415353584;10.0001178153606;0.8334633913111414;0.0155606111409967;0.015561161148409814;1.0000011993562623;0.3300052244340548;1.0532119643514093
42.613324;1.061752142099203;2.5586737313617463e-10;5.567669927536131e-08;1.6444491451260964e-08;8.414315907902897e-09;1.0615886169973616;10.000128327898567;0.8334649655682833;0.015560588640691275;0.015561130061333459;1.000001772683688;0.3300051013645769;1.053211983801862
42.623324;1.061751508590805;-3.110143766752041e-10;5.596499981426975e-08;1.652378391058434e-08;8.853938704047873e-09;1.061589780847959;10.000139295209735;0.833466608302921;0.01556056624186086;0.015561099659034482;1.0000024110402588;0.33000497913098487;1.0532119657563876
42.633324;1.0617507369749473;-8.553801183266589e-10;5.6238977263250006e-08;1.6584741542448224e-08;9.290231177686922e-09;1.0615909067136802;10.000150777603498;0.833468317319423;0.015560543981480136;0.015561070067604512;1.0000031108019385;0.33000485707811655;1.0532119111678657
42.643324;1.06174983245338;-1.3751966052671926e-09;5.650059556213561e-08;1.662743613919267e-08;9.719415532175353e-09;1.0615919946988104;10.000162832197518;0.8334700897916232;0.015560521880286914;0.01556104141695963;1.0000038682623502;0.33000473463247526;1.053211823082751
42.653324;1.06174880118763;-1.8687930715749783e-09;5.6752042912155604e-08;1.6651996550746597e-08;1.0138124676648243e-08;1.061593045173892;10.000175514969968;0.8334719212280223;0.015560499939230185;0.015561013819099436;1.0000046805253648;0.3300046112178022;1.0532117059765336
42.663324;1.0617476488652646;-2.3349615987913622e-09;5.699552319262117e-08;1.6658646254325213e-08;1.0543435378727095e-08;1.0615940587520383;10.000188869288916;0.8334738056654679;0.0155604781482306;0.01556098735271762;1.0000055456845027;0.33000448611127237;1.0532115647310536
42.673324;1.0617463789844543;-2.7729625552862237e-09;5.7233089395811335e-08;1.6647331679172527e-08;1.093299045256916e-08;1.0615950356985224;10.000202914837358;0.8334757363011301;0.01556045649162989;0.015560962065729694;1.0000064620972928;0.3300043585815763;1.0532114037962457
42.683324;1.061744993707436;-3.1823311485871917e-09;5.74665088455876e-08;1.6617510752556358e-08;1.1304952330529857e-08;1.0615959754285231;10.000217645640324;0.8334777061010881;0.015560434947116774;0.01556093798904301;1.000007427676435;0.33000422810072205;1.0532112268761153
42.693324;1.061743496540313;-3.5626109847725796e-09;5.76972125553618e-08;1.6568413131129613e-08;1.1657759544638628e-08;1.0615968767192105;10.000233033716308;0.8334797085909944;0.015560413486686377;0.015560915150308144;1.0000084400221567;0.3300040943507429;1.0532110367457548
42.703324;1.061741893461364;-3.913375283956426e-09;5.792633638211415e-08;1.6499377325862282e-08;1.1990049085017603e-08;1.0615977379803647;10.00024903579212;0.8334817379765991;0.01556039208871646;0.015560893584229605;1.0000094967439046;0.3300039570045477;1.0532108350490046
42.713324;1.0617401918400227;-4.234517643638286e-09;5.8154761039187106e-08;1.641007976143721e-08;1.2300799345194875e-08;1.061598557060085;10.000265597018691;0.833483788587846;0.015560370758084103;0.015560873336842583;1.000010595252484;0.3300038155045308;1.0532106227062445
42.723324;1.0617383994215779;-4.52627770121864e-09;5.8383103665132937e-08;1.630072300482146e-08;1.2589464066432175e-08;1.0615993310652068;10.000282654227817;0.8334858551041257;0.015560349534369246;0.015560854454934341;1.0000117330504321;0.3300036690137959;1.0532104004480118
42.733324;1.0617365241647911;-4.789051694284087e-09;5.861184475092134e-08;1.617214700215401e-08;1.2856049477224176e-08;1.061600056914352;10.000300146245392;0.8334879333921973;0.015560328479225342;0.015560836966821744;1.0000129085162812;0.33000351646421683;1.05321016835053
42.743324;1.0617345737033088;-5.023603790442037e-09;5.884166209667563e-08;1.6025806200115304e-08;1.3100984967258952e-08;1.0616007318715914;10.000318022849102;0.8334900208396858;0.01556030766047602;0.0155608208790395;1.0000141204991038;0.3300033566375834;1.0532099252128357
42.753324;1.0617325541382194;-5.231495881145008e-09;5.9073738963381955e-08;1.5863654133390045e-08;1.3324689267561279e-08;1.061601353121458;10.000336241529988;0.8334921162833363;0.015560287145797084;0.015560806188023853;1.0000153672535284;0.330003188206783;1.053209668951514
42.763324;1.061730469841516;-5.415077880362105e-09;5.930974286506795e-08;1.568802497217916e-08;1.3527275892785843e-08;1.061601917226071;10.000354757446479;0.8334942192886586;0.015560266998741688;0.015560792881020287;1.000016646375332;0.3300030097353962;1.0532093971162768
42.773324;1.0617283244882587;-5.577152741974014e-09;5.9551422906994784e-08;1.5501450596050092e-08;1.3708694013620269e-08;1.0616024200283793;10.000373521395362;0.8334963286401993;0.015560247275922718;0.015560780930070305;1.000017955163438;0.3300028197756155;1.0532091070078444
42.783324;1.0617261213228215;-5.720729625133508e-09;5.980024809207818e-08;1.530635198662583e-08;1.3868927498767675e-08;1.0616028568592608;10.000392486771744;0.8334984417834667;0.015560228032460977;0.015560770297070052;1.0000192905940075;0.33000261709266754;1.0532087960569343
42.793324;1.0617238625608896;-5.848889321430789e-09;6.005736169943714e-08;1.5104786024447224e-08;1.4008011122182918e-08;1.0616032235319797;10.000411612081615;0.8335005559465207;0.015560209328950705;0.015560760943927497;1.0000206492258594;0.3300024008786039;1.0532084621864255
42.803324;1.0617215494850278;-5.9646701082807826e-09;6.032367493236548e-08;1.4898455994651852e-08;1.4126118246290107e-08;1.0616035173616178;10.000430860909429;0.8335026691446057;0.01556019123038806;0.015560752840027827;1.0000220268354532;0.33000217073429294;1.0532081038207384
42.813324;1.061719183455422;-6.070904038317718e-09;6.060000008233402e-08;1.4688910252519975e-08;1.4223613289369382e-08;1.0616037368301703;10.000450207848596;0.8335047798896046;0.015560173799627751;0.015560745962588057;1.0000234181116678;0.33000192654294347;1.0532077200277166
42.823324;1.061716766697647;-6.170085894506516e-09;6.088715866792542e-08;1.4477623452741527e-08;1.4300845296074067e-08;1.0616038808526178;10.000469640392545;0.8335068862744761;0.015560157092896907;0.015560740292685334;1.0000248173389428;0.33000166856494956;1.0532073109934308
42.833324;1.0617143021915996;-6.264480280270716e-09;6.118604541251126e-08;1.4265870277538417e-08;1.4358119057537815e-08;1.0616039484936481;10.000489149267127;0.8335089854133789;0.015560141165240467;0.015560735821655652;1.0000262192153309;0.3300013975010814;1.0532068784825799
42.843324;1.0617117929408875;-6.35623418343407e-09;6.149762614251539e-08;1.4054636181876935e-08;1.4395977930249206e-08;1.06160393834957;10.00050871922043;0.8335110735062031;0.015560126083481356;0.015560732557880111;1.0000276186729036;0.33000111415737127;1.0532064256315363
42.853324;1.0617092408699076;-6.447118048185847e-09;6.182271319862638e-08;1.3844799449261888e-08;1.4415406527010209e-08;1.0616038480689396;10.00052833108039;0.8335131461962447;0.015560111932683552;0.01556073051527325;1.0000290104969938;0.33000081904373985;1.0532059558221947
42.863324;1.061706645758756;-6.538206427725138e-09;6.216176389763857e-08;1.3637430290659672e-08;1.441788116848416e-08;1.0616036746915318;10.000547970340316;0.8335151988508526;0.015560098808785642;0.015560729696169312;1.000030389870179;0.3300005123038783;1.0532054716872783
42.873324;1.0617040050730342;-6.629961663623804e-09;6.25150449717161e-08;1.3433712473375069e-08;1.4405165084843335e-08;1.0616034151095262;10.00056763154487;0.8335172266838053;0.015560086801111667;0.015560730089471442;1.0000317533894625;0.3300001939251256;1.0532049751218593
42.883324;1.0617013153262873;-6.722643907878003e-09;6.288289036062321e-08;1.3234546655832673e-08;1.4378895454617112e-08;1.0616030663239837;10.000587314754418;0.8335192249669034;0.015560075979432663;0.015560731683835193;1.0000330995375168;0.3299998640122114;1.0532044677483305
42.893324;1.061698574303818;-6.816689690928598e-09;6.32657218557942e-08;1.3040513878554656e-08;1.4340495709321474e-08;1.0616026256886286;10.000607017181222;0.8335211892150431;0.015560066399228911;0.015560734478209466;1.0000344285949558;0.329999522759247;1.0532039515342715
42.903324;1.0616957822690753;-6.912733217294901e-09;6.366391930594711e-08;1.2852228874605036e-08;1.4291393394237382e-08;1.0616020912896729;10.000626726762926;0.8335231149242034;0.015560058111257272;0.015560738481649192;1.0000357421797577;0.3299991701519014;1.0532034293756625
42.913324;1.0616929416012868;-7.011364376276987e-09;6.40776415752643e-08;1.2670541140011923e-08;1.4233017790922095e-08;1.0616014623372916;10.000646425439564;0.8335249971778181;0.015560051155973835;0.015560743711686685;1.0000370424508653;0.32999880597426046;1.0532029048409208
42.923324;1.0616900563974387;-7.112976291702184e-09;6.450668890327464e-08;1.249650589688222e-08;1.4166576492641996e-08;1.061600739376966;10.000666098706162;0.8335268304823462;0.015560045556033495;0.015560750197260316;1.0000383313771632;0.3299984301370638;1.0532023813377667
42.933324;1.0616871324994384;-7.217733356390933e-09;6.49505228233811e-08;1.2331286115934968e-08;1.4092966521227164e-08;1.061599924452733;10.000685742576373;0.8335286090003302;0.015560041325391061;0.01556075798020247;1.0000396102010127;0.32999804282348977;1.053201861522337
42.943324;1.0616841769414145;-7.32551079771515e-09;6.540837796641039e-08;1.2175956311994326e-08;1.401293129036323e-08;1.0615990209572874;10.000705367097456;0.8335303273690589;0.015560038480738609;0.015560767103762285;1.000040879306325;0.3299976443435695;1.0532013468283674
42.953324;1.0616811970258975;-7.435768143945448e-09;6.587940896908853e-08;1.2031192974373815e-08;1.3927261728286048e-08;1.0615980329186083;10.000724992878423;0.8335319814701532;0.015560037038882996;0.01556077759207447;1.0000421389509828;0.32999723502715683;1.0532008370095518
42.963324;1.061678199542441;-7.547579418025757e-09;6.636273469050421e-08;1.1897026871530499e-08;1.3836753658883938e-08;1.0615969642315592;10.000744635519995;0.8335335687812722;0.01556003700878457;0.015560789442607144;1.0000433901432813;0.3299968153274229;1.0532003302074766
42.973324;1.061675190099167;-7.659989507516935e-09;6.685724663695945e-08;1.1772894722570773e-08;1.3741797684639943e-08;1.061595818428001;10.000764291883034;0.8335350884828163;0.01556003838784104;0.015560802636657198;1.000044634841839;0.329996385858397;1.0531998236226228
42.983324;1.0616721728090088;-7.772336906255512e-09;6.736156057150933e-08;1.1657899592007333e-08;1.3641962929831846e-08;1.0615945992816866;10.000783944402018;0.8335365411933279;0.015560041162635074;0.015560817148979706;1.0000458761749136;0.32999594723366155;1.0531993142075053
42.993324;1.0616691506978917;-7.88428319751493e-09;6.787433843713397e-08;1.155098055893894e-08;1.3536096594174927e-08;1.0615933117292473;10.000803571533625;0.8335379285148008;0.015560045307118532;0.015560832946815132;1.0000471186363304;0.32999549990350663;1.0531987991995728
43.003324;1.0616661270682552;-7.995773110415691e-09;6.839446879563929e-08;1.1451016649235403e-08;1.342275251251213e-08;1.0615919619942866;10.000823149518178;0.833539252395994;0.015560050775134573;0.015560849987767822;1.0000483674893168;0.32999504404382013;1.0531982764062506
43.013324;1.0616631066928175;-8.107006383860335e-09;6.892084740936765e-08;1.1356971076113626e-08;1.3300486804908398e-08;1.0615905571856237;10.0008426507986;0.8335405144973186;0.01556005749987377;0.01556086822270873;1.0000496280973228;0.3299945796248556;1.0531977440054585
43.023324;1.0616600956855273;-8.218316995544563e-09;6.945210868854301e-08;1.1267881217086298e-08;1.3168021850996535e-08;1.0615891054568611;10.00086204391892;0.8335417163687656;0.015560065402522966;0.015560887599150417;1.0000509055148166;0.32999410674955243;1.0531972002597014
43.033324;1.0616571011152407;-8.33007192315829e-09;6.998647169853209e-08;1.1182790588109253e-08;1.3024362166398998e-08;1.0615876163456257;10.000881295703342;0.8335428599372863;0.015560074396089717;0.015560908063220382;1.000052204008051;0.32999362593776244;1.0531966433880666
43.043324;1.0616541313279473;-8.442734678612755e-09;7.052167633082104e-08;1.1100902755484564e-08;1.2868836324452508e-08;1.0615861002006248;10.000900377011089;0.8335439470899101;0.015560084386969446;0.015560929558145165;1.0000535273871978;0.32999313817234527;1.0531960716881532
43.053324;1.0616511961698336;-8.556976279428151e-09;7.105521054477722e-08;1.102166992220769e-08;1.2701111364789333e-08;1.0615845670632553;10.000919264029665;0.8335449787897772;0.015560095290321659;0.015560952018048553;1.000054879994694;0.3299926447957444;1.0531954841446012
43.063324;1.061648306550322;-8.673763575610544e-09;7.15848198448041e-08;1.0944667061046852e-08;1.2521204907894623e-08;1.0615830262960482;10.000937932881428;0.833545954827214;0.015560107052274365;0.015560975363488199;1.0000562665550863;0.329992147348567;1.0531948806962719
43.073324;1.0616454736326397;-8.794427641494652e-09;7.210876352527768e-08;1.086953948222778e-08;1.2329349502382834e-08;1.0615814867743338;10.000956358521169;0.8335468741370741;0.01556011965424824;0.015560999501490248;1.0000576912800927;0.32999164742616616;1.0531942616975334
43.083324;1.0616427077364607;-8.9205227758384e-09;7.262560011746106e-08;1.0796028799587525e-08;1.2125684670018716e-08;1.0615799567995532;10.000974516147165;0.8335477350543574;0.015560133097388608;0.015561024334170425;1.0000591580240954;0.32999114653846884;1.0531936274733422
43.093324;1.061640017590948;-9.05355324629294e-09;7.313392042043767e-08;1.072388910984414e-08;1.191006257793766e-08;1.0615784439399025;10.000992378659388;0.833548535546525;0.015560147390322321;0.015561049776802503;1.0000606708470372;0.32999064590917726;1.053192978131843
43.103324;1.0616374105493902;-9.194903484844764e-09;7.363225663988598e-08;1.0652622158377069e-08;1.1682070769097996e-08;1.0615769549751104;10.001009916400639;0.8335492736970014;0.015560162548539971;0.015561075764737592;1.0000622335794804;0.32999014620099487;1.053192313384799
43.113324;1.0616348929368409;-9.345913708277853e-09;7.411919311912015e-08;1.0581255882292413e-08;1.1441146037163537e-08;1.0615754963593549;10.001027100152495;0.8335499481481652;0.015560178585494137;0.015561102236280782;1.0000638489421485;0.32998964742931214;1.0531916327173332
43.123324;1.0616324697355493;-9.507806438762626e-09;7.459368900481735e-08;1.0508515818764764e-08;1.1186760847354812e-08;1.0615740755637222;10.001043899616175;0.8335505581734535;0.015560195493346977;0.015561129114160457;1.0000655184688845;0.3299891492936783;1.0531909356834022
43.133324;1.0616301438763376;-9.681492343784014e-09;7.505525286378958e-08;1.0433259964473572e-08;1.091866484497443e-08;1.0615727015700198;10.00106027723218;0.8335511035396848;0.015560213237794412;0.015561156310845026;1.0000672435228868;0.32998865164595104;1.0531902217144404
