time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.143324;1.0616279161458475;-9.867483435417948e-09;7.550376402769044e-08;1.0354698050326422e-08;1.0637023029048955e-08;1.0615713833050053;10.001076187208586;0.833551584398773;0.015560231771655096;0.015561183746676898;1.0000690261480794;0.32998815478076665;1.0531894900110053
43.153324;1.061625786268753;-1.0065981423070062e-08;7.59392999448496e-08;1.0272337130393972e-08;1.034223384350964e-08;1.0615701278061151;10.001091580133833;0.8335520012585459;0.015560251050390387;0.015561211356149903;1.0000708684065014;0.3299876594694282;1.0531887402730982
43.163324;1.0616237539125146;-1.0277134750743896e-08;7.63621863753011e-08;1.0186002287789011e-08;1.0034520826755848e-08;1.061568939858071;10.001106400587055;0.8335523552594849;0.015560271031312434;0.015561239082570677;1.0000727710494244;0.3299871666930514;1.053187972883593
43.173324;1.0616218185253505;-1.0501254471584583e-08;7.677293354832337e-08;1.0095930524268021e-08;9.713696536594322e-09;1.0615678229615524;10.001120580168712;0.8335526488186951;0.015560291655844775;0.015561266875749677;1.0000747329350006;0.32998667724664915;1.053187187763419
43.183324;1.0616199788865086;-1.0738604531283758e-08;7.717183891930228e-08;1.0002578727840613e-08;9.379226570115492e-09;1.0615667807090055;10.001134039169493;0.8335528858306831;0.015560312839396052;0.015561294705535186;1.000076750770619;0.32998619156814873;1.0531863837553956
43.193324;1.0616182334637776;-1.0988952147411324e-08;7.755871477174312e-08;9.906163019657977e-09;9.030439410891975e-09;1.0615658176836313;10.001146693813977;0.8335530709191388;0.015560334485654257;0.015561322583560322;1.0000788187691894;0.32998570977964325;1.053185558782921
43.203324;1.061616581340941;-1.1251431573723926e-08;7.793296961816853e-08;9.806458662737635e-09;8.666787385796794e-09;1.0615649393867541;10.001158461182024;0.8335532085600318;0.0155603565144147;0.015561350560309072;1.000080929304538;0.32998523170539296;1.0531847098972602
43.213324;1.061615022427009;-1.1524735800650254e-08;7.829362744330104e-08;9.703115926355448e-09;8.288024660872434e-09;1.0615641513706868;10.001169264782641;0.8335533027311617;0.015560378872176702;0.015561378699383592;1.000083074444786;0.3299847570988447;1.0531838341562076
43.223324;1.0616135564550804;-1.1807419386038411e-08;7.863925723193079e-08;9.596035841815469e-09;7.89415087066486e-09;1.0615634586813707;10.001179039327988;0.8335533568910435;0.015560401508927431;0.015561407064293806;1.00008524705633;0.3299842860949087;1.0531829298066195
43.233324;1.0616121818130564;-1.209826712324187e-08;7.896804680597704e-08;9.485398831843957e-09;7.485271230418438e-09;1.0615628662913728;10.001187727767041;0.8335533742792932;0.015560424354632228;0.015561435718229929;1.0000874415810241;0.3299838192489425;1.0531819958440296
43.243324;1.0616108948077823;-1.2396494179056837e-08;7.92779299803099e-08;9.371516917455206e-09;7.061602267944845e-09;1.061562379406927;10.001195278414633;0.8335533584287359;0.015560447333151596;0.015561464723039034;1.000089654486691;0.3299833571318083;1.0531810305425644
43.253324;1.0616096894714047;-1.2701533632961867e-08;7.956670398436897e-08;9.254710699252673e-09;6.623578279156521e-09;1.061562002577742;10.001201650649802;0.8335533131543129;0.015560470392080692;0.015561494137108063;1.0000918839271624;0.3299829000542905;1.0531800306143695
43.263324;1.0616085583213493;-1.301259012303936e-08;7.983215186383488e-08;9.135193511728573e-09;6.1719751034764e-09;1.06156173845744;10.001206818649525;0.8335532419349173;0.015560493508046717;0.015561524006186697;1.000094129200522;0.3299824480214171;1.0531789914427312
43.273324;1.0616074937413613;-1.332839335608585e-08;8.007209631068367e-08;9.012938445672036e-09;5.708005340104643e-09;1.0615615876432671;10.00121076720978;0.8335531476096624;0.015560516670607935;0.015561554351231917;1.0000963902162372;0.3299820007022246;1.0531779078616972
43.283324;1.0616064894618165;-1.3647416748122073e-08;8.028430317746029e-08;8.887579796983279e-09;5.233334077319067e-09;1.0615615494005386;10.001213489701444;0.8335530327187762;0.0155605398698525;0.015561585167078883;1.0000986667081009;0.3299815574299365;1.0531767744187428
43.293324;1.0616055416822927;-1.3968346264669908e-08;8.0466515979791e-08;8.758548523172834e-09;4.750068770085383e-09;1.0615616218206159;10.001214992709638;0.8335528998998207;0.015560563096423336;0.015561616432398092;1.0001009575271558;0.329981117459156;1.0531755852289109
43.303324;1.0616046487184136;-1.4290277464348095e-08;8.061685642578615e-08;8.625387583662955e-09;4.260739598207939e-09;1.0615618012540247;10.001215298960277;0.8335527518855883;0.015560586345651335;0.015561648122850047;1.0001032600309612;0.3299806804202288;1.053174334404884
43.313324;1.061603809245431;-1.4612485120651351e-08;8.073398875352274e-08;8.487865098942039e-09;3.76818516562557e-09;1.0615620824353047;10.001214443192449;0.8335525911779392;0.01556060961725401;0.015561680221513796;1.000105569606642;0.32998024653740876;1.0531730164158697
43.323324;1.0616030211384375;-1.493417232891187e-08;8.081677123173056e-08;8.345902621470834e-09;3.275363636193886e-09;1.0615624597496913;10.001212465983896;0.8335524195378804;0.015560632915896025;0.015561712721317629;1.0001078799342042;0.3299798165265932;1.0531716257777963
43.333324;1.061602281922877;-1.525445093050252e-08;8.086402969429418e-08;8.199606451652623e-09;2.7853064869805575e-09;1.061562928349178;10.001209407931267;0.8335522375141295;0.015560656250118042;0.015561745615442516;1.0001101839828874;0.3299793914567643;1.0531701572738807
43.343324;1.0616015892032233;-1.557234947981215e-08;8.087469323909376e-08;8.049377612329255e-09;2.301225318791792e-09;1.0615634843574862;10.001205303884527;0.8335520444364808;0.015560679616828207;0.015561778885856154;1.0001124752056196;0.32997897257093667;1.053168607116901
43.353324;1.0616009395578534;-1.5886827367283078e-08;8.084806870374666e-08;7.895949681179906e-09;1.8264546654710753e-09;1.0615641247657845;10.001200180915099;0.8335518388602229;0.015560702987335008;0.01556181250084193;1.0001147484758524;0.32997856100079725;1.0531669738645462
43.363324;1.0616003272322108;-1.619692803446707e-08;8.07840553664768e-08;7.740297332760717e-09;1.3642252226724931e-09;1.061564847199095;10.001194061029146;0.8335516193921665;0.015560726315574192;0.015561846414186961;1.0001170003214916;0.3299781576520429;1.0531652582472117
43.373324;1.0615997445669263;-1.6501840509478075e-08;8.068302902259435e-08;7.58343911780123e-09;9.174695542061313e-10;1.061565649387944;10.001186966588307;0.8335513855972959;0.015560749552459799;0.015561880563781195;1.0001192289428713;0.32997776336824813;1.0531634622180814
43.383324;1.061599183716608;-1.6800788210314044e-08;8.054543853017347e-08;7.426209537926725e-09;4.885846186978727e-10;1.0615665289246836;10.001178925599659;0.8335511380597657;0.015560772650913886;0.015561914876931994;1.000121434723969;0.3299773790309297;1.0531615877698204
43.393324;1.061598638119867;-1.709308121144487e-08;8.037159924964887e-08;7.26909765099586e-09;7.921963724845547e-11;1.0615674836650368;10.001169973342463;0.8335508777677444;0.01556079557113786;0.015561949279990082;1.0001236201811259;0.3299770054594821;1.0531596356851003
43.403324;1.0615981030658181;-1.7378354418251445e-08;8.016189101734917e-08;7.112359467473009e-09;-3.096306378648609e-10;1.061568512224235;10.001160150028175;0.8335506056727743;0.015560818289786452;0.015561983708759606;1.0001257886330097;0.3299766434164473;1.0531576050859641
43.413324;1.0615975753704403;-1.7656710612411442e-08;7.991700857376301e-08;6.956397305392785e-09;-6.773449660441251e-10;1.0615696141459041;10.001149497101554;0.8335503223597294;0.015560840802704546;0.015562018114273735;1.0001279430427796;0.32997629370572307;1.0531554948007802
43.423324;1.061597052330479;-1.7928625060355416e-08;7.963793784304951e-08;6.8020204357169195e-09;-1.0235194943423715e-09;1.0615707898421813;10.001138055792106;0.8335500278501886;0.015560863119239546;0.015562052458163054;1.0001300858730484;0.3299759570616682;1.0531533052470543
43.433324;1.0615965305720292;-1.8194656455353638e-08;7.932571889040818e-08;6.650479613064255e-09;-1.3478858554959804e-09;1.0615720400882147;10.001125869725314;0.8335497216954029;0.015560885258708045;0.015562086704589983;1.0001322192486928;0.3299756340404906;1.0531510389538596
43.443324;1.0615960060877163;-1.8455253363232073e-08;7.898127049896101e-08;6.503384483874654e-09;-1.6502266972262005e-09;1.0615733650263037;10.001112988450457;0.8335494031035563;0.01556090725124129;0.015562120810062086;1.0001343449151983;0.3299753251096743;1.0531487002053648
43.453324;1.0615954755974328;-1.871078497135802e-08;7.860546196846657e-08;6.36238219661807e-09;-1.930348429500244e-09;1.0615747636219524;10.001099469171765;0.8335490712809414;0.015560929130392696;0.015562154711367177;1.0001364641098665;0.3299750306236959;1.0531462941495384
43.463324;1.0615949376159677;-1.8961555817187167e-08;7.819933628105636e-08;6.228768989852019e-09;-2.1880242820622275e-09;1.061576233852443;10.001085379120047;0.8335487259180734;0.015560950914828179;0.015562188323257054;1.0001385778598555;0.3299747506818805;1.0531438252930942
43.473324;1.0615943924058915;-1.9207714296466935e-08;7.776425230323439e-08;6.103450798960175e-09;-2.4229064936946023e-09;1.06157777256326;10.001070797316615;0.8335483672691926;0.015560972601888432;0.015562221544978454;1.000140687815564;0.3299744851037124;1.0531412968881517
43.483324;1.0615938413808186;-1.944920584244508e-08;7.730183976146826e-08;5.987158991524373e-09;-2.634543881354163e-09;1.0615793749698528;10.001055806439982;0.8335479961395105;0.015560994180429234;0.015562254268050522;1.0001427970038215;0.32997423340375687;1.053138711048617
43.493324;1.0615932866266544;-1.9685770425242255e-08;7.681386687442715e-08;5.880558864324365e-09;-2.8225602537193923e-09;1.061581034990271;10.001040476763794;0.8335476140651868;0.015561015634003639;0.015562286386468933;1.0001449098374604;0.3299739946251144;1.053136068464673
43.503324;1.061592730320076;-1.9916875994851117e-08;7.630216816169943e-08;5.784193797734302e-09;-2.9868184937388753e-09;1.0615827461161957;10.001024859764915;0.8335472232047713;0.01556103693052347;0.0155623178034429;1.000147031409197;0.32997376725036437;1.0531333686716051
43.513324;1.0615921737512455;-2.0141740967399548e-08;7.576865532002185e-08;5.69843257109602e-09;-3.1273444492121653e-09;1.061584501692476;10.001008995250336;0.8335468258265676;0.015561058022707209;0.015562348425364728;1.0001491668627702;0.3299735495065158;1.0531306109156917
43.523324;1.0615916171919724;-2.035952644088196e-08;7.52153504658393e-08;5.623555669903066e-09;-3.244219905249762e-09;1.0615862948997086;10.00099291656745;0.8335464236045874;0.015561078861483288;0.015562378148633345;1.0001513208733348;0.329973339757529;1.0531277945830484
43.533324;1.0615910609230932;-2.0569434740420636e-08;7.464434002969517e-08;5.559970986449375e-09;-3.3376807437310788e-09;1.0615881187532654;10.000976648325764;0.8335460171451323;0.015561099413646893;0.015562406854326267;1.0001534968612285;0.329973136468784;1.0531249191458316
43.543324;1.0615905057723924;-2.077074062171501e-08;7.405758772301905e-08;5.508385193514479e-09;-3.4082624854252918e-09;1.0615899659964023;10.000960206004992;0.8335456062504859;0.01556111966900494;0.015562434421051305;1.0001556963794;0.3299729380570995;1.053121983977692
43.553324;1.061589953048389;-2.096300022018233e-08;7.345672968431187e-08;5.4697765365088e-09;-3.456852053931223e-09;1.0615918295192295;10.000943598097706;0.833545190345414;0.015561139627655525;0.015562460744376354;1.0001579188792364;0.32997274304480595;1.053118988624145
43.563324;1.0615894045592507;-2.1146168516722378e-08;7.284291281590058e-08;5.445237987166106e-09;-3.4846288717396426e-09;1.0615937032234002;10.000926826621853;0.8335447682845909;0.015561159287601194;0.015562485738649746;1.0001601619504912;0.32997255031703293;1.053115933479923
43.573324;1.061588862134284;-2.132028355036038e-08;7.221669340652686e-08;5.435847329337749e-09;-3.492962860260835e-09;1.0615955826515693;10.000909890731407;0.8335443380176822;0.015561178648835704;0.015562509326569374;1.0001624220731513;0.32997235920702456;1.0531128199553825
43.583324;1.0615883268177007;-2.1485126858615568e-08;7.157827809995577e-08;5.442686994965948e-09;-3.4833565791290693e-09;1.061597465501952;10.000892789986272;0.8335438967388681;0.015561197727220527;0.015562531438350173;1.000164695108072;0.32997216925081574;1.0531096500006702
43.593324;1.0615877987346993;-2.1640370210499208e-08;7.092800419104394e-08;5.4670523094839644e-09;-3.4573524708775186e-09;1.061599351814167;10.000875522800067;0.8335434413305746;0.015561216562316455;0.015562552017345152;1.0001669764667243;0.3299719796818385;1.0531064256305418
43.603324;1.0615872777899416;-2.1785869605773375e-08;7.026652910792913e-08;5.5105975150424064e-09;-3.4163598646660627e-09;1.061601243385538;10.000858090031459;0.8335429686724056;0.015561235210688975;0.015562571016906255;1.0001692616328688;0.32997178909961067;1.0531031487739575
43.613324;1.0615867645813464;-2.192152466602033e-08;6.959470920781313e-08;5.575169713720742e-09;-3.3614955756329576e-09;1.0616031427536778;10.000840503377235;0.8335424758551321;0.015561253738999336;0.015562588388061271;1.000171546770816;0.3299715957084407;1.0530998217522405
43.623324;1.0615862606714792;-2.2046815671660655e-08;6.891340702077483e-08;5.66239995225679e-09;-3.29353216285272e-09;1.0616050522276128;10.000822790855466;0.8335419605160002;0.01556127222376299;0.015562604075867077;1.0001738289575086;0.3299713980343366;1.0530964481866945
43.633324;1.0615857681250682;-2.2160564538385496e-08;6.822342798521662e-08;5.773299549887811e-09;-3.2130021514260815e-09;1.061606973397656;10.000804998959298;0.8335414211299658;0.015561290742659635;0.0155626180346861;1.0001761059563752;0.3299711954831687;1.0530930331005302
43.643324;1.061585289064542;-2.2261149722872817e-08;6.752575495421302e-08;5.908142835558809e-09;-3.120222149503541e-09;1.0616089069933006;10.000787187701151;0.8335408569990995;0.015561309355395073;0.015562630246666086;1.0001783757066927;0.32997098826603644;1.0530895821582933
43.653324;1.0615848253561047;-2.2346895050784986e-08;6.682181322724308e-08;6.066540475133811e-09;-3.014970899507377e-09;1.061610852731649;10.000769423489814;0.8335402678111481;0.015561328091951588;0.015562640730502123;1.0001806359060914;0.3299707769598529;1.0530861011776464
43.663324;1.0615843780275043;-2.241633646956557e-08;6.611350344475994e-08;6.2474826451321004e-09;-2.8962649750550435e-09;1.0616128098812405;10.000751779172973;0.8335396532144305;0.015561346958920938;0.015562649542733288;1.0001828833988897;0.32997056213415366;1.0530825958991363
43.673324;1.0615839467607668;-2.2468440046108537e-08;6.540299735419337e-08;6.44954375584358e-09;-2.762735014896967e-09;1.0616147785039685;10.000734336590725;0.8335390130213122;0.015561365949971971;0.015562656772651921;1.0001851131751838;0.329970344149573;1.0530790715417646
43.683324;1.0615835301582832;-2.250280342236393e-08;6.469231047120663e-08;6.67114887715025e-09;-2.6132088977277096e-09;1.0616167597666362;10.000717188661199;0.8335383476831865;0.01556138505002853;0.015562662526295533;1.0001873178822902;0.3299701231709391;1.0530755324090597
43.693324;1.061583126914688;-2.2519591990694127e-08;6.398299253303545e-08;6.910467546275766e-09;-2.446989196591239e-09;1.0616187548184806;10.000700439312332;0.8335376583566091;0.015561404245343066;0.015562666899761315;1.0001894887468823;0.3299698993948507;1.0530719818599201
43.703324;1.0615827370333968;-2.2519229143394934e-08;6.327629246229849e-08;7.1652094526451596e-09;-2.2638045341605134e-09;1.0616207635955126;10.000684194746905;0.833536946370324;0.015561423537056739;0.01556266996491483;1.0001916176156502;0.32996967333198995;1.0530684225054854
43.713324;1.0615823619703604;-2.2502187536432188e-08;6.257350920191838e-08;7.4328776942440176e-09;-2.063444145260712e-09;1.0616227849070106;10.000668552320924;0.8335362127175118;0.015561442939696822;0.015562671781512225;1.0001936984409752;0.32996944593040856;1.0530648563964617
43.723324;1.061582003930503;-2.2469062955737394e-08;6.187606803909909e-08;7.711155497428536e-09;-1.8452657665999179e-09;1.0616248175209098;10.000653600461263;0.833535458408142;0.01556146246697984;0.015562672404317267;1.0001957269572272;0.32996921835227483;1.0530612849609775
43.733324;1.0615816655428163;-2.2420762376496622e-08;6.118542846160572e-08;7.997876935845288e-09;-1.6081495087038694e-09;1.0616268608098722;10.000639426827586;0.8335346853091737;0.015561482125192004;0.015562671869249268;1.0001976995000332;0.32996899150672976;1.0530577086082338
43.743324;1.0615813499471571;-2.235844310528095e-08;6.050302861478629e-08;8.290853485032176e-09;-1.350991009935983e-09;1.0616289142651618;10.000626120332406;0.8335338965673871;0.015561501919898137;0.015562670189855469;1.0001996122142445;0.3299687657841572;1.0530541267312354
43.753324;1.0615810602528761;-2.228318153671014e-08;5.983019135591324e-08;8.588003638123304e-09;-1.0730823728737843e-09;1.0616309765047647;10.000613764901061;0.8335330962965364;0.01556152186173565;0.01556266737491405;1.000201460434039;0.3299685411851152;1.0530505387212066
43.763324;1.0615807988120278;-2.2195807182108352e-08;5.9168057891314816e-08;8.887632840082074e-09;-7.740864041414317e-10;1.0616330444653874;10.000602432133492;0.8335322887941005;0.015561541967125033;0.015562663444945642;1.0002032382937072;0.329968317483163;1.0530469449846898
43.773324;1.0615805672491698;-2.209706687549577e-08;5.851751211125537e-08;9.188421065246344e-09;-4.539772559634381e-10;1.0616351130461352;10.000592172896193;0.8335314778660854;0.015561562262355827;0.015562658437275848;1.0002049392715364;0.3299680941780374;1.0530433468141742
43.783324;1.0615803668554975;-2.198777938678958e-08;5.787890688502314e-08;9.489105765001707e-09;-1.1305639358261762e-10;1.0616371753390803;10.000583010313353;0.8335306665781804;0.015561582785308462;0.015562652406214707;1.0002065573463668;0.32996787047935844;1.0530397452703553
43.793324;1.061580198930657;-2.1868768009435548e-08;5.7251851411578144e-08;9.788306641241564e-09;2.481777992829536e-10;1.061639223497589;10.000574939429717;0.833529857614401;0.015561603575425199;0.015562645422162284;1.0002080877723005;0.3299676453980232;1.0530361398354111
43.803324;1.0615800649784386;-2.174076472584504e-08;5.663542467226682e-08;1.00846239037639e-08;6.291311920847468e-10;1.0616412501042516;10.000567929529414;0.8335290538792374;0.015561624661677077;0.01556263756331427;1.0002095272599842;0.32996741780278216;1.0530325281065553
43.813324;1.0615799666425323;-2.1604471131007873e-08;5.6028632514117884e-08;1.0376824182984353e-08;1.0289637156185496e-09;1.0616432488362864;10.000561927561552;0.8335282582847888;0.01556164606008278;0.015562628906517306;1.0002108744620877;0.32996718650841705;1.0530289068310397
43.823324;1.0615799053474562;-2.1460663910557336e-08;5.5430735494438e-08;1.0664006161570915e-08;1.4464972452833883e-09;1.061645213837609;10.000556867368521;0.8335274729376084;0.015561667773027;0.015562619532687325;1.000212130620318;0.32996695043525986;1.0530252728582248
43.833324;1.0615798820012368;-2.1310195958393986e-08;5.4841359211737815e-08;1.094555915646554e-08;1.8803736492190014e-09;1.0616471393983473;10.00055268191153;0.8335266987301234;0.015561689782407778;0.01556260953692948;1.0002132988760095;0.32996670874697676;1.0530216237194936
43.843324;1.0615798971367647;-2.1153849843049024e-08;5.42604640586931e-08;1.1220936986170139e-08;2.3291763288909402e-09;1.061649020584584;10.000549310184761;0.8335259352989757;0.0155617120491834;0.015562599029684957;1.0002143829584342;0.32996646092056847;1.0530179586236814
43.853324;1.0615799511394204;-2.099200656964749e-08;5.368835960306998e-08;1.1489546915020728e-08;2.791322223897458e-09;1.0616508535823024;10.000546699498642;0.8335251812155532;0.015561734527046142;0.0155625881276825;1.000215386925889;0.329966206792616;1.053014279445625
43.863324;1.061580044697963;-2.0824321566823786e-08;5.3125796434155396e-08;1.175080269736251e-08;3.264898603329567e-09;1.0616526352683477;10.000544809053181;0.8335244343574228;0.015561757169653714;0.015562576938541494;1.00021631548905;0.3299659466504201;1.0530105909855534
43.873324;1.061580179547739;-2.064979385323849e-08;5.257388425352256e-08;1.2004182907844777e-08;3.7477666109284265e-09;1.0616543625179007;10.000543608817855;0.8335236921595868;0.015561779916279318;0.015562565560246579;1.0002171742207602;0.3299656812159461;1.0530069001554117
43.883324;1.0615803582251873;-2.0467204175809063e-08;5.2033883577329385e-08;1.2249244185265178e-08;4.237929221022308e-09;1.0616560318425279;10.00054307066711;0.8335229519544581;0.015561802677962795;0.015562554096588996;1.000217969334855;0.3299654113681473;1.053003214096801
43.893324;1.0615805828123224;-2.027542621167948e-08;5.150714787469502e-08;1.2485708725132041e-08;4.733763690190263e-09;1.0616576400627338;10.000543162286917;0.8335222113663345;0.015561825347646073;0.015562542656561389;1.0002187064653862;0.32996513796925686;1.0529995389668052
43.903324;1.0615808543606833;-2.0073474436115837e-08;5.099518502784878e-08;1.2713602788273968e-08;5.2339572361226964e-09;1.0616591853961415;10.000543844541225;0.8335214685155831;0.01556184782218489;0.015562531340948364;1.0002193893129865;0.3299648621702999;1.0529958807549007
43.913324;1.061581173210378;-1.9860584749908177e-08;5.049961399446643e-08;1.2933238891708516e-08;5.737352770636189e-09;1.0616606671791713;10.000545068493473;0.8335207224524538;0.01556187001592582;0.01556252024351983;1.000220019672243;0.3299645858022749;1.0529922462459462
43.923324;1.0615815390129302;-1.963631477709329e-08;5.002194511000457e-08;1.3145093992580168e-08;6.242736072530852e-09;1.0616620848639493;10.000546775306827;0.8335199734513694;0.01556189186656635;0.01556250946099398;1.0002205986020234;0.32996431121268455;1.0529886423436443
43.933324;1.0615819503776989;-1.940056281351073e-08;4.95633364115008e-08;1.3349769738072046e-08;6.74854509366467e-09;1.0616634381618515;10.000548899042982;0.8335192223577874;0.015561913330984735;0.01556249909676886;1.000221127563801;0.3299640406939215;1.0529850750950496
43.943324;1.06158240489206;-1.915358811829108e-08;4.912450007505048e-08;1.3548019934036035e-08;7.2527716367464015e-09;1.0616647276267415;10.000551373051607;0.8335184695611694;0.015561934363123774;0.015562489258117651;1.0002216087912779;0.32996377631907015;1.0529815498839632
43.953324;1.061582899368407;-1.889591480689122e-08;4.8705770997230834e-08;1.3740732456979924e-08;7.753101135361725e-09;1.0616659544103504;10.000554138936796;0.8335177143855305;0.015561954890480694;0.015562480050556498;1.0002220444708272;0.3299635202661656;1.0529780720003623
43.963324;1.061583430007951;-1.8628077673327908e-08;4.830717084663799e-08;1.3928777265948336e-08;8.247049552435841e-09;1.0616671196837968;10.000557149317956;0.8335169549559102;0.015561974805047236;0.015562471569343813;1.0002224352849158;0.3299632747746942;1.0529746467465948
43.973324;1.0615839924797246;-1.8350457250450343e-08;4.792837559292301e-08;1.4112712059970187e-08;8.732089511097143e-09;1.061668224294195;10.000560363138627;0.8335161886018175;0.015561993967507012;0.015562463885512051;1.0002227800753172;0.3299630416470848;1.0529712795374118
43.983324;1.0615845821189585;-1.80633887409293e-08;4.7568797535958965e-08;1.4292599850744797e-08;9.205776710666242e-09;1.0616692686593907;10.000563746331926;0.8335154127231624;0.015562012231599497;0.015562457036466706;1.0002230769311506;0.32996282210946637;1.052967976438264
43.993324;1.061585194686678;-1.7767499089733704e-08;4.7227901203349896e-08;1.4468287801181383e-08;9.66586502649651e-09;1.061670252747932;10.000567281000102;0.8335146253635909;0.015562029480914872;0.01556245103607948;1.0002233239179217;0.3299626171812614;1.052964744738586
44.003324;1.0615858264975195;-1.746392232500669e-08;4.6905397204364353e-08;1.4639881768573446e-08;1.0110476162813361e-08;1.0616711759589106;10.00057096653735;0.8335138250028516;0.015562045642506142;0.015562445898142796;1.0002235188350603;0.3299624280289224;1.0529615926273381
44.013324;1.0615864733481577;-1.715410841974883e-08;4.660111026837134e-08;1.4807807837698972e-08;1.0538166761575128e-08;1.0616720375944118;10.000574805429109;0.8335130102797811;0.015562060674556927;0.015562441650129885;1.0002236590207316;0.3299622560938232;1.0529585280000655
44.023324;1.0615871303303797;-1.6839499174324062e-08;4.6314822237411984e-08;1.497253714351257e-08;1.0947803229828702e-08;1.061672838072067;10.000578785769498;0.83351218022274;0.015562074564798519;0.015562438325611203;1.0002237418626678;0.32996210298157996;1.0529555573337908
44.033324;1.0615877927976076;-1.6521535924245587e-08;4.6046188091434687e-08;1.51344985359232e-08;1.1338382485797183e-08;1.0616735792651502;10.000582872568367;0.8335113345816251;0.01556208733578403;0.015562435944748175;1.0002237656563666;0.3299619700530899;1.0529526846029464
44.043324;1.0615884571400676;-1.6201841154615218e-08;4.5794600982602634e-08;1.5294339561744846e-08;1.1708797010507022e-08;1.0616742636751142;10.000587011744715;0.8335104737159896;0.015562099028538676;0.015562434497956317;1.0002237297098246;0.3299618581140691;1.0529499103557936
44.053324;1.0615891211700572;-1.5882100090296847e-08;4.555914288773464e-08;1.5453166651248732e-08;1.2057599653275814e-08;1.0616748935008051;10.000591143018298;0.8335095978875027;0.015562109683884114;0.015562433940690868;1.0002236333575671;0.3299617676108826;1.0529472325146003
44.063324;1.0615897839151756;-1.5563815020772494e-08;4.533876229530597e-08;1.5612362391973887e-08;1.238302287596334e-08;1.0616754695328061;10.000595213914442;0.833508706536379;0.015562119343123421;0.015562434200658032;1.0002234749897176;0.32996169891722055;1.0529446488075858
44.073324;1.0615904450456568;-1.5248348583966312e-08;4.5132458303592395e-08;1.5773165189242048e-08;1.2683167635279919e-08;1.061675990492389;10.000599187425081;0.8335077983885971;0.015562128053467494;0.015562435196538035;1.0002232519011054;0.3299616524057564;1.05294215836403
44.083324;1.0615911045088249;-1.4937133208020396e-08;4.493921395614671e-08;1.5936451181983824e-08;1.2956064380389423e-08;1.0616764538118708;10.000603040369672;0.8335068723401852;0.01556213587435803;0.01556243685963905;1.0002229605838215;0.32996162861511297;1.0529397616302234
44.093324;1.0615917621393867;-1.4631755224870035e-08;4.475784787426588e-08;1.6102794949300876e-08;1.3199765166915603e-08;1.061676856979741;10.000606757981691;0.8335059282044964;0.015562142889044225;0.015562439144064313;1.0002225970444754;0.32996162831186066;1.0529374598636374
44.103324;1.0615924174051767;-1.4333994267570934e-08;4.458694404029554e-08;1.6272565286756036e-08;1.3412644472629497e-08;1.061677198632397;10.000610333295985;0.8335049666708642;0.015562149206201949;0.015562442021756624;1.000222157320437;0.32996165214811074;1.052935254837116
44.113324;1.0615930698887237;-1.404596771788536e-08;4.442474044845338e-08;1.644582986809046e-08;1.359359161864618e-08;1.0616774791529302;10.000613768808932;0.8335039887005861;0.01556215494465267;0.015562445470889516;1.0002216380851434;0.32996170042052453;1.052933148181452
44.123324;1.061593719814175;-1.3770167106095627e-08;4.4269103484521395e-08;1.6622272738212708e-08;1.3741901709477869e-08;1.0616776999966326;10.000617071052721;0.8335029950887651;0.015562160213092814;0.015562449467345871;1.0002210368861668;0.32996177321705256;1.0529311401523875
44.133324;1.061594367500462;-1.3509225652554e-08;4.411776084528384e-08;1.6801441697797075e-08;1.3857157679518883e-08;1.0616778621232672;10.000620244132019;0.8335019865471969;0.015562165096476043;0.015562453983734976;1.000220351990404;0.3299618705871089;1.0529292290649261
44.143324;1.06159501240814;-1.3265716173276891e-08;4.39686251275787e-08;1.6983067650197792e-08;1.3939328097364105e-08;1.0616779653885255;10.000623290517723;0.8335009640164247;0.015562169657857549;0.015562458991289422;1.000219581882602;0.3299619925529733;1.052927412129003
44.153324;1.061595653112666;-1.3042094776785107e-08;4.381998171483613e-08;1.716706831879263e-08;1.3988845828777892e-08;1.0616780094216598;10.000626214804946;0.8334999288484329;0.015562173953618367;0.015562464457140173;1.0002187247215284;0.32996213917868555;1.052925686577091
44.163324;1.0615962878471052;-1.2840444781800604e-08;4.3670462208352034e-08;1.7353405848945984e-08;1.4006395025049623e-08;1.0616779945434953;10.000629031302136;0.8334988826447729;0.015562178045241038;0.01556247034111004;1.0002177784948483;0.32996231082326233;1.052924050058146
44.173324;1.0615969144795443;-1.2662032129646919e-08;4.351895082974626e-08;1.75420427132408e-08;1.3992590629727063e-08;1.0616779214962115;10.0006317715049;0.833497826999276;0.015562181994226307;0.015562476603168018;1.0002167415934615;0.32996250831663315;1.05292250032084
44.183324;1.0615975303062377;-1.2507151972407243e-08;4.33645802593614e-08;1.773279872747436e-08;1.3947936466785897e-08;1.06167779042881;10.000634476471662;0.8334967636395653;0.01556218584854836;0.01556248321411865;1.0002156127080326;0.3299627328509597;1.0529210348211815
44.193324;1.061598132562343;-1.2375526589446753e-08;4.320678223390078e-08;1.7925183652097475e-08;1.3872991002938284e-08;1.061677600640202;10.000637179195632;0.8334956947588928;0.015562189637468575;0.015562490151158292;1.000214390264723;0.32996298575166794;1.0529196506706073
44.203324;1.0615987188823104;-1.2266935940134488e-08;4.304528562055008e-08;1.8118644236940636e-08;1.3768305949431373e-08;1.0616773512489555;10.000639899743138;0.8334946231870157;0.015562193377445162;0.015562497386154783;1.0002130724323233;0.3299632683433209;1.052918344750565
44.213324;1.0615992867630781;-1.2181432214467988e-08;4.28798861606498e-08;1.8312944063833123e-08;1.3634182076923878e-08;1.0616770414245749;10.000642656651767;0.8334935523996444;0.015562197082831668;0.015562504886016336;1.0002116576842968;0.3299635819221214;1.052917114166954
44.223324;1.0615998329555356;-1.2118992477932755e-08;4.271009349286267e-08;1.8508129646191927e-08;1.3470717950877183e-08;1.0616766703366252;10.000645475163143;0.8334924863881943;0.015562200768633051;0.015562512619234744;1.0002101453984749;0.32996392767556104;1.0529159570848472
44.233324;1.0616003537165104;-1.2079155552349603e-08;4.253505051219602e-08;1.8704293744724755e-08;1.3278177355871556e-08;1.0616762377693374;10.0006483787977;0.8334914294312501;0.015562204438291594;0.015562520558576895;1.0002085361158868;0.32996430649765995;1.0529148730535818
44.243324;1.0616008451627748;-1.2061067337639394e-08;4.235367387815251e-08;1.8901371768117274e-08;1.3057220888086877e-08;1.0616757445285399;10.000651374941954;0.83349038576063;0.015562208075676496;0.015562528684804613;1.000206831267283;0.3299647189581247;1.052913862263912
44.253324;1.0616013032025196;-1.2063846470283783e-08;4.216473395841583e-08;1.9098984200259665e-08;1.280887937284547e-08;1.0616751920986385;10.000654453209174;0.833489358993694;0.015562211660034998;0.015562536989613737;1.0002050328625227;0.3299651655237768;1.0529129247381674
44.263324;1.0616017233358972;-1.2086902066550574e-08;4.1966947082434114e-08;1.929657863575833e-08;1.2534479932525298e-08;1.0616745824409264;10.0006575933127;0.8334883511684316;0.015562215185021652;0.015562545472323755;1.0002031436483743;0.3299656466730397;1.0529120606765952
44.273324;1.0616021002825766;-1.2129931959735746e-08;4.175919019896606e-08;1.9493724717778374e-08;1.2235537012132069e-08;1.0616739181554204;10.000660770648814;0.8334873622200761;0.01556221865126474;0.015562554136478095;1.0002011676065379;0.32996616285441027;1.0529112712451567
44.283324;1.0616024277038634;-1.2192733535212382e-08;4.1540806771310576e-08;1.969014309394754e-08;1.1913730167339296e-08;1.0616732025750084;10.000663962294437;0.8334863909282255;0.01556222204133927;0.015562562991707551;1.0001991101391947;0.3299667145685804;1.052910558440216
44.293324;1.0616026986790663;-1.2275102327604237e-08;4.131182498593458e-08;1.9885505532450606e-08;1.1571058364680531e-08;1.0616724393642045;10.000667152549266;0.8334854362043524;0.015562225309158833;0.015562572054785739;1.0001969776106265;0.32996730234313426;1.0529099240371256
44.303324;1.0616029068573216;-1.2376781234793609e-08;4.107274308332477e-08;2.0079182631288546e-08;1.1209848480752714e-08;1.0616716314208854;10.000670331490863;0.8334844976265013;0.015562228391735902;0.01556258134231147;1.00019477724304;0.32996792638590344;1.052909368363469
44.313324;1.061603047310282;-1.2497219996632374e-08;4.082406328458508e-08;2.0270130790631092e-08;1.0832580206722224e-08;1.0616707799810352;10.000673487925415;0.8334835758662925;0.015562231227926262;0.015562590862318832;1.0001925175313489;0.32996858627124276;1.0529088900101424
44.323324;1.0616031164565691;-1.2635261068483672e-08;4.056622535857517e-08;2.0457067605313405e-08;1.0441844857914075e-08;1.0616698849240997;10.000676599936305;0.8334826727050659;0.015562233763137102;0.015562600616337;1.0001902075282325;0.32996928099032896;1.0529084872814907
44.333324;1.0616031115066513;-1.2789207177490986e-08;4.029992198474204e-08;2.0638743143229818e-08;1.0040435061378713e-08;1.061668945678142;10.000679628620713;0.8334817901653808;0.015562235935233008;0.01556261060636662;1.0001878550577321;0.3299700093389622;1.0529081598895467
44.343324;1.0616030296530707;-1.2957221707059245e-08;4.002626993019252e-08;2.081406329229859e-08;9.631294898086347e-09;1.0616679616751385;10.000682522134612;0.8334809301230054;0.015562237665255345;0.015562620836347518;1.0001854659359688;0.3299707702102951;1.0529079088307134
44.353324;1.0616028672008806;-1.313754666285135e-08;3.974675926708499e-08;2.0982078181523946e-08;9.217293938750044e-09;1.0616669323233767;10.000685226554596;0.8334800949719741;0.015562238868567887;0.015562631306810933;1.0001830447067837;0.3299715623964728;1.0529077354218803
44.363324;1.0616026198384285;-1.3328421670136638e-08;3.9463283756214e-08;2.1142087648838996e-08;8.801025215677736e-09;1.061665856763587;10.00068769311523;0.8334792879582047;0.015562239475859496;0.015562642010843569;1.0001805955453915;0.329972384256331;1.052907641167854
44.373324;1.061602284000236;-1.3528027466722384e-08;3.917823208525266e-08;2.129395946333037e-08;8.384661166403735e-09;1.0616647334315839;10.00068987818331;0.8334785124798552;0.01556223944765197;0.015562652939195783;1.0001781226837811;0.3299732337203487;1.0529076276806333
44.383324;1.0616018578520532;-1.373465883419366e-08;3.8894251440512304e-08;2.143826608436538e-08;7.969885060311486e-09;1.0616635600298667;10.000691741155833;0.8334777713179639;0.015562238772426148;0.01556266408519991;1.0001756307098013;0.32997410838543945;1.0529076962440505
44.393324;1.06160134163659;-1.3946868395181117e-08;3.861379379121275e-08;2.15760237238718e-08;7.558058407598479e-09;1.0616623346109673;10.00069324767429;0.8334770665013791;0.015562237457574893;0.015562675440234453;1.0001731245846426;0.32997500547226466;1.0529078481888412
44.403324;1.0616007376987684;-1.4163367916449725e-08;3.8338914292419446e-08;2.170840740661819e-08;7.150660152029884e-09;1.061661056675523;10.000694374887988;0.8334763992147723;0.015562235523932617;0.015562686989192828;1.0001706089859312;0.3299759219303748;1.0529080855996527
44.413324;1.0616000501865022;-1.4383037057499196e-08;3.807130067234194e-08;2.1836732298808904e-08;6.749660568826619e-09;1.0616597270156758;10.000695106686575;0.8334757696566282;0.01556223299586971;0.015562698710736199;1.000168087596888;0.3299768547450027;1.0529084106910442
44.423324;1.0615992844789068;-1.4605098577779623e-08;3.7812437021803745e-08;2.1962519847926767e-08;6.357383300692309e-09;1.0616583471804815;10.00069542454675;0.833475177252764;0.015562229892339227;0.015562710576706797;1.00016556314486;0.32997780112591124;1.0529088245253992
44.433324;1.0615984465440917;-1.4828940578197244e-08;3.7563842638970256e-08;2.2087341021261643e-08;5.976062292458308e-09;1.0616569195669534;10.000695308441733;0.8334746206372703;0.01556222623312342;0.015562722550089258;1.000163038092613;0.32997875856231;1.05290932654551
44.443324;1.061597543079658;-1.5053673647487263e-08;3.732705533364036e-08;2.2212495018253596e-08;5.607516610879303e-09;1.0616554479238016;10.00069474088846;0.8334740974179398;0.015562222046922513;0.015562734581128107;1.000160515810833;0.329979724932932;1.052909914463251
44.453324;1.061596582589361;-1.5278077441343838e-08;3.7103413962379804e-08;2.233891747847728e-08;5.252962615986656e-09;1.0616539376533456;10.00069370345543;0.8334736044648104;0.015562217366833131;0.015562746603777922;1.0001580015646312;0.3299806985212571;1.05291058451333
44.463324;1.0615955759833857;-1.5500994143155403e-08;3.689403909188069e-08;2.2467393706617885e-08;4.912940784040866e-09;1.061652395521147;10.000692169420493;0.8334731386766463;0.01556221222303836;0.015562758537218474;1.0001555020947528;0.3299816778751815;1.0529113327328101
44.473324;1.0615945360332102;-1.5721643280650694e-08;3.6699985800582166e-08;2.2598660287318787e-08;4.587272295837712e-09;1.0616508290625635;10.000690100170551;0.833472697910995;0.015562206639669578;0.015562770289388378;1.000153024373237;0.3299826619183173;1.052912156085302
44.483324;1.0615934763502055;-1.593955178415678e-08;3.6522268288209366e-08;2.2733212044933616e-08;4.2750165455118914e-09;1.0616492463094127;10.000687449295055;0.8334722813279173;0.01556220062829731;0.01556278175905157;1.0001505749535078;0.3299836502890805;1.052913052354396
44.493324;1.0615924101951377;-1.6154259505525125e-08;3.636169003472834e-08;2.2871202581910554e-08;3.9745230012146405e-09;1.0616476558978427;10.00068416933182;0.8334718885826677;0.01556219417915145;0.01556279283683694;1.0001481598606459;0.3299846432141725;1.0529140196750704
44.503324;1.0615913492181275;-1.6365020984681424e-08;3.621859348041792e-08;2.301263262428905e-08;3.6835622432153355e-09;1.061646066902346;10.00068021653198;0.8334715189015655;0.015562187261897153;0.015562803405376023;1.0001457844168917;0.32998564085869636;1.0529150567252494
44.513324;1.0615903028168325;-1.6570568626564963e-08;3.6092674095156554e-08;2.31574800040979e-08;3.3995988213257474e-09;1.0616444883514013;10.00067555671156;0.833471171138392;0.015562179835202673;0.015562813340439496;1.0001434527629605;0.32998664287728074;1.052916163195783
44.523324;1.0615892784452794;-1.6769074199164875e-08;3.598303387791788e-08;2.330565335536626e-08;3.1202980229904212e-09;1.0616429288009401;10.000670169020273;0.8334708443826485;0.015562171855504176;0.0155628225103946;1.0001411675020342;0.32998764837413785;1.0529173398860057
44.533324;1.0615882822386569;-1.6958298677473734e-08;3.588844540153039e-08;2.3456998805883632e-08;2.8440417612397316e-09;1.0616413956514805;10.000664042998958;0.833470538450282;0.015562163280777298;0.015562830767511429;1.000138930018435;0.3299886559760608;1.0529185887286254
44.543324;1.061587319546808;-1.713564612734127e-08;3.580757665812784e-08;2.361137917910635e-08;2.5701059968976925e-09;1.0616398945319507;10.000657174264903;0.8334702539455835;0.015562154072736555;0.015562837945553852;1.0001367408961641;0.32998966399048596;1.0529199123863835
44.553324;1.061586395713654;-1.7298238646668538e-08;3.5739120285087234e-08;2.3768732185631568e-08;2.2985036007008757e-09;1.0616384295149783;10.000649561539845;0.83346999149557;0.015562144209217484;0.015562843880166752;1.0001345999112496;0.3299906706413112;1.0529213131793684
44.563324;1.0615855163834815;-1.7443271233775098e-08;3.568186416017584e-08;2.3929088588959624e-08;2.0296727121095533e-09;1.061637003966367;10.000641203043998;0.833469750794426;0.015562133701346117;0.015562848429290663;1.0001325062680138;0.32999167422818987;1.052922792712962
44.573324;1.061584686362002;-1.7568281128768737e-08;3.5634606435401035e-08;2.4092531769974762e-08;1.7642027636248184e-09;1.0616356213566869;10.000632095364258;0.8334695306479495;0.015562122589665847;0.0155628514721909;1.0001304594357041;0.329992673200958;1.0529243520551395
44.583324;1.06158390848513;-1.767115283693662e-08;3.5596122336108526e-08;2.425912341289599e-08;1.5027409102929378e-09;1.0616342854176657;10.000622237800046;0.8334693296681788;0.015562110919269493;0.015562852903108035;1.000128459904127;0.3299936661864321;1.0529259912894566
44.593324;1.061583183840744;-1.7750299325371232e-08;3.556537094085152e-08;2.44288324929585e-08;1.2459715851878202e-09;1.0616329998272886;10.000611636129806;0.8334691464885913;0.01556209871915389;0.015562852630980456;1.0001265093212717;0.32999465190977056;1.0529277092769553
44.603324;1.0615825123996434;-1.7804971165368284e-08;3.554156981517398e-08;2.460155842268781e-08;9.947196741750817e-10;1.0616317680296308;10.00060029895168;0.8334689793431904;0.015562085996129921;0.01556285058129319;1.0001246101554595;0.32999562907380464;1.0529295041763227
44.613324;1.061581893419836;-1.7835192539983526e-08;3.552405402884959e-08;2.4777311990929453e-08;7.50142616045634e-10;1.061630593139329;10.000588234635096;0.8334688258325049;0.015562072740161425;0.015562846698719053;1.0001227650432447;0.3299965964278569;1.0529313739159767
44.623324;1.061581325903334;-1.7841334217338885e-08;3.5512264880360926e-08;2.495632893484238e-08;5.135523190972995e-10;1.0616294778129014;10.000575455463363;0.8334686835345055;0.01556205893845595;0.015562840943111762;1.0001209761848435;0.32999755304574646;1.052933316277335
44.633324;1.0615808090704129;-1.782368223994994e-08;3.5505749938273414e-08;2.5138904234139326e-08;2.8596682729774687e-10;1.0616284241279443;10.000561980304049;0.833468550587282;0.015562044590080109;0.015562833278603238;1.0001192454002752;0.32999849848843194;1.0529353284827108
44.643324;1.0615803430909196;-1.778233600824567e-08;3.550392093721605e-08;2.532504918914009e-08;6.803276674053049e-11;1.0616274334552027;10.000547834329442;0.8334684250655113;0.015562029710760488;0.015562823670103056;1.00011757447483;0.32999943265977594;1.0529374064684907
44.653324;1.0615799300612876;-1.7717456640435026e-08;3.550586135124181e-08;2.5514205350056815e-08;-1.3955161888863343e-10;1.061626506210985;10.00053305038812;0.8334683038578213;0.015562014331029593;0.015562812089649757;1.0001159651632492;0.3300003555771773;1.0529395448355556
44.663324;1.0615795741648504;-1.762937177668393e-08;3.5510551299029575e-08;2.5705200196626763e-08;-3.3552824537217437e-10;1.061625641510239;10.000517666471323;0.8334681822725802;0.015561998495369789;0.015562798524711706;1.000114418899901;0.33000126716883516;1.0529417378985801
44.673324;1.0615792807129503;-1.751839914826729e-08;3.5517245119846376e-08;2.589641197433965e-08;-5.179878713635289e-10;1.061624837170092;10.000501716887364;0.833468054470254;0.0155619822516278;0.015562782985847014;1.000112936351346;0.3300021670221184;1.0529439808087098
44.683324;1.0615790549551545;-1.738481576731189e-08;3.552553717280966e-08;2.6085977086019655e-08;-6.847907932826191e-10;1.0616240899150782;10.000485227797503;0.8334679144169008;0.01556196563342493;0.01556276551239753;1.0001115173641877;0.33000305434805344;1.052946269843301
44.693324;1.0615789011351702;-1.7229000702770417e-08;3.553510612261811e-08;2.627192556116495e-08;-8.339704656840015e-10;1.0616233953308025;10.000468221948209;0.8334677567173853;0.015561948666604791;0.015562746171065532;1.000110161600043;0.3300039282483521;1.0529486020791514
44.703324;1.0615788218962574;-1.7051589621399015e-08;3.5545303157332094e-08;2.645225422323286e-08;-9.637522692918524e-10;1.0616227480494882;10.000450725750959;0.8334675765576878;0.015561931389282574;0.015562725039650827;1.0001088690435704;0.33000478780189346;1.0529509748389052
44.713324;1.0615788185975903;-1.6853699253989645e-08;3.5554869532677306e-08;2.6625037987744893e-08;-1.0724489379100452e-09;1.0616221423906087;10.000432777204685;0.8334673690401904;0.015561913848514866;0.015562702181952643;1.0001076398878477;0.3300056318510888;1.0529533852159925
44.723324;1.061578892361272;-1.6636968495519887e-08;3.5562074765756736e-08;2.6788459781098135e-08;-1.1584467349679994e-09;1.0616215727229161;10.00041443148716;0.8334671287995864;0.015561896086101984;0.015562677639330301;1.0001064741858425;0.33000645890491076;1.0529558299722122
44.733324;1.0615790443705007;-1.640330790511502e-08;3.5565086547258526e-08;2.694065677111184e-08;-1.2201677441571593e-09;1.0616210334336296;10.00039575659244;0.8334668502897303;0.015561878138221569;0.015562651444170036;1.0001053716699786;0.33000726728340996;1.0529583056325367
44.743324;1.0615792751673991;-1.6154775446578457e-08;3.5562219972092437e-08;2.7079611329424203e-08;-1.2559802013122432e-09;1.061620519522165;10.000376825276021;0.833466528161759;0.015561860043774044;0.015562623631463244;1.0001043319651148;0.33000805537237365;1.0529608084800612
44.753324;1.061579584122423;-1.5893618701499502e-08;3.555197716668288e-08;2.7203222315348997e-08;-1.264251092638757e-09;1.0616200277626509;10.00035771226084;0.8334661570841251;0.015561841844958143;0.015562594243770485;1.0001033551497638;0.33000882196600034;1.0529633343478446
44.763324;1.0615799694815609;-1.562218115970962e-08;3.5533064678213363e-08;2.7309518214890687e-08;-1.2436441812043258e-09;1.0616195569956846;10.000338493832784;0.8334657315872548;0.015561823575951811;0.015562563343208656;1.0001024422033093;0.3300095664939765;1.052965878395145
44.773324;1.0615804287620614;-1.53427315251536e-08;3.550462211571176e-08;2.7396735581184694e-08;-1.1933551470294127e-09;1.061619107554479;10.000319247051383;0.8334652463447343;0.015561805260316528;0.015562531018558087;1.0001015947395957;0.3300102888819475;1.0529684354147664
44.783324;1.0615809590935223;-1.5057479609697317e-08;3.54664365663524e-08;2.7462969208117162e-08;-1.112996455710164e-09;1.0616186807136652;10.000300050376183;0.8334646961739239;0.015561786920584308;0.015562497366973935;1.00010081392917;0.33001098927426803;1.052971000460772
44.793324;1.0615815572386182;-1.476864912950856e-08;3.541868286051178e-08;2.7505867378611133e-08;-1.0023755976609612e-09;1.0616182781685413;10.000280985020495;0.833464075594723;0.015561768578285732;0.015562462469497058;1.0001000995877185;0.33001166795976095;1.052973568778273
44.803324;1.0615822199076947;-1.44782940632906e-08;3.536128406146997e-08;2.7522863292918254e-08;-8.614342091515817e-10;1.0616179016098344;10.000262132349945;0.8334633789397977;0.015561750243366963;0.015562426391819763;1.000099450366504;0.33001232546255777;1.0529761351860991
44.813324;1.0615829444946991;-1.4188063391916065e-08;3.529354044045383e-08;2.7511539984854185e-08;-6.902887679819815e-10;1.061617552572374;10.000243564515262;0.8334626013418865;0.015561731907783692;0.01556238920156674;1.0000988645118352;0.33001296266498525;1.052978694180033
44.823324;1.061583729276453;-1.3899210809759702e-08;3.5214428057729416e-08;2.7469805463840153e-08;-4.891839102341416e-10;1.0616172323470503;10.00022533675296;0.8334617396632242;0.015561713549820838;0.015562350975152229;1.0000983401769623;0.33001358080793636;1.0529812407501875
44.833324;1.0615845729158229;-1.361279273322561e-08;3.5123115580627794e-08;2.7396108606267644e-08;-2.582759810371571e-10;1.0616169414689696;10.000207494099111;0.8334607927410942;0.015561695138899155;0.015562311794129088;1.0000978752308576;0.33001418119503756;1.052983770710637
44.843324;1.061585473550063;-1.3329900584148226e-08;3.5019066023281043e-08;2.7289659058750068e-08;2.4312879193385516e-12;1.0616166790542667;10.000190086075756;0.8334597609820138;0.015561676630047575;0.015562271749369624;1.0000974674526961;0.3300147648923052;1.0529862805342347
44.853324;1.061586427681996;-1.3051769548747015e-08;3.490183636888885e-08;2.715038705376639e-08;2.927980480603842e-10;1.0616164433105884;10.000173167636975;0.8334586457731369;0.015561657958481283;0.01556223094666727;1.0000971153562581;0.33001533276531203;1.0529887674801328
44.863324;1.0615874302755532;-1.277971530538645e-08;3.477098256771247e-08;2.697864300685492e-08;6.122719892784336e-10;1.0616162329475975;10.000156783498792;0.8334574492337741;0.015561639047252234;0.015562189491373465;1.000096818353719;0.3300158856268825;1.0529912298205486
44.873324;1.0615884763065564;-1.2514984936816884e-08;3.4626146775889256e-08;2.6774758376338395e-08;9.598516104963126e-10;1.0616160476347307;10.000140956010565;0.8334561740730514;0.015561619821315653;0.015562147468691369;1.0000965760350313;0.3300164242828645;1.0529936667275366
