time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.883324;1.0615895615999804;-1.2258706922845082e-08;3.446716702253206e-08;2.6538784008779054e-08;1.3341398713944147e-09;1.0616158872172727;10.000125686504663;0.8334548234760114;0.01556160021866604;0.015562104948525888;1.0000963882954241;0.3300169494481324;1.0529960779094358
44.893324;1.0615906823618133;-1.2012027290016195e-08;3.4294080701946555e-08;2.6270671860129322e-08;1.7333449922779963e-09;1.061615750747661;10.00011096147894;0.8334534014158245;0.015561580202175278;0.015562061996364198;1.0000962566587641;0.33001746153101597;1.0529984629285507
44.903324;1.0615918348199849;-1.1776271576108926e-08;3.4107065119852515e-08;2.5970578307627298e-08;2.1552415962486153e-09;1.0616156357380666;10.000096755648384;0.833451913046654;0.01556155976470731;0.01556201867109449;1.000096184946638;0.33001796055038113;1.0530008201674017
44.913324;1.0615930154184685;-1.1553034299706702e-08;3.390639774421769e-08;2.56389310077183e-08;2.5973342169780002e-09;1.061615537718349;10.000083029246094;0.833450364682291;0.015561538916253686;0.0155619750274053;1.000096178141773;0.3300184462713068;1.0530031459326337
44.923324;1.0615942208078535;-1.1344125395023054e-08;3.3692446404037923e-08;2.527639472751224e-08;3.057252191015193e-09;1.06161545082288;10.000069723470626;0.8334487636910871;0.015561517668603383;0.015561931127996918;1.0000962401100872;0.3300189183118628;1.0530054340404331
44.933324;1.0615954469479583;-1.1151227148523849e-08;3.3465589206965574e-08;2.488384969239364e-08;3.53298203980425e-09;1.0616153693572359;10.000056766386164;0.8334471185890805;0.015561496031685582;0.015561887054413977;1.0000963715135598;0.33001937619438393;1.0530076762272398
44.943324;1.0615966882432102;-1.0975492583899418e-08;3.3226015438527185e-08;2.4462279008472864e-08;4.022786875285819e-09;1.0616152887336134;10.000044091016344;0.8334454388577054;0.015561474016001206;0.015561842909361833;1.0000965694391932;0.3300198193930982;1.0530098636164062
44.953324;1.0615979382250131;-1.08176124014765e-08;3.297364269780497e-08;2.4012673410653868e-08;4.524989206740845e-09;1.061615205096838;10.000031647349793;0.8334437341396028;0.015561451638851143;0.015561798809062295;1.0000968293191168;0.3300202473016826;1.0530119881189142
44.963324;1.0615991911667313;-1.0678406926965428e-08;3.2708307922351884e-08;2.353614431066859e-08;5.037810807672266e-09;1.0616151144447228;10.00001939853724;0.8334420133556228;0.015561428933714875;0.015561754879615043;1.000097147275077;0.33002065915288614;1.0530140426379164
44.973324;1.0616004429550863;-1.0559407333909313e-08;3.242998007758783e-08;2.3034001705834854e-08;5.559404333438321e-09;1.0616150119304053;10.000007310158423;0.8334402845640679;0.015561405954158511;0.015561711260036018;1.0000975207353808;0.33002105397949705;1.053016020403588
44.983324;1.061601690945438;-1.046285458265267e-08;3.2138738710314024e-08;2.250748017774589e-08;6.088009014469381e-09;1.0616148919050212;9.999995339103911;0.8334385555656695;0.01556138276838916;0.015561668097213951;1.0000979476129181;0.3300214306342418;1.0530179146370768
44.993324;1.061602933705268;-1.0391076529950335e-08;3.183464536135259e-08;2.1957556320619015e-08;6.622081091946394e-09;1.0616147487822811;9.999983428885766;0.8334368340348709;0.015561359452065129;0.015561625529502857;1.0000984254355232;0.33002178790507314;1.0530197199506255
45.003324;1.0616041709198785;-1.0345934446012561e-08;3.151780036153352e-08;2.1385424491193604e-08;7.160245394565067e-09;1.0616145779832824;9.999971516970648;0.833435126672668;0.015561336085382406;0.015561583664683706;1.000098951230132;0.33002212475272197;1.0530214344387765
45.013324;1.0616054029747748;-1.0328862481802956e-08;3.118860964236514e-08;2.07931217158264e-08;7.701088133048649e-09;1.0616143762910695;9.99995954709385;0.8334334387558566;0.015561312754412865;0.015561542569732129;1.0000995219574342;0.3300224405102443;1.0530230595053864
45.023324;1.0616066305588803;-1.0341151614913451e-08;3.084796933212798e-08;2.0183518821023887e-08;8.243094131959412e-09;1.0616141415620957;9.999947480036614;0.8334317744209766;0.0155612895524864;0.015561502286514886;1.0001001345611475;0.33002273485824046;1.0530245979210153
45.033324;1.0616078548358385;-1.0384058322945933e-08;3.049713858210787e-08;1.9559865574805857e-08;8.784766380348449e-09;1.0616138723227013;9.999935298033286;0.8334301366867334;0.015561266572028675;0.015561462851139855;1.000100785765956;0.3300230077082748;1.0530260529784896
45.043324;1.0616090776776257;-1.0458685786948493e-08;3.013742033458675e-08;1.8925427232855428e-08;9.324700435307137e-09;1.0616135677675156;9.999922996001928;0.8334285275868126;0.01556124388772173;0.015561424294183723;1.0001014726045916;0.33002325911678254;1.0530274290740498
45.053324;1.0616103014315128;-1.0565809412941567e-08;2.9770002867154786e-08;1.8283316870565985e-08;9.861593072890759e-09;1.0616132277862849;9.999910566423456;0.8334269488900439;0.015561221546311085;0.015561386636247196;1.0001021935077448;0.33002348912209006;1.0530287320718157
45.063324;1.0616115283157799;-1.070602501309142e-08;2.939611781844167e-08;1.7636474539121273e-08;1.0394174418774326e-08;1.0616128524750006;9.999897994742927;0.8334254026607224;0.015561199571222808;0.015561349896566531;1.0001029485597481;0.3300236976804;1.0530299688129845
45.073324;1.0616127596745197;-1.088018516125978e-08;2.9017273159038064e-08;1.6987724403133388e-08;1.0920995608524266e-08;1.0616124413818442;9.999885269564794;0.8334238911684861;0.015561177972521283;0.01556131411118936;1.0001037385093732;0.33002388478859435;1.053031146720213
45.083324;1.0616139954253052;-1.1089569900148933e-08;2.8635299409755342e-08;1.633977026397652e-08;1.1440271631754791e-08;1.061611993067239;9.999872395104514;0.83342241610193;0.01556115675084067;0.01556127934387868;1.0001045641715007;0.330024050423148;1.053032273891848
45.093324;1.06161523380458;-1.1335515796305536e-08;2.8252209608748865e-08;1.5695228455398065e-08;1.194999756351459e-08;1.0616115055448412;9.999859394502963;0.8334209774131482;0.015561135901377112;0.01556124567545292;1.0001054266848706;0.33002419422757967;1.0530333586615495
45.103324;1.0616164715234584;-1.1618821353695436e-08;2.7870021350701175e-08;1.5056873274995966e-08;1.2448217291557958e-08;1.0616109773928721;9.999846299922279;0.8334195729157281;0.015561115426928155;0.015561213185065521;1.0001063273481756;0.3300243151946329;1.0530344083224736
45.113324;1.0616177048860487;-1.1939404960010683e-08;2.7490738118238924e-08;1.4427701658827594e-08;1.2933300216847808e-08;1.0616104084107507;9.999833135360825;0.833418199074957;0.015561095352188456;0.015561181949782583;1.0001072671468714;0.3300244115994511;1.0530354284453078
45.123324;1.0616189308788058;-1.2296368473412818e-08;2.7116430565050707e-08;1.3810453607954981e-08;1.3404227054997199e-08;1.0616097991530147;9.99981991089064;0.8334168522749378;0.015561075725156354;0.015561152054767739;1.000108246541325;0.33002448142272567;1.0530364238709928
45.133324;1.0616201468307305;-1.268830830264522e-08;2.6749032174942357e-08;1.3207128704434026e-08;1.3860638580860066e-08;1.0616091498809095;9.999806629064672;0.833415529892;0.015561056599848952;0.015561123585039595;1.0001092651963834;0.33002452296217033;1.053037400070956
45.143324;1.061621349831547;-1.3113610948971088e-08;2.6389860478430713e-08;1.2619038301768392e-08;1.4302453447243334e-08;1.0616084600781972;9.999793286437445;0.8334142304778196;0.015561038014730931;0.01556109660058224;1.0001103219614222;0.3300245351220654;1.0530383632981897
45.153324;1.0616225364987466;-1.3570639919750498e-08;2.6039389305106615e-08;1.2047115523468936e-08;1.4729496961178884e-08;1.0616077287300052;9.99977987374177;0.8334129532404139;0.015561019988180208;0.015561071117860568;1.000111415532975;0.3300245173929936;1.053039320076957
45.163324;1.061623702261452;-1.405795931328517e-08;2.569751836599977e-08;1.1491936640503606e-08;1.5141474378263492e-08;1.0616069544487168;9.999766384517724;0.833411697815596;0.015561002528350024;0.015561047109525454;1.0001125448776629;0.3300244697334928;1.0530402768191294
45.173324;1.0616248411647085;-1.4574558381964043e-08;2.5364004185926127e-08;1.0953487420166505e-08;1.5538081712639304e-08;1.0616061350459;9.999752823637495;0.8334104641432442;0.015560985646345248;0.015561024521433266;1.000113708746547;0.33002439240420406;1.053041239627617
45.183324;1.0616259466102136;-1.5119810209243808e-08;2.503862825660611e-08;1.043121636806122e-08;1.591915684127704e-08;1.061605267583052;9.99973920919093;0.8334092522315426;0.015560969371504519;0.015561003288604115;1.00011490525375;0.33002428579580423;1.0530422141621865
45.193324;1.061627011835756;-1.5693168634556394e-08;2.4721103635552736e-08;9.924418933274397e-09;1.628482487851057e-08;1.0616043496205958;9.999725571265616;0.8334080624081999;0.015560953758243373;0.01556098333821652;1.0001161321930327;0.3300241504989688;1.0530432050165255
45.203324;1.0616280303625532;-1.6293968024270644e-08;2.4410971584920253e-08;9.432608553965771e-09;1.663552316468804e-08;1.061603380269417;9.99971194727974;0.8334068959404559;0.015560938867762043;0.015560964594116499;1.0001173872667535;0.33002398757982265;1.0530442146820842
45.213324;1.061628996567941;-1.6921506398970523e-08;2.4107622368720796e-08;8.955724604419968e-09;1.697187971182088e-08;1.0616023599921662;9.999698375536274;0.833405755467376;0.015560924734729855;0.0155609469863524;1.0001186677382823;0.33002379847602886;1.0530452430640267
45.223324;1.0616299059623016;-1.7575094466528853e-08;2.381035833203439e-08;8.49403722982841e-09;1.729444427032365e-08;1.061601290040268;9.999684895027222;0.8334046451274975;0.015560911358006378;0.015560930453686717;1.0001199702393866;0.3300235844566753;1.0530462882155125
45.233324;1.0616307560246734;-1.825380774074109e-08;2.3518340561037452e-08;8.04779876218121e-09;1.760356205346451e-08;1.0616001721734611;9.999671550152822;0.8334035703204303;0.015560898729255975;0.01556091494292261;1.0001212911620836;0.33002334633247277;1.0530473477020583
45.243324;1.061631547179915;-1.895628381372771e-08;2.323051309332822e-08;7.616912334004594e-09;1.789961206132946e-08;1.061599008532456;9.999658387707397;0.8334025368964282;0.015560886865194364;0.015560900412620446;1.0001226270886698;0.3300230847368928;1.053048419118607
45.253324;1.0616322823792785;-1.9680897895381568e-08;2.2945670397775827e-08;7.200825001211759e-09;1.818325083571512e-08;1.0615978017003265;9.99964544635247;0.8334015500503853;0.015560875812478163;0.015560886835213327;1.0001239745706767;0.3300228005720754;1.0530494996628266
45.263324;1.0616329661086483;-2.0426033111868843e-08;2.266258230791498e-08;6.7987986384308275e-09;1.8455301637446624e-08;1.0615965551312592;9.99963275639528;0.8334006140919765;0.01556086563263422;0.015560874196958315;1.0001253297109058;0.3300224951651781;1.0530505861849002
45.273324;1.0616336040072998;-2.1190162555166747e-08;2.2380057301262624e-08;6.410408979163845e-09;1.871632935299965e-08;1.061595273623249;9.999620351253798;0.833399733755613;0.015560856388888895;0.01556086249900939;1.0001266882618012;0.33002217015145807;1.0530516759730142
45.283324;1.0616342023700596;-2.1971854770733533e-08;2.2097079000638423e-08;6.035774289977094e-09;1.896635945853432e-08;1.0615939631070872;9.999608270283863;0.8333989154739562;0.015560848137100326;0.015560851750085924;1.000128045645639;0.33002182727174395;1.05305276720242
45.293324;1.0616347671706703;-2.2769831115887167e-08;2.1813088799318972e-08;5.675259771354296e-09;1.9205104121902992e-08;1.0615926299521832;9.999596548455473;0.8333981669032468;0.015560840916603666;0.01556084195217244;1.000129396783032;0.3300214682006545;1.053053858939267
45.303324;1.0616353033927397;-2.3583043490219568e-08;2.1527953583167597e-08;5.328962339380288e-09;1.9432254785633047e-08;1.061591280554941;9.999585208851338;0.8333974955745354;0.015560834748332043;0.015560833098821253;1.0001307363302896;0.330021094470324;1.0530549508745202
45.313324;1.061635814830476;-2.4410623169110583e-08;2.124147778892737e-08;4.99651566550625e-09;1.9647465162885435e-08;1.0615899210161588;9.999574263589293;0.8333969082982277;0.015560829640580923;0.015560825182210834;1.0001320591402576;0.33002070739759753;1.0530560422139097
45.323324;1.0616363040670571;-2.5251676513247742e-08;2.0953123521354886e-08;4.677305610392223e-09;1.9850343682780483e-08;1.0615885568714611;9.999563714974698;0.833396411387993;0.015560825596684291;0.015560818190340641;1.0001333607960803;0.33002030808588123;1.0530571306065402
45.333324;1.0616367730161556;-2.6105110395781425e-08;2.066215890619263e-08;4.370598190160508e-09;2.0040567653383942e-08;1.0615871934661185;9.999553554529244;0.8333960105179046;0.015560822615673556;0.015560812105068213;1.0001346381095462;0.3300198977140717;1.0530582127855135
45.343324;1.0616372237679863;-2.696953325484284e-08;2.0367811402274558e-08;4.075469040232571e-09;2.0217829239791164e-08;1.0615858364293926;9.99954376624056;0.8333957096472964;0.015560820682222289;0.015560806914872315;1.0001358890254113;0.3300194778041794;1.0530592863163544
45.353324;1.0616376587734768;-2.784323084868834e-08;2.0069258172469066e-08;3.7909497000234e-09;2.0381631096561308e-08;1.0615844915228578;9.999534335248494;0.8333955101835901;0.015560819765792265;0.015560802628028218;1.000137111942038;0.3300190500878415;1.053060350381679
45.363324;1.0616380808180241;-2.8724293081870698e-08;1.9765655968380438e-08;3.5162813471305983e-09;2.0531241880508663e-08;1.0615831643551341;9.999525253146116;0.8333954111821158;0.015560819831564805;0.015560799272568327;1.0001383051952475;0.3300186162095607;1.0530614050594789
45.373324;1.0616384930382827;-2.961073350390421e-08;1.9456275462829523e-08;3.250969349892719e-09;2.0665929836230162e-08;1.0615818602763718;9.999516516822085;0.8333954099782621;0.015560820841845487;0.015560796886396099;1.0001394670431083;0.33001817750907425;1.0530624502976527
45.383324;1.0616388978907685;-3.0500501622090655e-08;1.9140466087464014e-08;2.994866351052948e-09;2.0785381748722015e-08;1.061580584113361;9.999508128244972;0.8333955028769268;0.01556082275221065;0.015560795505894431;1.0001405958040077;0.33001773488860275;1.053063485244122
45.393324;1.061639295785915;-3.1391556383011694e-08;1.8817424104914512e-08;2.748296423411558e-09;2.0889922443887727e-08;1.0615793399020947;9.999500098594151;0.8333956855611562;0.015560825515857466;0.015560795165015621;1.0001416899136406;0.3300172888866054;1.0530645079689571
45.403324;1.0616396855073174;-3.228195338986742e-08;1.8486123173912617e-08;2.5118941657368466e-09;2.0980159197633467e-08;1.061578131057087;9.999492451716755;0.8333959528949232;0.015560829089147365;0.015560795904415968;1.0001427480268084;0.3300168399236199;1.0530655158826603
45.413324;1.0616400660241594;-3.316984227414275e-08;1.8145474038509916e-08;2.2863223929499537e-09;2.1056444845986523e-08;1.0615769604798095;9.9994852206092;0.8333962987666677;0.015560833430938595;0.015560797768745284;1.000143769337726;0.33001638840387276;1.0530665064056544
45.423324;1.0616404375226276;-3.4053487524334795e-08;1.779443107376884e-08;2.072226664195603e-09;2.1118837420759236e-08;1.0615758298694988;9.999478436451353;0.8333967164178078;0.0155608385019296;0.015560800788187976;1.000144753883484;0.33001593457751677;1.0530674771082176
45.433324;1.061640801299786;-3.493133622951764e-08;1.7431994634462318e-08;1.8702172005602487e-09;2.116749685412722e-08;1.0615747389195032;9.999472117893944;0.8333971989792772;0.01556084426647583;0.015560804968338908;1.0001457021797093;0.3300154784970157;1.0530684256481302
45.443324;1.0616411592341357;-3.580204181407457e-08;1.705723050433949e-08;1.680602097950194e-09;2.120295185745012e-08;1.0615736855269793;9.99946627215507;0.8333977399396147;0.015560850694224596;0.015560810295555522;1.0001466143785518;0.3300150202345349;1.0530693501307378
45.453324;1.0616415130024017;-3.666442419672181e-08;1.6669299786135346e-08;1.5032993552638054e-09;2.1225989446186385e-08;1.0615726665782679;9.999460908095323;0.833398333270228;0.015560857764414241;0.01556081673949663;1.0001474900238394;0.3300145600467991;1.053070249505509
45.463324;1.0616418638311846;-3.7517461223308235e-08;1.6267506246177604e-08;1.338226332651689e-09;2.1237305031709064e-08;1.0615716781518072;9.999456046947584;0.8333989734350131;0.015560865472521206;0.015560824251015442;1.0001483287257595;0.3300140983079201;1.0530711233357293
45.473324;1.0616422134605095;-3.83602961589965e-08;1.5851247705056167e-08;1.1856327606620194e-09;2.1237172714567806e-08;1.0615707153218188;9.999451722127448;0.8333996556316784;0.015560873834730853;0.015560832764016402;1.0001491310389152;0.33001363545332285;1.0530719712346777
45.483324;1.0616425652685118;-3.9192064320510125e-08;1.541983545728055e-08;1.0460911213717178e-09;2.122539129398515e-08;1.0615697725381337;9.99944797165285;0.8334003758484352;0.01556088288847816;0.015560842192570987;1.0001498989282123;0.33001317202418623;1.0530727925049954
45.493324;1.061642924169603;-4.001168521549012e-08;1.4972535744497106e-08;9.204202171642715e-10;2.1201396031493108e-08;1.0615688446448959;9.999444831254221;0.8334011305011186;0.015560892689951197;0.015560852430565037;1.0001506358928467;0.3300127085305732;1.0530735858789892
45.503324;1.0616432956507074;-4.081798190801416e-08;1.4508820411652378e-08;8.095237907888867e-10;2.1164282102518367e-08;1.0615679278458554;9.999442331538152;0.833401916082831;0.015560903302424168;0.015560863368384388;1.0001513466488583;0.33001224511608057;1.0530743494746364
45.513324;1.061643685181576;-4.160993659216838e-08;1.4028386584879048e-08;7.140553074018908e-10;2.1112832712632024e-08;1.0615670199276037;9.999440494374184;0.8334027289602501;0.015560914773128471;0.015560874905626038;1.0001520361802452;0.33001178147338184;1.0530750815109962
45.523324;1.0616440980738522;-4.238673280399797e-08;1.3531006698739594e-08;6.342364334922917e-10;2.1045684084066677e-08;1.061566119582085;9.999439328309052;0.833403565275862;0.015560927120006791;0.015560886947655419;1.000152709059712;0.33001131716706866;1.0530757812204614
45.533324;1.0616445392414828;-4.314764795713212e-08;1.3016483450855725e-08;5.700735104258282e-10;2.096158126107453e-08;1.0615652256466102;9.999438828153368;0.8334044213917878;0.015560940337970924;0.015560899406305588;1.0001533693417093;0.33001085196995;1.0530764485704298
45.543324;1.0616450129450765;-4.389184495392048e-08;1.2484573543147308e-08;5.217415978798889e-10;2.0859516769628913e-08;1.0615643372041834;9.999438978849318;0.8334052949396128;0.015560954406078808;0.01556091220243442;1.0001540200262857;0.3300103859249102;1.0530770828528953
45.553324;1.0616455228230035;-4.46181444591159e-08;1.1934834608119688e-08;4.898098847347447e-10;2.0738596449521617e-08;1.0615634541481096;9.999439759261026;0.8334061854828012;0.015560969289870765;0.015560925254017864;1.0001546623835638;0.3300099192012366;1.053077681396859
45.563324;1.0616460719495089;-4.5325060871218964e-08;1.136665271703392e-08;4.751454947774449e-10;2.0597901118126565e-08;1.0615625771203263;9.999441143297817;0.8334070938949211;0.015560984947939853;0.015560938470151234;1.0001552962922151;0.330009451919898;1.0530782392862625
45.573324;1.061646662420462;-4.601111917239619e-08;1.0779405897606075e-08;4.78532013501792e-10;2.0436533241298858e-08;1.0615617068857086;9.999443100478294;0.8334080211255155;0.015561001341082206;0.015560951771326655;1.00015592164778;0.33000898400609896;1.0530787502355408
45.583324;1.06164729495225;-4.667519106734564e-08;1.0172556657226901e-08;5.003993567062334e-10;2.025367640855472e-08;1.0615608439125859;9.999445600268322;0.833408967734368;0.015561018431398762;0.015560965111198895;1.0001565395965917;0.33000851504558326;1.053079207930788
45.593324;1.0616479694739012;-4.731661307804198e-08;9.545765429653968e-09;5.409903338410177e-10;2.0048546691426325e-08;1.0615599886674285;9.999448619234006;0.833409934384776;0.01556103617064939;0.015560978477804412;1.0001571523994126;0.33000804430731123;1.0530796070027257
45.603324;1.0616486861660088;-4.793504374212336e-08;8.899095189394557e-09;6.005928211822794e-10;1.9820270053014976e-08;1.0615591426185664;9.999452142700106;0.833410922316623;0.015561054496291781;0.01556099188423421;1.0001577623988753;0.330007571082967;1.0530799434666875
45.613324;1.0616494457771728;-4.853025803445327e-08;8.233271409758703e-09;6.793838321199756e-10;1.9567910296537217e-08;1.0615583089910894;9.999456161765638;0.8334119328722402;0.015561073335437214;0.015561005353793324;1.0001583714278373;0.3300070950963731;1.0530802146892608
45.623324;1.061650249322191;-4.910206655522232e-08;7.549820991162363e-09;7.77250458271789e-10;1.9290683122565067e-08;1.061557492502424;9.99946067269826;0.8334129663992104;0.015561092603921736;0.01556101890563031;1.0001589811946296;0.33000661662207353;1.0530804187203924
45.633324;1.0616510974514328;-4.9650378100988885e-08;6.850834335798062e-09;8.940365384516239e-10;1.8987980143437183e-08;1.0615566985848222;9.999465673915175;0.8334140215207969;0.015561112213773503;0.015561032562475438;1.0001595934712217;0.3300061363620051;1.0530805533837948
45.643324;1.0616519898590777;-5.017527183626381e-08;6.138537561359501e-09;1.029762786567275e-09;1.8659152476339126e-08;1.0615559328701365;9.99947116007495;0.8334150948735923;0.015561132093059853;0.01556104636709702;1.0001602093420736;0.33000565533530135;1.0530806162113153
45.653324;1.0616529256545222;-5.067697012754936e-08;5.415022621443634e-09;1.1843041639656646e-09;1.8303465353597703e-08;1.061555200714505;9.999477122714143;0.8334161813840778;0.015561152199647457;0.015561060368496991;1.0001608288671988;0.3300051747367565;1.0530806051854764
45.663324;1.0616539043140047;-5.115586268148456e-08;4.682227666638054e-09;1.356995302556182e-09;1.7920333339987184e-08;1.0615545063027205;9.999483554232315;0.8334172754649186;0.01556117252854952;0.015561074601285856;1.0001614514005346;0.3300046956334007;1.0530805190599175
45.673324;1.0616549259309467;-5.1612641035602543e-08;3.941985301547071e-09;1.5467462496998903e-09;1.7509556471320863e-08;1.06155385200873;9.999490445134203;0.833418372290164;0.015561193109856061;0.015561089106933922;1.00016207555258;0.3300042187816425;1.0530803570934058
45.683324;1.061655990874526;-5.2048364743892036e-08;3.1958879523761602e-09;1.7523193858112998e-09;1.7071375871759627e-08;1.0615532386418716;9.999497778409838;0.8334194682015675;0.015561213992188063;0.015561103968877964;1.0001626989493435;0.33000374481419525;1.053080118992038
45.693324;1.0616570998341046;-5.246447261744947e-08;2.4452323363539665e-09;1.9724029374526834e-09;1.6606505567115768e-08;1.0615526662224826;9.999505530071168;0.833420560385318;0.015561235231627063;0.015561119307425786;1.0001633182480154;0.33000327438770766;1.0530798050488173
45.703324;1.061658253837938;-5.286275932807564e-08;1.6912082283564277e-09;2.205728894002009e-09;1.611630895413764e-08;1.0615521349943413;9.999513675021634;0.8334216461812258;0.015561256889678366;0.01556113524342983;1.000163929572369;0.33000280805351323;1.0530794161077097
45.713324;1.0616594528720826;-5.3245166782961606e-08;9.348302369973886e-10;2.4512783130095163e-09;1.5602766467518584e-08;1.0615516463091899;9.99952219166663;0.833422722967352;0.015561279024253902;0.015561151870350688;1.0001645292862866;0.3300023462239521;1.0530789531482936
45.723324;1.0616606940962972;-5.36134904547152e-08;1.7674298287219553e-10;2.708321511508808e-09;1.5068003713935835e-08;1.061551202449474;9.999531059646403;0.8334237890659811;0.015561301680991253;0.015561169245832448;1.0001651143569654;0.33000188925017004;1.053078416314707
45.733324;1.061661971739653;-5.39691812171526e-08;-5.824859475168033e-10;2.9761972665368013e-09;1.4513913132489676e-08;1.0615508055015768;9.999540253247957;0.833424844178579;0.015561324897603954;0.015561187394532428;1.0001656818629796;0.3300014373482089;1.0530778042884505
45.743324;1.061663277987298;-5.431319995530016e-08;-1.3420364895599826e-09;3.2539485464172192e-09;1.3942172255483294e-08;1.0615504566992555;9.99954973716662;0.8334258886478684;0.015561348710965305;0.015561206319123761;1.0001662286260153;0.3300009906320866;1.0530771147664935
45.753324;1.0616646033431478;-5.464600675066079e-08;-2.1011071334076585e-09;3.540064360907083e-09;1.3354283583059268e-08;1.0615501562756333;9.999559465708353;0.8334269229264828;0.015561373156467462;0.015561226010839401;1.000166751769302;0.3300005495415681;1.053076345254305
45.763324;1.0616659366866947;-5.496774347160739e-08;-2.8592776793466643e-09;3.832499331841598e-09;1.2751455342507218e-08;1.0615499032348432;9.999569388319989;0.8334279480222176;0.015561398265255507;0.01556124645236054;1.000167249006639;0.3300001152887383;1.0530754936792448
45.773324;1.0616672662724118;-5.527841846795996e-08;-3.616339354535425e-09;4.128933771703342e-09;1.2134559334018128e-08;1.0615496960589108;9.999579463640503;0.8334289661530802;0.015561424061847812;0.015561267622035805;1.0001677176901442;0.3299996897729909;1.0530745588634824
45.783324;1.061668581780244;-5.557800609370613e-08;-4.371903548601077e-09;4.4271125240429574e-09;1.1504244467748301e-08;1.0615495344900625;9.999589671496826;0.8334299807838995;0.015561450558923976;0.015561289497402885;1.0001681541714693;0.32999927506749444;1.0530735408716743
45.793324;1.0616698754867768;-5.586655751859443e-08;-5.125113771633528e-09;4.7250880171846574e-09;1.0860989539497615e-08;1.06154942047161;9.999600010741197;0.8334309961473926;0.015561477751059337;0.015561312045457808;1.0001685550055137;0.3299988730432869;1.053072441774174
45.803324;1.0616711416537465;-5.6144440354459496e-08;-5.874344344182446e-09;5.021214825366043e-09;1.0205053890042526e-08;1.061549357481216;9.999610490415597;0.8334320167122777;0.015561505613691507;0.015561335207329748;1.0001689188252394;0.3299984852088667;1.053071266615623
45.813324;1.0616723752286124;-5.641250858121046e-08;-6.617197809271583e-09;5.3139922241851246e-09;9.536568343874552e-09;1.0615493496268147;9.999621126580408;0.8334330465065874;0.015561534109985;0.015561358896945102;1.0001692468455183;0.3299981126565779;1.0530700233876997
45.823324;1.061673570933216;-5.667182616455741e-08;-7.3509551185047505e-09;5.601993591031314e-09;8.855795604956692e-09;1.061549401389277;9.999631939949372;0.8334340884777874;0.015561563194567436;0.015561383016986459;1.000169541836661;0.32999775629031003;1.0530687220241794
45.833324;1.0616747235689792;-5.692318763095382e-08;-8.072913191750832e-09;5.883787230708162e-09;8.163150657358527e-09;1.061549517648671;9.999642951839386;0.833435144620546;0.015561592806962558;0.015561407476711347;1.0001698070609764;0.3299974170804999;1.053067373416084
45.843324;1.0616758292603243;-5.716707237936452e-08;-8.780510764143822e-09;6.157760969796681e-09;7.458794314853273e-09;1.0615497036130646;9.999654181571994;0.8334362167148026;0.015561622865373742;0.01556143219614899;1.0001700460510092;0.3299970960488786;1.0530659885846068
45.853324;1.0616768858762557;-5.740396567182118e-08;-9.471572192777626e-09;6.42207465148252e-09;6.74234123522286e-09;1.0615499642683532;9.999665643192193;0.8334373068052557;0.015561653270843741;0.015561457093434776;1.000170262718766;0.3299967942233019;1.0530645779364947
45.863324;1.0616778921689245;-5.7634457863837084e-08;-1.0144470845486393e-08;6.674827433974648e-09;6.013047205715348e-09;1.0615503033320708;9.999677344868637;0.8334384170354119;0.015561683917880483;0.015561482069692495;1.0001704612697881;0.32999651262110524;1.0530631511651336
45.873324;1.0616788469519673;-5.785910795855037e-08;-1.0797978197987597e-08;6.914345045785077e-09;5.2701412118034824e-09;1.0615507226033412;9.999689290490613;0.8334395494514564;0.015561714700260297;0.015561507009682436;1.0001706456670145;0.3299962521456914;1.0530617178292025
45.883324;1.0616797492009693;-5.807840693795321e-08;-1.1431016331373452e-08;7.1394227713504094e-09;4.5130708794041655e-09;1.061551222653982;9.999701474500286;0.833440706448895;0.015561745513809977;0.015561531792172678;1.0001708186141052;0.32999601348617214;1.0530602875059163
45.893324;1.061680599165943;-5.829280602357905e-08;-1.2042528601336834e-08;7.349232765925218e-09;3.741698489766805e-09;1.061551804194345;9.999713871536878;0.8334418909077322;0.015561776261762542;0.015561556293274102;1.0001709810283874;0.32999579698731324;1.0530588690219849
45.903324;1.061681399511464;-5.8502693254130414e-08;-1.2631531098337901e-08;7.54293996354483e-09;2.9563733764309998e-09;1.061552468135792;9.999726431574166;0.8334431052402046;0.015561806852142911;0.01556158038716392;1.0001711324195701;0.3299956025068982;1.0530574700260875
45.913324;1.0616821551717126;-5.870839751172204e-08;-1.3197273919406978e-08;7.719558670706638e-09;2.1578544553293073e-09;1.0615532146317606;9.99973908534744;0.8334443505296925;0.015561837188063244;0.015561603950564974;1.000171271229775;0.32999542948300525;1.053056097471729
45.923324;1.061682872309569;-5.8910215702272577e-08;-1.3739318413400735e-08;7.878210354249498e-09;1.3472264088367711e-09;1.0615540429418222;9.999751753923647;0.8334456268453443;0.015561867167827344;0.015561626866184545;1.000171395308054;0.32999527717990446;1.053054758164638
45.933324;1.0616835573666725;-5.9108410335529484e-08;-1.4257530555161668e-08;8.018250346119595e-09;5.259114777873116e-10;1.0615549518381526;9.999764354969805;0.8334469345460981;0.01556189669048886;0.015561649025193898;1.0001715031124356;0.3299951448898188;1.0530534594198457
45.943324;1.0616842165149503;-5.9303270642561105e-08;-1.475209130459955e-08;8.139078262434896e-09;-3.043442987669275e-10;1.061555939907294;9.999776808685077;0.8334482751844221;0.015561925656718125;0.015561670329933632;1.0001715944271379;0.32999503209391906;1.0530522096280617
45.953324;1.0616848554446459;-5.9495083243542607e-08;-1.5223407383697188e-08;8.24011230949551e-09;-1.1416979065838838e-09;1.0615570055874164;9.999789040641998;0.8334496508352377;0.015561953977399026;0.015561690702558797;1.0001716696857408;0.329994938564012;1.0530510180039123
45.963324;1.0616854790149102;-5.968382859950908e-08;-1.5671832517189906e-08;8.320913927005074e-09;-1.984522644491944e-09;1.0615581464349217;9.999800973019335;0.8334510631416755;0.015561981590817809;0.015561710097369556;1.000171728867491;0.32999486415055057;1.0530498940077917
45.973324;1.0616860909305341;-5.9868992835744e-08;-1.6097371884103355e-08;8.381048164267182e-09;-2.8315419638439393e-09;1.0615593585433654;9.999812520450496;0.8334525133981374;0.015562008466263834;0.015561728500321755;1.0001717710582951;0.3299948084214543;1.0530488469702217
45.983324;1.061686694246485;-6.004981137271141e-08;-1.6499605902980557e-08;8.419843757502423e-09;-3.6817013999658067e-09;1.0615606370744568;9.99982360340873;0.8334540026007098;0.015562034591247989;0.015561745918669484;1.0001717948265934;0.3299947706112376;1.0530478859202452
45.993324;1.061687292228106;-6.022565368545187e-08;-1.6877948452253e-08;8.436359074789248e-09;-4.533851416513489e-09;1.061561976915306;9.9998341581665;0.8334555308452397;0.015562059964135937;0.01556176237206925;1.0001717991855705;0.3299947497072796;1.05304701925516
46.003324;1.0616878882599037;-6.039612692130715e-08;-1.7232070980188744e-08;8.429605947219457e-09;-5.3866013927833935e-09;1.061563372552482;9.99984413075655;0.833457097031036;0.01556208460206772;0.01556177788720411;1.0001717844836018;0.32999474438491433;1.0530462539425327
46.013324;1.0616884850822492;-6.056081440784281e-08;-1.7562135684160097e-08;8.398921878687117e-09;-6.238511680733718e-09;1.0615648176070573;9.999853468537442;0.8334586993554438;0.015562108551537609;0.015561792500955848;1.0001717523199571;0.3299947531265584;1.0530455949585535
46.023324;1.061689084767657;-6.071897037298322e-08;-1.7868837449048294e-08;8.34411505261436e-09;-7.088141033049714e-09;1.0615663046752042;9.999862119660078;0.8334603360115959;0.015562131883430896;0.015561806264470457;1.0001717048169112;0.3299947745822947;1.0530450454717295
46.033324;1.061689689373982;-6.086954824089703e-08;-1.8153493037391203e-08;8.265300785346485e-09;-7.933835040038765e-09;1.0615678255515766;9.999870037636212;0.8334620053446161;0.015562154669869013;0.015561819235445423;1.0001716441985167;0.32999480760730937;1.0530446075384279
46.043324;1.061690301367501;-6.101151527602242e-08;-1.8417966669944115e-08;8.162774745635949e-09;-8.773784525493224e-09;1.0615693716692436;9.999877186317024;0.833463705625145;0.015562176966455857;0.015561831470409042;1.0001715727007128;0.3299948509175257;1.0530442831260383
46.053324;1.0616909240960175;-6.114398978403244e-08;-1.866423036119379e-08;8.036979182203252e-09;-9.606362802087112e-09;1.061570934461885;9.999883541272803;0.8334654350838754;0.015562198812290203;0.015561843028962574;1.0001714923703022;0.32999490305280077;1.0530440751080374
46.063324;1.0616915625196535;-6.126602976747924e-08;-1.889407276117937e-08;7.8884396896035e-09;-1.0430254089711052e-08;1.0615725056215266;9.999889084500593;0.8334671921036346;0.015562220228863449;0.015561853979620526;1.0001714044925651;0.3299949628630046;1.053043987505998
46.073324;1.0616922229601025;-6.137645824355495e-08;-1.910916988753272e-08;7.717737725146864e-09;-1.1244249460323852e-08;1.0615740777044156;9.999893797674108;0.8334689752649126;0.015562241216102795;0.015561864398113183;1.0001713088869852;0.32999502979089146;1.053044024473837
46.083324;1.0616929113484703;-6.147392517388884e-08;-1.9310946981658586e-08;7.525565317465526e-09;-1.2046958647794544e-08;1.0615756447066502;9.999897663285683;0.8334707831807047;0.01556226176144798;0.015561874363352178;1.000171203870369;0.3299951035852709;1.0530441886166981
46.093324;1.061693631909544;-6.155702387658294e-08;-1.9500252532640218e-08;7.312806407097063e-09;-1.2836770704056177e-08;1.0615772015877654;9.999900672122473;0.8334726138830029;0.0155622818564521;0.015561883955441844;1.0001710872583374;0.32999518391944954;1.05304448015717
46.103324;1.0616943877573395;-6.162436567222209e-08;-1.967746208261245e-08;7.08052603691668e-09;-1.3612256719023985e-08;1.0615787433910233;9.999902822813503;0.8334744643084736;0.015562301506770128;0.01556189324829767;1.0001709573028301;0.3299952703182589;1.0530448977174551
46.113324;1.0616951821818417;-6.167461192917111e-08;-1.9842929350837875e-08;6.8298199827191145e-09;-1.4372702953976004e-08;1.0615802650744763;9.999904109682936;0.8334763306534668;0.015562320728593726;0.015561902295331985;1.0001708126579194;0.3299953624300964;1.0530454395506952
46.123324;1.0616960188391817;-6.170650899822622e-08;-1.999722570685115e-08;6.561710723002352e-09;-1.5118203714390266e-08;1.061581761087806;9.999904514027477;0.833478208706532;0.015562339534193646;0.015561911122062032;1.0001706522365097;0.32999546033765903;1.0530461038536238
46.133324;1.0616969004088705;-6.171901735151294e-08;-2.0141022351975186e-08;6.277149785890591e-09;-1.5849251280886104e-08;1.0615832246418007;9.999904006694921;0.8334800934665421;0.015562357920557643;0.015561919734441829;1.0001704753923892;0.3299955644733696;1.0530468885402005
46.143324;1.0616978269828277;-6.171143026389067e-08;-2.0274876993888596e-08;5.976961374657768e-09;-1.6566221860663407e-08;1.0615846485283116;9.999902554864821;0.8334819792466612;0.015562375870779946;0.01556192813319488;1.0001702819469533;0.32999567524870405;1.0530477910849052
46.153324;1.0616987958269726;-6.168327477830942e-08;-2.0399246312282352e-08;5.661728196887741e-09;-1.7269056718404938e-08;1.0615860269793562;9.999900127098545;0.8334838607659023;0.015562393365584312;0.01556193631714622;1.0001700720709594;0.3299957929181644;1.0530488083466185
46.163324;1.0616998024046396;-6.163407789114888e-08;-2.0514666249747722e-08;5.331752097600322e-09;-1.7957298006914633e-08;1.0615873563984426;9.99989669651032;0.8334857341763368;0.01556241039165423;0.015561944284957371;1.000169846069032;0.32999591767078357;1.053049936839344
46.173324;1.06170084136154;-6.156327237141899e-08;-2.0621724015667756e-08;4.987153377906833e-09;-1.863045415568438e-08;1.0615886349433636;9.99989224309309;0.8334875974458031;0.015562426939603803;0.015561952051455503;1.0001696044549937;0.3299960496065071;1.0530511735070547
46.183324;1.0617019069961284;-6.147028021065589e-08;-2.0720916589008534e-08;4.62798519432945e-09;-1.9288248470157198e-08;1.0615898622370545;9.999886756353693;0.8334894501575925;0.015562443008377686;0.01556195965622061;1.0001693486165453;0.3299961887839198;1.0530525160987674
46.193324;1.061702993573811;-6.135460930845275e-08;-2.0812725096871976e-08;4.254208277490677e-09;-1.9930371729890702e-08;1.0615910391591068;9.999880239299745;0.8334912929657323;0.01556245861793413;0.015561967152588988;1.0001690810774804;0.32999633549163726;1.0530539632819493
46.203324;1.0617040955571928;-6.121595446087396e-08;-2.08977744876696e-08;3.865674783464114e-09;-2.055614680915209e-08;1.0615921670639439;9.999872708851687;0.8334931269278517;0.015562473804755747;0.01556197459995538;1.0001688048238275;0.3299964903422002;1.0530555147615894
46.213324;1.0617052075145845;-6.105434960871142e-08;-2.097683975347255e-08;3.4623271185670283e-09;-2.1164568253641305e-08;1.0615932467953557;9.999864188570605;0.8334949526150127;0.015562488603578381;0.015561982058758632;1.0001685227297017;0.3299966540695747;1.0530571705555807
46.223324;1.0617063240884208;-6.087019968607491e-08;-2.1050759709826696e-08;3.0444141446822712e-09;-2.1754473963315942e-08;1.0615942781952314;9.999854703555572;0.8334967693636107;0.015562503037526376;0.01556198957514664;1.000168237449096;0.32999682730824625;1.0530589296657333
46.233324;1.0617074406234657;-6.066406299282682e-08;-2.1120394906259363e-08;2.6124424359947934e-09;-2.2324766071842368e-08;1.0615952602843368;9.99984428350453;0.8334985753323553;0.015562517119630753;0.01556199717144168;1.0001679512054213;0.32999701045577445;1.0530607895791146
46.243324;1.0617085536621163;-6.043635852029907e-08;-2.1186602829915393e-08;2.1670099404650266e-09;-2.2874723015588056e-08;1.061596191490207;9.999832963385643;0.8335003679177814;0.015562530860702802;0.015562004858538073;1.0001676661827805;0.3299972037092992;1.0530627467860332
46.253324;1.0617096606489373;-6.018725852732333e-08;-2.1250196445741938e-08;1.7087320066465521e-09;-2.34040454997175e-08;1.061597069260369;9.99982078033458;0.8335021435826234;0.015562544270103519;0.015562012654418193;1.0001673859289006;0.32999740731602517;1.053064797367981
46.263324;1.0617107599233835;-5.991681613637248e-08;-2.1311848027985436e-08;1.2382418904770653e-09;-2.391266991303574e-08;1.0615978898510248;9.999807775695238;0.8335038977677882;0.015562557345736873;0.015562020585476904;1.0001671158396397;0.32999762173982944;1.053066937307344
46.273324;1.061711851296218;-5.962515086983139e-08;-2.1372009605151473e-08;7.562478438382101e-10;-2.440063869640521e-08;1.0615986492407836;9.999793998030897;0.8335056260477077;0.01556257006887923;0.01556202867568636;1.0001668613180965;0.3299978474552671;1.0530691625274822
46.283324;1.0617129359393223;-5.931255282187632e-08;-2.143111363475124e-08;2.6355889279085826e-10;-2.486797236499347e-08;1.0615993443121305;9.99977949976575;0.8335073253382008;0.015562582401656689;0.015562036938750965;1.000166625358882;0.329998084522803;1.0530714685227374
46.293324;1.0617140151371498;-5.8979537457507824e-08;-2.1489922431961697e-08;-2.3905679142301377e-10;-2.531461527314435e-08;1.0615999733403323;9.999764331817758;0.8335089937087912;0.015562594283141959;0.015562045370868381;1.0001664082565231;0.3299983323155958;1.0530738497407204
46.303324;1.0617150891326412;-5.8626853952144424e-08;-2.1549591693124417e-08;-7.510198897299371e-10;-2.5740608711981322e-08;1.0616005359808967;9.999748543665861;0.8335106297377124;0.015562605641562038;0.015562053944048405;1.0001662090181458;0.32999858952574407;1.053076299222585
46.313324;1.0617161572799556;-5.82553813389456e-08;-2.1611420958153766e-08;-1.2719492955583616e-09;-2.614618968540033e-08;1.0616010326283292;9.999732186828421;0.8335122324819001;0.015562616419432492;0.015562062610321682;1.000166025916128;0.3299988544286187;1.0530788091070802
46.323324;1.0617172188066626;-5.786598353947864e-08;-2.1676616506094082e-08;-1.8017483508569149e-09;-2.6531552862126295e-08;1.0616014636845;9.999715313906908;0.8335138016039225;0.01556262658220866;0.015562071315311284;1.0001658563014897;0.3299991252546536;1.0530813714774911
46.333324;1.0617182728272971;-5.745951787930427e-08;-2.1746265217139417e-08;-2.340689994310183e-09;-2.6896605649209543e-08;1.0616018298371304;9.999697975646352;0.8335153368802748;0.015562636102435065;0.015562080007791652;1.0001656973576971;0.3299994003976785;1.053083978101217
46.343324;1.0617193182066373;-5.70370324566036e-08;-2.1821378958470536e-08;-2.8892879879771447e-09;-2.724104593578992e-08;1.0616021325547615;9.99968022059756;0.8335168374906233;0.0155626449393668;0.015562088643440929;1.0001655470360518;0.3299996784773663;1.0530866195643607
46.353324;1.0617203541747504;-5.659989281932808e-08;-2.190280868730184e-08;-3.4481244519289315e-09;-2.7564636070818038e-08;1.0616023743376501;9.9996620895427;0.8335183021109585;0.015562653030959097;0.01556209719241485;1.0001654038354055;0.3299999583276405;1.0530892857545706
46.363324;1.0617213803776155;-5.6149647323076776e-08;-2.1991083475526876e-08;-4.017652616896576e-09;-2.7867378603515278e-08;1.061602559300092;9.999643605862637;0.8335197295197748;0.015562660294802872;0.015562105647726301;1.0001652658447773;0.33000023888658064;1.0530919674340746
46.373324;1.0617223958186468;-5.5687812673651174e-08;-2.208634229199225e-08;-4.597978919165326e-09;-2.8149562036517096e-08;1.0616026933555796;9.999624775866835;0.833521119028263;0.015562666628842606;0.015562114025507279;1.0001651302692403;0.33000051920022067;1.05309465692502
46.383324;1.0617233986734875;-5.521578800130354e-08;-2.218845011720804e-08;-5.1889066390300285e-09;-2.8411916275903754e-08;1.0616027837248192;9.999605597064253;0.8335224706678809;0.015562671918323369;0.01556212236523303;1.000164993911596;0.3300007985444955;1.0530973478841505
46.393324;1.0617243874918818;-5.473479568963255e-08;-2.229718899432208e-08;-5.790246998458442e-09;-2.865583794712328e-08;1.0616028386614997;9.999586066482948;0.8335237849558428;0.015562676055026531;0.0155621307317255;1.0001648537428671;0.33000107643051496;1.0531000355916247
46.403324;1.0617253616423403;-5.424584503700167e-08;-2.2412317543076204e-08;-6.40204223374445e-09;-2.8883373229504736e-08;1.0616028673621842;9.99956619543277;0.8335250628476913;0.015562678956718022;0.015562139200024874;1.000164707162969;0.33000135257184604;1.0531027173866145
46.413324;1.0617263200550116;-5.374993597122194e-08;-2.253351792901696e-08;-7.024492554951585e-09;-2.9096935148971104e-08;1.061602878925534;9.999546025838379;0.8335263063699172;0.015562680571162845;0.015562147830615693;1.0001645523042377;0.33000162690977053;1.0531053920710385
46.423324;1.0617272600922782;-5.3248295251729165e-08;-2.266023810458604e-08;-7.657699683511538e-09;-2.9298885699136984e-08;1.0616028805180513;9.99952562610009;0.8335275187443777;0.015562680867889273;0.015562156665055667;1.0001643878300657;0.330001899567538;1.0531080588779407
46.433324;1.061728178089318;-5.2742359554191286e-08;-2.2791413407779374e-08;-8.301468968245678e-09;-2.9491070096925684e-08;1.0616028769737458;9.999505068221275;0.8335287034026834;0.015562679831895004;0.01556216573928253;1.000164212206915;0.3300021706957576;1.0531107173038246
46.443324;1.0617290705117781;-5.223364651662788e-08;-2.2925464892507755e-08;-8.955366725388801e-09;-2.9674612305689964e-08;1.0616028724539222;9.999484412043978;0.8335298629076012;0.015562677457905095;0.015562175094894947;1.0001640238136922;0.33000244026428377;1.0531133676533035
46.453324;1.0617299342063835;-5.1723560810851484e-08;-2.306072285049441e-08;-9.61891410598754e-09;-2.9850022801596055e-08;1.0616028718407635;9.99946370799669;0.8335309985161354;0.015562673747114997;0.015562184784267939;1.0001638219220192;0.3300027077982559;1.0531160111126694
46.463324;1.0617307662028632;-5.121317926741623e-08;-2.3195704940235883e-08;-1.0291640972863252e-08;-3.001729009147445e-08;1.0616028804067537;9.99944300811694;0.83353211011237;0.015562668714955652;0.015562194872194844;1.0001636070834747;0.3300029723638853;1.0531186491513584
46.473324;1.0617315641279435;-5.0703171147441734e-08;-2.33290243374061e-08;-1.097303978871237e-08;-3.017601911813776e-08;1.0616029028882195;9.999422369937488;0.8335331961516065;0.015562662402167833;0.015562205435785131;1.0001633806630565;0.33000323310539814;1.0531212831155914
46.483324;1.0617323268322296;-5.019380531238096e-08;-2.345921867640052e-08;-1.166253921883551e-08;-3.032568796390733e-08;1.0616029431406977;9.999401850046816;0.8335342537466103;0.015562654881184615;0.015562216555233748;1.0001631441979013;0.3300034897397493;1.053123914262909
46.493324;1.061733054381269;-4.968506041114929e-08;-2.3584585700011284e-08;-1.2359502810299269e-08;-3.046573566227165e-08;1.0616030042460056;9.999381497851388;0.8335352791133888;0.015562646251341686;0.015562228287429111;1.0001628988071003;0.33000374237876495;1.0531265437380515
46.503324;1.0617337476886508;-4.917690229852247e-08;-2.37031606707698e-08;-1.3063254599455984e-08;-3.0595459918509565e-08;1.0616030889008645;9.999361358336147;0.833536268155876;0.015562636623363532;0.015562240641388888;1.0001626452478232;0.3300039911588304;1.0531291721399973
46.513324;1.0617344081353277;-4.866953494701218e-08;-2.3812878796548745e-08;-1.3772995476063873e-08;-3.071394536907293e-08;1.0616031999357118;9.999341478642458;0.8335372168229994;0.01556262610708078;0.015562253583011693;1.0001623851090795;0.3300042363315122;1.053131799010212
46.523324;1.0617350368419125;-4.816347970489319e-08;-2.3911611407404717e-08;-1.4487649541837782e-08;-3.082012741542859e-08;1.061603340073271;9.999321905190051;0.8335381215068856;0.01556261480621095;0.015562267065444804;1.0001621216775909;0.33000447853615;1.0531344226450787
46.533324;1.0617356341630488;-4.7659578299360266e-08;-2.39970904444897e-08;-1.5205927098561545e-08;-3.091294502219404e-08;1.0616035110518272;9.99930267280048;0.8335389797611346;0.015562602820005957;0.015562281059300267;1.0001618592507509;0.33000471867542036;1.053137039761333
46.543324;1.061736200309432;-4.715890597546589e-08;-2.4066985886284257e-08;-1.5926505862284227e-08;-3.099144790682534e-08;1.0616037135912788;9.999283801134606;0.8335397907943994;0.015562590250651197;0.015562295564641187;1.0001616020939084;0.3300049574720862;1.0531396451987818
46.553324;1.061736736459621;-4.666249823141596e-08;-2.411912447825281e-08;-1.664802076037535e-08;-3.1054766725353535e-08;1.0616039477686654;9.999265302044822;0.8335405552216233;0.015562577206913805;0.015562310605339146;1.0001613535946692;0.3300051951540567;1.0531422327463826
46.563324;1.0617372450852514;-4.617111376469311e-08;-2.4151675933095067e-08;-1.7368906745219674e-08;-3.110202401104984e-08;1.0616042124990466;9.999247187126011;0.8335412742817578;0.015562563804869567;0.015562326215114802;1.0001611149842826;0.3300054314202391;1.0531447964926528
46.573324;1.0617377290156358;-4.568531435557537e-08;-2.4163134924558292e-08;-1.808741077701066e-08;-3.1132289023348205e-08;1.0616045053747067;9.999229470136903;0.8335419490634809;0.015562550170975022;0.015562342425259975;1.0001608846524284;0.33000566564830414;1.0531473311756234
46.583324;1.0617381902281104;-4.5205704937096187e-08;-2.4152183383178424e-08;-1.880188671217047e-08;-3.114446072926977e-08;1.0616048239982487;9.99921216811715;0.8335425801897399;0.015562536438576921;0.01556235926380464;1.0001606593185517;0.3300058972175767;1.0531498315585888
46.593324;1.0617386298654288;-4.4732953339323724e-08;-2.4117701207771973e-08;-1.9510976802747855e-08;-3.113712363843808e-08;1.0616051674865845;9.999195301390333;0.833543168142897;0.015562522728349057;0.015562376759862925;1.0001604360041148;0.33000612564307186;1.05315229188109
46.603324;1.0617390489530818;-4.426747618373499e-08;-2.405893409068428e-08;-2.0213381623048702e-08;-3.110862325403073e-08;1.0616055371062478;9.999178888947744;0.8335437137339436;0.015562509127346214;0.015562394936046048;1.0001602129926672;0.330006350535545;1.0531547060859765
46.613324;1.0617394483148608;-4.380916393690966e-08;-2.397559053560573e-08;-2.0907610356522602e-08;-3.105723319560747e-08;1.0616059360608965;9.999162943565551;0.8335442181216615;0.01556249569341907;0.01556241379398836;1.0001599894281146;0.33000657166789665;1.0531570684925844
