time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.623324;1.0617398281691353;-4.335748710975782e-08;-2.3867687603991423e-08;-2.159215562282684e-08;-3.0981194120808564e-08;1.061606368354548;9.999147473609142;0.8335446828564435;0.01556248247853578;0.01556243331063771;1.0001597644584352;0.33000678899904873;1.053159374053578
46.633324;1.0617401882485222;-4.2911737039987174e-08;-2.3735331442188918e-08;-2.226579792361135e-08;-3.0878718489140633e-08;1.0616068375496757;9.9991324857841;0.8335451103263061;0.015562469536358106;0.015562453444457067;1.0001595368351484;0.33000700248586884;1.0531616182169277
46.643324;1.061740527655302;-4.247118964370798e-08;-2.3578767406657875e-08;-2.292750102883125e-08;-3.074812683064685e-08;1.061607346623383;9.999117984371914;0.8335455038127465;0.015562456909296413;0.015562474142590656;1.000159304995024;0.3300072119850578;1.0531637968734757
46.653324;1.0617408441315674;-4.203525483234894e-08;-2.339856428245538e-08;-2.3576071575399842e-08;-3.0588190256356186e-08;1.061607898312091;9.999103975490014;0.8335458668035747;0.015562444623716058;0.015562495348093598;1.0001590673743639;0.3300074173860055;1.0531659062700147
46.663324;1.0617411337558293;-4.1603484490335224e-08;-2.3195632018104638e-08;-2.4210128243139028e-08;-3.039853851218235e-08;1.0616084948293993;9.999090477810313;0.8335462022750934;0.015562432699072723;0.015562517010396518;1.0001588228046339;0.33000761874124723;1.0531679429399305
46.673324;1.061741391431489;-4.117549714081075e-08;-2.297116172778503e-08;-2.482841982716941e-08;-3.0179723604914936e-08;1.0616091372936167;9.999077528873757;0.8335465125518159;0.015562421158304342;0.015562539097270891;1.0001585704747755;0.3300078162913723;1.0531699041006881
46.683324;1.0617416118163712;-4.0751031597761857e-08;-2.272662961687069e-08;-2.5430148279138203e-08;-2.993273837991254e-08;1.0616098256392208;9.999065177619913;0.8335467997366562;0.015562410041684422;0.015562561602060846;1.0001583096334405;0.33000801037510796;1.0531717880717457
46.693324;1.0617417905289341;-4.03299250094427e-08;-2.2463770081514703e-08;-2.6015089503163802e-08;-2.965847085445693e-08;1.0616105589032134;9.99905346773749;0.833547066037677;0.015562399414940134;0.01556258454274888;1.0001580399626606;0.3300082011951467;1.053173593935514
46.703324;1.0617419249692015;-3.991184230845967e-08;-2.2184437736387448e-08;-2.6583505655331424e-08;-2.9357577811018597e-08;1.0616113351630112;9.999042428049547;0.8335473131902923;0.015562389362261361;0.015562607950153252;1.0001577622301816;0.33000838866849;1.053175320917361
46.713324;1.0617420142223082;-3.949609162190555e-08;-2.189038610551242e-08;-2.7135832859571743e-08;-2.903053490486233e-08;1.0616121510157661;9.999032076111991;0.8335475412503605;0.01556237998119594;0.015562631850385164;1.0001574782149472;0.3300085725464414;1.0531769684288281
46.723324;1.0617420586400492;-3.9081808904914054e-08;-2.158307262192919e-08;-2.7672181492425677e-08;-2.867763978261611e-08;1.0616130012083274;9.99902243096321;0.8335477479382535;0.015562371380996363;0.015562656256165004;1.000157190444982;0.33000875253867473;1.0531785365655648
46.733324;1.061742059525789;-3.866833615477778e-08;-2.1263605438360704e-08;-2.819202615561554e-08;-2.8299204844081547e-08;1.0616138787965383;9.999013526615695;0.8335479290842485;0.015562363671814535;0.015562681168769377;1.0001569020820817;0.3300089282213127;1.0531800259448334
46.743324;1.0617420189484081;-3.825543398560918e-08;-2.093282707782509e-08;-2.869427994710091e-08;-2.7895896965969072e-08;1.0616147756786247;9.999005409585696;0.8335480797105663;0.015562356954144837;0.015562706578514373;1.0001566162408941;0.3300090989004577;1.0531814368365213
46.753324;1.061741939910051;-3.784312905587415e-08;-2.0591453187314104e-08;-2.917747795499396e-08;-2.7468865493948788e-08;1.0616156830876842;9.998998122743222;0.8335481952028452;0.015562351317083606;0.015562732464713586;1.0001563350904894;0.3300092636376489;1.0531827689334459
46.763324;1.0617418262551406;-3.743143260013604e-08;-2.0240200923096716e-08;-2.9640043095883646e-08;-2.7019580009317457e-08;1.0616165915943485;9.99899169895741;0.833548272248309;0.01556234683861326;0.015562758802594886;1.0001560595632242;0.3300094213698413;1.0531840220963438
46.773324;1.0617416817982301;-3.7020303051992216e-08;-1.9879880805766354e-08;-3.008059731500033e-08;-2.6549526386186683e-08;1.0616174906794378;9.99898616678968;0.833548309224243;0.01556234358301887;0.015562785572043809;1.0001557896151143;0.33000957095500255;1.0531851967249937
46.783324;1.0617415096559364;-3.660976010616018e-08;-1.9511455142702894e-08;-3.049803611148332e-08;-2.6059941811652832e-08;1.061618368852173;9.998981552833428;0.8335483061403279;0.01556234159608583;0.015562812765548188;1.000155524480356;0.33000971124885375;1.0531862932397216
46.793324;1.0617413123276187;-3.619984502366313e-08;-1.9136132767022975e-08;-3.089138704612971e-08;-2.5551820569086777e-08;1.061619214821274;9.998977878033115;0.833548264441473;0.01556234090388535;0.01556284039059224;1.0001552625959733;0.3300098413647577;1.053187311542684
46.803324;1.061741091829724;-3.5790500970011436e-08;-1.87554840628699e-08;-3.1259596425625824e-08;-2.5026166286797066e-08;1.0616200187556757;9.998975155549097;0.8335481864640252;0.015562341515024619;0.015562868459153516;1.0001550015277276;0.33000996094422325;1.0531882507456538
46.813324;1.0617408496842495;-3.538156716505801e-08;-1.8371460226512962e-08;-3.160148933679887e-08;-2.4484085552085864e-08;1.0616207729240803;9.998973392948576;0.8335480746946312;0.015562343418882001;0.01556289697165103;1.0001547380144795;0.33001007012461575;1.0531891092398444
46.823324;1.0617405872873886;-3.497283985997558e-08;-1.7986294852813174e-08;-3.191616970123142e-08;-2.392662888263408e-08;1.0616214719465988;9.998972593424822;0.833547931616282;0.015562346586753966;0.015562925904776249;1.0001544679379009;0.3300101692173398;1.0531898851434627
46.833324;1.0617403067283906;-3.456418524157328e-08;-1.7602280616080922e-08;-3.220357016626494e-08;-2.3354657206384103e-08;1.0616221125593313;9.998972753579748;0.8335477600439114;0.015562350985937508;0.015562955211256913;1.0001541865345032;0.3300102584265456;1.053190576666315
46.843324;1.0617400117015887;-3.415572888344139e-08;-1.7221565412484174e-08;-3.246465418441737e-08;-2.276875514843338e-08;1.061622692991098;9.998973862983751;0.8335475630147017;0.015562356595603037;0.01556298482750452;1.000153888655744;0.3300103377242763;1.0531911830014824
46.853324;1.0617397082691837;-3.374802485995106e-08;-1.6846154236665764e-08;-3.270119275198914e-08;-2.2169345347183223e-08;1.0616232127287062;9.998975905510898;0.8335473431324347;0.015562363410764347;0.015563014674728988;1.0001535686148877;0.3300104068040135;1.0531917058197728
46.863324;1.0617394049708886;-3.3342095405204523e-08;-1.647797154554957e-08;-3.291524640475873e-08;-2.1557055263539e-08;1.0616236728401898;9.998978853426188;0.8335471020511909;0.015562371437758876;0.01556304466160835;1.0001532201258672;0.33001046506071774;1.053192149502477
46.873324;1.0617391114688584;-3.2939287850477635e-08;-1.6118858035148844e-08;-3.3108555447892146e-08;-2.093279120582809e-08;1.0616240762713718;9.998982656777242;0.8335468404494973;0.015562380687846699;0.015563074697117924;1.0001528366242558;0.3300105116124058;1.053192520024104
46.883324;1.0617388361012268;-3.2541056265809366e-08;-1.577057343789751e-08;-3.328219043790302e-08;-2.0297502695951496e-08;1.0616244278124483;9.998987247679361;0.8335465586977882;0.01556239117118048;0.015563104701207838;1.0001524119835374;0.33001054545168457;1.0531928239167136
46.893324;1.0617385843492038;-3.2148928552724616e-08;-1.5434762929698945e-08;-3.343660958484869e-08;-1.9652134621902776e-08;1.0616247337006437;9.998992561213203;0.8335462578346112;0.0155624028915488;0.015563134606128553;1.0001519414614508;0.33001056568349596;1.0531930668074372
46.903324;1.0617383588848566;-3.176463494983586e-08;-1.5112799551635408e-08;-3.3571918439684524e-08;-1.899782294795884e-08;1.0616250005414758;9.998998549768302;0.833545939615967;0.015562415837995372;0.015563164349857564;1.0001514219363863;0.33001057174188836;1.053193251656259
46.913324;1.0617381601575648;-3.139002142165505e-08;-1.4805631324875434e-08;-3.3688085857334656e-08;-1.8336153811117105e-08;1.06162523391552;9.999005181706963;0.8335456056883497;0.015562429975376938;0.015563193866420506;1.00015085172348;0.33001056353545927;1.0531933787289658
46.923324;1.0617379873588495;-3.1026775968852824e-08;-1.4513845412036756e-08;-3.3785061376352505e-08;-1.7669284567148223e-08;1.0616254377529795;9.999012436958372;0.8335452572982792;0.015562445243953596;0.015563223083173584;1.0001502311368757;0.33001054145054537;1.0531934471700355
46.933324;1.0617378395671297;-3.067640998880871e-08;-1.4237952708980494e-08;-3.386282072983479e-08;-1.6999806775913663e-08;1.061625614576207;9.999020304904155;0.8335448955862712;0.01556246156820909;0.015563251927943143;1.0001495630234434;0.3300105063567094;1.0531934563868242
46.943324;1.0617377160585337;-3.0340391174959646e-08;-1.397864674416571e-08;-3.39213573896499e-08;-1.633047409982212e-08;1.0616257659744968;9.99902877634394;0.8335445213474167;0.015562478862216874;0.015563280340234763;1.000148851850328;0.33001045980264393;1.0531934065071074
46.953324;1.0617376156907872;-3.0019983454215957e-08;-1.3736775784560835e-08;-3.396074076230806e-08;-1.566391469382069e-08;1.0616258932476044;9.999037833190899;0.8335441342134183;0.015562497027788575;0.015563308279578048;1.0001481018787703;0.3300104040904625;1.0531932979782734
46.963324;1.0617375361896746;-2.971602769989806e-08;-1.3513117663050598e-08;-3.398125134750223e-08;-1.500238229786629e-08;1.061625998196131;9.99904745189746;0.8335437321674559;0.015562515961592473;0.015563335722690327;1.0001473161413719;0.3300103419949033;1.053193130857337
46.973324;1.0617374740932781;-2.9429052693209754e-08;-1.3308199215560956e-08;-3.398347595876014e-08;-1.434775530793699e-08;1.0616260833898128;9.999057614825098;0.8335433120740829;0.015562535572344325;0.015563362651184293;1.0001464969280407;0.3300102764449355;1.0531929040347654
46.983324;1.0617374257356258;-2.9159429086211468e-08;-1.3122215087788323e-08;-3.3968302237423197e-08;-1.3701818029806898e-08;1.0616261516903753;9.999068308268455;0.8335428707363269;0.015562555784107151;0.015563389043895901;1.0001456468286256;0.33001021041797446;1.0531926146850372
46.993324;1.0617373884016519;-2.8907379067386633e-08;-1.295508838764746e-08;-3.393670149780244e-08;-1.3066447974224883e-08;1.0616262055563912;9.999079511191262;0.8335424053120652;0.015562576528494788;0.015563414879470213;1.0001447690525556;0.3300101468738401;1.0531922586918319
47.003324;1.0617373605290865;-2.867317586040572e-08;-1.280660982082752e-08;-3.388946180382865e-08;-1.2443527082726467e-08;1.0616262465798;9.999091191081991;0.8335419131787082;0.0155625977482378;0.015563440143759115;1.0001438669997937;0.33001008849760827;1.0531918316686808
47.013324;1.061737341329295;-2.8457535352208346e-08;-1.2676438119118117e-08;-3.3827201888608604e-08;-1.1834731463784144e-08;1.0616262754568384;9.999103306002304;0.8335413921027618;0.015562619404913014;0.015563464835291994;1.0001429438140668;0.33001003752727665;1.0531913299647098
47.023324;1.0617373304234652;-2.8261654932702267e-08;-1.2563902504056172e-08;-3.375050458461264e-08;-1.1241324972467729e-08;1.0616262925618691;9.999115808241797;0.8335408406900976;0.015562641469278861;0.015563488958990809;1.0001420019849998;0.33000999586716095;1.053190751728292
47.033324;1.0617373276930469;-2.808674971582632e-08;-1.2467732331677239e-08;-3.3659877014102816e-08;-1.0664057506825955e-08;1.0616262986760832;9.999128645380289;0.8335402585274998;0.01556266389707049;0.015563512506192789;1.0001410431993745;0.3300099650021278;1.053190097274873
47.043324;1.0617373331997921;-2.7933624488715074e-08;-1.2385928701374048e-08;-3.355563415851755e-08;-1.0103213800538159e-08;1.0616262947368242;9.99914176048266;0.8335396460813316;0.015562686617991815;0.015563535437431998;1.0001400689629352;0.3300099456072053;1.053189368483561
47.053324;1.0617373467513753;-2.7802634121337992e-08;-1.231590184692293e-08;-3.3437979615653094e-08;-9.558765363547463e-09;1.061626280755201;9.999155103588766;0.833539004877126;0.015562709548922141;0.015563557686143018;1.0001390811113904;0.33000993750905366;1.053188568553335
47.063324;1.0617373676720088;-2.7693803717086797e-08;-1.2254760654680828e-08;-3.330733406615952e-08;-9.030504570585662e-09;1.0616262551462952;9.999168641996869;0.8335383377468941;0.015562732609209828;0.015563579185422413;1.0001380814376775;0.3300099401701774;1.0531877022499074
47.073324;1.0617373952073976;-2.7606734859829777e-08;-1.2199618628758402e-08;-3.31645560809501e-08;-8.518121096084533e-09;1.0616262151405107;9.999182350771534;0.8335376485936505;0.015562755722294142;0.015563599896463474;1.0001370715517535;0.3300099530530169;1.0531867756778623
47.083324;1.0617374288594057;-2.754036545174654e-08;-1.2147897155193836e-08;-3.301083727630436e-08;-8.021349879194145e-09;1.061626157816928;9.999196199556232;0.8335369417822254;0.015562778807512926;0.015563619812313693;1.0001360535724246;0.33000997562212026;1.0531857959609918
47.093324;1.0617374681974663;-2.7492979772389238e-08;-1.2097552304483984e-08;-3.2847535619642345e-08;-7.540154194627501e-09;1.0616260803636801;9.999210147231956;0.8335362216427581;0.015562801774767692;0.015563638939462453;1.0001350308103463;0.3300100073517192;1.053184770932351
47.103324;1.061737512668926;-2.746243564969814e-08;-1.204704382341043e-08;-3.26760145212896e-08;-7.074830292502152e-09;1.061625979560749;9.999224138591119;0.8335354921715498;0.015562824540234865;0.015563657279747537;1.0001340077876355;0.3300100477950113;1.053183708167098
47.113324;1.0617375622563117;-2.7446266742102187e-08;-1.199510828369473e-08;-3.249741350163499e-08;-6.6259919504418145e-09;1.061625851861891;9.999238111295186;0.8335347569046304;0.01556284705576977;0.015563674825526903;1.0001329895803783;0.33001009659274627;1.0531826139861
47.123324;1.0617376183146072;-2.7441662467915902e-08;-1.1940645539591409e-08;-3.2312577788369206e-08;-6.194380782466965e-09;1.0616256940174158;9.999252010934578;0.8335340190018296;0.015562869315790696;0.015563691569512947;1.0001319811899143;0.33001015348241414;1.0531814933344337
47.133324;1.0617376832726282;-2.744553471177168e-08;-1.1882747393390347e-08;-3.2122134475745615e-08;-5.7805698101620536e-09;1.061625503244254;9.999265792118592;0.8335332811330656;0.015562891332269123;0.015563707523147265;1.0001309876113302;0.33001021837643507;1.05318035024386
47.143324;1.061737759560122;-2.7454752256953404e-08;-1.1820647423581366e-08;-3.192652077123594e-08;-5.38464063439677e-09;1.0616252771388697;9.999279407847208;0.8335325450174291;0.015562913107794408;0.015563722725897101;1.0001300140564886;0.3300102914561093;1.0531791880975832
47.153324;1.0617378487809876;-2.7466410337194602e-08;-1.1753596192459345e-08;-3.172603347839599e-08;-5.005967237084038e-09;1.0616250140323322;9.99929280581202;0.8335318113331257;0.015562934625248761;0.01556373723402629;1.0001290657209359;0.33001037306229347;1.0531780094183738
47.163324;1.061737951783159;-2.747789194540269e-08;-1.1680865719544383e-08;-3.152101744687656e-08;-4.643281190454644e-09;1.0616247135500372;9.999305934334172;0.8335310802219202;0.015562955848045594;0.015563751098976527;1.0001281476652348;0.33001046337811124;1.0531768153254792
47.173324;1.0617380692291416;-2.7486847929339702e-08;-1.1601777401603014e-08;-3.131210094839478e-08;-4.294959824091207e-09;1.061624377007445;9.9993187507847;0.8335303514440336;0.015562976727867573;0.015563764356863907;1.000127264981188;0.330010562227564;1.0531756051076533
47.183324;1.0617382017973038;-2.7491295003231043e-08;-1.1515604826007513e-08;-3.1100183846270806e-08;-3.959434019016162e-09;1.0616240075013643;9.999331222500635;0.8335296242080186;0.015562997216217645;0.015563777042875732;1.0001264225829591;0.33001066902530113;1.0531743766854254
47.193324;1.0617383505752593;-2.748960954108899e-08;-1.1421642235484572e-08;-3.0886169128828636e-08;-3.635512216890078e-09;1.0616236094633882;9.999343319051594;0.8335288974407883;0.015563017271078245;0.015563789209178482;1.0001256249401969;0.3300107826244833;1.0531731277870138
47.203324;1.0617385174723228;-2.7480355129896757e-08;-1.1319397052400235e-08;-3.067075866766233e-08;-3.322333644635332e-09;1.0616231880662854;9.999355007676748;0.8335281699626108;0.015563036856695621;0.015563800919796537;1.0001248761833257;0.3300109012557924;1.0531718567531143
47.213324;1.0617387043950846;-2.7462031984468117e-08;-1.12085529224568e-08;-3.0454374858556886e-08;-3.019152111344221e-09;1.061622748969548;9.99936625478866;0.8335274403730062;0.015563055938839696;0.01556381223746548;1.0001241801525829;0.330011022923843;1.0531705625515555
47.223324;1.061738912293074;-2.7432740227354924e-08;-1.1088810748801446e-08;-3.023707789218866e-08;-2.7252968345696313e-09;1.0616222981861934;9.999377025299962;0.8335267071750326;0.015563074480558742;0.015563823215099557;1.0001235404375772;0.3300111459297444;1.0531692441628893
47.233324;1.0617391415951087;-2.73900527377715e-08;-1.0959764713563456e-08;-3.001847585529741e-08;-2.4402992799842695e-09;1.0616218417903323;9.999387277523509;0.8335259689112654;0.01556309243910626;0.015563833881304464;1.000122960544086;0.33001126887939297;1.0531678997490226
47.243324;1.0617393930009293;-2.7331285710172917e-08;-1.0820878231790466e-08;-2.979773894506156e-08;-2.1640723086838854e-09;1.061621385659693;9.99939696027861;0.8335252242478289;0.015563109761753477;0.015563844230827425;1.0001224437110952;0.3300113902143697;1.0531665265711596
47.253324;1.0617396675535953;-2.7253811047715854e-08;-1.067164564433865e-08;-2.9573768698223297e-08;-1.896968120733899e-09;1.0616209357582949;9.999406019535101;0.8335244722863183;0.015563126386844124;0.015563854238655538;1.0001219923443518;0.33001150801923906;1.0531651217609903
47.263324;1.0617399663698188;-2.7155174549528744e-08;-1.0511746447767523e-08;-2.9345385913268107e-08;-1.6395815224869214e-09;1.0616204990012268;9.999414409094546;0.8335237129106047;0.015563142245982037;0.015563863886498127;1.000121607405301;0.3300116204892906;1.0531636826955644
47.273324;1.0617402900863189;-2.703320087383925e-08;-1.034103041724205e-08;-2.911143786179448e-08;-1.392406280603935e-09;1.06162008392739;9.99942209177361;0.8335229466745526;0.015563157262849136;0.015563873183012002;1.0001212878736938;0.33001172646224664;1.0531622069197581
47.283324;1.0617406381869567;-2.688612628582309e-08;-1.0159450534673113e-08;-2.887086837563436e-08;-1.1556115832325148e-09;1.0616197006066141;9.999429032548703;0.8335221741933783;0.015563171366918628;0.015563882168635938;1.0001210306590003;0.3300118254258461;1.0531606926941062
47.293324;1.0617410091733237;-2.6712613945307498e-08;-9.967004320240849e-09;-2.862286008269074e-08;-9.291314072413172e-10;1.0616193596221521;9.999435194679329;0.8335213956536796;0.01556318451624929;0.015563890898594755;1.0001208312948213;0.3300119171537106;1.0531591397133233
47.303324;1.0617414012730177;-2.6511688285592566e-08;-9.763707495060769e-09;-2.836703876879739e-08;-7.129213577925101e-10;1.0616190703952402;9.999440540395396;0.8335206107360527;0.015563196697552663;0.015563899417102123;1.0001206849715525;0.3300120014055168;1.0531575488824374
47.313324;1.061741812693245;-2.628264061567228e-08;-9.549688564100657e-09;-2.8103480663683244e-08;-5.071140524794985e-10;1.061618840194649;9.999445032349694;0.8335198188509622;0.015563207908205343;0.015563907743912787;1.00012058719117;0.3300120778710991;1.053155921791885
47.323324;1.0617422417641496;-2.6024951269769195e-08;-9.325279122774453e-09;-2.7832521755615657e-08;-3.12088370917597e-10;1.0616186743777034;9.999448638113213;0.8335190195216633;0.015563218154259442;0.015563915875669129;1.0001205338784762;0.3300121462074592;1.0531542605407007
47.333324;1.06174268719964;-2.5738417987800786e-08;-9.090984995715579e-09;-2.7554669596414068e-08;-1.2854024416101524e-10;1.0616185771130324;9.999451337680458;0.8335182125167985;0.015563227466355568;0.015563923798768985;1.0001205211644513;0.3300122061388722;1.0531525672213673
47.343324;1.0617431478634458;-2.5423411268475643e-08;-8.847513912050465e-09;-2.7270609581012808e-08;4.2527008059069574e-11;1.0616185524316921;9.999453124532955;0.8335173977909347;0.015563235897672553;0.015563931509033652;1.0001205451705346;0.3300122576487978;1.0531508436173345
47.353324;1.06174362192615;-2.5080881360323068e-08;-8.595798772684202e-09;-2.698111581390342e-08;1.9990761458073915e-10;1.0616186050691978;9.999454000405306;0.8335165757473748;0.015563243500375759;0.015563939020921208;1.0001206017788118;0.33001230104958434;1.0531490918409154
47.363324;1.0617441061635942;-2.4712102676491852e-08;-8.336776501467252e-09;-2.6686897242262768e-08;3.4239982414946133e-10;1.0616187404193087;9.999453972586753;0.8335157475777737;0.015563250311789697;0.01556394635736235;1.000120685826035;0.3300123370233025;1.053147314637608
47.373324;1.0617445961030663;-2.431848364531714e-08;-8.071155826746283e-09;-2.6388695394671155e-08;4.690976003162011e-10;1.0616189642034328;9.999453052444563;0.8335149151289201;0.015563256352433757;0.015563953536896697;1.000120790184886;0.33001236680672275;1.0531455148891973
47.383324;1.0617450863620834;-2.3901495031133042e-08;-7.799523246940922e-09;-2.608775786095242e-08;5.795170917708622e-10;1.061619281934838;9.999451250533463;0.8335140807060564;0.015563261625063163;0.015563960572563285;1.0001209060381375;0.3300123922836379;1.0531436955630364
47.393324;1.0617455704127896;-2.3462614714835247e-08;-7.522658635569642e-09;-2.5786062267007612e-08;6.735628320737026e-10;1.0616196976995063;9.999448569288809;0.8335132470788519;0.015563266114258576;0.015563967476405535;1.0001210240511975;0.3300124159002498;1.0531418602560736
47.403324;1.0617460407514485;-2.300337561072826e-08;-7.241799372395092e-09;-2.5485873282911023e-08;7.515049692843917e-10;1.0616202129020078;9.999445001558817;0.8335124170730016;0.015563269784969764;0.015563974262770772;1.0001211350991392;0.3300124403632395;1.053140013237266
47.413324;1.0617464901499072;-2.2525463120316034e-08;-6.958780817719691e-09;-2.5189235952495528e-08;8.138519795963423e-10;1.0616208261395736;9.999440540811111;0.8335115928517902;0.015563272587350591;0.015563980952625067;1.0001212304534914;0.3300124681396209;1.053138158943416
47.423324;1.0617469129651251;-2.2030642887917314e-08;-6.675961839373681e-09;-2.4897804212551317e-08;8.611961103846068e-10;1.0616215344975661;9.999435190434319;0.8335107757496899;0.015563274469125811;0.015563987573049703;1.0001213021036728;0.3300125012495574;1.053136301514989
47.433324;1.061747305343341;-2.1520525854869705e-08;-6.3959119564588e-09;-2.4612679016400702e-08;8.941841964335461e-10;1.061622334932848;9.999428963715438;0.8335099668740806;0.015563275379256555;0.015563994142723003;1.0001213432459886;0.33001254141959546;1.0531344440757227
47.443324;1.0617476642954697;-2.0996449360758273e-08;-6.121027103505447e-09;-2.433424992990593e-08;9.134786199881247e-10;1.0616232244490724;9.999421882757616;0.8335091678266635;0.015563275261936573;0.015564000659704596;1.0001213486146099;0.33001259004507605;1.0531325880931228
47.453324;1.0617479872627476;-2.045965180353233e-08;-5.853336543565539e-09;-2.4062274278528152e-08;9.196776219209484e-10;1.061624199769632;9.999413975445085;0.8335083805850263;0.015563274062946776;0.015564007110319921;1.000121314516657;0.3300126479215576;1.0531307338848128
47.463324;1.061748273093365;-1.991142834539918e-08;-5.594707386524049e-09;-2.379599585340689e-08;9.133365544710136e-10;1.0616252575087108;9.999405267248205;0.8335076068749215;0.01556327175261096;0.015564013484445183;1.0001212386434037;0.3300127152181885;1.0531288817097189
47.473324;1.0617485226487506;-1.9353036164609494e-08;-5.347192786874158e-09;-2.3534225570705716e-08;8.951087494117253e-10;1.061626394378427;9.999395774618906;0.8335068484511854;0.015563268333738028;0.015564019779093649;1.0001211197315492;0.33001279172431963;1.0531270323396877
47.483324;1.0617487379757866;-1.878564436099764e-08;-5.113020192111092e-09;-2.327567012025428e-08;8.658336258790282e-10;1.0616276069707333;9.99938550449051;0.8335061078602591;0.015563263819169094;0.015564025992057504;1.000120957341519;0.3300128770196749;1.0531251873672787
47.493324;1.0617489213546083;-1.8210444670686334e-08;-4.894188304319209e-09;-2.30193422553321e-08;8.264838228036072e-10;1.0616288915318657;9.999374461730484;0.8335053883681058;0.015563258212369036;0.015564032113632498;1.0001207520608233;0.3300129705676391;1.0531233495241528
47.503324;1.0617490748414258;-1.7628791218177464e-08;-4.692071575966021e-09;-2.276456849708337e-08;7.780533890377603e-10;1.061630243575544;9.999362659329876;0.8335046937335815;0.015563251513721215;0.015564038130050027;1.0001205057554403;0.330013071718712;1.0531215222254804
47.513324;1.0617491998553825;-1.7042380958118824e-08;-4.507374276930114e-09;-2.251070588670309e-08;7.215478438488867e-10;1.0616316570191995;9.999350119921974;0.8335040284295191;0.015563243734388936;0.015564044041138023;1.0001202214015645;0.3300131795538382;1.0531197082462975
47.523324;1.0617492973721117;-1.6453404658959146e-08;-4.340463108691075e-09;-2.225700149810499e-08;6.581604359376322e-10;1.061633123950004;9.999336869293467;0.8335033972572666;0.01556323490723219;0.015564049871501688;1.0001199023524705;0.3300132929483954;1.0531179090321772
47.533324;1.061749369446253;-1.5864445842872055e-08;-4.191716762550018e-09;-2.200263469470232e-08;5.893193118638158e-10;1.061634635711894;9.999322932336828;0.8335028043231159;0.015563225094108511;0.01556405566709031;1.000119551368992;0.33001341083986213;1.0531161253139556
47.543324;1.0617494202877942;-1.5278113857919193e-08;-4.061479679517599e-09;-2.1746769455118994e-08;5.164363384854646e-10;1.0616361841980695;9.999308335057533;0.8335022525308672;0.01556321438077366;0.015564061483931272;1.000119170344407;0.33001353228459523;1.0531143582131919
47.553324;1.0617494548099529;-1.4696793854703586e-08;-3.949853265168888e-09;-2.148857412796624e-08;4.4069404603087403e-10;1.0616377624486297;9.999293106750278;0.8335017436768294;0.015563202864951414;0.015564067372121605;1.0001187605508055;0.33001365637253594;1.0531126101113182
47.563324;1.0617494762562643;-1.4122644750089796e-08;-3.856839471411967e-09;-2.1227273842915775e-08;3.6302983976688137e-10;1.0616393644700601;9.999277278628954;0.8335012787288135;0.015563190650042488;0.015564073362229001;1.0001183225030525;0.3300137821831874;1.0531108846897375
47.573324;1.0617494852509057;-1.3557507636354427e-08;-3.782512267693099e-09;-2.0962231313415297e-08;2.841688196572002e-10;1.061640984320627;9.999260882621765;0.8335008582494707;0.0155631778432433;0.015564079456333051;1.0001178561095538;0.33001390880292797;1.053109186387028
47.583324;1.061749480072097;-1.3002809301668095e-08;-3.7267417022267955e-09;-2.0692894829333315e-08;2.0459284116205e-10;1.0616426150072007;9.999243951680862;0.8335004826287385;0.015563164550757643;0.0155640856266862;1.0001173616582393;0.3300140353001517;1.0531075203346258
47.593324;1.061749457383116;-1.245971961842324e-08;-3.68895108093094e-09;-2.041871497362906e-08;1.2458704322070821e-10;1.0616442482384798;9.99922651984906;0.8335001519117338;0.01556315086762504;0.015564091823608916;1.000116840374554;0.33001416062073424;1.0531058925631551
47.603324;1.061749413142259;-1.1929305300966622e-08;-3.668336090887961e-09;-2.013927459265428e-08;4.457394256897241e-11;1.061645875861359;9.999208625245151;0.8334998654773931;0.015563136874206466;0.015564097980644646;1.000116294186932;0.33001428361293145;1.053104309850319
47.613324;1.061749343341248;-1.1412487348941557e-08;-3.664236832394745e-09;-1.985437711468632e-08;-3.443642984093823e-11;1.0616474920516445;9.99919031705118;0.8334996217280652;0.015563122649015588;0.015564104020290527;1.0001157257253717;0.3300144031229474;1.0531027796956354
47.623324;1.061749244485714;-1.0909949738083492e-08;-3.6764103301085846e-09;-1.9564010695346355e-08;-1.1070572563744298e-10;1.0616490938705816;9.999171656989304;0.8334994180936866;0.015563108279658034;0.01556410986679161;1.0001151387311318;0.3300145179237964;1.053101310351028
47.633324;1.0617491140667825;-1.0422133682971331e-08;-3.7051238733655462e-09;-1.9268480597848985e-08;-1.8215269756797707e-10;1.0616506796695606;9.99915271189105;0.8334992514706198;0.0155630938550552;0.01556411544991357;1.0001145384252235;0.3300146266118334;1.053099910382188
47.643324;1.0617489509827212;-9.949323746833693e-09;-3.750952032262683e-09;-1.8968436533506522e-08;-2.4695675781115854e-10;1.0616522470835874;9.99913355007873;0.833499118663873;0.01556307944954955;0.015564120699081523;1.000113931261351;0.33001472765136164;1.053098588562385
47.653324;1.0617487556095093;-9.491753468486185e-09;-3.8144101255969695e-09;-1.8664550930854928e-08;-3.0388438579075487e-10;1.0616537924047214;9.999114244552592;0.8334990168483671;0.015563065114165584;0.015564125546375183;1.0001133239909552;0.3300148194209281;1.053097354205226
47.663324;1.0617485293871949;-9.049593154262804e-09;-3.8956759042504956e-09;-1.8357323549093122e-08;-3.522800435805489e-10;1.0616553116632312;9.99909487140204;0.8334989438758957;0.015563050874744284;0.015564129935697207;1.0001127228989333;0.3300149001830111;1.0530962162451998
47.673324;1.0617482740317703;-8.622736097065007e-09;-3.9945110206315405e-09;-1.8047265240520926e-08;-3.918817798883458e-10;1.061656801942365;9.999075503139329;0.8334988976261869;0.015563036728239185;0.015564133823206816;1.0001121333906682;0.330014968161041;1.0530951814256806
47.683324;1.0617479910032799;-8.210589143149274e-09;-4.11036714940219e-09;-1.7735106121412108e-08;-4.225509040674998e-10;1.061658261554231;9.999056204879896;0.8334988748491632;0.015563022645174557;0.015564137171606186;1.000111559595836;0.3300150217202482;1.0530942540100123
47.693324;1.0617476818247527;-7.812095968965601e-09;-4.242529722628848e-09;-1.74216993356203e-08;-4.440620359706034e-10;1.0616596888379701;9.999037035124267;0.8334988708814671;0.015563008588400293;0.015564139951530939;1.0001110041843588;0.33001505952468246;1.05309343702116
47.703324;1.0617473488419773;-7.4259469685778415e-09;-4.390185163914711e-09;-1.7107733393650794e-08;-4.5608079790523586e-10;1.0616610808563487;9.999018046336703;0.8334988806801903;0.015562994529919879;0.015564142149493672;1.0001104685432662;0.33001508072216;1.053092733183934
47.713324;1.0617469958751593;-7.0507968572475674e-09;-4.552414020043698e-09;-1.6793677604439503e-08;-4.5829483370227786e-10;1.061662433654741;9.998999279021149;0.8334989000801878;0.015562980451613528;0.015564143769599923;1.000109953346755;0.3300150851005082;1.053092144886293
47.723324;1.0617466281917218;-6.685365038127871e-09;-4.728216971425502e-09;-1.6479933935203387e-08;-4.5057369316679493e-10;1.061663743155475;9.99898075786409;0.8334989259239897;0.01556296634241273;0.015564144826358442;1.000109459426341;0.3300150730253001;1.0530916737315923
47.733324;1.061746251174592;-6.32840632611106e-09;-4.916683130304213e-09;-1.616676542999245e-08;-4.3306901585868657e-10;1.06166500530612;9.998962503641275;0.8334989555495838;0.015562952195926509;0.015564145332621074;1.000108988251135;0.3300150450217168;1.053091320621473
47.743324;1.0617458687800745;-5.9786748138320975e-09;-5.117071128799338e-09;-1.5854078289810896e-08;-4.0622476644719203e-10;1.0616662162322896;9.998944549649341;0.8334989865741488;0.01556293800219391;0.015564145285494765;1.000108541370998;0.3300150011646679;1.0530910861356448
47.753324;1.061745483009035;-5.63504307042444e-09;-5.3285835346729385e-09;-1.554140226626005e-08;-3.707634226678334e-10;1.0616673725464583;9.998926942654212;0.8334990164891938;0.015562923742701296;0.015564144664937805;1.0001081197011648;0.33001494091097516;1.0530909702767128
47.763324;1.0617450937985935;-5.296584984759768e-09;-5.550155234097249e-09;-1.5228095335339063e-08;-3.276578051654043e-10;1.0616684711859903;9.998909731814084;0.8334990418144331;0.015562909393730898;0.015564143447478716;1.000107723764253;0.330014863504911;1.0530909719908654
47.773324;1.0617446990479102;-4.962458780481953e-09;-5.7804911649152854e-09;-1.4913611313608386e-08;-2.780248005774812e-10;1.061669509447367;9.998892960113027;0.8334990575653166;0.015562894930050924;0.015564141611418433;1.0001073538783642;0.33001476834660426;1.0530910891886418
47.783324;1.061744295032421;-4.631902288505156e-09;-6.0180515110624385e-09;-1.459766406464297e-08;-2.2309240903181943e-10;1.0616704854364483;9.99887665913499;0.8334990575840573;0.015562880327209714;0.015564139131749248;1.000107009462019;0.33001465517158096;1.0530913190959301
47.793324;1.0617438770872616;-4.304366453895637e-09;-6.260800236484891e-09;-1.4280194696388449e-08;-1.643453827424868e-10;1.0616713979039256;9.998860846130915;0.8334990356001745;0.015562865562004357;0.015564135976964481;1.0001066887124714;0.3300145242513947;1.0530916583846475
47.803324;1.0617434404956723;-3.9794327844556205e-09;-6.505952158605163e-09;-1.3961163012341289e-08;-1.0364898454545725e-10;1.0616722456927519;9.998845529375442;0.8334989862328757;0.015562850609038054;0.015564132107542117;1.0001063893910942;0.3300143764659029;1.0530921025929354
47.813324;1.0617429812633883;-3.656594235992245e-09;-6.7500048838858955e-09;-1.3640402467862312e-08;-4.3223219840130135e-11;1.0616730280276536;9.99883071657442;0.8334989051642238;0.015562835439374182;0.015564127483921981;1.0001061096562547;0.3300142130537342;1.0530926452179188
47.823324;1.0617424969731222;-3.3352322067880333e-09;-6.989075977126736e-09;-1.3317782087012759e-08;1.4489705953554855e-11;1.0616737449839921;9.998816415235442;0.8334987889004196;0.015562820025646788;0.015564122083125598;1.0001058480170821;0.33001403518556793;1.0530932775923942
47.833324;1.0617419878094074;-3.014704327709887e-09;-7.219328450231115e-09;-1.2993356727423e-08;6.707271755361837e-11;1.061674396792484;9.99880262713522;0.8334986347895923;0.015562804346660103;0.015564115908121047;1.0001056030038886;0.33001384375659876;1.0530939894409006
47.843324;1.0617414564172116;-2.694407790333469e-09;-7.4373231555687464e-09;-1.2667126933059131e-08;1.1247931433600245e-10;1.0616749830346015;9.998789344612481;0.8334984411065542;0.015562788387331694;0.01556410898072217;1.0001053733656118;0.3300136396397522;1.0530947690357675
47.853324;1.061740906697335;-2.373953846270904e-09;-7.640108997170358e-09;-1.2338803263598267e-08;1.492982030615349e-10;1.061675503133261;9.998776550974707;0.8334982071123105;0.015562772131708801;0.015564101323538845;1.0001051584352991;0.3300134242109245;1.0530956031970848
47.863324;1.061740343250563;-2.0533457651110587e-09;-7.824933388378203e-09;-1.2007962198351595e-08;1.7682478499549957e-10;1.0616759572296532;9.99876422690318;0.8334979328214089;0.015562755547519456;0.015564092953098331;1.000104958119237;0.3300131996718733;1.0530964776943146
47.873324;1.0617397712672922;-1.7329800903618063e-09;-7.98896371915957e-09;-1.167429157798122e-08;1.9495508705616802e-10;1.0616763460698346;9.998752361125549;0.8334976179638931;0.015562738580251867;0.015564083885608882;1.0001047731030797;0.33001296876614894;1.0530973780821282
47.883324;1.0617391956713023;-1.4134884829512048e-09;-8.129462494403837e-09;-1.1337693046906766e-08;2.0376498559538708e-10;1.0616766700527625;9.99874095752945;0.8334972610468782;0.015562721167696468;0.015564074130539673;1.000104605816299;0.3300127341197843;1.0530982912138969
47.893324;1.0617386197816006;-1.095414498171962e-09;-8.244169204069606e-09;-1.0998423427564377e-08;2.0296396351850773e-10;1.0616769283508372;9.998730033420038;0.8334968597425954;0.015562703258652616;0.015564063675926304;1.0001044609248977;0.3300124978815295;1.0530992062685836
47.903324;1.0617380444402422;-7.789116978304399e-10;-8.331321821018168e-09;-1.0657226597740239e-08;1.9179430641615336e-10;1.0616771187196372;9.998719610648834;0.833496411891698;0.015562684826065818;0.015564052489728773;1.0001043441825934;0.33001226185503274;1.0531001139508358
47.913324;1.061737468329792;-4.6372539832502253e-10;-8.389353279424253e-09;-1.0315136045707697e-08;1.6926756256260772e-10;1.0616772384254554;9.998709708799678;0.8334959156269631;0.015562665869102802;0.015564040535606734;1.0001042610086235;0.3300120278047524;1.0531010050961134
47.923324;1.0617368895103152;-1.4943520563279815e-10;-8.416783421012258e-09;-9.97304421906673e-09;1.342259231691351e-10;1.0616772856833092;9.99870034501801;0.8334953685330443;0.015562646396173024;0.015564027784539478;1.00010421666249;0.33001179763577854;1.0531018702283417
47.933324;1.0617363066575323;1.6427440590683404e-10;-8.412418055001332e-09;-9.631445605174936e-09;8.528609632662326e-11;1.0616772603330924;9.998691537374045;0.8334947671724827;0.015562626407638426;0.015564014214536159;1.000104217116869;0.33001157322952257;1.053102699821481
47.943324;1.0617357187554217;4.774528201761637e-10;-8.375500062017734e-09;-9.2904819935093e-09;2.0935436269499146e-11;1.0616771639610387;9.99868330662817;0.8334941077232411;0.015562605901170817;0.015563999805283371;1.0001042689761321;0.33001135596257086;1.0531034845687839
47.953324;1.0617351240309874;7.896798795442695e-10;-8.305670212477754e-09;-8.95016641655876e-09;-6.025413532945874e-11;1.0616769998569227;9.998675671523753;0.833493386791183;0.015562584882557892;0.015563984539212646;1.000104378851794;0.330011146459179;1.0531042154033248
47.963324;1.0617345196138557;1.0998748869477136e-09;-8.202922499271498e-09;-8.610618481237326e-09;-1.5940062380655664e-10;1.0616767724566034;9.998668644989564;0.8334926016907241;0.015562563362058182;0.015563968409409037;1.0001045528320713;0.33001094492874083;1.0531048837825088
47.973324;1.0617339024024164;1.4064369444403607e-09;-8.06764035387132e-09;-8.272164433747352e-09;-2.7718481989249054e-10;1.0616764866113098;9.998662239269892;0.8334917508490703;0.01556254135423686;0.015563951421622715;1.000104795947777;0.3300107516865687;1.0531054824936832
47.983324;1.0617332700142077;1.7075882213675812e-09;-7.900642807201518e-09;-7.935390092490166e-09;-4.138936468233509e-10;1.0616761469356346;9.998656472975012;0.8334908345151888;0.015562518891379539;0.015563933587224556;1.0001051120138524;0.33001056747792085;1.0531060056891068
47.993324;1.0617326211296636;2.001623753442096e-09;-7.703177999092806e-09;-7.60130283633361e-09;-5.694048652195445e-10;1.0616757570176443;9.998651373376552;0.8334898549628761;0.015562496031021925;0.015563914914349936;1.0001055040073195;0.33001039351149586;1.0531064480099812
48.003324;1.0617319556566187;2.2871097960310455e-09;-7.476871912331078e-09;-7.271371082249152e-09;-7.430323627170973e-10;1.061675318878554;9.998646974584966;0.8334888159538631;0.015562472850887715;0.015563895400226083;1.0001059739959979;0.3300102311890577;1.053106803929238
48.013324;1.061731274283771;2.563004828939682e-09;-7.223646737381679e-09;-6.947170101536324e-09;-9.335413047217753e-10;1.0616748332113328;9.998643315100056;0.8334877221093667;0.015562449440890604;0.015563875031709421;1.0001065222300274;0.3300100818901595;1.0531070672776583
48.023324;1.0617305774851467;2.8286175445227687e-09;-6.945574533440898e-09;-6.629916892657627e-09;-1.1394316143615284e-09;1.0616742999965019;9.998640437265593;0.8334865786371598;0.01556242589102624;0.015563853797489504;1.0001071466838554;0.3300099471508105;1.0531072316054542
48.033324;1.0617298649632985;3.083515470518189e-09;-6.64483449790319e-09;-6.320442096083952e-09;-1.3592220332974578e-09;1.0616737188556666;9.998638384026467;0.8334853911020045;0.015562402276443729;0.015563831696961414;1.0001078437687885;0.33000982891503317;1.0531072918705038
48.043324;1.061729135402697;3.3274750488227154e-09;-6.3238940544723325e-09;-6.019600611202668e-09;-1.5914966900550475e-09;1.0616730894988826;9.998637191889646;0.8334841647855886;0.015562378655861303;0.01556380873320949;1.0001086092000857;0.33000972939120815;1.0531072455678108
48.053324;1.0617283864732823;3.5605262056952352e-09;-5.985472728369411e-09;-5.728577526629644e-09;-1.8348197613041142e-09;1.061672412685624;9.998636886169008;0.8334829038385393;0.015562355082058485;0.015563784899560593;1.0001094381375697;0.33000965060898524;1.0531070922542403
48.063324;1.0617276153874609;3.783024314364857e-09;-5.63206980183876e-09;-5.448880398136657e-09;-2.087670952787211e-09;1.0616716911037505;9.998637478030666;0.8334816110045932;0.015562331603697896;0.015563760173706817;1.0001103251587249;0.3300095940836052;1.0531068325886015
48.073324;1.0617268194261544;3.995529879952944e-09;-5.265689499703176e-09;-5.182217691017381e-09;-2.3484227708052746e-09;1.0616709294272533;9.998638963657458;0.8334802881334819;0.015562308258956988;0.015563734524858486;1.0001112647257333;0.3300095608409914;1.053106467779257
48.083324;1.0617259960838317;4.19863335203072e-09;-4.888081802155703e-09;-4.930253075813898e-09;-2.615518780710811e-09;1.0616701334010883;9.99864133271862;0.8334789366161424;0.015562285074443424;0.01556370793161397;1.0001122517639194;0.33000955176348656;1.0531059996310983
48.093324;1.061725143002479;4.393033076433612e-09;-4.501008440872199e-09;-4.694166142432739e-09;-2.8877027939938245e-09;1.061669308516275;9.998644583357187;0.8334775572750216;0.015562262066876663;0.015563680392550065;1.000113281851911;0.3300095678965332;1.0531054308462573
48.103324;1.0617242581326956;4.579637375054689e-09;-4.106333482119007e-09;-4.474358338015607e-09;-3.1639066097909298e-09;1.0616684591509284;9.99864872888842;0.8334761504052811;0.015562239244046715;0.015563651924026516;1.0001143508897747;0.3300096103876747;1.0531047647607836
48.113324;1.061723340584598;4.759314616894079e-09;-3.7059907973099493e-09;-4.270634507561666e-09;-3.4429787353891164e-09;1.061667588497088;9.998653790007987;0.8334747161921405;0.01556221660798683;0.015563622563344611;1.0001154545642426;0.3300096802075332;1.0531040048699745
48.123324;1.0617223913615887;4.93247221272563e-09;-3.301724849486824e-09;-4.082544811577443e-09;-3.723563553336988e-09;1.0616666993002366;9.998659783531417;0.8334732547268612;0.015562194158680183;0.015563592375643356;1.0001165883088856;0.33000977804133425;1.0531031550420615
48.133324;1.0617214128907086;5.099018082946642e-09;-2.894890404258123e-09;-3.90942561494993e-09;-4.004031834201073e-09;1.0616657951435782;9.998666720128266;0.8334717654985887;0.015562171895627688;0.015563561450937723;1.0001177476988452;0.3300099043679912;1.0531022197216418
48.143324;1.0617204076013347;5.258804505140992e-09;-2.486506318097453e-09;-3.750234454663819e-09;-4.2824017372303684e-09;1.061664881110488;9.998674607425713;0.8334702471726215;0.015562149820011206;0.015563529890294343;1.0001189285654766;0.3300100595144528;1.053101203530661
48.153324;1.06171937701537;5.4120160126295616e-09;-2.0772972429624927e-09;-3.6034840308805776e-09;-4.556393580025624e-09;1.0616639632806029;9.998683447539477;0.833468698175888;0.015562127935568031;0.015563497786521432;1.0001201266600657;0.3300102436797163;1.05310011079054
48.163324;1.0617183224721747;5.559267170283154e-09;-1.6677327740766866e-09;-3.4673416205676915e-09;-4.823723094305497e-09;1.061663048282767;9.998693231774856;0.833467117612657;0.015562106237468553;0.015563465211540138;1.000121337347644;0.3300104569236428;1.05309894533872
48.173324;1.0617172463762201;5.701532857041969e-09;-1.258194322129716e-09;-3.339902684902805e-09;-5.08247192600476e-09;1.0616621433243074;9.998703943242909;0.8334655054886111;0.015562084701766196;0.015563432219470975;1.0001225556495426;0.3300106991279833;1.053097711027941
48.183324;1.0617161525802588;5.839824895876562e-09;-8.491231304062996e-10;-3.2195552576871744e-09;-5.331233646921092e-09;1.061661255435623;9.998715566623778;0.833463862318609;0.015562063298918172;0.015563398859826967;1.000123776318259;0.3300109700216436;1.0530964123387996
48.193324;1.0617150461970246;5.974739844465003e-09;-4.410408627015528e-10;-3.1050436478899398e-09;-5.569066607225668e-09;1.0616603902359565;9.998728091644825;0.8334621891295061;0.01556204201521402;0.015563365185285135;1.0001249935448882;0.330011269222987;1.053095053966813
48.203324;1.061713933309113;6.106251021097432e-09;-3.4552155982662375e-11;-2.99520303480121e-09;-5.7954418765019265e-09;1.0616595521528664;9.99874150403547;0.8334604877534914;0.015562020856563564;0.015563331247000423;1.0001262003646734;0.33001159635751554;1.0530936403422182
48.213324;1.06171282088281;6.2338919506881995e-09;3.695864353827832e-10;-2.8888832712792757e-09;-6.009994467239613e-09;1.06165874593356;9.998755773437944;0.8334587605537342;0.015561999838241832;0.015563297087664628;1.0001273885227173;0.33001195123679566;1.0530921761488714
48.223324;1.0617117167364285;6.357289676079715e-09;7.705343094158352e-10;-2.7851175819978926e-09;-6.212114467004982e-09;1.0616579770005214;9.998770849726805;0.8334570098407665;0.015561978971713216;0.015563262742975158;1.0001285493134606;0.33001233376269284;1.0530906666888615
48.233324;1.0617106290632716;6.4766419031607596e-09;1.1675606258814609e-09;-2.6832181967368627e-09;-6.4010233676837605e-09;1.0616572501442914;9.998786671420731;0.8334552378341232;0.015561958256182987;0.015563228248708542;1.0001296744804797;0.33001274362433003;1.0530891175386072
48.243324;1.0617095656745588;6.592629844502273e-09;1.5599301431194766e-09;-2.5827280966594117e-09;-6.57630613619754e-09;1.0616565690748843;9.998803177334027;0.8334534469109741;0.015561937681518732;0.015563193643918222;1.0001307566946025;0.3300131802976925;1.0530875343692312
48.253324;1.0617085329244746;6.70604737182694e-09;1.9465988127144413e-09;-2.4832239684446198e-09;-6.7380422203826285e-09;1.0616559375587251;9.998820311467224;0.8334516394602894;0.015561917240414733;0.01556315897104574;1.0001317899459565;0.3300136433278056;1.0530859230364986
48.263324;1.0617075348277567;6.8176507534389155e-09;2.326231144946817e-09;-2.3841040546211666e-09;-6.886396318415764e-09;1.0616553601482281;9.998838022035635;0.8334498176692403;0.015561896938888762;0.01556312427944697;1.0001327692421786;0.33001413230290205;1.0530842894671244
48.273324;1.061706573692461;6.928151623758354e-09;2.6974571887456795e-09;-2.284630031355985e-09;-7.021364122557597e-09;1.0616548421083636;9.998856257206903;0.8334479836012075;0.015561876795196758;0.015563089625336125;1.0001336897225803;0.33001464641772893;1.0530826391106252
48.283324;1.0617056519021677;7.038231527844744e-09;3.05900870430201e-09;-2.1841692423635758e-09;-7.143001436057624e-09;1.0616543891077128;9.998874962069033;0.8334461392246074;0.015561856826665686;0.015563055063452211;1.0001345464514808;0.3300151841627579;1.053080976067234
48.293324;1.061704773132861;7.14862595680552e-09;3.409639562173546e-09;-2.0822771879439736e-09;-7.251793366896841e-09;1.0616540064195603;9.998894082124348;0.8334442861757277;0.01556183703762175;0.015563020644110342;1.0001353352000826;0.3300157433412311;1.0530793026775827
48.303324;1.0617039420064334;7.260248507103758e-09;3.7480704750725665e-09;-1.9785007317037984e-09;-7.348802112888065e-09;1.061653698263522;9.998913568245657;0.8334424253141128;0.015561817420551533;0.015562986414349715;1.000136053439691;0.3300163211640924;1.0530776199510181
48.313324;1.0617031629954603;7.37427569362373e-09;4.073231913623238e-09;-1.872242931956589e-09;-7.435584356211948e-09;1.0616534679015768;9.998933375907145;0.8334405566203644;0.015561797957934255;0.01556295241316062;1.0001367004458126;0.33001691443697656;1.053075928240532
48.323324;1.0617024401033863;7.492079332758603e-09;4.384572600261378e-09;-1.7629384188478945e-09;-7.513981223540099e-09;1.0616533177834662;9.998953463130231;0.8334386797565503;0.015561778610290242;0.015562918676146814;1.0001372762698968;0.33001751993913125;1.0530742279030976
48.333324;1.0617017768760924;7.614940712463714e-09;4.6820778312735865e-09;-1.6503100530379667e-09;-7.585857267974407e-09;1.0616532492273654;9.998973791706094;0.8334367943185781;0.015561759311247543;0.015562885248628897;1.0001377805938396;0.330018134708743;1.0530725201050182
48.343324;1.0617011759751387;7.743759215251289e-09;4.9660677919662835e-09;-1.5344255790962063e-09;-7.652837844483653e-09;1.061653261984717;9.998994325800295;0.8334348996179751;0.01556173998951642;0.015562852178864883;1.0001382123116154;0.33001875608860554;1.0530708074417403
48.353324;1.061700639212611;7.878964145468536e-09;5.2369699263567416e-09;-1.4155078675115407e-09;-7.716092250302907e-09;1.0616533542478201;9.999015030872776;0.8334329949279332;0.015561720597146672;0.015562819493795716;1.0001385699282603;0.3300193817754435;1.0530690937168052
