time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.363324;1.061700167769058;8.020493855675636e-09;5.4951872342215e-09;-1.2937150244509928e-09;-7.776336888344776e-09;1.0616535232902933;9.999035880726764;0.8334310797336927;0.015561701117457371;0.015562787184129966;1.0001388524596528;0.33002000993717007;1.0530673830941055
48.373324;1.061699761460906;8.167890809551033e-09;5.741088466147302e-09;-1.169188251754558e-09;-7.834071555395585e-09;1.0616537661580496;9.999056862476895;0.8334291534798259;0.015561681550503914;0.015562755209907367;1.000139059820677;0.3300206391851219;1.053065679585639
48.383324;1.0616994179042276;8.320575520059018e-09;5.975002858257299e-09;-1.0421530414575893e-09;-7.889690975595612e-09;1.0616540794277425;9.999077969513555;0.8334272159301908;0.015561661896943545;0.01556272352149143;1.0001391919325706;0.33002126839276186;1.0530639870657101
48.393324;1.0616991327852923;8.47791938197219e-09;6.197200133535881e-09;-9.128094735393687e-10;-7.943335514250404e-09;1.0616544579659553;9.999099188727957;0.8334252683237311;0.015561642162367476;0.015562692075457431;1.0001392475760904;0.3300218966367213;1.0530623092300488
48.403324;1.0616989010838647;8.639176717477706e-09;6.4079546759149745e-09;-7.812885373358157e-10;-7.994846613436046e-09;1.0616548938234918;9.999120493274894;0.8334233135409915;0.015561622365008252;0.015562660835726279;1.0001392240792044;0.3300225232995151;1.053060649337245
48.413324;1.0616987183962463;8.803646195792192e-09;6.607658192487424e-09;-6.477349806126738e-10;-8.044009163181948e-09;1.061655376640201;9.999141846809119;0.8334213550493961;0.015561602517892431;0.015562629780168142;1.0001391175888428;0.33002314803848176;1.0530590099202342
48.423324;1.061698581163123;8.970813750234085e-09;6.796988471503202e-09;-5.123319583465617e-10;-8.090740748947891e-09;1.0616558958470472;9.999163210524765;0.8334193966047716;0.015561582606279146;0.015562598912836621;1.000138923938606;0.330023770560584;1.0530573927113593
48.433324;1.0616984852255937;9.14029225107743e-09;6.9771366165609085e-09;-3.7532321584828897e-10;-8.134959742211675e-09;1.0616564428412976;9.999184540404183;0.8334174429430461;0.015561562593204322;0.015562568264765896;1.0001386398441448;0.3300243904099271;1.0530557992750016
48.443324;1.061698424146811;9.311835663168319e-09;7.149834244811944e-09;-2.3701404735363027e-10;-8.176453141518743e-09;1.0616570114086141;9.999205781579256;0.8334154998127584;0.015561542442904813;0.015562537892431672;1.0001382633372893;0.33002500690130804;1.0530542318327984
48.453324;1.0616983892589966;9.485454530194822e-09;7.317194514577738e-09;-9.769565004867136e-11;-8.215016439218894e-09;1.0616575970665678;9.99922687436683;0.8334135729756051;0.01556152213761207;0.015562507882456991;1.0001377934633644;0.3300256193219214;1.0530526933030715
48.463324;1.0616983713375419;9.661435566803698e-09;7.481698806723227e-09;4.237516476461134e-11;-8.250522167016006e-09;1.061658196221396;9.999247766461961;0.8334116673329217;0.0155615016787304;0.015562478348076038;1.000137229935468;0.3300262272994737;1.0530511868512173
48.473324;1.061698362230707;9.840236963894862e-09;7.64629929087552e-09;1.8297000036665984e-10;-8.282791036505275e-09;1.061658805030553;9.999268416672852;0.8334097868214423;0.015561481076456904;0.01556244940802622;1.000136572840564;0.3300268310478359;1.053049715290552
48.483324;1.0616983554046813;1.0022288397535696e-08;7.814297207073061e-09;3.2399390063248725e-10;-8.31147375555505e-09;1.0616594187315693;9.999288789259337;0.8334079344474409;0.01556146033934572;0.01556242116270509;1.0001358225965709;0.33002743141231955;1.0530482806769923
48.493324;1.0616983459381104;1.020782915433892e-08;7.988944390839165e-09;4.654592193739868e-10;-8.335878005454552e-09;1.0616600320074165;9.999308848644008;0.8334061121765174;0.015561439471966764;0.015562393682255557;1.0001349802588417;0.33002802964186057;1.05304688494891
48.503324;1.0616983305749539;1.0396942815442144e-08;8.173083274810755e-09;6.072181170102398e-10;-8.354830149511468e-09;1.061660639122568;9.999328560771339;0.8334043213078245;0.015561418478133514;0.015562367005347692;1.0001340475507534;0.3300286269600761;1.053045531037163
48.513324;1.0616983072195896;1.058957452987082e-08;8.369036400925094e-09;7.488693307952591e-10;-8.366812101072684e-09;1.0616612334497753;9.999347896996854;0.8334025633609212;0.015561397360033697;0.015562341147152907;1.0001330265055994;0.33002922436635024;1.0530442227378702
48.523324;1.0616982738237357;1.0785382859673815e-08;8.578652760435679e-09;8.898900836926645e-10;-8.370141470686008e-09;1.0616618076560633;9.999366834415122;0.8334008406600312;0.015561376108609522;0.015562316112629126;1.0001319195530718;0.33002982277114157;1.0530429635030367
48.533324;1.061698228103899;1.0983714161369703e-08;8.803293460059037e-09;1.029587951952627e-09;-8.362946901216197e-09;1.0616623547411306;9.999385351894652;0.8333991560961985;0.015561354693722973;0.015562291908625073;1.000130730166294;0.33003042317453857;1.053041756055216
48.543324;1.0616981684381002;1.1183692817438801e-08;9.043796660961012e-09;1.1668655293898894e-09;-8.343189266238223e-09;1.0616628689202852;9.999403424367882;0.8333975125741192;0.015561333065813733;0.015562268549665772;1.000129463022942;0.33003102681346486;1.0530406030756412
48.553324;1.0616980947044488;1.1384074828906761e-08;9.300616746892034e-09;1.3002313696948507e-09;-8.308889950249994e-09;1.0616633458444455;9.999421021907608;0.8333959130455079;0.015561311168845278;0.015562246050935324;1.000128123292057;0.3300316351524407;1.0530395074530843
48.563324;1.06169800844803;1.15830203812765e-08;9.573957436834485e-09;1.428137115287191e-09;-8.258382582478579e-09;1.0616637827622892;9.999438117842896;0.8333943609944876;0.015561288951818898;0.015562224414748676;1.0001267160580856;0.33003224957026195;1.0530384717024321
48.573324;1.0616979119232917;1.1778306519356079e-08;9.863699760874048e-09;1.5490962151946597e-09;-8.190478182261012e-09;1.0616641790397598;9.999454696052167;0.8333928604447066;0.015561266367283522;0.015562203622885134;1.000125246307181;0.33003287104768986;1.0530374974233265
48.583324;1.0616978062361817;1.1967863083344865e-08;1.0169338075758528e-08;1.6614766092081377e-09;-8.10455269104991e-09;1.0616645364151565;9.999470747818469;0.8333914153810241;0.015561243363046994;0.01556218363765973;1.000123718793778;0.3300335001328411;1.0530365855922499
48.593324;1.0616976909973723;1.2149964797434195e-08;1.049001418916064e-08;1.763540027833896e-09;-8.000483248374547e-09;1.061664858572946;9.99948626649236;0.8333900291992333;0.015561219888419252;0.015562164411199484;1.0001221374436153;0.33003413707506;1.0530357377489845
48.603324;1.0616975659515937;1.2323008736449864e-08;1.0824380904264985e-08;1.853690711944951e-09;-7.878324500643166e-09;1.0616651505465045;9.999501247570892;0.8333887044471211;0.015561195917397894;0.015562145899889619;1.0001205047323019;0.33003478178699236;1.053034957059448
48.613324;1.0616974320511567;1.2485363789876822e-08;1.1170317243030915e-08;1.9304148265844203e-09;-7.737921858786842e-09;1.061665418599696;9.999515686911364;0.8333874427892207;0.015561171457841748;0.015562128077651664;1.0001188221086987;0.33003543347619324;1.0530342482787365
48.623324;1.0616972914084022;1.2635349960716765e-08;1.1525007939076057e-08;1.992119380159457e-09;-7.57882592913339e-09;1.061665670134861;9.999529575332096;0.8333862448986626;0.015561146533956316;0.015562110936445193;1.0001170912922217;0.3300360903645229;1.0530336170632468
48.633324;1.061697147031695;1.2771105526033182e-08;1.1885576547651194e-08;2.0373642733697004e-09;-7.400508450203837e-09;1.0616659129218362;9.99954290059455;0.8333851103328671;0.015561121172623397;0.015562094471613512;1.0001153146359352;0.33003674986800935;1.0530330697406858
48.643324;1.0616970026076333;1.2890528938211886e-08;1.2249681958994781e-08;2.0652503012559246e-09;-7.202659814754311e-09;1.0616661542393893;9.999555652987068;0.8333840380431095;0.015561095410217005;0.015562078673009886;1.0001134944203258;0.3300374089986366;1.0530326132558616
48.653324;1.0616968626291794;1.2991672442583181e-08;1.2615449741151926e-08;2.075434614630213e-09;-6.985363850245609e-09;1.061666400266554;9.999567822994514;0.833383027503632;0.01556106930348135;0.015562063526787403;1.000111632492297;0.33003806457752566;1.0530322539082273
48.663324;1.0616967323474402;1.3073317329247068e-08;1.298099967541249e-08;2.067863936010857e-09;-6.749010302955231e-09;1.061666655494952;9.999579400129795;0.8333820794353594;0.015561042932413711;0.015562049011781083;1.0001097306049933;0.33003871322010886;1.0530319954545422
48.673324;1.0616966169740178;1.313507059965903e-08;1.3344365501664022e-08;2.0426232391600424e-09;-6.494060125227994e-09;1.0616669226007251;9.999590377115828;0.8333811954029895;0.015561016394542704;0.015562035098232252;1.000107791052748;0.3300393514632895;1.053031838811383
48.683324;1.0616965208800704;1.3177072741390125e-08;1.3703865310393854e-08;1.999874141930463e-09;-6.220992888474109e-09;1.061667202836422;9.999600747867406;0.833380376983651;0.015560989794080358;0.01556202175809862;1.0001058169610677;0.3300399762100018;1.053031783401036
48.693324;1.0616964474790176;1.3199865722098609e-08;1.4058269309231705e-08;1.9397718928879387e-09;-5.9305283592995215e-09;1.0616674967473678;9.999610501630643;0.8333796255365298;0.01556096323391526;0.015562008970092491;1.0001038120361891;0.33004058503295575;1.0530318282132156
48.703324;1.0616963998376525;1.3204374405261197e-08;1.4406566410995057e-08;1.8624256401925639e-09;-5.623679313017482e-09;1.0616678050997244;9.999619622916928;0.8333789424602339;0.015560936809753735;0.015561996711678582;1.0001017805886003;0.33004117598128635;1.0530319718466434
48.713324;1.0616963815542184;1.3191729011656389e-08;1.47476609653852e-08;1.7678032131578152e-09;-5.301519307776112e-09;1.061668129744039;9.999628101764852;0.8333783294763624;0.015560910602135587;0.015561984952263207;1.0000997278755002;0.33004174727625;1.0530322123407678
48.723324;1.0616963969864321;1.3163005995909407e-08;1.508026366412866e-08;1.655580982500268e-09;-4.965145631421589e-09;1.0616684743621985;9.99963595322502;0.8333777887585585;0.015560884677477752;0.015561973654937677;1.0000976599041551;0.3300422972811341;1.0530325473476814
48.733324;1.061696450675589;1.3119100007550192e-08;1.5403045910892902e-08;1.5251906860195343e-09;-4.615907881763475e-09;1.0616688441660664;9.999643228368415;0.8333773227644096;0.015560859100267666;0.015561962780006568;1.0000955826608018;0.3300428245289065;1.0530329741034143
48.743324;1.0616965466051695;1.306086872346278e-08;1.5714797730491517e-08;1.3760672478412418e-09;-4.255618277216015e-09;1.0616692442747107;9.999650005628856;0.8333769341712545;0.015560833939166132;0.015561952288848572;1.0000935011823895;0.3300433275781887;1.0530334891153101
48.753324;1.061696687482457;1.2989448613337778e-08;1.601429944551739e-08;1.207834331439061e-09;-3.8865188014335776e-09;1.0616696789714624;9.999656375188337;0.8333766259137163;0.01556080926311168;0.015561942150442497;1.0000914187656549;0.33004380487441676;1.0530340882825369
48.763324;1.061696874155085;1.2906376290433548e-08;1.630012905447591e-08;1.020301594411406e-09;-3.510926508014731e-09;1.0616701523068093;9.999662425768772;0.8333764003143912;0.015560785138993923;0.015561932345956231;1.000089336927607;0.3300442547831746;1.0530347672985152
48.773324;1.0616971057922564;1.281335938097362e-08;1.6570708253496337e-08;8.133333832766614e-10;-3.130856530571548e-09;1.0616706681099344;9.999668233423648;0.8333762578987362;0.015560761633346968;0.015561922869482133;1.000087255985968;0.3300446757342173;1.0530355218456056
48.783324;1.0616973808743244;1.2712015224401047e-08;1.6824496515593407e-08;5.867353360196583e-10;-2.7479523980580522e-09;1.0616712293320747;9.999673856660742;0.8333761975751203;0.015560738805888182;0.01556191372764804;1.00008517555865;0.33004506642802034;1.0530363477262537
48.793324;1.0616976980264858;1.2603793040046234e-08;1.7060125916989414e-08;3.403008938527266e-10;-2.363696387401479e-09;1.0616718377412218;9.999679341997737;0.8333762174559904;0.01556071669497782;0.015561904935425893;1.0000830954622015;0.33004542602261494;1.0530372410243642
48.803324;1.061698055973399;1.2489873678160747e-08;1.7276450592390213e-08;7.401305534673307e-11;-1.97963921747564e-09;1.0616724943067701;9.999684730571726;0.8333763149484572;0.015560695313691747;0.015561896502365611;1.0000810166567229;0.330045754167312;1.0530381980519885
48.813324;1.0616984526918802;1.2370950887403228e-08;1.7472548385953605e-08;-2.1174951864790375e-10;-1.5974403540934488e-09;1.0616731997973152;9.999690056886411;0.8333764869249739;0.015560674658337964;0.01556188841551199;1.0000789409300572;0.3300460508876749;1.053039215072004
48.823324;1.061698884558284;1.2247207673440325e-08;1.7647646524969067e-08;-5.162888655601345e-10;-1.2187198598834483e-09;1.061673954814146;9.999695346881918;0.8333767306195966;0.015560654714835653;0.01556188063580977;1.0000768700857214;0.33004631633400744;1.053040287996779
48.833324;1.061699346365956;1.2118746176255818e-08;1.780110826613133e-08;-8.389888009152301e-10;-8.447486387641614e-10;1.0616747598148246;9.999700618291092;0.8333770443510853;0.015560635458763912;0.015561873111191504;1.0000748055958002;0.3300465505546486;1.0530414120121196
48.843324;1.0616998317700346;1.1986095617880321e-08;1.793261077335842e-08;-1.1794803394629412e-09;-4.760656178214854e-10;1.0616756152531484;9.99970587961036;0.8333774275844057;0.015560616853195146;0.015561865791678443;1.000072748280711;0.330046753539411;1.0530425812807738
48.853324;1.061700333206547;1.1850239047327908e-08;1.8042230011744874e-08;-1.537379193727615e-09;-1.1242587828285657e-10;1.0616765212020973;9.99971113134513;0.8333778805340885;0.015560598849725998;0.015561858633312086;1.0000706980561802;0.33004692531760993;1.0530437891478546
48.863324;1.0617008416960458;1.1712296735782726e-08;1.8130240610591427e-08;-1.9121615095596087e-09;2.467765586167576e-10;1.0616774770426034;9.999716370561705;0.8333784033861659;0.01556058139610131;0.015561851595276285;1.0000686543390678;0.33004706589737176;1.053045028835731
48.873324;1.061701347457625;1.1573336882838145e-08;1.8197002721342673e-08;-2.3032427695384276e-09;6.021344901732494e-10;1.0616784815228109;9.999721595744834;0.8333789955053579;0.015560564449105186;0.015561844641956622;1.000066617120825;0.3300471752803419;1.0530462939062089
48.883324;1.0617018409212582;1.1434427916514963e-08;1.8243181239903472e-08;-2.7099553392669947e-09;9.54164305884154e-10;1.061679532784062;9.999726807102714;0.8333796550368748;0.015560547991008892;0.015561837745723396;1.000064587732796;0.33004725364523874;1.053047577989292
48.893324;1.0617023133519945;1.1296855120344928e-08;1.82700175577297e-08;-3.1315799567080597e-09;1.3033678557661569e-09;1.0616806282571332;9.999731997757204;0.833380378752476;0.015560532038972865;0.015561830881191363;1.0000625685336912;0.3300473015101335;1.0530488744452304
48.903324;1.0617027575377942;1.1162220033509781e-08;1.8279378089008044e-08;-3.567442128889643e-09;1.6504195259297593e-09;1.0616817645983883;9.999737147479623;0.8333811621389532;0.015560516636108843;0.015561824016575682;1.0000605620797152;0.3300473197619246;1.0530501764536817
48.913324;1.0617031685005824;1.1032071712469442e-08;1.8273547993686802e-08;-4.016949525969676e-09;1.9962866529258045e-09;1.0616829378487773;9.99974223061552;0.8333819998432409;0.015560501837374787;0.015561817115634305;1.0000585704899596;0.33004730958111317;1.0530514771923674
48.923324;1.0617035431976334;1.0907436506478806e-08;1.825494796296108e-08;-4.4797006555086076e-09;2.3420117262672705e-09;1.0616841438024658;9.999747224907722;0.8333828861636372;0.015560487704851972;0.01556181014926945;1.000056595328459;0.330047272368676;1.0530527699595875
48.933324;1.0617038796224743;1.0788879778384463e-08;1.822602457682384e-08;-4.955486236631191e-09;2.688485166624856e-09;1.061685378239515;9.999752109479244;0.8333838153563192;0.01556047430932505;0.015561803099824597;1.0000546382046933;0.3300472096878673;1.0530540483121758
48.943324;1.0617041762368473;1.0676840861585128e-08;1.8189223937641474e-08;-5.4439563758447925e-09;3.0365388110711e-09;1.0616866365737399;9.999756861027361;0.8333847818813573;0.015560461733800922;0.015561795957631349;1.0000527014944394;0.3300471231346505;1.0530553061752697
48.953324;1.06170443162212;1.0571617919004767e-08;1.8146723279756048e-08;-5.944296178097524e-09;3.3870830386183083e-09;1.061687913520056;9.999761456379474;0.8333857807383661;0.015560450074940694;0.015561788719380394;1.0000507884399124;0.3300470142648049;1.0530565375815437
48.963324;1.0617046444891327;1.0473121013012642e-08;1.8099984715965056e-08;-6.455262009816984e-09;3.74094504016011e-09;1.0616892034102343;9.999765877213406;0.833386807661988;0.015560439438908008;0.015561781384158351;1.0000489027611812;0.3300468846065301;1.0530577363507914
48.973324;1.061704814173371;1.0380834182776113e-08;1.8049677376959356e-08;-6.975504386467848e-09;4.0984738822718935e-09;1.061690500312314;9.999770110053511;0.8333878590790643;0.0155604299276545;0.01556177394916873;1.0000470480399728;0.33004673551405356;1.0530588966335201
48.983324;1.0617049411028816;1.0293966351810946e-08;1.799611120229004e-08;-7.503880199136763e-09;4.459285861858693e-09;1.0616917976168312;9.999774143413479;0.8333889321793618;0.015560421617413072;0.015561766412915684;1.0000452270345426;0.3300465679353158;1.0530600137155843
48.993324;1.0617050265750314;1.021159485272967e-08;1.7939540816139127e-08;-8.03946328976489e-09;4.822556070770982e-09;1.0616930880867341;9.999777966041343;0.8333900248450578;0.015560414548742508;0.01556175877872798;1.0000434414685777;0.3300463822597358;1.0530610842526726
49.003324;1.0617050712521903;1.0132769461439685e-08;1.788010683351029e-08;-8.581302163313127e-09;5.187649276873899e-09;1.061694364484068;9.999781564619424;0.833391135062284;0.015560408736196485;0.015561751047337131;1.000041692336455;0.33004617823840127;1.0530621064031476
49.013324;1.0617050732050621;1.0056630866070797e-08;1.781786326373664e-08;-9.128344903100041e-09;5.554419776187862e-09;1.06169561986807;9.999784926165438;0.8333922602135132;0.01556040418051621;0.015561743205614282;1.0000399800419695;0.3300459551238918;1.053063079775027
49.023324;1.061705027453563;9.982574313776902e-09;1.7752993253657805e-08;-9.679738066038734e-09;5.92316416885061e-09;1.0616968475931896;9.999788047848972;0.8333933966332681;0.01556040087333094;0.015561735227252611;1.0000383045212753;0.33004571199210037;1.053064004585899
49.033324;1.0617049274118107;9.91039060844571e-09;1.768594945490498e-08;-1.0235103514956309e-08;6.294548424946929e-09;1.0616980416567798;9.999790939512296;0.8333945395236952;0.015560398795584924;0.015561727085330162;1.0000366659617375;0.3300454480201712;1.0530648803332965
49.043324;1.061704766884809;9.840261884185278e-09;1.7617393584450134e-08;-1.079436799511822e-08;6.669473350812917e-09;1.0616991971974026;9.999793613042065;0.8333956832504325;0.015560397914794504;0.015561718763480937;1.0000350656873327;0.330045162748755;1.0530657052257315
49.053324;1.0617045411829478;9.772567832795305e-09;1.7548008240947163e-08;-1.1357400850859014e-08;7.04890200213478e-09;1.061700310457392;9.999796076209954;0.8333968221483615;0.01556039818524136;0.015561710255356352;1.000033506415639;0.3300448561700158;1.053066476870202
49.063324;1.0617042470098115;9.707638903392745e-09;1.747826089421138e-08;-1.192395565384088e-08;7.433803370911415e-09;1.0617013785422598;9.999798341027368;0.8333979518849729;0.01556039954241631;0.015561701558379989;1.0000319915051565;0.33004452835661485;1.0530671928247402
49.073324;1.0617038820101632;9.645623166606821e-09;1.740816649889589e-08;-1.2493795395299962e-08;7.825233699137746e-09;1.0617023997266535;9.999800430777443;0.8333990706264653;0.015560401891632386;0.01556169267695935;1.0000305235133677;0.33004417899568617;1.0530678501562116
49.083324;1.0617034448182263;9.586474740350828e-09;1.7337106203748084e-08;-1.3066587962570929e-08;8.22434876187946e-09;1.061703373818368;9.999802372964288;0.8334001789357365;0.015560405107328253;0.015561683634526995;1.0000291034692965;0.3300438073768519;1.0530684448478218
49.093324;1.0617029353153953;9.529987879462544e-09;1.7263757889440635e-08;-1.3641631713231722e-08;8.632138128597606e-09;1.0617043018471821;9.999804190155565;0.8334012782985565;0.015560409048970398;0.015561674478744097;1.0000277315323134;0.33004341286450556;1.0530689718010684
49.103324;1.0617023545824773;9.475844508595164e-09;1.718629438954729e-08;-1.4217729951001705e-08;9.049084161101225e-09;1.0617051850382075;9.999805899134488;0.8334023697148252;0.015560413579447282;0.015561665271094793;1.0000264078080556;0.33004299547598365;1.0530694255138517
49.113324;1.061701705063356;9.423638379800361e-09;1.710284306697637e-08;-1.4793305763667606e-08;9.47503365130301e-09;1.0617060237141478;9.999807510276426;0.8334034536520476;0.015560418566248452;0.015561656068723954;1.0000251324133904;0.3300425560558683;1.0530698007411878
49.123324;1.0617009908559614;9.372855872370168e-09;1.701179014036314e-08;-1.5366605195878296e-08;9.909225385149532e-09;1.0617068175559947;9.999809023280525;0.8334045304500328;0.015560423864916647;0.015561646914637411;1.0000239054155873;0.3300420960493541;1.0530700924760086
49.133324;1.061700216768073;9.322947358300087e-09;1.6911695031032053e-08;-1.5935820319261233e-08;1.0350417535458631e-08;1.061707567064248;9.999810424785549;0.8334056000775732;0.015560429305169246;0.015561637839442179;1.000022727254077;0.3300416173476237;1.0530702961918215
49.143324;1.0616993867012712;9.273498391135049e-09;1.6801087857063482e-08;-1.6499128504684473e-08;1.079708659954906e-08;1.0617082739419497;9.999811689707103;0.8334066618178673;0.015560434698746581;0.015561628864488086;1.000021598986767;0.330041122202657;1.0530704089215337
49.153324;1.0616985034372692;9.224249882039785e-09;1.667838576170623e-08;-1.7054715185960705e-08;1.1247551131453126e-08;1.0617089403316187;9.999812788215229;0.8334077145456799;0.015560439869701372;0.01556162000295131;1.0000205217653604;0.33004061291928893;1.053070430154728
49.163324;1.0616975696586446;9.174921887325834e-09;1.654200610053644e-08;-1.7600810418246882e-08;1.1700094483786265e-08;1.0617095686232636;9.999813696624871;0.8334087574198281;0.0155604446830468;0.015561611261366333;1.0000194962143643;0.33004009151719127;1.0530703619545831
49.173324;1.0616965888359662;9.125051752258386e-09;1.6390615288268662e-08;-1.8135731816411695e-08;1.2153126573623305e-08;1.0617101615700386;9.99981440100405;0.8334097901924273;0.015560449052145106;0.015561602642191644;1.0000185223863844;0.33003955971397414;1.0530702081781422
49.183324;1.0616955660701888;9.073961427975816e-09;1.622321185317249e-08;-1.8657875754406047e-08;1.2605229558629728e-08;1.0617107225306555;9.999814890336093;0.8334108127784394;0.015560452930628499;0.015561594145513;1.0000176003469297;0.3300390191799731;1.0530699734918663
49.193324;1.0616945090395125;9.020840402767333e-09;1.603898111422256e-08;-1.9165679503398346e-08;1.3055147902907774e-08;1.0617112562283246;9.999815149857687;0.8334118248749213;0.01556045629716274;0.015561585770780402;1.000016730846811;0.3300384717397566;1.0530696632375178
49.203324;1.06169342767926;8.964876163664354e-09;1.583713970779918e-08;-1.9657659996026513e-08;1.3501749424945298e-08;1.0617117689407194;9.999815162747602;0.8334128262538217;0.015560459139168925;0.015561577521073781;1.0000159152727663;0.3300379192727885;1.0530692831365593
49.213324;1.0616923320857086;8.905277822541368e-09;1.5616934125447206e-08;-2.0132471651252008e-08;1.3943923908396766e-08;1.0617122676576571;9.999814918188914;0.8334138172220291;0.015560461444297005;0.015561569403945204;1.000015155062363;0.3300373635072458;1.0530688380109698
49.223324;1.0616912307534179;8.841196354807264e-09;1.5377773805660974e-08;-2.058891374090542e-08;1.4380663578085435e-08;1.0617127591249056;9.999814414198992;0.8334147983224882;0.015560463202543529;0.015561561429327663;1.000014451043186;0.33003680601015456;1.0530683308969497
49.233324;1.0616901307431055;8.771796725884217e-09;1.5119288600037998e-08;-2.102598148108693e-08;1.4811225007969864e-08;1.0617132493178294;9.999813647605544;0.8334157696298063;0.0155604644122034;0.015561553612819952;1.000013802711614;0.33003624820630223;1.0530677635437338
49.243324;1.0616890385304467;8.696370324463548e-09;1.4841341948629899e-08;-2.1442905478531957e-08;1.5235079664750996e-08;1.061713743182492;9.999812601784242;0.8334167310352353;0.015560465078353354;0.015561545980322179;1.0000132080503836;0.3300356913254443;1.053067137731233
49.253324;1.0616879596874274;8.614146364501566e-09;1.4544167591812156e-08;-2.1839050740624086e-08;1.5652031667577106e-08;1.061714244384139;9.999811245350815;0.8334176833658944;0.01556046520668054;0.01556153856666521;1.0000126641657978;0.3300351363993552;1.0530664560420653
49.263324;1.0616868975315126;8.524082479260104e-09;1.4228468885119232e-08;-2.2213834278744656e-08;1.606244548355281e-08;1.0617147553167454;9.999809540864362;0.8334186288116032;0.015560464801692318;0.015561531406224759;1.0000121677894838;0.33003458419753257;1.05306572142394
49.273324;1.0616858524407569;8.425057453825803e-09;1.3895304847405788e-08;-2.2566898187392798e-08;1.6466914267471776e-08;1.0617152776150411;9.99980745283465;0.8334195702595888;0.015560463865991912;0.015561524520711119;1.0000117154358423;0.3300340350909974;1.0530649364023013
49.283324;1.0616848225161442;8.316142172713024e-09;1.3545872547683346e-08;-2.2898386550167793e-08;1.686572855982332e-08;1.0617158127577035;9.999804947268002;0.8334205102473373;0.015560462397414725;0.015561517917314374;1.0000113041489482;0.33003348903699675;1.0530641029827328
49.293324;1.0616838047988073;8.196490652468333e-09;1.3181350813470004e-08;-2.320894946264884e-08;1.7258809359655074e-08;1.0617163625915707;9.999801987834525;0.8334214502165551;0.015560460382511862;0.015561511600692218;1.0000109322803257;0.330032945630755;1.0530632230937746
49.303324;1.0616827964752014;8.065131750447921e-09;1.2802762978344547e-08;-2.3499553754188983e-08;1.7645923714547803e-08;1.0617169298747353;9.999798537737187;0.8334223906421546;0.015560457792634073;0.015561505585369279;1.0000105988899755;0.3300324041243829;1.0530622986592182
49.313324;1.0616817954768811;7.921108836839994e-09;1.2410792963533956e-08;-2.3771391491560384e-08;1.802689221729154e-08;1.0617175182781642;9.999794564853788;0.833423331811104;0.015560454592981336;0.015561499896993158;1.000010302661131;0.330031863569976;1.053061331334936
49.323324;1.0616808000679732;7.76386368653237e-09;1.2005722421340622e-08;-2.4025827500164416e-08;1.84017487593411e-08;1.061718131495574;9.999790040973034;0.8334242743947486;0.01556045075790693;0.015561494564611308;1.0000100419332354;0.33003132300155696;1.0530603228442534
49.333324;1.061679808373157;7.593520071811203e-09;1.1587529706841212e-08;-2.4264388184133947e-08;1.8770865898216395e-08;1.061718772121253;9.999784935250233;0.8334252196370491;0.015560446286483997;0.015561489609654748;1.000009815532877;0.3300307814280903;1.0530592756032426
49.343324;1.0616788186217545;7.410781117455641e-09;1.1155910972852202e-08;-2.4488888728535452e-08;1.9135017847910633e-08;1.0617194412798119;9.999779208932779;0.833426169242734;0.015560441214327835;0.01556148503700956;1.0000096233192097;0.3300302378122114;1.0530581925016615
49.353324;1.0616778295059257;7.216344843643392e-09;1.0710242612241369e-08;-2.4701537535039882e-08;1.9495374238798222e-08;1.0617201391961968;9.999772816811735;0.8334271249664529;0.015560435610699369;0.015561480834955777;1.000009465836856;0.33002969120894143;1.053057076142212
49.363324;1.0616768401044696;7.010278958297685e-09;1.0249695302621004e-08;-2.4904843721536605e-08;1.9853444981955828e-08;1.0617208654933752;9.999765718186495;0.8334280882713645;0.015560429563234007;0.015561476984646352;1.0000093433824442;0.33002914097016284;1.0530559282445686
49.373324;1.0616758498665435;6.792045205095463e-09;9.773328827106522e-09;-2.5101381009692598e-08;2.0210819722941208e-08;1.0617216185117273;9.999757889184746;0.8334290603634571;0.0155604231623808;0.015561473470014606;1.000009255596471;0.3300285869067856;1.0530547493506546
49.383324;1.0616748591813112;6.561142920528073e-09;9.280095602601837e-09;-2.5293583399304048e-08;2.0568687461913566e-08;1.0617223948870338;9.999749325217797;0.833430042552886;0.015560416493031195;0.015561470277269717;1.0000092019264917;0.330028029284553;1.0530535395372087
49.393324;1.0616738697417438;6.317570207294057e-09;8.769067297149483e-09;-2.5483628669719483e-08;2.0927454420051757e-08;1.0617231901535702;9.999740034369784;0.8334310366264237;0.015560409635408874;0.015561467385280966;1.0000091823264823;0.33002746862846677;1.0530523000981886
49.403324;1.0616728836603753;6.061703590527168e-09;8.239782262372282e-09;-2.5673365566634262e-08;2.1286821074592064e-08;1.0617239994495624;9.999730029266452;0.8334320447579784;0.015560402670648506;0.015561464757303226;1.000009197875904;0.3300269055520358;1.0530510347341069
49.413324;1.061671902026609;5.793965519861624e-09;7.692377217586837e-09;-2.586430145063292e-08;2.16463283415602e-08;1.0617248175305172;9.999719326053311;0.8334330689022725;0.015560395678587845;0.015561462336228692;1.0000092509211442;0.3300263406495063;1.0530497495824502
49.423324;1.0616709243411064;5.514641020919546e-09;7.1275327533018975e-09;-2.6057615208357155e-08;2.2005802811580302e-08;1.0617256383072216;9.999707951385766;0.8334341104135742;0.015560388718665647;0.015561460041006399;1.0000093441316786;0.33002577431541086;1.053048452534156
49.433324;1.061669949041521;5.223884318545984e-09;6.54635823103226e-09;-2.6254133226193022e-08;2.2365368300499642e-08;1.0617264547100875;9.999695947872942;0.833435170396384;0.015560381812825689;0.01556145777110563;1.0000094794670225;0.3300252066628272;1.0530471522651352
49.443324;1.0616689743761023;4.9218452994919064e-09;5.9502508600270975e-09;-2.6454350839227068e-08;2.272528762706538e-08;1.0617272590316087;9.999683373057566;0.8334362502607567;0.01556037495552971;0.015561455423009275;1.0000096585928326;0.33002463774416224;1.0530458571764427
49.453324;1.0616679989816813;4.6088693173025304e-09;5.34080680208302e-09;-2.665857844627259e-08;2.308576780279767e-08;1.0617280431344494;9.999670294953283;0.8334373520678142;0.015560368132450328;0.015561452908665185;1.0000098838307363;0.3300240679599766;1.0530445748141384
49.463324;1.0616670219766804;4.285683586851045e-09;4.719884279938375e-09;-2.6867113336605137e-08;2.344677505615502e-08;1.0617287987645614;9.999656787009187;0.8334384787684318;0.015560361322087466;0.015561450164926122;1.0000101581790704;0.33002349825269883;1.0530433128087928
49.473324;1.0616660426609599;3.953446845048742e-09;4.0896280531152816e-09;-2.708022173896733e-08;2.3807973915731192e-08;1.0617295185445597;9.99964292342455;0.8334396338520743;0.015560354497449322;0.015561447150646484;1.000010484885811;0.33002292979687775;1.0530420802608529
49.483324;1.061665060160624;3.6136553951691472e-09;3.4522705030839546e-09;-2.729803844873897e-08;2.4168839310069974e-08;1.0617301970562614;9.9996287737102;0.8334408202279289;0.015560347642041257;0.015561443839731763;1.0000108674920967;0.33002236361023785;1.0530408871967067
49.493324;1.0616640734936393;3.2679807862114033e-09;2.8099855336893085e-09;-2.7520753886480565e-08;2.4528860764383644e-08;1.0617308309217068;9.999614397170392;0.8334420396042628;0.015560340763063094;0.01556144022138691;1.0000113104919366;0.330021800569341;1.053039742952733
49.503324;1.061663081862377;2.9181269433609744e-09;2.1648831658873076e-09;-2.774885768342008e-08;2.4887413800220135e-08;1.0617314179350312;9.999599840991603;0.8334432927562685;0.015560333889521603;0.01556143629842139;1.0000118196770211;0.3300212415955885;1.0530386556870035
49.513324;1.0616620847850982;2.565715296086606e-09;1.518826751879713e-09;-2.798308095341605e-08;2.524332366283054e-08;1.0617319563833325;9.999585139787387;0.8334445796054987;0.015560327056866633;0.015561432074738603;1.0000124012664129;0.33002068771394355;1.0530376328303266
49.523324;1.061661082534715;2.212128090892088e-09;8.731278578329996e-10;-2.822428721310963e-08;2.5594818602399797e-08;1.0617324448889676;9.999570311934589;0.8334458992129827;0.015560320289961202;0.01556142754770433;1.0000130604956707;0.3300201400543972;1.053036681709922
49.533324;1.061660076631831;1.8584409463717047e-09;2.2849377522128688e-10;-2.8473414667943963e-08;2.5939949272715164e-08;1.0617328822683203;9.999555356541784;0.8334472503086474;0.015560313597478585;0.015561422712155878;1.00001380070455;0.33001959990811586;1.0530358103288295
49.543324;1.0616590690279593;1.505677783480159e-09;-4.147273577457676e-10;-2.8731337924243507e-08;2.627698495638334e-08;1.061733267634131;9.999540258929606;0.8334486319433292;0.015560306975960673;0.015561417562124995;1.0000146232287483;0.3300190687915375;1.0530350276297409
49.553324;1.0616580605561199;1.1552219701094171e-09;-1.0563344186158196e-09;-2.8998752014257286e-08;2.6604521452137795e-08;1.0617336010474556;9.999525004061669;0.8334500438810977;0.015560300418282954;0.01556141208775102;1.0000155281332328;0.33001854839262595;1.0530343427595186
49.563324;1.061657050807241;8.090110493044173e-10;-1.6963394050510628e-09;-2.927615782983243e-08;2.6921346007271964e-08;1.061733883691245;9.999509587937311;0.8334514865150642;0.01556029392263193;0.015561406277779443;1.0000165153309153;0.33001804040501415;1.0530337644690102
49.573324;1.0616560394528012;4.695076436050727e-10;-2.3350138918612903e-09;-2.9563922802776168e-08;2.722632665876116e-08;1.0617341170140113;9.999494020598844;0.833452960194415;0.015560287500902287;0.01556140012630788;1.000017585331948;0.33001754621216706;1.0530333012892918
49.583324;1.0616550274511438;1.3954588045498958e-10;-2.9725983686473474e-09;-2.986237998210442e-08;2.7518422824065514e-08;1.0617343022057575;9.9994783244601;0.8334544646014677;0.015560281185515723;0.015561393634652275;1.0000187395540452;0.33001706653697765;1.0530329611737241
49.593324;1.0616540176044322;-1.7799926348288116e-10;-3.6088569571553776e-09;-3.0171894579621264e-08;2.7796664209425167e-08;1.0617344403057984;9.999462530555611;0.8334559988993697;0.015560275028094556;0.015561386808881568;1.0000199799434528;0.33001660151083007;1.0530327501512846
49.603324;1.0616530144900005;-4.805921181511626e-10;-4.242696037813248e-09;-3.0492829161998554e-08;2.8060003769809935e-08;1.0617345320129197;9.99944666987369;0.8334575624113408;0.015560269093590522;0.015561379653502204;1.0000213075513351;0.330016151102135;1.0530326719100402
49.613324;1.0616520237320193;-7.662153615226675e-10;-4.872093810014935e-09;-3.08254239354357e-08;2.8307134270053436e-08;1.0617345777308569;9.999430767880373;0.8334591551081121;0.015560263455963595;0.015561372159805208;1.0000227215155117;0.33001571550234804;1.0530327290263313
49.623324;1.061651051081225;-1.033303185068815e-09;-5.494483738019443e-09;-3.1169754466339774e-08;2.853650721959336e-08;1.0617345782716416;9.999414852733631;0.8334607777320121;0.015560258188555734;0.015561364302100264;1.000024219895452;0.3300152953464903;1.053032924307529
49.633324;1.0616501017196411;-1.2806356493795278e-09;-6.107217777304919e-09;-3.1525794724212185e-08;2.8746621110317896e-08;1.061734535318248;9.999398963911332;0.8334624317745524;0.01556025334869599;0.015561356047243282;1.0000258012290504;0.33001489159917846;1.0530332615275957
49.643324;1.061649179855011;-1.50739383743736e-09;-6.70790596475682e-09;-3.1893493611869934e-08;2.8936232346969256e-08;1.0617344509721245;9.999383146848615;0.8334641195854393;0.015560248969486937;0.015561347363718406;1.000027464724335;0.33001450510384117;1.053033745370509
49.653324;1.0616482888999466;-1.7132719575909821e-09;-7.2948365115216856e-09;-3.2272893403509777e-08;2.9104278950738483e-08;1.0617343270083328;9.999367445988986;0.8334658444036775;0.01556024506086949;0.015561338229523812;1.0000292089552094;0.3300141360910683;1.0530343802737334
49.663324;1.0616474319907712;-1.8984103180157484e-09;-7.867214362817878e-09;-3.266419401119818e-08;2.924996550907449e-08;1.0617341650746168;9.999351908957898;0.8334676096276898;0.015560241611847377;0.01556132864058494;1.000031031158035;0.330013783934726;1.0530351690738542
49.673324;1.0616466121779728;-2.0631859207031877e-09;-8.424820386906642e-09;-3.3067647890319175e-08;2.9373210718539252e-08;1.0617339675174926;9.999336591657755;0.8334694177690167;0.015560238594402155;0.015561318611183105;1.0000329280510944;0.33001344738534677;1.05303611243285
49.683324;1.0616458326036382;-2.208061843227586e-09;-8.967425278974836e-09;-3.3483424644498495e-08;2.9474862951588077e-08;1.0617337376442346;9.999321550432192;0.8334712702337022;0.015560235973760108;0.01556130816470659;1.0000348967353716;0.330013125040442;1.0530372089526288
49.693324;1.0616450970541702;-2.333511849772262e-09;-9.4945209218143e-09;-3.391160254553646e-08;2.9556416948503726e-08;1.0617334794700288;9.999306827471734;0.833473167774018;0.015560233720995256;0.015561297318046157;1.0000369350743263;0.3300128155623585;1.0530384559046078
49.703324;1.0616444105226337;-2.4400093483878535e-09;-1.0005515018545973e-08;-3.435219796700435e-08;2.9619539745823e-08;1.0617331973686392;9.999292445978858;0.833475110719888;0.015560231818629805;0.01556128607388974;1.000039041704324;0.33001251775509083;1.0530398504330825
49.713324;1.0616437793747018;-2.5281161759436486e-09;-1.0500085091756143e-08;-3.4805040320980335e-08;2.9665535858370265e-08;1.061732895584337;9.999278412219933;0.8334770990284007;0.015560230260024554;0.015561274430629355;1.0000412152861344;0.33001223069820906;1.0530413905073435
49.723324;1.061643210740262;-2.598506450508506e-09;-1.0978278984846541e-08;-3.526958463369321e-08;2.969505055484295e-08;1.0617325779192415;9.999264715269389;0.833479132361824;0.015560229043627262;0.015561262393353745;1.0000434537496836;0.33001195372357345;1.053043074804095
49.733324;1.0616427113966391;-2.6517896421979873e-09;-1.1440334692410333e-08;-3.574486311943736e-08;2.9708381858753997e-08;1.0617322478643985;9.999251331585326;0.8334812097725108;0.015560228162452507;0.015561249975430846;1.0000457543009154;0.33001168623254773;1.0530449013191416
49.743324;1.0616422873653506;-2.6883745739319606e-09;-1.188650679957591e-08;-3.6229520940725756e-08;2.9705948127390785e-08;1.0617319084474373;9.999238234357312;0.8334833291507537;0.015560227601924919;0.015561237198989148;1.000048113797238;0.3300114276517298;1.0530468659847003
49.753324;1.0616419443248182;-2.7086539052166197e-09;-1.2317200907672237e-08;-3.672190949224252e-08;2.9688417969907578e-08;1.0617315614142695;9.99922539799451;0.8334854868979606;0.015560227345930372;0.015561224099035806;1.0000505292407929;0.33001117751978504;1.0530489626915183
49.763324;1.0616416876906842;-2.7132951816027176e-09;-1.2733362741390537e-08;-3.722030188794289e-08;2.965670575022287e-08;1.0617312069046163;9.99921279715211;0.8334876777822362;0.015560227377220449;0.015561210727629305;1.0000529975138832;0.33001093537857956;1.0530511842687866
49.773324;1.0616415223182853;-2.703222514010955e-09;-1.313655467215188e-08;-3.772305775493697e-08;2.9611997774054206e-08;1.0617308444005573;9.99920040465708;0.8334898951594594;0.015560227668678353;0.015561197152407244;1.0000555139442158;0.33001070062029886;1.0530535231296814
49.783324;1.0616414521293804;-2.679337591269117e-09;-1.3528504519378573e-08;-3.822855110799134e-08;2.955566811127662e-08;1.061730473898568;9.999188190846471;0.8334921318317736;0.015560228174844799;0.015561183448242392;1.000058071419075;0.33001047267078265;1.0530559713162106
49.793324;1.0616414794508677;-2.6423386495445115e-09;-1.3910629472471814e-08;-3.8734972107073296e-08;2.9489095601055497e-08;1.0617300959186744;9.999176123017929;0.8334943811405114;0.015560228835750919;0.015561169688071374;1.000060660982302;0.33001025116662325;1.0530585205782126
49.803324;1.0616416046536419;-2.592698316857731e-09;-1.4283940348661161e-08;-3.92402224918128e-08;2.9413712899711586e-08;1.061729710759655;9.999164165935156;0.8334966374316042;0.015560229584996548;0.015561155932637629;1.0000632731963794;0.3300100357349064;1.053061162610845
49.813324;1.0616418266225587;-2.5306770604876543e-09;-1.4649234443353432e-08;-3.974204097577644e-08;2.9331263823085686e-08;1.0617293183208265;9.999152284134277;0.8334988957811506;0.015560230349465366;0.015561142214772531;1.0000658998112157;0.33000982571697896;1.0530638892777109
49.823324;1.0616421437215813;-2.4563893141057847e-09;-1.5007193679203975e-08;-4.0238378754028155e-08;2.9243747667039587e-08;1.0617289181571696;9.999140444120405;0.8335011517503104;0.01556023104748629;0.015561128534245029;1.0000685346462355;0.3300096202702993;1.053066692793302
49.833324;1.0616425550025086;-2.369868314719819e-09;-1.5358316760020534e-08;-4.0727765442462616e-08;2.915305481830154e-08;1.0617285094567825;9.99912861675264;0.8335034013565069;0.015560231596314495;0.015561114873248258;1.0000711726966267;0.3300094187427934;1.053069565485292
49.843324;1.061643061104673;-2.271018024904773e-09;-1.5703031426042744e-08;-4.1209242511747945e-08;2.9060770446389994e-08;1.0617280916989944;9.99911677500446;0.8335056411951612;0.015560231922365653;0.015561101215919472;1.0000738089656727;0.330009220738784;1.0530724991223404
49.853324;1.0616436641406666;-2.1595157335700096e-09;-1.6041917183599734e-08;-4.168190794692222e-08;2.89681262974895e-08;1.0617276652709484;9.999104886565084;0.8335078688676533;0.015560231961888115;0.015561087559332429;1.00007643841007;0.33000902570721885;1.0530754843266301
49.863324;1.0616443670227593;-2.034776009169924e-09;-1.6375715470138205e-08;-4.214459417109882e-08;2.887595144429897e-08;1.0617272310363375;9.99909291102903;0.8335100830736669;0.015560231660104208;0.015561073910676218;1.0000790559868031;0.33000883276741294;1.0530785104125087
49.873324;1.0616451726638652;-1.895984307601364e-09;-1.6705238218380125e-08;-4.2595947841540567e-08;2.8784882848790932e-08;1.0617267897167648;9.999080805864445;0.8335122829203976;0.015560230971331933;0.015561060275233584;1.0000816562120793;0.3300086410813042;1.053081565929216
49.883324;1.0616460828531302;-1.7421382957576798e-09;-1.7031391497149436e-08;-4.303465079748551e-08;2.8695806928751813e-08;1.0617263423975003;9.99906853542682;0.8335144671632587;0.01556022985037868;0.015561046646543914;1.0000842333022086;0.3300084501157159;1.053084639867689
49.893324;1.0616470975345407;-1.572089001424638e-09;-1.7355249140593105e-08;-4.345947753219695e-08;2.8610031049324402e-08;1.0617258918343608;9.999056074427036;0.8335166339095371;0.015560228243229998;0.015561032998376531;1.000086782120722;0.3300082595461538;1.053087723017234
49.903324;1.0616482151225077;-1.384722856859081e-09;-1.7678060342021542e-08;-4.386929959591109e-08;2.8528970091071994e-08;1.0617254425392537;9.99904340879719;0.8335187805596779;0.015560226091163526;0.01556101928612898;1.0000892987041068;0.33000806925408394;1.0530908089155773
49.913324;1.0616494332295885;-1.1792129318063333e-09;-1.8001254340444315e-08;-4.42631774271923e-08;2.8453684297512474e-08;1.0617249989978939;9.99903053922811;0.8335209038764332;0.0155602233461745;0.015561005462923893;1.0000917802052125;0.3300078794728771;1.0530938938385215
49.923324;1.0616507493338183;-9.55070379781893e-10;-1.8326376665328368e-08;-4.464040351616057e-08;2.8384697916382802e-08;1.0617245640571507;9.999017477287795;0.8335230003655814;0.015560219979319103;0.015560991490473216;1.0000942248169746;0.33000769079499787;1.0530969758078055
49.933324;1.0616521612452168;-7.121626643334279e-10;-1.865483461874131e-08;-4.500051485306719e-08;2.8322081778895595e-08;1.061724139090749;9.999004234162442;0.83352506649977;0.015560215976762026;0.015560977338311575;1.0000966310371349;0.33000750409415797;1.053100053350147
49.943324;1.0616536670272414;-4.5084336659954207e-10;-1.898761823180164e-08;-4.534332433380419e-08;2.8265531577888843e-08;1.061723725448868;9.998990816281472;0.8335270984527094;0.015560211336009674;0.015560962983557582;1.0000989965616267;0.33000732048808645;1.0531031247025568
49.953324;1.061655264397327;-1.7193094611169878e-10;-1.9325140304040747e-08;-4.566880731367021e-08;2.8214406924298886e-08;1.0617233255867407;9.998977227082207;0.8335290921469083;0.0155602060611628;0.015560948411390564;1.0001013183920509;0.33000714124956654;1.0531061874483094
49.963324;1.0616569499582902;1.2340972824012744e-10;-1.9667270013088287e-08;-4.59769344830551e-08;2.8167853352692288e-08;1.0617229427295822;9.998963469298863;0.8335310435329522;0.015560200153511757;0.015560933617608795;1.000103593717452;0.3300069677846631;1.0531092382713834
49.973324;1.0616587189741888;4.33588730847433e-10;-2.0013590116572514e-08;-4.626773325087138e-08;2.8125026576661546e-08;1.0617225800107657;9.998949547699484;0.8335329483856001;0.015560193606363664;0.015560918618456524;1.0001058199095274;0.3300068018137127;1.0531122732828453
49.983324;1.0616605658824148;7.56466122813248e-10;-2.0363667979923062e-08;-4.654156745048484e-08;2.8085167171001883e-08;1.0617222403582343;9.998935473454154;0.8335348022405702;0.015560186406623683;0.015560903458870795;1.0001079937540782;0.33000664545816055;1.0531152890097588
49.993324;1.0616624844118223;1.0895669962082474e-09;-2.0717158756712117e-08;-4.679931573950737e-08;2.8047498851676917e-08;1.0617219262343438;9.998921273624525;0.833536600749487;0.015560178540209826;0.015560888206707387;1.0001101109950576;0.3300065011455831;1.053118283072017
50.003324;1.061664467398309;1.4304487069322963e-09;-2.107374598942228e-08;-4.704214016840177e-08;2.801126283822871e-08;1.0617216387597224;9.998906998553835;0.8335383396435324;0.01556017000568859;0.015560872932988733;1.0001121667568984;0.33000637143241857;1.0531212542464272
50.013324;1.0616665074955505;1.7767508689876668e-09;-2.1432981897140807e-08;-4.727104069530624e-08;2.7975735453461845e-08;1.0617213775649845;9.998892719740393;0.8335400143922442;0.0155601608334286;0.015560857691443396;1.0001141565754446;0.3300062586163079;1.0531242023742828
50.023324;1.0616685980815792;2.126062785647832e-09;-2.1794151441776494e-08;-4.748666556237736e-08;2.7940194086951747e-08;1.0617211413774246;9.998878522295852;0.8335416204597795;0.015560151089751733;0.01556084251167032;1.000116076837786;0.3300061643720344;1.0531271281256451
50.033324;1.061670733180963;2.4759401258153863e-09;-2.215626861355312e-08;-4.7689280510918846e-08;2.7904216432411142e-08;1.0617209284004525;9.998864491234784;0.8335431541701114;0.015560140857441292;0.015560827409922907;1.0001179244454568;0.33000608962456174;1.0531300323479815
50.043324;1.0616729070150361;2.8240825134082185e-09;-2.2518069215205733e-08;-4.7878560861677015e-08;2.786790092074533e-08;1.0617207367751094;9.998850695456417;0.8335446133328053;0.015560130215911749;0.015560812410561854;1.0001196966800647;0.33000603451845106;1.053132915387765
50.053324;1.061675113906461;3.168609196513338e-09;-2.2877914577803264e-08;-4.805348744230882e-08;2.7831419581923494e-08;1.0617205651108181;9.998837183854388;0.8335459972381017;0.015560119236187825;0.015560797560637581;1.0001213910149338;0.3300059987650161;1.0531357770059555
50.063324;1.0616773485305722;3.5082792341545794e-09;-2.3233927568629365e-08;-4.8212629499385526e-08;2.779439925982173e-08;1.061720412572376;9.998823994160329;0.833547306423985;0.015560107977357723;0.015560782926903424;1.0001230042710567;0.33000598229707606;1.0531386167832817
50.073324;1.0616796065663847;3.842433215095812e-09;-2.3584382719251903e-08;-4.835457867144285e-08;2.7755870189905e-08;1.0617202791278386;9.998811161779624;0.8335485424717792;0.015560096483530194;0.01556076858798101;1.0001245323021157;0.3300059854464845;1.0531414344832557
50.083324;1.0616818847985423;4.1707080212504545e-09;-2.3927876283892556e-08;-4.8478477700193085e-08;2.7714718611616425e-08;1.0617201662107791;9.998798723314728;0.8335497075852688;0.015560084796705903;0.0155607546315249;1.0001259713718886;0.33000600869663027;1.0531442298120581
50.093324;1.0616841802466428;4.492770084249178e-09;-2.4263202407418035e-08;-4.858448493564916e-08;2.766999793431233e-08;1.0617200765404649;9.998786717978929;0.833550803812489;0.01556007297714203;0.01556074114367251;1.0001273196945153;0.3300060526093735;1.0531470017781996
50.103324;1.0616864900920393;4.80825976211191e-09;-2.4589253593811505e-08;-4.8673614205696484e-08;2.7620804976520108e-08;1.0617200128430824;9.99877518744738;0.8335518323348624;0.015560061099654852;0.015560728191449618;1.000128577341502;0.3300061178844145;1.0531497484981729
