time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.113324;1.0616888123075259;5.1169405930003634e-09;-2.4905111805517145e-08;-4.874700349296247e-08;2.7566091654290993e-08;1.0617199770607633;9.998764173739337;0.8335527935585563;0.015560049220217306;0.015560715824034264;1.0001297454410942;0.33000620534370434;1.0531524672669963
50.123324;1.0616911449720372;5.418781516348686e-09;-2.5210177777341997e-08;-4.880538772376868e-08;2.7504618380887556e-08;1.0617199705182894;9.998753720764377;0.8335536879511485;0.015560037353596488;0.015560704092639472;1.0001308262549544;0.33000631581946205;1.053155154453486
50.133324;1.0616934850365893;5.713956580150296e-09;-2.5504104424579667e-08;-4.884928199624384e-08;2.7434954058379505e-08;1.0617199940547895;9.998743879675684;0.833554516760162;0.015560025492852195;0.015560693060247996;1.000131823909748;0.330006449911656;1.0531578055815356
50.143324;1.0616958283512876;6.003010054846414e-09;-2.578660664658798e-08;-4.8879449656181023e-08;2.735557589548385e-08;1.0617200480377338;9.998734707620137;0.8335552821048178;0.01556001364672694;0.015560682792621117;1.0001327440969252;0.3300066077990785;1.0531604154830174
50.153324;1.0616981702674844;6.287015547644105e-09;-2.6057239005393234e-08;-4.889692352791268e-08;2.726500261895077e-08;1.0617201325217445;9.998726257140303;0.8335559868326021;0.015560001857116926;0.015560673347456264;1.0001335922115895;0.33000678941015354;1.0531629782008995
50.163324;1.0617005059027287;6.567397847990682e-09;-2.6315249624119757e-08;-4.8902663886477174e-08;2.7161854236563754e-08;1.0617202469210605;9.998718567274643;0.8335566346343253;0.01555999019146373;0.015560664772873602;1.0001343717905966;0.33000699478899603;1.053165487030384
50.173324;1.0617028307557523;6.845404413152238e-09;-2.6559729934409134e-08;-4.889733691789685e-08;2.7044980644515494e-08;1.0617203893978495;9.998711666396039;0.8335572299608003;0.01555997872718862;0.015560657104666134;1.0001350844349888;0.33000722415230954;1.0531679348475642
50.183324;1.061705141640379;7.1215285785285125e-09;-2.678984892440204e-08;-4.888131163701076e-08;2.6913726876341267e-08;1.0617205572969;9.99870558354788;0.8335577773453884;0.01555996754442476;0.015560650357201184;1.0001357302243288;0.33000747759503174;1.053170314254875
50.193324;1.0617074369513366;7.39541440461233e-09;-2.7004885156477656e-08;-4.88548532845414e-08;2.676812037433165e-08;1.061720748205258;9.99870035559686;0.8335582808390365;0.015559956731775319;0.015560644520465175;1.0001363078943235;0.33000775490489265;1.0531726174527942
50.203324;1.061709716220238;7.666304880663944e-09;-2.7204112536629273e-08;-4.881846190984227e-08;2.660875803283359e-08;1.061720960307673;9.99869602402913;0.8335587442596184;0.015559946392131246;0.015560639564305737;1.0001368153018815;0.3300080555339945;1.0531748361395041
50.213324;1.061711979206045;7.933357244640774e-09;-2.738663061165555e-08;-4.877300394346212e-08;2.6436488590932366e-08;1.0617211926737335;9.998692627149667;0.833559171727643;0.015559936634055999;0.015560635440303358;1.0001372505282744;0.330008378458362;1.0531769614848576
50.223324;1.0617142243832776;8.195530429699229e-09;-2.7551332323824252e-08;-4.871954652684669e-08;2.6252090482262144e-08;1.0617214460055624;9.998690192560797;0.8335595676156631;0.015559927555534475;0.015560632084457838;1.000137613094049;0.3300087221775442;1.0531789843761212
50.233324;1.061716447603329;8.451557004935361e-09;-2.769722771505314e-08;-4.865927374717316e-08;2.6056005611520684e-08;1.0617217226668731;9.998688730627048;0.8335599360822739;0.015559919239157179;0.015560629428276837;1.0001379044438419;0.3300090849612945;1.0531808962162668
50.243324;1.0617186423211487;8.700286859503521e-09;-2.782399396233074e-08;-4.8593382854454696e-08;2.5848289444828243e-08;1.0617220258016444;9.99868823296349;0.8335602806620025;0.015559911761172354;0.015560627411367288;1.0001381273969825;0.330009465055738;1.0531826899840617
50.253324;1.0617208012067803;8.941034612070431e-09;-2.7932250762966428e-08;-4.8522658443949477e-08;2.562884566902957e-08;1.061722358942796;9.998688679193021;0.8335606041376634;0.015559905191690197;0.01556062598578374;1.0001382852847662;0.3300098609637578;1.0531843609310225
50.263324;1.0617229175647862;9.173602225879365e-09;-2.8023279347660857e-08;-4.844701012370747e-08;2.5397618963924673e-08;1.0617227263956128;9.998690047980686;0.8335609088755804;0.015559899580429585;0.015560625114212417;1.0001383815535965;0.33001027161622754;1.0531859065428644
50.273324;1.0617249857634303;9.39811436408241e-09;-2.8098604635998045e-08;-4.83653855876384e-08;2.515457936365427e-08;1.0617231332114352;9.99869232326033;0.8335611973456093;0.015559894952483484;0.015560624764564462;1.0001384195387377;0.3300106959864226;1.0531873259712798
50.283324;1.0617270012158426;9.614961247008915e-09;-2.815990393038706e-08;-4.827621659930972e-08;2.4899661938350434e-08;1.061723584304961;9.998695492331796;0.833561472450035;0.015559891310770149;0.015560624903199921;1.00013840240902;0.33001113259205345;1.053188619093334
50.293324;1.0617289605214502;9.824831132223196e-09;-2.8209070565416714e-08;-4.817798798586278e-08;2.46326837797691e-08;1.061724083620132;9.99869954409625;0.8335617376550272;0.015559888629581478;0.015560625495218926;1.0001383340231107;0.3300115793922696;1.0531897851263636
50.303324;1.0617308612572325;1.0028662404362608e-08;-2.824806229910748e-08;-4.806925126943315e-08;2.4353211536889502e-08;1.061724634205739;9.998704470611589;0.8335619969629651;0.01555988686200018;0.015560626509758329;1.0001382197778301;0.3300120340001786;1.0531908218037342
50.313324;1.0617327008907131;1.0227575130593139e-08;-2.8278551396808182e-08;-4.794834003300173e-08;2.4060505192940305e-08;1.061725238530522;9.998710264358415;0.8335622546788339;0.015559885972835148;0.015560627917639572;1.0001380662201342;0.33001249412752875;1.0531917263052928
50.323324;1.0617344755829143;1.042269161941839e-08;-2.830163528850279e-08;-4.7813453390927213e-08;2.375360294117902e-08;1.0617258979515372;9.99871691171753;0.8335625153349262;0.015559885960461126;0.015560629684883668;1.0001378805922427;0.33001295804606595;1.0531924970662767
50.333324;1.0617361794996147;1.0614768500231311e-08;-2.8317780791194353e-08;-4.7662865391286196e-08;2.3431429390899635e-08;1.061726612230766;9.99872438966541;0.8335627839537324;0.015559886840392341;0.015560631777188283;1.0001376711035277;0.33001342477972523;1.0531931347868086
50.343324;1.0617378047318158;1.0804035839877087e-08;-2.8327032937093083e-08;-4.749485445384276e-08;2.3092864412707427e-08;1.0617273803695293;9.998732665748301;0.8335630656993646;0.015559888618130147;0.015560634173899203;1.0001374470100355;0.33001389401006764;1.0531936423695476
50.353324;1.0617393423266124;1.0990396970345066e-08;-2.832930472466783e-08;-4.730761529668325e-08;2.273684110064896e-08;1.061728201591065;9.99874169962968;0.8335633646369495;0.015559891282255437;0.01556063687820349;1.0001372180074999;0.33001436586311883;1.0531940244533946
50.363324;1.0617407838892559;1.1173681907963828e-08;-2.8324549131431732e-08;-4.709939020818616e-08;2.236254356739662e-08;1.061729074731066;9.998751447147473;0.8335636827261849;0.015559894809627283;0.015560639915215006;1.0001369930149673;0.3300148408768641;1.05319428696687
50.373324;1.0617421221770764;1.1353805970114214e-08;-2.831283994128219e-08;-4.686876540931013e-08;2.196967434644999e-08;1.061729996744103;9.998761863966044;0.8335640195552632;0.015559899173335915;0.015560643318132;1.000136778879238;0.3300153201576576;1.053194436522332
50.383324;1.0617433506766147;1.1530948562098635e-08;-2.8294400080724043e-08;-4.6614950467597625e-08;2.155857950326295e-08;1.061730962306414;9.998772904349973;0.8335643726067671;0.015559904351856705;0.01556064711357878;1.0001365795661428;0.3300158053043031;1.0531944796381965
50.393324;1.0617444639262208;1.1705758651330221e-08;-2.8269597681400288e-08;-4.633774693834464e-08;2.1130045756866034e-08;1.0617319648695192;9.998784519272647;0.8335647378490955;0.015559910333467823;0.015560651317446899;1.0001363963861813;0.33001629796349896;1.0531944226925019
50.403324;1.0617454589364719;1.1879330238378232e-08;-2.823895695930649e-08;-4.603730533778553e-08;2.0684909652939983e-08;1.0617329978292267;9.998796653829558;0.833565110272968;0.01555991711795266;0.015560655937903657;1.0001362296896104;0.3300167993322461;1.0531942729327424
50.413324;1.0617463355731602;1.2052896313833978e-08;-2.820318470866633e-08;-4.571403913438302e-08;2.0223923284454173e-08;1.0617340547987166;9.99880924043082;0.8335654841614452;0.01555992471834679;0.015560660973533334;1.0001360802823003;0.3300173098894651;1.053194039173385
50.423324;1.0617470951145396;1.2227548456207338e-08;-2.816321916621197e-08;-4.536867970329556e-08;1.9748022126393098e-08;1.0617351293388178;9.998822202787808;0.8335658531518549;0.0155599331587218;0.015560666404448009;1.0001359487905852;0.3300178294612838;1.0531937313013633
50.433324;1.0617477388654166;1.2404141896334859e-08;-2.8120224269937265e-08;-4.50022286057989e-08;1.925857763924642e-08;1.0617362145402887;9.998835470266135;0.8335662104167822;0.015559942462018007;0.015560672186783479;1.0001358347109162;0.33001835758925757;1.0531933591288527
50.443324;1.0617482679303671;1.258324402816725e-08;-2.8075494631470325e-08;-4.461575069230895e-08;1.8757342781141973e-08;1.0617373021591234;9.998848978399218;0.8335665492830971;0.015559952631211788;0.015560678262807647;1.0001357369673762;0.3300188939126201;1.0531929311444521
50.453324;1.061748683682301;1.2764931811946037e-08;-2.8030514102770867e-08;-4.421020678193398e-08;1.824626030745189e-08;1.0617383822550306;9.998862662432554;0.8335668639510205;0.01555996364287022;0.015560684582261699;1.0001356549423461;0.33001943821250124;1.0531924537787847
50.463324;1.0617489884299176;1.2948538996239327e-08;-2.7987184729473324e-08;-4.378647517172282e-08;1.772730144250699e-08;1.0617394444260442;9.99887646507114;0.8335671499931698;0.015559975460347895;0.015560691111184397;1.0001355888537966;0.3300199901499797;1.0531919318262384
50.473324;1.061749185713858;1.3132757374066357e-08;-2.794773315759135e-08;-4.334548632608889e-08;1.7202281043171487e-08;1.0617404791999128;9.998890348861316;0.8335674046958876;0.01555998804777258;0.015560697826555107;1.0001355394367268;0.33002054912136597;1.0531913698634567
50.483324;1.0617492799036663;1.3316083085464297e-08;-2.791418386225421e-08;-4.2888412938635874e-08;1.6672681283285326e-08;1.0617414782936894;9.998904295912428;0.8335676270213532;0.015560001369422252;0.015560704713696031;1.0001355071401081;0.3300211143800683;1.053190773487302
50.493324;1.0617492754659117;1.3497127239286835e-08;-2.7887939612771343e-08;-4.241679033768802e-08;1.6139563574294586e-08;1.0617424345904813;9.998918295786547;0.8335678170331059;0.015560015383430135;0.015560711762452217;1.0001354916236302;0.33002168505398527;1.0531901489307873
50.503324;1.0617491765680611;1.3674687243433765e-08;-2.786979170608707e-08;-4.193232720712992e-08;1.560353758810007e-08;1.0617433423579785;9.998932331251714;0.8335679751258567;0.015560030046028557;0.015560718961983029;1.000135492016735;0.3300222600172614;1.0531895015348798
50.513324;1.0617489873360797;1.3847774877887671e-08;-2.7860231222167183e-08;-4.143650600940561e-08;1.5064872438454196e-08;1.0617441971942323;9.998946373651087;0.8335681014495605;0.015560045319060084;0.015560726302788055;1.0001355070977844;0.33002283797873294;1.0531888352558998
50.523324;1.0617487121872362;1.4015589494910721e-08;-2.7859713144323496e-08;-4.093036814983756e-08;1.4523834543875087e-08;1.0617449957554737;9.99896039129139;0.8335681956270052;0.015560061160110609;0.015560733779953864;1.0001355349122953;0.33002341780076827;1.0531881536968495
50.533324;1.0617483558905394;1.4177453383512546e-08;-2.7868635546743187e-08;-4.041455493740861e-08;1.3981018445072716e-08;1.061745735910052;9.998974358949276;0.8335682568431146;0.015560077505170735;0.015560741398075584;1.0001355727885923;0.330023998775962;1.0531874615368289
50.543324;1.0617479237161451;1.4332784508024917e-08;-2.788725318927457e-08;-3.9889292877269166e-08;1.3437422261868207e-08;1.061746416658355;9.998988261868208;0.8335682844593322;0.01556009427083372;0.015560749179293636;1.0001356181217385;0.33002458058606854;1.053186765409001
50.553324;1.0617474215594174;1.4481127683686463e-08;-2.7915677476165126e-08;-3.9354309145425286e-08;1.2894386056210549e-08;1.0617470370266853;9.999002098359123;0.8335682786445217;0.015560111370908654;0.015560757157280522;1.0001356690596146;0.3300251628371269;1.0531860731777334
50.563324;1.0617468556370722;1.4622332235183583e-08;-2.7953780756643242e-08;-3.880902795541908e-08;1.2353504003409956e-08;1.0617475950783082;9.999015881126613;0.8335682401344584;0.015560128727893622;0.015560765351519347;1.000135724588446;0.3300257445197323;1.0531853923656083
50.573324;1.0617462317631807;1.475679595528717e-08;-2.8001073431426746e-08;-3.825297213508968e-08;1.181646076067066e-08;1.0617480875726812;9.999029635536491;0.8335681694572008;0.015560146279885055;0.015560773744393797;1.0001357838477811;0.33002632384946934;1.0531847299673696
50.583324;1.0617455548618666;1.4885561669145332e-08;-2.80567681475657e-08;-3.7685932669204225e-08;1.1284878650261869e-08;1.0617485101141204;9.999043397547844;0.8335680666318354;0.01556016398760066;0.015560782282008256;1.0001358449313835;0.33002689845419847;1.0531840933898236
50.593324;1.061744829354904;1.5010250884751533e-08;-2.81199188784615e-08;-3.710786392100154e-08;1.0760126651130124e-08;1.0617488582090233;9.999057212166385;0.8335679314198501;0.015560181832767342;0.015560790892330874;1.0001359044732798;0.33002746555584606;1.0531834908634041
50.603324;1.061744059823923;1.5132900872889186e-08;-2.81894929948929e-08;-3.6518839434996916e-08;1.024316307519905e-08;1.061749128449429;9.999071127980308;0.8335677636911037;0.01556019980296987;0.015560799501798922;1.0001359582171523;0.3300280220854294;1.0531829309462168
50.613324;1.061743251252709;1.525574404044036e-08;-2.8264496640022717e-08;-3.591928353309827e-08;9.734721507506525e-09;1.0617493191009033;9.99908518852068;0.8335675636305494;0.015560217879290366;0.015560808044403128;1.0001360013765792;0.3300285649303852;1.053182421489692
50.623324;1.0617424089863459;1.538097002987824e-08;-2.8344091077013958e-08;-3.531027176530033e-08;9.23550949344988e-09;1.0617494299061194;9.999099427688003;0.8335673315709787;0.015560236032355719;0.01556081646532512;1.0001360290936834;0.3300290910990628;1.0531819685811863
50.633324;1.0617415381757225;1.5510467172414398e-08;-2.842749857635851e-08;-3.469351187631338e-08;8.74611895966613e-09;1.0617494609172193;9.999113869607234;0.8335670673610872;0.01556025421218868;0.015560824721173053;1.000136037409691;0.33002959754351396;1.0531815759378624
50.643324;1.0617406429024874;1.564559721032753e-08;-2.8513947238016906e-08;-3.4071005518129186e-08;8.26703650643271e-09;1.0617494119356607;9.999128527171948;0.833566769880919;0.015560272340028491;0.015560832777753301;1.0001360234890373;0.33003008106597354;1.0531812449015268
50.653324;1.0617397261376493;1.5787066461518735e-08;-2.8602854062348703e-08;-3.344470510051239e-08;7.798860853470741e-09;1.061749283243323;9.999143399729983;0.8335664372657628;0.015560290314966791;0.015560840603074397;1.0001359848827214;0.33003053863314463;1.053180974656654
50.663324;1.0617387905747357;1.593480003542101e-08;-2.8693939823886606e-08;-3.281631387698094e-08;7.342534491629093e-09;1.0617490759558912;9.999158475071999;0.8335660670931622;0.015560308023425813;0.015560848157215833;1.0001359189127303;0.33003096779692387;1.053180762346253
50.673324;1.0617378392320342;1.6087944898842413e-08;-2.8787052666039567e-08;-3.218718218546919e-08;6.899494948028021e-09;1.0617487914837305;9.999173736265485;0.8335656559332042;0.015560325347237117;0.015560855386873806;1.0001358224718953;0.33003136683769485;1.0531806033479445
50.683324;1.0617368751503526;1.6245332514256087e-08;-2.8881897084861128e-08;-3.155833059213245e-08;6.47158602985567e-09;1.0617484306574287;9.999189168719147;0.8335651992423704;0.015560342180258487;0.015560862232748246;1.000135692073626;0.3300317345985953;1.0531804921240082
50.693324;1.0617359006733087;1.6406054729351214e-08;-2.8978025534269848e-08;-3.0930715648053744e-08;6.0607309116815595e-09;1.0617479929994467;9.99920476307633;0.8335646926813242;0.015560358446981282;0.015560868647100563;1.000135524005519;0.3300320704260993;1.0531804236614064
50.703324;1.0617349176602786;1.6569470083325356e-08;-2.9075078116449324e-08;-3.0305556349470744e-08;5.668693402459306e-09;1.0617474765562271;9.99922051510631;0.8335641339384533;0.015560374103616171;0.015560874605050803;1.0001353143179494;0.3300323742796696;1.0531803947916538
50.713324;1.0617339284717968;1.673485682262915e-08;-2.917294885447872e-08;-2.9684380877511044e-08;5.297041632010155e-09;1.061746878064165;9.999236424156807;0.8335635231900707;0.015560389120211205;0.015560880104847614;1.0001350587276;0.3300326466347149;1.053180404268102
50.723324;1.0617329361602077;1.6901425494101814e-08;-2.9271839548435884e-08;-2.906889715320677e-08;4.947012718548862e-09;1.0617461930243464;9.999252486386817;0.8335628622693357;0.015560403462684566;0.015560885171539576;1.000134753016679;0.3300328883597668;1.0531804517720158
50.733324;1.0617319438921784;1.7068632491990098e-08;-2.937225910455172e-08;-2.846088973316907e-08;4.619346902869154e-09;1.061745415429653;9.999268684329087;0.8335621539302295;0.01556041709351593;0.015560889862930397;1.0001343940183436;0.3300331008587542;1.0531805378177106
50.743324;1.0617309544424862;1.723617237378502e-08;-2.9474812016020626e-08;-2.7862021787258472e-08;4.314456901887658e-09;1.0617445376148082;9.999284980902237;0.8335614014654215;0.015560429985153647;0.015560894264692928;1.000133980036395;0.3300332861756033;1.053180664632153
50.753324;1.0617299698616431;1.7403631918629806e-08;-2.9579921763942098e-08;-2.727365703919928e-08;4.032713471400951e-09;1.0617435505426045;9.99930132300004;0.8335606080892946;0.015560442119986464;0.015560898479742097;1.0001335100590296;0.3300334465596839;1.0531808356303776
50.763324;1.0617289916074781;1.7570340934077875e-08;-2.9687839016911588e-08;-2.6697013554775103e-08;3.774487813884167e-09;1.0617424438494631;9.99931765182021;0.8335597760800817;0.015560453481769265;0.015560902613909315;1.0001329827291636;0.33003358366672453;1.0531810537606445
50.773324;1.0617280211108417;1.773563432808994e-08;-2.979877896549466e-08;-2.6133491167314267e-08;3.5400891791683754e-09;1.0617412061484368;9.999333911457038;0.8335589065037949;0.015560464061889035;0.015560906756232602;1.0001323960309987;0.3300336982739829;1.0531813206437146
50.783324;1.061727060127864;1.789928437102958e-08;-2.991292485639908e-08;-2.5584773293996974e-08;3.3297314092779343e-09;1.0617398263848912;9.99935005435961;0.8335579999097461;0.015560473866660433;0.01556091097132645;1.0001317477631924;0.3300337906061404;1.053181636055929
50.793324;1.0617261107797815;1.8061682213076224e-08;-3.003032568393931e-08;-2.5052593920709625e-08;3.1434671777800225e-09;1.0617382952742023;9.999366047185337;0.8335570570727223;0.01556048291333675;0.015560915310586957;1.0001310359524704;0.3300338606421885;1.053181997319665
50.803324;1.0617251750861747;1.8223580098925875e-08;-3.015080254932287e-08;-2.4538329047293006e-08;2.9812009894903067e-09;1.061736606056908;9.999381872392025;0.8335560792159068;0.015560491238818785;0.015560919825659164;1.0001302588122827;0.33003390830403856;1.0531823993576974
50.813324;1.0617242541265413;1.8385800020418714e-08;-3.027407469457155e-08;-2.4042691584903656e-08;2.8428240245792297e-09;1.061734754346559;9.999397520739711;0.833555068172149;0.015560498920684637;0.015560924574540391;1.000129414995054;0.3300339337430958;1.0531828353074377
50.823324;1.0617233482271222;1.854915980892608e-08;-3.039996124592753e-08;-2.3565763511905154e-08;2.728241260008055e-09;1.0617327366946234;9.999412985620449;0.8335540264158076;0.015560506076115383;0.0155609296237963;1.0001285036167018;0.33003393762098776;1.0531832974332611
50.833324;1.06172245805823;1.8714164879370737e-08;-3.0528251334774835e-08;-2.3107312796774767e-08;2.637211426588078e-09;1.0617305494260367;9.999428269715839;0.8335529566290889;0.015560512837185141;0.015560935047812419;1.000127523364844;0.33003392097095957;1.0531837786757035
50.843324;1.0617215850274004;1.888057596487277e-08;-3.0658535775178544e-08;-2.2667186125020713e-08;2.5691694144463417e-09;1.0617281892866937;9.999443391741377;0.8335518611524081;0.015560519328513694;0.015560940925926343;1.000126472292789;0.3300338848148521;1.0531842740851678
50.853324;1.0617207310827559;1.9047538735904635e-08;-3.0790425151719476e-08;-2.2245657235489035e-08;2.5232515169459872e-09;1.0617256541458315;9.999458380500116;0.8335507417940381;0.015560525652636508;0.015560947341666014;1.000125349082302;0.3300338301847182;1.0531847805546353
50.863324;1.061719898617473;1.9214042497030605e-08;-3.092376751015368e-08;-2.1843535839873157e-08;2.4985849890602554e-09;1.061722942502363;9.999473263907527;0.833549599968271;0.015560531881658509;0.015560954377379688;1.000124154111098;0.33003375841215404;1.0531852954740146
50.873324;1.061719090106922;1.9379175779728888e-08;-3.105850093212079e-08;-2.1461917895432566e-08;2.494496742784518e-09;1.0617200534542819;9.999488066441534;0.8335484369357737;0.015560538059921619;0.015560962102017963;1.000122889527274;0.33003367121268246;1.0531858165361478
50.883324;1.0617183074574557;1.9542241217856465e-08;-3.119441721904046e-08;-2.1101821378619603e-08;2.51035039792076e-09;1.061716987979598;9.999502817234351;0.8335472539955675;0.01556054421157755;0.015560970570418034;1.0001215594083435;0.33003357054865606;1.0531863425149017
50.893324;1.0617175516445954;1.9702788177136357e-08;-3.133110925525716e-08;-2.076393507462114e-08;2.545292195241112e-09;1.061713750100812;9.999517557533748;0.8335460524720407;0.01556055034548694;0.015560979836826166;1.0001201700823452;0.33003345845317783;1.0531868729527656
50.903324;1.0617168227517815;1.9860512764280447e-08;-3.14680559630506e-08;-2.0448480656119327e-08;2.598265681396168e-09;1.0617103466003899;9.999532338195877;0.833544833626611;0.01556055645510661;0.015560989960404972;1.0001187293790224;0.3300333369156988;1.0531874069688107
50.913324;1.0617161201939362;2.001505874894229e-08;-3.1604700503150946e-08;-2.0155195187136518e-08;2.668172711276721e-09;1.0617067857430602;9.999547212077355;0.8335435986362141;0.015560562516812811;0.015561000996583061;1.0001172452665703;0.3300332077854314;1.053187943066327
50.923324;1.061715442922904;2.0165805742949156e-08;-3.1740429373420946e-08;-1.9883504763577354e-08;2.7539314848625756e-09;1.0617030764319042;9.999562232149582;0.8335423484346168;0.0155605685021606;0.015561012989377567;1.0001157251859343;0.33003307273193994;1.0531884799819737
50.933324;1.061714789223845;2.0311857828131173e-08;-3.187456882521199e-08;-1.963280739106616e-08;2.8545882238317666e-09;1.0616992283481945;9.99957745853899;0.8335410835159314;0.015560574397032257;0.0155610259723544;1.0001141758988712;0.33003293328118094;1.0531890171633682
50.943324;1.0617141564832069;2.0452330027933187e-08;-3.2006512007435043e-08;-1.940261040567145e-08;2.969643455732833e-09;1.0616952521553682;9.999592965426366;0.8335398040459909;0.015560580199582081;0.015561039970403593;1.000112603676409;0.3300327908086588;1.0531895542167513
50.953324;1.0617135416167354;2.0586599336306652e-08;-3.213583110640086e-08;-1.919247343935554e-08;3.099293742902445e-09;1.0616911587963083;9.999608839092426;0.8335385099443222;0.01556058590738113;0.015561054996216747;1.0001110150634829;0.3300326465976087;1.053190090213007
50.963324;1.0617129413428295;2.0714134857212658e-08;-3.226234559425116e-08;-1.9001900654119776e-08;3.2442455369851523e-09;1.0616869584888122;9.999625169089118;0.8335372004389278;0.015560591518192198;0.015561071051528071;1.0001094175955054;0.33003250201333106;1.0531906234615058
50.973324;1.0617123515203157;2.0834163713132525e-08;-3.23861929643818e-08;-1.8830278179099263e-08;3.4052102264200525e-09;1.0616826604383047;9.999642036927789;0.8335358735052498;0.01556059703478822;0.015561088134071581;1.0001078200880562;0.33003235849590234;1.0531911508943186
50.983324;1.0617117662936995;2.0945706476458746e-08;-3.2507754356554254e-08;-1.8676873902205032e-08;3.5825032899682718e-09;1.0616782731782952;9.999659506764422;0.8335345260786428;0.01556060246446349;0.015561106232330259;1.0001062328758354;0.33003221744985606;1.0531916677743012
50.993324;1.0617111780249973;2.1047912739508778e-08;-3.262750200402195e-08;-1.8540750658245993e-08;3.775955601855556e-09;1.0616738051224028;9.99967762263829;0.833533155148321;0.01556060781947517;0.015561125313390458;1.00010466762696;0.33003208041946813;1.0531921690249815
51.003324;1.0617105783630616;2.1140246929978118e-08;-3.274592525301718e-08;-1.842055796011528e-08;3.985069974381285e-09;1.0616692648608235;9.999696412813948;0.8335317584299499;0.015560613117382082;0.015561145324371526;1.0001031362068793;0.3300319492191128;1.053192650393848
51.013324;1.0617099596656485;2.1222397846932475e-08;-3.286344302075265e-08;-1.831445380151622e-08;4.209336728659682e-09;1.0616646612261589;9.999715898124864;0.8335303338459182;0.015560618379006127;0.015561166203115625;1.0001016496720583;0.3300318256093381;1.0531931082871424
51.023324;1.0617093156360065;2.1294155134565013e-08;-3.298030216488014e-08;-1.8220249423202503e-08;4.448454582330014e-09;1.0616600036803974;9.999736095935422;0.833528879091757;0.0155606236291576;0.015561187885995875;1.0001002184695098;0.33003171098449613;1.05319353964869
51.033324;1.061708641632784;2.1355419629216105e-08;-3.3096527661600825e-08;-1.8135631300187066e-08;4.702173145978985e-09;1.061655302105421;9.999757016483693;0.8335273921640577;0.015560628902515243;0.015561210305782265;1.0000988531296975;0.3300316064455197;1.053193941994104
51.043324;1.0617079352354573;2.140629332887381e-08;-3.321186606346878e-08;-1.8058317472091084e-08;4.969888431476617e-09;1.0616505655664812;9.999778657537851;0.8335258719205866;0.015560634246621486;0.01556123337879544;1.0000975645556074;0.3300315130115143;1.0531943132455361
51.053324;1.0617071962252307;2.1447159813476342e-08;-3.332580884320705e-08;-1.7986125880469126e-08;5.2503314261706765e-09;1.0616458019288981;9.999800999277113;0.8335243177708339;0.01556063971489623;0.015561256999913647;1.000096363641152;0.3300314317586368;1.0531946520279758
51.063324;1.0617064257235909;2.1478621881617016e-08;-3.343782147394498e-08;-1.7917120151990056e-08;5.54153257846601e-09;1.0616410186739378;9.999824000373271;0.8335227287993828;0.015560645355856502;0.015561281051396406;1.0000952603728057;0.33003136391601573;1.0531949579259292
51.073324;1.0617056251298662;2.1501232928197487e-08;-3.35475747095564e-08;-1.7849821759577467e-08;5.841071749433228e-09;1.0616362234249557;9.99984759666529;0.8335211031587597;0.015560651202755687;0.015561305408343678;1.0000942632483996;0.3300313108886376;1.053195230796417
51.083324;1.0617047951767744;2.151527822230547e-08;-3.365496895874844e-08;-1.7783189394096622e-08;6.14640221931048e-09;1.061631424068632;9.99987170276886;0.8335194379829307;0.01556065726487863;0.015561329940755028;1.0000933793037696;0.33003127411557837;1.0531954701236297
51.093324;1.0617039354934525;2.1520857998246647e-08;-3.376013452670779e-08;-1.7716364918645813e-08;6.454942079490284e-09;1.0616266289185081;9.999896223036611;0.8335177297409045;0.015560663529839775;0.01556135452296569;1.0000926142136546;0.3300312548219506;1.0531956753507072
51.103324;1.0617030451521055;2.1518052441206146e-08;-3.386364023361822e-08;-1.7648461544476694e-08;6.764018640969431e-09;1.0616218465989864;9.999921069854746;0.8335159750520774;0.015560669972918353;0.015561379046573873;1.0000919722804182;0.3300312537710988;1.0531958460082265
51.113324;1.0617021236369326;2.15068643210767e-08;-3.396670147750019e-08;-1.757848611225705e-08;7.071056335725978e-09;1.0616170859816245;9.999946171665625;0.833514171331387;0.015560676561353182;0.015561403430327029;1.0000914562590453;0.33003127116797043;1.0531959811422495
51.123324;1.0617011710130626;2.1487045558940674e-08;-3.407097889593154e-08;-1.750537101862086e-08;7.373884116241955e-09;1.0616123565534952;9.999971464165442;0.8335123166803958;0.015560683258341644;0.015561427628426333;1.0000910668851206;0.3300313067691429;1.0531960797941278
51.133324;1.0617001871604095;2.145809000108602e-08;-3.417811738248845e-08;-1.7428107238511627e-08;7.670787501291394e-09;1.0616076682493065;9.999996880428023;0.8335104094876654;0.015560690027995943;0.015561451635434362;1.0000908026901159;0.33003135996964655;1.0531961425556506
51.143324;1.061699170798551;2.1419476187897055e-08;-3.42895261050153e-08;-1.7345900607810583e-08;7.960557002147373e-09;1.061603030668773;10.00002235437589;0.8335084480897235;0.015560696831550456;0.015561475477213427;1.0000906609161586;0.3300314296784227;1.053196171495538
51.153324;1.0616981186960919;2.13709022556133e-08;-3.4406362944137254e-08;-1.725819584547887e-08;8.242713105404104e-09;1.0615984526717022;10.00004783095176;0.8335064306746347;0.015560703621139666;0.015561499190061669;1.000090638868983;0.33003151406261627;1.0531961681097026
51.163324;1.061697025466831;2.131232717854147e-08;-3.452948730590514e-08;-1.7164582329851846e-08;8.517459309455992e-09;1.061593942459274;10.00007326576078;0.8335043556746815;0.015560710341734865;0.015561522811922565;1.000090734165712;0.33003161045116225;1.053196132188911
51.173324;1.0616958843599562;2.124403119049337e-08;-3.4659496375075135e-08;-1.7064717061783745e-08;8.785135335852803e-09;1.0615895078459823;10.000098610898252;0.8335022220731415;0.015560716931204685;0.015561546389772944;1.0000909438596939;0.3300317156606958;1.0531960626004695
51.183324;1.0616946884145833;2.1166762114687236e-08;-3.479688030101223e-08;-1.6958220383397303e-08;9.045535453803063e-09;1.0615851565056347;10.000123801701355;0.8335000293447637;0.015560723316479669;0.01556156998417901;1.00009126361907;0.3300318265532563;1.0531959581387877
51.193324;1.0616934311654864;2.108171279341501e-08;-3.49421004070226e-08;-1.684462086813453e-08;9.297644436272752e-09;1.061580895960187;10.000148756800378;0.8334977774973333;0.015560729420931837;0.01556159366736911;1.0000916877109605;0.3300319403889323;1.053195817640109
51.203324;1.0616921071332408;2.0990182339376955e-08;-3.509541346806079e-08;-1.6723526539271562e-08;9.539930959236398e-09;1.061576732889583;10.00017339089474;0.833495467261386;0.01556073517799596;0.01556161751379349;1.0000922100548981;0.33003205494457566;1.0531956402294862
51.213324;1.0616907123291017;2.089311148555934e-08;-3.525661369529815e-08;-1.6594848327440834e-08;9.770751947956849e-09;1.0615726719461693;10.00019763109357;0.8334931001663785;0.015560740535161481;0.015561641584649384;1.0000928254986676;0.33003216850082845;1.0531954259157108
51.223324;1.0616892444045036;2.0790871037829463e-08;-3.5425056355718937e-08;-1.6458947809477387e-08;9.988509365441402e-09;1.061568715413408;10.000221424145403;0.8334906783584224;0.015560745447962886;0.015561665921541158;1.0000935299493943;0.33003227966394577;1.0531951758413967
51.233324;1.061687702272247;2.068338353836321e-08;-3.559978259046311e-08;-1.6316720394374533e-08;1.0191759657036463e-08;1.0615648641082769;10.000244731472709;0.8334882041899158;0.015560749871150996;0.015561690546197804;1.0000943194039662;0.33003238722708655;1.0531948920217016
51.243324;1.0616860859552963;2.057032062753204e-08;-3.5779465754398815e-08;-1.616942685304475e-08;1.0379456652797884e-08;1.0615611185264744;10.000267522597861;0.8334856798414528;0.015560753754716435;0.01556171545646232;1.0000951891269234;0.33003249021192205;1.0531945771036189
51.253324;1.0616843973002668;2.045118981509511e-08;-3.59624605666506e-08;-1.6018407138775247e-08;1.0551035992121799e-08;1.0615574793320417;10.000289771890824;0.83348310754203;0.015560757047202266;0.015561740629581973;1.0000961340759495;0.3300325879173621;1.0531942341824831
51.263324;1.061682640824863;2.0325335778959718e-08;-3.614709118691019e-08;-1.586494694337476e-08;1.0706268073928939e-08;1.0615539469798314;10.000311452827914;0.8334804903926624;0.01556075970062609;0.015561766036026773;1.0000971498760869;0.3300326799052535;1.0531938661090878
51.273324;1.0616808238869027;2.0191964251163925e-08;-3.633182760607098e-08;-1.5710115486146838e-08;1.0845205568515213e-08;1.0615505210852498;10.000332531161527;0.8334778326275678;0.01556076167062702;0.015561791649850243;1.0000982326012655;0.33003276600394693;1.053193474624198
51.283324;1.0616789558873698;2.0050221400017786e-08;-3.651519831879752e-08;-1.5554659857257525e-08;1.0968192119423457e-08;1.0615472002047148;10.000352962700104;0.8334751385796072;0.015560762914591315;0.015561817447298914;1.000099377801685;0.33003284622907736;1.0531930603926123
51.293324;1.0616770467359165;1.989927602395816e-08;-3.66956543079074e-08;-1.539925445132926e-08;1.1075737754111689e-08;1.0615439823800317;10.000372693604632;0.8334724114672112;0.015560763396463435;0.01556184340126364;1.000100580285409;0.33003292047739746;1.053192623655713
51.303324;1.0616751056281273;1.9738369915594408e-08;-3.6871451851745674e-08;-1.524471400281902e-08;1.1168416967329238e-08;1.0615408660707615;10.000391664502247;0.8334696534711881;0.015560763095366359;0.015561869485833511;1.0001018344553918;0.33003298824047417;1.0531921641269923
51.313324;1.061673140550084;1.9566892694730078e-08;-3.704058151400089e-08;-1.5091738806284495e-08;1.1246847576469952e-08;1.0615378502736756;10.000409820686231;0.833466866437712;0.015560762011209385;0.015561895685739157;1.0001031344237739;0.3300330486714104;1.0531916799425645
51.323324;1.0616711582644924;1.9384468254518717e-08;-3.720097811963072e-08;-1.494057868974131e-08;1.1311557889598492e-08;1.0615349340579825;10.000427118959426;0.8334640520336417;0.015560760170802925;0.015561921994505318;1.0001044738478222;0.33003310085382975;1.0531911671770502
51.333324;1.0616691648563843;1.91909491397555e-08;-3.7350954342344744e-08;-1.4791080101528146e-08;1.1362734165243624e-08;1.061532116678082;10.000443527686771;0.8334612119438973;0.015560757631934792;0.015561948406255924;1.000105845807591;0.33003314394647304;1.0531906210456519
51.343324;1.0616671664821327;1.8986409741425204e-08;-3.748937356464026e-08;-1.464297867655251e-08;1.1400078230120584e-08;1.0615293978382605;10.000459025500062;0.8334583483871836;0.015560754468147312;0.015561974914494865;1.000107242923487;0.3300331771334308;1.0531900375539522
51.353324;1.0616651695838035;1.877119894052731e-08;-3.761530669151345e-08;-1.4496100346462065e-08;1.1422901012416443e-08;1.0615267775931336;10.000473596944968;0.8334554645529633;0.01556075074060538;0.015562001514882096;1.0001086578591072;0.3300331994931846;1.0531894137358366
51.363324;1.0616631802024081;1.854595062085719e-08;-3.7727625063432175e-08;-1.4350352939075421e-08;1.1430389364796863e-08;1.0615242566067953;10.000487227257906;0.8334525651189956;0.015560746492085966;0.015562028204477059;1.0001100843445672;0.33003320994265245;1.0531887470683754
51.373324;1.0616612029887638;1.8311668400040534e-08;-3.7824984506227273e-08;-1.4205717747858707e-08;1.1421873329016496e-08;1.0615218367365342;10.000499901882346;0.8334496564868697;0.015560741761319436;0.015562054981923338;1.0001115181963447;0.33003320725728036;1.0531880357123409
51.383324;1.061659241226269;1.8069811460797294e-08;-3.790585205349574e-08;-1.406231103073689e-08;1.1396822425271682e-08;1.0615195209019537;10.000511607108256;0.8334467461829234;0.015560736588447055;0.01556208184960984;1.0001129575886725;0.33003319012054777;1.0531872793434687
51.393324;1.0616572977155272;1.7822054391488073e-08;-3.796836311760096e-08;-1.3920236152687268e-08;1.1354744946924632e-08;1.0615173124421105;10.000522325058188;0.8334438416182155;0.015560731015618305;0.015562108809565949;1.0001144026128173;0.33003315717595993;1.0531864794514085
51.403324;1.0616553748539246;1.7569923709510236e-08;-3.801041898620471e-08;-1.3779395248938646e-08;1.1295432827347978e-08;1.0615152147699456;10.000532022699659;0.8334409490332682;0.015560725098041284;0.015562135857801203;1.0001158545712372;0.3300331069474225;1.0531856388020364
51.413324;1.0616534738550876;1.7314645599500094e-08;-3.803004469179531e-08;-1.3639619024193998e-08;1.1219257179340622e-08;1.0615132308188113;10.000540646436338;0.8334380735627658;0.015560718915341623;0.015562162981275;1.0001173153449667;0.33003303775734105;1.0531847605890354
51.423324;1.0616515949477041;1.705719288869288e-08;-3.802555673729358e-08;-1.3500750797727054e-08;1.1127022675815624e-08;1.0615113623290355;10.000548129684445;0.8334352200997316;0.015560712565051472;0.015562190148956158;1.000118786831605;0.3300329478813136;1.053183848149473
51.433324;1.0616497386803632;1.679843466880228e-08;-3.799536782751136e-08;-1.3362344016643292e-08;1.1019628608126614e-08;1.061509609846797;10.000554404431503;0.8334323938109685;0.015560706142110144;0.0155622173070535;1.0001202705091308;0.3300328357896293;1.0531829053545703
51.443324;1.061647906412724;1.6539168310768203e-08;-3.7937883288476795e-08;-1.3223425558133207e-08;1.0897947284091614e-08;1.0615079729353172;10.00055940865208;0.833429599944816;0.01556069972947661;0.015562244392714458;1.0001217677055525;0.3300327002685003;1.0531819370361148
51.453324;1.061646099805262;1.6280066769060304e-08;-3.7851782682794004e-08;-1.308270797549932e-08;1.0762937300318944e-08;1.0615064502299292;10.00056309219465;0.8334268435584062;0.015560693410930563;0.015562271348273767;1.0001232803104538;0.3300325405495169;1.0531809490432797
51.463324;1.0616443205013995;1.602190659121913e-08;-3.7736124428618253e-08;-1.2938947904180487e-08;1.0615806956239026e-08;1.0615050397833918;10.000565423033695;0.8334241296715954;0.015560687284143141;0.015562298120741414;1.0001248109019225;0.33003235664663827;1.053179947800922
51.473324;1.0616425697262588;1.5765873159854258e-08;-3.759008030667013e-08;-1.2791141232209206e-08;1.0457977556751515e-08;1.0615037394892013;10.000566385446625;0.8334214632672919;0.01556068145372506;0.015562324665327105;1.0001263623042276;0.3300321495678186;1.0531789391995983
51.483324;1.0616408476185815;1.551344834444739e-08;-3.741282333573839e-08;-1.2638637688627208e-08;1.0290828786107223e-08;1.0615025474089392;10.000565969661341;0.833418848950247;0.015560676013391046;0.01556235095942339;1.0001279372465919;0.33003192095228706;1.0531779274432163
51.493324;1.061639153100359;1.5266047163898282e-08;-3.720364388872838e-08;-1.2481228429351898e-08;1.0115535737505102e-08;1.0615014622601686;10.000564168177;0.8334162909711011;0.015560671037279861;0.015562376998846935;1.0001295384251159;0.3300316724525993;1.0531769152257682
51.503324;1.0616374840837006;1.5024764427559674e-08;-3.6962080207071686e-08;-1.2319185269390076e-08;9.933112912165147e-09;1.0615004839544566;10.000560981906313;0.8334137932952195;0.01556066658980713;0.01556240277163427;1.000131168953154;0.33003140538876863;1.0531759045292408
51.513324;1.0616358374794146;1.4790321391250347e-08;-3.6688004428297854e-08;-1.215324166683159e-08;9.744489992776677e-09;1.06149961349043;10.000556428017173;0.8334113592140104;0.015560662738600448;0.015562428242124329;1.0001328326490286;0.330031120782625;1.0531748964527203
51.523324;1.0616342094346152;1.4563158038814312e-08;-3.6381640382135e-08;-1.19844296704985e-08;9.550531940202967e-09;1.0614988518557809;10.00055054798232;0.8334089913450198;0.015560659550807734;0.015562453360534249;1.0001345334931258;0.33003081970689646;1.053173890904849
51.533324;1.0616325963329476;1.4343456343301537e-08;-3.6043622475526236e-08;-1.1813932381457991e-08;9.352017989125745e-09;1.0614981988839123;10.00054341197889;0.8334066924139574;0.015560657082636221;0.015562478082464406;1.000136274725896;0.33003050359382513;1.0531728869973302
51.543324;1.0616309957901282;1.4131136311207286e-08;-3.567509286254525e-08;-1.164311182151815e-08;9.149575495629556e-09;1.0614976533487228;10.000535112021735;0.8334044655908741;0.015560655370705669;0.015562502378623425;1.000138058080742;0.33003017399846474;1.053171883313152
51.553324;1.0616294063481648;1.3926010436639381e-08;-3.527755528945322e-08;-1.1473417520990421e-08;8.9436229502438e-09;1.061497214186503;10.000525748936568;0.8334023137654559;0.015560654422844988;0.015562526227351424;1.000139882981829;0.3300298320688164;1.0531708778851208
51.563324;1.0616278268157056;1.3727874583912123e-08;-3.485251594987022e-08;-1.1306153835847761e-08;8.734369818489872e-09;1.0614968814777186;10.000515429157275;0.8334002390106532;0.015560654222704052;0.015562549604160087;1.0001417462549778;0.33002947845292;1.0531698686205702
51.573324;1.061626256820962;1.3536443102994526e-08;-3.440133688744512e-08;-1.1142474449544106e-08;8.521822384651384e-09;1.0614966564891324;10.00050427083528;0.8333982430585734;0.015560654749838558;0.015562572485088168;1.0001436428422565;0.3300291136309321;1.0531688538505122
51.583324;1.0616246975813233;1.3351393405517852e-08;-3.392536216102024e-08;-1.098344826549545e-08;8.30585407012228e-09;1.061496541210119;10.00049240178679;0.8333963277207852;0.01556065599438258;0.015562594854470745;1.0001455671618538;0.33002873815321604;1.0531678324782827
51.593324;1.0616231514809018;1.3172591856349162e-08;-3.342601307680759e-08;-1.0829896164980731e-08;8.086390351666092e-09;1.0614965377374477;10.000479946280116;0.8333944943709517;0.015560657959122537;0.015562616703355575;1.000147514040972;0.3300283525577008;1.0531668042250941
51.603324;1.0616216211660152;1.3000306406058634e-08;-3.290480303038661e-08;-1.0682231433560574e-08;7.863521190140483e-09;1.0614966472840304;10.00046701060258;0.833392743321684;0.015560660651390494;0.015562638023074008;1.0001494780490188;0.3300279570895795;1.053165769830264
51.613324;1.0616201093418927;1.2835128008568653e-08;-3.236336481359567e-08;-1.0540498121599602e-08;7.637470577890626e-09;1.061496868901901;10.000453674746796;0.8333910738251546;0.015560664064135178;0.015562658797852551;1.000151452163941;0.33002755160514186;1.0531647306808114
51.623324;1.0616186188693342;1.2677660061690424e-08;-3.1803470000244417e-08;-1.0404430601697447e-08;7.408623972294783e-09;1.0614971990009765;10.000439996862982;0.8333894841425942;0.01556066816076276;0.015562678994110934;1.000153427946833;0.33002713587111626;1.0531636881640898
51.633324;1.0616171525848053;1.2528385079104983e-08;-3.122708578212489e-08;-1.0273441392096875e-08;7.1776856698684495e-09;1.0614976321380953;10.0004260268549;0.8333879714454306;0.015560672880772964;0.015562698556464952;1.0001553973266737;0.3300267099253682;1.053162643156957
51.643324;1.0616157131400457;1.2387740377007565e-08;-3.0636429059664384e-08;-1.014677982442069e-08;6.945701205330815e-09;1.0614981618501422;10.000411814587673;0.8333865322446687;0.01556067815793754;0.015562717423239406;1.000157353945996;0.33002627417996583;1.0531615958613918
51.653324;1.0616143029934793;1.2256113966448308e-08;-3.003388436718465e-08;-1.002398897707676e-08;6.71383461701129e-09;1.0614987807929661;10.000397407941746;0.8333851631805291;0.015560683930621254;0.015562735546101845;1.000159292418988;0.33002582936106245;1.0531605460445543
51.663324;1.061612924631607;1.2133755770979481e-08;-2.942183982493315e-08;-9.905267471078329e-09;6.483244981764283e-09;1.061499481161843;10.000382847476413;0.8333838613134426;0.015560690136229217;0.015562752889223302;1.000161206519745;0.33002537640537405;1.0531594933579924
51.673324;1.0616115808457693;1.2020768619308521e-08;-2.8802530244451808e-08;-9.791288810216792e-09;6.2552357637599546e-09;1.0615002556856648;10.000368165378237;0.8333826240063623;0.015560696704122527;0.015562769413169841;1.0001630885086223;0.3300249163826061;1.0531584372303338
51.683324;1.0616102743394724;1.1917209898237027e-08;-2.81780159394263e-08;-9.682581628517603e-09;6.031397250157294e-09;1.061501098102305;10.000353391712553;0.8333814485331279;0.015560703561460837;0.015562785067081556;1.0001649295697232;0.33002445053179685;1.0531573765369577
51.693324;1.0616090066593733;1.1823127028871117e-08;-2.755034548021299e-08;-9.579072776828452e-09;5.813557562203792e-09;1.0615020029466087;10.0003385604969;0.8333803316079615;0.015560710645574755;0.015562799794332324;1.0001667199666568;0.3300239802604672;1.05315630963614
51.703324;1.0616077776668966;1.17382347197847e-08;-2.692156773042934e-08;-9.480161999808033e-09;5.603595270300124e-09;1.0615029654933446;10.000323709623895;0.8333792694091451;0.015560717912669343;0.015562813538016276;1.000168448912697;0.33002350692025356;1.0531552346534732
51.713324;1.0616065858369153;1.1661417980971003e-08;-2.6293475971083995e-08;-9.385061884342711e-09;5.4031273189109995e-09;1.0615039818762262;10.000308877600446;0.8333782574611058;0.015560725338202255;0.015562826244502502;1.0001701053520942;0.33002303160291757;1.0531541498377035
51.723324;1.061605428342177;1.1590634024853954e-08;-2.5667478697030282e-08;-9.293158133293758e-09;5.213264540674341e-09;1.0615050485988604;10.00029409674395;0.8333772899584048;0.015560732909426262;0.015562837870019521;1.0001716793899809;0.3300225551297452;1.0531530538792386
51.733324;1.0616043012775378;1.1523250830581357e-08;-2.504471000161471e-08;-9.204309129253454e-09;5.034721561905131e-09;1.0615061616451147;10.000279387414086;0.8333763597154475;0.015560740617670253;0.015562848387174255;1.0001731627126684;0.3300220780114526;1.0531519458093823
51.743324;1.0616032005923888;1.145650450770691e-08;-2.4426101666510952e-08;-9.118800977288006e-09;4.868111238179457e-09;1.0615073163120379;10.000264764594393;0.8333754593061226;0.015560748455654088;0.015562857787702018;1.0001745485447242;0.33002160050961754;1.0531508249668355
51.753324;1.0616021223142114;1.1387879882457025e-08;-2.3812265008072446e-08;-9.037012145341057e-09;4.7140080655472915e-09;1.0615085077027602;10.000250251788405;0.8333745826107202;0.015560756423577566;0.01556286607724541;1.0001758324745516;0.33002112293611596;1.0531496913273493
51.763324;1.0616010614273357;1.1315270194328045e-08;-2.3203297519565498e-08;-8.959150792166358e-09;4.572699034289025e-09;1.061509731349449;10.000235885674456;0.8333737258129589;0.015560764541836166;0.015562873267909878;1.0001770127308676;0.3300206457819591;1.0531485451825828
51.773324;1.061600011424917;1.1237071030625665e-08;-2.2598808197623174e-08;-8.885023766966766e-09;4.443984500761328e-09;1.061510984275267;10.000221708215953;0.833372887243381;0.015560772847656893;0.015562879378393065;1.0001780888162703;0.3300201695833372;1.0531473862516572
51.783324;1.0615989658941434;1.115242704308144e-08;-2.199825071254288e-08;-8.813837074365234e-09;4.327332849999453e-09;1.061512266007539;10.000207759077242;0.8333720664254423;0.01556078136779257;0.015562884438662637;1.000179060182057;0.33001969488620425;1.0531462134137126
51.793324;1.0615979203861925;1.1061371320318464e-08;-2.1401316309478237e-08;-8.74432121066286e-09;4.222172717727258e-09;1.0615135783428957;10.000194077998568;0.8333712634670062;0.01556079010403143;0.01556288849669864;1.0001799259300388;0.3300192223196348;1.0531450250933792
51.803324;1.0615968729185339;1.0964539781909796e-08;-2.080802875863069e-08;-8.675084965072648e-09;4.127959101338703e-09;1.0615149241229427;10.00018070698877;0.833370478981323;0.015560799050442801;0.015562891622822903;1.0001806846850956;0.33001875249273466;1.05314381978967
51.813324;1.061595823703934;1.0862684221195704e-08;-2.0218446840626158e-08;-8.604839093196974e-09;4.04410355301499e-09;1.061516306227609;10.000167682981822;0.8333697139866607;0.015560808210815668;0.015562893903758233;1.0001813344613537;0.33001828583081044;1.0531425967190047
51.823324;1.0615947746926213;1.0756384126140964e-08;-1.9632486436673217e-08;-8.532384856856334e-09;3.97014548717188e-09;1.0615177267649638;10.000155033532153;0.833368969755108;0.015560817596623304;0.015562895430959955;1.0001818726864;0.33001782256197143;1.0531413563401943
51.833324;1.061593728800426;1.0646014433754547e-08;-1.905016338654094e-08;-8.45646464157934e-09;3.906087341270991e-09;1.0615191861404447;10.000142783505435;0.8333682473546117;0.0155608272191289;0.015562896292789726;1.00018229610957;0.33001736269351756;1.0531401002663765
51.843324;1.0615926888811036;1.0531856959943864e-08;-1.8471807759144874e-08;-8.375710967451123e-09;3.85245329991891e-09;1.0615206830048896;10.000130961011845;0.8333675469649161;0.015560837087221582;0.01556289657337698;1.0001826011056205;0.3300169060581613;1.053138830443651
