time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.853324;1.061591656916582;1.041424134830389e-08;-1.789802126684586e-08;-8.288897355780064e-09;3.810036146564621e-09;1.061522215373363;10.000119591541484;0.8333668677976219;0.015560847209146461;0.015562896354331448;1.0001827848394669;0.33001645255496737;1.0531375482727139
51.863324;1.0615906340830643;1.0293542337374956e-08;-1.7329507492371698e-08;-8.195350821422935e-09;3.779556849175612e-09;1.061523781633805;10.000108684624427;0.8333662086036147;0.015560857591065657;0.015562895718396348;1.0001828465141103;0.3300160022663726;1.0531362548807857
51.873324;1.0615896215262088;1.0170006819254728e-08;-1.676683948550311e-08;-8.095170686962423e-09;3.761315575159082e-09;1.061525380559745;10.000098226316373;0.8333655684626637;0.015560868236185058;0.015562894751500935;1.0001827877192841;0.3300155554453633;1.0531349524302627
51.883324;1.0615886209142646;1.0043682086633307e-08;-1.62103456546114e-08;-7.989060185552234e-09;3.7551172194770574e-09;1.0615270107330508;10.000088181491021;0.8333649476266257;0.015560879153193964;0.015562893532619103;1.0001826117392034;0.3300151125955791;1.0531336448703652
51.893324;1.0615876343810204;9.914492526896201e-09;-1.566009117969699e-08;-7.877905635093661e-09;3.760705217127068e-09;1.0615286704538784;10.000078502763534;0.8333643477305657;0.01556089036201924;0.015562892117590042;1.0001823226897866;0.3300146743914707;1.053132337702176
51.903324;1.0615866642485083;9.782249416688926e-09;-1.511579016849806e-08;-7.762441792715737e-09;3.7782496901258815e-09;1.0615303579801711;10.000069142877237;0.8333637712106877;0.0155609018849861;0.015562890530888556;1.000181925343583;0.3300142413812583;1.053131037828515
51.913324;1.0615857128116273;9.646776906306776e-09;-1.4576824257467507e-08;-7.643152869600699e-09;3.808460087086363e-09;1.0615320709854188;10.000060062943712;0.8333632203946786;0.015560913737138624;0.015562888769227266;1.0001814251995318;0.330013813926513;1.0531297532916202
51.923324;1.0615847823061293;9.508110075164951e-09;-1.404242838262886e-08;-7.520194261811453e-09;3.8524892385010934e-09;1.0615338062589759;10.000051235533412;0.833362697433761;0.015560925929565171;0.015562886816149524;1.0001808279050528;0.3300133923601051;1.0531284918654518
51.933324;1.0615838753113602;9.366292515460958e-09;-1.3511875696416145e-08;-7.393246228870741e-09;3.911762815345645e-09;1.0615355607136572;10.000042646631888;0.8333622053299365;0.015560938476720299;0.015562884654924794;1.0001801382874802;0.3300129769584354;1.053127259759693
51.943324;1.0615829951204003;9.221053923057024e-09;-1.2984665281712151e-08;-7.261557527717677e-09;3.9876243200307965e-09;1.0615373318789387;10.000034291832058;0.8333617479131163;0.015560951396576908;0.015562882269754592;1.0001793599891637;0.33001256789619315;1.0531260616750666
51.953324;1.0615821455503547;9.07188625121386e-09;-1.2460616565643032e-08;-7.12420209011871e-09;4.080928586279129e-09;1.061539117216552;10.000026166874342;0.8333613284675288;0.015560964709610093;0.015562879639416462;1.0001784958956914;0.3300121653546796;1.053124901009628
51.963324;1.0615813307891182;8.91825479154408e-09;-1.193977027028785e-08;-6.9802357929018236e-09;4.1919473647661e-09;1.061540913629254;10.000018262147938;0.8333609494955514;0.015560978433666457;0.015562876727558034;1.0001775487099342;0.33001176937391147;1.0531237797597783
51.973324;1.0615805554488411;8.7596550550289e-09;-1.1422280912897302e-08;-6.828696508857444e-09;4.32056261813775e-09;1.0615427176413599;10.000010565057593;0.8333606139628948;0.015560992564427726;0.015562873478967338;1.0001765214777383;0.3300113794701427;1.0531226990228166
51.983324;1.0615798240825134;8.595679188431669e-09;-1.0908282561932e-08;-6.668587484221843e-09;4.466418657851419e-09;1.0615445263369738;10.000003065049428;0.8333603259909252;0.015561007059979487;0.015562869825227553;1.0001754181595806;0.33001099470523193;1.0531216599807929
51.993324;1.0615791403330657;8.42619228374601e-09;-1.0397672510894832e-08;-6.498802010195957e-09;4.62894438549196e-09;1.0615463383238535;9.999995755674762;0.8333600902929758;0.015561021849169167;0.015562865691424276;1.0001742435597665;0.3300106143025299;1.0531206642688267
52.003324;1.0615785066739205;8.251557499522936e-09;-9.890039201581755e-09;-6.31812226733584e-09;4.807348502537539e-09;1.0615481536857874;9.999988633132093;0.833359911395805;0.015561036850044577;0.015562861005213213;1.0001730020924224;0.33001023819058084;1.0531197133906327
52.013324;1.0615779246005275;8.072777895200279e-09;-9.384814801414548e-09;-6.125537299034405e-09;5.000692079554398e-09;1.0615499733055112;9.999981691564868;0.8333597929415442;0.015561051981285271;0.015562855709099082;1.0001716963867437;0.3300098672373525;1.0531188079497078
52.023324;1.061577394423971;7.891373521753319e-09;-8.881543633972281e-09;-5.9205651962755135e-09;5.208062890154935e-09;1.061551798054359;9.999974919841645;0.8333597369125457;0.015561067170170986;0.01556284976481817;1.000170327074219;0.3300095031204398;1.0531179474016492
52.033324;1.061576915172217;7.70899187463744e-09;-8.380012236159554e-09;-5.703124373588076e-09;5.428708033852017e-09;1.0615536280764082;9.999968305468652;0.8333597436344139;0.015561082361850644;0.01556284314257472;1.0001688936915598;0.33000914773472323;1.0531171306683864
52.043324;1.0615764853175245;7.526923868959418e-09;-7.88010621030825e-09;-5.4731269178679015e-09;5.6620271233339834e-09;1.0615554623979686;9.999961837109078;0.8333598124734818;0.015561097519386948;0.015562835808065084;1.000167395725196;0.33000880266374527;1.053116357235683
52.053324;1.0615761031063495;7.345691810286975e-09;-7.3816625639016846e-09;-5.230273455919854e-09;5.907575148411007e-09;1.0615572985142165;9.999955500772714;0.833359942118289;0.015561112613830058;0.015562827725597991;1.0001658331731564;0.3300084692349021;1.0531156277890508
52.063324;1.0615757659160625;7.164961692147329e-09;-6.884551004026016e-09;-4.974207516211007e-09;6.165163143266521e-09;1.0615591318963584;9.99994927896722;0.8333601305081136;0.015561127622129878;0.015562818869041805;1.0001642066506633;0.33000814888760893;1.0531149444660033
52.073324;1.0615754702783173;6.983907736563166e-09;-6.388838218804033e-09;-4.704902682235773e-09;6.434925754054771e-09;1.0615609558983747;9.999943153641963;0.8333603748828577;0.015561142532815552;0.015562809221781618;1.0001625174940856;0.33000784336856787;1.0531143111405525
52.083324;1.061575212576321;6.801587112423013e-09;-5.894684355162072e-09;-4.423054920506664e-09;6.717227817999267e-09;1.0615627621996753;9.999937108106355;0.833360672035356;0.015561157346304165;0.015562798768740713;1.0001607677732252;0.33000755457509756;1.0531137330796758
52.093324;1.0615749893381095;6.616957190056555e-09;-5.402056967130257e-09;-4.130063771195549e-09;7.01245623278752e-09;1.0615645418639001;9.999931127281329;0.8333610187732672;0.015561172064215112;0.015562787494536778;1.000158959707738;0.3300072841733235;1.0531132155594154
52.103324;1.0615747980015078;6.42886199277109e-09;-4.910739660681482e-09;-3.827493810050152e-09;7.320762647516587e-09;1.061566286831201;9.999925196211906;0.8333614124144086;0.015561186665089169;0.015562775388821391;1.000157094802586;0.33000703333102216;1.053112762359717
52.113324;1.0615746379454065;6.236237744971893e-09;-4.420548747432842e-09;-3.516536693728771e-09;7.64173625723311e-09;1.061567990939524;9.999919301512637;0.8333618512386888;0.01556120108077262;0.01556276245157692;1.000155173348757;0.3300068028254072;1.053112375045364
52.123324;1.0615745099427547;6.038294326716295e-09;-3.931367225060563e-09;-3.197922069305318e-09;7.974292424180357e-09;1.0615696501699627;9.999913437544947;0.8333623348581778;0.015561215196859483;0.015562748697688571;1.00015319483931;0.33000659336298654;1.0531120528023536
52.133324;1.061574414448903;5.834551141922028e-09;-3.443113596310412e-09;-2.872255579245939e-09;8.316989643362901e-09;1.0615712624245588;9.999907610525538;0.8333628642981619;0.015561228879217806;0.015562734159836084;1.0001511595465815;0.3300064057604605;1.0531117926458509
52.143324;1.0615743510600233;5.624829369558825e-09;-2.955812433008583e-09;-2.5403735005356076e-09;8.668357803620073e-09;1.0615728268468947;9.999901838553459;0.833363441737204;0.015561242001426306;0.015562718884718324;1.0001490698699573;0.33000624099017334;1.0531115903562964
52.153324;1.0615743196979623;5.409136383110557e-09;-2.4697166396485284e-09;-2.2032981890351923e-09;9.026937426496428e-09;1.0615743432750175;9.999896147657749;0.8333640699664615;0.015561254451083443;0.015562702920866449;1.000146929528474;0.33000610022204674;1.0531114417271623
52.163324;1.06157432192353;5.187530851079573e-09;-1.9854694713326588e-09;-1.861890524066247e-09;9.39129466357991e-09;1.0615758120435823;9.999890563482975;0.8333647517248373;0.015561266128504204;0.015562686306756826;1.0001447415155935;0.33000598483931753;1.053111343537619
52.173324;1.0615743612945117;4.960281349124121e-09;-1.5040864440400816e-09;-1.5165991402454024e-09;9.76025521568794e-09;1.0615772332529214;9.999885108798589;0.8333654891353085;0.015561276954144186;0.015562669077060559;1.0001425077103043;0.33000589635176697;1.0531112942203613
52.183324;1.0615744424555473;4.728057498696977e-09;-1.0266187359230667e-09;-1.167509567317317e-09;1.0133150587705977e-08;1.0615786058755188;9.99987980855246;0.8333662833727483;0.015561286871010965;0.015562651281740558;1.000140230430875;0.33000583599918204;1.053111293603179
52.193324;1.0615745691811553;4.4917415190066824e-09;-5.538577725626559e-10;-8.145138696980469e-10;1.0509810086294539e-08;1.061579927820694;9.999874686880727;0.8333671349640073;0.015561295831852898;0.01556263299008127;1.0001379136628408;0.3300058042559953;1.0531113416504243
52.203324;1.0615747425874118;4.2522278481958575e-09;-8.624159047587687e-11;-4.5734292439177616e-10;1.0890487279833825e-08;1.061581196367335;9.999869756312524;0.8333680446053987;0.015561303787447352;0.015562614275074101;1.0001355628995614;0.3300058008172832;1.0531114377007966
52.213324;1.0615749605542515;4.010429503072597e-09;3.7629559713597194e-10;-9.553030694465448e-11;1.1275953473488052e-08;1.06158240787224;9.999865017216793;0.833369013603093;0.015561310689392616;0.015562595197362129;1.000133184157142;0.3300058249510496;1.0531115807836553
52.223324;1.0615752187687832;3.767163152990284e-09;8.342758610013403e-10;2.71524667277448e-10;1.1667609864201332e-08;1.0615835575713837;9.999860470218843;0.83337004393122;0.015561316494070354;0.015562575805953084;1.0001307830075872;0.33000587582608626;1.0531117701825987
52.233324;1.0615755126658366;3.5230144371664624e-09;1.2880474422577937e-09;6.443715563133933e-10;1.2067421131373275e-08;1.0615846405597762;9.999856126554924;0.8333711381508025;0.015561321158272709;0.015562556151884508;1.0001283640167329;0.3300059527254458;1.0531120057697454
52.243324;1.0615758383037701;3.278391800890753e-09;1.7371077366606304e-09;1.0233425101419516e-09;1.2477616762310021e-08;1.0615856530223842;9.999852009538241;0.833372298681067;0.015561324641645162;0.015562536292210943;1.0001259302376162;0.3300060550519994;1.0531122878230204
52.253324;1.061576191786411;3.0335968801360428e-09;2.1800316262349133e-09;1.4086335434812165e-09;1.2900283319671737e-08;1.061586592440198;9.999848151980293;0.833373527016301;0.015561326915472145;0.015562516279579162;1.0001234829755796;0.3300061822362569;1.053112616344542
52.263324;1.0615765686710263;2.7888623825910875e-09;2.6149361706101646e-09;1.8004781184898656e-09;1.333709880073205e-08;1.0615874568217338;9.99984459048929;0.833374824044713;0.015561327960949823;0.015562496150877363;1.0001210226041504;0.3300063337127582;1.0531129905628736
52.273324;1.0615769636671846;2.544399541317611e-09;3.0399955142712392e-09;2.199112945827342e-09;1.3789201636538244e-08;1.0615882440648203;9.999841358319864;0.8333761905980877;0.015561327766757841;0.015562475922436286;1.0001185499142637;0.33000650896537814;1.0531134087103196
52.283324;1.0615773704538578;2.300333004421407e-09;3.4536674275571686e-09;2.604756698220621e-09;1.4257106249705029e-08;1.0615889523278161;9.999838481493825;0.8333776271175952;0.015561326336988146;0.015562455597717002;1.0001160667049984;0.3300067076013888;1.0531138676739689
52.293324;1.0615777823481685;2.0565235387036627e-09;3.854854672571813e-09;3.0177463141125573e-09;1.4740848905016469e-08;1.0615895809105738;9.999835974873585;0.8333791334166998;0.015561323695008827;0.015562435185644026;1.000113575519865;0.3300069292950256;1.0531143626891681
52.303324;1.0615781934426605;1.8124279981720685e-09;4.243155400622991e-09;3.438497952962047e-09;1.524024378545755e-08;1.0615901305241162;9.99983383644721;0.8333807094111851;0.015561319876964413;0.015562414713357469;1.0001110792797603;0.33000717362356574;1.053114887633109
52.313324;1.0615785989282913;1.5670663639403912e-09;4.618838001783429e-09;3.867344290780801e-09;1.5754869512998638e-08;1.061590602484536;9.999832045268292;0.8333823558091928;0.01556131492425997;0.015562394224089898;1.0001085811707362;0.3300074400161282;1.0531154359298418
52.323324;1.0615789945594978;1.3191465273269979e-09;4.9825035635701225e-09;4.3046194665486115e-09;1.628394332888334e-08;1.0615909977070979;9.999830565786663;0.8333840735618165;0.015561308877061709;0.015562373767445901;1.0001060846585414;0.3300077278108139;1.0531160012216951
52.333324;1.0615793762648205;1.0672339281326346e-09;5.3348580775698625e-09;4.750866609464466e-09;1.6826399469040437e-08;1.0615913167083582;9.999829356677388;0.8333858624815095;0.015561301765978117;0.015562353391450092;1.0001035934778228;0.3300080362443341;1.0531165773229965
52.343324;1.0615797403173204;8.097050924285668e-10;5.676653149739848e-09;5.206940587837894e-09;1.7381075931082835e-08;1.0615915601138675;9.999828375645771;0.8333877204169343;0.015561293612908074;0.015562333129139395;1.0001011118782346;0.3300083643368118;1.053117157805561
52.353324;1.0615800830675173;5.446294675133453e-10;6.0085801832945015e-09;5.674034011500907e-09;1.7946739751102715e-08;1.0615917287319232;9.99982757645172;0.833389643626862;0.015561284448696349;0.015562312977056297;1.0000986448187292;0.33000871087148687;1.0531177359497486
52.363324;1.0615804002057017;2.6992108842538956e-10;6.331150797335839e-09;6.153505685283554e-09;1.852190583476401e-08;1.0615918235498096;9.999826909339497;0.8333916278850402;0.015561274329550689;0.01556229289563407;1.0000961975476945;0.33000907448351097;1.0531183056253652
52.373324;1.0615806864954482;-1.638744842578891e-11;6.6446614111539355e-09;6.646569930646123e-09;1.9104774839726728e-08;1.0615918457962292;9.999826329132594;0.8333936695553017;0.015561263337695638;0.01556227283737292;1.0000937755525015;0.33000945376016383;1.0531188622831682
52.383324;1.0615809356722354;-3.159773602001003e-10;6.949243701361329e-09;7.154220980260834e-09;1.9693430670301734e-08;1.0615917967334703;9.999825803021386;0.8333957661642507;0.015561251573079127;0.015562252761897388;1.0000913851140092;0.33000984750958434;1.0531194028710098
52.393324;1.0615811410366476;-6.299918127352289e-10;7.245038582902063e-09;7.677305709645152e-09;2.0286027861225285e-08;1.061591677516696;9.999825314427786;0.8333979162953349;0.015561239145814355;0.015562232630870395;1.0000890331004944;0.3300102549802651;1.0531199253568764
52.403324;1.0615812975957708;-9.587462387052078e-10;7.532442901186686e-09;8.216392472711002e-09;2.0880894164027146e-08;1.0615914894824336;9.999824861517185;0.8334001191233982;0.015561226168952613;0.01556221240962342;1.000086726235482;0.33001067564946523;1.053120429012475
52.413324;1.0615814039481521;-1.3017791951646936e-09;7.812177951107233e-09;8.77156924098255e-09;2.1476632617838798e-08;1.0615912343563556;9.999824450621523;0.8334023741660987;0.015561212748079341;0.015562192072927776;1.0000844708799679;0.33001110885795;1.053120914894586
52.423324;1.0615814621743431;-1.6581252553775281e-09;8.08498038406339e-09;9.342425661121289e-09;2.2072122278974288e-08;1.0615909138958108;9.999824089979322;0.8334046811507435;0.015561198974560837;0.015562171606128949;1.0000822729634138;0.33001155365830825;1.0531213854747057
52.433324;1.0615814765204532;-2.026553613530225e-09;8.351126521364653e-09;9.928150254680233e-09;2.2666431154076578e-08;1.0615905295555084;9.999823789732968;0.8334070395868765;0.01556118492795287;0.015562151008127662;1.0000801376813202;0.33001200889070414;1.0531218435562921
52.443324;1.0615814517386333;-2.4059266141377396e-09;8.610257198222066e-09;1.0527586459271253e-08;2.3258758130673406e-08;1.0615900826817302;9.99982356764758;0.833409448427725;0.015561170681240384;0.01556213029192537;1.0000780690968625;0.3300124733773134;1.0531222915076999
52.453324;1.0615813914769447;-2.7955895457617723e-09;8.861668023806889e-09;1.113920583230526e-08;2.384827162838138e-08;1.06158957468027;9.99982345092274;0.8334119064871105;0.015561156305191826;0.015562109478920363;1.0000760696287923;0.3300129460800837;1.05312273130885
52.463324;1.0615812979473593;-3.195419595781986e-09;9.104864946962916e-09;1.1761206979350162e-08;2.4433796378442138e-08;1.06158900702876;9.999823472214308;0.8334144129474657;0.015561141870652525;0.01556208859814812;1.0000741397266668;0.33001342619099966;1.0531231644895305
52.473324;1.06158117315288;-3.605500511975554e-09;9.339979845475177e-09;1.2391896229470408e-08;2.5013649720217423e-08;1.0615883818266767;9.999823667142609;0.8334169667025396;0.015561127440981122;0.015562067690987308;1.0000722780313673;0.33001391314675166;1.053123591337518
52.483324;1.06158102004954;-4.025695203411493e-09;9.567626833902411e-09;1.3029994840850693e-08;2.5585691671768578e-08;1.061587702662684;9.9998240721208;0.833419565259806;0.015561113057861068;0.015562046806674489;1.0000704820708048;0.3300144064769987;1.0531240103437938
52.493324;1.0615808422536932;-4.455470028032704e-09;9.788336843404891e-09;1.3674509252180628e-08;2.614733464661181e-08;1.0615869748621811;9.999824723051695;0.833422204775675;0.015561098736616187;0.015562025991257767;1.0000687490879996;0.3300149055385845;1.0531244184575905
52.503324;1.061580642924748;-4.894123923917546e-09;1.0002176356660132e-08;1.4324407096432528e-08;2.6695584767986975e-08;1.0615862049155422;9.99982565955681;0.8334248808719563;0.015561084477716564;0.015562005279641888;1.0000670761980068;0.3300154093712787;1.053124811685862
52.513324;1.0615804247003926;-5.341094799528009e-09;1.0208841986366206e-08;1.497858946789961e-08;2.7227278380757098e-08;1.0615853994146072;9.999826928597493;0.8334275891276282;0.015561070286343686;0.01556198468785102;1.000065459991294;0.33001591685846715;1.0531251860445094
52.523324;1.061580190887359;-5.795993038988593e-09;1.040803094466561e-08;1.5636144553340824e-08;2.7739256274826216e-08;1.0615845643370023;9.999828584340067;0.8334303252339963;0.015561056183378174;0.015561964211939203;1.0000638962527442;0.33001642689577254;1.0531255389678071
52.533324;1.061579946365531;-6.258530309744355e-09;1.0599731001699692e-08;1.6296399689284424e-08;2.8228320201149853e-08;1.0615837055673716;9.999830690486503;0.8334330850623634;0.01556104220431207;0.015561943834370345;1.0000623802223987;0.3300169382784741;1.053125870349907
52.543324;1.0615796975928482;-6.728559893289849e-09;1.0784248050697875e-08;1.695861829881769e-08;2.8691250207928307e-08;1.0615828298080348;9.999833319012943;0.8334358644895568;0.015561028396182624;0.015561923523506268;1.00006090731968;0.3300174497433411;1.0531261820375957
52.553324;1.0615794520899051;-7.205975340921931e-09;1.0962062853661014e-08;1.7621691700923845e-08;2.912509238297669e-08;1.0615819444122954;9.999836536091934;0.8334386590810572;0.015561014817277003;0.015561903232853901;1.0000594734023018;0.330017960376028;1.0531264757187238
52.563324;1.061579217596366;-7.69040506217366e-09;1.1133671207409457e-08;1.828410958693379e-08;2.9527619609300457e-08;1.0615810563794639;9.999840385548922;0.8334414638383562;0.015561001539190758;0.015561882916707206;1.000058074253945;0.3300184698535592;1.053126751134893
52.573324;1.0615790009868638;-8.181097853702208e-09;1.1299392696259238e-08;1.894418291122013e-08;2.989755050722539e-08;1.061580171454638;9.999844881561698;0.8334442729633359;0.015560988641454776;0.01556186255561484;1.0000567054385836;0.33001897828591353;1.0531270067033138
52.583324;1.0615788075370578;-8.676982905693598e-09;1.1459119788890073e-08;1.96003216616661e-08;3.0234289949285594e-08;1.0615792934749708;9.999850009071494;0.8334470801160915;0.015560976201329652;0.015561842171811646;1.0000553630884916;0.3300194859653962;1.0531272416353628
52.593324;1.0615786412552874;-9.17666872634925e-09;1.1612264178035445e-08;2.0251146816133967e-08;3.053764899410982e-08;1.0615784241779884;9.99985573018839;0.8334498793008935;0.015560964301659062;0.015561821819918095;1.000054044694035;0.3300199931935394;1.0531274566827087
52.603324;1.0615785057983445;-9.678471834539051e-09;1.175799359605626e-08;2.0895455287402516e-08;3.080782360952696e-08;1.061577563871122;9.999861994778723;0.833452665093986;0.015560953049757147;0.015561801557249118;1.0000527491831017;0.3300205001684956;1.0531276532446663
52.613324;1.0615784047686811;-1.0180443124820012e-08;1.1895404695509165e-08;2.1532230336169342e-08;3.1045302717766834e-08;1.0615767120801642;9.999868748678871;0.8334554319575306;0.015560942572873989;0.015561781425115445;1.0000514764750341;0.3300210070283473;1.0531278330527758
52.623324;1.0615783409021442;-1.0680481039009622e-08;1.2023526794848617e-08;2.216067729904555e-08;3.1250578003128686e-08;1.0615758672167495;9.999875937063946;0.8334581739794124;0.01556093298460232;0.01556176145919927;1.000050226795209;0.3300215139485938;1.053127998826096
52.633324;1.0615783150131657;-1.117675567917005e-08;1.2141473740739942e-08;2.2780202533117357e-08;3.1423860447932674e-08;1.061575026337549;9.999883507458893;0.833460885056796;0.01556092435036617;0.015561741703751329;1.0000489997758157;0.3300220210226668;1.053128154315075
52.643324;1.0615783263297547;-1.1668053830326861e-08;1.2248867367617533e-08;2.3390419208769757e-08;3.156488136872777e-08;1.0615741860230046;9.999891415693346;0.8334635583376563;0.015560916678052792;0.015561722209257984;1.0000477936795786;0.33002252807486354;1.0531283031335923
52.653324;1.0615783739794626;-1.2153723161011997e-08;1.234617499353676e-08;2.399117056877026e-08;3.167283114444186e-08;1.0615733432540744;9.999899631867768;0.833466185478301;0.015560909937258009;0.015561703024126823;1.0000466056765895;0.3300230346196437;1.0531284474475597
52.663324;1.0615784575797234;-1.2633488721715855e-08;1.2434535993246106e-08;2.4582430594104313e-08;3.174664164523234e-08;1.0615724952378232;9.999908139336991;0.8334687573487031;0.015560904084405209;0.015561684189144621;1.0000454331201198;0.3300235398918845;1.053128587874796
52.673324;1.0615785766979584;-1.3107209976120982e-08;1.2515298446337289e-08;2.516407483804688e-08;3.178551572402284e-08;1.06157163871587;9.99991692384217;0.8334712655367436;0.015560899069557581;0.015561665730569415;1.0000442745108862;0.33002404299443644;1.0531287243956333
52.683324;1.061578730756704;-1.3574508082143446e-08;1.2589768520822278e-08;2.5735645414859005e-08;3.178923821922479e-08;1.061570769764759;9.999925961760392;0.8334737029250778;0.015560894829793144;0.015561647653182187;1.0000431295967365;0.3300245430760185;1.0531288568999402
52.693324;1.0615789195482674;-1.4034596116699064e-08;1.2659164259693202e-08;2.6296207487892668e-08;3.175805806526838e-08;1.0615698844701984;9.999935220429213;0.8334760634601399;0.015560891286350373;0.015561629943541216;1.000041999009597;0.33002503930327104;1.0531289849360628
52.703324;1.06157914306919;-1.4486586112928351e-08;1.2724672699098995e-08;2.6844376638844143e-08;3.1692354457877375e-08;1.0615689796048413;9.999944668382485;0.8334783421593067;0.015560888351648735;0.015561612579663707;1.0000408836233325;0.3300255308118084;1.0531291072883384
52.713324;1.0615794003508392;-1.4929879407735336e-08;1.2787533485393943e-08;2.7378568106109946e-08;3.159236708851449e-08;1.0615680522171238;9.999954281063616;0.8334805354392263;0.01556088594107948;0.015561595534959687;1.0000397838385189;0.33002601673790044;1.053129222119933
52.723324;1.0615796884225193;-1.5364105555022962e-08;1.2848911632473539e-08;2.7897337757726965e-08;3.145810829331522e-08;1.06156709862002;9.999964038120622;0.8334826412644939;0.015560883982473916;0.015561578780074239;1.0000386993767398;0.33002649612849233;1.0531293276683265
52.733324;1.0615800025249194;-1.578875912560318e-08;1.2909681164410247e-08;2.839958324220442e-08;3.128935198030303e-08;1.061566114219086;9.999973917543299;0.8334846591300158;0.015560882421143587;0.015561562283599293;1.0000376298442741;0.3300269679117362;1.0531294227078125
52.743324;1.0615803373183499;-1.6202975347399517e-08;1.2970412894671849e-08;2.8884501158315355e-08;3.1085556890681794e-08;1.0615650945776884;9.999983886786488;0.8334865900046603;0.015560881220889026;0.01556154600792508;1.00003657559072;0.33002743108535154;1.0531295063574913
52.753324;1.0615806881475078;-1.6605570088452807e-08;1.3031491311136308e-08;2.9351442762637434e-08;3.084593182595362e-08;1.061564036591518;9.999993894517951;0.8334884361406534;0.015560880363448546;0.015561529912209875;1.000035537882336;0.3300278847995802;1.0531295774277407
52.763324;1.061581051781918;-1.6995324157892978e-08;1.3093227713532265e-08;2.9799898323828715e-08;3.056980596666672e-08;1.0615629384435448;10.000003875329849;0.8334902006344069;0.01556087984234835;0.015561513966097014;1.0000345179401664;0.33002832823107064;1.0531296339595855
52.773324;1.0615814259473138;-1.7371353620743262e-08;1.31560793160638e-08;3.022956075147591e-08;3.025692880750984e-08;1.0615617985670875;10.000013766083336;0.8334918868353071;0.015560879652360358;0.015561498160616942;1.0000335159105282;0.3300287605743637;1.053129673727775
52.783324;1.0615818078203654;-1.77332331122548e-08;1.3220896261926378e-08;3.064026853928965e-08;2.99074722210236e-08;1.0615606149067458;10.000023513777375;0.8334934980493045;0.015560879791994036;0.015561482512272004;1.0000325307365594;0.33002918123826963;1.0531296952215594
52.793324;1.061582193230924;-1.808076753099174e-08;1.3288830239727855e-08;3.1031876088520836e-08;2.9521938886681284e-08;1.0615593850874097;10.000033069864193;0.8334950375208656;0.015560880275718112;0.015561467061875046;1.0000315603758574;0.33002958981321034;1.0531296977081195
52.803324;1.0615825775418866;-1.8413726066466977e-08;1.3360946247271998e-08;3.140432686901577e-08;2.910106842033211e-08;1.061558107156588;10.00004238697443;0.8334965081286377;0.015560881135847157;0.015561451861985875;1.0000306022334216;0.33002998568756303;1.0531296806387607
52.813324;1.0615829571087483;-1.8731906163436577e-08;1.3438003220562349e-08;3.175791575167243e-08;2.8645733125855836e-08;1.0615567803444024;10.000051425734082;0.8334979119093915;0.015560882417379112;0.015561436956346038;1.0000296541563003;0.33003036784824963;1.053129643587855
52.823324;1.0615833298531148;-1.9035363629836046e-08;1.3520536670292247e-08;3.2093354399798785e-08;2.8156827742812104e-08;1.0615554058691063;10.000060165150039;0.8334992499826452;0.01556088417346004;0.015561422369583126;1.0000287150097056;0.33003073501705066;1.0531295864148476
52.833324;1.0615836949692932;-1.932432592158052e-08;1.3608997584482182e-08;3.241165386764886e-08;2.763511431101225e-08;1.0615539877551106;10.000068603397617;0.8335005226642356;0.01556088645983941;0.015561408109150472;1.0000277839197957;0.33003108581633234;1.0531295093076236
52.843324;1.061584052399443;-1.9598857606269685e-08;1.3703788606433396e-08;3.27141429595188e-08;2.7081148885418926e-08;1.0615525326810216;10.000076743602495;0.83350172942947;0.015560889337438231;0.015561394166500707;1.000026858866262;0.33003141887301146;1.0531294130395248
52.853324;1.0615844020655814;-1.9858747568673305e-08;1.3805180167698124e-08;3.3002485538433995e-08;2.6495455230459473e-08;1.0615510486109263;10.00008458113519;0.8335028690003025;0.015560892877665435;0.015561380518007551;1.00002593644936;0.330031732860835;1.0531292987557528
52.863324;1.0615847431252534;-2.010367332763227e-08;1.391318118663791e-08;3.327843660977069e-08;2.5878775991195358e-08;1.0615495439028542;10.000092108577908;0.8335039396480433;0.015560897150993841;0.015561367130602589;1.0000250135436888;0.33003202645858365;1.0531291670582676
52.873324;1.0615850735436883;-2.0333286934782886e-08;1.4027554715155135e-08;3.3543559154699855e-08;2.5232217434927566e-08;1.0615480278955256;10.000099331485282;0.8335049395164869;0.015560902211284063;0.015561353972916818;1.0000240886809564;0.33003229826283353;1.0531290179890207
52.883324;1.0615853902364907;-2.054716373846108e-08;1.4147956499194136e-08;3.3799230519254534e-08;2.455731355390057e-08;1.0615465115452882;10.000106276283557;0.8335058669986266;0.015560908094562453;0.015561341026383376;1.0000231614321349;0.3300325467727914;1.0531288522342497
52.893324;1.061585690063421;-2.074491776471975e-08;1.4273915527280195e-08;3.404677324477235e-08;2.3855908336623916e-08;1.0615450068671837;10.000112983718495;0.8335067210565595;0.015560914821078705;0.01556132828247863;1.000022231347792;0.33003277043177387;1.0531286717171793
52.903324;1.0615859705810355;-2.0926436751099966e-08;1.4404741973102261e-08;3.4287416720990886e-08;2.312989428322503e-08;1.0615435258755832;10.000119496871697;0.833507501142151;0.015560922395031119;0.015561315730473164;1.0000212983719967;0.330032967535808;1.0531284791731248
52.913324;1.0615862298126952;-2.1092033829875162e-08;1.4539698892262518e-08;3.452225895894691e-08;2.2381077508530896e-08;1.0615420798633135;10.000125848343153;0.8335082067475095;0.015560930817951606;0.015561303353711529;1.0000203638134655;0.33003313607754964;1.053128278061501
52.923324;1.061586465980278;-2.12425310159277e-08;1.4678267776215277e-08;3.475234264203344e-08;2.161118047654227e-08;1.0615406786880177;10.000132050438102;0.8335088368908881;0.015560940110839966;0.015561291133783989;1.0000194298698855;0.33003327376265745;1.0531280728997683
52.933324;1.0615866774893716;-2.1379205570250276e-08;1.4820213106352596e-08;3.4978558674465294e-08;2.08219322988251e-08;1.061539329801373;10.000138098400313;0.8335093899756876;0.015560950316897512;0.015561279054463507;1.0000184982718172;0.33003337815456796;1.053127868670292
52.943324;1.0615868627910428;-2.1503664171490996e-08;1.496565779947821e-08;3.5201450129994355e-08;2.0015288585004543e-08;1.0615380376275767;10.000143980847842;0.8335098640294605;0.015560961482545582;0.015561267104095729;1.0000175700015899;0.33003344689900976;1.0531276691798201
52.953324;1.0615870205227647;-2.1617693135642033e-08;1.511524069945521e-08;3.542121181960508e-08;1.9193620498684528e-08;1.0615368041268305;10.000149682153955;0.8335102568788969;0.015560973642020616;0.01556125527094564;1.0000166459631394;0.3300334782210805;1.0531274764006546
52.963324;1.061587149960244;-2.1722932257436818e-08;1.5269991802315607e-08;3.563771329289239e-08;1.835970995206847e-08;1.061535630360267;10.000155180003262;0.8335105664319528;0.015560986818652301;0.01556124352747578;1.0000157271842203;0.33003347148178824;1.0531272917043255
52.973324;1.061587251034967;-2.1820669480485088e-08;1.543089610205475e-08;3.5850517709775906e-08;1.7516524628359826e-08;1.0615345172892068;10.000160448845643;0.8335107911041095;0.01556100103179725;0.015561231815040119;1.0000148144053718;0.3300334272072931;1.0531271168397711
52.983324;1.0615873238794697;-2.1912022109855884e-08;1.5598465305159767e-08;3.6059204753739075e-08;1.666682749569889e-08;1.0615334654311481;10.000165470833052;0.83351092982731;0.01556101629496897;0.015561220044826168;1.0000139079441839;0.3300333465074788;1.0531269533612702
52.993324;1.0615873684866286;-2.1998090316508695e-08;1.5772575705608368e-08;3.626375296980291e-08;1.5812828107007815e-08;1.0615324753665007;10.000170247532218;0.833510981650918;0.015561032605546856;0.015561208114702131;1.0000130079833722;0.33003323041101507;1.053126801783317
53.003324;1.061587384399253;-2.2079871365276958e-08;1.5952705179753973e-08;3.646451797993778e-08;1.495602704596414e-08;1.0615315487343586;10.00017479800848;0.8335109456011365;0.01556104993874448;0.015561195929751068;1.0000121148522145;0.3300330797064294;1.053126661527921
53.013324;1.0615873701777687;-2.215817255180577e-08;1.6138348464721748e-08;3.6662033092942015e-08;1.409730013026523e-08;1.0615306873225876;10.000179143045013;0.8335108209790896;0.015561068253585516;0.015561183412869465;1.0000112291084764;0.33003289522496637;1.053126531616207
53.023324;1.0615873230651605;-2.2233538067740078e-08;1.6329321612976353e-08;3.685693277194488e-08;1.3237149887352739e-08;1.061529891186636;10.00018329593973;0.8335106077236214;0.01556108750536543;0.015561170496422052;1.0000103514253844;0.3300326779481345;1.0531264111798084
53.033324;1.0615872390793146;-2.2306275047681426e-08;1.652580875307598e-08;3.704979077512938e-08;1.2375838307240478e-08;1.061529158275656;10.000187267372546;0.8335103068514763;0.015561107655363695;0.015561157108500062;1.0000094823425836;0.3300324287424166;1.0531262991093862
53.043324;1.0615871136266513;-2.2376748843115676e-08;1.6728043785590752e-08;3.7240939650742e-08;1.1513343397795397e-08;1.0615284853113716;10.000191068847943;0.8335099206072842;0.015561128670457048;0.015561143174895183;1.0000086219385436;0.33003214806140924;1.0531261937146321
53.053324;1.061586942321752;-2.244564022176566e-08;1.693589398851806e-08;3.7430629266341765e-08;1.064945713066327e-08;1.0615278684556424;10.000194705995739;0.8335094518788749;0.015561150514413407;0.01556112863244519;1.0000077697781429;0.33003183590632645;1.053126093295549
53.063324;1.06158672101033;-2.2514020615290667e-08;1.714867269491321e-08;3.7619296850130536e-08;9.784077938308543e-09;1.0615273034775567;10.000198173914393;0.8335089037837053;0.015561173144024885;0.015561113440732343;1.0000069252055743;0.33003149194572867;1.0531259970310123
53.073324;1.0615864452728578;-2.2583349464833976e-08;1.7365232022163492e-08;3.780748355744931e-08;8.917369068737812e-09;1.0615267862142264;10.000201460403247;0.8335082800123378;0.015561196509834344;0.015561097587264086;1.0000060875783754;0.33003111549528735;1.0531259048686015
53.083324;1.0615861103798456;-2.265520776008005e-08;1.7584206436244904e-08;3.799556237454428e-08;8.049727832545938e-09;1.0615263134354833;10.000204551558518;0.8335075851253162;0.015561220551087227;0.015561081083453087;1.0000052564478963;0.3300307053855791;1.0531258163593915
53.093324;1.061585711804986;-2.2730980265731114e-08;1.780410935275781e-08;3.8183796893966905e-08;7.18172307668732e-09;1.0615258830011833;10.000207441327744;0.8335068241950108;0.015561245197924591;0.015561063958664889;1.0000044317687407;0.3300302599983401;1.0531257299549202
53.103324;1.0615852459545856;-2.2811875786282443e-08;1.8023318250585205e-08;3.837264919567746e-08;6.314010393198896e-09;1.0615254929625657;10.000210141952824;0.8335060022145898;0.015561270391147986;0.015561046258576728;1.0000036140068138;0.33002977758596386;1.053125643275373
53.113324;1.0615847104026763;-2.289908659484498e-08;1.8240211829447578e-08;3.856276904569475e-08;5.447327594307511e-09;1.0615251403460702;10.00021268648542;0.8335051236738735;0.015561296097350684;0.01556102803977207;1.0000028042560225;0.3300292568132772;1.0531255535589623
53.123324;1.0615841035653912;-2.2993838131451194e-08;1.8453433502752094e-08;3.8754722801251256e-08;4.582544363749463e-09;1.061524820681209;10.0002151225373;0.8335041922091153;0.01556132230682716;0.015561009359776994;1.0000020044708988;0.33002869718237693;1.053125458260798
53.133324;1.061583424639426;-2.3097233480794972e-08;1.8662143591839266e-08;3.8948922868484045e-08;3.7205688372638622e-09;1.0615245287726909;10.00021750059644;0.8335032106102603;0.01556134902469078;0.015560990275103919;1.0000012174740667;0.33002809901276503;1.0531253557742668
53.143324;1.0615826740626628;-2.3209936918337832e-08;1.8866111098003877e-08;3.914559885568899e-08;2.86231535436589e-09;1.0615242594627772;10.000219866150806;0.8335021811457779;0.015561376257611333;0.01556097084743961;1.0000004464313743;0.3300274632587997;1.053125245512842
53.153324;1.0615818536717487;-2.333205027121797e-08;1.9065530136959622e-08;3.934452769304455e-08;2.0089153197697137e-09;1.0615240071350396;10.000222261600788;0.8335011056723215;0.015561403997259781;0.015560951146191411;0.9999996940684738;0.3300267914112763;1.0531251272635438
53.163324;1.061580965837456;-2.34632797893602e-08;1.9260640405968893e-08;3.954482379447527e-08;1.1618297842329987e-09;1.0615237649921039;10.000224724582498;0.8334999859121249;0.015561432210734425;0.015560931246126643;0.9999989623643101;0.3300260853061939;1.053125000544793
53.173324;1.0615800126582837;-2.3603097212217227e-08;1.945147332732515e-08;3.9745058278809055e-08;3.226597601572784e-10;1.0615235257912468;10.000227277502765;0.8334988243796783;0.015561460838332052;0.01556091122537154;0.9999982534375097;0.3300253469105325;1.0531248646875697
53.183324;1.061578996078628;-2.3750818793381593e-08;1.963785860221984e-08;3.994344565791454e-08;-5.071517648739832e-10;1.0615232833132155;10.000229926431663;0.8334976249891047;0.015561489790813534;0.015560891166030825;0.9999975706985067;0.33002457828992854;1.0531247192354478
53.193324;1.0615779176319875;-2.3905745716088245e-08;1.981926831693641e-08;4.013787310651829e-08;-1.3265091146604056e-09;1.0615230329230503;10.000232670635102;0.8334963924020494;0.015561518953736619;0.015560871151079183;0.9999969183239573;0.33002378161784185;1.05312456372129
53.203324;1.061576777782994;-2.406728128971227e-08;1.9994401951851957e-08;4.032599562817551e-08;-2.1344926574600915e-09;1.0615227714866602;10.000235501076032;0.8334951312560147;0.015561548203025504;0.015560851252897977;0.9999962994395379;0.3300229589725183;1.053124397583723
53.213324;1.0615755764424029;-2.4234886463430325e-08;2.0161111822755815e-08;4.050550102328773e-08;-2.929845801638399e-09;1.061522497279628;10.000238389712452;0.833493846326309;0.015561577410502328;0.015560831530714907;0.9999957150244876;0.33002211205259707;1.0531242205236568
53.223324;1.061574314287126;-2.440801662103036e-08;2.0316797975048703e-08;4.0674258184421354e-08;-3.710730168983771e-09;1.0615222099727155;10.00024129238841;0.8334925429412564;0.01556160643273599;0.015560812048652638;0.9999951645572416;0.33002124220238255;1.0531240320906927
53.233324;1.0615729933411089;-2.4586026877718848e-08;2.0458688045660477e-08;4.0830242585628746e-08;-4.475069579465222e-09;1.0615219108625271;10.000244163068198;0.833491227229062;0.015561635109530795;0.015560792895747695;0.9999946478467049;0.3300203508009602;1.0531238311910216
53.243324;1.0615716162706488;-2.4767946989306474e-08;2.0583851431011987e-08;4.097150227641824e-08;-5.220911151867298e-09;1.061521602939782;10.000246964558318;0.8334899056982346;0.015561663285460386;0.0155607741834355;0.9999941660318841;0.33001943961577784;1.0531236162939628
53.253324;1.0615701853858974;-2.4952485467610163e-08;2.0689352544238796e-08;4.109624061014206e-08;-5.946359239995138e-09;1.0615212902438396;10.000249675165144;0.8334885840424456;0.015561690829801628;0.015560756024969823;0.9999937205692074;0.33001851081591227;1.0531233852946653
53.263324;1.0615687024237899;-2.5138314678244054e-08;2.0772497735246908e-08;4.1202787142645507e-08;-6.649478083922403e-09;1.0615209767552318;10.000252287705191;0.8334872665995617;0.015561717630024861;0.015560738529854443;0.9999933113001924;0.3300175667989553;1.053123135316837
53.273324;1.0615671686613404;-2.532421096044759e-08;2.0830860540421057e-08;4.128955239054582e-08;-7.328600173401812e-09;1.0615206653086897;10.000254799398354;0.8334859567104336;0.015561743574304853;0.015560721819493742;0.9999929350829994;0.33001661001630295;1.0531228635342713
53.283324;1.0615655851255892;-2.550907818746923e-08;2.0862140226304016e-08;4.135514039237403e-08;-7.982778076593755e-09;1.0615203569565221;10.00025720496791;0.8334846572611162;0.015561768555605619;0.015560706028227659;0.9999925860724939;0.3300156427759884;1.0531225683905785
53.293324;1.0615639527275762;-2.5691901948774152e-08;2.0864018642722985e-08;4.139837072610397e-08;-8.611815681312751e-09;1.0615200511879006;10.000259500444386;0.8334833711525439;0.015561792493431348;0.015560691280316204;0.999992257871517;0.3300146671613369;1.0531222498711872
53.303324;1.06156227138855;-2.5871475504813415e-08;2.083422812094959e-08;4.14182033129704e-08;-9.215929124198922e-09;1.0615197467686397;10.000261693512149;0.8334821012961008;0.01556181534086212;0.015560677677198813;0.9999919453182284;0.3300136850855567;1.0531219084576713
53.313324;1.061560539125833;-2.6046274508182772e-08;2.0770939235124383e-08;4.141378181208277e-08;-9.795583437465836e-09;1.0615194423350338;10.00026380826502;0.8334808507926005;0.015561837074997984;0.015560665305789022;0.9999916439416643;0.330012698220209;1.053121544087577
53.323324;1.0615587528347625;-2.621480040011123e-08;2.0673096497848032e-08;4.138439100919445e-08;-1.035155144864492e-08;1.061519136006238;10.000265874924976;0.8334796238116917;0.015561857689709753;0.01556065424335719;0.999991349065219;0.33001170797329044;1.0531211566151732
53.333324;1.061556909833795;-2.6375910656997603e-08;2.0540413915051887e-08;4.132921011848674e-08;-1.0884840439378679e-08;1.0615188248303786;10.000267914482535;0.8334784260157265;0.01556187719299962;0.01556064455527209;0.9999910565097799;0.33001071572561913;1.053120746718728
53.343324;1.0615550087102459;-2.6528682787631456e-08;2.0373272748607104e-08;4.124715355289651e-08;-1.1396499255529068e-08;1.0615185056283007;10.000269932862617;0.8334772641221194;0.015561895613852794;0.015560636298626076;0.9999907635650896;0.3300097229323239;1.053120315351344
53.353324;1.0615530499544223;-2.6672083630554052e-08;2.0172585110953724e-08;4.113695793413931e-08;-1.1887553496597345e-08;1.0615181764208121;10.000271921627359;0.8334761451253336;0.015561913013294215;0.015560629524556831;0.9999904688782936;0.33000873099296046;1.0531198623994582
53.363324;1.0615510361642686;-2.6804976642766356e-08;1.993946409551099e-08;4.0997371630283485e-08;-1.2359017850728179e-08;1.0615178366173785;10.000273859638616;0.8334750753176531;0.015561929478691014;0.015560624275709463;0.9999901714921358;0.33000774126092935;1.0531193861735628
53.373324;1.061548971082519;-2.6926495268166516e-08;1.967498726316109e-08;4.082722268551638e-08;-1.2811849031016347e-08;1.061517486170929;10.000275718970249;0.8334740596854477;0.015561945111768324;0.015560620590483428;0.9999898699122804;0.33000675511965716;1.0531188839738685
53.383324;1.0615468591073547;-2.703616340178722e-08;1.938029825282871e-08;4.062542306553519e-08;-1.3246966047185426e-08;1.061517124739335;10.000277471760151;0.8334731021208608;0.015561960027062428;0.01556061850940149;0.9999895619608128;0.33000577384124646;1.053118353168732
53.393324;1.0615447058658933;-2.7133499339022776e-08;1.9056865725343952e-08;4.0391069661577604e-08;-1.3665303827406356e-08;1.0615167512609485;10.00027909046968;0.8334722059498512;0.015561974345966994;0.015560618076988792;0.9999892456026599;0.3300047984033441;1.0531177914875431
53.403324;1.0615425179349978;-2.721767361846354e-08;1.8706747916520138e-08;4.012344667528965e-08;-1.4067746034281097e-08;1.0615163637829375;10.000280542810549;0.8334713744027925;0.015561988186452961;0.015560619341793551;0.9999889201680876;0.33000382955298657;1.053117195908582
53.413324;1.0615403017296903;-2.7287611845096502e-08;1.8332592273908156e-08;3.9822025815091066e-08;-1.4455117669363762e-08;1.0615159595283408;10.00028178919003;0.8334706107154803;0.015562001665385149;0.015560622347502584;0.9999885867439692;0.33000286812167784;1.0531165618185845
53.423324;1.0615380631381865;-2.734228773281869e-08;1.793717529335251e-08;3.9486761460489225e-08;-1.4828239771529422e-08;1.0615155356728085;10.000282787760025;0.8334699174448079;0.015562014900624166;0.015560627123154463;0.9999882475300094;0.3300019153409325;1.0531158834280079
53.433324;1.061535808268546;-2.738086719077967e-08;1.7522948903056534e-08;3.911823980874485e-08;-1.5187812681987863e-08;1.0615150903709525;10.000283500738357;0.8334692958109764;0.015562028001521363;0.015560633687703882;0.9999879053322329;0.3300009727848155;1.053115154460663
53.443324;1.061533544388345;-2.7402700004356506e-08;1.7091978027817e-08;3.871732968238995e-08;-1.553432946203406e-08;1.0615146230221997;10.000283897331077;0.8334687462962104;0.015562041065627422;0.015560642056488461;0.999987563518155;0.3300000420078037;1.0531143685988678
53.453324;1.061531280016664;-2.7407385929181e-08;1.6646117222563843e-08;3.8284820914808795e-08;-1.586827300719408e-08;1.06151413405955;10.000283956311993;0.8334682699191392;0.01556205418741714;0.015560652246994633;0.9999872259106815;0.3299991244312032;1.0531135197548571
53.463324;1.0615290242695308;-2.7394958098996544e-08;1.6187260124025265e-08;3.782141939047259e-08;-1.6190451240789338e-08;1.0615136247555705;10.00028366432779;0.8334678687644824;0.01556206746413983;0.015560664293541668;0.9999868966084334;0.3299982215225598;1.0531126023281554
53.473324;1.0615267860298578;-2.7366002225776532e-08;1.5717418183470134e-08;3.73279463258589e-08;-1.6502211916822856e-08;1.0615130970155322;10.000283010158702;0.8334675454629357;0.015562080993588396;0.015560678253280533;0.9999865793972315;0.32999733481745624;1.053111611803366
53.483324;1.0615245734924224;-2.7321581549576083e-08;1.5238457630336952e-08;3.680546588592671e-08;-1.6805344914722756e-08;1.0615125532530778;10.000281981477405;0.8334673021915826;0.015562094865958831;0.015560694195860886;0.9999862767178062;0.32999646579347136;1.0531105454118712
53.493324;1.061522394209117;-2.7262949142681506e-08;1.4751781714895731e-08;3.625516141982328e-08;-1.710177541349582e-08;1.0615119959188068;10.000280558896963;0.8334671400854666;0.015562109149882594;0.015560712191487271;0.9999859895315591;0.32999561587398174;1.053109402166475
53.503324;1.0615202548703675;-2.7191261848783608e-08;1.4258293465705871e-08;3.5678087826285565e-08;-1.7393310474990833e-08;1.0615114269874564;10.000278705390542;0.8334670597161652;0.015562123884851896;0.015560732297192332;0.999985717873624;0.32999478662332793;1.053108182203511
53.513324;1.0615181610679099;-2.7107570395048463e-08;1.375858787197058e-08;3.507496849774649e-08;-1.7681397358779316e-08;1.0615108486648925;10.000276365152958;0.8334670619811219;0.01556213909124759;0.015560754541033507;0.999985460853903;0.32999397994093743;1.0531068859734851
53.523324;1.0615161176687251;-2.701288005940849e-08;1.3253139599037289e-08;3.444612807375054e-08;-1.7966889686005104e-08;1.0615102644505576;10.000273476115831;0.8334671479641952;0.015562154784030509;0.015560778911862054;0.9999852171891406;0.3299931978450064;1.053105513781931
53.533324;1.061514128976421;-2.6908077035570765e-08;1.2742412177057631e-08;3.3791706805305525e-08;-1.825018041213066e-08;1.0615096788588487;10.00026998204204;0.8334673178641603;0.01556217097437653;0.01556080535660725;0.9999849865829821;0.32999244191544164;1.0531040656052435
53.543324;1.0615121983760358;-2.6793984289796993e-08;1.222696886123812e-08;3.3112046226512625e-08;-1.853168889756264e-08;1.061509096630564;10.000265838428083;0.8334675706150927;0.015562187666367583;0.015560833783182994;0.9999847700247525;0.32999171301034486;1.053102541022216
53.553324;1.0615103283223095;-2.667151252999904e-08;1.1707545769542795e-08;3.2407949400189155e-08;-1.8812063087273927e-08;1.061508522973809;10.000261016771637;0.8334679044939969;0.01556220485943473;0.01556086406403691;0.9999845685478402;0.32999101139147496;1.0531009396351043
53.563324;1.0615085209068695;-2.6541711051699702e-08;1.118490047232861e-08;3.168059641258358e-08;-1.909181346970319e-08;1.0615079641424259;10.000255507080379;0.8334683175155176;0.015562222550609364;0.015560896048061285;0.999984381991774;0.32999033692695734;1.0530992618706858
53.573324;1.0615067784020742;-2.6405840218452444e-08;1.0659571083062868e-08;3.093127874096738e-08;-1.9370821706441586e-08;1.0615074268312852;10.000249317207505;0.8334688073039158;0.01556224072927608;0.015560929590640109;0.9999842092789446;0.32998968924466476;1.0530975091018653
53.583324;1.0615051030686184;-2.6265287393407158e-08;1.013194866959884e-08;3.016146090692243e-08;-1.964827027742016e-08;1.061506916931788;10.000242468471992;0.8334693710400332;0.01556225937078253;0.015560964575955578;0.9999840499267745;0.329989067872371;1.0530956826385163
