time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.333324;1.0615133906787637;-2.9454192859360597e-08;-2.2072032624761656e-08;-1.0196401961236169e-08;-7.1291784808846885e-09;1.0617202316218073;9.99970617737612;0.8335127170003437;0.015562474468758903;0.01556334096277458;1.0001092258675681;0.3299785305665037;1.0530500061260972
55.343324;1.0615136404394536;-2.9720010894699495e-08;-2.2714938434086805e-08;-9.51778673720596e-09;-6.758476145080623e-09;1.061720176056061;9.99972066194054;0.8335116927275014;0.015562488700254007;0.015563322642627912;1.0001080856803677;0.32997858327272;1.0530506826704404
55.353324;1.0615139153286897;-2.997664894505318e-08;-2.3340532735988668e-08;-8.857670913008692e-09;-6.3851258950144205e-09;1.0617200584773296;9.999735213606904;0.8335106420086067;0.015562503205368932;0.015563304328757091;1.0001069274169154;0.3299786451620635;1.0530513783616715
55.363324;1.0615142122043153;-3.022360156484531e-08;-2.3947319181492994e-08;-8.216853611244878e-09;-6.009855414639234e-09;1.0617198728329726;9.999749791295493;0.8335095672660068;0.015562517891750787;0.015563286012460981;1.00010575429671;0.3299787173686395;1.053052097944212
55.373324;1.061514527601649;-3.046046930369893e-08;-2.4534000811574576e-08;-7.595751291693256e-09;-5.633357973571076e-09;1.0617196129714064;9.99976434022555;0.8335084704275791;0.015562532676229814;0.015563267682996746;1.0001045685348646;0.32997880090223813;1.0530528475396124
55.383324;1.0615148575412825;-3.0687072809656565e-08;-2.5099713401249583e-08;-6.994451183240756e-09;-5.256542382143192e-09;1.0617192731811267;9.999778794007591;0.8335073533421278;0.01556254747010112;0.015563249324815424;1.0001033715022158;0.3299788966649412;1.05305363392668
55.393324;1.0615151979862545;-3.0903612348721405e-08;-2.5644170658733823e-08;-6.41276233752795e-09;-4.880388298148041e-09;1.0617188486068005;9.999793074393887;0.8335062183165379;0.015562562184105552;0.015563230924351024;1.0001021642547496;0.32997900563401794;1.053054463930276
55.403324;1.0615155460532864;-3.1110487432295525e-08;-2.616742473946537e-08;-5.850242110784073e-09;-4.505902397413682e-09;1.06171833578928;9.999807088992888;0.833505067616383;0.015562576748721715;0.015563212485840666;1.0001009478208618;0.3299791288487718;1.053055344467239
55.413324;1.0615159003134773;-3.130777035115305e-08;-2.6669438213211725e-08;-5.306207273848119e-09;-4.134303494209383e-09;1.0617177326239782;9.999820732375293;0.833503902334354;0.01556259111836174;0.01556319404587337;1.000099723597489;0.3299792673142276;1.0530562820141973
55.423324;1.0615162597403558;-3.149481803432627e-08;-2.715012146703089e-08;-4.779909721703786e-09;-3.767178328649574e-09;1.0617170377368197;9.999833896748141;0.8335027215493963;0.015562605256184265;0.015563175667017525;1.0000984938128685;0.32997942201573427;1.05305728187322
55.433324;1.0615166231061266;-3.167040501580052e-08;-2.7609710990567674e-08;-4.270822173026709e-09;-3.4063668030716387e-09;1.0617162507263067;9.999846488552103;0.8335015226000728;0.01556261912464793;0.015563157412349291;1.0000972610899679;0.3299795940245026;1.0530583477942912
55.443324;1.0615169895857057;-3.1833298682898046e-08;-2.8048901167935763e-08;-3.778666943349741e-09;-3.0536513596804576e-09;1.0617153731645412;9.999858432537392;0.8335003026672911;0.01556263268808363;0.015563139325026775;1.000096027511197;0.3299797845065626;1.0530594817436767
55.453324;1.0615173590402935;-3.19827667730521e-08;-2.8468774057730228e-08;-3.3032546510175872e-09;-2.7106307046471884e-09;1.0617144085705341;9.999869660722005;0.8334990604025679;0.015562645912525614;0.015563121421631902;1.0000947943579492;0.3299799944638785;1.0530606844223152
55.463324;1.0615177308154558;-3.211853582388948e-08;-2.887074157364065e-08;-2.8444496897040738e-09;-2.3788581738905676e-09;1.0617133615127838;9.999880108736956;0.833497796484202;0.015562658764802052;0.01556310369152299;1.0000935620384932;0.3299802243934091;1.0530619563870833
55.473324;1.0615181021644988;-3.224040535046427e-08;-2.9256340482577702e-08;-2.402129488823229e-09;-2.0599377596674595e-09;1.0617122372128687;9.999889725916798;0.833496513263093;0.015562671218919568;0.01556308610713026;1.0000923297662325;0.329980474173547;1.0530632985408057
55.483324;1.06151846810676;-3.234808296965452e-08;-2.962685271370481e-08;-1.976075536889761e-09;-1.7554537137798632e-09;1.0617110416669708;9.999898477711364;0.8334952136430054;0.015562683259792738;0.015563068638253698;1.000091095950181;0.32998074316042736;1.0530647116686567
55.493324;1.0615188225368752;-3.244122153741375e-08;-2.9983079541568435e-08;-1.5660000645634411e-09;-1.4668379413530388e-09;1.0617097817575856;9.999906337197688;0.8334938998251818;0.015562694881889714;0.015563051247746644;1.0000898592998668;0.3299810302746954;1.0530661956061367
55.503324;1.0615191589720454;-3.25193705541426e-08;-3.0325431087589576e-08;-1.1716221215043192e-09;-1.1953062545489019e-09;1.0617084648473207;9.999913284705784;0.8334925733016094;0.015562706088531605;0.015563033883866645;1.0000886193244973;0.3299813341511648;1.053067748561241
55.513324;1.0615194708388422;-3.2581953174452055e-08;-3.065405344354733e-08;-7.926181587880731e-10;-9.419149927556567e-10;1.0617070976984262;9.99991931322442;0.8334912358679007;0.015562716890363;0.015563016492267828;1.0000873758859639;0.329981653508963;1.0530693669874414
55.523324;1.0615197520708837;-3.262832590394177e-08;-3.096879160699046e-08;-4.2853612188859275e-10;-7.07517607132594e-10;1.0617056855719587;9.999924426170287;0.8334898902596065;0.015562727307414294;0.015562999033876474;1.000086128681061;0.3299819873820459;1.0530710460940433
55.533324;1.0615199972935558;-3.265767318870793e-08;-3.126924772742064e-08;-7.884410196625827e-11;-4.926107786523078e-10;1.0617042322410226;9.999928629743362;0.8334885396717674;0.01556273736946024;0.015562981493672383;1.0000848772970257;0.32998233495753965;1.053072780557805
55.543324;1.0615202011640745;-3.2668778030052274e-08;-3.155494261349507e-08;2.5693929987282427e-10;-2.9744004935982267e-10;1.0617027408556947;9.999931928608369;0.8334871864398009;0.015562747096798347;0.015562963880157677;1.0000836214487152;0.3299826954188417;1.0530745649344284
55.553324;1.0615203581326267;-3.2659979802542256e-08;-3.1825310193042284e-08;5.79193944825325e-10;-1.2231071401816132e-10;1.0617012148048521;9.999934330424914;0.8334858313225157;0.015562756477661891;0.015562946217135712;1.0000823606709317;0.32998306794770565;1.053076393875892
55.563324;1.0615204630259598;-3.262927336783156e-08;-3.207971969163305e-08;8.88175893533945e-10;3.2226251690257886e-11;1.061699657349768;9.999935851724146;0.8334844738299285;0.015562765473030003;0.015562928528739191;1.0000810938056621;0.3299834516144331;1.0530782627522894
55.573324;1.0615205113935673;-3.257443943086559e-08;-3.2317606233577824e-08;1.1839521092449906e-09;1.6547935872478375e-10;1.061698070740033;9.999936510944647;0.8334831125532409;0.015562774033659183;0.015562910824984552;1.00007981905486;0.32998384521354895;1.053080168276603
55.583324;1.061520499426718;-3.249339261010213e-08;-3.253853614839508e-08;1.4664626561970059e-09;2.7701666187692296e-10;1.0616964565297464;9.999936314581078;0.8334817452568023;0.015562782105695968;0.015562893094505155;1.0000785346346581;0.32998424727297715;1.0530821081213055
55.593324;1.06152042429912;-3.238460517657686e-08;-3.2742254260123194e-08;1.7357665018057647e-09;3.669270716970012e-10;1.0616948163414162;9.999935251283187;0.8334803689712493;0.015562789636552093;0.015562875300803325;1.0000772395595614;0.32998465620149303;1.053084079933076
55.603324;1.061520284988637;-3.224721642494557e-08;-3.292854818832219e-08;1.9921402082792993e-09;4.35591517237424e-10;1.061693151810918;9.999933295427539;0.8334789802313932;0.015562796586464424;0.01556285738551106;1.0000759343619792;0.32998507045785697;1.0530860808947753
55.613324;1.0615200825677054;-3.2080909041059765e-08;-3.3096899343023845e-08;2.2359742678368494e-09;4.832964979787649e-10;1.0616914640357473;9.999930418421407;0.8334775754386581;0.015562802929534086;0.015562839284614022;1.0000746217309253;0.3299854886460365;1.0530881081910328
55.623324;1.0615198192958435;-3.1885805125093775e-08;-3.32464465859437e-08;2.4677493119184307e-09;5.100998643188121e-10;1.0616897528092455;9.999926600590031;0.8334761511201777;0.015562808641148722;0.015562820946766523;1.000073306196854;0.3299859094231577;1.0530901596849038
55.633324;1.0615194974594344;-3.166237909913984e-08;-3.337642830282538e-08;2.687953909277434e-09;5.159786483794926e-10;1.061688016479518;9.999921835145631;0.8334747046199965;0.015562813687744877;0.015562802341410872;1.000071992598844;0.3299863313064652;1.0530922337403743
55.643324;1.0615191197015834;-3.1411413529830343e-08;-3.3486605840517084e-08;2.8969408172957725e-09;5.010704096581567e-10;1.0616862530098665;9.999916132375516;0.8334732353448667;0.015562818029564086;0.01556278345385686;1.000070684736124;0.3299867526195637;1.0530943284937595
55.653324;1.061518690848387;-3.113413020976161e-08;-3.357723330161761e-08;3.0951084890154083e-09;4.657553906986342e-10;1.061684460762667;9.999909526142893;0.8334717453716575;0.015562821628274054;0.01556276426788461;1.0000693848564608;0.3299871715917076;1.0530964419637268
55.663324;1.0615182189149408;-3.083237363371901e-08;-3.364863215988545e-08;3.2831623862204833e-09;4.1053675228104857e-10;1.061682638454822;9.999902065627523;0.8334702388513087;0.015562824449766432;0.015562744756507041;1.0000680934957387;0.3299875864757971;1.0530985729153406
55.673324;1.0615177134390528;-3.050856092393323e-08;-3.370084031780507e-08;3.461966988623763e-09;3.3591894482335457e-10;1.0616807854716113;9.999893793333747;0.8334687209476954;0.015562826467192056;0.015562724903126518;1.000066809458476;0.32998799564786213;1.0531007212331345
55.683324;1.0615171825860399;-3.0165526079455775e-08;-3.373361853150646e-08;3.6322275502381275e-09;2.4243381197948976e-10;1.0616789024813298;9.999884735162908;0.833467196991938;0.015562827663540906;0.01556270472861109;1.000065530110317;0.329988397674223;1.0531028874070554
55.693324;1.0615166319877385;-2.980649264924924e-08;-3.374657561009652e-08;3.794369260501172e-09;1.3073899988867374e-10;1.0616769913395745;9.999874909732284;0.8334656718444572;0.015562828029069649;0.015562684289946376;1.0000642522759953;0.3299887913907136;1.0531050716863994
55.703324;1.0615160658592622;-2.9434906480344584e-08;-3.3739223356802786e-08;3.948574158468817e-09;1.6188315342260732e-12;1.0616750547456641;9.999864337785485;0.8334641494912598;0.015562827560594189;0.015562663658072426;1.000062973492666;0.32998917594360355;1.0531072736364648
55.713324;1.0615154887676042;-2.9054022293451177e-08;-3.37111498363959e-08;4.0949818382403955e-09;-1.441362960097509e-10;1.0616730965020564;9.999853044059089;0.8334626330608369;0.015562826257330225;0.015562642902510483;1.0000616928839892;0.3299895506472871;1.0531094919981028
55.723324;1.061514906736618;-2.866657734375217e-08;-3.3662433560746336e-08;4.233970930718992e-09;-3.0592024705402137e-10;1.061671121349266;9.999841061117058;0.8334611251481585;0.01556282410796792;0.015562622093495262;1.0000604111375262;0.3299899147545843;1.0531117247110513
55.733324;1.0615143269685472;-2.8274636088565007e-08;-3.359397375522619e-08;4.36615892551629e-09;-4.834565711228769e-10;1.0616691337452229;9.999828433989878;0.8334596282534996;0.015562821086009633;0.015562601305324036;1.0000591299414006;0.32999026721972213;1.0531139697534542
55.743324;1.0615137561343475;-2.787963621287362e-08;-3.3507430207930126e-08;4.492012291183011e-09;-6.767427242609342e-10;1.061667136830047;9.999815216430399;0.8334581450679398;0.015562817159505669;0.015562580610622058;1.000057851819761;0.3299906065919472;1.0531162261180782
55.753324;1.06151319876053;-2.7482744434956775e-08;-3.340489401631747e-08;4.6114343393408954e-09;-8.859000295557528e-10;1.0616651326823394;9.999801462772869;0.8334566783012654;0.015562812297783443;0.01556256007727296;1.000056580146555;0.3299909313164767;1.053118493658229
55.763324;1.061512656974515;-2.7085234888054785e-08;-3.3288398809667215e-08;4.723917098570385e-09;-1.1111376691736516e-09;1.0616631239570522;9.999787226896661;0.8334552303814289;0.015562806467845903;0.015562539769085573;1.0000553186874372;0.32999124020728765;1.0531207724585294
55.773324;1.0615121311216904;-2.6688577931486734e-08;-3.315942834278358e-08;4.829182420137683e-09;-1.3527495228808522e-09;1.0616611155007973;9.999772568366001;0.8334538035049258;0.015562799636838313;0.015562519745509843;1.0000540711021204;0.3299915326333742;1.0531230625135335
55.783324;1.061511620880229;-2.629437820313311e-08;-3.301878369184451e-08;4.927450066625255e-09;-1.6110441901468526e-09;1.0616591142014038;9.99975755402278;0.8334523998332503;0.015562791784615896;0.01556250006298483;1.000052840840464;0.3299918084476768;1.053125363514772
55.793324;1.061511126423835;-2.5904424813867982e-08;-3.2866855763519955e-08;5.0191762346347165e-09;-1.886304061072606e-09;1.0616571274378026;9.999742250606184;0.8334510216520897;0.015562782910642727;0.015562480770871242;1.0000516313153451;0.32999206787579294;1.0531276748113216
55.803324;1.0615106485333718;-2.5520746068704463e-08;-3.2703987284494775e-08;5.104897627287321e-09;-2.17874041359557e-09;1.0616551617071133;9.999726711332146;0.8334496715585468;0.01556277303279277;0.015562461902191389;1.0000504460654613;0.32999231145909463;1.0531299953398148
55.813324;1.0615101880296838;-2.5145321871672697e-08;-3.253063098794987e-08;5.185364686386052e-09;-2.488302795563541e-09;1.0616532220999038;9.999710961556524;0.8334483526199618;0.015562762183973162;0.015562443472648051;1.0000492884993903;0.3299925401633295;1.0531323230672411
55.823324;1.0615097456913947;-2.4779647328608028e-08;-3.234724284718414e-08;5.261598100322139e-09;-2.8144922792808005e-09;1.0616513123696871;9.999694996643859;0.8334470684988938;0.015562750410050934;0.015562425487121735;1.0000481613666132;0.32999275555452184;1.0531346545867335
55.833324;1.0615093221705652;-2.4424687921617283e-08;-3.2154151645234504e-08;5.33462904517832e-09;-3.1564459716681047e-09;1.061649435096053;9.999678792691121;0.8334458234386992;0.015562737769331569;0.015562407945374643;1.0000470667433257;0.3299929597570342;1.0531369856274884
55.843324;1.0615089176042722;-2.4081114371531434e-08;-3.1951632881095744e-08;5.40531812718633e-09;-3.5130671142766084e-09;1.0616475917643446;9.999662316051081;0.8334446218245448;0.015562724325525957;0.01556239084500287;1.0000460063680188;0.3299931552958028;1.0531393122281465
55.853324;1.0615085318509092;-2.37494089662188e-08;-3.17399805049731e-08;5.47449496543618e-09;-3.882873176176293e-09;1.0616457826657486;9.999645525761812;0.8334434675066595;0.015562710129770998;0.015562374183559453;1.0000449817119066;0.3299933450710382;1.0531416320088385
55.863324;1.061508165041862;-2.342988228141387e-08;-3.15193284593107e-08;5.542909862333825e-09;-4.263924054861421e-09;1.0616440064782338;9.999628375534808;0.8334423635681774;0.015562695201110468;0.015562357963243154;1.0000439946207371;0.3299935322957221;1.0531439444824848
55.873324;1.061507817661046;-2.312275878597125e-08;-3.128951608033864e-08;5.611005728350568e-09;-4.6542153211037934e-09;1.061642260046543;9.999610827942464;0.8334413124708349;0.015562679529696;0.015562342195638445;1.0000430483859057;0.3299937201757772;1.0531462499385496
55.883324;1.0615074904780955;-2.282829508818741e-08;-3.1050241119111425e-08;5.678992173291358e-09;-5.052226330164591e-09;1.0616405386808812;9.99959287440765;0.8334403159676155;0.015562663107481622;0.015562326903357999;1.0000421473228165;0.3299939115807875;1.0531485482001657
55.893324;1.0615071845684065;-2.2546829700246758e-08;-3.080120912778429e-08;5.747030879814012e-09;-5.457216057155046e-09;1.0616388368216585;9.99957453819879;0.833439375046962;0.015562645950436034;0.015562312123200002;1.000041295320482;0.3299941091332123;1.0531508379528265
55.903324;1.0615069013648237;-2.2278787856407814e-08;-3.054210469930517e-08;5.815200158662985e-09;-5.869170151386971e-09;1.0616371491159522;9.999555862443854;0.8334384903724567;0.01556262809219382;0.015562297912306192;1.0000404952724493;0.32999431546179603;1.0531531163464352
55.913324;1.0615066429235192;-2.2024732833390543e-08;-3.027253723242212e-08;5.883274605739773e-09;-6.288509445702658e-09;1.061635471427373;9.99953690336634;0.8334376627464896;0.015562609568797714;0.015562284349028937;1.000039749316972;0.3299945330449427;1.053155379131124
55.923324;1.0615064121829032;-2.1785422435174127e-08;-2.999216236400612e-08;5.9505015523655535e-09;-6.71580058260289e-09;1.0616338012362216;9.999517729204964;0.8334368931348278;0.015562590412849547;0.015562271523838142;1.0000390588795518;0.3299947638826239;1.0531576210983742
55.933324;1.061506212792553;-2.1561788373152464e-08;-2.97009806472014e-08;6.015627159855875e-09;-7.151587217271191e-09;1.0616321374882451;9.999498413311047;0.8334361823044332;0.01556257065452375;0.01556225952231814;1.00003842405618;0.3299950094235782;1.0531598361137793
55.943324;1.0615060486338823;-2.1354743630756606e-08;-2.9399433746512778e-08;6.0771394819254785e-09;-7.596319643321484e-09;1.0616304802466323;9.999479022554874;0.8334355300800393;0.015562550320936579;0.015562248405693476;1.0000378432390478;0.3299952706914439;1.0531620170004141
55.953324;1.0615059232701969;-2.116485509168156e-08;-2.9088204869687453e-08;6.13345185634787e-09;-8.050351617320928e-09;1.0616288307553188;9.999459609545426;0.8334349348737098;0.015562529432258677;0.015562238202153649;1.000037314216376;0.3299955485167175;1.0531641558545262
55.963324;1.061505839746487;-2.0992150837002775e-08;-2.8768051589781063e-08;6.182985557906062e-09;-8.51389472339428e-09;1.0616271916463902;9.999440214317802;0.8334343943363696;0.015562507995540781;0.015562228909344073;1.0000368358342042;0.32999584374600155;1.0531662444721954
55.973324;1.0615058007691531;-2.0836129090145068e-08;-2.8439662334059723e-08;6.224159768888688e-09;-8.986926178879135e-09;1.0616255663917116;9.999420872936916;0.8334339064643235;0.01556248600509747;0.015562220494115212;1.0000364084719653;0.3299961572032921;1.0531682747259365
55.983324;1.0615058083790982;-2.0695841331715312e-08;-2.8103518029411528e-08;6.255290505065235e-09;-9.469220621593242e-09;1.0616239582869529;9.999401624057388;0.8334334697769276;0.015562463455425926;0.01556221289590887;1.0000360334377925;0.3299964893904731;1.0531702395749767
55.993324;1.061505863317226;-2.0570031745211022e-08;-2.7760014898867786e-08;6.27458591363204e-09;-9.9605333661291e-09;1.0616223696863214;9.999382510971676;0.8334330822694028;0.01556244035194312;0.015562206042307769;1.0000357124262937;0.32999684030987003;1.0531721340002438
56.003324;1.061505965225132;-2.0457314663516863e-08;-2.7409688435629017e-08;6.280243594116221e-09;-1.0460778405526884e-08;1.0616208017556188;9.999363580585731;0.8334327404189932;0.015562416710826558;0.015562199864679336;1.000035447191587;0.3299972096549828;1.053173954592926
56.013324;1.0615061135145498;-2.0356322823979103e-08;-2.7053157398726014e-08;6.27056886815732e-09;-1.09701189679881e-08;1.0616192550165569;9.999344880739123;0.8334324395142886;0.015562392544546992;0.015562194306264689;1.000035239202839;0.32999759699662107;1.0531756989674903
56.023324;1.0615063078807072;-2.0265841340874106e-08;-2.6690960821042483e-08;6.244212848586099e-09;-1.1488991051827324e-08;1.0616177299751828;9.99932645957615;0.8334321745971996;0.015562367832655018;0.015562189320029634;1.000035089535466;0.3299980016585925;1.0531773661920976
56.033324;1.061506548564594;-2.0184927471756246e-08;-2.6323619087819207e-08;6.2003680882724905e-09;-1.2018023276584439e-08;1.0616162268703473;9.999308366720049;0.8334319406813758;0.015562342512157615;0.015562184856955078;1.0000349986939727;0.3299984225642506;1.0531789572465695
56.043324;1.0615068367902425;-2.0112892323205212e-08;-2.595169052015767e-08;6.1386105874177255e-09;-1.2557902882483327e-08;1.061614745521044;9.999290651087644;0.8334317324731979;0.015562316506297014;0.015562180860785455;1.0000349663142516;0.32999885833745984;1.053180474890228
56.053324;1.061507174541986;-2.0049195721246724e-08;-2.5575605292825216e-08;6.058582447237345e-09;-1.3109307831097283e-08;1.0616132862667704;9.999273353384392;0.8334315445013433;0.01556228975850576;0.015562177276607369;1.000034991721052;0.3299993075298904;1.0531819231612443
56.063324;1.0615075639204783;-1.9993361017932225e-08;-2.5195590847117767e-08;5.9599368988117135e-09;-1.3672877115559737e-08;1.0616118509213226;9.999256502974806;0.8334313716792492;0.015562262246230267;0.015562174055568773;1.0000350751059746;0.32999976880525245;1.0531833064415197
56.073324;1.0615080072058158;-1.9944807814479654e-08;-2.4811801460743896e-08;5.8424087548345645e-09;-1.4249242469688226e-08;1.0616104427621096;9.999240124226487;0.8334312098251078;0.015562233974487997;0.015562171143899914;1.00003521791576;0.3300002409772673;1.0531846287942508
56.083324;1.0615085068696666;-1.990274561132896e-08;-2.4424464024589638e-08;5.705648686765054e-09;-1.4839078108171565e-08;1.0616090662578628;9.999224243327102;0.8334310559049187;0.015562204960351364;0.015562168469621251;1.0000354224712493;0.33000072280216675;1.053185894231837
56.093324;1.0615090653888162;-1.9866348598322404e-08;-2.403398405905893e-08;5.548984528587044e-09;-1.5442888713635246e-08;1.061607726973403;9.999208896010103;0.8334309079400422;0.01556217522531327;0.015562165941707484;1.0000356921011964;0.33000121276511113;1.0531871071339234
56.103324;1.0615096856122834;-1.9834952531723738e-08;-2.3640902133946258e-08;5.371422823814198e-09;-1.606068512718004e-08;1.061606430954717;9.999194135726185;0.8334307647583034;0.015562144791962725;0.015562163461693777;1.0000360314830123;0.33000170907817017;1.053188272507531
56.113324;1.0615103704852422;-1.9808040136021362e-08;-2.324563993513277e-08;5.171836047143227e-09;-1.669205372888584e-08;1.0616051837072684;9.999180027575463;0.8334306259883724;0.015562113677512066;0.015562160939572073;1.0000364458890707;0.33000220970847255;1.053189396637413
56.123324;1.0615111219331819;-1.978519058255818e-08;-2.2848141696146593e-08;4.94915667250833e-09;-1.7336532604915082e-08;1.0616039897046063;9.99916662954312;0.8334304922069307;0.015562081895102815;0.01556215830407818;1.0000369401174232;0.33000271249880914;1.053190487335828
56.133324;1.0615119405295483;-1.976609817384475e-08;-2.244772675805053e-08;4.702522830538553e-09;-1.7993830090603952e-08;1.0616028526430272;9.999153979581234;0.8334303646341679;0.01556204945837339;0.015562155503597306;1.0000375182084553;0.33000321548579564;1.0531915528526112
56.143324;1.0615128256850663;-1.9750642665023508e-08;-2.2043403226772558e-08;4.431358840235557e-09;-1.8663734540819485e-08;1.061601775874876;9.999142095499828;0.8334302444188051;0.015562016379908481;0.015562152501602408;1.0000381834871177;0.33000371701966724;1.053192600903151
56.153324;1.0615137752948751;-1.973903995055349e-08;-2.1634258670722242e-08;4.135385007237948e-09;-1.9345820043865873e-08;1.061600762589536;9.999130982461159;0.8334301320948663;0.015561982678645623;0.015562149274021272;1.0000389384479262;0.3300042156262192;1.053193639132489
56.163324;1.0615147853858258;-1.9731864382229435e-08;-2.1219684800260906e-08;3.814504875135528e-09;-2.0039159386405528e-08;1.0615998159756415;9.999120642745485;0.8334300273872035;0.015561948395540617;0.015562145816210383;1.0000397844719662;0.33000471005730037;1.053194675842233
56.173324;1.061515850817962;-1.9729745552087297e-08;-2.0799739037612773e-08;3.468554264507175e-09;-2.07423790388301e-08;1.0615989396017995;9.999111082567063;0.8334299296306098;0.015561913594935127;0.015562142151085952;1.0000407217964233;0.33000519945332896;1.0531957198242095
56.183324;1.0615169669443434;-1.9733029337055005e-08;-2.0375488908887626e-08;3.0972299663948526e-09;-2.145413419233949e-08;1.0615981376881747;9.999102310020056;0.8334298389233661;0.015561878353647555;0.01556213832044688;1.0000417498901577;0.3300056831998413;1.0531967794794441
56.193324;1.0615181306165578;-1.9741737181793548e-08;-1.9948923776702893e-08;2.700307042841503e-09;-2.2173483342773658e-08;1.0615974147633778;9.999094325429228;0.8334297568378283;0.0155618427521588;0.015562134369894372;1.0000428672988217;0.33000616059680377;1.0531978620675946
56.203324;1.0615193393112186;-1.975575787957353e-08;-1.9522546611668914e-08;2.27768862112447e-09;-2.2899722473385106e-08;1.0615967748935613;9.999087113358309;0.8334296856621488;0.015561806864011643;0.015562130349445546;1.000044070660043;0.33000663074389613;1.053198974011393
56.213324;1.0615205895270676;-1.9775064073628396e-08;-1.9098938876241702e-08;1.8292157971916295e-09;-2.3631891082805237e-08;1.061596220987552;9.999080640935029;0.8334296269456993;0.015561770746459452;0.015562126325396287;1.0000453540627932;0.33000709272430223;1.053200121731373
56.223324;1.0615218761196208;-1.9799738107227096e-08;-1.8680440259430827e-08;1.354654965089652e-09;-2.4368464171842192e-08;1.061595754375923;9.999074861802491;0.8334295805969247;0.015561734446494233;0.015562122388632636;1.000046709425638;0.3300075458208134;1.0532013115698922
56.233324;1.0615231929360676;-1.9829753400129418e-08;-1.8269021979566925e-08;8.53951094531891e-10;-2.510749947646337e-08;1.0615953752868943;9.999069725149736;0.8334295449732021;0.015561698012177373;0.015562118650699895;1.0000481277515814;0.3300079895107406;1.0532025488989565
56.243324;1.0615245343392756;-1.9864822302742343e-08;-1.7866305238134106e-08;3.2755608924111494e-10;-2.584693717848879e-08;1.0615950840990764;9.99906518305515;0.8334295174196447;0.01556166149312185;0.015562115227312264;1.0000496006037145;0.330008423281251;1.053203837639576
56.253324;1.0615258962808163;-1.9904451536469583e-08;-1.747360332209306e-08;-2.2333099625983715e-10;-2.658473802517433e-08;1.0615948816209635;9.999061191384618;0.8334294945732169;0.015561624937813167;0.015562112222431432;1.000051120564233;0.33000884644669587;1.0532051803628608
56.263324;1.0615272758280754;-1.994794295354615e-08;-1.7091926175857316e-08;-7.967538409072266e-10;-2.731897551482674e-08;1.0615947679588882;9.999057710102072;0.8334294727431608;0.015561588397259392;0.015562109725820533;1.0000526807687393;0.33000925810978177;1.0532065783866993
56.273324;1.0615286702096527;-1.999432400397033e-08;-1.672203663806598e-08;-1.3902020536060342e-09;-2.8047843406368613e-08;1.061594741875895;9.999054704722687;0.8334294486831563;0.01556155192808432;0.015562107819294329;1.000054274495191;0.3300096572192165;1.0532080320008055
56.283324;1.0615300767480642;-2.0042469844242515e-08;-1.636473765171285e-08;-2.000786771715085e-09;-2.8769439808872126e-08;1.061594801521669;9.999052145706699;0.8334294202999004;0.015561515588322881;0.015562106576013524;1.000055894945176;0.3300100425733051;1.0532095405241697
56.293324;1.061531493304606;-2.0091358085570877e-08;-1.6021221996873528e-08;-2.6252580403476045e-09;-2.9481577565643758e-08;1.0615949453947402;9.99905000650879;0.8334293865831153;0.015561479431656595;0.015562106052429237;1.0000575354137597;0.33001041292525823;1.0532111014271963
56.303324;1.0615329183389846;-2.0140135562032106e-08;-1.5693036886743247e-08;-3.260078161286174e-09;-3.018187502264983e-08;1.0615951724968704;9.999048264079736;0.8334293466779836;0.015561443501498271;0.015562106288649983;1.0000591897476383;0.3300107672578558;1.053212709414057
56.313324;1.0615343500293704;-2.0187885506699197e-08;-1.538166282767102e-08;-3.901742181113435e-09;-3.086797705710694e-08;1.0615954814282047;9.999046905103725;0.83342929937979;0.015561407824297217;0.01556210731966969;1.0000608520740035;0.33001110479057233;1.0532143567556425
56.323324;1.0615357853220801;-2.0233378029803574e-08;-1.5088142114152206e-08;-4.547141078404735e-09;-3.153774655785236e-08;1.06159586951795;9.999045931910333;0.8334292437362502;0.015561372411515867;0.01556210918233208;1.0000625159204033;0.33001142476164474;1.0532160344087957
56.333324;1.061537220967731;-2.0275246437102753e-08;-1.481308521848889e-08;-5.193623182354366e-09;-3.218947447863496e-08;1.0615963336586978;9.999045357456659;0.8334291794440756;0.015561337272696742;0.015562111912157351;1.00006417411113;0.33001172660889505;1.053217732652738
56.343324;1.0615386556847;-2.0312482368173705e-08;-1.4556957354140245e-08;-5.838648085896599e-09;-3.282197502819515e-08;1.0615968719835693;9.999045190991284;0.8334291064022522;0.015561302432926857;0.015562115540011778;1.0000658193605871;0.33001201025059007;1.0532194411349483
56.353324;1.0615400905553753;-2.0344550033275226e-08;-1.432023973873236e-08;-6.4793438910358355e-09;-3.343454863274904e-08;1.0615974838882845;9.999045425736819;0.8334290244291462;0.015561267942689944;0.015562120089626657;1.0000674447679094;0.33001227591915006;1.0532211491523453
56.363324;1.0615415277856934;-2.0371028359156267e-08;-1.4103280305404901e-08;-7.112506708795052e-09;-3.40270060475321e-08;1.061598168358331;9.99904603570555;0.833428933246041;0.015561233868364685;0.015562125574481559;1.0000690444066884;0.3300125240517325;1.0532228459140984
56.373324;1.0615429694336629;-2.0391401940572036e-08;-1.3905924110651343e-08;-7.734932744911455e-09;-3.45995581982434e-08;1.0615989224840674;9.99904698209565;0.8334288323010459;0.015561200273131029;0.015562132007178679;1.000070613699798;0.3300127554148608;1.0532245201059935
56.383324;1.0615444164924157;-2.0405195436589956e-08;-1.3727350547917546e-08;-8.343527073553108e-09;-3.515246872876502e-08;1.0615997408677484;9.999048227088954;0.8334287210721033;0.01556116720689877;0.015562139414308262;1.0000721490992819;0.33001297094197424;1.0532261595744483
56.393324;1.0615458687268857;-2.0412171813781044e-08;-1.3566516309954146e-08;-8.935360946896948e-09;-3.568576823743216e-08;1.0616006159140288;9.999049749309375;0.8334285999403679;0.015561134708304999;0.015562147836110802;1.000073647385426;0.33001317137051994;1.0532277520616307
56.403324;1.061547325147972;-2.0412294969078145e-08;-1.3422584979583381e-08;-9.507980415432866e-09;-3.619922296609547e-08;1.0616015389443612;9.999051547694469;0.8334284704111744;0.015561102810805926;0.015562157314654972;1.0000751050343333;0.33001335721711744;1.053229286359602
56.413324;1.0615487843267295;-2.0405441681711817e-08;-1.3294707545961484e-08;-1.005967056754565e-08;-3.6692532935522095e-08;1.0616025010958337;9.999053628835247;0.8334283340941271;0.015561071549920293;0.015562167881999473;1.000076518189787;0.33001352907524223;1.0532307530295897
56.423324;1.0615502444954763;-2.0391338750545934e-08;-1.3181656808058797e-08;-1.0589394109554986e-08;-3.716546064196206e-08;1.061603493382819;9.999056000525579;0.833428191502731;0.015561040974826057;0.015562179556266298;1.0000778833092854;0.3300136876802897;1.0532321447714375
56.433324;1.061551703513735;-2.0369950146350075e-08;-1.3081858789700356e-08;-1.1096483854116565e-08;-3.7617682073686875e-08;1.0616045066297175;9.999058684945766;0.8334280418503601;0.01556101115558354;0.01556219234402873;1.0000791976191377;0.3300138335837726;1.0532334565146633
56.443324;1.0615531586208822;-2.0341733695315405e-08;-1.2993709648114532e-08;-1.1580429329460308e-08;-3.80486222153334e-08;1.0616055317167312;9.99906172527928;0.8334278834116721;0.015560982178063863;0.015562206235305926;1.0000804585983976;0.3300139667859977;1.0532346850981151
56.453324;1.0615546065592807;-2.0307317659701215e-08;-1.2915776222882528e-08;-1.2040875758390802e-08;-3.8457526399415693e-08;1.0616065601815394;9.9990651691829;0.8334277135890352;0.015560954135386674;0.015562221193691545;1.0000816632484968;0.33001408657276493;1.0532358289530923
56.463324;1.0615560445832455;-2.0267061341317308e-08;-1.2846701107177138e-08;-1.2477665441900488e-08;-3.884370075531872e-08;1.0616075850223932;9.999069048695098;0.8334275291104958;0.015560927119741134;0.01556223716099567;1.0000828086512263;0.3300141916311882;1.0532368878874871
56.473324;1.0615574715799767;-2.0221023259409475e-08;-1.2785108828759497e-08;-1.2890890115054198e-08;-3.9206669099307465e-08;1.0616086008374406;9.99907337339784;0.8334273265771971;0.015560901215835985;0.015562254071440258;1.0000838934843959;0.33001428047436465;1.0532378626750514
56.483324;1.0615588883381584;-2.016915351623535e-08;-1.2729712184350963e-08;-1.3280876578563848e-08;-3.954618745519366e-08;1.061609603176187;9.999078134409919;0.8334271027042616;0.015560876501897187;0.01556227185209784;1.000084918537641;0.3300143520141072;1.0532387547471824
56.493324;1.0615602972833817;-2.0111371916158403e-08;-1.2679491892752039e-08;-1.3648071127972413e-08;-3.9862407515382276e-08;1.0616105882848286;9.999083314068862;0.8334268541828114;0.015560853049155773;0.0155622904173673;1.0000858855382275;0.33001440588375774;1.0532395657927431
56.503324;1.0615617018811445;-2.0047472988912034e-08;-1.2633837708318067e-08;-1.399301619509902e-08;-4.015606880677857e-08;1.0616115532396093;9.999088897755644;0.8334265774963869;0.015560830908927367;0.015562309672985802;1.0000867958516657;0.3300144423440516;1.0532402969926973
56.513324;1.0615631055672472;-1.997698029938447e-08;-1.2592508839687335e-08;-1.4316417497961894e-08;-4.04282998740633e-08;1.0616124951282209;9.999094881915369;0.8334262689666144;0.015560810103411956;0.01556232952273289;1.0000876501295435;0.33001446202053475;1.0532409487752283
56.523324;1.061564510893675;-1.989913348382735e-08;-1.2555281152867364e-08;-1.4619151776740696e-08;-4.068021935561149e-08;1.0616134098240446;9.99910127266687;0.8334259252664424;0.015560790635816432;0.015562349872413977;1.000088448243623;0.3300144656864275;1.0532415214044444
56.533324;1.0615659191473832;-1.9813062626637304e-08;-1.2521567938744358e-08;-1.4902173933769633e-08;-4.091272157134273e-08;1.0616142922870968;9.999108076242363;0.8334255441495897;0.01556077250038949;0.01556237062750304;1.0000891894524502;0.3300144541650147;1.0532420157901439
56.543324;1.061567330358592;-1.9717966792137163e-08;-1.249045861058041e-08;-1.5166339605550538e-08;-4.112642602255301e-08;1.0616151380256085;9.999115289516645;0.8334251248215907;0.015560755673792852;0.015562391688088326;1.0000898730266896;0.3300144282971841;1.0532424338470971
56.553324;1.0615687440038477;-1.9613052259099562e-08;-1.246094566631258e-08;-1.5412153469579818e-08;-4.132167965465577e-08;1.0616159440180477;9.999122897347169;0.8334246680345054;0.015560740107037403;0.01556241295301982;1.0000904987393715;0.33001438869704347;1.053242777945916
56.563324;1.0615701600318426;-1.9497318392160367e-08;-1.2431851950678386e-08;-1.5639435737679616e-08;-4.149866247938723e-08;1.0616167091731679;9.999130876248065;0.8334241763482534;0.015560725737047068;0.015562434326711163;1.0000910671405006;0.33001433537693553;1.0532430502003816
56.573324;1.0615715793461935;-1.9369575580811803e-08;-1.240170088376667e-08;-1.5847178584370287e-08;-4.165756512543343e-08;1.0616174347095846;9.999139199138886;0.8334236540393382;0.015560712500595115;0.015562455717723649;1.0000915795823915;0.33001426780754894;1.0532432525327389
56.583324;1.0615730035661988;-1.922872437439802e-08;-1.2368864164976444e-08;-1.6033908931239484e-08;-4.1798667403624685e-08;1.0616181236431543;9.999147843431354;0.8334231061889934;0.015560700332902227;0.015562477035043527;1.0000920378660096;0.33001418541062305;1.0532433867641142
56.593324;1.0615744348225349;-1.9073821205772875e-08;-1.233171124163219e-08;-1.6198218601869687e-08;-4.1922262484758525e-08;1.0616187794387713;9.999156802447633;0.8334225378027253;0.01556068916083362;0.015562498185927283;1.000092444202483;0.33001408789163283;1.0532434537143538
56.603324;1.0615758758521334;-1.8903749717354626e-08;-1.2288571376093455e-08;-1.6338921900666567e-08;-4.202849729270882e-08;1.0616194051043797;9.999166083594638;0.83342195376443;0.015560678899907813;0.0155625190717339;1.0000928015046606;0.33001397517368136;1.0532434524432046
56.613324;1.0615773296814766;-1.8717003789905385e-08;-1.2237548316720612e-08;-1.6454911135437553e-08;-4.211723336843199e-08;1.0616200034574932;9.99917569291909;0.8334213593111474;0.015560669453630058;0.015562539586255026;1.0000931128487907;0.33001384716116544;1.053243381112171
56.623324;1.0615787988933845;-1.851203120425363e-08;-1.217629368314416e-08;-1.6545095787153195e-08;-4.2188018155841767e-08;1.0616205779345036;9.999185625293864;0.8334207603173688;0.015560660718696759;0.015562559622351355;1.0000933803260275;0.3300137035824588;1.0532432381269288
56.633324;1.0615802852004157;-1.8287772542401506e-08;-1.2102075570987852e-08;-1.6608484412147896e-08;-4.224016198600443e-08;1.0616211327529856;9.9991958650444;0.8334201632800674;0.015560652597459066;0.015562579075256659;1.0000936051023483;0.3300135439221267;1.0532430218132929
56.643324;1.0615817891911052;-1.804370618849396e-08;-1.2012101229970154e-08;-1.664416068068848e-08;-4.2272864101845105e-08;1.0616216724615715;9.999206392043357;0.8334195754485206;0.015560645008675721;0.015562597833634386;1.0000937885910128;0.33001336744282;1.0532427298506521
56.653324;1.0615833099723353;-1.7779502028351048e-08;-1.1903694666218063e-08;-1.665109313684315e-08;-4.2285405132029975e-08;1.0616222015756909;9.999217186800374;0.8334190051004056;0.01556063788832257;0.015562615775980051;1.0000939328658955;0.33001317335685426;1.0532423595864098
56.663324;1.061584845414589;-1.749487312246635e-08;-1.1774333529292282e-08;-1.6628109523111127e-08;-4.227731779468478e-08;1.0616227241061675;9.999228226135152;0.8334184613022481;0.015560631184129205;0.015562632783124251;1.0000940399470504;0.33001296103915756;1.0532419081050644
56.673324;1.0615863926021056;-1.7189610009842872e-08;-1.1621644821565273e-08;-1.6574235264824754e-08;-4.2248331527983924e-08;1.0616232429669035;9.999239476223071;0.8334179528457702;0.015560624852212384;0.01556264875185835;1.000094110784949;0.3300127301143272;1.0532413718304403
56.683324;1.0615879475106607;-1.6863599654440537e-08;-1.1443305715447352e-08;-1.6488992150799556e-08;-4.219828988329838e-08;1.0616237598412912;9.999250899362478;0.8334174871650893;0.015560618856532855;0.015562663601907145;1.0000941447224507;0.3300124803530878;1.0532407464388722
56.693324;1.061589504873981;-1.6516959837627634e-08;-1.123711945438729e-08;-1.6372320495971644e-08;-4.212734296670143e-08;1.0616242756512846;9.999262467856234;0.8334170703996872;0.015560613164771309;0.015562677276679902;1.0000941401185452;0.3300122114722823;1.0532400271797784
56.703324;1.0615910590148585;-1.6150106441489986e-08;-1.1001402977786172e-08;-1.6224493738427076e-08;-4.2036119298097326e-08;1.0616247914163626;9.999274165256825;0.8334167082466795;0.015560607737798911;0.015562689731971164;1.0000940959249485;0.33001192305300975;1.05323920986097
56.713324;1.061592605105669;-1.5763520195812862e-08;-1.0735172510229541e-08;-1.6046221472905682e-08;-4.1925488464054554e-08;1.0616253092320773;9.999285976648054;0.8334164062727953;0.015560602524177042;0.0155627009238677;1.0000940128793059;0.33001161466684886;1.0532382921528547
56.723324;1.0615941403691234;-1.5357446875236113e-08;-1.0437962566601503e-08;-1.5838594925326714e-08;-4.1796105456138925e-08;1.0616258330971693;9.999297882435313;0.8334161695259603;0.015560597466823183;0.015562710809863396;1.0000938934297845;0.3300112860523544;1.0532372741107452
56.733324;1.0615956646650213;-1.49318042593629e-08;-1.0109762367609688e-08;-1.560285508444134e-08;-4.1648267239289335e-08;1.0616263691042664;9.999309863136538;0.8334160019439272;0.015560592506816004;0.01556271935328947;1.0000937408899933;0.3300109371957144;1.0532361578331644
56.743324;1.0615971797546253;-1.4486421341143467e-08;-9.751089132737823e-09;-1.534025742487245e-08;-4.148225378719307e-08;1.061626924696949;9.999321911270432;0.8334159062622127;0.015560587580117934;0.015562726529945132;1.000093558554096;0.3300105682773195;1.0532349468461664
56.753324;1.0615986873140284;-1.4021448667693213e-08;-9.3628280378476e-09;-1.5052079073431917e-08;-4.129871624594778e-08;1.0616275075388029;9.999334036988742;0.8334158846039129;0.015560582625249347;0.015562732341352725;1.0000933491168649;0.33001017940982624;1.0532336455833442
56.763324;1.0616001876196872;-1.3537548008599654e-08;-8.945992237452942e-09;-1.4739589010414604e-08;-4.1098712093257425e-08;1.0616281245423507;9.999346263560689;0.8334159385960909;0.015560577602053509;0.015562736817965047;1.000093114471869;0.3300097703876997;1.053232259138077
56.773324;1.0616016802783566;-1.3035812336550783e-08;-8.501756203163862e-09;-1.4403942379191634e-08;-4.088348382785057e-08;1.0616287810883842;9.999358620956851;0.8334160690029467;0.015560572501000179;0.01556274000746292;1.0000928557356203;0.3300093408810212;1.0532307932711102
56.783324;1.0616031651652627;-1.2517724109557374e-08;-8.031615754133186e-09;-1.4046255537642489e-08;-4.065415767251833e-08;1.0616294804941857;9.99937114195334;0.833416275877745;0.01556056733171514;0.015562741964903402;1.0000925734344106;0.3300088909760549;1.05322925448251
56.793324;1.061604642216728;-1.1985163727273206e-08;-7.537360995428349e-09;-1.3667900632977693e-08;-4.041138565264625e-08;1.0616302244077258;9.999383861241427;0.833416558986824;0.015560562101356706;0.0155627427493008;1.0000922676120494;0.3300084216077465;1.0532276499693296
56.803324;1.0616061112713122;-1.1440162176021545e-08;-7.02090056090441e-09;-1.327071396181599e-08;-4.01551221350971e-08;1.0616310142645198;9.999396813429463;0.8334169180898237;0.015560556804101627;0.015562742414980258;1.0000919377148954;0.33000793462566386;1.0532259873889318
56.813324;1.0616075722594218;-1.088462122648432e-08;-6.484206001621128e-09;-1.2856982676118321e-08;-3.9884727278092343e-08;1.061631851915684;9.99941002718781;0.8334173531123179;0.01556055142505608;0.015562740995158158;1.0000915827706642;0.3300074324668462;1.0532242745423375
56.823324;1.061609024932414;-1.0320439117996946e-08;-5.9294453833485005e-09;-1.2429308617378314e-08;-3.9599195106096987e-08;1.0616327387249749;9.99942352473848;0.8334178640884874;0.015560545947535693;0.015562738494154028;1.0000912020514863;0.3300069177099544;1.053222519035495
56.833324;1.0616104683450764;-9.74966698803616e-09;-5.359088468938766e-09;-1.1990377287266821e-08;-3.9297215182811366e-08;1.0616336749466153;9.999437331040314;0.8334184508576563;0.015560540362658212;0.015562734893544917;1.00009079523372;0.3300063929120042;1.0532207278443604
56.843324;1.0616119009117353;-9.174232942872268e-09;-4.775833422607702e-09;-1.1542779882009573e-08;-3.8977027508132045e-08;1.061634659500433;9.999451482064256;0.8334191125710213;0.015560534678489349;0.0155627301602457;1.0000903616628236;0.33000586064395787;1.0532189071736344
56.853324;1.0616133209754264;-8.595700540048065e-09;-4.182330269308083e-09;-1.108911524892707e-08;-3.8636338278633656e-08;1.0616356895201644;9.999466023567045;0.8334198472251798;0.015560528919531084;0.015562724254091987;1.0000899002920565;0.3300053232624455;1.0532170630421975
56.863324;1.061614727155362;-8.01553018649248e-09;-3.58081435419703e-09;-1.0632160017920243e-08;-3.827273048280522e-08;1.0616367608793413;9.999481002515674;0.8334206518016571;0.015560523126752358;0.015562717137746021;1.000089410742852;0.3300047825811523;1.0532152022141372
56.873324;1.0616161182984574;-7.435416773988132e-09;-2.9729494742299337e-09;-1.0174795540168062e-08;-3.788440748877639e-08;1.0616378695708604;9.999496457039703;0.8334215226715319;0.015560517368712898;0.015562708785564374;1.0000888936291785;0.33000423999909956;1.0532133322946255
56.883324;1.0616174931400035;-6.857354330896266e-09;-2.359935087642225e-09;-9.71975187898632e-09;-3.747053276686554e-08;1.06163901239537;9.99951241047057;0.8334224555223553;0.01556051174373605;0.015562699183815818;1.0000883496294783;0.3300036969324956;1.0532114606212928
56.893324;1.0616188499837391;-6.28352435557774e-09;-1.7427097848069791e-09;-9.269385014599245e-09;-3.703097970592631e-08;1.0616401871119414;9.999528872630712;0.8334234454592583;0.015560506358949126;0.015562688326014056;1.0000877784843865;0.330003155026291;1.05320959343314
56.903324;1.0616201868079964;-5.716017102287213e-09;-1.1222314742471255e-09;-8.825704960721487e-09;-3.656597742082437e-08;1.0616413929641395;9.999545844718202;0.8334244873387021;0.015560501301824344;0.015562676216190093;1.0000871787402343;0.3300026160020634;1.0532077362860883
56.913324;1.0616215014052446;-5.156625074671379e-09;-4.996722010350272e-10;-8.390633842050945e-09;-3.607604803351251e-08;1.061642631247874;9.99956332448131;0.8334255755444249;0.015560496621523512;0.015562662870076958;1.0000865484373456;0.3300020814152395;1.0532058945556337
56.923324;1.0616227910523743;-4.606791337843189e-09;1.2381399328892494e-10;-7.966205504034336e-09;-3.5562101206935364e-08;1.0616439047683979;9.999581312206912;0.8334267038947005;0.015560492324070961;0.015562648299762453;1.0000858858930473;0.3300015526622146;1.0532040729335639
56.933324;1.0616240519011646;-4.067355703352526e-09;7.475435097809317e-10;-7.554625629476052e-09;-3.5025283507758895e-08;1.061645216503486;9.999599810439909;0.8334278661554072;0.015560488379640674;0.015562632497072607;1.0000851898054912;0.330001031096797;1.0532022746775729
56.943324;1.061625278807728;-3.538333121153405e-09;1.371365336976907e-09;-7.158270821764597e-09;-3.446657176252923e-08;1.061646568985789;9.999618814855513;0.8334290564494451;0.015560484740569976;0.015562615436106689;1.0000844588576172;0.3300005178312918;1.0532005016361505
56.953324;1.0616264659991488;-3.0192270982304605e-09;1.9954438585782586e-09;-6.7796478327592345e-09;-3.388653263079717e-08;1.0616479641836782;9.999638313050026;0.8334302693818509;0.01556048135747872;0.015562597088779799;1.0000836910674689;0.33000001337032175;1.0531987550116606
56.963324;1.0616276078615743;-2.509565821645703e-09;2.620222894027753e-09;-6.421314396263559e-09;-3.328553020210003e-08;1.0616494033240869;9.999658291946966;0.8334314999305729;0.015560478182871412;0.01556257743385579;1.000082883615268;0.32999951760276164;1.0531970362069722
56.973324;1.0616286992546593;-2.009066712945961e-09;3.246417359578424e-09;-6.0856942589947405e-09;-3.266406702767952e-08;1.0616508872608195;9.999678733645014;0.8334327430628011;0.015560475175753985;0.015562556454674886;1.0000820335858758;0.32999903011456605;1.0531953466793678
56.983324;1.0616297356519893;-1.5174730990577551e-09;3.8748487510191375e-09;-5.774878207767114e-09;-3.2022852079855924e-08;1.0616524171270654;9.999699604608061;0.8334339934169875;0.01556047230843973;0.015562534135714;1.0000811391791082;0.32999855044303045;1.0531936868775376
56.993324;1.0616307134017138;-1.0345135568551082e-09;4.506252792508498e-09;-5.490543880637952e-09;-3.136276158134637e-08;1.061653994816305;9.99972085395862;0.8334352452162064;0.01556046956486663;0.01556251046163981;1.0000802006095144;0.32999807819747207;1.0531920561199115
57.003324;1.0616316301123847;-5.600694777564159e-10;5.1412134706969785e-09;-5.233886033689903e-09;-3.0684770698483815e-08;1.0616556234783951;9.999742418899388;0.8334364922679102;0.015560466937142397;0.01556248541468156;1.00007921989953;0.3299976131794514;1.0531904536829901
57.013324;1.0616324847498289;-9.423176039253078e-11;5.780247371618734e-09;-5.005555467409867e-09;-2.998969096757473e-08;1.0616573072269677;9.999764231454847;0.833437728281816;0.015560464422049;0.015562458979772435;1.0000782002574762;0.3299971555119434;1.0531888793478197
57.023324;1.0616332770710613;3.629395588907365e-10;6.423798392186567e-09;-4.805763945980685e-09;-2.9277994081242468e-08;1.0616590495765104;9.999786223279514;0.83343894774287;0.015560462018046778;0.015562431158686708;1.0000771457748776;0.32999670549548143;1.0531873331299608
57.033324;1.0616340069632848;8.117412043853265e-10;7.072094865529872e-09;-4.63449094594433e-09;-2.8549904567508273e-08;1.0616608521060118;9.99980832988728;0.8334401466998616;0.015560459727010973;0.015562401971854769;1.000076060754242;0.32999626320585534;1.0531858152396816
57.043324;1.0616346746747758;1.2528840785469366e-09;7.725091236755536e-09;-4.491575618876554e-09;-2.7805610156703437e-08;1.0616627144620812;9.99983049595126;0.8334413227305422;0.015560457550927451;0.015562371448015038;1.0000749487267564;0.3299958283166048;1.0531843264253988
57.053324;1.061635281812401;1.6873027661815158e-09;8.382567277245481e-09;-4.37664190917239e-09;-2.7045617120684854e-08;1.0616646349931407;9.99985267631663;0.8334424743485359;0.015560455479293796;0.015562339614299045;1.0000738118561527;0.32999540017267015;1.0531828680168875
57.063324;1.061635831590982;2.1159949933241113e-09;9.044371028780082e-09;-4.288984752875207e-09;-2.6271049070141256e-08;1.0616666107409798;9.99987483417564;0.8334436006666625;0.015560453481402017;0.015562306481058458;1.000072651093908;0.32999497792907106;1.053181441295271
