time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.073324;1.0616363279272052;2.5399634725826307e-09;9.710613537228482e-09;-4.2276416334725606e-09;-2.5483635124174115e-08;1.061668636900606;9.999896942668887;0.8334447016237913;0.015560451514304243;0.015562272032398877;1.0000714671862334;0.3299945608846684;1.053180046456919
57.083324;1.0616367747668949;2.960231632144903e-09;1.038152717036805e-08;-4.191613708133867e-09;-2.46855852770979e-08;1.061670707009632;9.999918983011439;0.833445778218515;0.015560449543445877;0.015562236245033386;1.0000702622472508;0.32999414874027627;1.0531786818457016
57.093324;1.061637176070382;3.3779296281375904e-09;1.1057141475333285e-08;-4.17985873638347e-09;-2.3879461916980785e-08;1.0616728135058306;9.999940935829486;0.833446832092173;0.015560447567579974;0.015562199116974788;1.0000690412477764;0.32999374138018905;1.0531773439969911
57.103324;1.061637535868527;3.794340012709703e-09;1.1737113207270063e-08;-4.1910368565124685e-09;-2.3068006675871547e-08;1.0616749479880028;9.999962776653229;0.8334478647456197;0.015560445632065486;0.01556216067574893;1.0000678117798638;0.32999333853413204;1.0531760277873332
57.113324;1.0616378582693347;4.210782874333893e-09;1.2420773803859593e-08;-4.223340944912046e-09;-2.2254023716225093e-08;1.0616771019854658;9.999984477712006;0.8334488771011987;0.015560443816465182;0.015562120971191399;1.0000665816450827;0.3299929397369474;1.0531747262489333
57.123324;1.0616381473903083;4.62844810239933e-09;1.310731962460459e-08;-4.274619623144175e-09;-2.144037873722801e-08;1.0616792677519975;10.000006011711495;0.8334498695404227;0.015560442212469846;0.01556208006867847;1.0000653567177904;0.3299925443906662;1.0531734310418523
57.133324;1.0616384072568528;5.048333836971331e-09;1.3795921147146148e-08;-4.342854300736799e-09;-2.063005925821046e-08;1.0616814380968074;10.0000273580172;0.8334508423586069;0.015560440915345107;0.015562038044638907;1.0000641403602257;0.32999215176251895;1.0531721332439037
57.143324;1.0616386415178551;5.471176209501063e-09;1.4485652825477684e-08;-4.426709928371237e-09;-1.982612419595699e-08;1.0616836062013093;10.000048505837222;0.8334517962130631;0.015560440018076861;0.0155619949805085;1.0000629333192594;0.3299917610423665;1.0531708234766957
57.153324;1.0616388529883507;5.897396617153499e-09;1.5175478482369983e-08;-4.5256019978652544e-09;-1.9031404785060172e-08;1.0616857658187606;10.000069448172813;0.833452731933825;0.015560439595109245;0.015561950956431984;1.0000617339289122;0.3299913714870761;1.0531694922907378
57.163324;1.0616390439804897;6.327354033505657e-09;1.586434205199839e-08;-4.639113161978934e-09;-1.8248162104535934e-08;1.0616879107553343;10.000090171806743;0.8334536501962043;0.015560439697178007;0.015561906044523179;1.0000605389078934;0.3299909826222078;1.0531681315531431
57.173324;1.0616392174719238;6.761643338345881e-09;1.6551150917791137e-08;-4.766385323010729e-09;-1.747807951329567e-08;1.0616900338696469;10.000110653500641;0.83345455155836;0.015560440370993689;0.015561860300848338;1.000059344242837;0.3299905944731893;1.0531667355746759
57.183324;1.0616393776314943;7.20099255043745e-09;1.7234663337864132e-08;-4.9060999653703374e-09;-1.6722632823851014e-08;1.0616921270917028;10.000130866471562;0.833455436241492;0.015560441674765044;0.015561813767488185;1.0000581458158269;0.32999020764835635;1.053165300751645
57.193324;1.0616395291597804;7.646092368822093e-09;1.7913535483613052e-08;-5.056772590059725e-09;-1.5983408243715906e-08;1.0616941826995436;10.000150789738138;0.8334563038441193;0.01556044366980247;0.015561766489715372;1.0000569395445964;0.32998982319595344;1.0531638246767985
57.203324;1.0616396764718052;8.097700022423208e-09;1.8586438949955073e-08;-5.216938347678246e-09;-1.52619855319142e-08;1.061696194558611;10.000170409774876;0.8334571539085817;0.015560446411696034;0.015561718532999763;1.00005572128607;0.3299894424213678;1.053162305839579
57.213324;1.0616398233439877;8.556646550456902e-09;1.9251952578463467e-08;-5.385241729099009e-09;-1.455957873303117e-08;1.061698158119346;10.00018971623738;0.8334579866314844;0.015560449957225548;0.015561669986694695;1.000054487472706;0.3299890666413574;1.0531607431434793
57.223324;1.0616399726293384;9.023605451062883e-09;1.990846441467859e-08;-5.560495894144905e-09;-1.38769297362935e-08;1.061700069398666;10.00020869935568;0.8334588028403705;0.015560454370854213;0.015561620953148354;1.0000532361336212;0.32998869673549414;1.053159134942982
57.233324;1.061640126170693;9.499002289943115e-09;2.0554359839422517e-08;-5.741804377853405e-09;-1.3214547145798533e-08;1.0617019240953038;10.000227349203957;0.8334596040784358;0.0155604597213392;0.015561571529765044;1.0000519669564032;0.3299883329473688;1.053157478612346
57.243324;1.0616402853385174;9.983168481940518e-09;2.1188276107276282e-08;-5.9287078792557595e-09;-1.2572923508684496e-08;1.061703717426164;10.000245655704752;0.8334603929829929;0.015560466072922715;0.015561521799305143;1.000050680413048;0.32998797528990564;1.0531557708862092
57.253324;1.0616404515171525;1.0476444091649155e-08;2.1809195124810397e-08;-6.121101220526201e-09;-1.195255462217095e-08;1.061705444553237;10.000263609458214;0.8334611728632665;0.015560473472897192;0.015561471834642213;1.0000493771774521;0.32998762402743304;1.0531540084792375
57.263324;1.0616406259068376;1.097900895557449e-08;2.241638265493723e-08;-6.318986652327807e-09;-1.1353878874169801e-08;1.0617071011748838;10.000281201992442;0.8334619465839792;0.015560481945678698;0.015561421709984225;1.000048058370339;0.3299872797654063;1.0531521888544655
57.273324;1.0616408092408378;1.1490701359424115e-08;2.300923754951336e-08;-6.522383677993925e-09;-1.0777183835725181e-08;1.0617086835320266;10.000298428820198;0.8334627160333352;0.015560491499612295;0.015561371508019145;1.0000467257617744;0.3299869433221061;1.0531503110949962
57.283324;1.0616410019398494;1.2011127893523358e-08;2.3587040281977805e-08;-6.731447467900194e-09;-1.022253821667585e-08;1.0617101878215573;10.00031529622494;0.8334634826628485;0.015560502134579315;0.015561321317010803;1.000045381229293;0.3299866156718381;1.0531483763757898
57.293324;1.061641204332014;1.2539784504294216e-08;2.414879420168534e-08;-6.946582116471523e-09;-9.689812349139706e-09;1.0617116101647606;10.00033182393874;0.8334642481992288;0.015560513846573793;0.015561271224160872;1.0000440259955135;0.32998629788260175;1.0531463875282754
57.303324;1.0616414167343808;1.3076077850676252e-08;2.4693403272401042e-08;-7.168311629712382e-09;-9.178720888713345e-09;1.0617129472864257;10.00034804233464;0.8334650143782235;0.0155605266349548;0.015561221311955378;1.0000426604300166;0.3299859908147924;1.0531443481825078
57.313324;1.061641639507863;1.3619554674789278e-08;2.5219919779480744e-08;-7.396977506393948e-09;-8.688915994373199e-09;1.0617141969449309;10.000363989741436;0.833465781957736;0.01556054050681366;0.015561171650891556;1.0000412844685895;0.3299856947872949;1.0531422624503748
57.323324;1.061641872970565;1.417013997031595e-08;2.57276623092746e-08;-7.632492801796813e-09;-8.220157983801993e-09;1.0617153578391736;10.000379711051986;0.8334665504500259;0.01556055547373186;0.015561122291252739;1.0000398980283403;0.3299854096358274;1.0531401348379048
57.333324;1.06164211733615;1.4728073721260045e-08;2.6216412659438324e-08;-7.874104170889691e-09;-7.77234501187673e-09;1.0617164293812098;10.00039525552978;0.8334673188804828;0.015560571547578662;0.015561073270933331;1.000038501108594;0.329985135047631;1.0531379693265464
57.343324;1.0616423729469975;1.5293795949060046e-08;2.66865092843676e-08;-8.120185046390466e-09;-7.3453550046856535e-09;1.061717411616062;10.00041067069047;0.8334680863698404;0.015560588739264547;0.01556102463111543;1.0000370940232493;0.32998487077482863;1.0531357683546778
57.353324;1.0616426405836885;1.586788694255749e-08;2.7138526375688834e-08;-8.368382459891768e-09;-6.938858444173719e-09;1.0617183052732226;10.000425993438771;0.833468852130839;0.015560607055583672;0.015560976416859669;1.000035677874856;0.3299846167980684;1.053133533102935
57.363324;1.061642921364511;1.6450844791886536e-08;2.757294679783273e-08;-8.616067045832606e-09;-6.552134108374284e-09;1.0617191121231007;10.000441247405627;0.8334696154618539;0.015560626488486095;0.015560928676273365;1.0000342545840897;0.32998437352516535;1.0531312643242179
57.373324;1.0616432163275888;1.7042826373619182e-08;2.799018197676297e-08;-8.8606457043072e-09;-6.184058336677506e-09;1.0617198354893846;10.00045644752812;0.8334703753455233;0.015560647004379483;0.015560881473194418;1.0000328264936484;0.3299841417655157;1.053128963043517
57.383324;1.061643526504238;1.764370504270752e-08;2.8390532870726867e-08;-9.099787642626019e-09;-5.8333502162471854e-09;1.0617204804525409;10.000471600511295;0.8334711292028227;0.015560668547837596;0.015560834893221864;1.000031396069171;0.32998392246337566;1.0531266313932883
57.393324;1.0616438533863581;1.825329244581073e-08;2.8773889851947136e-08;-9.331765384741784e-09;-5.498818483439153e-09;1.061721054154309;10.000486696361712;0.8334718721096889;0.015560691051697478;0.015560789038697691;1.0000299654654545;0.32998371641916563;1.0531242727966235
57.403324;1.06164419899532;1.887116665090489e-08;2.9139589267638803e-08;-9.555551754784896e-09;-5.1795071469187e-09;1.0617215659987416;10.000501698711256;0.8334725975303899;0.015560714437467642;0.01556074402209066;1.0000285362340455;0.3299835242041848;1.0531218914203142
57.413324;1.0616445656281608;1.94962300970197e-08;2.9486638817465315e-08;-9.7705668531792e-09;-4.874720471515712e-09;1.061722026657931;10.000516544404505;0.8334732986308269;0.0155607386139258;0.015560699955740075;1.0000271097482383;0.32998334618708514;1.0531194916862077
57.423324;1.061644955529472;2.012665464890462e-08;2.9814026790574806e-08;-9.976500038442276e-09;-4.583849005761709e-09;1.0617224466150164;10.000531153345477;0.8334739691624468;0.015560763484331396;0.015560656948283886;1.0000256876148481;0.3299831823738525;1.0531170778673662
57.433324;1.0616453705357303;2.076015311100632e-08;3.0120873142228556e-08;-1.0173308780409675e-08;-4.306176107014676e-09;1.0617228356398325;10.00054543926277;0.8334746039915871;0.015560788958362434;0.01556061511046387;1.0000242710515388;0.32998303219894737;1.053114653725255
57.443324;1.0616458119265353;2.139420566463639e-08;3.04064736408839e-08;-1.0361194812096569e-08;-4.040844380311618e-09;1.0617232024579373;10.000559316442308;0.8334751991076208;0.015560814964331456;0.015560574556373767;1.0000228599356724;0.32998289452342533;1.053112222338995
57.453324;1.0616462800543087;2.2026285944962817e-08;3.067031855182812e-08;-1.0540477479335043e-08;-3.786934895554699e-09;1.0617235538252758;10.000572701830583;0.8334757510273753;0.015560841457300818;0.015560535398011019;1.0000214531225236;0.3299827677861657;1.053109786266734
57.463324;1.061646773428239;2.2653971269807158e-08;3.091215631603639e-08;-1.0711367492492628e-08;-3.543689330566857e-09;1.0617238942736547;10.000585511805326;0.8334762566912809;0.015560868420032578;0.015560497735119288;1.0000200493493596;0.3299826502378898;1.0531073480823019
57.473324;1.0616472883070367;2.3274852517799947e-08;3.113214498137159e-08;-1.0873758667214248e-08;-3.3108053121624268e-09;1.061724227122751;10.000597660278196;0.8334767141605958;0.015560895853430156;0.01556046164350935;1.0000186469920405;0.3299825400886452;1.053104911334406
57.483324;1.0616478193332435;2.3886572638753207e-08;3.133091676313609e-08;-1.1027177344094254e-08;-3.0885223027499e-09;1.0617245554397472;10.000609063387412;0.8334771229464504;0.015560923754340553;0.01556042716816386;1.0000172432516565;0.32998243550521256;1.0531024816732957
57.493324;1.0616483606687046;2.448697309442124e-08;3.1509405447448464e-08;-1.1170827151161782e-08;-2.877448412417395e-09;1.0617248824215648;10.000619643347724;0.8334774836359152;0.015560952099905614;0.015560394322585347;1.0000158343037229;0.3299823346351725;1.053100066994178
57.503324;1.0616489074105648;2.5074111409566717e-08;3.1668617640903685e-08;-1.130370269647789e-08;-2.6782858860965905e-09;1.061725211541569;10.000629328545406;0.833477797504324;0.015560980852908801;0.015560363095337367;1.0000144163952094;0.32998223564536805;1.0530976762921724
57.513324;1.0616494564646415;2.5646312426806545e-08;3.180951964880909e-08;-1.142487356102929e-08;-2.49153833396573e-09;1.0617255459399118;10.000638058536582;0.8334780663956018;0.01556100996968165;0.015560333467010233;1.0000129866843577;0.32998213670674276;1.0530953184584075
57.523324;1.061650006006715;2.6202236258809823e-08;3.193287222061103e-08;-1.153370386679204e-08;-2.317414617292526e-09;1.0617258870638522;10.000645790903429;0.8334782926931273;0.015561039402983307;0.015560305434396075;1.0000115433048697;0.3299820359735343;1.0530930019667584
57.533324;1.0616505546152581;2.674073425765866e-08;3.203906347806064e-08;-1.1629659724541305e-08;-2.1560647526888118e-09;1.0617262339376377;10.000652502532999;0.8334784791668808;0.015561069106879422;0.015560279021483351;1.000010085103134;0.3299819316661179;1.0530907354859895
57.543324;1.0616511011223904;2.7260695367424755e-08;3.2128352255849585e-08;-1.1711993411646478e-08;-2.0077422475395478e-09;1.061726583804623;10.000658187722566;0.8334786286480425;0.015561099030593863;0.015560254266301293;1.0000086115837128;0.32998182225296463;1.0530885281161984
57.553324;1.0616516441079253;2.776101911915988e-08;3.220132701532828e-08;-1.177981200885019e-08;-1.8725554268650154e-09;1.0617269332244428;10.000662852755832;0.8334787438251016;0.01556112910094571;0.015560231202242494;1.0000071233590215;0.32998170638456276;1.0530863881699326
57.563324;1.0616521803154177;2.8240502615770455e-08;3.2258924514603796e-08;-1.1832342866240137e-08;-1.7501182864672805e-09;1.0617272786622252;10.000666511250646;0.8334788272193013;0.015561159221357366;0.015560209849724189;1.0000056221905262;0.32998158257385934;1.0530843219686084
57.573324;1.0616527037478343;2.869781423396333e-08;3.2302055351603556e-08;-1.1868917771219328e-08;-1.6395597202099354e-09;1.061727616928305;10.00066918816076;0.8334788809893621;0.01556118928788689;0.015560190220883546;1.0000041098971064;0.3299814491420675;1.0530823338530675
57.583324;1.0616532070299436;2.9131722922133356e-08;3.233139585882141e-08;-1.188875124639955e-08;-1.539748177704431e-09;1.0617279460902114;10.000670928286818;0.8334789068495823;0.015561219195651406;0.015560172331666068;1.0000025875260852;0.32998130446740337;1.0530804263057345
57.593324;1.0616536837600448;2.9541216491640388e-08;3.2347454324115216e-08;-1.1890855418185719e-08;-1.4492814780276116e-09;1.0617282660883982;10.000671798651112;0.8334789066732087;0.015561248837294102;0.01556015620468267;1.0000010555622516;0.3299811471060516;1.0530785998273962
57.603324;1.0616541295802413;2.992541725105712e-08;3.2350649814995825e-08;-1.1874191344627741e-08;-1.3664392161253552e-09;1.0617285779245333;10.00067188124976;0.833478883234697;0.015561278109576587;0.015560141861187173;0.9999995144881507;0.3299809756605739;1.053076853478086
57.613324;1.0616545415293663;3.0283479860188154e-08;3.2341327329734766e-08;-1.1837889703288067e-08;-1.2894578106003852e-09;1.0617288823706308;10.000671264050418;0.8334788402985008;0.015561306925924277;0.015560129320015607;0.9999979653637294;0.3299807886324472;1.0530751858901115
57.623324;1.0616549171131568;3.061446663296634e-08;3.231969130384917e-08;-1.1781283351694426e-08;-1.2168217754866542e-09;1.0617291798841662;10.00067003567117;0.8334787824868674;0.015561335223893526;0.015560118603385732;0.9999964100416462;0.32998058449303863;1.0530735957394712
57.633324;1.0616552542867546;3.091730668575702e-08;3.2285649349197054e-08;-1.170390983220709e-08;-1.1472614429733264e-09;1.0617294713232046;10.000668282090947;0.8334787153770494;0.015561362958763713;0.01556010973173486;0.9999948507610443;0.3299803620092881;1.0530720815931427
57.643324;1.0616555519952382;3.11909443077193e-08;3.223881046718742e-08;-1.1605775362891972e-08;-1.0796355156638325e-09;1.0617297578799496;10.000666083305006;0.8334786450773187;0.015561390086038532;0.015560102713154406;0.9999932895754189;0.3299801207245679;1.053070641747058
57.653324;1.0616558102151008;3.143453714166811e-08;3.217880009242036e-08;-1.1487578780073424e-08;-1.0128359719487358e-09;1.061730040295664;10.00066350797856;0.8334785771166124;0.015561416551706151;0.015560097547778547;0.9999917281866083;0.3299798612470578;1.0530692739401368
57.663324;1.0616560290837638;3.164746832969202e-08;3.2105680297571846e-08;-1.1350626983924476e-08;-9.457240141501806e-10;1.061730318407986;10.000660609983793;0.8334785157440998;0.015561442301993437;0.015560094240544229;0.9999901683458745;0.3299795849631205;1.053067974722301
57.673324;1.061656208138573;3.182913335951153e-08;3.202018099990672e-08;-1.1196651450899173e-08;-8.772524695369155e-10;1.061730590639778;10.000657433100725;0.8334784640325836;0.015561467298603885;0.015560092800171949;0.999988612590008;0.32997929344873334;1.0530667392248025
57.683324;1.0616563468838744;3.197882537071459e-08;3.1923599855510413e-08;-1.1027572585147807e-08;-8.066956241781618e-10;1.0617308539269004;10.000654019107417;0.8334784244863576;0.015561491523640891;0.015560093221251306;0.9999870650202739;0.3299789880519763;1.0530655620539386
57.693324;1.061656446042409;3.20959179733644e-08;3.1817430034682384e-08;-1.0845194773093882e-08;-7.337278121004781e-10;1.0617311055328404;10.000650407745553;0.8334783997703524;0.015561514971147742;0.015560095468836617;0.9999855319872474;0.3299786695588311;1.0530644388934542
57.703324;1.0616565078738613;3.2180122747323915e-08;3.1702998573401106e-08;-1.065108389267146e-08;-6.583881743000757e-10;1.0617313449660117;10.000646630325827;0.8334783928353091;0.015561537630832355;0.01556009947992305;0.9999840222708252;0.3299783380708715;1.0530633674041667
57.713324;1.0616565353961442;3.2231577563429086e-08;3.158134291343375e-08;-1.0446615004210845e-08;-5.81029924480799e-10;1.0617315737487572;10.000642709234274;0.8334784063848408;0.015561559478485245;0.015560105171885769;0.9999825461944924;0.3299779934870864;1.0530623466550353
57.723324;1.0616565316923743;3.225065820861881e-08;3.1453258586687637e-08;-1.023291463555463e-08;-5.022813811807331e-10;1.061731794058246;10.000638662624766;0.8334784423691647;0.015561580479291378;0.015560112450861389;0.999981114351581;0.32997763614639586;1.0530613760663075
57.733324;1.06165649980065;3.2237658480639334e-08;3.1319386643315655e-08;-1.0010815956465926e-08;-4.230438800224437e-10;1.061732008163067;10.000634504887886;0.8334785017784639;0.015561600598724546;0.015560121223914617;0.9999797374915922;0.3299772670878555;1.0530604549494538
57.743324;1.0616564426107118;3.219273394634571e-08;3.1180302740251946e-08;-9.781044625023695e-09;-3.444077719979747e-10;1.0617322192378797;10.00063024646391;0.8334785846906175;0.015561619816345877;0.015560131403791736;0.9999784273342371;0.3299768880377308;1.053059582712122
57.753324;1.0616563623125979;3.211615091103808e-08;3.1036638503859506e-08;-9.54436570775909e-09;-2.673966282600791e-10;1.0617324322785864;10.000625900879593;0.833478690723122;0.015561638133587742;0.01556014290240335;0.9999771967397129;0.32997650118064287;1.053058759396773
57.763324;1.06165625965217;3.2008560644897816e-08;3.088931902071488e-08;-9.301445933182047e-09;-1.9274058094248917e-10;1.0617326536603127;10.000621491192472;0.8334788197983987;0.01556165556900134;0.015560155631426814;0.9999760595386717;0.329976108836187;1.05305798591963
57.773324;1.0616561338169543;3.187108949689369e-08;3.073974614398334e-08;-9.052732925412816e-09;-1.208162777366638e-10;1.0617328899373317;10.000617045975423;0.8334789723278362;0.015561672152226131;0.015560169510851976;0.9999750307441047;0.32997571331084474;1.053057263599838
57.783324;1.0616559834724404;3.170503932349909e-08;3.058957243323961e-08;-8.798600526461531e-09;-5.162559797820809e-11;1.0617331472721123;10.000612590855818;0.8334791485532523;0.015561687928360454;0.015560184471644107;0.9999741259035833;0.32997531678035946;1.053056593612341
57.793324;1.0616558081654544;3.1511407226614775e-08;3.0440234570258296e-08;-8.5394559765715e-09;1.5234882783044245e-11;1.0617334316215163;10.000608146939756;0.8334793482683102;0.015561702959326155;0.015560200452788466;0.9999733592476822;0.3299749210049637;1.0530559773688923
57.803324;1.0616556087573477;3.1290819390374725e-08;3.0292772324506507e-08;-8.275592575543872e-09;8.058950768473686e-11;1.0617337488342746;10.000603737284242;0.8334795712380395;0.01556171730666315;0.01556021739812047;0.9999727426582861;0.3299745271025313;1.0530554173914612
57.813324;1.061655386676141;3.1043855287609e-08;3.014796253973106e-08;-8.00710501106245e-09;1.4562873867205263e-10;1.0617341042583923;10.000599392912042;0.8334798173443518;0.01556173101240506;0.0155602352553447;0.9999722864743252;0.3299741355500214;1.0530549169009975
57.823324;1.0616551433734036;3.0771173522773916e-08;3.000646389047221e-08;-7.734058715725754e-09;2.117646744775994e-10;1.0617345022505726;10.000595150225596;0.8334800863900286;0.015561744096308163;0.015560253976318158;0.9999720003616339;0.32997374627182424;1.0530544780865212
57.833324;1.0616548808414112;3.0473327488294694e-08;2.986894974872072e-08;-7.456690055740193e-09;2.805468863638369e-10;1.0617349460272025;10.000591040022984;0.8334803780330282;0.015561756560524411;0.015560273519161574;0.9999718929357206;0.32997335879700496;1.05305410114729
57.843324;1.061654602075767;3.0150670863423495e-08;2.9736207691531455e-08;-7.175506177012948e-09;3.536511167937388e-10;1.0617354377366754;10.000587078709648;0.8334806917745913;0.015561768398338852;0.01556029385230128;0.9999719710966992;0.3299729725781761;1.053053785104396
57.853324;1.0616543108822363;2.9803488941037626e-08;2.9609082333824833e-08;-6.8912918216326795e-09;4.3276814621152957e-10;1.061735978248166;10.000583269195417;0.8334810272468773;0.015561779609407017;0.015560314951628058;0.999972239382925;0.3299725872487115;1.0530535293211862
57.863324;1.061654011702454;2.943223256711259e-08;2.9488452354513852e-08;-6.604970949447596e-09;5.193546884835739e-10;1.0617365669126213;10.000579607048524;0.8334813847667397;0.015561790211447822;0.015560336789402924;0.9999726991310501;0.3299722025245635;1.0530533345828463
57.873324;1.0616537094217953;2.9037801647029514e-08;2.9375316724797826e-08;-6.317405127522985e-09;6.144393546129667e-10;1.061737202101249;10.000576087237885;0.8334817650234619;0.015561800245274858;0.015560359323990403;0.9999733489164057;0.3299718178919816;1.053053203393848
57.883324;1.0616534088133465;2.86216572102278e-08;2.9270763044409757e-08;-6.029341147274607e-09;7.187219221685263e-10;1.0617378821673031;10.00057270810783;0.8334821680168959;0.015561809772997945;0.015560382493017083;0.9999741863916329;0.32997143246461963;1.0530531390632618
57.893324;1.0616531142626648;2.818551090119522e-08;2.9175848842755306e-08;-5.741485851372108e-09;8.328994614878966e-10;1.0617386057546627;10.000569473566406;0.8334825927936891;0.015561818863371261;0.015560406207607812;0.9999752092446702;0.3299710450971489;1.0530531439526025
57.903324;1.0616528301801083;2.7730744204139728e-08;2.9091587777191763e-08;-5.454532029448055e-09;9.57743301378974e-10;1.0617393713235115;10.00056640208168;0.8334830383387478;0.01556182757178368;0.015560430353812082;0.999976414719939;0.3299706544843124;1.053053218607014
57.913324;1.061652561428682;2.7258022083722165e-08;2.9019075776920596e-08;-5.169189445208901e-09;1.0937355994597558e-09;1.0617401764821355;10.0005635364034;0.8334835044702952;0.015561835934148173;0.015560454808870462;0.9999777989520975;0.3299702590316374;1.053053362364139
57.923324;1.061652313519818;2.6767433384937607e-08;2.895957489487618e-08;-4.886267009105482e-09;1.240851882373886e-09;1.061741017432861;10.000560939443488;0.8334839914758717;0.015561843976401932;0.015560479460863634;0.9999793568163614;0.32996985659428324;1.0530535743651335
57.933324;1.0616520926435153;2.625886902971408e-08;2.89142789135445e-08;-4.6066741875915975e-09;1.3988661285414443e-09;1.0617418885322558;10.00055868152441;0.8334844987413934;0.015561851723098045;0.015560504216392525;0.9999810824084217;0.32996944444345927;1.0530538540093608
57.943324;1.0616519053522924;2.573214799109283e-08;2.888394501947798e-08;-4.331417197994917e-09;1.5677008116993892e-09;1.0617427821168484;10.00055682977341;0.8334850240674904;0.015561859196044029;0.015560528999385701;0.999982969674219;0.3299690196333127;1.0530542008825772
57.953324;1.0616517584031904;2.5187030383553107e-08;2.88688901637019e-08;-4.0616817856633426e-09;1.7474543608627132e-09;1.0617436889731438;10.000555439746021;0.8334855645398017;0.015561866404260922;0.015560553749795562;0.9999850125116666;0.3299685793934248;1.0530546144931872
57.963324;1.0616516587799112;2.4623398200182284e-08;2.886928853177981e-08;-3.7988132370834745e-09;1.9383760840957418e-09;1.061744599326107;10.000554550362553;0.8334861179657979;0.015561873338035541;0.015560578423820177;0.999987204166683;0.32996812120312174;1.0530550937377803
57.973324;1.0616516130399987;2.4041410062526478e-08;2.8885370502359828e-08;-3.544099416626851e-09;2.1409718414054326e-09;1.061745503394375;10.000554183586804;0.8334866834132817;0.015561879980752518;0.015560602992054685;0.9999895361976826;0.32996764270625856;1.0530556367149637
57.983324;1.0616516262833569;2.3441441874088923e-08;2.8917472150199725e-08;-3.2985179082256247e-09;2.3560117404635743e-09;1.0617463913615217;10.000554345647027;0.8334872608768097;0.015561886326608534;0.01556062743353469;0.999991997900291;0.3299671416843129;1.0530562417484497
57.993324;1.0616517014095952;2.282394601917174e-08;2.896606623888332e-08;-3.06270186374688e-09;2.5843786834686368e-09;1.06174725336846;10.000555030332578;0.8334878511599678;0.015561892386398065;0.01556065172755838;0.9999945768816088;0.3299666161309795;1.0530569086956652
58.003324;1.0616518388000264;2.218939299632779e-08;2.9031721307233155e-08;-2.837156059118303e-09;2.826983494432739e-09;1.061748079224869;10.000556225604727;0.83348845594911;0.015561898183969388;0.015560675844161962;0.999997259905202;0.329966064486919;1.053057639020178
58.013324;1.0616520368887625;2.1538321163391614e-08;2.9114820847687438e-08;-2.622419451691377e-09;3.0847268977243296e-09;1.0617488580110912;10.000557922317283;0.8334890775350164;0.01556190375233257;0.015560699738931599;1.0000000331288756;0.32996548582051616;1.0530584349774323
58.023324;1.0616522932847596;2.0871428381718825e-08;2.921515418769947e-08;-2.419068843992502e-09;3.358339252659085e-09;1.0617495785709234;10.0005601225048;0.8334897184861639;0.015561909131945757;0.01556072335681678;1.0000028825769551;0.3299648796708782;1.0530592992652472
58.033324;1.0616526052433128;2.0189637567955974e-08;2.9331769248901694e-08;-2.2276786267128593e-09;3.648265828899648e-09;1.061750230707473;10.000562838082478;0.8334903814709393;0.015561914366995581;0.015560746638344801;1.0000057953695967;0.32996424586904965;1.0530602351434037
58.043324;1.0616529699743704;1.9494149161031032e-08;2.9463286087580436e-08;-2.04871065907502e-09;3.954794771743708e-09;1.0617508058164886;10.000566080398915;0.8334910690673348;0.015561919497791135;0.015560769526458887;1.0000087608076642;0.32996358459424424;1.0530612462541247
58.053324;1.0616533860235036;1.8786459995399888e-08;2.960839789848916e-08;-1.8823952775011177e-09;4.278275231421645e-09;1.0617512963248081;10.000569854886425;0.8334917836803531;0.01556192455692041;0.015560791975376737;1.0000117704804465;0.3299628963400225;1.0530623361936176
58.063324;1.0616538545805534;1.8068283771912594e-08;2.976604579337534e-08;-1.7286947838218267e-09;4.619184563128679e-09;1.061751694804957;10.000574162357655;0.8334925276772946;0.015561929569522149;0.015560813954736664;1.0000148170712333;0.3299621817043309;1.0530635083323712
58.073324;1.0616543790117843;1.7341433729464025e-08;2.9935188164403765e-08;-1.5872493428577862e-09;4.978028633767721e-09;1.061751994051422;10.000579001559785;0.833493303596104;0.01556193455163419;0.015560835446476769;1.0000178925100762;0.32996144141829;1.0530647658841006
58.083324;1.0616549630455603;1.6607835356338078e-08;3.011465551611182e-08;-1.4573288418390005e-09;5.355341502539455e-09;1.0617521882586918;10.000584374199045;0.8334941140123506;0.015561939508661745;0.01556085643977726;1.0000209871230725;0.3299606766224569;1.0530661116732727
58.093324;1.061655609155747;1.5869780147900938e-08;3.030327815457086e-08;-1.337886453842249e-09;5.751830397412079e-09;1.061752274032037;10.000590288244299;0.8334949608515497;0.015561944433431736;0.015560876926791164;1.0000240902728212;0.32995988886588234;1.0530675474757116
58.103324;1.0616563183502654;1.5130163131550612e-08;3.049992085600978e-08;-1.2276417779277713e-09;6.168375765989964e-09;1.0617522501724803;10.00059675504491;0.8334958448474535;0.015561949304789439;0.01556089689713777;1.0000271914052843;0.32995907991600076;1.053069073511872
58.113324;1.0616570909626701;1.4392222437262287e-08;3.070338842466308e-08;-1.1251614596467093e-09;6.6058406484178295e-09;1.061752116752744;10.000603783696913;0.8334967655906939;0.015561954095437687;0.01556091632943211;1.0000302806239936;0.32995825187587874;1.0530706884055034
58.123324;1.0616579271084188;1.3658913998964051e-08;3.091244399867581e-08;-1.0289722147126251e-09;7.064850200382659e-09;1.0617518744677426;10.00061137769147;0.8334977217016841;0.015561958786458345;0.015560935185893134;1.0000333488811108;0.3299574074103043;1.0530723897175662
58.133324;1.061658826415335;1.2932581829849707e-08;3.1125795834581954e-08;-9.376792133093943e-10;7.54574533645376e-09;1.0617515245967977;10.000619538444006;0.8334987110335885;0.01556196337590178;0.015560953423718327;1.0000363884912657;0.3299565497288304;1.0530741748116177
58.143324;1.061659787270991;1.2215130793999977e-08;3.134202063122361e-08;-8.500081614449958e-10;8.048819011501326e-09;1.0617510692015506;10.000628273763779;0.8334997308559408;0.015561967883389668;0.015560971018547445;1.0000393938162155;0.3299556823810573;1.0530760412115399
58.153324;1.061660806530257;1.15084226551496e-08;3.155969537219994e-08;-7.648744227562046e-10;8.574573966573827e-09;1.0617505109316867;10.000637602490912;0.8335007778206841;0.015561972354347807;0.01556098797275733;1.000042360700999;0.32995480895061907;1.0530779864938806
58.163324;1.0616618800906734;1.0814555439712021e-08;3.177754431598402e-08;-6.816691361824146e-10;9.123740440405288e-09;1.0617498524783238;10.000647551448386;0.8335018480523485;0.01556197684705264;0.015561004305106051;1.000045284637535;0.3299539328648638;1.0530800080476577
58.173324;1.0616630031096637;1.0135840308377281e-08;3.199426843062496e-08;-6.00507853765702e-10;9.69714787234653e-09;1.061749096292278;10.000658148170821;0.833502937294882;0.015561981406436498;0.01556102004592156;1.0000481600797775;0.32995305745362624;1.0530821022676913
58.183324;1.0616641698232332;9.474674541059076e-09;3.2208394522293545e-08;-5.22196101985977e-10;1.0295701673184354e-08;1.0617482446512834;10.00066941436663;0.833504041010085;0.01556198605529695;0.015561035239213681;1.0000509819357797;0.3299521859523005;1.0530842634184598
58.193324;1.0616653739096402;8.833505807226473e-09;3.2418491737672636e-08;-4.480882096212276e-10;1.092048954156112e-08;1.0617472997081763;10.000681362458371;0.8335051548782657;0.015561990801155256;0.015561049934323883;1.0000537467012778;0.3299513213529274;1.053086482924282
58.203324;1.0616666093352134;8.214735811679499e-09;3.262346261156244e-08;-3.7984246077055943e-10;1.1572606498984954e-08;1.0617462636055472;10.000693992863631;0.8335062750561442;0.015561995638482876;0.015561064169622347;1.0000564514248234;0.3299504663104256;1.0530887492551477
58.213324;1.0616678710199625;7.620505387648594e-09;3.2822625289820646e-08;-3.190680773125248e-10;1.2252565144963784e-08;1.0617451389106338;10.000707290964154;0.8335073975178384;0.015562000547989159;0.015561077963370813;1.0000590920905383;0.32994962313584913;1.053091048518961
58.223324;1.0616691545572583;7.052561894200837e-09;3.301568340320853e-08;-2.672119701666449e-10;1.295992519844114e-08;1.0617439290777007;10.000721229858183;0.8335085175185534;0.015562005501001714;0.015561091319503556;1.000061663443446;0.32994879378430664;1.0530933659914166
58.233324;1.0616704556238912;6.512231056419157e-09;3.320271678056718e-08;-2.257339665519672e-10;1.3693458400863306e-08;1.061742638145565;10.000735777944183;0.8335096299593955;0.015562010468227236;0.015561104240392826;1.000064160377427;0.3299479797363895;1.0530956881932212
58.243324;1.0616717702239253;6.000361112528524e-09;3.338426616480928e-08;-1.9623290284212568e-10;1.4451526216110448e-08;1.0617412698135225;10.000750900866217;0.8335107302076353;0.015562015424250532;0.015561116728680614;1.0000665790850887;0.32994718194123096;1.0530980041686828
58.253324;1.0616730952030085;5.517349614967674e-09;3.3561504727883893e-08;-1.804040972192156e-10;1.523242615101703e-08;1.0617398269495204;10.000766559013567;0.8335118147849747;0.01556202034637445;0.015561128777799142;1.0000689165708552;0.3299464010705726;1.0531003049749652
58.263324;1.0616744282333987;5.063367267805422e-09;3.373622459485872e-08;-1.7982135119112659e-10;1.6034556762643235e-08;1.06173831181423;10.000782708707156;0.8335128816591191;0.015562025217443397;0.01556114036734033;1.0000711698620306;0.32994563792204495;1.0531025823415163
58.273324;1.0616757670094883;4.638683802475373e-09;3.391042446129247e-08;-1.9564153768042681e-10;1.6856507823232862e-08;1.0617367270835076;10.000799305155416;0.8335139301844348;0.015562030032578092;0.015561151466218935;1.000073336393474;0.3299448936472597;1.05310482796525
58.283324;1.0616771080698568;4.243953920852447e-09;3.408587893290864e-08;-2.2855132293427114e-10;1.7697235606831965e-08;1.06173507726099;10.000816304566;0.8335149606537285;0.01556203480172437;0.015561162035801445;1.0000754148433535;0.32994416959943523;1.0531070337355002
58.293324;1.0616784465383182;3.880287726920311e-09;3.426410197752162e-08;-2.7888850162737445e-10;1.8556024030716874e-08;1.06173336891026;10.00083366670858;0.8335159735258082;0.015562039544762443;0.015561172034285536;1.0000774054032011;0.32994346693896043;1.0531091924709512
58.303324;1.0616797768225401;3.5491048723358295e-09;3.4446452457934646e-08;-3.465907010129662e-10;1.9432123276023796e-08;1.0617316090975575;10.000851352090013;0.8335169688651154;0.015562044283868752;0.015561181424735726;1.0000793094808598;0.32994278641392005;1.0531112982596083
58.313324;1.0616810932822665;3.251927671695422e-09;3.4634076639634087e-08;-4.311531280107613e-10;2.0324551170023032e-08;1.061729803434928;10.000869311606266;0.8335179461874397;0.015562049043580842;0.01556119018442852;1.0000811294658245;0.3299421284348481;1.0531133459944815
58.323324;1.0616823904910189;2.9900882623954303e-09;3.4827831779324067e-08;-5.319355062275973e-10;2.1232240230660904e-08;1.0617279556470458;10.000887481323222;0.8335189043738178;0.015562053860382006;0.015561198315267349;1.0000828688045071;0.32994149331407113;1.0531153308955725
58.333324;1.0616836629661397;2.764322410496693e-09;3.502833271395813e-08;-6.485550594779736e-10;2.215407553428889e-08;1.0617260689378112;10.000905789681553;0.8335198416656113;0.015562058782173916;0.015561205846637147;1.0000845316809843;0.3299408815285023;1.0531172485778157
58.343324;1.0616849048159858;2.574525792944633e-09;3.523598824849139e-08;-7.810415622470682e-10;2.3088623257585685e-08;1.0617241471862031;10.000924167487392;0.8335207558943486;0.015562063846831202;0.0155612128235192;1.0000861222367543;0.3299402937272469;1.0531190953103864
58.353324;1.0616861097437287;2.4199967373465145e-09;3.545095203374753e-08;-9.298664480627621e-10;2.403387779577793e-08;1.0617221944057984;10.000942551486393;0.8335216444664808;0.015562069068282431;0.015561219294092215;1.0000876443026852;0.3299397304445035;1.053120867877077
58.363324;1.0616872709375442;2.2999721734108948e-09;3.567312268956078e-08;-1.0958412518294801e-09;2.4987297087391208e-08;1.0617202137953285;10.000960885525831;0.8335225038028363;0.015562074449911692;0.015561225308449588;1.000089101592536;0.329939191975482;1.053122563284383
58.373324;1.0616883811618996;2.213906706387875e-09;3.590223146384664e-08;-1.2798247598522198e-09;2.5946082735843745e-08;1.061718208232256;10.000979124704028;0.8335233288202225;0.01556208000261798;0.015561230918565705;1.000090497664541;0.32993867859106873;1.05312417919646
58.383324;1.061689433448588;2.161402516041731e-09;3.613793612268049e-08;-1.4825202710124525e-09;2.6907412269810404e-08;1.0617161814046028;10.00099723568256;0.8335241128923112;0.015562085746109228;0.015561236171574497;1.000091836100191;0.3299381906892212;1.0531257147331983
58.393324;1.0616904215523855;2.1421092091917603e-09;3.637993326029257e-08;-1.704499853659164e-09;2.786834347822491e-08;1.061714138146952;10.001015187746798;0.8335248485005472;0.015562091702355417;0.015561241104259927;1.0000931210734159;0.3299377288077014;1.053127170610276
58.403324;1.0616913401510417;2.1556858713848972e-09;3.6628046038933536e-08;-1.9462608236173797e-09;2.882547035007002e-08;1.0617120841774674;10.001032944550428;0.8335255283649151;0.015562097898553581;0.015561245744097538;1.000094357393866;0.3299372938045909;1.0531285485820403
58.413324;1.061692184945431;2.2017179921936793e-09;3.6882140329950836e-08;-2.2082627094737467e-09;2.977480781706017e-08;1.061710025744608;10.001050466441253;0.8335261462073114;0.015562104375351256;0.015561250109652602;1.0000955502288975;0.32993688708023855;1.0531298506268412
58.423324;1.06169295241948;2.2796639606807604e-09;3.714195839176125e-08;-2.490949447291728e-09;3.071230827287241e-08;1.0617079691359306;10.00106771776499;0.8335266973625359;0.015562111183737869;0.015561254205608874;1.0000967051508827;0.3299365104340523;1.0531310784729144
58.433324;1.061693639838773;2.3889450922082256e-09;3.740710069116388e-08;-2.7946304994756552e-09;3.163462232626658e-08;1.0617059202844203;10.001084666984077;0.8335271795052834;0.015562118373311085;0.015561258020445716;1.0000978278408412;0.32993616549677973;1.0531322338933156
58.443324;1.0616942455409906;2.5290444067056872e-09;3.7677076882167025e-08;-3.1193022083845683e-09;3.253939423818569e-08;1.0617038850638507;10.001101279418108;0.8335275926487127;0.015562125989786844;0.015561261533114107;1.000098923345814;0.32993585325201347;1.0531333191751915
58.453324;1.0616947689672245;2.699556035136424e-09;3.795126321461793e-08;-3.4645405504791848e-09;3.34250931509814e-08;1.0617018697442837;10.001117512490742;0.8335279384375991;0.015562134075498238;0.015561264723080333;1.000099995750065;0.3299355742236259;1.0531343370388155
58.463324;1.0616952100924526;2.9001980144439373e-09;3.822895298309716e-08;-3.829421150219927e-09;3.429063578051019e-08;1.0616998806181006;10.001133319564103;0.8335282194375702;0.015562142652521408;0.015561267576399078;1.000101048262148;0.32993532900135136;1.0531352905052718
58.473324;1.0616955686069265;3.130674352103801e-09;3.850959959626794e-08;-4.212535875446762e-09;3.513493427216157e-08;1.0616979233235277;10.001148661278616;0.8335284384121874;0.01556215171027592;0.01556127008348682;1.0001020834564895;0.32993511835200046;1.053136182973826
58.483324;1.0616958439276607;3.3905592923719188e-09;3.879290299969946e-08;-4.6121902860418355e-09;3.595669174791015e-08;1.061696002534013;10.001163514890685;0.8335285974579318;0.01556216122268076;0.01556127223065427;1.0001031036190917;0.32993494291869113;1.0531370179589
58.493324;1.0616960359053573;3.679433263755873e-09;3.9078562766612934e-08;-5.026702121589713e-09;3.6754547339675106e-08;1.0616941217010856;10.001177875437465;0.833528697826227;0.015562171168869602;0.01556127399789696;1.0001041106052175;0.32993480286591825;1.053137799078226
58.503324;1.0616961451083047;3.997103786990094e-09;3.9366015037084225e-08;-5.4545025072858284e-09;3.7527293627012956e-08;1.061692282709377;10.00119175622421;0.8335287409126031;0.015562181531654203;0.015561275367323824;1.0001051051977292;0.32993469767773853;1.0531385307799048
58.513324;1.061696172410237;4.3436980050443165e-09;3.9654426420760145e-08;-5.893784686137276e-09;3.8273952858189444e-08;1.061690485725471;10.00120519021805;0.8335287291601652;0.015562192280343102;0.015561276323151938;1.0001060870317733;0.3299346262791156;1.0531392186436723
58.523324;1.0616961187722536;4.719584971634769e-09;3.9942860462336216e-08;-6.342093502507978e-09;3.899376167398146e-08;1.06168872940241;10.001218225495586;0.8335286661363843;0.015562203360142976;0.015561276834929536;1.000107055247647;0.32993458723092683;1.0531398686654097
58.533324;1.0616959861379562;5.125174620532256e-09;4.023037803190974e-08;-6.796338566055114e-09;3.968615236935874e-08;1.0616870113009653;10.001230917303136;0.8335285561601711;0.015562214700401259;0.015561276849296146;1.0001080088287877;0.32993457875821575;1.053140486339598
58.543324;1.061695778579624;5.560675183733182e-09;4.051593872674082e-08;-7.25312590226785e-09;4.03506301183113e-08;1.0616853284796148;10.001243319953936;0.833528403626779;0.015562226229344344;0.015561276304514765;1.0001089466281388;0.3299345989499056;1.0531410762196165
58.553324;1.0616955021556869;6.025952756439969e-09;4.079828278386592e-08;-7.70921255379131e-09;4.098662436028948e-08;1.0616836781805943;10.001255478934452;0.8335282124616339;0.015562237888638196;0.015561275145739859;1.000109867840354;0.3299346461787631;1.0531416422267024
58.563324;1.0616951638134482;6.520569552544392e-09;4.1076072884988255e-08;-8.16184085352398e-09;4.159355491765519e-08;1.061682058406288;10.00126742877232;0.8335279860328833;0.015562249646387971;0.015561273317371076;1.0001107725226797;0.32993471925557544;1.0531421885301002
58.573324;1.0616947704936077;7.0437267796333664e-09;4.134809454809971e-08;-8.60870010023109e-09;4.21709667196367e-08;1.0616804683384164;10.001279196609655;0.8335277271834041;0.015562261493925733;0.015561270746727385;1.0001116617188077;0.3299348171282291;1.0531427198609993
58.583324;1.0616943284231548;7.594068413986958e-09;4.161317894920454e-08;-9.047823417165325e-09;4.27185973112503e-08;1.0616789082418407;10.001290805163611;0.833527438130948;0.015562273425676136;0.01556126734731549;1.0001125374341533;0.3299349384322071;1.0531432407840866
58.593324;1.0616938425520888;8.169740781218055e-09;4.187005429982429e-08;-9.477725817229864e-09;4.3236457409359517e-08;1.0616773788631273;10.001302272052222;0.8335271204128097;0.015562285420918549;0.015561263032450463;1.0001134022843603;0.32993508117681963;1.0531437551822012
58.603324;1.061693316529191;8.76867674636715e-09;4.2117331325760906e-08;-9.897463114707987e-09;4.372476708465922e-08;1.0616758812037306;10.001313607464803;0.8335267751699024;0.015562297442503105;0.015561257722471133;1.0001142585091636;0.3299352426740105;1.0531442664802833
58.613324;1.0616927528649167;9.38889083240465e-09;4.235342862764756e-08;-1.030642456764996e-08;4.41836948578701e-08;1.061674416765699;10.00132481568012;0.8335264034553245;0.015562309450216473;0.015561251351301172;1.0001151070347103;0.3299354197629184;1.0531447777754595
58.623324;1.0616921530844348;1.0028804467837243e-08;4.25765034173615e-08;-1.0704111145961695e-08;4.461314404185776e-08;1.0616729876923359;10.001335899235501;0.8335260058607558;0.015562321417963303;0.015561243874563339;1.0001159479209654;0.3299356091041319;1.0531452918298274
58.633324;1.0616915180438042;1.0687427035192697e-08;4.278476188334878e-08;-1.109006248821611e-08;4.501283791215792e-08;1.0616715966822496;10.001346859696183;0.833525582148236;0.01556233334541215;0.015561235275614009;1.000116781905139;0.3299358073189759;1.0531458113435253
58.643324;1.061690848116026;1.1364178963466237e-08;4.297686717348081e-08;-1.146404875229598e-08;4.538274747191667e-08;1.0616702466730297;10.001357694416386;0.8335251321360073;0.015562345255171244;0.015561225566497803;1.000117610907963;0.3299360109896821;1.05314633912319
58.653324;1.0616901435138864;1.2058486597431466e-08;4.315183170505374e-08;-1.1826403821205476e-08;4.572343982825638e-08;1.0616689407056819;10.001368392113237;0.8335246568111219;0.0155623571810761;0.015561214780846464;1.0001184371545462;0.32993621658479455;1.0531468777855475
58.663324;1.061689405146978;1.2769529044565919e-08;4.330866876046217e-08;-1.217802702122881e-08;4.6036009789836805e-08;1.0616676825733704;10.001378931735058;0.8335241582986276;0.015562369155627717;0.015561202962744032;1.0001192625661284;0.32993642055683;1.0531474296256096
58.673324;1.0616886353414594;1.3496399027244982e-08;4.344624430131353e-08;-1.2520059816135532e-08;4.632189070661083e-08;1.0616664773578899;10.0013892865896;0.8335236393045834;0.015562381198117994;0.015561190161051165;1.0001200885629018;0.3299366195185596;1.053147997040603
58.683324;1.061687838054999;1.4238382026573547e-08;4.356323170795471e-08;-1.2853552122361278e-08;4.658277735285791e-08;1.0616653303683672;10.001399429789764;0.833523102415714;0.015562393311055285;0.015561176433851723;1.0001209157327513;0.329936810093185;1.0531485824753444
58.693324;1.0616870187299492;1.4994814660877628e-08;4.365819223519673e-08;-1.3179158653689145e-08;4.682042268460227e-08;1.0616642453766605;10.001409337235689;0.8335225491127785;0.01556240548044957;0.015561161854877274;1.0001217439892565;0.3299369887601245;1.0531491877397952
58.703324;1.0616861835050468;1.576476315464071e-08;4.3729750484073944e-08;-1.3496938112082123e-08;4.703627631282877e-08;1.0616632242486368;10.001418989897287;0.8335219792128318;0.015562417675976162;0.015561146508970551;1.0001225732839867;0.32993715215952746;1.0531498140623285
58.713324;1.0616853382004794;1.6547127832979903e-08;4.3776686486992045e-08;-1.3806376414892354e-08;4.7231367065011945e-08;1.0616622679172811;10.001428379484977;0.8335213913865428;0.015562429865253547;0.015561130479180545;1.0001234037741105;0.3299372975642;1.0531504625011474
58.723324;1.0616844880343244;1.7340994800602788e-08;4.379805981673234e-08;-1.4106755996348037e-08;4.7406572548086874e-08;1.0616613770779593;10.00143751687132;0.8335207843932495;0.015562442033427753;0.015561113836327571;1.0001242347362072;0.3299374230411609;1.0531511336495882
58.733324;1.061683638212509;1.8145792481810905e-08;4.379343241085095e-08;-1.4397706551211061e-08;4.756300292533456e-08;1.0616605518114506;10.001446434383698;0.8335201580100463;0.015562454181174032;0.015561096632245655;1.0001250633765328;0.3299375272943471;1.0531518276345861
58.743324;1.061682795066286;1.896120155064195e-08;4.3762904102940545e-08;-1.4679321146918634e-08;4.770225730687384e-08;1.0616597908708825;10.001455174210674;0.8335195130729066;0.015562466313105938;0.015561078896411206;1.000125884983195;0.32993760954829054;1.0531525448754928
58.753324;1.061681967071649;1.9786981431617623e-08;4.370677014551881e-08;-1.4951768122518514e-08;4.78263598246762e-08;1.0616590917076825;10.001463772701573;0.8335188509095444;0.015562478446224631;0.015561060640189094;1.0001266937180378;0.32993766948985076;1.05315328663685
58.763324;1.0616811648017632;2.062286541812551e-08;4.362504326500222e-08;-1.52149247668895e-08;4.79374135377789e-08;1.0616584515002796;10.001472254202708;0.833518172692408;0.015562490622913427;0.015561041869907236;1.000127483491417;0.3299377070652835;1.0531540554153518
58.773324;1.0616803996348887;2.1468384680633478e-08;4.351722268583137e-08;-1.5468178609373803e-08;4.803744607903604e-08;1.06165786834724;10.001480628498893;0.8335174789291456;0.015562502895567107;0.015561022601042652;1.000128249134454;0.3299377224049015;1.053154855145242
58.783324;1.061679682074759;2.2322593536404757e-08;4.338249264903001e-08;-1.571034926395896e-08;4.812863447880949e-08;1.0616573412076535;10.00148888501692;0.833516768942804;0.015562515298148411;0.01556100286318609;1.0001289867445995;0.3299377159410273;1.053155690620722
58.793324;1.0616790205718967;2.3184064718701703e-08;4.322014653573377e-08;-1.5939772288680163e-08;4.821346192800193e-08;1.0616568689507606;10.00149699534717;0.8335160405750685;0.015562527841499507;0.015560982691367492;1.0001296928391765;0.3299376882432322;1.053156566578459
58.803324;1.0616784211540116;2.4051204765422885e-08;4.3029872556357797e-08;-1.6154467479493745e-08;4.829452321829076e-08;1.0616564501661954;10.00150492920071;0.8335152904329989;0.015562540528397083;0.015560962116992394;1.0001303637880157;0.3299376396887776;1.0531574867679128
