time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.813324;1.0616778879626967;2.4922514576914357e-08;4.2811812276718205e-08;-1.6352367940789874e-08;4.8374202336197374e-08;1.0616560836122024;10.001512668409745;0.8335145146152841;0.015562553361342072;0.015560941174515603;1.0001309964088203;0.32993757056287526;1.0531584531640923
58.823324;1.0616774244931926;2.5796554552268466e-08;4.256642111635903e-08;-1.653158592627125e-08;4.845450669167332e-08;1.0616557678590395;10.001520209681043;0.8335137096387866;0.015562566337559376;0.01556091990894361;1.0001315889755247;0.329937481414241;1.053159466204295
58.833324;1.0616770347291231;2.667168094433171e-08;4.22942220377851e-08;-1.6690547215547854e-08;4.853710569947334e-08;1.0616554996486394;10.001527564094525;0.833512872683228;0.015562579443923369;0.01556089836884568;1.0001321415336482;0.3299373731641601;1.0531605257565795
58.843324;1.0616767236691562;2.7545862742827966e-08;4.199561395203465e-08;-1.682791261280312e-08;4.8623443987087433e-08;1.0616552725516522;10.001534756785865;0.8335120010572855;0.015562592665678977;0.015560876592273596;1.000132655360162;0.32993724704691785;1.0531616314550456
58.853324;1.0616764976610122;2.8416840732100507e-08;4.16708319840499e-08;-1.6942405790202013e-08;4.871489538032381e-08;1.0616550775274076;10.001541822045585;0.8335110921704136;0.015562606007166106;0.015560854595183178;1.00013313197872;0.32993710448079744;1.0531627821443896
58.863324;1.0616763645495182;2.9282432354964697e-08;4.1320121389875095e-08;-1.7032814737035758e-08;4.881289851582544e-08;1.0616549046189248;10.001548797969928;0.833510144444123;0.015562619506629145;0.0155608323699732;1.0001335724653817;0.3299369467547705;1.0531639756040687
58.873324;1.0616763328170817;3.0140638644350565e-08;4.0943919789442313e-08;-1.7098190562468344e-08;4.8918792628964424e-08;1.0616547444945552;10.001555723452656;0.8335091580930802;0.015562633234563817;0.015560809889946993;1.0001339773886893;0.32993677468836974;1.053165209308573
58.883324;1.0616764100489167;3.0989655121307665e-08;4.054279207775763e-08;-1.7137866744916973e-08;4.903341849617476e-08;1.0616545894782972;10.001562632741937;0.8335081349595423;0.015562647279667979;0.015560787116765642;1.0001343466397865;0.32993658857682434;1.053166481363354
58.893324;1.0616766021603425;3.182801431492673e-08;4.011721537923132e-08;-1.715122354070089e-08;4.9157028354256367e-08;1.0616544337142513;10.001569549748059;0.8335070781257891;0.015562661735179268;0.015560764018086431;1.0001346791188301;0.3299363884497062;1.0531677907532735
58.903324;1.0616769134137032;3.2654829148552114e-08;3.9667456391164454e-08;-1.713757668311601e-08;4.9289641062937574e-08;1.0616542725332478;10.001576485775962;0.8335059919748833;0.015562676695876684;0.015560740580787666;1.0001349730781695;0.32993617429634;1.0531691367931708
58.913324;1.061677345998128;3.3469943647985194e-08;3.91936831449684e-08;-1.70963942411914e-08;4.9431380407813194e-08;1.0616541017471488;10.001583443279639;0.8335048821213216;0.015562692261126942;0.015560716803795822;1.0001352267984158;0.32993594604602444;1.053170518212335
58.923324;1.0616778992575524;3.427379836074852e-08;3.869610597659571e-08;-1.7027613209703333e-08;4.9582508467557154e-08;1.0616539170827988;10.00159042556193;0.8335037550300624;0.01556270852970579;0.015560692688142141;1.0001354389482338;0.329935703519509;1.0531719327078144
58.933324;1.0616785700490055;3.506711675875617e-08;3.817490963861489e-08;-1.6931798685933733e-08;4.974326162367627e-08;1.0616537137387685;10.001597444095417;0.8335026176924774;0.015562725583819331;0.015560668238924526;1.000135608655674;0.3299354464559406;1.0531733766748752
58.943324;1.0616793543658012;3.585068615037644e-08;3.7630278734854256e-08;-1.681018255812813e-08;4.9913643643572154e-08;1.0616534864478977;10.001604521953112;0.8335014772893019;0.015562743481022306;0.015560643465839448;1.0001357351288318;0.3299351745454972;1.0531748447126112
58.953324;1.061680248702461;3.6625288632386326e-08;3.706278366032203e-08;-1.666456347612105e-08;5.009334416081909e-08;1.0616532301540107;10.00161169523431;0.8335003408709976;0.01556276226511802;0.015560618373380498;1.0001358169079022;0.3299348875517041;1.053176330007784
58.963324;1.0616812504426985;3.7391645791853e-08;3.647369050543424e-08;-1.649703954298033e-08;5.0281925404961237e-08;1.0616529409735729;10.001619007088566;0.833499215139196;0.015562781979533612;0.015560592956331469;1.0001358513612018;0.3299345854441883;1.053177825446301
58.973324;1.0616823574625038;3.8150248841609416e-08;3.58647842355069e-08;-1.6309770648972704e-08;5.047907228005083e-08;1.0616526167035072;10.001626500664736;0.8334981060406087;0.01556280266732289;0.015560567207579905;1.0001358348825533;0.3299342683803115;1.0531793241032035
58.983324;1.0616835671900335;3.8901123183413306e-08;3.523807186476509e-08;-1.6104891838178137e-08;5.0684576815142955e-08;1.0616522562774275;10.001634220690805;0.8334970184534689;0.015562824364957624;0.015560541123124416;1.000135764011733;0.32993393671989374;1.0531808195553944
58.993324;1.0616848760054765;3.9643765091686514e-08;3.4595805541695716e-08;-1.588455281840115e-08;5.08982527107016e-08;1.061651858537748;10.001642215839514;0.8334959568050148;0.015562847102388744;0.015560514705181485;1.0001356365246414;0.3299335911635395;1.0531823061098267
59.003324;1.061686279584489;4.03773701955682e-08;3.394065621246538e-08;-1.565097471985765e-08;5.112009739445648e-08;1.0616514212605899;10.001650535890272;0.8334949262798269;0.015562870902565803;0.015560487967670828;1.000135451321099;0.3299332327391029;1.0531837780588527
59.013324;1.0616877734420904;4.110119869870424e-08;3.3275612295988876e-08;-1.5406375715826028e-08;5.1350405033502244e-08;1.0616509410979034;10.001659225191357;0.8334939331719702;0.01556289576958326;0.015560460929327093;1.0001352082378003;0.32993286259849725;1.053185228790222
59.023324;1.061689353081698;4.181487678976904e-08;3.26035867638876e-08;-1.515278205489274e-08;5.158954533493065e-08;1.0616504143708927;10.001668313741403;0.8334929838519907;0.015562921675254094;0.015560433602067174;1.00013490896308;0.32993248181633855;1.0531866506491288
59.033324;1.0616910138074742;4.251844482923981e-08;3.192720169659693e-08;-1.4891922465959594e-08;5.18376139020908e-08;1.0616498384204371;10.00167781506344;0.8334920834475774;0.015562948554186593;0.0155604059943791;1.0001345576101428;0.3299320912747232;1.053188035174789
59.043324;1.0616927502927382;4.321211586721898e-08;3.124888910617004e-08;-1.462537120257687e-08;5.2094156569977834e-08;1.0616492129130186;10.00168773520735;0.8334912356352955;0.015562976308877416;0.015560378117615889;1.0001341596041688;0.32993169181754306;1.0531893735546494
59.053324;1.0616945565703486;4.389604213090324e-08;3.0571026988973194e-08;-1.4354859876163927e-08;5.2358203796106454e-08;1.0616485401029117;10.001698082764792;0.8334904432154336;0.015563004825252602;0.015560349983231756;1.0001337199547808;0.32993128463317295;1.0531906573975107
59.063324;1.0616964269097497;4.4570300432746675e-08;2.989601324143664e-08;-1.408243196196391e-08;5.2628726197296816e-08;1.061647824056843;10.001708871879753;0.8334897082087136;0.015563033984763127;0.015560321603611198;1.0001332425750211;0.32993087146427075;1.053191879555661
59.073324;1.0616983570216627;4.523492487693431e-08;2.9226209703492647e-08;-1.3810276725728927e-08;5.290492131796839e-08;1.0616470699364344;10.001720117854612;0.8334890318922307;0.015563063667613597;0.015560293002958655;1.0001327307642103;0.3299304545616049;1.053193034512044
59.083324;1.061700344748585;4.588969591050243e-08;2.8563671563517032e-08;-1.354051174956147e-08;5.3185872651034635e-08;1.0616462837366616;10.0017318310493;0.8334884156200755;0.01556309376312989;0.01556026422466141;1.000132187774628;0.32993003660434606;1.0531941181501916
59.093324;1.0617023892731237;4.653380229104642e-08;2.7909864571111527e-08;-1.3275168457755041e-08;5.3470106589912565e-08;1.061645471882966;10.001744015035763;0.8334878616733321;0.015563124182668536;0.015560235320412345;1.000131616667096;0.32992962059189895;1.0531951271387703
59.103324;1.0617044888620804;4.7165915422028226e-08;2.7265547233595628e-08;-1.301628347225873e-08;5.375563596894245e-08;1.0616446411002791;10.001756664501087;0.8334873731527424;0.015563154858198069;0.015560206331314124;1.0001310196921698;0.32992920957916055;1.0531960585786688
59.113324;1.061706639180254;4.778470492564109e-08;2.6630747467481978e-08;-1.2765924657434382e-08;5.404036230892087e-08;1.061643799342767;10.001769760084233;0.8334869528565789;0.015563185734487771;0.015560177281648513;1.0001303982821925;0.32992880639014405;1.053196910466813
59.123324;1.0617088335793508;4.8389289471457036e-08;2.6004926646218075e-08;-1.2526122156221372e-08;5.4322452808148345e-08;1.0616429564987622;10.001783267860574;0.8334866019223648;0.01556321676347562;0.015560148186540059;1.000129753979539;0.32992841363176956;1.0531976823922273
59.133324;1.0617110642035035;4.897936451060507e-08;2.5387408974653173e-08;-1.2298762185446536e-08;5.4600447390784897e-08;1.0616421234416729;10.001797146450455;0.8334863194427435;0.015563247893919345;0.015560119067091278;1.0001290892031554;0.3299280339236669;1.0531983756370322
59.143324;1.0617133225134465;4.9554931305111224e-08;2.4777719268347583e-08;-1.2085511984515041e-08;5.487302915152237e-08;1.0616413105330815;10.001811354180534;0.8334861031522142;0.015563279061066406;0.015560089960979547;1.000128407392149;0.3299276698267234;1.053198992669857
59.153324;1.0617155992191454;5.011579451075171e-08;2.4175562927228856e-08;-1.188779082792727e-08;5.513878845969907e-08;1.0616405270430647;10.001825849680058;0.8334859502169238;0.015563310189059106;0.015560060919555405;1.000127713025526;0.3299273234353928;1.0531995362547368
59.163324;1.0617178845898394;5.066125296811314e-08;2.3580685046609722e-08;-1.170667890564595e-08;5.5396374230191476e-08;1.0616397810510523;10.001840587763759;0.8334858579687058;0.01556334120263325;0.0155600320068409;1.000127011316949;0.3299269961947315;1.053200008659725
59.173324;1.0617201700035974;5.1190091209394184e-08;2.2992858890047425e-08;-1.1542663290575316e-08;5.564476265742891e-08;1.0616390795020856;10.001855517175352;0.8334858245067231;0.015563372036486398;0.015560003307136222;1.0001263072082447;0.32992668910118206;1.0532004113103588
59.183324;1.0617224493899124;5.1700721291094984e-08;2.241185192015804e-08;-1.1395346356400754e-08;5.588324027170394e-08;1.0616384287689422;10.001870582557205;0.8334858484171422;0.015563402639577539;0.015559974928269191;1.0001256044327278;0.3299264028822924;1.0532007445767175
59.193324;1.0617247189115318;5.2191395288631775e-08;2.1837188147398026e-08;-1.1263345113868375e-08;5.6111276529134495e-08;1.0616378348850997;10.001885728901284;0.8334859281189368;0.015563432978175966;0.01555994699683109;1.0001249055807153;0.3299261380012672;1.0532010078577543
59.203324;1.061726976001038;5.266035523362493e-08;2.12679101123765e-08;-1.1144554375252771e-08;5.6328500905563176e-08;1.061637302800587;10.001900909926917;0.8334860618900607;0.015563463038427443;0.015559919645559977;1.0001242125623944;0.3299258946729877;1.0532012006070552
59.213324;1.0617292189925025;5.3105797501571384e-08;2.0702600808312204e-08;-1.1036666271326369e-08;5.6534808940596195e-08;1.061636835806748;10.001916096571104;0.8334862480008506;0.015563492821914174;0.015559892997864613;1.0001235266355981;0.3299256729352014;1.0532013238054787
59.223324;1.0617314468436667;5.352579120626035e-08;2.013965196525908e-08;-1.0937515398437105e-08;5.6730550200094596e-08;1.061636435729992;10.001931277918219;0.8334864845560016;0.015563522330564055;0.015559867161977064;1.0001228487453682;0.3299254727998906;1.0532013803663327
59.233324;1.0617336582594943;5.391836263385867e-08;1.9577584981292684e-08;-1.0845192589994553e-08;5.6916568505936605e-08;1.0616361029215977;10.001946457672517;0.833486769617791;0.015563551551739042;0.01555984222934632;1.0001221804784743;0.3299252944357154;1.0532013739895534
59.243324;1.06173585072337;5.428171980786294e-08;1.9015273110703834e-08;-1.075823604666053e-08;5.709405704122147e-08;1.0616358358528935;10.001961650313127;0.833487101309755;0.01556358045054205;0.015559818269109852;1.0001215243122286;0.3299251381086368;1.0532013079517126
59.253324;1.061738020785885;5.461439536413358e-08;1.8452073793840706e-08;-1.0675851192987993e-08;5.7264385302025945e-08;1.0616356312288369;10.00197687559669;0.8334874776044581;0.01556360896512502;0.015559795328368368;1.0001208827793986;0.3299250039641193;1.053201185392023
59.263324;1.0617401651709777;5.491512524004537e-08;1.7887768284902662e-08;-1.0597953547946383e-08;5.742887767461852e-08;1.0616354848257876;10.001992150145874;0.8334878960316261;0.015563637009401542;0.015559773440388721;1.0001202580099613;0.32992489203624414;1.0532010101287992
59.273324;1.0617422810442076;5.518259005458764e-08;1.732229305718562e-08;-1.0525035389401338e-08;5.7588545574759074e-08;1.061635392198997;10.002007477183634;0.8334883533200952;0.015563664487685052;0.01555975263517622;1.0001196524975318;0.32992480244872213;1.0532007865381963
59.283324;1.0617443654763195;5.541535701241041e-08;1.675557446255014e-08;-1.0457893641398951e-08;5.774390885937874e-08;1.0616353491620323;10.002022842427605;0.8334888455746308;0.015563691310894223;0.015559732948077559;1.0001190699105222;0.32992473555600227;1.0532005193745868
59.293324;1.061746414889774;5.561211324210115e-08;1.618753669181375e-08;-1.0397332078640377e-08;5.7895007894708966e-08;1.061635352749;10.002038219669041;0.8334893691695899;0.015563717401320391;0.015559714418967939;1.0001185145077762;0.3299246919615994;1.0532002142136685
59.303324;1.0617484248837885;5.577195628273683e-08;1.5618057779187034e-08;-1.034405702518086e-08;5.8041683606144406e-08;1.0616354018512926;10.002053575227436;0.8334899212009166;0.015563742688786592;0.015559697084921031;1.0001179893841459;0.32992467231600087;1.0531998779908867
59.313324;1.0617503907002095;5.5894541327585705e-08;1.5046801811528465e-08;-1.029860231852629e-08;5.81839673481558e-08;1.061635496291375;10.002068863831767;0.8334904991822472;0.015563767108024571;0.015559680972786321;1.000117494987992;0.3299246769336642;1.053199519051783
59.323324;1.0617523078646685;5.598013847691927e-08;1.4473107149587249e-08;-1.026090464645385e-08;5.8322164453053694e-08;1.0616356350787275;10.002084025955172;0.8334911008764583;0.01556379059548695;0.015559666093039751;1.0001170292100894;0.32992470559041137;1.053199146020243
59.333324;1.061754172493787;5.602971269945012e-08;1.3895970847331476e-08;-1.0229936867647058e-08;5.845663795103344e-08;1.0616358157244847;10.002098999758397;0.8334917243499687;0.015563813085936455;0.015559652441976907;1.000116588847488;0.32992475773845403;1.0531987662875304
59.343324;1.0617559815099362;5.604491696256454e-08;1.3314042604094674e-08;-1.0204002512200667e-08;5.858762913222823e-08;1.0616360350591802;10.002113740705239;0.8334923677420134;0.01556383451410808;0.015559640009280468;1.0001161707130355;0.3299248329891114;1.0531983858422478
59.353324;1.0617577331236345;5.602792115514565e-08;1.2725827239007214e-08;-1.0181271479560955e-08;5.871516753062556e-08;1.0616362900366432;10.002128229324168;0.8334930287869194;0.015563854819416871;0.015559628780099777;1.0001157718222595;0.3299249314382513;1.0531980101294436
59.363324;1.0617594275572793;5.59812555583479e-08;1.2129981237056135e-08;-1.0160001746330641e-08;5.883910719284165e-08;1.0616365777053054;10.00214246342174;0.8334937044503582;0.01556387394847584;0.015559618738259449;1.0001153897664237;0.32992505354372514;1.0531976442656876
59.373324;1.061761067203035;5.5907590887247585e-08;1.1525352697125287e-08;-1.0138622590686842e-08;5.8959315006821166e-08;1.0616368949126653;10.002156447524383;0.8334943913890699;0.015563891849873036;0.015559609868011944;1.0001150233049385;0.32992519970165146;1.0531972921729753
59.383324;1.0617626555599895;5.580931662492399e-08;1.0910916601301962e-08;-1.01157900310578e-08;5.907578207204898e-08;1.0616372379588013;10.002170189082504;0.8334950872839171;0.015563908465799671;0.01555960214586304;1.0001146720437823;0.32992536988691656;1.053196955711937
59.393324;1.0617641961880298;5.5688370755838906e-08;1.028574703759162e-08;-1.0090195137532459e-08;5.918861591944788e-08;1.0616376022358422;10.002183700076753;0.8334957917911847;0.015563923732614025;0.015559595542597747;1.0001143352686832;0.3299255635568609;1.053196634863357
59.403324;1.0617656933166035;5.554637139854186e-08;9.648967008150638e-09;-1.0060251603102102e-08;5.929798676146486e-08;1.0616379821096658;10.002196997556814;0.8334965063823999;0.015563937587456526;0.015559590037241106;1.0001140115351026;0.3299257797864495;1.053196328615423
59.413324;1.061767152899584;5.5384411696158595e-08;8.999677923209566e-09;-1.002401072642839e-08;5.9403945050289616e-08;1.061638371173498;10.002210099895112;0.8334972334316673;0.0155639499741669;0.015559585618970995;1.0001136996727036;0.32992601760852347;1.0531960352833998
59.423324;1.0617685819485805;5.520267545073561e-08;8.336957201676116e-09;-9.979354163630247e-09;5.9506284501968925e-08;1.0616387628503907;10.002223017401684;0.8334979754314187;0.015563960848836612;0.01555958228003731;1.000113399848023;0.32992627624844645;1.0531957522721684
59.433324;1.061769987174483;5.5000554965677535e-08;7.660035792768738e-09;-9.92438313166187e-09;5.960464796006702e-08;1.0616391507444074;10.002235740946803;0.8334987348878394;0.01556397017967326;0.015559580011594321;1.0001131135490153;0.3299265548092004;1.0531954765779084
59.443324;1.061771374740127;5.477725341452599e-08;6.96848226548552e-09;-9.857833050769045e-09;5.969865288712857e-08;1.061639528627316;10.00224824161611;0.8334995142705118;0.015563977944297097;0.01555957880039097;1.0001128429047879;0.32992685185328535;1.053195205841652
59.453324;1.0617727503933503;5.453234378263217e-08;6.2622920755230066e-09;-9.77916571212606e-09;5.97878494110248e-08;1.061639890958597;10.002260482437032;0.8335003155724388;0.015563984133171;0.015559578624284072;1.0001125904396149;0.32992716560611696;1.053194938684441
59.463324;1.0617741194806554;5.426588637605317e-08;5.5419484486335764e-09;-9.688206731717632e-09;5.98716065835071e-08;1.0616402335194823;10.002272427905178;0.8335011400568206;0.015563988750911844;0.015559579450104348;1.0001123596089871;0.3299274944962369;1.0531946744505472
59.473324;1.061775487084416;5.39781528578416e-08;4.808264472543291e-09;-9.584639815638414e-09;5.994903463951322e-08;1.0616405531989321;10.002284046397023;0.8335019884253652;0.015563991811650657;0.01555958124049621;1.0001121551482786;0.3299278374206141;1.0531944128979016
59.483324;1.0617768570636963;5.3669327405313276e-08;4.0620166475689515e-09;-9.467773417781296e-09;6.001900351113401e-08;1.0616408475300798;10.002295307361697;0.8335028610219956;0.015563993337650135;0.015559583966911178;1.0001119826551523;0.3299281937833961;1.0531941534764693
59.493324;1.0617782304274594;5.3339414840459216e-08;3.303715460045538e-09;-9.336643670640035e-09;6.008026864206561e-08;1.0616411143812603;10.002306175054551;0.833503758200995;0.015563993360717619;0.015559587614834832;1.0001118478977125;0.3299285635602166;1.0531938944129862
59.503324;1.0617796054147597;5.298833942787371e-08;2.5336633319679217e-09;-9.19027545665759e-09;6.013149978096822e-08;1.061641351563923;10.002316607415459;0.8335046807782548;0.015563991920189459;0.015559592176807514;1.0001117561741244;0.32992894730060734;1.0531936326995641
59.513324;1.0617809787835466;5.261608460938827e-08;1.7521532333528388e-09;-9.028056591373371e-09;6.017108644884379e-08;1.0616415566940582;10.002326563585875;0.8335056296373831;0.015563989058448345;0.015559597646779909;1.0001117120188139;0.3299293459263912;1.0531933647495235
59.523324;1.0617823466485197;5.222267527365167e-08;9.596414951041118e-10;-8.849997678964467e-09;6.019697134786601e-08;1.0616417269411609;10.00233600975012;0.8335066046519398;0.015563984817568809;0.015559604027192062;1.0001117193558868;0.32992976047056627;1.0531930867990071
59.533324;1.0617837049594028;5.180814660396107e-08;1.5692643655791738e-10;-8.656505345109395e-09;6.020674204718362e-08;1.0616418580115419;10.002344919117128;0.8335076041698908;0.015563979239438233;0.015559611339682323;1.0001117816815208;0.32993019202015084;1.0531927953311737
59.543324;1.0617850497116734;5.1372706814594204e-08;-6.54690801090607e-10;-8.447966139983055e-09;6.019794746272591e-08;1.061641943363932;10.002353274365802;0.8335086255452375;0.015563972367862928;0.015559619623137648;1.0001119022726879;0.3299306417510413;1.0531924874779375
59.553324;1.0617863771936062;5.091695739454576e-08;-1.4734913605685687e-09;-8.224680188001616e-09;6.016832484293406e-08;1.0616419745137429;10.002361070550874;0.8335096663394297;0.015563964243057803;0.015559628914710234;1.0001120840971454;0.3299311107737794;1.0531921610740804
59.563324;1.061787684825176;5.0442001341959343e-08;-2.297708129793655e-09;-7.987041235402694e-09;6.011569863371614e-08;1.0616419421093939;10.002368309072743;0.8335107252710556;0.015563954888033594;0.015559639229542387;1.0001123288410776;0.32993159998175237;1.0531918147406114
59.573324;1.061788971641376;4.99492054565359e-08;-3.125778878372013e-09;-7.735668148111528e-09;6.003791250325713e-08;1.0616418371975562;10.002374988327828;0.8335118019062748;0.015563944310354596;0.015559650560973068;1.0001126361586932;0.3299321101139608;1.0531914481036841
59.583324;1.0617902373699364;4.943968318562994e-08;-3.956175702096925e-09;-7.471398183803828e-09;5.993309804510916e-08;1.061641651706407;10.002381100213343;0.8335128954261883;0.015563932531396417;0.01555966289627148;1.0001130044653161;0.32993264173562054;1.053191062010835
59.593324;1.0617914810773914;4.891409443842695e-08;-4.787114705952729e-09;-7.195118043318032e-09;5.979987601921069e-08;1.0616413786153167;10.002386631532227;0.8335140039455199;0.015563919611159209;0.015559676226167952;1.0001134325687309;0.3299331949717348;1.0531906584036284
59.603324;1.0617927007271342;4.8372916700381434e-08;-5.616492288169243e-09;-6.907620669740315e-09;5.963726286149014e-08;1.0616410130139795;10.00239156824644;0.8335151247915409;0.015563905631861956;0.015559690541850945;1.0001139203603617;0.3299337693861192;1.0531902396328545
59.613324;1.0617938931022706;4.781676685415669e-08;-6.442008125228894e-09;-6.609572826114478e-09;5.944468710871009e-08;1.0616405528232538;10.002395898597642;0.8335162549675976;0.015563890655103012;0.015559705830482839;1.0001144678762286;0.3299343643742486;1.0531898078999142
59.623324;1.0617950534944798;4.724654863973775e-08;-7.2613654818936446e-09;-6.301351276212422e-09;5.922211963320217e-08;1.0616399977961617;10.002399608562047;0.8335173912066641;0.015563874704462582;0.015559722080847972;1.0001150742516443;0.3299349798107702;1.0531893651742457
59.633324;1.0617961759623558;4.6663415795551915e-08;-8.072529403992185e-09;-5.982933177857716e-09;5.896990629462143e-08;1.0616393478394106;10.002402674936866;0.8335185295788657;0.015563857787803174;0.015559739293994951;1.0001157379124306;0.3299356163175132;1.0531889130794838
59.643324;1.0617972539382958;4.606861007788888e-08;-8.874000109406392e-09;-5.654139182117222e-09;5.868844386733001e-08;1.061638602437003;10.00240506697014;0.8335196652076231;0.01556383991931883;0.015559757483454995;1.0001164568778254;0.32993627498275424;1.0531884527555133
59.653324;1.061798280347697;4.546326935924114e-08;-9.664824335046183e-09;-5.314823365024994e-09;5.837805107611409e-08;1.061637761353617;10.002406753107268;0.833520792243529;0.015563821120115347;0.015559776661299507;1.000117228400326;0.3299369570022355;1.05318798483191
59.663324;1.061799247760033;4.4848232001658795e-08;-1.044416125057774e-08;-4.9648220172626535e-09;5.80390128909189e-08;1.0616368252727135;10.00240770481134;0.8335219038276639;0.015563801411860118;0.01555979682612766;1.0001180489925627;0.32993766357564747;1.0531875091231417
59.673324;1.0618001490251345;4.4224012795956507e-08;-1.1210843390608746e-08;-4.6040711917351775e-09;5.767165226092645e-08;1.0616357959614444;10.002407896436548;0.8335229926622736;0.015563780811970372;0.015559817971025314;1.0001189148054044;0.32993839586881424;1.0531870244039205
59.683324;1.0618009778513777;4.3591032275966934e-08;-1.196341985336743e-08;-4.232871292400138e-09;5.7276332135855796e-08;1.0616346766023794;10.002407303129525;0.833524051944389;0.015563759333732661;0.01555984010057271;1.0001198216127618;0.32993915480037145;1.0531865289130082
59.693324;1.0618017288800172;4.2949739296334414e-08;-1.2700465515638039e-08;-3.851821684240339e-09;5.68533577098405e-08;1.0616334718854854;10.002405901032848;0.8335250753434948;0.015563736991841066;0.015559863228224832;1.000120764985502;0.32993994077101124;1.0531860210066146
59.703324;1.0618023975956818;4.2300519271698005e-08;-1.3420777910178757e-08;-3.461317420646124e-09;5.640284628149534e-08;1.0616321869744696;10.002403669371422;0.833526056494519;0.015563713808167241;0.015559887355759874;1.000121740863715;0.32994075365960873;1.053185498949226
59.713324;1.0618029802098223;4.1643737867445685e-08;-1.4123478088234602e-08;-3.0610421212008267e-09;5.592467493705341e-08;1.0616308261775267;10.002400589969536;0.8335269890935584;0.015563689818285749;0.015559912464239295;1.0001227456289812;0.3299415930697887;1.053184959903897
59.723324;1.0618034732478356;4.0979794788057816e-08;-1.4807998435969997e-08;-2.649841224356841e-09;5.541858263480052e-08;1.0616293928831912;10.00239664545806;0.8335278674952916;0.015563665078526401;0.015559938527735817;1.0001237754895163;0.3299424584374812;1.053184399702731
59.733324;1.0618038732081783;4.030883126968319e-08;-1.5473837184008138e-08;-2.2259865696329943e-09;5.4884347893130424e-08;1.0616278905280703;10.002391821797193;0.8335286871529105;0.015563639666648449;0.015559965531572531;1.0001248261476932;0.32994334892188165;1.0531838142284038
59.743324;1.0618041766893913;3.9630435033686634e-08;-1.612026654571608e-08;-1.7877263045335845e-09;5.432191512376378e-08;1.0616263235522367;10.002386114923082;0.8335294443161431;0.015563613671153111;0.015559993473660627;1.0001258934519797;0.3299442633534383;1.05318320064327
59.753324;1.0618043809024476;3.8943744899624157e-08;-1.674634329277588e-08;-1.3338483643724488e-09;5.373150237764592e-08;1.0616246975931742;10.00237953201963;0.8335301354631501;0.015563587174704737;0.015560022352358498;1.0001269743071075;0.32994520031345337;1.053182557214518
59.763324;1.0618044841153753;3.824773542673285e-08;-1.735115923779171e-08;-8.638513318511406e-10;5.3113638890631174e-08;1.0616230184644597;10.002372085150688;0.833530757235297;0.015563560246873422;0.01556005215678923;1.0001280668509538;0.3299461581555418;1.0531818826218602
59.773324;1.061804485382391;3.754134135396689e-08;-1.7933847009789737e-08;-3.7773943769289863e-10;5.246902106292962e-08;1.0616212911812577;10.002363787808976;0.833531306851034;0.015563532954465997;0.015560082864143595;1.0001291701480708;0.3299471349369579;1.0531811755618845
59.783324;1.061804384074897;3.6823353285154e-08;-1.8493298451983207e-08;1.2413322816828782e-10;5.1798415371031707e-08;1.0616195198290013;10.002354660009628;0.8335317827128205;0.015563505374950453;0.015560114447893536;1.000130283681965;0.32994812854695377;1.0531804348894327
59.793324;1.0618041800838767;3.6092358061453866e-08;-1.902809357364247e-08;6.409804024040959e-10;5.1102765130507097e-08;1.0616177072450772;10.002344733480397;0.8335321845214787;0.01556347759132231;0.015560146890383863;1.000131406476493;0.3299491370596188;1.0531796601062298
59.803324;1.0618038741283995;3.5347062280973566e-08;-1.9536720787606666e-08;1.1714723389880582e-09;5.0383290058342466e-08;1.061615854931384;10.00233404859513;0.8335325126330424;0.015563449674038454;0.015560180179091965;1.0001325367502805;0.32995015892630686;1.0531788514873348
59.813324;1.0618034674735086;3.4586739275500547e-08;-2.0017761215892612e-08;1.7138543674651944e-09;4.9641492097413605e-08;1.0616139637347664;10.0023226479964;0.8335327674249635;0.015563421675409505;0.015560214291975969;1.0001336726057657;0.32995119281620633;1.0531780098455639
59.823324;1.0618029613542148;3.3811258522889195e-08;-2.0469986477161316e-08;2.2662637740478973e-09;4.88791164075782e-08;1.0616120341651358;10.002310572021594;0.8335329491350002;0.015563393637504848;0.015560249197156548;1.000134812395868;0.3299522373142939;1.0531771364882956
59.833324;1.0618023568539918;3.3020795423725386e-08;-2.0892374756830006e-08;2.826974662243669e-09;4.809800428939037e-08;1.0616100662467993;10.002297856791596;0.8335330580990123;0.015563365598566196;0.015560284866030168;1.0001359543459658;0.3299532908637311;1.0531762328685195
59.843324;1.0618016553676295;3.221562711234267e-08;-2.1283994480005252e-08;3.3944784249492566e-09;4.729985680249435e-08;1.0616080599891118;10.002284537989135;0.8335330951029101;0.015563337601669598;0.015560321282092606;1.0001370965848118;0.3299543520333331;1.0531752997535146
59.853324;1.0618008589956123;3.13960597882098e-08;-2.1644052355906938e-08;3.967431169461626e-09;4.648618200408763e-08;1.06160601649679;10.002270656580334;0.8335330616671097;0.01556330971012467;0.015560358444512522;1.0001382376761856;0.3299554197077052;1.053174337102898
59.863324;1.061799970685577;3.056240092102909e-08;-2.197209982878101e-08;4.544503347541903e-09;4.565852623881123e-08;1.061603938523882;10.002256257150043;0.8335329603299523;0.01556328201220272;0.015560396366607524;1.000139376945274;0.32995649301333735;1.0531733447528173
59.873324;1.0617989943145991;2.9714995312980977e-08;-2.2267828674040248e-08;5.124331674470308e-09;4.4818595891445266e-08;1.061601829957107;10.002241378977352;0.8335327945852975;0.01556325460321946;0.015560435064872235;1.000140514549104;0.32995757122066754;1.053172323075312
59.883324;1.0617979346906259;2.8854270908360718e-08;-2.2530582259930358e-08;5.7055863023723304e-09;4.396803224327693e-08;1.061599695065025;10.002226048881596;0.8335325682126784;0.015563227566310395;0.015560474548803563;1.0001416513379968;0.3299586536788704;1.0531712733191054
59.893324;1.0617967972733369;2.7980755418201873e-08;-2.2759323317300933e-08;6.286978184104638e-09;4.310818588603994e-08;1.0615975383050702;10.002210277647427;0.8335322843799675;0.015563200968887003;0.015560514817977518;1.000142788738385;0.329959739700872;1.0531701972953609
59.903324;1.0617955874526632;2.7095118156540635e-08;-2.295308998315631e-08;6.867165875524198e-09;4.224019318895505e-08;1.0615953641993934;10.002194060510194;0.833531945022776;0.015563174861322464;0.015560555863044877;1.0001439288492209;0.3299608284710786;1.0531690967396126
59.913324;1.0617943098649232;2.6198088338417352e-08;-2.3111314754622733e-08;7.444566317228476e-09;4.1365097618494255e-08;1.061593176524958;10.002177385996571;0.833531550746621;0.015563149272820603;0.01556059767031016;1.0001450739530067;0.32996191906448735;1.0531679732322088
59.923324;1.0617929683984921;2.5290222881088216e-08;-2.3233728242645367e-08;8.017316609178988e-09;4.0483688224680896e-08;1.0615909777744394;10.002160245550895;0.8335311010148156;0.015563124210545213;0.01556064022090895;1.000146225238037;0.32996301060975974;1.053166828732335
59.933324;1.0617915668711668;2.4371813091640026e-08;-2.3320209345460737e-08;8.583637004155169e-09;3.9596311258752004e-08;1.061588769789252;10.002142636189818;0.8335305946444346;0.01556309965970176;0.01556068347651989;1.0001473820074418;0.3299641024858179;1.053165666470262
59.943324;1.06179010961747;2.3442951336629873e-08;-2.3370811410539867e-08;9.142290560872976e-09;3.8703078087509585e-08;1.0615865545122978;10.002124560475739;0.8335300311198697;0.015563075587416098;0.015560727364230784;1.0001485420852783;0.3299651943366112;1.053164491773384
59.953324;1.0617886014719997;2.250366712801471e-08;-2.3385771961707637e-08;9.692693445152841e-09;3.780424112725205e-08;1.0615843342000182;10.00210602563716;0.8335294119195791;0.015563051948226492;0.015560771771646486;1.0001497025547335;0.3299662859474557;1.0531633117821546
59.963324;1.061787047857326;2.1554201464615945e-08;-2.3365484783708622e-08;1.023467856595516e-08;3.690026105388631e-08;1.061582111422588;10.002087039233382;0.8335287403772613;0.01556302868288044;0.015560816550367658;1.0001508600661029;0.32996737728309056;1.0531621338449921
59.973324;1.0617854551999988;2.0595232289162574e-08;-2.331052802440772e-08;1.076818511352862e-08;3.599164927294918e-08;1.0615798888262697;10.002067604515412;0.8335280205890983;0.015563005723053257;0.015560861528961946;1.000152010977316;0.3299684685868848;1.0531609641765243
59.983324;1.061783830977727;1.9627835045887367e-08;-2.3221605575055122e-08;1.1292959540662552e-08;3.5078915926665435e-08;1.0615776686531566;10.002047720636273;0.8335272567958933;0.015562983005463191;0.015560906529963487;1.0001531511579393;0.329969560138305;1.0531598077913866
59.993324;1.061782183749787;1.8653425623625134e-08;-2.309932605601756e-08;1.1808326862875443e-08;3.416269780578389e-08;1.0615754523418315;10.002027384874308;0.8335264532952981;0.015562960473871868;0.015560951380434071;1.0001542754679786;0.3299706519249451;1.0531586689466204
60.003324;1.0617805234172675;1.767381467774974e-08;-2.2944115331786988e-08;1.2313223633666722e-08;3.3243934371573166e-08;1.0615732407513319;10.002006590157599;0.8335256142537859;0.01556293806964902;0.015560995919310991;1.0001553780621308;0.3299717438297705;1.0531575516428904
60.013324;1.061778860432148;1.6691097405510745e-08;-2.2756469476582945e-08;1.2806359540672462e-08;3.232394228170347e-08;1.0615710348946266;10.001985322517795;0.8335247433982301;0.015562915729975748;0.015561040003881638;1.000156453590269;0.3299728361178456;1.053156460130193
60.023324;1.061777203843853;1.570746801125038e-08;-2.2537272200654577e-08;1.3286260399563999e-08;3.140431462564327e-08;1.0615688359538318;10.001963569475462;0.8335238436530804;0.015562893395559222;0.015561083511365975;1.0001574979501537;0.3299739295572115;1.0531553993243588
60.033324;1.0617755605248957;1.4725164334545406e-08;-2.228786738219207e-08;1.3751314730338136e-08;3.04866702004196e-08;1.0615666446662229;10.001941331964137;0.8335229165023762;0.015562871018943264;0.015561126339192766;1.0001585080974753;0.3299750251402553;1.053154375381219
60.043324;1.061773936514716;1.3746357015608806e-08;-2.2009912168067584e-08;1.4199908909278504e-08;2.9572451493160512e-08;1.0615644619959803;10.001918625835687;0.8335219618194255;0.015562848567352528;0.015561168407080215;1.0001594817874986;0.3299761237190922;1.053153395611175
60.053324;1.0617723384151025;1.2772992388622553e-08;-2.1705214632080553e-08;1.463051064617356e-08;2.866292682380008e-08;1.0615622908106557;10.001895476136314;0.8335209791528008;0.015562826015332702;0.015561209660076037;1.0001604178977515;0.3299772257679196;1.0531524671088521
60.063324;1.0617707732648518;1.1806736487049485e-08;-2.1375636764720944e-08;1.5041687404251893e-08;2.775925143271449e-08;1.0615601362166667;10.001871911774115;0.833519969398517;0.015562803333397726;0.015561250072787572;1.0001613168839918;0.3299783313972596;1.0531515956900186
60.073324;1.0617692475147211;1.0848942909511164e-08;-2.102304509939666e-08;1.5432185462230483e-08;2.68624600545153e-08;1.0615580046782722;10.001847961053306;0.8335189351505039;0.015562780492747962;0.015561289647726092;1.0001621807134988;0.3299794404144092;1.0531507860823097
60.083324;1.0617677662990748;9.90065165671954e-09;-2.064938539610661e-08;1.5801022539304985e-08;2.597350291883594e-08;1.0615559033491224;10.001823647387093;0.8335178798855286;0.015562757484711814;0.01556132840215812;1.0001630120830753;0.3299805523308146;1.053150042292531
60.093324;1.0617663335585907;8.96272368497325e-09;-2.0256838579795666e-08;1.614744642667082e-08;2.5093361808415016e-08;1.061553839414931;10.001798990162852;0.8335168070403783;0.015562734326734311;0.01556136635807898;1.0001638133792525;0.32998166653486133;1.0531493676573749
60.103324;1.061764952673666;8.035971335766675e-09;-1.9847849865938006e-08;1.6470839328835214e-08;2.4223128907500425e-08;1.0615518192877091;10.001774011479561;0.8335157195891986;0.015562711047773445;0.01556140354465714;1.000164585931229;0.32998278253684954;1.0531487646898448
60.113324;1.061763626799925;7.121140088782886e-09;-1.942494903882532e-08;1.6770658290309265e-08;2.336398055747781e-08;1.0615498483892738;10.001748738508992;0.8335146201382241;0.015562687675216708;0.015561439997209976;1.0001653297126862;0.329983899984987;1.053148234657919
60.123324;1.0617623589514213;6.218926183312501e-09;-1.8990441641599977e-08;1.704640322616301e-08;2.251708829377439e-08;1.0615479314953284;10.001723198504513;0.8335135109851521;0.01556266423485471;0.015561475745556351;1.0001660438597588;0.32998501842901484;1.053147777412282
60.133324;1.061761152218679;5.330019611877767e-09;-1.8546148487715698e-08;1.7297636634859962e-08;2.168364038333169e-08;1.0615460728343549;10.001697414920667;0.8335123938673435;0.015562640751946575;0.015561510807368577;1.0001667277493966;0.3299861370826552;1.05314739143004
60.143324;1.0617600099806181;4.4550284141608225e-09;-1.8093465755252363e-08;1.7524047877258097e-08;2.0865081377012857e-08;1.061544276431852;10.001671410680087;0.8335112698249592;0.015562617247867007;0.015561545203389824;1.0001673815664214;0.3299872547800867;1.0531470736199733
60.153324;1.0617589361240196;3.594608243024676e-09;-1.7633716919868413e-08;1.7725630353231467e-08;2.0063265488818748e-08;1.0615425471928697;10.001645214617026;0.833510139546531;0.015562593742752897;0.015561578981732353;1.0001680061925633;0.329988370045617;1.05314681943386
60.163324;1.0617579344567711;2.749806420653487e-09;-1.716830374774599e-08;1.790294908226923e-08;1.928022175053654e-08;1.0615408910207413;10.001618862569362;0.833509003854827;0.015562570261872131;0.015561612213610429;1.0001686027527095;0.32998948118594046;1.0531466233908595
60.173324;1.0617570068428173;1.922028823771627e-09;-1.669855703961862e-08;1.805724509156436e-08;1.851785444962589e-08;1.0615393133086815;10.001592393212851;0.8335078636544968;0.015562546835712697;0.015561644964319095;1.00016917234945;0.3299905864694492;1.05314647943613
60.183324;1.061756151823788;1.11266458838404e-09;-1.6225734713048634e-08;1.8190358375917385e-08;1.7777900390938356e-08;1.0615378176502115;10.00156584457864;0.8335067196990704;0.015562523498423807;0.015561677274150212;1.0001697167181918;0.3299916843192577;1.0531463814001318
60.193324;1.0617553647194737;3.228103360002616e-10;-1.5751215283374597e-08;1.8304645127755812e-08;1.7061880876172696e-08;1.061536405942313;10.001539253503672;0.833505572908031;0.01556250029202347;0.015561709151979585;1.0001702387968057;0.32999277331388055;1.0531463239168701
60.203324;1.0617546387418682;-4.4694429770601096e-10;-1.5276561164899396e-08;1.8402665073975363e-08;1.6370950132185052e-08;1.0615350796915395;10.001512658200332;0.8335044243499893;0.015562477271468006;0.015561740577545854;1.0001707420637138;0.32999385201645887;1.0531463029932893
60.213324;1.0617539667428202;-1.1965530411774642e-09;-1.4803343442533298e-08;1.8486583222183073e-08;1.5705953531119036e-08;1.0615338419260703;10.001486100773498;0.8335032741363517;0.015562454497903295;0.01556177151514011;1.000171229925715;0.32999491888550125;1.0531463155310732
60.223324;1.0617533425237538;-1.926126894453206e-09;-1.4332853356096341e-08;1.855793024836555e-08;1.506762990341736e-08;1.0615326979938717;10.001459622403125;0.8335021205034951;0.015562432027869876;0.015561801927558018;1.00017170611815;0.32999597240080863;1.0531463588509709
60.233324;1.06175276109181;-2.6355773773725547e-09;-1.3865988053063613e-08;1.86178995904251e-08;1.4456666085578051e-08;1.0615316541914614;10.00143325397389;0.8335009601612546;0.015562409916753176;0.015561831781776655;1.0001721750882462;0.3299970112398987;1.0531464308628269
60.243324;1.0617522187265673;-3.324728010677559e-09;-1.3403448957367796e-08;1.8667604703525778e-08;1.3873742677227615e-08;1.061530716217605;10.001407014822254;0.8334997893128953;0.015562388223060187;0.015561861043676562;1.0001726417923176;0.32999803435002617;1.0531465295579696
60.253324;1.0617517131782417;-3.99357516275965e-09;-1.294602876125655e-08;1.8707987303432934e-08;1.3319685370978262e-08;1.061529888899316;10.001380919701736;0.8334986042479924;0.015562367000437826;0.01556188966604576;1.0001731115435841;0.3299990409923808;1.0531466514920313
60.263324;1.0617512432382774;-4.642347803340875e-09;-1.2494745923905719e-08;1.873962150535191e-08;1.2795496305762923e-08;1.0615291760333356;10.001354987246513;0.8334974013860528;0.015562346293850112;0.015561917582030542;1.0001735900969748;0.3300000306732824;1.0531467910124517
60.273324;1.0617508078243942;-5.2713400999941904e-09;-1.2050765478807475e-08;1.8762873432909794e-08;1.2302189840316364e-08;1.0615285801672316;10.001329248781941;0.8334961777072742;0.015562326146097118;0.015561944701030896;1.0001740834246136;0.33000100275308375;1.0531469413192034
60.283324;1.0617504053309903;-5.8806020792486296e-09;-1.161526794853632e-08;1.8778378571007762e-08;1.184058880325011e-08;1.0615281028953398;10.001303749999549;0.8334949316195469;0.015562306602610161;0.015561970900304437;1.0001745970182159;0.3300019560740436;1.053147095728814
60.293324;1.0617500331595928;-6.469809823137949e-09;-1.1189407443884366e-08;1.8787311385157245e-08;1.1411212586364244e-08;1.0615277450005982;10.001278545134072;0.833493663234009;0.01556228770803234;0.015561996024104801;1.000175135147934;0.3300028890789536;1.053147247323283
60.303324;1.0617496877185484;-7.038473631325056e-09;-1.0774262040939708e-08;1.8791281851641703e-08;1.1014294164926819e-08;1.0615275066232517;10.00125369587738;0.8334923739066468;0.015562269493574355;0.015562019898821255;1.0001757004353167;0.3300038002182036;1.0531473882619065
60.313324;1.061749364919619;-7.586213329350295e-09;-1.037083805214569e-08;1.8791998772905266e-08;1.0649874654748219e-08;1.0615273878298217;10.001229271221456;0.8334910658583228;0.015562251967101986;0.01556204235152195;1.0001762934690457;0.33000468821226947;1.0531475102881196
60.323324;1.06174905996326;-8.112984850905561e-09;-9.98035164275781e-09;1.8790904664388373e-08;1.0317904366366664e-08;1.0615273883627452;10.001205339624953;0.8334897419976947;0.015562235124629868;0.015562063222171152;1.0001769122326203;0.3300055520458411;1.053147605938327
60.333324;1.0617487668381693;-8.619262701917158e-09;-9.60462300866889e-09;1.878904567526051e-08;1.001830449558563e-08;1.061527506326666;10.001181961655702;0.8334884055891798;0.015562218973053606;0.015562082375525014;1.0001775520341585;0.3300063908265207;1.053147669920725
60.343324;1.0617484792059793;-9.106057969173835e-09;-9.246094865750942e-09;1.8787114174048795e-08;9.750955660482882e-09;1.0615277371288645;10.001159188973793;0.8334870603058205;0.015562203539031429;0.015562099708698426;1.000178206153608;0.3300072036462408;1.0531477001456597
60.353324;1.0617481921414824;-9.574797524284089e-09;-8.907469955954167e-09;1.878548202322547e-08;9.51569686904976e-09;1.0615280739396638;10.001137065982658;0.8334857107290807;0.015562188860933076;0.015562115143941948;1.0001788665587106;0.3300079895231132;1.0531476973845546
60.363324;1.0617479025935255;-1.002712593823608e-08;-8.591363477571293e-09;1.8784324038952268e-08;9.312290733189652e-09;1.06152850965877;10.001115631282536;0.8334843621793245;0.015562174978789256;0.015562128614293796;1.0001795245908804;0.3300087475398567;1.0531476634364547
60.373324;1.0617476082629367;-1.0464735663504103e-08;-8.299954300418952e-09;1.878379376989692e-08;9.140090290857014e-09;1.0615290383785776;10.001094917375596;0.8334830199239873;0.015562161936450323;0.015562140056473665;1.000180171474442;0.33000947703849887;1.053147599295799
60.383324;1.0617473068399363;-1.0889402564255681e-08;-8.034657374189456e-09;1.878397284674553e-08;8.997702545225905e-09;1.0615296551153892;10.001074950001504;0.8334816889875343;0.015562149793126822;0.015562149411633655;1.0001807982741457;0.3300101776527061;1.0531475046150067
60.393324;1.0617469962255912;-1.1303032518159967e-08;-7.796144440248331e-09;1.8784629160624747e-08;8.883183178497172e-09;1.0615303551401298;10.001055749804973;0.8334803746175106;0.01556213862198232;0.015562156624755975;1.0001813956236252;0.33001084934668223;1.0531473782376266
60.403324;1.0617466745092;-1.170738391749261e-08;-7.584578915068825e-09;1.8785047541077263e-08;8.794452543780017e-09;1.061531133972089;10.00103733666154;0.8334790824347564;0.015562128486547972;0.01556216164472653;1.0001819536263616;0.33001149251494905;1.0531472191349607
60.413324;1.0617463395180429;-1.2103677401328583e-08;-7.3997615053632035e-09;1.8784113488372073e-08;8.729489231761943e-09;1.0615319872962574;10.001019733659598;0.8334778180986762;0.015562119418392787;0.015562164433043623;1.0001824622312643;0.3300121079507123;1.0531470273655548
60.423324;1.0617459889851029;-1.2492619306632767e-08;-7.24124965765678e-09;1.8780633662373793e-08;8.686396961927012e-09;1.0615329102937148;10.001002966111537;0.8334765869912616;0.015562111417512887;0.015562164972903698;1.0001829122609827;0.33001269670713795;1.053146804876178
60.433324;1.0617456215888708;-1.2874747549735308e-08;-7.108427606101125e-09;1.877351418914549e-08;8.663336447716919e-09;1.0615338970819417;10.000987056836054;0.8334753941395912;0.015562104470258128;0.015562163267374368;1.0001832962477304;0.3300132598965521;1.053146555997052
60.443324;1.0617452373380962;-1.3250562954016625e-08;-7.000487484542915e-09;1.876166800631531e-08;8.658377620143656e-09;1.0615349410231607;10.000972019249538;0.8334742442117231;0.01556209856421373;0.015562159328946484;1.0001836085648999;0.3300137984226643;1.0531462871869655
60.453324;1.061744836294769;-1.3620387403454968e-08;-6.916556848862904e-09;1.8744019384963152e-08;8.669525772194612e-09;1.0615360356192662;10.000957848070346;0.8334731414965328;0.01556209368595488;0.015562153166677506;1.0001838454504717;0.3300143127688523;1.053146005572811
60.463324;1.0617444174605133;-1.3984146457148367e-08;-6.8558372400698826e-09;1.871958953782118e-08;8.694718499976277e-09;1.061537174854625;10.000944517114315;0.8334720900934849;0.015562089810705929;0.015562144780022462;1.0001840048085677;0.3300148030087998;1.0531457171117526
60.473324;1.0617439793711196;-1.434122587571388e-08;-6.817428447792277e-09;1.8687404195925375e-08;8.731657193702909e-09;1.0615383528413787;10.000931991490873;0.8334710939984299;0.015562086897164788;0.015562134165158175;1.000184085716997;0.3300152691571826;1.0531454260757638
60.483324;1.0617435210936303;-1.4690610158755296e-08;-6.800110116374805e-09;1.8646409575207705e-08;8.777877463411715e-09;1.0615395638512268;10.000920241907801;0.8334701568974843;0.015562084887285563;0.015562121323569407;1.00018408825446;0.3300157117050064;1.0531451356298007
60.493324;1.061743042314393;-1.503124449615473e-08;-6.802396745874893e-09;1.8595536684930112e-08;8.831060836803726e-09;1.0615408029937718;10.000909245883905;0.8334692823526113;0.01556208370871839;0.0155621062656005;1.0001840132587043;0.33001613187214357;1.0531448477661158
60.503324;1.0617425429706946;-1.5362343593758826e-08;-6.822731060915e-09;1.8533819694053957e-08;8.88916096792383e-09;1.061542066577264;10.000898981442218;0.8334684741284809;0.015562083278344756;0.015562089012297829;1.0001838615534768;0.3300165312848086;1.0531445629675869
60.513324;1.0617420227935395;-1.5683444285253265e-08;-6.859567247669773e-09;1.846058085192593e-08;8.950321772456302e-09;1.0615433515654895;10.000889425447598;0.8334677360988123;0.015562083505873358;0.015562069600534495;1.0001836333930467;0.3300169113486025;1.0531442809233131
60.523324;1.061741480534043;-1.599416525826938e-08;-6.911276670725271e-09;1.837553310054782e-08;9.012652138063999e-09;1.0615446548767642;10.000880555276906;0.8334670721971488;0.01556208429697638;0.015562048091620167;1.000183328587396;0.3300172727991262;1.0531440012395616
60.533324;1.0617409136872868;-1.6293970478221538e-08;-6.976126526045211e-09;1.8278730507812363e-08;9.073889905268461e-09;1.0615459735472639;10.00087234742397;0.8334664864216865;0.015562085552432952;0.015562024567583382;1.0001829466531313;0.3300176156627721;1.0531437230766092
60.543324;1.0617403197021695;-1.6582229978256565e-08;-7.0524768972936874e-09;1.8170657373872105e-08;9.131349538768627e-09;1.0615473054781654;10.000864772459058;0.8334659825570625;0.0155620871652254;0.01556199911342473;1.0001824866830273;0.330017939532086;1.053143444698623
