time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.553324;1.0617396975969233;-1.6858363628329832e-08;-7.138893702788182e-09;1.8052348547087692e-08;9.182232155409855e-09;1.0615486496747135;10.000857791983103;0.8334655638956359;0.015562089021321179;0.015561971811384275;1.0001819474045874;0.3300182437358925;1.053143164167211
60.563324;1.0617390480547568;-1.7121817190943422e-08;-7.234042510475322e-09;1.79251047805551e-08;9.223951699054225e-09;1.0615500056545184;10.00085136125646;0.8334652332692762;0.015562091005236001;0.015561942752675128;1.000181327461585;0.33001852720982777;1.0531428812770205
60.573324;1.0617383721307776;-1.737213181422111e-08;-7.336616384909833e-09;1.7790012703795493e-08;9.254363482958777e-09;1.0615513724943613;10.000845436662297;0.8334649932303644;0.015562093009397485;0.015561912039609419;1.000180625637383;0.33001878837821674;1.0531425991094712
60.583324;1.061737670407047;-1.7609273842669566e-08;-7.445359241378743e-09;1.764787119186228e-08;9.271807463108789e-09;1.061552747908622;10.000839984426294;0.8334648461300128;0.015562094942018528;0.015561879766091436;1.0001798410138514;0.33001902526807997;1.053142323693924
60.593324;1.0617369433350436;-1.7833784455704232e-08;-7.559067009936547e-09;1.7499548114358427e-08;9.274972193683409e-09;1.0615541278726148;10.00083498422788;0.8334647941317576;0.015562096725072845;0.015561846001299907;1.0001789731818111;0.3300192357838984;1.053142062210179
60.603324;1.0617361921420685;-1.80464469648607e-08;-7.67664581653066e-09;1.734628079656091e-08;9.262849483545773e-09;1.0615555074162883;10.000830427636034;0.8334648391135194;0.015562098285887368;0.01556181079100307;1.0001780222854164;0.330019417916093;1.053141821064952
60.613324;1.061735419469608;-1.824799715730776e-08;-7.797268081617358e-09;1.7189724041210262e-08;9.234808066942603e-09;1.0615568818192584;10.000826312159498;0.8334649826445365;0.015562099560491462;0.015561774159771538;1.0001769885967997;0.33001956979498237;1.0531416050454556
60.623324;1.0617346290278429;-1.8439341443012694e-08;-7.920422685439573e-09;1.7031798937812305e-08;9.190596296786438e-09;1.0615582466239233;10.000822629297007;0.8334652262957706;0.015562100505238726;0.015561736108319202;1.0001758723958951;0.3300196898534243;1.053141417435989
60.633324;1.0617338249073187;-1.8621749778807946e-08;-8.045790861106374e-09;1.687434449640266e-08;9.130276204849765e-09;1.0615595969191025;10.000819355555361;0.8334655715894921;0.015562101093574181;0.01556169661963198;1.0001746750496026;0.3300197771728162;1.0531412600070629
60.643324;1.0617330118494872;-1.8796600544825807e-08;-8.173110017458922e-09;1.6718835325882205e-08;9.054130648987095e-09;1.061560927790823;10.000816453435634;0.8334660193840758;0.015562101309389278;0.015561655676345924;1.0001734000985525;0.33001983158175685;1.0531411327141658
60.653324;1.0617321956216652;-1.89651775910476e-08;-8.302215757446094e-09;1.656639909712086e-08;8.962521665703712e-09;1.0615622357193595;10.000813877366204;0.8334665697667294;0.015562101154151436;0.015561613273437814;1.000172052541837;0.33001985330498856;1.0531410334280482
60.663324;1.061731381964155;-1.9128742460226087e-08;-8.433246476544241e-09;1.641799484036051e-08;8.855800264127232e-09;1.0615635187225712;10.000811580516352;0.833467222571278;0.015562100649830646;0.015561569418166199;1.000170637105692;0.3300198426574914;1.0531409576406183
60.673324;1.0617305748751151;-1.9288547987845107e-08;-8.566697516514558e-09;1.627452681756136e-08;8.734305453521999e-09;1.0615647752739057;10.000809521239148;0.8334679775519849;0.015562099831667505;0.015561524125850875;1.000169157719009;0.330019800112094;1.0531408981142554
60.683324;1.0617297753486765;-1.9445766871914102e-08;-8.703322014744706e-09;1.6136818284955743e-08;8.598433743178862e-09;1.0615660041176591;10.000807665783737;0.8334688339592266;0.015562098742289624;0.015561477417099531;1.00016761856169;0.3300197264075978;1.0531408449451647
60.693324;1.061728981144773;-1.9601427276479957e-08;-8.844159645598934e-09;1.6005572942082204e-08;8.448793688261456e-09;1.0615672047668785;10.000805985152272;0.8334697898451758;0.015562097425168564;0.015561429317799672;1.000166025344694;0.3300196223515759;1.0531407867553069
60.703324;1.0617281885637246;-1.9756307480370718e-08;-8.99047823052326e-09;1.5881405133155146e-08;8.28620382979829e-09;1.0615683773490827;10.000804450363082;0.8334708415301557;0.015562095919653166;0.0155613798629503;1.0001643854826592;0.33001948841651035;1.0531407126898127
60.713324;1.061727394875096;-1.9910876343150552e-08;-9.143327687354074e-09;1.576489763813954e-08;8.111476104200566e-09;1.0615695222796888;10.00080303191264;0.8334719837391803;0.015562094264046256;0.015561329101531782;1.0001627067402867;0.330019324584285;1.053140613717064
60.723324;1.061726598840324;-2.0065325012732178e-08;-9.303137988885376e-09;1.5656705765278447e-08;7.925369831892213e-09;1.0615706401552931;10.000801702764134;0.8334732101470461;0.015562092503062359;0.015561277097895208;1.0001609955489852;0.33001913067282307;1.0531404823835602
60.733324;1.0617257997971317;-2.0219544081276208e-08;-9.469843304052016e-09;1.5557727818173693e-08;7.728746638220925e-09;1.061571731587088;10.00080044156535;0.8334745136620564;0.015562090691992037;0.015561223922658914;1.0001592566331967;0.3300189067123151;1.0531403118461775
60.743324;1.0617249973795162;-2.037305421819663e-08;-9.643159855048023e-09;1.5469179803516933e-08;7.52268652523507e-09;1.0615727971114413;10.000799236091822;0.8334758865199301;0.015562088890344463;0.015561169638957307;1.000157494086913;0.33001865285898535;1.053140095303539
60.753324;1.061724192407353;-2.0525000111853136e-08;-9.822624496760346e-09;1.539241547671118e-08;7.30848220456364e-09;1.0615738373236734;10.00079808619213;0.8334773204619563;0.015562087152897105;0.01556111430224635;1.00015571288309;0.3300183691164007;1.0531398262111473
60.763324;1.061723387357667;-2.067411689901338e-08;-1.0007715746759587e-08;1.532860731891178e-08;7.087487097876625e-09;1.061574853091278;10.000797001619754;0.8334788070829404;0.01556208553362451;0.015561057965225502;1.0001539196501854;0.3300180555058154;1.0531394991144964
60.773324;1.0617225857009966;-2.0818702032524385e-08;-1.0198174239592896e-08;1.527847558536231e-08;6.8610619694485515e-09;1.0615758454847175;10.000795993971082;0.833480338469615;0.01556208409641872;0.015561000673845181;1.0001521222728083;0.33001771260321205;1.053139110183346
60.783324;1.0617217916308206;-2.0956769198373633e-08;-1.0394045728993556e-08;1.5242245860090437e-08;6.630752394946547e-09;1.0615768153984448;10.000795069593998;0.8334819076715252;0.01556208291521646;0.015560942466040268;1.0001503292518112;0.3300173417411653;1.053138656898267
60.793324;1.0617210101159293;-2.1086284768870595e-08;-1.0595319930496739e-08;1.5219866076615143e-08;6.398413903336267e-09;1.061577763490773;10.000794229076734;0.833483508225901;0.015562082064128938;0.015560883375199475;1.0001485493933506;0.3300169446330886;1.0531381376112736
60.803324;1.0617202462975683;-2.120532868676518e-08;-1.0801717563691521e-08;1.521121334504575e-08;6.166074354099616e-09;1.0615786906373206;10.000793471801055;0.8334851332127803;0.015562081610858956;0.015560823436265884;1.0001467913508628;0.3300165229369122;1.053137551643991
60.813324;1.0617195049680224;-2.131226296670009e-08;-1.1012982026191892e-08;1.521608081233306e-08;5.935567631258288e-09;1.061579598451527;10.000792799411993;0.8334867751873318;0.015562081617013319;0.015560762697223276;1.0001450634076179;0.33001607813437567;1.0531368998134312
60.823324;1.0617187903259762;-2.140599165762251e-08;-1.1229308018521265e-08;1.523404498706121e-08;5.708291053095112e-09;1.0615804895760732;10.00079221664651;0.8334884269229335;0.015562082141929298;0.015560701216266784;1.0001433735864265;0.33001561152836095;1.053136184480586
60.833324;1.0617181055022828;-2.148617180940603e-08;-1.1451432255247692e-08;1.526458213044089e-08;5.485290786344413e-09;1.0615813673959291;10.000791733828574;0.8334900815630851;0.015562083243321563;0.015560639038761627;1.00014172908587;0.33001512418191786;1.0531354087389009
60.843324;1.0617174522619237;-2.1553176851088628e-08;-1.1680414190161108e-08;1.5307384090533885e-08;5.267370257865161e-09;1.0615822352295097;10.000791367230226;0.833491732022327;0.015562084972353812;0.015560576184859376;1.0001401356729231;0.3300146169167038;1.0531345758132558
60.853324;1.0617168312091831;-2.1607840414898194e-08;-1.1917340098552619e-08;1.536229381159858e-08;5.055149128135448e-09;1.061583095840834;10.000791131704835;0.833493370987272;0.015562087374048116;0.015560512660424087;1.0001385981849316;0.3300140904068306;1.0531336891516447
60.863324;1.0617162419540531;-2.1651231591910327e-08;-1.2163105844059843e-08;1.542899084913416e-08;4.8492033191407215e-09;1.0615839514349712;10.000791031965631;0.8334949916932582;0.015562090490168273;0.015560448471240577;1.0001371212216557;0.3300135451769946;1.0531327528998842
60.873324;1.0617156830425214;-2.16846094459648e-08;-1.2418378971255779e-08;1.5507021854426626e-08;4.6501487738868615e-09;1.06158480359059;10.000791055754;0.8334965883434423;0.015562094351659816;0.015560383630577499;1.0001357090503487;0.3300129814740457;1.0531317724373117
60.883324;1.0617151522947907;-2.170946110177246e-08;-1.2683548101671609e-08;1.5596005165108388e-08;4.458601427327078e-09;1.0615856535244648;10.000791167728007;0.8334981559013027;0.0155620989699972;0.015560318166882357;1.0001343653731607;0.3300123992796063;1.0531307542549282
60.893324;1.0617146475739445;-2.1727401097691455e-08;-1.295852625002746e-08;1.5695667194142767e-08;4.2751093613952165e-09;1.0615865030449068;10.000791313069202;0.8334996896632485;0.015562104341723696;0.015560252129424797;1.0001330936513484;0.3300117985884199;1.0531297054438262
60.903324;1.061714167154417;-2.1739871492798402e-08;-1.3242745733798317e-08;1.5805849811495717e-08;4.10010492618729e-09;1.061587355256946;10.000791433190415;0.8335011848344221;0.015562110463898257;0.015560185585091098;1.0001318976674252;0.3300111796983897;1.0531286337402275
60.913324;1.061713709595582;-2.1747925978185835e-08;-1.3535460469440173e-08;1.5926482757572548e-08;3.9339127928101744e-09;1.0615882143354725;10.000791480336673;0.8335026362681102;0.01556211734635226;0.015560118613395154;1.0001307814973834;0.33001054336879676;1.053127547555638
60.923324;1.0617132738887334;-2.1752282254087477e-08;-1.3835972603294859e-08;1.605743933905021e-08;3.77685816446798e-09;1.0615890848466758;10.00079142289757;0.833504038429904;0.015562125005165555;0.015560051308961376;1.0001297485300682;0.33000989098129785;1.0531264553036495
60.933324;1.06171286001871;-2.175346168752613e-08;-1.4143597567658e-08;1.6198416820594105e-08;3.629348814626642e-09;1.0615899714554045;10.000791241813854;0.8335053856384979;0.015562133444448557;0.01555998378810856;1.0001288004577595;0.33000922452815934;1.0531253647033512
60.943324;1.0617124690186575;-2.1751789718900802e-08;-1.445757130785709e-08;1.634888578759535e-08;3.4917533119305607e-09;1.0615908789933877;10.000790919751768;0.8335066726389486;0.015562142652643907;0.015559916188280634;1.000127937151453;0.3300085462397428;1.0531242824700664
60.953324;1.061712102230075;-2.1747210580751206e-08;-1.477709449545778e-08;1.650809645255718e-08;3.3642070499690293e-09;1.0615918121973655;10.000790427554165;0.833507895153573;0.015562152615757054;0.0155598486581833;1.0001271571136023;0.3300078583161683;1.053123214492775
60.963324;1.0617117612662639;-2.17390780980689e-08;-1.510144070249082e-08;1.6675058078098887e-08;3.246556061218285e-09;1.0615927750519645;10.000789715507427;0.833509049850951;0.015562163325465249;0.015559781355098877;1.000126458271343;0.3300071630930246;1.0531221665277783
60.973324;1.0617114491977016;-2.1726150094667327e-08;-1.5429884898979164e-08;1.6848486221060415e-08;3.1384063386357897e-09;1.061593770046632;10.000788717520482;0.8335101338631993;0.015562174773941605;0.01555971445400513;1.0001258387322756;0.3300064631886059;1.0531211442365895
60.983324;1.0617111709028864;-2.1706794262300588e-08;-1.576151602605263e-08;1.7026936196142136e-08;3.0392000265424023e-09;1.061594797844716;10.000787366035668;0.8335111444637909;0.015562186948800662;0.01555964815150915;1.0001252964239622;0.33000576124506403;1.0531201518065332
60.993324;1.0617109318224316;-2.1679178729405438e-08;-1.6095264580849086e-08;1.720903805826348e-08;2.9483434158361553e-09;1.061595858078808;10.000785603219787;0.8335120792997863;0.015562199835300777;0.015559582657889273;1.0001248278583716;0.3300050595376702;1.053119190638964
61.003324;1.0617107369560534;-2.164135392387729e-08;-1.643011907050265e-08;1.7393568788018247e-08;2.8653758899202387e-09;1.061596950606651;10.000783378117543;0.8335129370725487;0.015562213417236058;0.015559518182984842;1.0001244276871764;0.3300043598892311;1.0531182600020759
61.013324;1.0617105908851745;-2.15913939232906e-08;-1.676532905342244e-08;1.7579384663978597e-08;2.789936916988289e-09;1.061598075542451;10.000780634882279;0.8335137177317581;0.015562227678029008;0.01555945492432738;1.0001240898828656;0.3300036638958818;1.0531173589996528
61.023324;1.0617104977508036;-2.1527631694046304e-08;-1.7100537824973417e-08;1.7765309922220124e-08;2.721376594917065e-09;1.061599232341275;10.000777307711221;0.8335144215932309;0.015562242610737801;0.01555939306483649;1.0001238094297418;0.33000297312436266;1.0531164872842715
61.033324;1.0617104610659711;-2.1448779578236274e-08;-1.7435691342895714e-08;1.795007480769549e-08;2.658446704525122e-09;1.061600419826708;10.000773325343989;0.833515048642452;0.015562258229109822;0.015559332771381553;1.000123582504188;0.33000228908553203;1.053115644064974
61.043324;1.0617104843432188;-2.135387293009256e-08;-1.777077038776145e-08;1.8132360908643208e-08;2.5995973372156097e-09;1.0616016372873456;10.000768614246223;0.8335155991650495;0.015562274564323407;0.01555927418429174;1.0001234052620231;0.33000161305681663;1.0531148274962894
61.053324;1.0617105717919173;-2.1242145398875427e-08;-1.8105634399925606e-08;1.831074920245045e-08;2.543648210236669e-09;1.0616028848968277;10.00076310180615;0.8335160744510588;0.015562291649843575;0.015559217413095267;1.00012327346572;0.33000094600494323;1.053114035112275
61.063324;1.0617107276164297;-2.1112876585146932e-08;-1.8439943095843025e-08;1.8483533487122155e-08;2.4901836107636903e-09;1.061604163012343;10.000756725232009;0.8335164764371281;0.015562309512156827;0.01555916254973434;1.0001231832924027;0.3300002888185804;1.0531132640886587
61.073324;1.0617109547771195;-2.096528105064676e-08;-1.8773122628500973e-08;1.8648753149191226e-08;2.4394652141403876e-09;1.0616054717800807;10.000749437296266;0.833516807416059;0.015562328171414952;0.015559109686175472;1.0001231318156727;0.32999964254968894;1.053112511339435
61.083324;1.0617112545923548;-2.0798564719361894e-08;-1.9104555972376756e-08;1.88045706375449e-08;2.392084727039453e-09;1.0616068116965345;10.000741201828658;0.8335170705683029;0.015562347639889115;0.015559058924741943;1.000123116757628;0.3299990082596577;1.0531117740991027
61.093324;1.06171162687788;-2.0612110807494013e-08;-1.9433757220456067e-08;1.8949624768360438e-08;2.348598534929293e-09;1.061608184005671;10.000731989563283;0.8335172704029846;0.01556236791353381;0.015559010380002004;1.0001231358201663;0.32999838674806337;1.0531110503014733
61.103324;1.061712070076853;-2.040560901383797e-08;-1.9760172803303893e-08;1.9082980617036245e-08;2.3093129902801616e-09;1.06160958998684;10.000721781260427;0.8335174127287931;0.015562388964348545;0.015558964174994782;1.0001231859642543;0.3299977785466573;1.0531103382403926
61.113324;1.061712581523708;-2.017900338063505e-08;-2.008291139579065e-08;1.920386600102907e-08;2.274215521428123e-09;1.061611030081122;10.000710569587437;0.8335175044854389;0.015562410740167794;0.015558920428276354;1.0001232631107362;0.32999718403786304;1.0531096360883685
61.123324;1.0617131582782566;-1.9932335413882788e-08;-2.0400784045558388e-08;1.931159174652772e-08;2.2429453580812615e-09;1.0616125039892088;10.000698360431851;0.8335175533248322;0.015562433172364325;0.015558879231505365;1.0001233622685428;0.3299966035659039;1.05310894186907
61.133324;1.0617137985987561;-1.9665638650010363e-08;-2.0712408317403136e-08;1.9405573193083034e-08;2.2148953773559932e-09;1.0616140110575887;10.000685174954494;0.833517567156868;0.015562456180711011;0.015558840637497521;1.0001234780384305;0.32999603757121676;1.0531082537822385
61.143324;1.0617145029319064;-1.937889395296356e-08;-2.101617703924862e-08;1.948521017311186e-08;2.189484602797079e-09;1.061615550175863;10.000671041745154;0.8335175539863773;0.015562479666732874;0.015558804668271614;1.0001236052498084;0.32999548659201955;1.0531075703989294
61.153324;1.0617152733386965;-1.9072126235163697e-08;-2.1310324520075302e-08;1.954969263533851e-08;2.1662812997103173e-09;1.0616171193102402;10.000655986668566;0.8335175216641775;0.015562503515177534;0.015558771327093554;1.0001237392577194;0.32999495110856053;1.0531068907168153
61.163324;1.0617161121028178;-1.8745766726514075e-08;-2.159304421148208e-08;1.9597987019118967e-08;2.1448503845657766e-09;1.0616187150633127;10.00064003405979;0.8335174777245499;0.015562527609769068;0.015558740604811364;1.0001238759740938;0.32999443152465263;1.0531062141958578
61.173324;1.0617170209817761;-1.840095528051934e-08;-2.186248204087756e-08;1.9629116451640493e-08;2.124674255259484e-09;1.0616203329413536;10.000623210675814;0.8335174298557273;0.015562551836118037;0.015558712482120892;1.0001240118231522;0.3299939282142452;1.0531055406803034
61.183324;1.0617180011888825;-1.8039358120189143e-08;-2.2116846053381597e-08;1.964245694386937e-08;2.1053050168015918e-09;1.0616219681503853;10.000605543587415;0.8335173861841192;0.01556257606941498;0.015558686927442021;1.0001241437312052;0.3299934412600683;1.053104870140875
61.193324;1.0617190530724827;-1.7662630661868387e-08;-2.235466121132992e-08;1.9637706829666988e-08;2.086437659933801e-09;1.0616236161130115;10.000587056993306;0.8335173548544271;0.015562600170138703;0.015558663891690482;1.0001242693261414;0.3299929701104036;1.0531042023049366
61.203324;1.0617201754217174;-1.7272000220397153e-08;-2.2574808284329648e-08;1.9614659935429614e-08;2.067780295505481e-09;1.0616252725171027;10.000567773709813;0.8335173439736846;0.015562623997067471;0.01555864330732289;1.0001243871124859;0.32999251359373;1.053103536718926
61.213324;1.061721365398139;-1.686829249870962e-08;-2.2776323319230586e-08;1.957310951351202e-08;2.0490549792177555e-09;1.0616269326767749;10.000547716724245;0.8335173618627066;0.01556264742582259;0.015558625098363334;1.0001244965174128;0.3299920702539334;1.0531028733444343
61.223324;1.0617226189787243;-1.645223229613366e-08;-2.2958215556227073e-08;1.951280606379554e-08;2.030258081539808e-09;1.061628590744916;10.000526905502753;0.8335174166644284;0.01556267035276489;0.015558609195837103;1.0001245980400835;0.32999163881826704;1.0531022128994627
61.233324;1.061723931058644;-1.6024519738664603e-08;-2.3119422107314742e-08;1.9433338996523e-08;2.0118642140964367e-09;1.0616302399372213;10.000505355381442;0.833517515760064;0.015562692683043965;0.015558595543174859;1.0001246931446905;0.32999121849550594;1.053101556806063
61.243324;1.0617252954037988;-1.55856695689906e-08;-2.325893077895881e-08;1.9334165773969082e-08;1.9947215832771605e-09;1.061631873292981;10.000483083977802;0.8335176656224036;0.015562714324737088;0.015558584083305705;1.0001247833509423;0.32999080887210464;1.0531009070407922
61.253324;1.0617267050622072;-1.5136056323324558e-08;-2.3376019029289592e-08;1.921471139387894e-08;1.9797082404919777e-09;1.061633484015149;10.000460113994874;0.8335178719019919;0.015562735198785009;0.01555857473958258;1.0001248691237807;0.32999040970494725;1.0531002658538335
61.263324;1.0617281533793592;-1.467612610781902e-08;-2.347034064679288e-08;1.907426874448337e-08;1.967363918488242e-09;1.061635065434541;10.000436467195776;0.8335181395373678;0.015562755249494098;0.015558567412353449;1.000124949812023;0.3299900208324159;1.0530996354534286
61.273324;1.0617296347244576;-1.4206439761488935e-08;-2.3541622819196905e-08;1.891194642121405e-08;1.9576740227036403e-09;1.0616366109259372;10.000412158077967;0.833518472804263;0.015562774441972543;0.015558561994922494;1.000125024622045;0.3299896419928721;1.0530990176506811
61.283324;1.0617311439180275;-1.3727636496988262e-08;-2.358925469253472e-08;1.8726817328030913e-08;1.9501861879665788e-09;1.0616381140313516;10.00038719707579;0.8335188749044259;0.015562792754021598;0.01555855839182539;1.0001250933022139;0.3299892724504036;1.0530984133547787
61.293324;1.061732675192631;-1.3240483525537279e-08;-2.361214263141263e-08;1.8518024853256464e-08;1.944418314189511e-09;1.0616395684943563;10.000361598809357;0.8335193471791447;0.015562810173148802;0.015558556527870167;1.0001251557432451;0.3299889106893485;1.0530978221619935
61.303324;1.0617342218863586;-1.2745847160984545e-08;-2.3608690719996564e-08;1.8284780756694714e-08;1.940098048643169e-09;1.0616409677341332;10.000335384817452;0.8335198891842223;0.01556282668689913;0.015558556346779516;1.0001252113283843;0.32998855462196236;1.0530972424531708
61.313324;1.061735776627035;-1.2244494229264155e-08;-2.3576933559721216e-08;1.802636938171761e-08;1.937002246385599e-09;1.0616423042162815;10.000308582125946;0.8335204999746549;0.01556284226404306;0.015558557801787934;1.000125258899586;0.3299882022288319;1.053096671883601
61.323324;1.0617373316346077;-1.1736987561171914e-08;-2.3514981193506132e-08;1.7742234240858477e-08;1.9347183763712045e-09;1.0616435697643278;10.00028122518954;0.833521179211676;0.015562856851491374;0.01555856085003155;1.0001252969629313;0.32998785195800345;1.0530961080912533
61.333324;1.061738879452358;-1.1223813202443712e-08;-2.3421351887552192e-08;1.743199365204303e-08;1.9326565308176687e-09;1.0616447568509266;10.000253362971208;0.8335219270840197;0.015562870390351875;0.01555856545540949;1.000125324084385;0.3299875027056089;1.0530955497404575
61.343324;1.061740414097996;-1.070551568286962e-08;-2.329496563395099e-08;1.7095235478978597e-08;1.9303061920779396e-09;1.0616458591900322;10.000225064626983;0.833522743435227;0.015562882827259312;0.015558571589361227;1.0001253395388945;0.3299871536607394;1.0530949971034687
61.353324;1.0617419316406136;-1.0182749288316397e-08;-2.3135102745178292e-08;1.6731359929080163e-08;1.9274461651442406e-09;1.0616468708862983;10.000196413841682;0.8335236272365971;0.015562894113663147;0.015558579220403405;1.0001253435898252;0.32998680407212666;1.0530944513033331
61.363324;1.0617434293304697;-9.65626259518723e-09;-2.2941467911866447e-08;1.6339673149689063e-08;1.9240900526898554e-09;1.0616477862054938;10.000167493898168;0.833524576760534;0.015562904209435536;0.015558588303111113;1.0001253374599752;0.3299864530844431;1.0530939126490053
61.373324;1.0617449041198774;-9.126736309938017e-09;-2.271419053175389e-08;1.5919635595778175e-08;1.92036262506799e-09;1.0616486008457087;10.00013837951922;0.8335255894619941;0.015562913093785916;0.015558598788790729;1.0001253235373833;0.3299860997555443;1.0530933793084174
61.383324;1.0617463519079149;-8.59468422322917e-09;-2.2453510588847865e-08;1.54711154201872e-08;1.9165115375280405e-09;1.0616493127385778;10.000109141079045;0.8335266615625647;0.015562920766496414;0.015558610643612832;1.000125305617581;0.32998574299804445;1.053092847344299
61.393324;1.0617477676319278;-8.060637455810512e-09;-2.215936436010938e-08;1.4994379094843255e-08;1.9128458689198953e-09;1.0616499218044901;10.000079850478759;0.8335277882464068;0.01556292723819307;0.015558623844034765;1.0001252886540022;0.3299853813130793;1.0530923116451214
61.403324;1.061749145674571;-7.525285482747012e-09;-2.1831339274152177e-08;1.4489807725313829e-08;1.9095600435175007e-09;1.0616504296079268;10.00005058101395;0.8335289639339545;0.015562932521653803;0.015558638358072235;1.0001252782195607;0.3299850125658499;1.053091766663069
61.413324;1.0617504800663682;-6.989256879804479e-09;-2.1468788798373347e-08;1.395777238624785e-08;1.9067504635262915e-09;1.0616508390537747;10.000021403311504;0.8335301823095614;0.015562936627879225;0.01555865413821289;1.000125280300339;0.3299846342073525;1.0530912068229898
61.423324;1.0617517644996397;-6.452877791892067e-09;-2.1070827894919417e-08;1.3398803229552677e-08;1.904507559144484e-09;1.061651154417759;9.999992382772021;0.8335314367698077;0.015562939565274504;0.015558671132643984;1.0001253012252849;0.3299842439503033;1.0530906268197857
61.433324;1.0617529927517249;-5.916335722562395e-09;-2.0636469547740848e-08;1.2813629220814973e-08;1.9028275295920876e-09;1.061651381613417;9.999963582033537;0.8335327210474234;0.015562941339495052;0.015558689297731715;1.0001253470340512;0.3299838403077255;1.0530900218157553
61.443324;1.0617541596690072;-5.3799404819296705e-09;-2.0164830574078566e-08;1.2202954891341345e-08;1.90158490065192e-09;1.0616515277505265;9.999935065959455;0.8335340293763659;0.015562941950018434;0.015558708600043198;1.000125422523907;0.3299834227486567;1.053089387578776
61.453324;1.0617552617755333;-4.844089967570712e-09;-1.9655244403525902e-08;1.1567366276866342e-08;1.900665614681548e-09;1.061651600086646;9.999906901507611;0.833535356226663;0.015562941382060285;0.0155587290139009;1.0001255308966641;0.32998299182812973;1.0530887207868564
61.463324;1.0617562967712968;-4.309156303835972e-09;-1.9107466906731422e-08;1.0907459786590842e-08;1.899972003174154e-09;1.0616516053102358;9.999879149795348;0.8335366964381968;0.015562939605004635;0.015558750513266419;1.0001256740326898;0.3299825491734669;1.0530880193823309
61.473324;1.0617572630895482;-3.775432069740949e-09;-1.8521764908418444e-08;1.0223958545735692e-08;1.899330449855263e-09;1.0616515494909435;9.99985185784134;0.8335380463052605;0.015562936585416668;0.015558773060172282;1.0001258526972372;0.32998209703319337;1.0530872824327318
61.483324;1.0617581604605626;-3.24312128756599e-09;-1.7898645944626286e-08;9.517833232963792e-09;1.8985139982364285e-09;1.0616514379910043;9.999825061793928;0.8335394041492818;0.01556293230122428;0.015558796605171258;1.0001260665541554;0.3299816378599371;1.0530865093281505
61.493324;1.0617589899450075;-2.712572156594928e-09;-1.723850379996893e-08;8.790463085287908e-09;1.897243553252661e-09;1.0616512751288087;9.999798800728021;0.8335407689439442;0.015562926747455384;0.015558821102273896;1.0001263143495585;0.3299811742290739;1.0530856988274035
61.503324;1.0617597525660851;-2.184615776847501e-09;-1.6541562802010595e-08;8.043621905875971e-09;1.8950974979442397e-09;1.0616510647522528;9.99977312139769;0.8335421381796481;0.01556291993970443;0.01555884652368383;1.000126594200795;0.329980708706906;1.0530848489824465
61.513324;1.0617604480097962;-1.6605120499332082e-09;-1.5808233800329976e-08;7.279275545948033e-09;1.891548378957488e-09;1.0616508114730823;9.9997480678122;0.8335435067546461;0.015562911912615789;0.015558872861419534;1.000126903417539;0.3299802435521396;1.0530839579358249
61.523324;1.0617610745747945;-1.1414980379176454e-09;-1.5039389694125982e-08;6.499477609063684e-09;1.8861611923581924e-09;1.0616505211009817;9.999723674929108;0.8335448672289687;0.015562902704371181;0.015558900118704581;1.0001272380469868;0.32997978059868066;1.0530830242560227
61.533324;1.0617616301532067;-6.283362750055658e-10;-1.4236218749805442e-08;5.70645886886347e-09;1.878787122245546e-09;1.0616502004715405;9.999699974544024;0.8335462108584174;0.015562892344307692;0.01555892830576093;1.0001275932888007;0.3299793215476303;1.0530820468047468
61.543324;1.0617621131220787;-1.2107900191530766e-10;-1.3400119201070425e-08;4.902777178346969e-09;1.869624645835337e-09;1.0616498570334236;9.999677002048625;0.8335475289683435;0.015562880866695387;0.01555895744396216;1.000127964491312;0.32997886838691287;1.0530810251166987
61.553324;1.0617625226240694;3.807308921039711e-10;-1.2532897110408763e-08;4.0913100324088285e-09;1.8590664278214421e-09;1.0616494978489206;9.999654796926107;0.8335488142590454;0.015562868328656311;0.01555898756371248;1.0001283472086955;0.3299784235167193;1.0530799597075056
61.563324;1.0617628587700643;8.774396830001197e-10;-1.1637094450406981e-08;3.274913049647765e-09;1.8475617390689432e-09;1.0616491289321495;9.999633398668253;0.8335500609054016;0.015562854803890046;0.01555901868662899;1.000128736918673;0.3299779896512492;1.053078851520642
61.573324;1.0617631223024695;1.368848535024846e-09;-1.0716234198673517e-08;2.4560948167683785e-09;1.8357038514708518e-09;1.0616487556322536;9.999612846862206;0.8335512632598184;0.01556284036651014;0.015559050807296637;1.00012912984229;0.3299775697518088;1.0530777012801789
61.583324;1.0617633135604951;1.8543380718916085e-09;-9.774550645377529e-09;1.6371701459981388e-09;1.8242226415110105e-09;1.0616483830056038;9.999593185940883;0.8335524149439654;0.01556282508779698;0.015559083896925043;1.000129523695052;0.32997716683320866;1.053076509581395
61.593324;1.0617634325105971;2.333201818205295e-09;-8.816213493999104e-09;8.205518887840971e-10;1.81381223153171e-09;1.0616480158803383;9.999574459871265;0.8335535093492518;0.015562809048344159;0.01555911792183768;1.0001299169934832;0.329976783381343;1.0530752775335
61.603324;1.0617634798964135;2.8047730095689607e-09;-7.84487221511847e-09;8.651774176248834e-12;1.8050529399514093e-09;1.061647659288496;9.9995566979032;0.8335545405237972;0.015562792342346315;0.015559152851928774;1.0001303081476685;0.3299764207956887;1.0530740069563367
61.613324;1.0617634573236887;3.2683051476372462e-09;-6.863876652769716e-09;-7.964036799374457e-10;1.7983669231105868e-09;1.0616473185088564;9.999539906961562;0.8335555034465608;0.015562775052902197;0.015559188664316388;1.0001306957373537;0.3299760794782011;1.0530726994965856
61.623324;1.06176336591217;3.7228025267739918e-09;-5.87655308632941e-09;-1.592828701208513e-09;1.7939515478541405e-09;1.0616469977820724;9.99952407382398;0.8335563939626353;0.015562757221882243;0.01555922535405251;1.0001310795389897;0.32997575931623985;1.0530713558596119
61.633324;1.0617632053238217;4.167020738082277e-09;-4.8861387269144515e-09;-2.379067683460102e-09;1.7917452719766235e-09;1.0616466988989528;9.99950917027117;0.8335572088604256;0.015562738846543734;0.015559262934521341;1.0001314609863654;0.32997545995172134;1.0530699764469533
61.643324;1.0617629740016803;4.599655509750108e-09;-3.895649440215085e-09;-3.1537685606683873e-09;1.791445417050249e-09;1.061646421356512;9.999495155820274;0.8335579458658051;0.015562719898721407;0.015559301424995333;1.000131842482674;0.32997518085715294;1.0530685624218992
61.653324;1.0617626695006792;5.019472296949086e-09;-2.907943533769765e-09;-3.9159109818213584e-09;1.7926267100831359e-09;1.0616461639038937;9.99948198185217;0.8335586035955606;0.015562700348254587;0.015559340846293545;1.0001322264305135;0.3299749215194781;1.05306711584301
61.663324;1.061762288267233;5.425209440226704e-09;-1.9258233951733644e-09;-4.6648947496336924e-09;1.7948701368698938e-09;1.0616459260830127;9.9994696011225;0.8335591817940228;0.015562680178284763;0.015559381226222519;1.0001326149072305;0.32997468164064037;1.0530656394569775
61.673324;1.061761825859119;5.815515513271877e-09;-9.518581952498714e-10;-5.400352517911258e-09;1.7977589837266242e-09;1.06164570855539;9.999457975840121;0.8335596812828059;0.015562659383111225;0.01555942260328599;1.0001330100548271;0.3299744612980801;1.0530641367148912
61.683324;1.0617612779169363;6.18911019779228e-09;1.1914582355588e-11;-6.1218218062562255e-09;1.8008355159129085e-09;1.0616455124206747;9.999447076273057;0.8335601032633662;0.015562637954954151;0.015559465023488294;1.0001334147430663;0.32997426122129186;1.0530626112044104
61.693324;1.0617606408032525;6.544879940154274e-09;9.639462502472914e-10;-6.828503181530108e-09;1.8036860640493984e-09;1.0616453390532101;9.99943687023275;0.8335604487281612;0.015562615879948017;0.015559508534012069;1.000133832421588;0.3299740828104811;1.0530610656777344
61.703324;1.061759912197056;6.881836995306423e-09;1.9028920648283313e-09;-7.519152281317798e-09;1.8060582523832278e-09;1.0616451904992912;9.999427315770381;0.8335607182486126;0.015562593145079108;0.015559553181078746;1.0001342659215593;0.32997392755387056;1.0530595020201472
61.713324;1.0617590926877762;7.199155363878475e-09;2.827518356521547e-09;-8.192260022524815e-09;1.807869793673989e-09;1.0616450693686013;9.999418367242539;0.8335609117179393;0.015562569741786483;0.01555959901207595;1.0001347165767986;0.3299737963917296;1.0530579222203067
61.723324;1.0617581870107162;7.496236862463372e-09;3.7368323870203295e-09;-8.846506056471226e-09;1.8092281228364247e-09;1.0616449785735074;9.999409986218232;0.8335610283021971;0.015562545668095123;0.01555964607936366;1.0001351841404742;0.3299736894975962;1.0530563290692858
61.733324;1.0617572030971998;7.772670119130312e-09;4.6301439509533425e-09;-9.481041598576039e-09;1.81049803831717e-09;1.0616449214040027;9.999402145260841;0.8335610668747754;0.015562520938629905;0.015559694439787924;1.000135667161763;0.32997360623706257;1.053054726033497
61.743324;1.0617561496632515;8.028076215495204e-09;5.506769875731375e-09;-1.0095344009209204e-08;1.812225332121615e-09;1.0616449016814222;9.999394827198183;0.8335610264395872;0.015562495594256912;0.01555974414804455;1.0001361640856243;0.32997354524756006;1.0530531166392891
61.753324;1.0617550343776898;8.261982029645332e-09;6.365477424006653e-09;-1.0688972547256809e-08;1.8149737416993422e-09;1.0616449237912156;9.999388026974925;0.8335609062365585;0.01556246969737652;0.015559795255339282;1.0001366748634646;0.3299735048703549;1.0530515035765244
61.763324;1.0617538638098698;8.473821869737761e-09;7.2041909500610526e-09;-1.1261637463492581e-08;1.8193712965449746e-09;1.0616449926052018;9.999381753579584;0.8335607058989382;0.015562443316199513;0.015559847807182036;1.0001372020230155;0.32997348374184854;1.0530498880936405
61.773324;1.0617526445880427;8.663034283406468e-09;8.020214491798927e-09;-1.1813420315628016e-08;1.826324815641342e-09;1.0616451135302443;9.999376029648687;0.8335604259445277;0.015562416511161343;0.015559901827408597;1.0001377503997868;0.3299734811339669;1.0530482704780173
61.783324;1.0617513841733777;8.829229121414577e-09;8.81071209520769e-09;-1.2344615384359332e-08;1.8371361705875716e-09;1.0616452922751654;9.999370888582867;0.8335600684026359;0.015562389325796058;0.015559957306795338;1.0001383262683268;0.3299734968536708;1.0530466512635295
61.793324;1.0617500907031765;8.972284316012725e-09;9.573221086738778e-09;-1.2855186195464836e-08;1.853442004997696e-09;1.0616455339618824;9.999366362931125;0.8335596373598688;0.015562361781273551;0.015560014208090549;1.0001389369213958;0.32997353087051434;1.0530450320730755
61.803324;1.061748772471086;9.092247717472289e-09;1.0306013522487787e-08;-1.3344488278502676e-08;1.8770044338224915e-09;1.0616458423591877;9.99936246852323;0.8335591391389713;0.015562333884468564;0.015560072470493316;1.0001395903501473;0.32997358308460184;1.0530434159094002
61.813324;1.0617474372677915;9.189173491654417e-09;1.1008015360735765e-08;-1.3811498673721463e-08;1.909508588223572e-09;1.0616462198182568;9.99935919955713;0.8335585820148347;0.015562305651059127;0.015560132005026418;1.0001402947392342;0.32997365331698225;1.0530418071767962
61.823324;1.0617460919727955;9.263053054947195e-09;1.1678494595465342e-08;-1.4255075857624256e-08;1.952510410799228e-09;1.0616466675678473;9.999356535821134;0.8335579756666315;0.015562277126368075;0.015560192693686126;1.0001410581224162;0.3299737413859231;1.0530402111858115
61.833324;1.0617447430547187;9.313820590906587e-09;1.2316960734052605e-08;-1.467406033388216e-08;2.0073746515602154e-09;1.0616471857122531;9.999354453791089;0.8335573304410615;0.015562248389642683;0.01556025440229294;1.0001418881986663;0.3299738472016277;1.053038633338607
61.843324;1.0617433974130022;9.341384488175696e-09;1.292311885871234e-08;-1.50674264362105e-08;2.0751715782892015e-09;1.0616477731984646;9.999352935346808;0.8335566567475234;0.015562219540146267;0.015560316993737267;1.0001427920343533;0.3299739705876202;1.0530370786459409
61.853324;1.06174206253285;9.345692527116015e-09;1.3496723112474591e-08;-1.5434444206581374e-08;2.156784047813828e-09;1.0616484281380167;9.999351967060761;0.8335559646500372;0.015562190674644984;0.015560380330116816;1.0001437753845575;0.32997411086579026;1.0530355513971297
61.863324;1.0617407459885813;9.326697277803461e-09;1.4037563603334161e-08;-1.5774658744204038e-08;2.2531490809183118e-09;1.0616491475590837;9.99935153125068;0.8335552635485681;0.015562161874359227;0.015560444274084267;1.0001448419176888;0.32997426675639885;1.0530340546950787
61.873324;1.061739454989305;9.284231852220054e-09;1.4545544280254736e-08;-1.6087692595015846e-08;2.3653696756967234e-09;1.061649926913246;9.99935160012193;0.8335545623274425;0.015562133210555995;0.015560508695371964;1.0001459934354904;0.32997443667590387;1.053032590552393
61.883324;1.0617381962944397;9.218195074065391e-09;1.5020718080886616e-08;-1.6373046350757262e-08;2.494688486879578e-09;1.0616507606544774;9.999352138878594;0.8335538696652135;0.01556210475838858;0.015560573474407388;1.0001472310546176;0.32997461903214603;1.0530311608602596
61.893324;1.061736976349905;9.128958474261941e-09;1.546340659635111e-08;-1.6629945255708043e-08;2.6423249329727646e-09;1.061651643244779;9.999353112329793;0.8335531936809708;0.015562076601099827;0.01556063849749157;1.0001485557066399;0.32997481232560244;1.0530297682074305
61.903324;1.0617358016553602;9.017261884523618e-09;1.5874289115258933e-08;-1.6857184825893353e-08;2.809272606093738e-09;1.061652569861199;9.999354485125465;0.8335525411428022;0.015562048819058068;0.01556070364745745;1.0001499675314034;0.3299750152395055;1.05302841585127
61.913324;1.0617346788874578;8.88364119919558e-09;1.625429847365568e-08;-1.705318767121503e-08;2.996347203801911e-09;1.0616535370536684;9.99935621699974;0.8335519169595502;0.015562021478721877;0.01556076879564801;1.0001514654689956;0.32997522689512643;1.053027107170242
61.923324;1.0617336143383218;8.728073974341743e-09;1.660453610888542e-08;-1.7216416684680157e-08;3.204490621975737e-09;1.0616545429614381;9.999358267631003;0.833551324049525;0.01556199463943348;0.015560833797679894;1.0001530474566667;0.3299754470098159;1.0530258450918666
61.933324;1.0617326134518716;8.549944147247831e-09;1.6926216002820737e-08;-1.7345789298658805e-08;3.4349777456338907e-09;1.0616555867265451;9.99936060934783;0.8335507637638939;0.0155619683701883;0.015560898498674305;1.0001547101874593;0.32997567567464464;1.0530246319113532
61.943324;1.0617316807458506;8.348323140619047e-09;1.7220516925563804e-08;-1.744071832969759e-08;3.6892617131750047e-09;1.0616566672229437;9.999363228398044;0.8335502369202314;0.015561942757174908;0.01556096274708588;1.0001564483774108;0.3299759130290057;1.0530234694119465
61.953324;1.061730820000513;8.122555646770488e-09;1.7488559687831563e-08;-1.750099765775371e-08;3.968662743737806e-09;1.061657781739836;9.999366117216663;0.833549744395326;0.015561917901433698;0.0155610263979524;1.0001582550839019;0.3299761591559331;1.0530223590414816
61.963324;1.0617300351031576;7.872664455417032e-09;1.773155876219558e-08;-1.752696402301958e-08;4.274332184284362e-09;1.0616589258677498;9.999369273665113;0.833549286739034;0.01556189391590363;0.015561089300693238;1.0001601235001174;0.3299764140482405;1.0530213024663928
61.973324;1.0617293308088553;7.599364989259595e-09;1.7950918938640626e-08;-1.7519717471122885e-08;4.6074894441328865e-09;1.061660094275495;9.999372704027051;0.8335488635678674;0.015561870921382778;0.015561151296274665;1.000162048480746;0.3299766775618007;1.0530203023070772
61.983324;1.0617287123067074;7.303883654126218e-09;1.8148142492399562e-08;-1.748096072748071e-08;4.969460726739814e-09;1.061661280927766;9.999376423205547;0.8335484731580302;0.015561849025955594;0.015561212231225039;1.0001640266414735;0.3299769495266464;1.0530193623507478
61.993324;1.061728184327035;6.987598310368951e-09;1.8324522147653824e-08;-1.7412649688535685e-08;5.361383618922991e-09;1.0616624790349865;9.99938045420748;0.8335481126299924;0.015561828296299708;0.015561271968681773;1.0001660555927296;0.32997722990087214;1.053018486982131
62.003324;1.0617277509212975;6.651707456733053e-09;1.848085270510163e-08;-1.731671489847437e-08;5.784041077751261e-09;1.0616636811767721;9.999384825216513;0.8335477793557219;0.015561808759074182;0.015561330387972715;1.000168133060193;0.32997751881645526;1.053017680000515
62.013324;1.061727415408783;6.2973238189061525e-09;1.8617397470477907e-08;-1.7194820184450197e-08;6.238011558600718e-09;1.0616648791235443;9.999389562715576;0.8335474723338762;0.015561790425880342;0.015561387381245736;1.0001702563964399;0.32997781668482684;1.0530169439469537
62.023324;1.0617271798838337;5.925764181820475e-09;1.873395912001832e-08;-1.704827813102221e-08;6.723762853939248e-09;1.0616660639751052;9.999394684205427;0.8335471918244038;0.015561773303269745;0.01556144285949594;1.000172422430439;0.3299781242951336;1.0530162808042773
62.033324;1.0617270447405929;5.538561225463324e-09;1.8830088634714582e-08;-1.68782389600754e-08;7.241498845530057e-09;1.0616672267409557;9.999400199937103;0.833546938310411;0.01556175738987368;0.015561496767053184;1.0001746277217065;0.32997844265001197;1.0530156929388825
62.043324;1.0617270087128907;5.137186010138431e-09;1.890564059385714e-08;-1.6685962557022864e-08;7.791088986704716e-09;1.0616683583645303;9.999406125947083;0.8335467122541231;0.015561742678876897;0.015561549083029593;1.0001768696677729;0.3299787726653604;1.0530151831401975
62.053324;1.061727069481329;4.722673690473184e-09;1.896124852557083e-08;-1.6472971574104825e-08;8.372366774185882e-09;1.0616694497456503;9.999412489270814;0.8335465141884146;0.01556172916274853;0.015561599804110057;1.0001791473788249;0.3299791149578147;1.053014754186317
62.063324;1.0617272245252116;4.2953414162252844e-09;1.8998105984962194e-08;-1.6241069681596155e-08;8.985404765661315e-09;1.0616704925111111;9.999419317863902;0.833546344500516;0.015561716834051583;0.015561648932887705;1.0001814611404347;0.3299794697316621;1.0530144083285113
62.073324;1.0617274717738772;3.854734712221678e-09;1.9017265822152333e-08;-1.599212025212912e-08;9.630274987203515e-09;1.0616714795050328;9.999426631006246;0.8335462028532469;0.0155617056807362;0.015561696475974501;1.0001838113724522;0.3299798367401972;1.0530141466379077
62.083324;1.0617278097539475;3.3998633483869574e-09;1.901923925030441e-08;-1.5727645867257728e-08;1.0306653795241139e-08;1.06167240426297;9.999434433824362;0.8335460878188657;0.015561695680144169;0.015561742433596433;1.0001861979486943;0.32998021526056415;1.0530139685849516
62.093324;1.0617282373629064;2.9296410945313685e-09;1.9004156654732327e-08;-1.544867253694447e-08;1.101380483749472e-08;1.0616732600850578;9.99944271227845;0.8335459974494822;0.015561686802999125;0.015561786791911758;1.0001886197584235;0.3299806040013989;1.053013872162101
62.103324;1.0617287534262319;2.443264272873584e-09;1.8972120849779036e-08;-1.5155911561332792e-08;1.1750777905543166e-08;1.0616740395557325;9.999451433868238;0.8335459300785051;0.01556167902363794;0.015561829535101296;1.0001910746075118;0.3299810011268475;1.0530138543845482
62.113324;1.0617293560746437;1.9403684931989284e-09;1.8923466336832098e-08;-1.4849993260849269e-08;1.2516602126397235e-08;1.0616747344281179;9.999460555042356;0.8335458841294954;0.015561672325520637;0.015561870657720606;1.000193559291227;0.3299814045909197;1.0530139117049941
62.123324;1.0617300423152616;1.4210133175013127e-09;1.8858706898523203e-08;-1.453168575315742e-08;1.331046155389752e-08;1.0616753351883093;9.999470029627648;0.8335458573658158;0.015561666699635749;0.015561910163011398;1.0001960695922563;0.3299818124566796;1.053014039868276
62.133324;1.0617308078920957;8.855967994299169e-10;1.8778207626842968e-08;-1.420210835685615e-08;1.4131750521931419e-08;1.0616758312390548;9.99947981355326;0.8335458468120557;0.015561662134005338;0.01556194806090386;1.0001986005954346;0.3299822229089102;1.0530142334986774
62.143324;1.0617316478289944;3.346984926849304e-10;1.868210192690736e-08;-1.3862742859686738e-08;1.4980027996215713e-08;1.0616762124850245;9.999489864523628;0.8335458493212463;0.015561658609934435;0.015561984367429576;1.000201147070278;0.3299826342042906;1.0530144862355324
62.153324;1.0617325576845602;-2.3105773414144894e-10;1.857046842697905e-08;-1.3515217608960426e-08;1.5854863683239134e-08;1.0616764705647452;9.99950013898302;0.8335458619396361;0.015561656118405922;0.015562019096421168;1.0002037033437086;0.32998304482005103;1.0530147910619787
62.163324;1.0617335337659832;-8.108841657206314e-10;1.8443361226062457e-08;-1.3161101951384877e-08;1.6755570987007292e-08;1.0616765990341301;9.999510590597149;0.8335458821639202;0.015561654677427799;0.015562052252001881;1.0002062632473072;0.32998345374368715;1.053015140263405
62.173324;1.0617345720494635;-1.4036425179637454e-09;1.8300806253274006e-08;-1.280170984411969e-08;1.7681024846439755e-08;1.0616765936021502;9.999521173637541;0.8335459086389891;0.015561654335415724;0.015562083828213854;1.0002088206476665;0.3299838606253512;1.0530155259067884
62.183324;1.0617356675581544;-2.0080129335282057e-09;1.8142922114393332e-08;-1.2437816249439734e-08;1.862960892324208e-08;1.0616764526897031;9.99953184858204;0.833545941562135;0.01556165516370922;0.015562113810194312;1.0002113699449333;0.3299842656632214;1.053015940877963
62.193324;1.0617368143590422;-2.622910979250534e-09;1.7970004231679637e-08;-1.2069576219970053e-08;1.9599319800698863e-08;1.0616761777635935;9.999542581455888;0.8335459820977215;0.0155616572412863;0.015562142185814452;1.0002139057010908;0.32998466936171533;1.053016378887591
62.203324;1.0617380055447485;-3.247749677639905e-09;1.7782508650775082e-08;-1.1696836120706807e-08;2.0588091196823416e-08;1.0616757724867616;9.999553336677437;0.8335460315918084;0.015561660632874216;0.015562168968148767;1.0002164216625304;0.329985072223371;1.0530168334598082
62.213324;1.0617392330290318;-3.8823388582498835e-09;1.7581006587814954e-08;-1.13195152711202e-08;2.1594080020615694e-08;1.0616752410424979;9.999564076364758;0.8335460909041562;0.015561665370306023;0.01556219420245542;1.0002189103019818;0.3299854745348795;1.0530172978409815
62.223324;1.061740486962334;-4.526470522101762e-09;1.7366070125804835e-08;-1.0937817877842111e-08;2.2615698693200933e-08;1.0616745875855813;9.999574769641876;0.8335461597561705;0.015561671458128309;0.015562217953188313;1.000221362962687;0.3299858765473831;1.0530177657164541
62.233324;1.0617417557675792;-5.1795879524663565e-09;1.7138087742284008e-08;-1.0552317654332142e-08;2.3651477035689602e-08;1.0616738170864373;9.999585399148565;0.8335462368860346;0.015561678900740372;0.015562240289460155;1.0002237703300136;0.3299862788160728;1.0530182310785778
62.243324;1.0617430276203503;-5.840841204516465e-09;1.6897188162412684e-08;-1.016390317280031e-08;2.4699796987114036e-08;1.061672935967789;9.999595959419084;0.833546320726824;0.015561687718667243;0.01556226127783277;1.0002261232223972;0.3299866821366325;1.0530186877067453
62.253324;1.0617442917664695;-6.509316309970523e-09;1.6643279508074266e-08;-9.773617409091823e-09;2.5758611387118132e-08;1.061671951879128;9.999606452430081;0.8335464097156614;0.015561697940634455;0.015562280986821274;1.0002284128815713;0.32998708721571846;1.0530191294159206
62.263324;1.0617455384606316;-7.184194545602711e-09;1.6376091836990998e-08;-9.382464506861154e-09;2.6825420676806442e-08;1.0616708732058318;9.999616884957973;0.8335465026318154;0.015561709592499903;0.01556229949518795;1.000230630647253;0.3299874946421678;1.0530195511374199
62.273324;1.0617467585702167;-7.86472469456983e-09;1.609525968377759e-08;-8.991144780049033e-09;2.789749287480145e-08;1.0616697086947884;9.999627270400063;0.8335465989129259;0.015561722697307068;0.01556231689022516;1.0002327680284537;0.3299879050800046;1.053019950041797
62.283324;1.0617479437542265;-8.549988888398924e-09;1.58003930614856e-08;-8.599853521787311e-09;2.8972077357499435e-08;1.0616684672590093;9.999637632250353;0.8335466983591742;0.015561737276107854;0.015562333265023315;1.0002348174334066;0.32998831935386813;1.0530203255684742
