time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.293324;1.0617490868743764;-9.238728531950273e-09;1.5491029465489728e-08;-8.208342863363357e-09;3.004657239647255e-08;1.0616671577627002;9.999648003666918;0.8335468003667239;0.015561753346512028;0.015562348725900964;1.000236772811348;0.3299887384605322;1.0530206782238622
62.303324;1.061750182215975;-9.929427574778416e-09;1.5166635466936976e-08;-7.816143561487187e-09;3.111874311890316e-08;1.061665788680059;9.99965842117069;0.8335469033625523;0.015561770927315473;0.015562363394145544;1.0002386296401657;0.3299891634181604;1.0530210082795026
62.313324;1.061751225648557;-1.0620474195294076e-08;1.4826854144344004e-08;-7.422810422462946e-09;3.218682732142965e-08;1.0616643685308564;9.999668914851698;0.8335470051604809;0.015561790045291547;0.015562377390213562;1.0002403845693393;0.32998959489850876;1.0530213157197268
62.323324;1.0617522146390546;-1.131016265301223e-08;1.447182383897561e-08;-7.028129085778406e-09;3.324931401987106e-08;1.06166290700889;9.99967950391557;0.8335471036098688;0.015561810733937705;0.015562390820457794;1.0002420350887768;0.3299900329517537;1.0530216008374524
62.333324;1.0617531475900963;-1.1996695136044349e-08;1.4102215647414688e-08;-6.632182596738569e-09;3.430467712436346e-08;1.0616614149511376;9.999690201289127;0.8335471964357892;0.015561833021869786;0.015562403776429316;1.0002435794370972;0.32999047704497486;1.0530218639357305
62.343324;1.06175402275096;-1.2678385843573039e-08;1.3718910637515018e-08;-6.235309690006549e-09;3.535140287611362e-08;1.0616599032114946;9.99970101742416;0.8335472808762459;0.015561856911174987;0.015562416335295044;1.000245017208999;0.32999092634885674;1.053022105289337
62.353324;1.061754837684476;-1.3353799280219548e-08;1.332272223984642e-08;-5.838065749479127e-09;3.638814442948538e-08;1.061658382242861;9.999711961225687;0.8335473539534966;0.015561882353291152;0.015562428563569278;1.0002463502900711;0.32999137996032113;1.0530223264843355
62.363324;1.0617555891227306;-1.4021697946072998e-08;1.2914540385476251e-08;-5.441263807909702e-09;3.741375366536818e-08;1.0616568620446865;9.99972304545406;0.8335474129488726;0.01556190924495718;0.015562440522326757;1.0002475830819615;0.32999183686237465;1.0530225313815615
62.373324;1.0617562722330924;-1.4680993873879946e-08;1.2495629267338253e-08;-5.046054658235435e-09;3.8427245358141147e-08;1.061655351444289;9.99973429025964;0.8335474556575087;0.015561937451586759;0.015562452265833276;1.0002487220811613;0.32999229589645435;1.0530227258012606
62.383324;1.0617568797625163;-1.53306555863213e-08;1.2067614615550938e-08;-4.653796360934609e-09;3.942771902037966e-08;1.061653857443593;9.999745717468691;0.8335474805540415;0.015561966831879685;0.015562463842254593;1.0002497752478037;0.3299927560028169;1.0530229168690133
62.393324;1.0617574025769236;-1.5969669336698664e-08;1.1632190709349828e-08;-4.265761096682272e-09;4.041410477205784e-08;1.061652385142114;9.99975734524103;0.8335474866724449;0.015561997239823997;0.015562475295968301;1.0002507510027647;0.3299932166107904;1.053023112348649
62.403324;1.0617578314872158;-1.6597301119445224e-08;1.1190914344243633e-08;-3.883069914304815e-09;4.1384963942238744e-08;1.0616509380337433;9.999769187980021;0.8335474729836209;0.015562028516714857;0.015562486657696996;1.0002516570056263;0.32999367789691597;1.053023319984209
62.413324;1.061758158665268;-1.7213305088988012e-08;1.0745189353400389e-08;-3.5067792654318273e-09;4.233866189009248e-08;1.0616495186384705;9.999781255835677;0.8335474377522448;0.015562060500613886;0.01556249793234733;1.0002524993354964;0.32999414074309674;1.0530235474911938
62.423324;1.0617583781922373;-1.7817771169176426e-08;1.029625201410778e-08;-3.1378267050541905e-09;4.327366119342438e-08;1.0616481293051043;9.999793554419185;0.8335473785781292;0.015562093049252648;0.015562509105484582;1.000253282571342;0.329994606501709;1.0530238029664452
62.433324;1.0617584862854952;-1.8410893093256598e-08;9.845171065656207e-09;-2.776916113746807e-09;4.418863204474886e-08;1.0616467729665677;9.99980608384402;0.8335472933199679;0.015562126050834197;0.015562520160436917;1.0002540105515672;0.329995076709323;1.0530240943338152
62.443324;1.061758481213921;-1.89928708528512e-08;9.392991056751286e-09;-2.4244934243330067e-09;4.508249503391397e-08;1.061645453254102;9.999818835262474;0.8335471808166621;0.01556215941733014;0.015562531089040474;1.000254687266163;0.32999555274003123;1.053024427767673
62.453324;1.0617583630068161;-1.9564026438326918e-08;8.940878545499058e-09;-2.0808127000855086e-09;4.5954499409021714e-08;1.0616441736365172;9.99983179194708;0.833547040398983;0.01556219307127514;0.01556254189647649;1.0002553173978637;0.3299960354824904;1.0530248065302377
62.463324;1.0617581331824222;-2.0124930196031493e-08;8.490051002211345e-09;-1.7459866857856701e-09;4.6804210577257024e-08;1.061642936509237;9.999844937447957;0.8335468711509733;0.01556222693157267;0.015562552598912921;1.0002559058313583;0.32999652539511537;1.0530252311943225
62.473324;1.0617577943862093;-2.0676131738358403e-08;8.04147330127835e-09;-1.4200162523765936e-09;4.763142769839859e-08;1.061641742883791;9.999858262403386;0.8335466718039549;0.01556226090630221;0.015562563213492473;1.0002564569403443;0.32999702292762945;1.053025700880867
62.483324;1.0617573497893682;-2.121777796646898e-08;7.59549871054447e-09;-1.1027934333028082e-09;4.843617001596783e-08;1.061640592377795;9.99987176434288;0.833546440868181;0.015562294899841716;0.015562573753564724;1.000256975155768;0.3299975286313211;1.0530262142525322
62.493324;1.0617568025244282;-2.174964458661459e-08;7.151724733116108e-09;-7.94014794576641e-10;4.921863906191539e-08;1.0616394835124185;9.999885445895815;0.8335461769320351;0.015562328819944406;0.01556258423052209;1.0002574658942711;0.329998042883871;1.0530267699329172
62.503324;1.0617561555962938;-2.2271484223204762e-08;6.709205427517005e-09;-4.931973951391777e-10;4.9979174658037883e-08;1.06163841424775;9.999899315966987;0.8335458792010471;0.015562362572110718;0.015562594650441356;1.0002579356778398;0.32999856581937886;1.0530273669676629
62.513324;1.0617554120166621;-2.2783346947723463e-08;6.266958437713004e-09;-1.9977090777848685e-10;5.071835495738651e-08;1.0616373821850813;9.999913388207718;0.8335455478627756;0.01556239605634372;0.015562605008585513;1.0002583914807017;0.3299990974244968;1.0530280048675746
62.523324;1.061754574997026;-2.328566535906695e-08;5.824446662822811e-09;8.699339739076153e-11;5.1437124066201295e-08;1.0616363842309915;9.999927674568053;0.8335451837054066;0.01556242918163609;0.015562615291417569;1.0002588393586564;0.32999963752673056;1.0530286829259374
62.533324;1.0617536487148747;-2.3779118337456168e-08;5.3816335420597374e-09;3.6799988274595483e-10;5.2136781139912266e-08;1.0616354162519044;9.99994218161539;0.8335447871698368;0.015562461886304484;0.015562625483294415;1.0002592838082625;0.33000018576856993;1.0530294001379534
62.543324;1.0617526392048788;-2.4264420354452835e-08;4.9388941372201875e-09;6.441537937860796e-10;5.281878185884205e-08;1.0616344733687897;9.99995691234871;0.8335443582781211;0.01556249414403667;0.015562635569966241;1.0002597285828316;0.33000074174630095;1.0530301557836523
62.553324;1.0617515542289757;-2.4742049571935787e-08;4.4970915663276915e-09;9.162476505333018e-10;5.3484485825166484e-08;1.0616335506913375;9.999971869272288;0.8335438974222628;0.015562525948664748;0.015562645537082672;1.0002601771645978;0.33000130534634603;1.0530309493380543
62.563324;1.0617504019753137;-2.521203399237312e-08;4.057302960359676e-09;1.185030994085901e-09;5.4134995168092964e-08;1.0616326440097847;9.99998705782718;0.8335434055225998;0.015562557286452328;0.015562655369735497;1.0002606322529148;0.3300018768783872;1.0530317798033098
62.573324;1.0617491893132904;-2.5674024248048573e-08;3.6202872616601973e-09;1.4514232859444136e-09;5.4770944446220216e-08;1.0616317503975357;10.000002489261599;0.8335428840427713;0.015562588119565839;0.015562665058348349;1.0002610951290474;0.33000245682375656;1.0530326454928485
62.583324;1.0617479210455427;-2.612746748221633e-08;3.1865108031129547e-09;1.7166767337852846e-09;5.539226361671826e-08;1.0616308686488136;10.000018179524902;0.8335423354857815;0.015562618386951279;0.01556267460611857;1.0002615654593903;0.33000304569057737;1.053033544964264
62.593324;1.0617466011010357;-2.6571635552407943e-08;2.756564277187266e-09;1.982242806717677e-09;5.599825018588053e-08;1.061629999477344;10.000034145879733;0.8335417635314363;0.015562648009957379;0.015562684029273067;1.0002620418139598;0.33000364406199323;1.0530344782483745
62.603324;1.0617452342206377;-2.700573121635984e-08;2.3312501759210547e-09;2.249477120803264e-09;5.658786681366747e-08;1.061629145503257;10.000050405886206;0.833541172646613;0.015562676904491658;0.015562693352368668;1.0002625222972727;0.33000425251954557;1.0530354467887473
62.613324;1.0617438263129024;-2.7429192932277915e-08;1.911420439282246e-09;2.519440834346053e-09;5.715982460522781e-08;1.061628310917267;10.000066980882869;0.8335405673853634;0.015562704998947794;0.015562702610030706;1.0002630048338674;0.33000487157846264;1.0530364524108669
62.623324;1.061742383954807;-2.7841838874117057e-08;1.4979717019669748e-09;2.7927879141289893e-09;5.7712561249830374e-08;1.061627500615861;10.000083902127473;0.83353995172714;0.015562732246591644;0.01556271185224073;1.0002634876288632;0.3300055016847649;1.0530374961672966
62.633324;1.0617409137264915;-2.8243697839751072e-08;1.0918666965725613e-09;3.0697747962236886e-09;5.8244404883007315e-08;1.0616267192906805;10.000101209198847;0.8335393291948999;0.015562758629316562;0.015562721135628847;1.0002639696517497;0.330006143061024;1.0530385772111932
62.643324;1.0617394208573607;-2.863478153865303e-08;6.940372084541412e-10;3.3505123723330355e-09;5.8753758307704445e-08;1.0616259708454152;10.000118936911964;0.833538703295737;0.015562784155681455;0.015562730504776884;1.0002644503912412;0.33000679548761797;1.0530396924359269
62.653324;1.0617379081271023;-2.901490355739036e-08;3.0540180624083433e-10;3.6352898757404773e-09;5.923924328515064e-08;1.0616252574353688;10.000137106209243;0.8335380773228463;0.015562808857002857;0.015562739987189121;1.000264928638076;0.33000745812404103;1.053040837403327
62.663324;1.0617363766647372;-2.9383652351903923e-08;-7.296463581126424e-11;3.924650619315611e-09;5.969981703666891e-08;1.061624578733369;10.000155729409405;0.8335374539623437;0.015562832780949692;0.015562749603616258;1.0002654008227132;0.33000812950649056;1.053042008164777
62.673324;1.0617348277491085;-2.9740639905097333e-08;-4.397229065601132e-10;4.219239501819379e-09;6.013469800185746e-08;1.0616239328920367;10.000174820250727;0.8335368350853246;0.01556285598159907;0.01556275937330152;1.0002658605075798;0.33000880785077685;1.0530432029705599
62.683324;1.061733263872719;-3.0085759201504196e-08;-7.9329758529154e-10;4.5196427544416716e-09;6.054319912293999e-08;1.0616233181383943;10.000194394136345;0.8335362213129671;0.015562878515592838;0.01556276930266081;1.0002663000218057;0.3300094912918887;1.053044422441335
62.693324;1.0617316888498993;-3.0419222929848855e-08;-1.1319267972842342e-09;4.826292124555689e-09;6.092457930062722e-08;1.0616227329741241;10.000214460477984;0.8335356118521854;0.015562900447493856;0.015562779368833995;1.0002667126706024;0.3300101778504708;1.0530456685845897
62.703324;1.0617301074560623;-3.074145425788981e-08;-1.4536187091739448e-09;5.1395247254932514e-09;6.127786935031674e-08;1.061622175371168;10.00023502207104;0.833535005155528;0.015562921845758158;0.015562789514419076;1.0002670935212934;0.3300108654685698;1.0530469442941743
62.713324;1.0617285247533244;-3.105290454905101e-08;-1.7561140463251878e-09;5.459710486476524e-09;6.160180967841831e-08;1.0616216424739195;10.000256081155747;0.8335343996833147;0.01556294276360541;0.015562799655349494;1.0002674389400015;0.33001155221087597;1.0530482528682856
62.723324;1.061726945321174;-3.135390188709215e-08;-2.0370966857371167e-09;5.787109083111039e-09;6.189501531282302e-08;1.0616211310452845;10.000277640471582;0.8335337942104708;0.01556296323635872;0.015562809697240151;1.0002677458675222;0.3300122364120672;1.0530495970500373
62.733324;1.0617253727851867;-3.164459990329759e-08;-2.2946578881731968e-09;6.121552790594306e-09;6.215626175804235e-08;1.0616206384202453;10.000299697212665;0.8335331878280225;0.015562983305143682;0.015562819554451508;1.0002680111087536;0.3300129167510402;1.0530509788227702
62.743324;1.0617238093637236;-3.192486010164608e-08;-2.5275684257963505e-09;6.462373079644944e-09;6.23845969979596e-08;1.0616201636581923;10.000322236239004;0.8335325796914335;0.015563003027080158;0.01556282916627695;1.0002682309434918;0.33001359229721694;1.0530523999233354
62.753324;1.0617222557018335;-3.2194159397185725e-08;-2.735083862473372e-09;6.808622939434691e-09;6.25791551104472e-08;1.0616197079481693;10.000345229165182;0.8335319688191701;0.01556302245750409;0.015562838504304472;1.0002684015056544;0.3300142625385788;1.0530538617148033
62.763324;1.061720711717665;-3.245191409037684e-08;-2.916680807156344e-09;7.159354283723487e-09;6.273905615346233e-08;1.0616192738069337;10.00036863737782;0.8335313542681997;0.015563041632798456;0.01556284756649547;1.000268519602552;0.3300149274525822;1.0530553644396812
62.773324;1.0617191775201167;-3.269797523361684e-08;-3.0720284786108242e-09;7.513769669454612e-09;6.286368339874557e-08;1.061618863634474;10.000392414378762;0.8335307352414469;0.015563060568354575;0.015562856362316387;1.000268582864711;0.3300155875203063;1.0530569069930005
62.783324;1.0617176537350563;-3.293280279809896e-08;-3.2010160354373713e-09;7.87119087776019e-09;6.295298248348712e-08;1.0616184785900042;10.00041650847978;0.8335301108074605;0.015563079262674374;0.015562864897888749;1.0002685889034666;0.3300162434748513;1.0530584875244111
62.793324;1.061716141888116;-3.3157419786564206e-08;-3.303729269379797e-09;8.23092740622448e-09;6.300731437409449e-08;1.0616181185957994;10.000440864212367;0.8335294797788674;0.015563097699541952;0.015562873170757814;1.0002685346303788;0.3300168958039527;1.0530601041746583
62.803324;1.061714644325726;-3.337325476660993e-08;-3.380376324057716e-09;8.59219465548925e-09;6.302700891118313e-08;1.0616177832854912;10.000465421765812;0.8335288410836953;0.015563115850897511;0.015562881174054178;1.0002684162798343;0.3300175444015692;1.0530617550124493
62.813324;1.0617131632496584;-3.3581817806058774e-08;-3.431100575634061e-09;8.954052948845744e-09;6.301205638688227e-08;1.061617472730579;10.000490120228166;0.833528193792255;0.015563133684700952;0.015562888899695647;1.0002682293563891;0.330018188661153;1.0530634373438914
62.823324;1.061711699949873;-3.378455949710766e-08;-3.4558346885317363e-09;9.315351672478919e-09;6.296205100976373e-08;1.0616171872405216;10.000514904430286;0.8335275363937957;0.015563151172099892;0.015562896343327989;1.0002679682813618;0.3300188277286706;1.0530651477857482
62.833324;1.0617102545620725;-3.398315529696043e-08;-3.4544157212573858e-09;9.674847780085026e-09;6.287634919750377e-08;1.061616926580866;10.000539730774113;0.8335268664505375;0.015563168289743067;0.015562903509393504;1.0002676262550818;0.33001946059055454;1.0530668832923242
62.843324;1.0617088261401109;-3.4179736718991974e-08;-3.4268476563271125e-09;1.0031351761697832e-08;6.275433676586401e-08;1.0616166891872572;10.00056457103695;0.8335261808625695;0.015563185021985178;0.015562910398615447;1.0002671959487013;0.33002008611800354;1.053068641989603
62.853324;1.061707413308026;-3.437667070016629e-08;-3.3734873058346103e-09;1.0383610172396624e-08;6.25956011631619e-08;1.0616164718862036;10.00058941083178;0.8335254758232996;0.015563201360528467;0.015562916989474507;1.0002666710348362;0.33002070321793625;1.0530704230369226
62.863324;1.0617060150836874;-3.4576211665915647e-08;-3.2951175259050656e-09;1.0730225272142292e-08;6.239995678899438e-08;1.0616162703458971;10.000614244011468;0.8335247465502471;0.01556321729666299;0.015562923236238549;1.0002660473217593;0.33002131096552795;1.0530722255239882
62.873324;1.06170463132307;-3.478042400343384e-08;-3.192939283124627e-09;1.1069937814349608e-08;6.216741411908899e-08;1.0616160797752037;10.00063906897562;0.8335239873684966;0.01556323281079082;0.015562929074473405;1.0002653227401777;0.33002190863927927;1.0530740473410236
62.883324;1.0617032624717382;-3.499121647671545e-08;-3.068405135520987e-09;1.1401869546428293e-08;6.189805003258415e-08;1.0616158954253172;10.000663884259383;0.8335231922678796;0.015563247868126491;0.015562934427889173;1.0002644967768775;0.33002249570406156;1.0530758850162412
62.893324;1.0617019083072843;-3.5210227065480205e-08;-2.9229404391204027e-09;1.1725409581301644e-08;6.159169086193644e-08;1.0616157130869195;10.000688683022855;0.8335223555043998;0.015563262424710162;0.015562939220825406;1.0002635701358629;0.33002307171200196;1.0530777342964794
62.903324;1.061700566864635;-3.5438745539870516e-08;-2.7577601168090572e-09;1.2040109318364085e-08;6.124775346660786e-08;1.061615529374333;10.000713452082438;0.8335214715453229;0.015563276434621078;0.015562943390907987;1.0002625449403162;0.33002363615484875;1.053079590668141
62.913324;1.0616992348115724;-3.5677748014663e-08;-2.573760064784325e-09;1.2345849967835024e-08;6.086555472653724e-08;1.0616153412291134;10.000738173496261;0.8335205346375723;0.015563289853132739;0.015562946896519908;1.0002614250667206;0.3300241883477966;1.0530814495959355
62.923324;1.0616979083546034;-3.592776930026242e-08;-2.3714727599868273e-09;1.2642981495326393e-08;6.044466990477373e-08;1.0616151450499929;10.000762825518553;0.8335195389678434;0.015563302645093851;0.015562949713727006;1.000260216128255;0.3300247273509549;1.0530833064971852
62.933324;1.0616965836068724;-3.618873990855165e-08;-2.151193339174988e-09;1.2932176742628852e-08;5.998495638559486e-08;1.0616149361968878;10.000787383930943;0.833518479293098;0.015563314798602833;0.015562951823686144;1.0002589248632208;0.3300252520392032;1.0530851565482873
62.943324;1.0616952567105715;-3.646011502645223e-08;-1.913129423928127e-09;1.3214243289070401e-08;5.948655319337777e-08;1.0616147090335017;10.000811821577154;0.8335173511675282;0.015563326332527322;0.015562953205030892;1.0002575578231678;0.3300257613485648;1.0530869945596666
62.953324;1.0616939243707944;-3.6741131441324187e-08;-1.6575202507108415e-09;1.3490054836531598e-08;5.8950122353500824e-08;1.0616144575821826;10.000836107509237;0.8335161507803505;0.015563337289715137;0.01556295383496804;1.0002561204044804;0.33002625442090455;1.0530888149349948
62.963324;1.06169258446792;-3.703093280876068e-08;-1.3848440338153157e-09;1.3760450017958554e-08;5.8376965131566715e-08;1.061614176367852;10.000860209654126;0.8335148749250373;0.015563347718232043;0.015562953688629297;1.000254617076189;0.3300267304923954;1.0530906120342574
62.973324;1.0616912360410335;-3.732865693359914e-08;-1.095901637725957e-09;1.4026185783113777e-08;5.776877093510112e-08;1.0616138605551542;10.00088409670267;0.8335135209052551;0.015563357657074265;0.015562952737326708;1.000253051778978;0.33002718882692145;1.0530923811282071
62.983324;1.0616898789014102;-3.763363386647962e-08;-7.916310962833398e-10;1.4288051389110826e-08;5.712739159740252e-08;1.0616135056592875;10.000907736607237;0.8335120861233959;0.015563367136390812;0.015562950952897727;1.0002514281123736;0.3300276289685348;1.0530941191810388
62.993324;1.0616885132717506;-3.794548396096973e-08;-4.729626168633191e-10;1.4546852329642008e-08;5.6454844644223006e-08;1.0616131075921276;10.000931096165784;0.8335105682609238;0.01556337618383828;0.015562948315274529;1.000249750043684;0.3300280509833707;1.0530958250229414
63.003324;1.0616871393202203;-3.8263766906730846e-08;-1.40802720468562e-10;1.4803144488302356e-08;5.5753333001823305e-08;1.0616126626334041;10.00095414254208;0.833508966528731;0.015563384828432298;0.015562944818638708;1.0002480225664354;0.33002845526227015;1.0530974991382434
63.013324;1.061685756588519;-3.858752502811931e-08;2.0403958147856083e-10;1.5057018953233187e-08;5.502518941213716e-08;1.0616121672482688;10.000976842077128;0.8335072822199198;0.015563393101059671;0.01556294047649164;1.0002462513241477;0.33002884207915073;1.053099142839911
63.023324;1.0616843640152525;-3.891536204663893e-08;5.609167490566784e-10;1.5308103038042268e-08;5.4272789638319444e-08;1.0616116188864888;10.000999158407259;0.8335055173824159;0.015563401035416747;0.015562935323400324;1.000244441634235;0.33002921134575686;1.0531007567648487
63.033324;1.061682960486696;-3.9245823449945813e-08;9.29335349831777e-10;1.5555756302351417e-08;5.349853395736384e-08;1.0616110172429;10.001021054378377;0.8335036731552173;0.01556340866882231;0.015562929411569613;1.0002425979434075;0.3300295626965521;1.0531023395733572
63.043324;1.0616815446398378;-3.957755350773212e-08;1.3088355956885767e-09;1.5799328724875407e-08;5.270491064538084e-08;1.0616103638892775;10.00104249118191;0.8335017495962801;0.015563416038787824;0.015562922806361805;1.000240724012874;0.33002989564487717;1.0531038878929797
63.053324;1.0616801139319314;-3.9909278831335454e-08;1.6986492377243701e-09;1.603827559780135e-08;5.1894548385296e-08;1.0616096607123482;10.001063423449153;0.8334997470919094;0.015563423184889994;0.015562915580940084;1.0002388235574298;0.3300302095581007;1.0531053974680513
63.063324;1.0616786643002705;-4.023976612910757e-08;2.097445585516242e-09;1.6272156934587472e-08;5.107017789883299e-08;1.06160890906158;10.001083796853226;0.8334976676893352;0.015563430159743057;0.015562907804026456;1.0002369007351775;0.3300305037988854;1.0531068640239722
63.073324;1.0616771905789444;-4.0567796966238294e-08;2.503515659498e-09;1.6500573846112063e-08;5.023439472138607e-08;1.0616081096906245;10.001103547117822;0.8334955150321186;0.01556343702844036;0.015562899524062184;1.0002349599058762;0.330030778217743;1.053108282948182
63.083324;1.0616756867644326;-4.089224223159601e-08;2.915076682960848e-09;1.672298514665047e-08;4.9389374386059016e-08;1.0616072629604023;10.001122604093652;0.8334932938249836;0.015563443854614792;0.015562890767587855;1.0002330051462938;0.33003103335957107;1.0531096487931098
63.093324;1.0616741461765058;-4.121215782270327e-08;3.33020902616023e-09;1.6938539761156246e-08;4.8536881995538216e-08;1.061606369461122;10.001140900404891;0.8334910100100763;0.015563450698639228;0.01556288155716331;1.0002310402684318;0.3300312701118524;1.0531109555123
63.103324;1.0616725618674387;-4.152680273133574e-08;3.7466058577597926e-09;1.7146197173726745e-08;4.7678548729928116e-08;1.0616054309329033;10.001158370281452;0.8334886712791634;0.015563457628677991;0.015562871924951347;1.0002290688267035;0.3300314893413078;1.0531121972752455
63.113324;1.0616709269560123;-4.1835673622692145e-08;4.161641337037302e-09;1.7345080750805478e-08;4.6816178118012135e-08;1.0616044507147548;10.001174946275906;0.8334862868957089;0.015563464723276379;0.015562861902531602;1.0002270936636974;0.330031691788555;1.0531133692759171
63.123324;1.0616692349227417;-4.213851813039504e-08;4.572695000859052e-09;1.753467197397116e-08;4.5951954081552146e-08;1.061603433275629;10.001190569075886;0.8334838665366086;0.015563472063111657;0.015562851499503294;1.0002251166528149;0.3300318780232445;1.053114468135341
63.133324;1.0616674803309682;-4.243508696888881e-08;4.977427514156163e-09;1.7714708199103733e-08;4.508839691120726e-08;1.0616023833732668;10.001205194730316;0.8334814191247307;0.015563479722006774;0.015562840696237635;1.0002231390274672;0.3300320485165976;1.0531154919240886
63.143324;1.0616656599440277;-4.272483195993305e-08;5.37397491372241e-09;1.788499837134176e-08;4.4228086869893564e-08;1.0616013055955265;10.001218789098882;0.8334789526281834;0.015563487757309308;0.015562829456122007;1.000221162151337;0.33003220387800847;1.053116439570266
63.153324;1.0616637734494534;-4.3007013249028596e-08;5.760933203733961e-09;1.8045352774541912e-08;4.337342906836932e-08;1.061600204254746;10.001231324356677;0.833476474714522;0.015563496200194121;0.01556281774049576;1.0002191883146478;0.3300323450264103;1.0531173099393434
63.163324;1.0616618230995138;-4.3280999933226e-08;6.137102404031507e-09;1.819558762658411e-08;4.252656663565183e-08;1.0615990834579052;10.001242782063782;0.8334739934958958;0.015563505057232795;0.015562805515423266;1.0002172206317488;0.33003247320602835;1.0531181016258757
63.173324;1.0616598125693244;-4.354627387159647e-08;6.5013238519146125e-09;1.833544174461907e-08;4.168933534206455e-08;1.0615979471583175;10.001253154967623;0.8334715175172915;0.015563514319435113;0.015562792752032047;1.0002152618998161;0.3300325899144643;1.053118813321189
63.183324;1.061657745880753;-4.380210508772626e-08;6.852525747181386e-09;1.846449029889454e-08;4.0863178995316756e-08;1.061596798772622;10.001262447236671;0.8334690548563958;0.015563523963543864;0.015562779419260526;1.0002133137098614;0.33003269681888814;1.0531194437470162
63.193324;1.0616556264807528;-4.404728302750552e-08;7.189772119565246e-09;1.8582238688696695e-08;4.004901812513646e-08;1.0615956408809228;10.001270673281061;0.8334666125135596;0.015563533958326629;0.015562765469705241;1.0002113764094827;0.33003279551758047;1.053119991439496
63.203324;1.061653456591889;-4.4280354261721015e-08;7.51229059639606e-09;1.8688301373795327e-08;3.924718926343008e-08;1.061594475380473;10.001277852640508;0.8334641968776879;0.015563544287898417;0.015562750835087133;1.0002094491834475;0.33003288710288253;1.053120455474908
63.213324;1.06165123751127;-4.4500213144885727e-08;7.819570445490954e-09;1.878249601621582e-08;3.845764800851259e-08;1.0615933032754201;10.001284006235055;0.8334618141798833;0.015563554969599623;0.015562735444393735;1.0002075301201099;0.330032971929519;1.0531208366822797
63.223324;1.0616489702643228;-4.470644436893703e-08;8.111439151732145e-09;1.8864806351686324e-08;3.7680290485519375e-08;1.0615921242659323;10.001289157459807;0.8334594701446938;0.015563566047946538;0.015562719250222254;1.0002056168033546;0.3300330497368315;1.0531211380340162
63.233324;1.0616466557205066;-4.4899142748758586e-08;8.388034413669674e-09;1.893527210334533e-08;3.6914998970026614e-08;1.0615909373368917;10.001293329362865;0.8334571698127069;0.015563577574293564;0.015562702242452233;1.0002037071715204;0.33003311995419476;1.0531213642032782
63.243324;1.0616442943558466;-4.5078407482893056e-08;8.649707291709687e-09;1.899390265403185e-08;3.616145523104746e-08;1.0615897421298743;10.001296535067835;0.8334549180768438;0.015563589589252006;0.015562684439013806;1.0002017997488073;0.3300331821233119;1.0531215206318854
63.253324;1.0616418858014667;-4.524399895732002e-08;8.896851725939869e-09;1.9040694578680416e-08;3.541915838621082e-08;1.0615885399952687;10.001298775152076;0.8334527201600449;0.015563602110798167;0.015562665856505271;1.000199893389732;0.3300332361693276;1.0531216122849136
63.263324;1.0616394281588326;-4.539537664095737e-08;9.12972687255126e-09;1.9075833803099136e-08;3.468775688217007e-08;1.0615873341891264;10.001300048200568;0.833450581839559;0.015563615129382547;0.01556264648667983;1.0001979871628721;0.33003328221398215;1.0531216431157229
63.273324;1.0616369176579497;-4.553182381019151e-08;9.348456227301788e-09;1.9099934922370507e-08;3.3967365763724686e-08;1.0615861289223223;10.00130036200015;0.8334485097438747;0.015563628615600638;0.01556262630112236;1.0001960797903253;0.33003332020771237;1.0531216163254749
63.283324;1.0616343495399216;-4.565250477332288e-08;9.553238728975968e-09;1.9114039679742704e-08;3.3258684047253426e-08;1.0615849280916978;10.001299734166313;0.8334465112169268;0.015563642531127467;0.015562605271050549;1.0001941684663758;0.3300333499143132;1.0531215341704936
63.293324;1.0616317200121181;-4.5756568079162513e-08;9.744574238311966e-09;1.9119516553362955e-08;3.2562855613642265e-08;1.0615837350126405;10.001298185286842;0.8334445935523737;0.015563656835814522;0.015562583376675241;1.0001922485372197;0.3300333711833227;1.0531213972210227
63.303324;1.0616290278447011;-4.584319252830532e-08;9.923322494810794e-09;1.9118147775767033e-08;3.188095774009667e-08;1.0615825525392046;10.0012957366348;0.8334427631055968;0.015563671493764142;0.015562560602480605;1.000190315166558;0.3300333840741778;1.0531212038687991
63.313324;1.0616262742415703;-4.591148289050855e-08;1.0090619980383333e-08;1.911213125366984e-08;3.1213371561372574e-08;1.0615813822814832;10.001292417471715;0.8334410245496277;0.015563686471889406;0.015562536930312931;1.0001883657615493;0.33003338881156097;1.0531209506826136
63.323324;1.0616234611910245;-4.5960472826506613e-08;1.0247726153571819e-08;1.9103719742720823e-08;3.0559494734927264e-08;1.0615802236861842;10.001288270574417;0.8334393807574143;0.015563701726500222;0.015562512339599155;1.0001864006952357;0.33003338574874536;1.053120633618392
63.333324;1.0616205900140572;-4.598930634177662e-08;1.0395785808144308e-08;1.9094891945066315e-08;2.9917870541897496e-08;1.0615790744551197;10.001283345128313;0.8334378332192214;0.015563717195594974;0.015562486815186172;1.0001844221350835;0.33003337527918364;1.0531202488877212
63.343324;1.0616176609431796;-4.599735740059338e-08;1.0535575699903084e-08;1.9087438415893288e-08;2.9286566764719745e-08;1.0615779316383116;10.001277688425594;0.8334363821826422;0.015563732816744393;0.015562460354497036;1.0001824330007767;0.33003335765357417;1.0531197927600557
63.353324;1.0616146731276728;-4.5984299663060994e-08;1.0667413030254768e-08;1.908325674109734e-08;2.8663733378710772e-08;1.0615767920324524;10.001271349770098;0.8334350268771481;0.015563748548122733;0.015562432969742896;1.0001804365166964;0.3300333329095978;1.0531192613234561
63.363324;1.0616116249994398;-4.595023584905552e-08;1.0791274416514428e-08;1.9084372755451315e-08;2.8048130430600785e-08;1.0615756518580175;10.001264384021459;0.8334337661477413;0.015563764361404962;0.015562404684610053;1.0001784356723773;0.33003330107237505;1.0531186510879458
63.373324;1.0616085152942374;-4.5895722858313706e-08;1.090701892358528e-08;1.9092614538435366e-08;2.7439207001271203e-08;1.061574506262887;10.001256845103764;0.8334325985933179;0.01556378022103531;0.015562375531301657;1.00017643317487;0.33003326233252045;1.0531179599949236
63.383324;1.061605344167102;-4.582158625026095e-08;1.1014617719569337e-08;1.91094181025796e-08;2.6836733922832207e-08;1.061573349358409;10.001248781671109;0.833431522350661;0.0155637960686578;0.01556234555567897;1.0001744318181385;0.33003321693619914;1.0531171876756775
63.393324;1.0616021136867326;-4.572879180156947e-08;1.1114224208472065e-08;1.913593286199534e-08;2.6240517796623943e-08;1.0615721750477174;10.001240238234145;0.8334305354121107;0.015563811813419022;0.015562314819703722;1.0001724342360196;0.3300331650426002;1.0531163345357195
63.403324;1.0615988276797375;-4.5618515607182235e-08;1.1206026611786197e-08;1.9173034926359432e-08;2.5650401422200112e-08;1.0615709777852824;10.001231254725731;0.8334296362169025;0.015563827334330711;0.015562283398194758;1.0001704426298772;0.3300331066924752;1.0531154011178692
63.413324;1.0615954913345391;-4.549217673970942e-08;1.1290153007278817e-08;1.9221113094344512e-08;2.506625293110235e-08;1.0615697526832801;10.001221866734005;0.8334288240813384;0.015563842494782903;0.015562251379179298;1.0001684592381512;0.3300330417145345;1.0531143887682513
63.423324;1.061592111048334;-4.535139742874031e-08;1.1366749104065748e-08;1.9279914019933405e-08;2.4487908866022898e-08;1.0615684953973645;10.00121210988767;0.8334280993060208;0.01556385716041327;0.015562218862804478;1.0001664867311197;0.3300329695962466;1.0531133003092727
63.433324;1.0615886942124007;-4.5197917433580266e-08;1.1436107787888442e-08;1.934852803637548e-08;2.391528759135544e-08;1.0615672019062197;10.001202024892464;0.8334274625779339;0.015563871216048145;0.015562185958064774;1.0001645280619036;0.3300328894901143;1.0531121400874839
63.443324;1.0615852482523205;-4.503336233908372e-08;1.1498833344701354e-08;1.942541377175302e-08;2.334861210663206e-08;1.0615658682664793;10.001191655969846;0.8334269136892478;0.015563884579814082;0.015562152783447471;1.0001625861831966;0.3300328003031536;1.0531109142297606
63.453324;1.0615817798593545;-4.485907507689845e-08;1.1555990810842897e-08;1.950850549997609e-08;2.27885761636886e-08;1.061564491033647;10.00118104258756;0.8334264504632443;0.015563897210258573;0.015562119464647821;1.000160663547953;0.33003270071149216;1.0531096307158683
63.463324;1.061578295557959;-4.467611302533427e-08;1.1609010743742874e-08;1.9595414747362035e-08;2.2236315920948006e-08;1.0615630679522112;10.001170212699016;0.833426068737423;0.015563909102352795;0.01556208611973425;1.0001587615941832;0.3300325892443441;1.0531082987701135
63.473324;1.0615748025338712;-4.4485169087842414e-08;1.1659295118467001e-08;1.9683665754413926e-08;2.169312278613187e-08;1.0615615980697874;10.00115917992059;0.8334257631709204;0.015563920277418777;0.015562052840734867;1.0001568810751478;0.33003246456610874;1.0531069282093728
63.483324;1.0615713084910863;-4.428641324656718e-08;1.1707911571746762e-08;1.9770923812151562e-08;2.116011225618611e-08;1.061560081816077;10.001147945824684;0.8334255283357233;0.015563930775175663;0.015562019692281657;1.000155023220361;0.3300323256389312;1.0531055290540634
63.493324;1.0615678210708608;-4.407947830956324e-08;1.1755588391910274e-08;1.985505625507452e-08;2.0638064427798238e-08;1.061558521187689;10.001136507417886;0.8334253597198243;0.015563940646969521;0.015561986725508535;1.0001531909772503;0.33003217153893233;1.0531041113221706
63.503324;1.061564347651083;-4.3863708911945735e-08;1.1802822068592011e-08;1.9934011043451733e-08;2.0127385321580074e-08;1.0615569194286927;10.001124860807156;0.8334252540279974;0.01556394994992392;0.015561953986303731;1.0001513893488991;0.3300320011204152;1.0531026850059153
63.513324;1.0615608957896931;-4.363854286430458e-08;1.1849996726514367e-08;2.0005828785453144e-08;1.962815126079748e-08;1.0615552809463882;10.001113000130108;0.8334252085766697;0.01556395874840877;0.015561921511801817;1.0001496242738208;0.3300318127976002;1.0531012600176748
63.523324;1.0615574739045424;-4.340377554020103e-08;1.1897473890491444e-08;2.0068751893724893e-08;1.914021325441911e-08;1.0615536116887647;10.001100918499557;0.8334252204064865;0.015563967122887795;0.01556188932047842;1.0001479013036396;0.33003160458098135;1.053099845428531
63.533324;1.0615540911495498;-4.315964735965041e-08;1.1945695762292182e-08;2.0121141574399006e-08;1.866313826492642e-08;1.0615519185077233;10.001088607684652;0.8334252858602018;0.015563975171024246;0.015561857403805054;1.0001462253812679;0.33003137436700025;1.0530984480364594
63.543324;1.0615507564898954;-4.2906721074799205e-08;1.1995310946577863e-08;2.0161424339722995e-08;1.8196049747910047e-08;1.061550207969474;10.001076058117057;0.8334254007085279;0.015563982993155628;0.01556182573165598;1.0001446013002557;0.3300311203854809;1.0530970713533463
63.553324;1.0615474780416119;-4.264553020382051e-08;1.2047105081004488e-08;2.0188227376659843e-08;1.7737733406641087e-08;1.061548486044342;10.001063265817786;0.8334255606185007;0.01556399067770684;0.015561794269828667;1.0001430341810835;0.33003084152139733;1.0530957155539638
63.563324;1.061544262807973;-4.237629033706777e-08;1.2101812529186429e-08;2.0200432110733035e-08;1.728686498371153e-08;1.0615467579472015;10.001050236270128;0.8334257619337483;0.015563998300524467;0.01556176299395053;1.000141529641267;0.33003053721932774;1.053094378454956
63.573324;1.0615411164178423;-4.2098867408363874e-08;1.2160041519824832e-08;2.019712341034183e-08;1.6841936786615304e-08;1.0615450277492795;10.001036979801876;0.8334260020179877;0.015564005929356585;0.015561731894177167;1.0001400934080693;0.33003020712394227;1.0530930569642873
63.583324;1.0615380433646713;-4.181286494077536e-08;1.2222233335867461e-08;2.0177452082102994e-08;1.6401180888843463e-08;1.0615432983261328;10.001023505841589;0.8334262785266081;0.015564013613468234;0.015561700973053948;1.000138730768038;0.3300298508053413;1.053091747898574
63.593324;1.0615350481441796;-4.1517837099667355e-08;1.2288727163319924e-08;2.014023490859517e-08;1.5963016723037687e-08;1.0615415714858876;10.001009816203041;0.8334265886924945;0.015564021363572845;0.015561670235061971;1.0001374466353257;0.3300294677441035;1.0530904485038193
63.603324;1.0615321362995291;-4.121359587306606e-08;1.2359986127569185e-08;2.0083612336038443e-08;1.5526554250879566e-08;1.0615398481924088;10.000995904863263;0.8334269295429318;0.015564029147699093;0.015561639676861973;1.0001362458979168;0.3300290575732517;1.0530891573732777
63.613324;1.0615293140027542;-4.090026138057768e-08;1.2436563354113931e-08;2.000523006240099e-08;1.5091593993495816e-08;1.0615381290936603;10.000981774426496;0.8334272984320746;0.015564036906749294;0.01556160929147303;1.0001351328473629;0.3300286203012665;1.0530878750383454
63.623324;1.061526586614281;-4.0578022667013745e-08;1.2518792755960252e-08;1.9902670372321674e-08;1.4658473768338885e-08;1.0615364155011875;10.00096745475091;0.8334276929810961;0.015564044577717874;0.015561579082868576;1.0001341101294652;0.3300281562613327;1.0530866037134412
63.633324;1.061523958151911;-4.0246997104525664e-08;1.2606742177321448e-08;1.9773688541612195e-08;1.4227988208195826e-08;1.0615347103056658;10.000953003641854;0.8334281100597878;0.015564052113321661;0.015561549082455405;1.000133178604839;0.3300276660049012;1.0530853466245067
63.643324;1.0615214318476107;-3.9907245228635464e-08;1.2700405395609538e-08;1.961632488830395e-08;1.3801089266773205e-08;1.0615330178535405;10.000938493391908;0.8334285449473204;0.015564059486318784;0.015561519357880893;1.0001323380033853;0.330027150479099;1.053084107482592
63.653324;1.0615190105679306;-3.955877496279698e-08;1.2799775272828449e-08;1.942903883881225e-08;1.3378395586638435e-08;1.0615313431552897;10.000923998604188;0.8334289920922888;0.015564066682377531;0.015561490004045003;1.0001315876611696;0.3300266112764832;1.0530828902298592
63.663324;1.0615166968569125;-3.920161973496334e-08;1.2904867231696945e-08;1.9210668650045088e-08;1.2959971584846252e-08;1.0615296913596464;10.000909590573684;0.8334294466010985;0.015564073698545473;0.015561461122077397;1.0001309272907757;0.33002605054292156;1.0530816988032423
63.673324;1.0615144923983009;-3.8835995230714165e-08;1.3015839699917276e-08;1.8960135661730106e-08;1.2545537387812419e-08;1.061528067285811;10.000895334197793;0.8334299049287007;0.015564080550081997;0.015561432796815893;1.000130357259591;0.3300254706489584;1.0530805369674794
63.683324;1.0615123969775482;-3.846243440898237e-08;1.3133087231441192e-08;1.8676280388461388e-08;1.2134831744961806e-08;1.061526474865075;10.000881283536662;0.8334303645940612;0.015564087273884935;0.015561405081239328;1.0001298776706047;0.33002487395004815;1.053079408190345
63.693324;1.0615104081436408;-3.808183735700293e-08;1.325714657352872e-08;1.8358068132553407e-08;1.1727872963705998e-08;1.0615249165944292;10.000867479610164;0.8334308234533674;0.015564093920977419;0.015561377999107182;1.0001294872411104;0.330024262686624;1.0530783154073065
63.703324;1.0615085221691247;-3.769531551084449e-08;1.3388504871465536e-08;1.800493728679797e-08;1.1325016620794936e-08;1.0615233931795993;10.00085395421042;0.8334312793900105;0.01556410054481255;0.015561351553196687;1.0001291829837335;0.33002363888982955;1.0530772607590904
63.713324;1.061506735245401;-3.730396718393176e-08;1.3527540712618537e-08;1.7616956460658495e-08;1.0926727722270857e-08;1.0615219043321473;10.000840734086008;0.8334317305847807;0.015564107197284653;0.015561325721137212;1.0001289603934602;0.3300230043105793;1.0530762452326559
63.723324;1.0615050436377929;-3.690876017199276e-08;1.3674593999737615e-08;1.7194615924806198e-08;1.0533185934732022e-08;1.0615204502317768;10.000827842277848;0.8334321755719889;0.01556411393159659;0.015561300454921151;1.0001288141037583;0.3300223606135193;1.0530752685992328
63.733324;1.0615034432774524;-3.6510357847163727e-08;1.382996500112126e-08;1.6738455315241066e-08;1.0144139399119514e-08;1.061519031812727;10.000815297039576;0.8334326128428116;0.015564120809062455;0.01556127569214204;1.0001287384481476;0.3300217097362188;1.0530743302708714
63.743324;1.0615019300804986;-3.610885565342359e-08;1.3993886616421272e-08;1.624880392522476e-08;9.7590515642655e-09;1.0615176502148986;10.000803106907595;0.8334330405636173;0.01556412790618507;0.015561251360721829;1.0001287271186732;0.33002105390477304;1.0530734304144538
63.753324;1.061500501163448;-3.570370297261085e-08;1.4166573660832512e-08;1.572565010702845e-08;9.37720590083303e-09;1.0615163066537276;10.000791269892437;0.8334334568280267;0.015564135307014771;0.01556122737727561;1.0001287726970665;0.33002039523280907;1.0530725701234034
63.763324;1.0614991556885711;-3.529399608846409e-08;1.4348152621550548e-08;1.5168779514689112e-08;8.997793143026846e-09;1.0615150026258586;10.000779780597954;0.833433860117903;0.015564143082343404;0.015561203653084069;1.0001288669990007;0.3300197355152419;1.0530717507170313
63.773324;1.0614978940323612;-3.487888970722767e-08;1.4538495317753809e-08;1.4578219777501275e-08;8.62014501298274e-09;1.0615137403707022;10.000768632920414;0.8334342494511038;0.015564151274007468;0.015561180104431417;1.0001290019231366;0.3300190765598511;1.0530709731728056
63.783324;1.0614967163258473;-3.44576415604841e-08;1.4737245211716876e-08;1.3954529967299981e-08;8.243869800375046e-09;1.0615125232423006;10.00075781665718;0.8334346241349181;0.015564159889595789;0.015561156656619736;1.0001291700320083;0.3300184204409249;1.053070237981983
63.793324;1.0614956221137595;-3.402937748139727e-08;1.4944022985749457e-08;1.3298623851043304e-08;7.868609785444497e-09;1.061511355423341;10.00074731684217;0.8334349835330824;0.015564168907169265;0.015561133240246508;1.0001293646203824;0.3300177692784972;1.0530695450777658
63.803324;1.0614946107229113;-3.3593176356217216e-08;1.5158589677779623e-08;1.2611351716926312e-08;7.493726846255991e-09;1.0615102417928561;10.000737115849077;0.8334353272993921;0.01556417829154739;0.015561109784388061;1.0001295799088579;0.3300171249962508;1.0530688939463988
63.813324;1.0614936818281733;-3.3148503874313415e-08;1.5380783142516173e-08;1.1893291794098223e-08;7.118399371668025e-09;1.0615091882058434;10.000727196798083;0.8334356557324756;0.015564188015155933;0.015561086213377795;1.000129811879704;0.33001648919403476;1.0530682842992476
63.823324;1.0614928363910663;-3.269536043565307e-08;1.5610371689881946e-08;1.1144922607557868e-08;6.742062020095823e-09;1.061508201080033;10.000717549168503;0.8334359696858431;0.015564198069151526;0.015561062450055745;1.0001300590378879;0.3300158630564928;1.053067717052333
63.833324;1.0614920771101857;-3.2233998497265934e-08;1.584713565362384e-08;1.0366835990612134e-08;6.3647356786903314e-09;1.0615072863978032;10.000708175706288;0.8334362700700921;0.015564208458571684;0.015561038420716568;1.0001303220394235;0.33001524746750655;1.0530671945900265
63.843324;1.061491407564062;-3.1764692353457076e-08;1.609094930424473e-08;9.559760136174582e-09;5.987029990834304e-09;1.0615064491909716;10.000699096375048;0.8334365572724357;0.015564219188424577;0.015561014061140094;1.00013060247801;0.33001464319388996;1.0530667200150188
63.853324;1.0614908306031838;-3.12877996117309e-08;1.6341600226350543e-08;8.724586596368465e-09;5.6100255190859636e-09;1.0615056937613692;10.000690346483362;0.8334368307379395;0.015564230253673567;0.015560989328829322;1.0001309020412938;0.3300140508943324;1.0530662962645918
63.863324;1.0614903476772068;-3.0804110022410094e-08;1.659860721369578e-08;7.862506841277748e-09;5.235121530256814e-09;1.061505024254809;10.000681971668808;0.8334370886177459;0.015564241639817055;0.015560964211961426;1.0001312222263183;0.3300134709668736;1.0530659258100619
63.873324;1.0614899598017091;-3.031523259612866e-08;1.6861210877842992e-08;6.9751309236747164e-09;4.863710085500922e-09;1.061504445211713;10.000674019922336;0.8334373276217565;0.015564253326482955;0.015560938718301815;1.0001315642967166;0.3300129033841113;1.0530656105282967
63.883324;1.0614896685110227;-2.982354841699547e-08;1.7128481265829383e-08;6.064454299888871e-09;4.49681459768411e-09;1.06150396163588;10.000666533372481;0.833437543678426;0.015564265287997736;0.015560912851638851;1.0001319297837445;0.3300123477683794;1.0530653507661638
63.893324;1.0614894760895255;-2.9331818669544194e-08;1.7399408479602582e-08;5.13274626544633e-09;4.134902771297692e-09;1.0615035781251587;10.000659544716825;0.8334377328825834;0.01556427749214253;0.015560886603106401;1.0001323211447144;0.33001180366539534;1.0530651445188104
63.903324;1.0614893858811152;-2.8842882635530856e-08;1.7672817441538053e-08;4.182547339439757e-09;3.777913027628124e-09;1.0615032976050935;10.000653071045837;0.8334378916587928;0.015564289899256978;0.015560859970768804;1.000132741703241;0.3300112706049166;1.0530649884742935
63.913324;1.0614894020634442;-2.835950144102493e-08;1.794727191754448e-08;3.216648851789935e-09;3.42547780949209e-09;1.0615031211691182;10.000647103849477;0.8334380169203388;0.01556430246452999;0.015560832984358064;1.0001331953197858;0.3300107479298893;1.0530648797809457
63.923324;1.0614895284719756;-2.7884227022871467e-08;1.8221306802007954e-08;2.2379546844163875e-09;3.0771413745241338e-09;1.06150304913089;10.000641609497302;0.8334381069065101;0.015564315144402678;0.01556080570881283;1.000133686612652;0.3300102347182031;1.0530648166557994
63.933324;1.061489767585374;-2.7419324143245943e-08;1.849385657847969e-08;1.2494694378437083e-09;2.7323784063285495e-09;1.061503081783943;10.000636541255458;0.8334381615710276;0.01556432791199385;0.015560778237190027;1.000134221293213;0.33000972988316307;1.053064798325301
63.943324;1.0614901199830986;-2.6966793109554136e-08;1.8764303402539758e-08;2.5442949060652654e-10;2.390532759396853e-09;1.0615032194153158;10.000631850817888;0.8334381823353512;0.015564340776194188;0.015560750687572691;1.000134806132666;0.33000923249018127;1.0530648249462449
63.953324;1.0614905839580588;-2.6528348194318787e-08;1.903205093121072e-08;-7.436797665522029e-10;2.0508289461249013e-09;1.061503462070016;10.000627494035045;0.8334381718632023;0.01556435378297506;0.015560723201910978;1.0001354486343375;0.33000874221070403;1.0530648970468024
63.963324;1.061491155787142;-2.610538544714396e-08;1.9296206508075676e-08;-1.74129102685159e-09;1.712403497867712e-09;1.0615038090786337;10.000623430790917;0.8334381337103011;0.015564366998150983;0.015560695944921949;1.0001361560375708;0.3300082595410864;1.053065014565074
63.973324;1.0614918305854844;-2.5699234525515082e-08;1.955564476016948e-08;-2.7350069610023193e-09;1.3742830808489166e-09;1.061504258126417;10.000619624405235;0.8334380718302342;0.015564380487845598;0.015560669093508298;1.0001369341345439;0.33000778559888466;1.0530651764337844
63.983324;1.0614926029411353;-2.5311479200339347e-08;1.9809180973158013e-08;-3.7218017416101662e-09;1.0354211735402397e-09;1.061504804107296;10.000616044174024;0.8334379900234526;0.015564394299073251;0.015560642810972882;1.000137787599189;0.33000732162411484;1.0530653810616342
63.993324;1.061493467297444;-2.4943928097477748e-08;2.0055619762536526e-08;-4.699048104697646e-09;6.949140240725143e-10;1.0615054391057155;10.000612665757188;0.8334378914543665;0.015564408446340886;0.01556061722463237;1.0001387215591047;0.33000686850840255;1.053065626890781
64.003324;1.0614944182429187;-2.459847723728329e-08;2.0293680634755896e-08;-5.664440475695122e-09;3.522174650674524e-10;1.0615061540119273;10.000609468959;0.8334377785575512;0.01556442291945907;0.015560592423144694;1.0001397423183023;0.33000642669266406;1.053065912276291
64.013324;1.0614954506568732;-2.427707448649118e-08;2.052205750205357e-08;-6.615930592452677e-09;7.1312933849242455e-12;1.0615069398851804;10.000606438096549;0.8334376530502632;0.01556443770249742;0.01556056846897965;1.0001408567288976;0.3300059963291865;1.0530662349433424
64.023324;1.0614965598505708;-2.3981561847023476e-08;2.0739737793531773e-08;-7.551658179692295e-09;-3.4037041222388743e-10;1.0615077882008594;10.000603564875856;0.8334375158373347;0.015564452774484535;0.01556054541184254;1.0001420710942044;0.3300055774440448;1.0530665919467335
