time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.033324;1.06149774178404;-2.371349729823754e-08;2.0946240944806614e-08;-8.469815430082057e-09;-6.90258151548517e-10;1.06150869091355;10.000600846266897;0.8334373674243627;0.015564468093177797;0.015560523289968455;1.0001433901404142;0.3300051700967943;1.0530669801838122
64.043324;1.0614989930137029;-2.3474170805218594e-08;2.1141555608320533e-08;-9.368431591215504e-09;-1.0424699753962987e-09;1.0615096403930164;10.000598274521598;0.8334372087832496;0.01556448359730802;0.015560502127793575;1.0001448164214313;0.33000477444392845;1.0530673963561086
64.053324;1.061500310174397;-2.3264661423808887e-08;2.1325890996230644e-08;-1.0245394448551353e-08;-1.396944722835485e-09;1.0615106292306966;10.000595832272603;0.8334370416341685;0.015564499234998442;0.015560481947447429;1.0001463503291532;0.33000439064986314;1.0530678360791452
64.063324;1.0615016897959269;-2.308581356035352e-08;2.1499438256759274e-08;-1.109884961679256e-08;-1.7537741097386113e-09;1.061511650386623;10.000593502366993;0.8334368682929765;0.015564514978287817;0.015560462782261869;1.0001479905736101;0.33000401886225805;1.0530682930218984
64.073324;1.0615031287899994;-2.2938233642649808e-08;2.166234438061396e-08;-1.1927448234310309e-08;-2.1133120231600288e-09;1.0615126973298914;10.000591282922972;0.8334366918351684;0.0155645308033308;0.015560444673870511;1.0001497350978106;0.33000365924098446;1.0530687590857128
64.083324;1.0615046248677498;-2.2822329736913198e-08;2.1814735333569703e-08;-1.2730247887380819e-08;-2.4759393398299552e-09;1.0615137634258185;10.000589192227169;0.8334365160653177;0.015564546668994391;0.015560427660726928;1.0001515821413818;0.33000331183955617;1.053069225757631
64.093324;1.0615061764389757;-2.2738197513245117e-08;2.195653419322879e-08;-1.3506615623382483e-08;-2.841711883901548e-09;1.061514840922652;10.000587260681657;0.8334363449346545;0.015564562523671634;0.015560411773064376;1.0001535307874208;0.33000297647155336;1.0530696852756785
64.103324;1.0615077818411136;-2.2685294833700568e-08;2.2087361454208673e-08;-1.425614871373918e-08;-3.2103825506502217e-09;1.0615159208002543;10.000585522024357;0.8334361819716634;0.015564578322734831;0.015560397037069275;1.000155580545071;0.3300026528410893;1.0530701306710566
64.113324;1.061509438576587;-2.2662223811066614e-08;2.2206783513167624e-08;-1.4978452831189393e-08;-3.581724313321042e-09;1.0615169937195488;10.000584010127449;0.8334360299618035;0.015564594025177339;0.015560383477169247;1.0001577305012033;0.330002340778665;1.053070555552689
64.123324;1.061511143714021;-2.2666904676942934e-08;2.2314565476307635e-08;-1.5672892679513338e-08;-3.955747975671616e-09;1.0615180511035462;10.000582753080252;0.8334358908053743;0.015564609580423758;0.01556037111056501;1.0001599792693177;0.3300020401674414;1.0530709543808248
64.133324;1.061512895037526;-2.2696992312674548e-08;2.2410596323520613e-08;-1.6338533126655035e-08;-4.3326448789916e-09;1.0615190856559833;10.000581763112285;0.833435765726575;0.015564624930525638;0.015560359949442468;1.0001623254222758;0.3300017506517922;1.053071323111781
64.143324;1.0615146913764273;-2.2750131087701438e-08;2.2494795565881286e-08;-1.6974310611105297e-08;-4.712651653561643e-09;1.0615200916500616;10.000581031889398;0.833435655782235;0.015564640021395805;0.015560350012169684;1.0001647668279847;0.3300014714563312;1.0530716596537302
64.153324;1.061516531567299;-2.282402107485131e-08;2.2567276061614267e-08;-1.757929284653283e-08;-5.096033165124327e-09;1.0615210653857745;10.000580535043692;0.8334355623249314;0.015564654813368146;0.015560341323273335;1.0001672991979276;0.33000120133772504;1.0530719631889056
64.163324;1.061518413535708;-2.2916617079308892e-08;2.2628413363992724e-08;-1.8152959522348907e-08;-5.482974451964129e-09;1.0615220053103125;10.000580241649608;0.833435487299187;0.015564669285011103;0.015560333905393435;1.0001699153839163;0.33000093876933423;1.0530722329889854
64.173324;1.0615203347597506;-2.30263307818334e-08;2.2678612322881313e-08;-1.869543505521707e-08;-5.873286367532917e-09;1.0615229115246763;10.000580118790905;0.8334354332805869;0.015564683426430624;0.015560327776306691;1.000172605509513;0.3300006824014063;1.0530724682070964
64.183324;1.061522293023841;-2.3151906884065778e-08;2.2718052059761144e-08;-1.9207471405598166e-08;-6.266329808935483e-09;1.061523785130927;10.000580128955022;0.8334354031640951;0.015564697227084295;0.01556032294654957;1.0001753573925194;0.33000043141504265;1.0530726681545246
64.193324;1.061524286364421;-2.3292105025500815e-08;2.274660859486582e-08;-1.969025783902305e-08;-6.661330165707266e-09;1.0615246276687167;10.000580230295023;0.8334353997376256;0.0155647106585542;0.015560319425392601;1.0001781572372537;0.3300001854229868;1.0530728324036167
64.203324;1.061526312516891;-2.344544300684449e-08;2.2763941916001658e-08;-2.014534714031321e-08;-7.057691976998788e-09;1.0615254406128025;10.000580378449376;0.8334354254631477;0.015564723668113165;0.015560317241383214;1.0001809906918093;0.32999994399131105;1.0530729611227063
64.213324;1.0615283685031474;-2.3610132394356736e-08;2.2769675213306855e-08;-2.0574591134313842e-08;-7.455077369718668e-09;1.0615262248420285;10.000580524473493;0.8334354826098034;0.015564736192994328;0.015560316448440546;1.0001838440334474;0.3299997062377928;1.0530730557093344
64.223324;1.0615304510942478;-2.3784168959192713e-08;2.2763499853696102e-08;-2.0979892987933614e-08;-7.853420307830663e-09;1.0615269802894731;10.000580616944598;0.8334355734741277;0.015564748172123614;0.01556031710317686;1.0001867049839928;0.3299994709434379;1.0530731194077403
64.233324;1.061532557706236;-2.3965263701408314e-08;2.2745143332739998e-08;-2.136298367122147e-08;-8.252977319557742e-09;1.0615277062000092;10.000580613327966;0.833435700254142;0.015564759551232692;0.015560319245426748;1.000189563139925;0.3299992369717041;1.053073157335764
64.243324;1.0615346863397037;-2.4150656987139656e-08;2.27143627776243e-08;-2.1725346320156966e-08;-8.65425478222269e-09;1.0615284016708035;10.000580492208963;0.8334358648721758;0.015564770295323445;0.015560322908320252;1.0001924098838064;0.32999900337818594;1.0530731756514813
64.253324;1.0615368348950962;-2.433733669567025e-08;2.2671090200209066e-08;-2.2068153993729646e-08;-9.0577249327096e-09;1.0615290660108758;10.000580252793569;0.8334360689725495;0.015564780398572429;0.015560328137610248;1.0001952376530314;0.3299987691395153;1.053073180415496
64.263324;1.061539001062439;-2.4522525856205283e-08;2.261558196734053e-08;-2.2392222832886416e-08;-9.463565928377334e-09;1.0615296988761562;10.00057990128538;0.8334363136597653;0.01556478987714786;0.015560334985311768;1.0001980393758931;0.32999853294649073;1.0530731768563877
64.273324;1.0615411827408665;-2.470385552059675e-08;2.2548320100170226e-08;-2.269810490490167e-08;-9.871529155126846e-09;1.061530300294635;10.000579437886069;0.8334365993092949;0.015564798746700328;0.01556034348353983;1.0002008083313403;0.32999829328067076;1.0530731692141373
64.283324;1.0615433783202124;-2.4879309185671832e-08;2.246983466952364e-08;-2.2986308269913564e-08;-1.0280845049465746e-08;1.0615308707963473;10.00057885085735;0.833436925955417;0.015564806995575848;0.015560353630454339;1.0002035380130043;0.32999804862882914;1.0530731609289268
64.293324;1.061545586463947;-2.5047204311185477e-08;2.238071838771175e-08;-2.3257482310259026e-08;-1.0690414566648486e-08;1.061531411121784;10.000578116297214;0.833437293453487;0.01556481457400754;0.01556036539853147;1.0002062219201773;0.32999779760992054;1.0530731549804961
64.303324;1.0615478056822047;-2.5206117015728626e-08;2.2281669314925034e-08;-2.351242817825383e-08;-1.1099291656477683e-08;1.0615319216804113;10.000577201435664;0.8334377009147763;0.015564821410503629;0.015560378751656744;1.0002088530928865;0.3299975390302536;1.0530731541521834
64.313324;1.0615500339898474;-2.535471101667893e-08;2.2173449922028583e-08;-2.375184092740309e-08;-1.1506930850611788e-08;1.0615324029334285;10.000576067970902;0.8334381463848265;0.015564827429919225;0.015560393650286799;1.000211423560528;0.32999727196053485;1.0530731611876785
64.323324;1.0615522680994254;-2.5491584320087107e-08;2.2056775174196698e-08;-2.3975964506679175e-08;-1.19130897455169e-08;1.0615328560990858;10.000574675884051;0.8334386271754999;0.015564832549978213;0.015560410040878225;1.0002139244857189;0.32999699573741487;1.0530731789898606
64.333324;1.061554501995188;-2.561520757924681e-08;2.193210072156804e-08;-2.4184528348807876e-08;-1.2317691651785507e-08;1.0615332833086677;10.000572987871182;0.8334391401639879;0.015564836678452097;0.015560427852230746;1.000216347129672;0.3299967099280589;1.0530732107720315
64.343324;1.0615567262303731;-2.572387220851675e-08;2.1799504453534323e-08;-2.4376952643541343e-08;-1.2720776677692294e-08;1.0615336877418995;10.000570970702746;0.8334396819184169;0.015564839726472412;0.015560447010885868;1.000218683695145;0.3299964143706463;1.0530732599973571
64.353324;1.0615589289331717;-2.5815635530104668e-08;2.165877999212969e-08;-2.4552700402785946e-08;-1.3122513973342105e-08;1.0615340736328662;10.000568594976961;0.8334402487468286;0.015564841616676489;0.015560467459307342;1.0002209273461373;0.3299961091441333;1.0530733299282087
64.363324;1.0615610974680838;-2.5888472716281704e-08;2.150963394835728e-08;-2.4711614234280855e-08;-1.3523179370296335e-08;1.0615344457346476;10.00056583806499;0.8334408365590185;0.015564842278959087;0.015560489158190532;1.0002230719734275;0.3299957943304558;1.0530734231577839
64.373324;1.0615632196237959;-2.5940575269406092e-08;2.1351866444475816e-08;-2.4853880074033247e-08;-1.3923131088483454e-08;1.061534809060513;10.000562690681432;0.8334414409134543;0.015564841644719177;0.0155605120726799;1.0002251124775794;0.32999546968243604;1.0530735419856811
64.383324;1.0615652845621186;-2.5970488982360573e-08;2.1185339276739514e-08;-2.4979763494825848e-08;-1.4322854355435928e-08;1.0615351697987874;10.000559160389635;0.8334420574522637;0.015564839645820934;0.015560536159594938;1.000227045146787;0.3299951344385303;1.0530736892843546
64.393324;1.0615672832353946;-2.5977134029937782e-08;2.1009689673736482e-08;-2.5089539498705766e-08;-1.4722849922483352e-08;1.0615355363596337;10.000555261957052;0.8334426824376543;0.015564836221261171;0.0155605613731484;1.0002288673508148;0.3299947874191502;1.0530738687635393
64.403324;1.0615692080058927;-2.5959935871758234e-08;2.082406709011863e-08;-2.518359935565078e-08;-1.5123342681193983e-08;1.061535918544909;10.000551002561092;0.8334433130539156;0.015564831324873449;0.01556058768245023;1.0002305768828115;0.3299944273306481;1.053074084646406
64.413324;1.0615710525279682;-2.5918990155607604e-08;2.0627076662036595e-08;-2.526258586484103e-08;-1.5524264453783186e-08;1.0615363255894557;10.000546384241726;0.8334439470562856;0.015564824923537533;0.015560615077878894;1.0002321717661244;0.3299940530700672;1.0530743414790806
64.423324;1.0615728120793086;-2.585495593977267e-08;2.0416813214930537e-08;-2.5327432490793767e-08;-1.592562020362431e-08;1.061536765429526;10.000541419036008;0.8334445820912195;0.015564816984036242;0.015560643569218019;1.0002336502271394;0.3299936638039064;1.0530746443297552
64.433324;1.0615744835813237;-2.576861901829484e-08;2.019093079834427e-08;-2.5379179619293395e-08;-1.63277251408911e-08;1.0615372448661144;10.000536131313488;0.8334452155557536;0.015564807462814325;0.015560673187100981;1.0002350102487567;0.3299932588474882;1.0530749986992027
64.443324;1.0615760652372332;-2.5660483680594568e-08;1.994687035250676e-08;-2.5418780639049956e-08;-1.6731086879466822e-08;1.061537769462163;10.000530548643683;0.8334458448227202;0.015564796311763699;0.01556070397524882;1.0002362494139294;0.329992837639859;1.0530754096285382
64.453324;1.0615775560352512;-2.553056781123309e-08;1.9682239995612512e-08;-2.5447165779922844e-08;-1.713625048494912e-08;1.0615383436974777;10.000524700138357;0.8334464673420031;0.015564783492736755;0.015560735973987055;1.0002373655028893;0.32999239987617834;1.0530758809142864
64.463324;1.0615789550434667;-2.5378283056285946e-08;1.9395120102438005e-08;-2.5465374239266423e-08;-1.7543752289884915e-08;1.0615389713342844;10.000518620635184;0.8334470812041574;0.015564768990967863;0.015560769211561245;1.0002383571080593;0.32999194554602207;1.0530764152205696
64.473324;1.0615802608619351;-2.5202584597362734e-08;1.9084067880475752e-08;-2.5474480962463578e-08;-1.79541190568066e-08;1.0615396549506155;10.000512348002701;0.8334476863980079;0.015564752816761845;0.015560803701270793;1.0002392239223719;0.32999147478429036;1.053077014571366
64.483324;1.0615814723501056;-2.5002364592956813e-08;1.8747922838190812e-08;-2.547542519133667e-08;-1.836787632740761e-08;1.0615403951505198;10.000505913567581;0.8334482855626858;0.015564734990245388;0.015560839438488691;1.0002399665948676;0.3299909877161086;1.053077680497669
64.493324;1.0615825899697056;-2.4776611719821164e-08;1.838572587495649e-08;-2.546898257055134e-08;-1.8785543842652785e-08;1.0615411908276584;10.000499337906863;0.833448883360937;0.01556471552924647;0.015560876402041048;1.000240585898387;0.32999048455291774;1.0530784138760791
64.503324;1.0615836160361332;-2.4524258032113145e-08;1.7996782085273258e-08;-2.5455876327397286e-08;-1.920764361969844e-08;1.061542040106831;10.00049264073566;0.8334494851244073;0.01556469445753437;0.015560914560588786;1.0002410819701275;0.3299899658779836;1.0530792153473216
64.513324;1.0615845543603148;-2.42440100334142e-08;1.758062878094241e-08;-2.5436902888889395e-08;-1.963464487906776e-08;1.0615429408808905;10.000485857973036;0.8334500960362081;0.015564671820207899;0.015560953873557687;1.0002414545067588;0.3299894327013412;1.0530800862430394
64.523324;1.0615854100864215;-2.3934428797064907e-08;1.713687465484816e-08;-2.5412942113008385e-08;-2.0066793534883694e-08;1.0615438907867043;10.000479046894071;0.8334507210970993;0.01556464768593717;0.015560994277768362;1.0002417032155397;0.32998888622427847;1.0530810287272172
64.533324;1.0615861894497505;-2.3594288926997862e-08;1.6665054314357668e-08;-2.5384783278906852e-08;-2.0503916723826247e-08;1.061544886787125;10.000472273348507;0.8334513647900853;0.015564622138008563;0.015561035675294738;1.0002418278365586;0.32998832763715696;1.0530820452428453
64.543324;1.0615868995111073;-2.322289389935918e-08;1.6164562932614617e-08;-2.5352977789067877e-08;-2.094542821554881e-08;1.0615459248038617;10.000465605003141;0.8334520298652797;0.015564595265845043;0.015561077942203043;1.0002418285951609;0.3299877580918367;1.0530831381440642
64.553324;1.061587547755764;-2.282005459835331e-08;1.5634791147754012e-08;-2.5317888566573466e-08;-2.1390614844536952e-08;1.0615470000204419;10.000459121633762;0.8334527162821576;0.015564567154505726;0.015561120944188447;1.0002417071214498;0.32998717883710843;1.053084309377107
64.563324;1.0615881413538815;-2.2385888066368178e-08;1.507539021627597e-08;-2.527978983258593e-08;-2.1838743109114475e-08;1.0615481076162443;10.000452915230106;0.8334534216626205;0.015564537869650799;0.015561164541524092;1.0002414665118529;0.32998659136685016;1.0530855598687023
64.573324;1.0615886866988218;-2.1920782706868865e-08;1.448634339402987e-08;-2.5238907602831898e-08;-2.228888418285763e-08;1.0615492431082503;10.000447069999007;0.8334541427862436;0.015564507451778528;0.015561208588705454;1.0002411107258757;0.32998599742907225;1.0530868891258713
64.583324;1.06158918951566;-2.1425420447853242e-08;1.3867802368846852e-08;-2.5195533593957435e-08;-2.2739882279574996e-08;1.0615504022326587;10.00044164551826;0.8334548762284467;0.015564475925128366;0.015561252933349994;1.0002406444332639;0.3299853990229672;1.053088296010642
64.593324;1.0615896550843933;-2.0900614919559514e-08;1.3219881180366792e-08;-2.5150184748925352e-08;-2.3190469583377695e-08;1.0615515810550915;10.000436672904753;0.8334556178527623;0.015564443305742874;0.015561297416539235;1.0002400728937295;0.32998479827860944;1.0530897802740344
64.603324;1.0615900885559015;-2.0347226912241133e-08;1.2542679902351573e-08;-2.5103531329963743e-08;-2.3639416771116012e-08;1.0615527760527435;10.000432161278901;0.8334563625385794;0.015564409605297182;0.015561341878770747;1.0002394013140423;0.329984197061606;1.0530913432763864
64.613324;1.0615904954534325;-1.97663468136706e-08;1.1836568752195181e-08;-2.5056133613709204e-08;-2.4085604898223295e-08;1.0615539831042775;10.000428111603945;0.8334571047682557;0.015564374840501119;0.015561386165973556;1.0002386345082737;0.32998359679395206;1.053092987673754
64.623324;1.0615908819167912;-1.915943058821964e-08;1.1102267483653526e-08;-2.500822606218782e-08;-2.4527917104549925e-08;1.0615551961394494;10.000424522370597;0.8334578398301857;0.0155643390388278;0.015561430129730137;1.0002377773587834;0.32998299881639526;1.0530947166993143
64.633324;1.0615912546005717;-1.85281599802496e-08;1.0340668820056169e-08;-2.4959636735813914e-08;-2.496525395575289e-08;1.061556407215179;10.000421384085444;0.8334585649383656;0.015564302231649025;0.015561473627602095;1.0002368353961388;0.32998240485319386;1.053096532984822
64.643324;1.0615916202823603;-1.7874178052505517e-08;9.552786546980508e-09;-2.490984125087636e-08;-2.5396759880017107e-08;1.0615576077670539;10.000418681662605;0.8334592791188467;0.015564264449172614;0.01556151652933503;1.000235814825913;0.32998181719129466;1.0530984373518695
64.653324;1.061591985043363;-1.719897489711527e-08;8.739746347535846e-09;-2.4858082634144106e-08;-2.582197251628764e-08;1.0615587895733476;10.000416406296376;0.8334599820004377;0.01556422572286573;0.015561558728423441;1.0002347221530152;0.3299812387000145;1.0531004288120607
64.663324;1.0615923539178893;-1.6504077541638482e-08;7.902696923929823e-09;-2.480355699500356e-08;-2.6240868696370688e-08;1.0615599448797655;10.000414560960799;0.8334606731393646;0.015564186087248204;0.015561600153875735;1.000233563614145;0.329980672745389;1.0531025063043071
64.673324;1.0615927315685982;-1.5791351029333825e-08;7.042846003833915e-09;-2.474558269248698e-08;-2.665383763753399e-08;1.061561066351344;10.00041315483471;0.833461352378607;0.01556414558145367;0.015561640772802128;1.000232344284028;0.32998012275979854;1.0531046706032123
64.683324;1.0615931228788638;-1.5063109129160347e-08;6.161636991253303e-09;-2.4683588055922388e-08;-2.706140168656965e-08;1.061562147338094;10.000412193277626;0.8334620202122982;0.015564104254704541;0.01556168058232332;1.0002310675028763;0.3299795916836819;1.0531069241164657
64.693324;1.0615935330912252;-1.4322040350421839e-08;5.2607013576534595e-09;-2.4616998412326802e-08;-2.7463841387054864e-08;1.061563182026937;10.00041167620611;0.8334626773757475;0.015564062178678839;0.015561719596675168;1.0002297351536351;0.3299790818881775;1.0531092691393327
64.703324;1.0615939680436635;-1.3570994292883275e-08;4.341440764819622e-09;-2.45451638479036e-08;-2.7861126305231927e-08;1.0615641658173969;10.000411609267784;0.8334633240906361;0.015564019454183186;0.01556175783494325;1.0002283481907206;0.3299785955380917;1.0531117067343958
64.713324;1.0615944340559933;-1.2812643344470001e-08;3.404877123297822e-09;-2.4467401110916224e-08;-2.825310850180946e-08;1.0615650959992775;10.00041201438823;0.8334639598676645;0.015563976199077428;0.015561795318372984;1.0002269072802854;0.3299781348716822;1.0531142365684865
64.723324;1.0615949373396585;-1.2049245498512016e-08;2.452214472859637e-09;-2.4383115933100052e-08;-2.863975170015999e-08;1.0615659713844814;10.000412929667371;0.8334645837066091;0.015563932535108222;0.015561832081827442;1.0002254136515687;0.32997770228341294;1.0531168568520894
64.733324;1.0615954836314003;-1.1282643503365331e-08;1.485463597771456e-09;-2.429180683322014e-08;-2.902132917527601e-08;1.0615667908933446;10.000414398146484;0.8334651942732897;0.015563888583029803;0.015561868184039986;1.0002238692879837;0.3299773003719416;1.0531195640115578
64.743324;1.0615960780064781;-1.051442179803678e-08;5.07402479340548e-10;-2.4193026400395775e-08;-2.939852022648323e-08;1.0615675525552017;10.000416454774632;0.8334657902261389;0.015563844457823233;0.015561903699152842;1.0002222759721258;0.3299769319729972;1.0531223522372986
64.753324;1.0615967248011335;-9.7461486721602e-09;-4.789509240138306e-10;-2.4086512741991183e-08;-2.9772449200093863e-08;1.061568253891732;10.000419127469174;0.833466370424578;0.01556380026581622;0.0155619387007111;1.0002206343424855;0.32997660010027224;1.0531252131736968
64.763324;1.0615974276387612;-8.97959571425573e-09;-1.470691817922956e-09;-2.39723088415441e-08;-3.014464561297719e-08;1.0615688934488174;10.0004224453949;0.8334669335954077;0.015563756100694442;0.015561973252120153;1.0002189444363125;0.32997630775458403;1.0531281363356437
64.773324;1.061598189396019;-8.216769455853959e-09;-2.4651150468356304e-09;-2.3850668940984e-08;-3.051675363021242e-08;1.061569471717508;10.000426434512878;0.8334674775330031;0.015563712037099353;0.015562007396418921;1.000217206972252;0.32997605764608556;1.0531311099988723
64.783324;1.0615990125272525;-7.459688532558589e-09;-3.4598964126483014e-09;-2.372182186211567e-08;-3.089023525449072e-08;1.0615699905783293;10.000431106684253;0.833467998516685;0.01556366812812815;0.01556204114520788;1.0002154232584723;0.32997585201829893;1.0531341216151822
64.793324;1.0615998995305007;-6.7101395848214194e-09;-4.453165267895885e-09;-2.3585727513439542e-08;-3.1266393553710804e-08;1.0615704526130731;10.000436461941364;0.8334684918433836;0.015563624406206556;0.015562074477044606;1.0002135941301635;0.3299756926625761;1.0531371583546412
64.803324;1.0616008526357374;-5.969740006656915e-09;-5.443235360208864e-09;-2.3442005489573063e-08;-3.164647048676389e-08;1.0615708606725558;10.000442499407091;0.8334689529591991;0.015563580885863014;0.015562107347093842;1.000211719820643;0.32997558084596884;1.0531402080553127
64.813324;1.0616018728384564;-5.240133726698084e-09;-6.428395263454144e-09;-2.3290046096762523e-08;-3.203149278499515e-08;1.0615712172287868;10.000449217236515;0.8334693779183815;0.015563537566327187;0.015562139700948953;1.0002098007581888;0.3299755171344784;1.0531432593645982
64.823324;1.0616029590928187;-4.5229161549558996e-09;-7.406962218003343e-09;-2.31291059703752e-08;-3.2421942566528496e-08;1.0615715244911597;10.000456606038753;0.8334697635325921;0.015563494434165498;0.015562171482094607;1.0002078382415944;0.3299755015468994;1.0531463012092515
64.833324;1.0616041082141374;-3.819434959744465e-09;-8.377354756120562e-09;-2.2958430021792352e-08;-3.2817594243707796e-08;1.0615717856129296;10.000464653217794;0.8334701078225444;0.015563451468262839;0.01556220262876105;1.0002058342424989;0.329975533953844;1.0531493226587225
64.843324;1.061605315497771;-3.130873286094131e-09;-9.338084386656289e-09;-2.2777490189146368e-08;-3.3217731918171456e-08;1.0615720052691795;10.000473349891042;0.8334704099860105;0.015563408643848356;0.015562233071651882;1.000203790397112;0.32997561421377947;1.0531523132148508
64.853324;1.061606575289889;-2.4585284367454482e-09;-1.0287736757141535e-08;-2.2586168814318313e-08;-3.3621495308005065e-08;1.0615721882650337;10.000482687625658;0.8334706696055713;0.015563365940529976;0.015562262739601013;1.0002017072678233;0.32997574216767944;1.0531552632611187
64.863324;1.0616078814089394;-1.803978305661789e-09;-1.1224857647357012e-08;-2.2384817361834677e-08;-3.4028137324744993e-08;1.0615723373239718;10.000492654427136;0.8334708859095771;0.015563323354903609;0.015562291559779699;1.0001995842825901;0.3299759177208933;1.053158164443582
64.873324;1.061609227917942;-1.1691258517876268e-09;-1.2147751116881271e-08;-2.2174261409520205e-08;-3.443728618322905e-08;1.0615724524844108;10.000503236963276;0.8334710577425317;0.01556328090444381;0.015562319452204376;1.0001974199243657;0.32997614072964143;1.0531610094301254
64.883324;1.0616106095665692;-5.561185186652276e-10;-1.305443562007004e-08;-2.1955835492347405e-08;-3.484901701265019e-08;1.0615725324474001;10.000514418824341;0.8334711843458761;0.01556323862491364;0.015562346336045583;1.0001952121769357;0.32997641088128943;1.0531637913970546
64.893324;1.0616120213747215;3.296550878355048e-11;-1.3942726552348383e-08;-2.173138843343065e-08;-3.5263534194601685e-08;1.0615725758817929;10.000526167835485;0.833471266302904;0.015563196566586095;0.015562372139029794;1.0001929592170384;0.32997672794850463;1.053166504507488
64.903324;1.0616134581293457;5.964829398902148e-10;-1.4810286147874167e-08;-2.1503046543587327e-08;-3.5680726103958e-08;1.0615725816286818;10.000538427907271;0.8334713058716223;0.015563154784808674;0.015562396787994584;1.0001906602191817;0.3299770919404114;1.0531691450265404
64.913324;1.0616149143747575;1.1332254289958655e-09;-1.5654696082457942e-08;-2.1272936731034608e-08;-3.6099882469241504e-08;1.061572548565821;10.000551131325182;0.833471306695079;0.015563113336787594;0.015562420194097657;1.0001883162335117;0.329977502804145;1.0531717113487975
64.923324;1.0616163848412203;1.6420939496890337e-09;-1.647347051214366e-08;-2.1043147228748284e-08;-3.651970360629445e-08;1.0615724757214164;10.000564216713205;0.8334712732433167;0.015563072294838068;0.015562442263669379;1.0001859302857117;0.32997796021244763;1.053174202958157
64.933324;1.0616178651471517;2.121990379351307e-09;-1.726397606196395e-08;-2.081564154108867e-08;-3.693856942686413e-08;1.0615723626414504;10.00057763275067;0.8334712103636981;0.015563031751926252;0.015562462930831801;1.0001835061979891;0.32997846372629175;1.05317661986317
64.943324;1.0616193518812522;2.5721138043418806e-09;-1.802356199540054e-08;-2.059191876937362e-08;-3.73548285480912e-08;1.0615722098724596;10.000591333027556;0.8334711229984348;0.015562991805499691;0.015562482181532913;1.000181047869479;0.3299790129250586;1.053178962711786
64.953324;1.06162084150288;2.9922549253248977e-09;-1.8749885015499997e-08;-2.0372685298348892e-08;-3.7766917284882485e-08;1.061572018998896;10.00060527396334;0.8334710156673915;0.015562952545322566;0.015562500055023312;1.0001785600998565;0.3299796073494995;1.053181232412812
64.963324;1.0616223291983138;3.3827844278191514e-09;-1.9440950613913558e-08;-2.0157803965887165e-08;-3.817332157215736e-08;1.0615717918645564;10.00061941471702;0.8334708917726429;0.015562914052481594;0.015562516627404278;1.0001760490929381;0.3299802464379653;1.0531834290345126
64.973324;1.0616238084943295;3.744583432968726e-09;-2.0094879973803412e-08;-1.9946553183638523e-08;-3.8572527828033484e-08;1.061571529634047;10.000633713690632;0.8334707531903729;0.015562876393397361;0.015562531987299661;1.0001735213791878;0.32998092933725043;1.0531855510555155
64.983324;1.0616252716924546;4.079030580188636e-09;-2.070989866823582e-08;-1.973793801039459e-08;-3.8963066679297975e-08;1.0615712326635784;10.00064812460674;0.8334706003276046;0.015562839613084458;0.015562546214669945;1.0001709824473355;0.32998165459215717;1.053187595715918
64.993324;1.0616267109081736;4.38771419919629e-09;-2.1284477936372997e-08;-1.9530830387597198e-08;-3.9343596814928825e-08;1.061570901186993;10.000662598758087;0.8334704325624637;0.015562803737438858;0.01556255936828689;1.0001684362776273;0.32998242010307216;1.0531895600315153
65.003324;1.06162811840393;4.6719750440382396e-09;-2.1817246946704527e-08;-1.9324152309886898e-08;-3.971286553435185e-08;1.061570536089211;10.00067709212629;0.8334702489090138;0.015562768785044577;0.015562571483680468;1.0001658851237658;0.32998322337296465;1.0531914413613188
65.013324;1.0616294863211528;4.932723512526635e-09;-2.2306865425285653e-08;-1.911715668769012e-08;-4.006945795202023e-08;1.061570139137082;10.000691567873503;0.8334700486404822;0.015562734786483443;0.015562582582217642;1.0001633291916054;0.3299840617085428;1.0531932373089619
65.023324;1.0616308073948466;5.170471704961203e-09;-2.2752088408220543e-08;-1.8909519041404427e-08;-4.0411691271461945e-08;1.0615697122324914;10.000705991775922;0.8334698314506934;0.015562701798008376;0.015562592684356523;1.0001607672985515;0.32998493229517845;1.0531949458854948
65.033324;1.0616320758699185;5.385385848977945e-09;-2.315181625336972e-08;-1.8701195491387628e-08;-4.073803112873378e-08;1.0615692561005647;10.000720331244457;0.8334695971756415;0.015562669894713523;0.015562601813355389;1.0001581982036727;0.3299858323333536;1.0531965658666644
65.043324;1.0616332871976168;5.577476358645837e-09;-2.350506670793434e-08;-1.8492216924894142e-08;-4.1047574566016355e-08;1.061568769850663;10.00073455870408;0.8334693455474192;0.0155626391552842;0.015562609992656377;1.0001556212325897;0.32998675942829075;1.053198096603807
65.053324;1.0616344372512871;5.746886485707107e-09;-2.3811070668099963e-08;-1.828259746329975e-08;-4.1339975455156814e-08;1.0615682517635074;10.00074865375063;0.8334690760334965;0.015562609661579616;0.015562617250925309;1.0001530362008142;0.3299877120845629;1.0531995376347851
65.063324;1.0616355220045022;5.894061805171302e-09;-2.4069462278761256e-08;-1.8072395345708177e-08;-4.161506255271664e-08;1.0615676998402577;10.000762610092908;0.8334687877043604;0.015562581510097399;0.015562623622306572;1.0001504431589527;0.32998868979310086;1.0532008881870827
65.073324;1.0616365378013661;6.019718889986536e-09;-2.428025492629998e-08;-1.7861821139269267e-08;-4.187271893867036e-08;1.061567111735933;10.000776442035937;0.8334684792799001;0.015562554812861907;0.015562629133008472;1.0001478423007895;0.32998969259947863;1.0532021464956611
65.083324;1.0616374817649041;6.1245739056999586e-09;-2.4443559567175973e-08;-1.7651303396250987e-08;-4.211300113083287e-08;1.0615664853225986;10.000790176684133;0.8334681490795163;0.015562529680440572;0.015562633795393646;1.000145234235571;0.3299907206655485;1.0532033098374307
65.093324;1.061638351523615;6.2090638786884915e-09;-2.4559382597526106e-08;-1.7441363956106025e-08;-4.233608939146761e-08;1.061565819516089;10.00080383676247;0.8334677946394325;0.015562506208969568;0.015562637615149696;1.0001426203817194;0.3299917740265052;1.0532043751750713
65.103324;1.0616391448706233;6.2734297326044015e-09;-2.4627629430425792e-08;-1.7232338218603825e-08;-4.2542042035435655e-08;1.061565114139573;10.000817427504813;0.8334674127115597;0.01556248448342588;0.015562640596842687;1.0001400030010776;0.32999285236456394;1.0532053393421517
65.113324;1.061639860653392;6.317891388095189e-09;-2.4648150837076596e-08;-1.702425394400074e-08;-4.2730713599108473e-08;1.0615643693588424;10.000830934808898;0.8334670002270776;0.015562464580214133;0.015562642744372027;1.0001373848372999;0.32999395485856525;1.0532061989841695
65.123324;1.0616405000929658;6.342529910682267e-09;-2.4620795204381278e-08;-1.681702841128612e-08;-4.290199535808889e-08;1.0615635852362741;10.00084433258505;0.8334665553750906;0.015562446562170245;0.015562644063070402;1.000134768959536;0.329995080319563;1.0532069512365116
65.133324;1.0616410669007015;6.347203341519162e-09;-2.4545536151330375e-08;-1.6610802488691816e-08;-4.305618696755306e-08;1.061562761432368;10.000857591139361;0.8334660776857045;0.01556243047462297;0.015562644567586631;1.0001321589488388;0.32999622756677355;1.0532075948792532
65.143324;1.0616415661315555;6.331783837875781e-09;-2.4422656043657212e-08;-1.6405997260329826e-08;-4.319407703062006e-08;1.061561897630059;10.00087068048522;0.8334655673038507;0.015562416342699078;0.015562644287865256;1.0001295592482662;0.3299973956104044;1.0532081304967698
65.153324;1.0616420025421065;6.296468474785208e-09;-2.425286802712284e-08;-1.6203016667971603e-08;-4.3316598721445014e-08;1.0615609944260944;10.000883567605824;0.8334650245361688;0.015562404168727744;0.01556264326344201;1.0001269754267843;0.32999858353025396;1.0532085596845793
65.163324;1.0616423792906495;6.241904931847606e-09;-2.4037291077741464e-08;-1.60020473331121e-08;-4.342447167690762e-08;1.0615600536989394;10.000896212323378;0.8334644502236774;0.015562393939739587;0.015562641534698744;1.0001244137044414;0.3299997903427496;1.0532088847116452
65.173324;1.0616426981133062;6.16909857890966e-09;-2.3777470803424034e-08;-1.5803166596566465e-08;-4.3518179521052086e-08;1.0615590779577595;10.0009085675098;0.8334638465265958;0.015562385647062001;0.015562639145257216;1.000121880046742;0.3300010147771709;1.0532091086174564
65.183324;1.0616429607932203;6.079278491895281e-09;-2.3475482074346644e-08;-1.5606452367183343e-08;-4.359823391127617e-08;1.0615580689617632;10.000920586517204;0.8334632173772023;0.015562379299812834;0.015562636153225248;1.0001193794758851;0.3300022549084842;1.053209235141362
65.193324;1.0616431698543791;5.9739310352904355e-09;-2.3133667336467454e-08;-1.54119065315288e-08;-4.366548646722012e-08;1.061557026952568;10.000932230809767;0.833462568111252;0.01556237492248781;0.015562632637493305;1.000116915351804;0.3300035080244954;1.0532092681434648
65.203324;1.061643327924836;5.854958807564979e-09;-2.2754159458379844e-08;-1.5219527538208683e-08;-4.372138560463713e-08;1.0615559511120747;10.000943466393586;0.8334619044989416;0.0155623725473002;0.015562628693053202;1.0001144890596154;0.3300047709365588;1.0532092103985782
65.213324;1.0616434374673134;5.724691173874114e-09;-2.2338827517027138e-08;-1.5029611825716494e-08;-4.3768050970444246e-08;1.061554839899143;10.00095425347105;0.8334612317256789;0.015562372205608323;0.015562624424088232;1.0001121009523428;0.33000604050580395;1.053209063098271
65.223324;1.0616435011000824;5.585648702586326e-09;-2.1889520508052825e-08;-1.4842729303125547e-08;-4.380793183213715e-08;1.061553690825529;10.000964541910893;0.8334605535283501;0.015562373915128134;0.01556261993777646;1.0001097517470854;0.33000731404400707;1.0532088264919637
65.233324;1.0616435214988567;5.4403833593610715e-09;-2.140822032521029e-08;-1.4659417934474158e-08;-4.384325952814532e-08;1.06155250072455;10.00097427565032;0.833459871869064;0.015562377668756039;0.015562615335462583;1.0001074428551366;0.33000858940083844;1.0532085000588287
65.243324;1.0616435014850283;5.291576928512353e-09;-2.0897120444776637e-08;-1.4480223608224845e-08;-4.387576803397927e-08;1.0615512659127193;10.000983401243301;0.8334591875361123;0.015562383431429528;0.015562610702348252;1.0001051755170294;0.33000986473012084;1.053208082235849
65.253324;1.0616434448562222;5.1421412177957546e-09;-2.0358626885795842e-08;-1.4305957665558377e-08;-4.390673747735212e-08;1.0615499814517193;10.000991876209028;0.8334585010796594;0.015562391148637661;0.015562606095569913;1.0001029499425471;0.33001113811220256;1.0532075707988617
65.263324;1.0616433567886447;4.995038812378558e-09;-1.9795287683794993e-08;-1.4137661440279734e-08;-4.393715370487801e-08;1.0615486411060953;10.000999672026856;0.833457813432888;0.015562400760913331;0.015562601539927225;1.0001007656374403;0.33001240733925047;1.0532069632671128
65.273324;1.061643243238586;4.852809885827349e-09;-1.920987263816654e-08;-1.3976280741422845e-08;-4.3967993936886164e-08;1.061547238709534;10.001006767328434;0.8334571261365844;0.015562412210836853;0.015562597039287673;1.0000986225936772;0.33001367002443177;1.053206256827919
65.283324;1.0616431102290442;4.7171617771413845e-09;-1.8605459962874243e-08;-1.3822396920833487e-08;-4.400050791797027e-08;1.0615457693819939;10.001013143046686;0.8334564410011411;0.015562425445579503;0.01556259259427439;1.0000965217408244;0.33001492387357845;1.0532054488180163
65.293324;1.0616429634064448;4.58906014379063e-09;-1.7985172631935773e-08;-1.3676271315800839e-08;-4.403604601970756e-08;1.0615442298178779;10.001018790842668;0.8334557597049097;0.015562440419748708;0.01556258821686468;1.0000944641170642;0.3300161669567829;1.0532045378532642
65.303324;1.0616428077185867;4.469241932169519e-09;-1.7351889510752512e-08;-1.3538066749713242e-08;-4.407562197879567e-08;1.0615426181543461;10.001023716901813;0.8334550839506094;0.015562457090118359;0.015562583933634152;1.000092449823938;0.3300173979468136;1.0532035240367097
65.313324;1.0616426473720872;4.358684884799324e-09;-1.6708292824506695e-08;-1.3407944149584414e-08;-4.4119920989149176e-08;1.0615409336966402;10.00102792673635;0.8334544155391612;0.015562475404504303;0.015562579774055296;1.0000904774720643;0.3300186161354056;1.0532024079173776
65.323324;1.0616424861915323;4.258824250851382e-09;-1.605688135782213e-08;-1.328598785527381e-08;-4.416971150558054e-08;1.0615391765613218;10.001031411405824;0.8334537560981772;0.015562495296014632;0.015562575755318997;1.0000885440544998;0.33001982116852924;1.0532011899025084
65.333324;1.0616423282486374;4.1714564547514285e-09;-1.5399690995088754e-08;-1.3172130195893744e-08;-4.422600480413521e-08;1.061537347527703;10.00103415234696;0.8334531072543191;0.015562516686742318;0.015562571876774671;1.0000866455459922;0.33002101275586315;1.0531998712510662
65.343324;1.061642178128335;4.098257185922303e-09;-1.473807190965583e-08;-1.306625064546324e-08;-4.4289799853652345e-08;1.061535448062684;10.001036134128524;0.8334524713221307;0.015562539498787581;0.015562568128143727;1.0000847781928635;0.33002219044799974;1.0531984553664704
65.353324;1.061642040514309;4.0403382792880216e-09;-1.4072810788046567e-08;-1.2968359814779047e-08;-4.43619114279179e-08;1.0615334802701637;10.00103734872832;0.8334518516731204;0.01556256366191657;0.015562564502639398;1.000082939408585;0.3300233534961992;1.0531969473255494
65.363324;1.0616419195439515;3.998458270697295e-09;-1.3404450360448028e-08;-1.2878623134358574e-08;-4.444319403835183e-08;1.0615314466623311;10.001037788817124;0.8334512522291297;0.015562589107780724;0.01556256100592607;1.0000811278691868;0.3300245009096787;1.0531953518676092
65.373324;1.0616418181239708;3.973571360722442e-09;-1.2733522637527444e-08;-1.2797250124627899e-08;-4.453482901288304e-08;1.061529349522589;10.001037445554084;0.8334506765958047;0.015562615757956644;0.015562557660673645;1.0000793434635826;0.33002563157104087;1.0531936720887338
65.383324;1.061641737459555;3.966896457308584e-09;-1.2060567871611336e-08;-1.272437826369371e-08;-4.4638300973352336e-08;1.0615271901055001;10.00103631779993;0.833450127910203;0.015562643519059978;0.015562554500636818;1.000077587052088;0.3300267442459269;1.0531919099539893
65.393324;1.0616416770133252;3.979549909537614e-09;-1.1386054415278823e-08;-1.2660005307498892e-08;-4.475512873666821e-08;1.0615249684850567;10.001034416563638;0.8334496093454971;0.015562672283443985;0.015562551556614559;1.0000758597927373;0.33002783756390536;1.0531900672834504
65.403324;1.0616416343917991;4.012321748866614e-09;-1.0710391900377345e-08;-1.260408970315778e-08;-4.488657129239776e-08;1.0615226843737957;10.001031761825773;0.8334491240231989;0.01556270193091095;0.015562548848880496;1.0000741626867842;0.33002890997016954;1.0531881458996604
65.413324;1.06164160523694;4.065743767731085e-09;-1.0034100740502412e-08;-1.2556719213337288e-08;-4.50333953632016e-08;1.061520338051232;10.001028383317934;0.8334486740420272;0.015562732337282894;0.015562546386632702;1.000072496748407;0.33002995969160165;1.0531861478211468
65.423324;1.0616415836891027;4.140210744659137e-09;-9.357999375240547e-09;-1.25180311691738e-08;-4.519582200652688e-08;1.0615179303203275;10.001024319811155;0.8334482599071829;0.015562763388662122;0.01556254416957014;1.0000708633487927;0.33003098481450294;1.0531840761177915
65.433324;1.0616415632976486;4.235873788673002e-09;-8.683121447459674e-09;-1.2487976985614224e-08;-4.5373791998496814e-08;1.0615154621407188;10.001019610821947;0.8334478813416891;0.015562794991074201;0.015562542194406776;1.000069264226894;0.330031983424165;1.0531819352546496
65.443324;1.0616415382641624;4.352337607317181e-09;-8.010414078279076e-09;-1.2466286509066612e-08;-4.5567245274070086e-08;1.061512934785758;10.001014288984583;0.8334475385410983;0.015562827067202243;0.015562540465315014;1.0000677011743986;0.33003295374241576;1.0531797310070323
65.453324;1.061641504406099;4.4885410386717605e-09;-7.340661815431412e-09;-1.2452628776429081e-08;-4.577602690473545e-08;1.061510349951052;10.001008376632253;0.833447232202763;0.015562859539435172;0.01556253899394647;1.0000661755499745;0.33003389413259465;1.0531774711370538
65.463324;1.0616414588593632;4.642959191295188e-09;-6.674694940185748e-09;-1.2446831237757529e-08;-4.599964824995929e-08;1.0615077096931675;10.001001884760164;0.8334469626386422;0.015562892316234067;0.015562537782062862;1.000064687818004;0.3300348030111066;1.053175165752297
65.473324;1.061641399217199;4.813946524772824e-09;-6.0134994247830915e-09;-1.2449028207940918e-08;-4.6237233429576336e-08;1.0615050163961042;10.000994817244289;0.8334467295862528;0.015562925298599688;0.015562536808572495;1.0000632379189518;0.33003567887235874;1.053172826014822
65.483324;1.0616413229357908;5.000007700515343e-09;-5.3580396261739775e-09;-1.2459471455595549e-08;-4.6487477263748895e-08;1.061502272502141;10.000987176834894;0.8334465327806879;0.015562958393375702;0.015562536034560337;1.0000618265361407;0.33003652032167424;1.0531704625360578
65.493324;1.0616412270080529;5.1998176277007244e-09;-4.709045868438636e-09;-1.247815893153936e-08;-4.674845596609797e-08;1.0614994801921682;10.000978964633571;0.8334463721499407;0.015562991509149004;0.01556253540873526;1.0000604554441046;0.33003732613236053;1.0531680847093932
65.503324;1.061641108341696;5.412135826109365e-09;-4.067171325953258e-09;-1.2504842229856941e-08;-4.7017699574343936e-08;1.0614966414890035;10.000970178525668;0.8334462474786728;0.015563024542528317;0.015562534863474912;1.0000591267285337;0.33003809548839735;1.0531657010122673
65.513324;1.0616409641387203;5.635823193466597e-09;-3.4333518607430774e-09;-1.2539367691747693e-08;-4.729265995610252e-08;1.0614937586976736;10.000960816465087;0.8334461580598908;0.015563057381558486;0.015562534317328878;1.0000578432146479;0.33003882799286965;1.0531633200561603
65.523324;1.0616407914276647;5.869790616670239e-09;-2.808829359658321e-09;-1.2581724215645727e-08;-4.7570905626653e-08;1.0614908346818972;10.000950877488387;0.8334461025267428;0.015563089923099344;0.015562533695191652;1.0000566098896524;0.33003952327883296;1.0531609510198845
65.533324;1.0616405865995506;6.112833650046907e-09;-2.194896494816357e-09;-1.2631675505467671e-08;-4.78498755337785e-08;1.0614878726191053;10.000940360248684;0.8334460791581948;0.015563122080773614;0.015562532950442576;1.0000554336887841;0.33004018086912396;1.0531586025767306
65.543324;1.061640345327085;6.363639347491146e-09;-1.5926925355493538e-09;-1.268856805721065e-08;-4.812684023302362e-08;1.0614848752156183;10.00092926547176;0.8334460866240971;0.015563153779664577;0.01556253206725922;1.0000543216608095;0.3300408003543511;1.0531562814164845
65.553324;1.0616400623769164;6.6209371100451564e-09;-1.0031006461130326e-09;-1.275163600275398e-08;-4.8399324996127766e-08;1.0614818443004328;10.00091759754194;0.8334461244233425;0.0155631849485617;0.015562531042079102;1.0000532800118314;0.3300413813416011;1.0531539917972073
65.563324;1.0616397313531631;6.88354205993111e-09;-4.2675214163696605e-10;-1.2820413609028198e-08;-4.8665582858562706e-08;1.061478781820932;10.000905359151846;0.83344619259252;0.015563215517365694;0.015562529860641897;1.0000523143958435;0.33004192327970894;1.0531517366691114
65.573324;1.0616393452123754;7.150365528697034e-09;1.3588432689897819e-10;-1.2894798379453003e-08;-4.892462308984625e-08;1.0614756914145993;10.000892546618218;0.8334462910647402;0.015563245422335186;0.015562528487146966;1.0000514294025409;0.33004242559124397;1.053149519409169
65.583324;1.0616388977659712;7.420435969463971e-09;6.844135548028213e-10;-1.2974734076378334e-08;-4.917586449097927e-08;1.0614725789408976;10.000879154182222;0.8334464193628545;0.015563274610679587;0.015562526869370324;1.0000506276420322;0.33004288796240183;1.0531473443880892
65.593324;1.0616383843105193;7.69282315608035e-09;1.21850571541273e-09;-1.305999756712663e-08;-4.941891893012257e-08;1.0614694519723014;10.000865181000743;0.8334465768735787;0.01556330303704928;0.015562524947743307;1.0000499101915266;0.33004331046959845;1.0531452159664079
65.603324;1.0616378003354043;7.966595437311859e-09;1.7379210434549475e-09;-1.3150370856070492e-08;-4.96535507325844e-08;1.0614663191124292;10.000850633279917;0.8334467633892451;0.015563330668115678;0.015562522655216111;1.0000492773931897;0.3300436935937225;1.0531431370161783
65.613324;1.061637140422038;8.240982334394092e-09;2.2424303061429917e-09;-1.3245673075503758e-08;-4.987943598544957e-08;1.0614631894801223;10.000835522807007;0.8334469795948033;0.015563357499322398;0.015562519916706754;1.0000487289232083;0.33004403810198096;1.0531411083229008
65.623324;1.0616363987432527;8.515635988101498e-09;2.73170656053822e-09;-1.3345543581139537e-08;-5.0095775977969046e-08;1.0614600726294516;10.000819864617121;0.8334472271240666;0.015563383554963943;0.015562516660044604;1.0000482639195578;0.33004434473663286;1.053139129465851
65.633324;1.0616355698834326;8.79063659194201e-09;3.2053660007390375e-09;-1.3449536635430994e-08;-5.030127817669705e-08;1.0614569783697936;10.000803676440965;0.833447507944261;0.015563408867045912;0.015562512825736913;1.0000478813849782;0.3300446139997737;1.0531371999538337
65.643324;1.0616346489630546;9.066207873540046e-09;3.663122982556478e-09;-1.3557380895227908e-08;-5.049454525058922e-08;1.0614539156446903;10.00078698048925;0.8334478234651186;0.015563433461768828;0.015562508372382992;1.0000475803069049;0.3300448462228173;1.0531353194678177
65.653324;1.0616336311412102;9.342557466496766e-09;4.104953388753305e-09;-1.3668927561925892e-08;-5.067435337077539e-08;1.061450891664473;10.000769806847167;0.8334481737489197;0.015563457364162493;0.015562503285388581;1.0000473593707415;0.330045041715437;1.053133487935177
65.663324;1.061632511055245;9.619908350017324e-09;4.53120881682647e-09;-1.3783937748347045e-08;-5.083967741019231e-08;1.0614479122891132;10.00075219572145;0.8334485572386582;0.01556348060140751;0.015562497575408564;1.0000472164317002;0.33004520077196;1.053131705709853
65.673324;1.0616312832097539;9.898470074327672e-09;4.942590260205069e-09;-1.3901994100583509e-08;-5.098975310940893e-08;1.0614449823921595;10.000734190243376;0.8334489714969642;0.015563503190358827;0.015562491261975895;1.00004714815946;0.3300453235951436;1.0531299731250614
65.683324;1.0616299434863894;1.0178387188469259e-08;5.340115101943144e-09;-1.4022486575840049e-08;-5.11240944579332e-08;1.0614421059618724;10.0007158231751;0.8334494139595269;0.015563525126453499;0.015562484358889576;1.0000471501464816;0.33004541032919205;1.0531282899643066
65.693324;1.0616284901787247;1.0459814013086779e-08;5.7252326281681995e-09;-1.4144606984644504e-08;-5.124215584147376e-08;1.061439286626999;10.00069711491897;0.8334498815993442;0.015563546390477054;0.01556247687492807;1.0000472172419432;0.33004546123780676;1.0531266556844348
65.703324;1.0616269235374158;1.0743018331070465e-08;6.099837065130497e-09;-1.4267353514614945e-08;-5.134295846452237e-08;1.0614365275127606;10.00067808337285;0.8334503704891462;0.015563566955767764;0.015562468824422908;1.0000473443192213;0.3300454768675723;1.0531250698442258
65.713324;1.0616252450233394;1.1028433970364947e-08;6.46599645848246e-09;-1.4389457870470188e-08;-5.142515149432295e-08;1.0614338302201143;10.000658750876072;0.8334508760177856;0.015563586784017432;0.01556246022882318;1.0000475275350178;0.33004545801464685;1.053123532795436
65.723324;1.0616234569591858;1.1316750572470224e-08;6.825638571425657e-09;-1.4509368256054537e-08;-5.1487384354344335e-08;1.0614311945662587;10.000639145316699;0.8334513933033849;0.015563605827245095;0.015562451114208042;1.0000477651751567;0.3300454055447167;1.0531220467235713
65.733324;1.0616215621225027;1.1609009442470753e-08;7.18050334097782e-09;-1.4625491815171922e-08;-5.1528647514061484e-08;1.0614286193852227;10.000619299105121;0.8334519177301954;0.015563624034814138;0.015562441519222628;1.0000480574576602;0.3300453203296604;1.0531206154114066
65.743324;1.061619563665019;1.1906552757489286e-08;7.532353807391593e-09;-1.4736501394676484e-08;-5.1548319735120154e-08;1.061426103775648;10.000599246407987;0.833452445238347;0.01556364134618262;0.015562431498895284;1.0000484054696113;0.33004520321682107;1.0531192424009443
65.753324;1.0616174657153674;1.2210753899110138e-08;7.883139638225088e-09;-1.4841491916539526e-08;-5.1545922260697225e-08;1.0614236482617816;10.000579020053227;0.8334529721351815;0.015563657684561175;0.01556242110692033;1.0000488103210856;0.3300450548247317;1.0531179293434278
