time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.763324;1.0616152738960551;1.2522696702622381e-08;8.23492010775793e-09;-1.4940060309161278e-08;-5.152093632834154e-08;1.061421255020392;10.000558646633914;0.8334534951660366;0.015563672971072723;0.015562410370592063;1.0000492731901944;0.33004487547305905;1.0531166756406318
65.773324;1.061612995235829;1.284310285928162e-08;8.58966663272021e-09;-1.5032347407347832e-08;-5.147295019827058e-08;1.0614189272480905;10.000538139821234;0.8334540118802727;0.015563687141087197;0.015562399284049172;1.0000497954058771;0.33004466534251564;1.053115479043516
65.783324;1.061610637855399;1.317256842028755e-08;8.949128232980653e-09;-1.5118915204117507e-08;-5.140190928087107e-08;1.0614166686753983;10.000517504911533;0.833454520558452;0.015563700147582986;0.015562387819554541;1.000050378211032;0.33004442464711536;1.0531143363163296
65.793324;1.061608210462737;1.3511765732060657e-08;9.314821559923313e-09;-1.5200456458031587e-08;-5.1308125806080203e-08;1.0614144834984778;10.000496759186223;0.8334550196866205;0.015563711961001902;0.015562375941606973;1.0000510227670385;0.3300441539040081;1.0531132437721789
65.803324;1.061605721724524;1.3861347616403199e-08;9.688131521646742e-09;-1.5277504274539922e-08;-5.1192196308858007e-08;1.0614123763037018;10.000475944983219;0.8334555078908018;0.015563722570714738;0.01556236361670221;1.0000517300940546;0.33004385418293436;1.0531121979341196
65.813324;1.0616031800471382;1.4221856309089427e-08;1.0070453330032404e-08;-1.5350158936189735e-08;-5.105510618537448e-08;1.0614103522173248;10.000455121485572;0.8334559845362471;0.015563731982509108;0.015562350818959065;1.0000525005754766;0.33004352706850365;1.0531111957486525
65.823324;1.0616005931980288;1.4593810495119506e-08;1.0463256430673012e-08;-1.5417941271928374e-08;-5.089840715727511e-08;1.0614084173626812;10.000434353701955;0.8334564498135881;0.015563740209384705;0.015562337537495054;1.0000533339767783;0.33004317438643355;1.0531102341685417
65.833324;1.0615979677549103;1.497760263010031e-08;1.0867926980695763e-08;-1.5480004013015536e-08;-5.0724162375605885e-08;1.0614065785606661;10.000413713385646;0.8334569042111644;0.015563747259815177;0.015562323780657871;1.0000542302602102;0.33004279788115937;1.053109310269078
65.843324;1.0615953099463447;1.5373140221978275e-08;1.128544228400467e-08;-1.5535452139975872e-08;-5.053457990827548e-08;1.0614048421198572;10.000393280037919;0.8334573486179854;0.01556375313185681;0.015562309564232735;1.0000551901836516;0.33004239909496463;1.0531084218505
65.853324;1.061592626994106;1.5779615897043347e-08;1.1716176996847845e-08;-1.558345892642217e-08;-5.03316361593542e-08;1.061403213405886;10.00037313036841;0.8334577847404391;0.015563757816814428;0.015562294894044995;1.000056215455377;0.3300419794088467;1.0531075671756505
65.863324;1.0615899266514326;1.619566137217049e-08;1.2159935721792456e-08;-1.562318768737722e-08;-5.011699370603154e-08;1.0614016976810312;10.000353325465916;0.8334582143771888;0.015563761305866217;0.015562279764818028;1.000057308604426;0.3300415399884043;1.0531067444769073
65.873324;1.0615872156280572;1.661976237851556e-08;1.2616179128244247e-08;-1.5653611456956452e-08;-4.989226035288738e-08;1.0614003001909318;10.00033390619694;0.8334586380539628;0.015563763589510542;0.015562264174910951;1.000058472342449;0.3300410818281227;1.05310595227816
65.883324;1.061584498733755;1.705048441680413e-08;1.3084437543016805e-08;-1.567353859334925e-08;-4.965927756529573e-08;1.0613990249425451;10.000314897162067;0.8334590548812881;0.01556376465032609;0.015562248137690061;1.0000597084942648;0.33004060606894264;1.0531051896245194
65.893324;1.061581779304797;1.7486338736240446e-08;1.3564618444731552e-08;-1.5681893151178824e-08;-4.9420034942548954e-08;1.061397873988634;10.00029631656875;0.8334594637494386;0.015563764462699772;0.015562231676086061;1.000061017220955;0.33004011423712376;1.0531044557674856
65.903324;1.0615790605991695;1.7925641756848207e-08;1.4057004364992558e-08;-1.5677909335369987e-08;-4.9176475507658674e-08;1.0613968475575255;10.000278185185005;0.8334598644301255;0.015563763000432732;0.015562214807848945;1.0000623973500782;0.3300396082169454;1.0531037498541167
65.913324;1.061576347111797;1.8366617860117345e-08;1.4562029153304367e-08;-1.5661298435427004e-08;-4.8930549228543057e-08;1.061395944337288;10.000260528216149;0.8334602577404515;0.015563760240073502;0.015562197537180139;1.0000638471897596;0.33003909019640276;1.0531030708530167
65.923324;1.0615736450318185;1.8807569789904953e-08;1.507988822435628e-08;-1.5632461883032336e-08;-4.868421611956852e-08;1.0613951617818709;10.000243371431873;0.8334606450105876;0.01556375615988186;0.015562179856180023;1.0000653643682675;0.3300385626418962;1.0531024178161805
65.933324;1.0615709619481284;1.9246855845897397e-08;1.5610177217154583e-08;-1.5592364154905834e-08;-4.8439237476198827e-08;1.0613944961031452;10.000226739547974;0.8334610277608632;0.015563750739112949;0.015562161748056268;1.000066944907082;0.3300380281848813;1.053101790346002
65.943324;1.0615683061430392;1.9682755411572994e-08;1.6151850730892676e-08;-1.5542147864017137e-08;-4.819703681409373e-08;1.0613939423457956;10.000210660295549;0.8334614079410533;0.015563743959737602;0.015562143185186277;1.0000685828293028;0.33003748969949925;1.053101188642444
65.953324;1.0615656858263383;2.0113501577532495e-08;1.6703514464694897e-08;-1.548306317740335e-08;-4.795877760967731e-08;1.061393495227168;10.000195165145275;0.8334617878748198;0.015563735809846215;0.015562124125535001;1.00007027048027;0.33003695067653355;1.0531006127014828
65.963324;1.0615631085070782;2.0537450127929823e-08;1.726372929349791e-08;-1.541658121111411e-08;-4.7725401337508475e-08;1.0613931502516307;10.00018028469766;0.8334621696525952;0.01556372628465576;0.01556210451385043;1.0000719990869489;0.3300364152712025;1.0531000613379975
65.973324;1.0615605803627188;2.0953074294233752e-08;1.783106638587875e-08;-1.534417218170379e-08;-4.7497398173209886e-08;1.0613929043419448;10.000166047989644;0.8334625547765638;0.01556371539196564;0.0155620842836732;1.0000737593859867;0.3300358878303944;1.0530995317352
65.983324;1.0615581059096222;2.1358801440865507e-08;1.840402785471444e-08;-1.526694882399378e-08;-4.7274643896842296e-08;1.0613927554613183;10.000152483075906;0.8334629440992354;0.015563703167061162;0.01556206335913291;1.0000755422532397;0.33003537242141706;1.0530990195958716
65.993324;1.0615556889129933;2.1752989497282673e-08;1.8981009200485e-08;-1.518563148188332e-08;-4.705661858048251e-08;1.0613927012402065;10.00013961188218;0.8334633378862945;0.015563689682829103;0.01556204166478798;1.00007733912975;0.3300348725897395;1.0530985200622567
66.003324;1.0615533340206924;2.213401226437961e-08;1.9560346959466045e-08;-1.5100712036118082e-08;-4.6842796429140374e-08;1.0613927376427268;10.000127446150223;0.8334637363249129;0.015563675048661274;0.015562019138693758;1.00007914180155;0.3300343912573969;1.0530980285965559
66.013324;1.0615510473251029;2.2500335557024686e-08;2.014039523297949e-08;-1.5012513357819662e-08;-4.663287290006129e-08;1.061392858763554;10.000115989796718;0.8334641400577152;0.015563659406762055;0.015561995738711998;1.0000809420146404;0.33003393073547;1.05309754103594
66.023324;1.06154883563948;2.2850647648259935e-08;2.071939073156058e-08;-1.492117164404244e-08;-4.642669754302243e-08;1.0613930581363478;10.000105244702869;0.8334645504001675;0.015563642926379984;0.015561971443246812;1.000082731888433;0.33003349295872986;1.0530970538043702
66.033324;1.0615467052991185;2.3184019203749448e-08;2.129510027064934e-08;-1.4826724643368855e-08;-4.622408438341229e-08;1.0613933308217702;10.000095216855458;0.8334649695369544;0.015563625791814717;0.015561946250761998;1.000084504739693;0.3300330797898769;1.0530965645711154
66.043324;1.0615446609857817;2.349999960949276e-08;2.1864785314245973e-08;-1.4729320751763357e-08;-4.602476283928682e-08;1.0613936744860677;10.000085915399632;0.8334654001993284;0.015563608183196392;0.015561920178016518;1.0000862554250864;0.3300326928916587;1.0530960722126412
66.053324;1.0615427050820123;2.3798587917439356e-08;2.242567749635607e-08;-1.4629336507061612e-08;-4.582855176367666e-08;1.06139408891022;10.000077343967225;0.8334658446938653;0.015563590256627891;0.015561893254409627;1.000087980069183;0.330032333410293;1.0530955760229683
66.063324;1.0615408379211462;2.4080215586426516e-08;2.297545950082628e-08;-1.4527347403045568e-08;-4.563548069402051e-08;1.0613945752204308;10.000069496549589;0.8334663044521449;0.015563572136320312;0.015561865517291468;1.000089675480926;0.33003200211076356;1.0530950754558261
66.073324;1.0615390587491689;2.4345790179880408e-08;2.3512416058400962e-08;-1.4424164875560757e-08;-4.5445465093948593e-08;1.0613951351688273;10.000062357066481;0.833466780297151;0.0155635539178432;0.015561837011160538;1.0000913383108536;0.33003169962545914;1.0530945708196762
66.083324;1.0615373661797123;2.4596462313647813e-08;2.4035235322854862e-08;-1.4320934075406127e-08;-4.5257762719897085e-08;1.0613957700309387;10.000055894793723;0.8334672724740183;0.015563535673753303;0.015561807788320411;1.0000929646117607;0.3300314263726319;1.0530940635232413
66.093324;1.0615357576898732;2.4833190484027755e-08;2.4542607327720774e-08;-1.4219043759820318e-08;-4.507079685693499e-08;1.061396480125782;10.00005006557979;0.8334677802473864;0.01556351745997435;0.015561777917763265;1.0000945507512027;0.3300311825564955;1.0530935550068772
66.103324;1.061534229497294;2.505643111251047e-08;2.503306292897314e-08;-1.4119878066981626e-08;-4.4882503333099395e-08;1.0613972652366936;10.000044822804172;0.8334683017409389;0.015563499324051343;0.015561747500711874;1.0000960944952815;0.3300309684746735;1.0530930456684067
66.113324;1.061532777281187;2.5265833354936096e-08;2.5505260393491408e-08;-1.4024661551650186e-08;-4.469082477254785e-08;1.0613981246378965;10.000040121627562;0.8334688343472724;0.015563481314848806;0.015561716669902198;1.0000975948435877;0.3300307846357798;1.0530925349889593
66.123324;1.0615313966102295;2.546019322670005e-08;2.5958302155435625e-08;-1.3934412057870403e-08;-4.449393029464913e-08;1.0613990568527416;10.000035911931988;0.8334693752505692;0.01556346348249251;0.015561685567235816;1.0000990513492873;0.3300306314021998;1.053092022335895
66.133324;1.0615300826807514;2.5638034924481787e-08;2.6391723124871175e-08;-1.3849960585497614e-08;-4.429023323190083e-08;1.0614000595275674;10.000032139860464;0.8334699217111201;0.015563445865460625;0.01556165432628672;1.0001004636629656;0.3300305085662505;1.0530915073846103
66.143324;1.0615288302717587;2.579819923334522e-08;2.6805307389741527e-08;-1.377203897451616e-08;-4.407839501259664e-08;1.061401129167989;10.000028761486487;0.8334704710223337;0.015563428488912274;0.015561623069426923;1.000101831268627;0.33003041540915234;1.0530909899702945
66.153324;1.0615276340270443;2.5939872935385642e-08;2.7198919538651417e-08;-1.3701304083261687e-08;-4.3857314124765665e-08;1.0614022615919991;10.000025746062727;0.833471020190771;0.01556341137535528;0.01556159190375907;1.0001031534909606;0.330030351173862;1.0530904697605503
66.163324;1.0615264885298374;2.606234964687503e-08;2.7572443900527967e-08;-1.3638408900558715e-08;-4.362609282499265e-08;1.061403452883589;10.000023068046652;0.8334715659013644;0.0155633945425322;0.015561560919616411;1.0001044296459156;0.330030315310175;1.0530899459399945
66.173324;1.0615253884226925;2.616485470656306e-08;2.792582537346085e-08;-1.3584185181065077e-08;-4.3383958515366536e-08;1.061404699593458;10.000020700478311;0.83347210509865;0.015563377992841734;0.015561530204057815;1.0001056591964557;0.330030307295111;1.053089417354382
66.183324;1.061524328814356;2.6246614042877495e-08;2.825902822839828e-08;-1.3539544718702454e-08;-4.3130331555038257e-08;1.0614059985533948;10.000018610580168;0.8334726356593358;0.015563361702809534;0.015561499851003005;1.000106841839344;0.33003032637839746;1.0530888829000533
66.193324;1.0615233058074445;2.630717322441834e-08;2.8572032557341336e-08;-1.3505149915546078e-08;-4.286515096443443e-08;1.061407346823294;10.00001676130574;0.8334731564959219;0.015563345613402505;0.015561469952550588;1.000107977685279;0.33003037146943964;1.0530883411968937
66.203324;1.0615223166404;2.634660294035056e-08;2.8864995549191608e-08;-1.3481333851022754e-08;-4.258902716283682e-08;1.0614087416317508;10.000015113782098;0.8334736671738531;0.01556332964354558;0.01556144059055419;1.0001090676105915;0.33003044128545866;1.0530877902025273
66.213324;1.0615213590219503;2.6365470918149436e-08;2.9138281632828816e-08;-1.3468224310966612e-08;-4.230287777053284e-08;1.0614101803593572;10.000013624764033;0.833474167402339;0.015563313726315942;0.015561411842657386;1.0001101129691767;0.33003053462005966;1.0530872279274555
66.223324;1.0615204307648152;2.6364844874840157e-08;2.939231449911903e-08;-1.3465851230823159e-08;-4.20073414746072e-08;1.0614116604985795;10.000012250809187;0.8334746566206517;0.015563297831708844;0.015561383789162955;1.0001111150578434;0.3300306503741905;1.0530866535220735
66.233324;1.0615195307912373;2.6346346339763157e-08;2.962751290285339e-08;-1.3474283163931684e-08;-4.1702550756589266e-08;1.0614131796407178;10.000010957137226;0.8334751339266118;0.015563281961396521;0.015561356508389475;1.000112075291556;0.3300307874937422;1.053086067318561
66.243324;1.0615186599398097;2.631204291117557e-08;2.984427821795966e-08;-1.3493764953413168e-08;-4.13884164128983e-08;1.0614147356054242;10.000009717781364;0.8334755977351506;0.015563266131637188;0.015561330068203679;1.0001129951108232;0.3300309450967469;1.0530854697927474
66.253324;1.0615178201373845;2.6264067640842855e-08;3.0042931238812516e-08;-1.3524797655945317e-08;-4.106498983158198e-08;1.0614163264804712;10.00000850957148;0.8334760450080501;0.015563250361344089;0.015561304521476879;1.0001138754314804;0.33003112265576395;1.0530848606091507
66.263324;1.0615170132201688;2.6204184635282142e-08;3.022376810145888e-08;-1.3568170633054385e-08;-4.0732639830740215e-08;1.0614179505416965;10.00000730587996;0.8334764713869981;0.015563234666838987;0.01556127990335989;1.000114716901983;0.3300313201013897;1.0530842385259271
66.273324;1.0615162406073746;2.6133737866367076e-08;3.038715614434479e-08;-1.3624841223367786e-08;-4.039215558009606e-08;1.061419606247051;10.000006075556133;0.8334768724234349;0.015563219055407534;0.015561256231292182;1.0001155210041803;0.33003153778796745;1.0530836023065457
66.283324;1.0615155034362347;2.605395213846069e-08;3.053342186887908e-08;-1.36957525728125e-08;-4.004463935297461e-08;1.061421292207824;10.00000478845482;0.8334772446186838;0.015563203518719183;0.015561233508435126;1.0001162909158028;0.33003177617096074;1.0530829523815977
66.293324;1.0615148028668777;2.596615823093529e-08;3.066282479694168e-08;-1.3781760574396595e-08;-3.969102067000201e-08;1.0614230072861266;10.000003416359426;0.8334775853502435;0.015563188034169236;0.015561211727381024;1.0001170313586776;0.330032035335914;1.053082291992479
66.303324;1.0615141405079973;2.5871847722802664e-08;3.07757641174174e-08;-1.3883523237190694e-08;-3.9331578842855985e-08;1.0614247509728747;10.000001928510889;0.8334778922123984;0.01556317257283577;0.015561190873603956;1.00011774782504;0.3300323148734802;1.0530816265395346
66.313324;1.0615135184496283;2.5772618735290868e-08;3.0872793460593843e-08;-1.4001441629404925e-08;-3.896588991781995e-08;1.061426523293395;10.000000292720939;0.8334781630156319;0.01556315710914211;0.015561170930024066;1.0001184462150674;0.3300326142157104;1.0530809620256067
66.323324;1.0615129390187519;2.5669886985542707e-08;3.095446841763205e-08;-1.4135844762288887e-08;-3.8593066100892624e-08;1.0614283239466702;9.999998479417528;0.8334783961158607;0.015563141628618191;0.015561151880361957;1.0001191330286887;0.3300329330026594;1.0530803044776433
66.333324;1.0615124049537619;2.556454355534658e-08;3.10214174041606e-08;-1.4287183399790447e-08;-3.8212115203882364e-08;1.0614301518166258;9.999996463057084;0.8334785901845448;0.015563126128436548;0.015561133705105038;1.0001198154807598;0.33003327106027874;1.0530796601967252
66.343324;1.061511919582045;2.5456985397505405e-08;3.1074504553782755e-08;-1.4455962664963445e-08;-3.7822431526207077e-08;1.061432005834542;9.999994226808008;0.8334787441000525;0.0155631106108348;0.015561116373562906;1.0001205010940404;0.33003362809591724;1.053079035698652
66.353324;1.0615114863436224;2.534739882103237e-08;3.1114863718198174e-08;-1.464245911015126e-08;-3.742408952888178e-08;1.0614338865638084;9.999991767693315;0.8334788576962804;0.015563095078389653;0.015561099843097852;1.0001211969636938;0.3300340036693341;1.0530784373388302
66.363324;1.061511108042141;2.5235939955703505e-08;3.114400648515927e-08;-1.4846630361103094e-08;-3.701756026919789e-08;1.0614357967796402;9.999989088353422;0.8334789323710086;0.015563079541064258;0.015561084061369686;1.0001219093944216;0.33003439746033747;1.053077871112545
66.373324;1.0615107862587259;2.512279512904075e-08;3.11639120640961e-08;-1.5068411266580974e-08;-3.660321008448199e-08;1.061437740548179;9.999986180406223;0.8334789704083306;0.01556306402442706;0.015561068959797624;1.0001226436662263;0.3300348093322441;1.053077342831783
66.383324;1.0615105211464875;2.5008147934255214e-08;3.1176768395306545e-08;-1.5307961916247938e-08;-3.6181171658439966e-08;1.0614397217925289;9.99998302292647;0.833478973740112;0.015563048559801203;0.015561054449129719;1.0001234035730389;0.3300352390879756;1.0530768581432268
66.393324;1.0615103117821743;2.4892071660089614e-08;3.118464127813328e-08;-1.5565607066090615e-08;-3.575149792786694e-08;1.0614417430706786;9.99997959847813;0.833478943432073;0.015563033165914794;0.01556104043646066;1.0001241916766301;0.33003568618124146;1.0530764223240159
66.403324;1.0615101568384897;2.4774474583270262e-08;3.118933539957335e-08;-1.5841749374041795e-08;-3.5314219123287626e-08;1.0614438053407242;9.999975901973617;0.833478880134326;0.015563017845140968;0.015561026850522935;1.0001250101731096;0.33003614959177213;1.0530760408161757
66.413324;1.0615100549866416;2.4655209388241534e-08;3.11922685755926e-08;-1.6136923983559047e-08;-3.486920925937195e-08;1.0614459088340362;9.999971930639912;0.83347878493457;0.015563002593763491;0.015561013646874833;1.0001258611556831;0.3300366278175719;1.0530757197846325
66.423324;1.0615100047788202;2.4534325727107913e-08;3.1194489417087905e-08;-1.6451793910707015e-08;-3.441597175015382e-08;1.0614480534148139;9.999967669757885;0.8334786594577616;0.015562987412515557;0.015561000795499475;1.0001267463240548;0.33003711887625936;1.053075465109846
66.433324;1.0615100049638704;2.4412209007454407e-08;3.119692287992606e-08;-1.678697206843368e-08;-3.395365401834733e-08;1.061450237836004;9.999963088666144;0.8334785046861846;0.015562972312800703;0.015560988273917593;1.0001276669850547;0.33003762037396434;1.0530752807219381
66.443324;1.0615100560139814;2.428933225512225e-08;3.120038891931854e-08;-1.7142853637793763e-08;-3.348141438463013e-08;1.0614524594706845;9.999958146078935;0.8334783200355783;0.015562957313513906;0.015560976067786673;1.0001286240719713;0.3300381296514974;1.053075168106079
66.453324;1.061510161499778;2.4165765988754808e-08;3.1205318231483314e-08;-1.7519507766659317e-08;-3.299867310731709e-08;1.06145471488747;9.999952799230067;0.8334781040063499;0.015562942432378195;0.015560964161373026;1.0001296172851633;0.33003864388808873;1.0530751265465363
66.463324;1.0615103276163282;2.4040925065852606e-08;3.1211621396159834e-08;-1.791652205694884e-08;-3.2505066952500375e-08;1.0614570001765262;9.999947010444624;0.8334778552922237;0.015562927686797264;0.015560952524029503;1.0001306443967304;0.3300391601390415;1.0530751531892883
66.473324;1.061510561306109;2.391378867593664e-08;3.12188022583089e-08;-1.8332996038020157e-08;-3.2000448770421986e-08;1.0614593111684758;9.999940744810191;0.8334775732388191;0.015562913098644174;0.015560941116849584;1.0001317019668532;0.33003967538088363;1.053075243747899
66.483324;1.0615108684973813;2.3783315712801502e-08;3.1226089265589255e-08;-1.8767810445305194e-08;-3.1484829093614335e-08;1.0614616437818867;9.99993396426915;0.8334772579835648;0.015562898690536564;0.015560929911998868;1.0001327863009115;0.3300401865042812;1.0530753940846618
66.493324;1.0615112533083073;2.3648671406135956e-08;3.123249478989102e-08;-1.9219847924933373e-08;-3.095809029006281e-08;1.0614639941312347;9.99992662345443;0.8334769102994991;0.01556288447780618;0.015560918901646839;1.0001338938026079;0.33004069028279287;1.053075601399407
66.503324;1.0615117182948761;2.3509312588824558e-08;3.123685530343314e-08;-1.9687928312133267e-08;-3.041985852397613e-08;1.0614663589929827;9.999918665769151;0.8334765311189478;0.01556287046373906;0.01556090809479661;1.0001350212140605;0.3300411836482943;1.0530758642200249
66.513324;1.0615122651339162;2.336516588600444e-08;3.123786222131779e-08;-2.0170547595635885e-08;-2.9869754709961916e-08;1.061468736693572;9.999910026279569;0.8334761217354921;0.015562856640745696;0.015560897507575132;1.000136165789826;0.33004166426227655;1.0530761815464924
66.523324;1.0615128950080894;2.3216713278820565e-08;3.123398501077461e-08;-2.066574797085235e-08;-2.9307714821410917e-08;1.0614711270363932;9.999900643203935;0.8334756847256221;0.015562842997143694;0.015560887152157829;1.000137325392092;0.3300421307793268;1.0530765525003263
66.533324;1.0615136088066255;2.3064736256728298e-08;3.122337493013193e-08;-2.117139771629322e-08;-2.8734112000746786e-08;1.0614735299458242;9.999890463087754;0.8334752238929447;0.015562829525635929;0.015560877032912285;1.0001384985983377;0.3300425824572167;1.0530769770330153
66.543324;1.0615144072071625;2.291006503754524e-08;3.120392869873703e-08;-2.168553034351504e-08;-2.8149755500675106e-08;1.0614759440623531;9.999879435826514;0.8334747430345968;0.015562816226096395;0.015560867148693315;1.0001396845686525;0.33004301856420976;1.0530774561069334
66.553324;1.0615152902629523;2.2753665388587345e-08;3.1173410599409405e-08;-2.22063900830924e-08;-2.7555834299992847e-08;1.0614783661223013;9.999867516267887;0.83347424531748;0.015562803101356885;0.015560857488283954;1.0001408825952278;0.3300434381751958;1.0530779906060321
66.563324;1.061516257045822;2.2596685998545363e-08;3.112957511520829e-08;-2.2732379875711236e-08;-2.6953788363154877e-08;1.061480791268842;9.99985467719435;0.8334737337643887;0.015562790152949162;0.015560848019241754;1.0001420918308077;0.3300438402747513;1.0530785807851746
66.573324;1.0615173055971192;2.2440200785709435e-08;3.107032270286135e-08;-2.3261932937163538e-08;-2.634514097892381e-08;1.0614832140480086;9.999840920344662;0.8334732118433547;0.01556277738100428;0.015560838695006053;1.0001433115076925;0.330044223784193;1.053079227044847
66.583324;1.0615184324098133;2.2284997158144542e-08;3.0993759717910363e-08;-2.3793262246471554e-08;-2.573125807977761e-08;1.0614856294908703;9.999826276202358;0.8334726835321573;0.015562764788611532;0.015560829484234512;1.0001445410270302;0.33004458741510145;1.053079930289413
66.593324;1.0615196316571214;2.2131599467730522e-08;3.089825784887112e-08;-2.4324260321927918e-08;-2.5113097896257568e-08;1.0614880339618515;9.999810792150578;0.8334721528127376;0.01556275238785695;0.015560820385060159;1.000145779817726;0.3300449295021117;1.053080691373528
66.603324;1.0615208950644162;2.1980401069076315e-08;3.078255682416486e-08;-2.4852648638064696e-08;-2.4491077798740418e-08;1.0614904254056836;9.999794517776913;0.8334716228838595;0.015562740202917143;0.015560811407718698;1.000147027616795;0.33004524798768425;1.0530815107836244
66.613324;1.0615222123307566;2.1831797410126337e-08;3.064564828177977e-08;-2.537619883281772e-08;-2.3865108472252314e-08;1.0614928027759596;9.999777500335028;0.8334710957861315;0.015562728268308547;0.015560802551529094;1.0001482845041063;0.33004554046276363;1.0530823882926996
66.623324;1.0615235713313902;2.1686243127689834e-08;3.048656194440798e-08;-2.5892953611206217e-08;-2.323484114750897e-08;1.0614951651806117;9.999759791059946;0.833470573005806;0.015562716623787819;0.015560793793756758;1.0001495501619997;0.33004580420808566;1.0530833225418488
66.633324;1.06152495811617;2.1544318508786383e-08;3.0304378520459076e-08;-2.6401382651962195e-08;-2.259990103239261e-08;1.0614975112213865;9.999741448772843;0.8334700565408356;0.015562705310771339;0.015560785086237533;1.0001508238599708;0.33004603642334246;1.0530843117286859
66.643324;1.0615263577849492;2.1406827647265933e-08;3.009839962220045e-08;-2.690036757559932e-08;-2.1959939393255917e-08;1.0614998390083856;9.999722532521961;0.8334695492541218;0.015562694377709773;0.015560776356733409;1.0001521056372829;0.33004623457765897;1.0530853548052592
66.653324;1.0615277564561403;2.1274696920162774e-08;2.9868312155646586e-08;-2.7389148125577676e-08;-2.1314644580972088e-08;1.0615021470212365;9.999703093865463;0.8334690540933877;0.015562683890647985;0.015560767512890815;1.0001533969363738;0.3300463966275833;1.0530864513685732
66.663324;1.0615291426619338;2.1148651341853975e-08;2.9614388003279114e-08;-2.7867257983656136e-08;-2.0663569348864714e-08;1.0615044349284835;9.999683179583753;0.8334685729729429;0.015562673926200301;0.015560758447082806;1.0001546999593174;0.33004652108453036;1.0530876002117684
66.673324;1.061530507263632;2.1028931867599655e-08;2.9337534856325095e-08;-2.8334311547392512e-08;-2.000588523637347e-08;1.0615067037556294;9.999662838966373;0.8334681064132203;0.01556266454608564;0.015560749044658997;1.0001560168159107;0.33004660694794946;1.053088798203889
66.683324;1.0615318430706417;2.0915249169150603e-08;2.9038954409573413e-08;-2.8789853694163218e-08;-1.9340665663670676e-08;1.0615089553728216;9.999642126343357;0.8334676542215177;0.015562655785929852;0.015560739192409186;1.0001573491643085;0.3300466534542633;1.0530900407949757
66.693324;1.061533144567379;2.0806973251940894e-08;2.8719788118796765e-08;-2.9233406963755098e-08;-1.866746095745495e-08;1.0615111914000317;9.999621095183105;0.833467216576837;0.015562647667620425;0.015560728784488602;1.000158697859068;0.33004665994986654;1.0530913234334713
66.703324;1.0615344073001922;2.0703374545122288e-08;2.8381068832678875e-08;-2.9664465248257554e-08;-1.798638709667617e-08;1.0615134122907564;9.999599791138344;0.8334667944244425;0.015562640211427918;0.015560717735465105;1.0001600623570077;0.3300466261486771;1.0530926422563363
66.713324;1.061535627779332;2.060376437533049e-08;2.8023813072265456e-08;-3.008251686069707e-08;-1.7297759828006354e-08;1.0615156174321003;9.999578257721325;0.8334663886599534;0.015562633434199445;0.015560706003810883;1.0001614405778791;0.3300465524471002;1.0530939940286264
66.723324;1.0615368037810942;2.050754353257617e-08;2.7649305537313748e-08;-3.0487341521289844e-08;-1.6601778452053176e-08;1.0615178061735544;9.999556549154947;0.8334659988657713;0.015562627342823472;0.015560693606757417;1.0001628296964087;0.33004644002694045;1.0530953761134803
66.733324;1.061537933702372;2.0414184170505948e-08;2.725946881175741e-08;-3.087920012661836e-08;-1.58984933816419e-08;1.061519978794518;9.99953473247556;0.833465622796623;0.015562621935858435;0.015560680605328718;1.000164227192885;0.3300462907985237;1.0530967863232874
66.743324;1.06153901565305;2.0323227351830582e-08;2.685681432109258e-08;-3.125859011299962e-08;-1.5187905461646055e-08;1.0615221364333243;9.999512878337315;0.833465256949571;0.015562617212593955;0.015560667070268756;1.0001656309402276;0.33004610714267085;1.0530982227051802
66.753324;1.0615400471448628;2.023435312564866e-08;2.6444031874232514e-08;-3.16259589807628e-08;-1.4469987913423774e-08;1.0615242802668676;9.999491052834886;0.8334648974801184;0.015562613178123788;0.015560653061842948;1.0001670387947608;0.3300458914371964;1.0530996837915279
66.763324;1.0615410247865968;2.0147310944190013e-08;2.602370094189985e-08;-3.198169994261837e-08;-1.3744754500675727e-08;1.0615264111798441;9.999469317205113;0.8334645409131781;0.015562609839103864;0.015560638627410382;1.000168448904136;0.3300456457256694;1.0531011686919114
66.773324;1.0615419441191594;2.006168543272724e-08;2.5598065354294515e-08;-3.2326270762773506e-08;-1.3012418466795634e-08;1.0615285299474813;9.999447734449252;0.8334641848878257;0.015562607194638946;0.015560623798395668;1.0001698598163786;0.3300453718404164;1.0531026762984992
66.783324;1.0615428001233451;1.997690321277061e-08;2.516877871532786e-08;-3.2660136463548197e-08;-1.2273490947306538e-08;1.061530637179976;9.99942637369291;0.8334638286337073;0.015562605229099673;0.015560608589991334;1.0001712701751864;0.3300450716839612;1.0531042044891845
66.793324;1.061543588383683;1.9892528513157908e-08;2.4737057682757498e-08;-3.298360716756229e-08;-1.1528795780335815e-08;1.0615327331354605;9.999405307865862;0.8334634723547976;0.01556260391337928;0.015560593012580847;1.0001726790340286;0.330044747328957;1.0531057503915437
66.803324;1.0615443063583327;1.980847684164909e-08;2.4304152074520598e-08;-3.329685650401479e-08;-1.0779350484407208e-08;1.0615348176807198;9.999384613192003;0.83346311608929;0.015562603214854176;0.015560577085098334;1.0001740854022114;0.3300444009381171;1.0531073115555265
66.813324;1.061544953820557;1.9725027382169614e-08;2.3871494748664693e-08;-3.359988100865508e-08;-1.0026192276993096e-08;1.0615368908186076;9.999364369825761;0.8334627593726577;0.015562603106061208;0.015560560841505542;1.0001754868072317;0.3300440344747063;1.0531088869318732
66.823324;1.0615455321471858;1.9642710561335566e-08;2.3440542674008906e-08;-3.38923244318315e-08;-9.27033185949643e-09;1.0615389536011313;9.99934465363516;0.8334624014241792;0.015562603563455856;0.015560544329748313;1.0001768794464376;0.33004364938603903;1.0531104769379422
66.833324;1.061546043206211;1.9562168958617118e-08;2.3012645843756857e-08;-3.417364429989789e-08;-8.512747843860314e-09;1.0615410084498538;9.99932552289936;0.8334620409470683;0.01556260456210528;0.01556052759915698;1.0001782593524857;0.3300432465904526;1.0531120829231024
66.843324;1.0615464891387574;1.948410955158197e-08;2.258892634337519e-08;-3.444349684995771e-08;-7.75440790719922e-09;1.0615430589526866;9.999307015422833;0.8334616760120835;0.01556260607543738;0.015560510687260633;1.0001796225166335;0.33004282658690975;1.0531137063035028
66.853324;1.0615468728865942;1.940929331851809e-08;2.217020477294779e-08;-3.470181510900609e-08;-6.996408755670909e-09;1.0615451091619847;9.99928916010873;0.8334613045802225;0.015562608076687377;0.015560493625108092;1.0001809648625062;0.3300423894264181;1.0531153474323465
66.863324;1.061547197825474;1.9338426565390632e-08;2.1757177830918547e-08;-3.4948697120564635e-08;-6.239965118421057e-09;1.061547162238354;9.999271987982313;0.833460925098157;0.015562610538992284;0.015560476446256388;1.0001822824075857;0.33004193479816746;1.0531170045012406
66.873324;1.0615474668308762;1.9272017820376815e-08;2.1350601305291882e-08;-3.5184351981529704e-08;-5.4862124740959005e-09;1.0615492199481735;9.999255533816543;0.833460536538015;0.015562613439990174;0.015560459181687658;1.0001835706925417;0.3300414622614378;1.053118673045437
66.883324;1.0615476824364933;1.921028565245673e-08;2.0951057388992527e-08;-3.5409011467229326e-08;-4.736270932960438e-09;1.061551283308826;9.999239832983541;0.8334601380561523;0.015562616770487306;0.015560441858381862;1.0001848240704618;0.3300409712107994;1.0531203465325363
66.893324;1.0615478475747138;1.9152976302200767e-08;2.0558651191271458e-08;-3.562290517729795e-08;-3.991469683263991e-09;1.0615533524811462;9.999224914711204;0.8334597289571742;0.01556262054092026;0.015560424504721912;1.0001860355714538;0.3300404607397397;1.0531220176528497
66.903324;1.0615479655803974;1.9099112400901704e-08;2.017320151368217e-08;-3.5826314788345985e-08;-3.2533153539351586e-09;1.0615554260354754;9.999210797082863;0.833459308980375;0.015562624781693273;0.015560407143820482;1.000187197463105;0.3300399298410383;1.053123679462994
66.913324;1.0615480398707342;1.9047048781596542e-08;1.9794614207850737e-08;-3.6019472963617223e-08;-2.523364480835698e-09;1.0615575010995244;9.999197489119526;0.8334588783020718;0.015562629533322199;0.015560389784663278;1.0001883023713527;0.3300393776603388;1.0531253261086204
66.923324;1.0615480739926875;1.899488446921234e-08;1.9422833003501966e-08;-3.620242340087347e-08;-1.8032225150744783e-09;1.0615595741878934;9.999184991578854;0.833458437388222;0.015562634837543124;0.015560372425128935;1.0001893438364555;0.3300388034498943;1.0531269535200447
66.933324;1.0615480717705081;1.8940720469923947e-08;1.9057565393115337e-08;-3.637500063845058e-08;-1.094603549578521e-09;1.0615616418362472;9.999173291935987;0.8334579868431002;0.015562640740927619;0.015560355058303808;1.0001903157130971;0.3300382064944326;1.0531285598053222
66.943324;1.061548037385018;1.8882576983328663e-08;1.8698308974163353e-08;-3.653680717166624e-08;-3.9941648521453587e-10;1.061563700640995;9.999162361728638;0.833457526697569;0.0155626472887569;0.015560337683451619;1.0001912117410638;0.33003758625576296;1.0531301446326493
66.953324;1.0615479753061707;1.8818407766577888e-08;1.8344631855122586e-08;-3.6687189971905026e-08;2.802563635413637e-10;1.0615657469284774;9.999152163883762;0.833457055801921;0.015562654503690364;0.015560320322533957;1.000192026302381;0.3300369424855054;1.0531317083277065
66.963324;1.0615478901010789;1.8746327008748824e-08;1.7996289001736087e-08;-3.682536544518453e-08;9.423643205790701e-10;1.061567776832845;9.999142665628948;0.8334565725009032;0.015562662380932329;0.01556030302418183;1.0001927554551624;0.33003627513451717;1.0531332515892304
66.973324;1.0615477864801495;1.866476092493321e-08;1.765298827005851e-08;-3.695073147606764e-08;1.5851218813471959e-09;1.0615697868279088;9.999133845073732;0.8334560754074731;0.015562670899562116;0.015560285851624334;1.0001933971627346;0.3300355842334834;1.0531347754867182
66.983324;1.061547669187606;1.8572491036242902e-08;1.7314076144946088e-08;-3.7063091109139036e-08;2.207230987698971e-09;1.0615717741100468;9.999125689609073;0.833455562947915;0.01556268002609877;0.015560268869697993;1.0001939508981272;0.3300348698722417;1.0531362813563507
66.993324;1.0615475423432241;1.8468575540405593e-08;1.697845353237067e-08;-3.716251955335408e-08;2.8080097995942047e-09;1.0615737369079603;9.999118193175377;0.8334550328744981;0.015562689715467894;0.015560252137351549;1.0001944173207542;0.3300341323429597;1.0531377705692504
67.003324;1.0615474092479082;1.835214208938825e-08;1.6644814967446375e-08;-3.7249195528770155e-08;3.3873345189466306e-09;1.0615756745429723;9.999111351019055;0.8334544827624164;0.015562699921451505;0.015560235701955492;1.000194797984591;0.3300333723723782;1.0531392441408858
67.013324;1.0615472731133269;1.8222271644319053e-08;1.631215930662522e-08;-3.732350933937679e-08;3.94558405029948e-09;1.0615775865105321;9.999105149988461;0.8334539107210692;0.01556271060524921;0.015560219591244196;1.000195094860356;0.3300325911589198;1.0531407020635517
67.023324;1.0615471375726548;1.8078106262115724e-08;1.5980131689258122e-08;-3.7386116768411526e-08;4.483638220596082e-09;1.0615794715082372;9.999099566506152;0.8334533154818984;0.015562721734091416;0.01556020380975432;1.0001953098917016;0.3300317902139634;1.053142142625601
67.033324;1.0615470061314354;1.7919009741803784e-08;1.564879657786663e-08;-3.7437768836081995e-08;5.00274293042321e-09;1.0615813277715134;9.999094573023653;0.8334526960441122;0.015562733281380905;0.015560188348634207;1.0001954443317373;0.3300309713217779;1.0531435625104013
67.043324;1.0615468808858533;1.7744481440687285e-08;1.531818980653913e-08;-3.747927537859886e-08;5.504135100824632e-09;1.0615831539571954;9.999090135368164;0.833452051495273;0.015562745233608183;0.015560173199070583;1.0001954980124788;0.3300301365940252;1.0531449575501455
67.053324;1.0615467619492762;1.7553912029768485e-08;1.4988229536703596e-08;-3.7511656442263935e-08;5.988593400491443e-09;1.0615849497105918;9.99908620653193;0.8334513808444167;0.015562757597321408;0.01556015835931195;1.000195469253619;0.33002928829125017;1.0531463231195768
67.063324;1.0615466486387442;1.7346590288817405e-08;1.465892449017557e-08;-3.753619732465429e-08;6.456308980698572e-09;1.0615867162012196;9.999082733791855;0.8334506826204257;0.015562770393973394;0.015560143838074376;1.0001953550907212;0.33002842850535874;1.0531476542120635
67.073324;1.0615465409851603;1.712196191876633e-08;1.4330388428719236e-08;-3.755440422360709e-08;6.907045472098069e-09;1.0615884566321785;9.999079666414023;0.8334499548534219;0.015562783639730097;0.015560129659449288;1.0001951516101188;0.33002755906797593;1.0531489462490355
67.083324;1.0615464396658263;1.687981316888149e-08;1.4002689023118368e-08;-3.756784823211354e-08;7.3402864772708984e-09;1.0615901759039381;9.9990769507329;0.833449195842488;0.015562797333566214;0.015560115867989723;1.0001948549898532;0.33002668175595584;1.0531501964818144
67.093324;1.0615463448613707;1.662037486072336e-08;1.3675884455931527e-08;-3.757777738118612e-08;7.755425484351533e-09;1.0615918790564236;9.999074525797838;0.833448405328063;0.015562811465869887;0.015560102518628736;1.0001944630138526;0.3300257985822321;1.0531514044725552
67.103324;1.061546255800367;1.6344448157832372e-08;1.335016162915261e-08;-3.758484264126986e-08;8.151998194006567e-09;1.0615935701287973;9.99907233017827;0.8334475850662321;0.015562826026405;0.01556008964900372;1.0001939760526213;0.3300249118197173;1.0531525712434577
67.113324;1.0615461716055798;1.6053434165721097e-08;1.3025935520044205e-08;-3.7589302652594195e-08;8.529798443673007e-09;1.0615952524979526;9.99907031187103;0.833446738355111;0.015562840995838757;0.015560077264917057;1.0001933969853516;0.3300240237434047;1.0531536980961624
67.123324;1.0615460924301103;1.5749335850218183e-08;1.2703860145029607e-08;-3.759138336571297e-08;8.88881356527735e-09;1.0615969291410452;9.999068430499568;0.8334458694730565;0.015562856331241525;0.015560065360283443;1.0001927304158726;0.3300231364527904;1.0531547860275523
67.133324;1.0615460198167406;1.543488277149517e-08;1.2384658795798469e-08;-3.759135261371455e-08;9.229103672472876e-09;1.0615986020589085;9.999066653736563;0.8334449833480795;0.015562871964180424;0.015560053948330436;1.000191981976762;0.3300222517725799;1.0531558360157227
67.143324;1.0615459561641791;1.51135884206036e-08;1.2068990472208099e-08;-3.7589396645382785e-08;9.550919140500976e-09;1.0616002719565818;9.999064958438439;0.8334440850920092;0.01556288781066148;0.015560043067581021;1.0001911578084877;0.3300213710553996;1.053156849425001
67.153324;1.0615459036078578;1.478945754433761e-08;1.175753368376183e-08;-3.758561427526675e-08;9.854947888759323e-09;1.0616019384202011;9.999063335285834;0.8334431800417589;0.015562903775267712;0.015560032760301708;1.0001902637599076;0.330020495101339;1.0531578278405496
67.163324;1.0615458629534529;1.4466406999656382e-08;1.1451013823686895e-08;-3.758017370371177e-08;1.014232669462169e-08;1.0616036000880547;9.999061786224315;0.8334422742551856;0.015562919747338422;0.015560023053777846;1.0001893047676578;0.33001962443918403;1.05315877264396
67.173324;1.0615458336692616;1.4147829744867252e-08;1.1149972478203776e-08;-3.757337212265125e-08;1.0414386290516894e-08;1.061605254960702;9.999060315037937;0.8334413742807079;0.015562935600504906;0.015560013961612548;1.000188285071631;0.33001875973033307;1.0531596848828189
67.183324;1.061545815276654;1.383655876407456e-08;1.0854580497895926e-08;-3.75654407594578e-08;1.067231962328656e-08;1.0616069004936368;9.999058919162149;0.8334404863765998;0.015562951198222486;0.015560005488734333;1.0001872089123383;0.33001790173269696;1.053160565721154
67.193324;1.0615458086718637;1.3535033723324425e-08;1.0564832161632926e-08;-3.7556302716352234e-08;1.0917054726168686e-08;1.0616085329391929;9.999057588331238;0.8334396162480697;0.015562966402097705;0.015559997628938647;1.000186081266189;0.3300170507969126;1.0531614166068874
67.203324;1.0615458157742816;1.3245392671493811e-08;1.0280832151857715e-08;-3.754555493195378e-08;1.114945012957067e-08;1.061610147067886;9.99905631008033;0.8334387693355642;0.015562981076291546;0.01555999036536022;1.000184908334318;0.330016206596498;1.0531622384410622
67.213324;1.0615458383529914;1.2969410724049681e-08;1.0002656048689657e-08;-3.7532579692746575e-08;1.1370587639019015e-08;1.0616117370906801;9.9990550724823;0.8334379513139096;0.015562995087476874;0.015559983673586825;1.0001836974316165;0.3300153683264688;1.0531630307902464
67.223324;1.061545877749362;1.2708483747896743e-08;9.729995118363191e-09;-3.751656083820422e-08;1.1581973767750937e-08;1.0616132978581048;9.999053857186482;0.8334371684285298;0.01556300831096925;0.015559977518906401;1.0001824563026376;0.33001453483610843;1.0531637917630046
67.233324;1.0615459351986665;1.2463792684937888e-08;9.46216022888366e-09;-3.749652089484509e-08;1.178559714877599e-08;1.0616148257819675;9.999052633949596;0.833436426948176;0.01556302064109793;0.01555997185606784;1.000181192038297;0.3300137045614949;1.053164518143214
67.243324;1.0615460115358137;1.2236441819196266e-08;9.19843266024112e-09;-3.747148299890263e-08;1.1983749315064064e-08;1.0616163191825192;9.999051368602414;0.8334357324017334;0.015563031995508578;0.015559966639597892;1.0001799099531445;0.3300128756330586;1.0531652054582823
67.253324;1.0615461066811354;1.2027536198081725e-08;8.93837368846758e-09;-3.744062236580668e-08;1.217866911982896e-08;1.0616177775758358;9.999050032148295;0.8334350899093399;0.01556304231484131;0.015559961829776791;1.0001786128609738;0.33001204628578157;1.053165847925038
67.263324;1.0615462197337533;1.1838299348331668e-08;8.68183093842389e-09;-3.740330037729744e-08;1.2372331211069092e-08;1.0616192004128604;9.99904859587483;0.83343450481272;0.015563051559633265;0.015559957381054446;1.0001773008878585;0.3300112153145794;1.0531664385885797
67.273324;1.061546349156104;1.167007488802425e-08;8.42870062548813e-09;-3.735890632114016e-08;1.2566483078383873e-08;1.0616205861137917;9.999047024668322;0.8334339826539772;0.015563059703743777;0.01555995323328517;1.0001759722829047;0.3300103821996918;1.0531669697176147
67.283324;1.0615464929165728;1.1524268782755032e-08;8.17883611493206e-09;-3.7306647209975736e-08;1.2762603226756595e-08;1.061621932145255;9.99904528215821;0.8334335290905884;0.01556306672769051;0.015559949326851277;1.000174625246213;0.3300095469240994;1.0531674329662335
67.293324;1.0615466491302692;1.1402349780652357e-08;7.932129696427428e-09;-3.724558072117744e-08;1.2961710577432598e-08;1.0616232364953404;9.999043337594824;0.8334331496341346;0.015563072610728769;0.015559945618618719;1.000173259067069;0.3300087098052699;1.0531678192755032
67.303324;1.0615468167974373;1.1305617002764802e-08;7.688436377942247e-09;-3.7174978384154336e-08;1.3164352416775257e-08;1.0616244993973645;9.999041163699461;0.8334328485831782;0.015563077327781515;0.015559942073840068;1.0001718737026934;0.330007871414444;1.053168119507083
67.313324;1.061546996023328;1.1234841901499707e-08;7.447562488296665e-09;-3.709476109009776e-08;1.3370765248766374e-08;1.0616257236555309;9.999038733381385;0.8334326282104731;0.015563080862017752;0.01555993864943375;1.0001704694843565;0.33000703260667374;1.0531683258148463
67.323324;1.0615471875186888;1.1190372411237168e-08;7.209512561901094e-09;-3.700550547645527e-08;1.3581009325025788e-08;1.0616269137028742;9.999036026559699;0.8334324894571412;0.015563083213404523;0.015559935288931934;1.0001690476941096;0.3300061946755822;1.0531684319812857
67.333324;1.0615473917875466;1.1172608203199036e-08;6.974574290446072e-09;-3.6908008603295343e-08;1.3795081529184353e-08;1.061628074982069;9.999033038631612;0.8334324328977212;0.015563084383341516;0.015559931933523412;1.0001676109199196;0.33000535939682135;1.0531684325607948
67.343324;1.0615476089857723;1.118225053485234e-08;6.743211354961682e-09;-3.680296832118371e-08;1.4012903863259167e-08;1.0616292140598047;9.999029776281619;0.8334324584562792;0.015563084360671707;0.015559928539628112;1.000166162891584;0.33000452888503085;1.0531683226703805
67.353324;1.0615478395173203;1.1220252728116473e-08;6.516019860382358e-09;-3.66909859734045e-08;1.4234133342347036e-08;1.061630338610789;9.999026245563982;0.8334325649535901;0.015563083129775961;0.015559925085564185;1.0001647081591594;0.3300037054705602;1.0531680983692993
67.363324;1.0615480845332097;1.1287703147004387e-08;6.293541466894619e-09;-3.657271676443309e-08;1.4458130348106984e-08;1.0616314569685565;9.999022444639083;0.8334327508001373;0.01556308067964484;0.015559921567824264;1.0001632519351198;0.33000289170989666;1.0531677565070385
67.373324;1.0615483457573678;1.138566621385435e-08;6.075952915942229e-09;-3.644900322681438e-08;1.4684200835728416e-08;1.0616325776102833;9.999018365877527;0.8334330149102798;0.015563077000855564;0.015559917995711926;1.0001618000208663;0.33000209055804136;1.0531672948238342
67.383324;1.061548624962866;1.1514989816308588e-08;5.862985735553291e-09;-3.632082258660237e-08;1.4911700968687685e-08;1.0616337085453214;9.999014006233809;0.8334333566703456;0.015563072083999324;0.01555991438718655;1.0001603582333252;0.3300013055103917;1.053166712724086
67.393324;1.0615489237320832;1.16761311606596e-08;5.654120760777816e-09;-3.6189107310548164e-08;1.513991130066227e-08;1.0616348562868914;9.999009378707749;0.8334337751817713;0.015563065923552579;0.015559910770161157;1.0001589315679675;0.3300005403478437;1.0531660115436878
67.403324;1.061549243217037;1.1869114342686694e-08;5.448857250671465e-09;-3.6054727455300475e-08;1.536801757493083e-08;1.0616360250771968;9.999004516952477;0.8334342682914736;0.015563058520059646;0.015559907183473914;1.0001575239315834;0.32999979869412077;1.0531651940834987
67.413324;1.0615495838540432;1.2093700258755695e-08;5.246712436556746e-09;-3.591868813666952e-08;1.5595195145442146e-08;1.06163721691769;9.998999471367451;0.8334348319519567;0.015563049880999644;0.015559903670526133;1.0001561387274651;0.3299990839432803;1.053164264268279
67.423324;1.0615499456644157;1.2349513413613702e-08;5.0469389332111775e-09;-3.5782245107193447e-08;1.5820620231838818e-08;1.0616384317671055;9.998994296887094;0.8334354603316393;0.015563040024366133;0.015559900275396523;1.0001547797982338;0.32999839946429177;1.053163226955049
67.433324;1.0615503287902541;1.2635864634910924e-08;4.848385192771676e-09;-3.5646774094215953e-08;1.6043491293429843e-08;1.0616396677795459;9.998989040628349;0.8334361464536063;0.015563028982677243;0.015559897047157975;1.0001534518973831;0.3299977486225392;1.053162087359687
67.443324;1.0615507335489094;1.2951483649577422e-08;4.649591448528966e-09;-3.55136570548668e-08;1.626305587240621e-08;1.0616409217897878;9.99898374272991;0.8334368829871333;0.01556301679800836;0.015559894044591918;1.0001521605630246;0.3299971346040727;1.0531608503969336
67.453324;1.061551160101287;1.3294484200995861e-08;4.448969591387144e-09;-3.5384244410241065e-08;1.6478552321451016e-08;1.0616421895940895;9.998978444672296;0.833437662927488;0.015563003509150814;0.015559891339686575;1.0001509119785437;0.32999656022240303;1.0531595203438788
67.463324;1.061551608417384;1.3662483758482232e-08;4.244991673118788e-09;-3.5259611794535835e-08;1.6689233940750558e-08;1.061643466052694;9.998973190290094;0.833438480069747;0.01556298914697122;0.015559889019706771;1.0001497131853385;0.32999602773968445;1.053158100864666
67.473324;1.061552078845592;1.4052721566158209e-08;4.03621940390271e-09;-3.514035940155341e-08;1.6894516657117425e-08;1.0616447454438724;9.998968018806893;0.8334393292563935;0.015562973739819456;0.015559887179873843;1.0001485720052126;0.3299955389064637;1.0531565954573083
67.483324;1.061552572029286;1.4462290426033801e-08;3.821205129231128e-09;-3.5026804695934634e-08;1.7094045357423974e-08;1.0616460218464925;9.998962957300618;0.8334402064624605;0.0155629573161247;0.015559885912129269;1.0001474961361518;0.329995095287674;1.0531550079472909
67.493324;1.061553087369562;1.4888440984678386e-08;3.59856090386261e-09;-3.491914226633349e-08;1.7287683451384354e-08;1.0616472893715598;9.99895801988131;0.8334411086973553;0.015562939904573948;0.015559885306883854;1.000146492440987;0.329994698422802;1.05315334267561
