time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.503324;1.061553621784639;1.5328594935241877e-08;3.367178708642716e-09;-3.481722253167518e-08;1.747543654691467e-08;1.0616485421418878;9.99895321434872;0.8334420335468191;0.015562921535184982;0.015559885458915089;1.0001455669956028;0.32999434967194613;1.0531516044359677
67.513324;1.0615541701116127;1.5780041914807395e-08;3.1263903088303752e-09;-3.472038700557614e-08;1.7657278165373253e-08;1.061649773651068;9.99894855057518;0.8334429787469393;0.015562902232872817;0.015559886456172607;1.0001447252029851;0.32999405021173517;1.0531497982566556
67.523324;1.061554726333706;1.623972991203986e-08;2.8759878171565244e-09;-3.4627825003655514e-08;1.7833063461978753e-08;1.0616509760490522;9.998944048375225;0.8334439423193168;0.015562882008308009;0.015559888363156651;1.0001439714457168;0.3299938013040016;1.0531479292858297
67.533324;1.061555285045206;1.6704294468546412e-08;2.615956964696524e-09;-3.453911465717184e-08;1.800255612321803e-08;1.0616521402724337;9.99893974045003;0.8334449229426543;0.015562860867066772;0.015559891221847947;1.0001433085133933;0.3299936043739348;1.0531460029259605
67.543324;1.0615558427788137;1.7170148942378518e-08;2.346055272411663e-09;-3.445421893258911e-08;1.8165528225222015e-08;1.0616532569875556;9.998935668111098;0.8334459199283734;0.015562838834376308;0.015559895066541833;1.0001427380114873;0.32999346072138647;1.0531440248848747
67.553324;1.0615563979383662;1.7633557287527513e-08;2.06568287913943e-09;-3.437301602920887e-08;1.8321968217650803e-08;1.061654317949244;9.99893187881496;0.8334469329212097;0.015562815966410702;0.01555989993475034;1.0001422614619386;0.3299933712182063;1.0531420008423835
67.563324;1.0615569495225892;1.809080620436743e-08;1.7740897819577821e-09;-3.429506877530399e-08;1.8472125455430546e-08;1.0616553170015286;9.99892842568336;0.8334479614638668;0.015562792340304518;0.015559905861944294;1.0001418803787834;0.3299933361394012;1.0531399361454898
67.573324;1.0615574967287147;1.8538494691545024e-08;1.4706428417289864e-09;-3.42197604316398e-08;1.8616310254796268e-08;1.061656249883118;9.998925363705641;0.8334490043566556;0.015562768039686158;0.015559912863938848;1.0001415958036153;0.32999335499840093;1.0531378360817367
67.583324;1.06155803963957;1.8973676075316996e-08;1.154964090588309e-09;-3.4146434558598376e-08;1.875480021253358e-08;1.0616571135599957;9.9989227477252;0.8334500595747909;0.015562743143638291;0.015559920928560744;1.0001414083764737;0.3299934265193326;1.0531357065738267
67.593324;1.0615585792170654;1.9393765805119377e-08;8.268559969786255e-10;-3.40744035674942e-08;1.8887913653513764e-08;1.0616579061375508;9.998920629698166;0.8334511248231531;0.015562717720280663;0.015559930031583968;1.000141318595779;0.32999354897109234;1.0531335548724623
67.603324;1.0615591164989449;1.979638437920705e-08;4.861542535823413e-10;-3.400294205398627e-08;1.9016058314476356e-08;1.0616586269433967;9.99891905153415;0.8334521975865901;0.015562691825757305;0.015559940160761107;1.0001413272239321;0.3299937206937613;1.0531313897469339
67.613324;1.0615596519967776;2.0179130939274736e-08;1.327396574852479e-10;-3.393134263024627e-08;1.9139781239220353e-08;1.0616592764549238;9.998918048012065;0.8334532746161976;0.015562665505261131;0.015559951321901794;1.000141435742458;0.32999394035615354;1.053129220800645
67.623324;1.0615601854360526;2.0539351051425265e-08;-2.3337268090598723e-10;-3.385894310884252e-08;1.9259844250008182e-08;1.0616598561066113;9.99891766119567;0.8334543519501557;0.01556263879671769;0.01555996352947093;1.0001416459532964;0.3299942068486333;1.0531270575079388
67.633324;1.0615607158210163;2.0874189814662074e-08;-6.120811372683229e-10;-3.378506955856648e-08;1.93771436595619e-08;1.061660367826933;9.998917941258318;0.8334554258129874;0.015562611740737971;0.01555997679564676;1.0001419588836007;0.3299945191579763;1.0531249085235939
67.643324;1.0615612417233349;2.1180928213771313e-08;-1.003319916857607e-09;-3.3708943662101123e-08;1.9492520777382196e-08;1.0616608140920318;9.998918930248466;0.8334564936056632;0.015562584392243882;0.0155599911174275;1.0001423744251554;0.3299948762463989;1.0531227812131099
67.653324;1.0615617611639634;2.145724123498662e-08;-1.4070573768601866e-09;-3.362954231329273e-08;1.9606846083025718e-08;1.0616611985977533;9.998920654486097;0.8334575543535789;0.015562556826180057;0.015560006467544038;1.0001428916637785;0.32999527674484963;1.0531206819659025
67.663324;1.0615622711623331;2.1701140109912817e-08;-1.8231157453728492e-09;-3.3545498250149734e-08;1.9721331806895945e-08;1.0616615263607017;9.998923133068072;0.8334586084809191;0.015562529135495908;0.015560022794130076;1.0001435087419461;0.32999571875204625;1.0531186173889382
67.673324;1.0615627681192135;2.1910756713290887e-08;-2.250923365481074e-09;-3.3455227166719126e-08;1.9837500550483088e-08;1.0616618034717389;9.998926388400536;0.833459656794394;0.01556250142252047;0.015560040020541925;1.0001442227736397;0.32999620005712643;1.053116594921953
67.683324;1.061563248861632;2.2084386880875244e-08;-2.6894330972124845e-09;-3.3357191790969276e-08;1.9956759386342402e-08;1.0616620370776353;9.998930447418102;0.833460699411863;0.015562473792469842;0.01556005804734288;1.000145030572284;0.32999671857064844;1.053114622098903
67.693324;1.061563711103752;2.222081908124641e-08;-3.1373347310210665e-09;-3.325004045392791e-08;2.0080072386146285e-08;1.0616622349419969;9.998935333393488;0.8334617357729457;0.015562446356613337;0.015560076760012238;1.0001459292675052;0.329997272537234;1.0531127058078558
67.703324;1.0615641535684077;2.2319511245723365e-08;-3.5933139271926952e-09;-3.3132613043144155e-08;2.020784876122945e-08;1.0616624045738394;9.998941060350738;0.8334627653038732;0.015562419237424093;0.015560096036556365;1.0001469160144116;0.32999786028711886;1.053110852277591
67.713324;1.0615645760627377;2.2380522616397122e-08;-4.056133887417314e-09;-3.300402166364846e-08;2.0340028113080885e-08;1.0616625529623231;9.998947634952192;0.8334637877333426;0.015562392568933468;0.015560115756309898;1.000147987356974;0.32999847985156805;1.0531090668153646
67.723324;1.0615649789882866;2.2404353899189004e-08;-4.524693379779921e-09;-3.286376954728649e-08;2.0476432318423166e-08;1.061662686848336;9.998955059633877;0.8334648028553657;0.015562366491747031;0.015560135806589511;1.0001491388915047;0.32999912897894856;1.0531073533865192
67.733324;1.0615653629606718;2.23916781684394e-08;-4.998148427076799e-09;-3.271163466616941e-08;2.0617111723272263e-08;1.0616628123891836;9.998963334716803;0.833465810039339;0.015562341145799416;0.015560156078894891;1.0001503650573569;0.3299998053995908;1.0531057145608032
67.743324;1.0615657291465619;2.2343125625583304e-08;-5.475937287518192e-09;-3.254742304023698e-08;2.076242894340657e-08;1.0616629345694677;9.99897245858475;0.8334668081737807;0.015562316668210063;0.015560176465106556;1.0001516588739843;0.3300005069823446;1.0531041513158035
67.753324;1.061566079237619;2.2259333788300812e-08;-5.957654825552784e-09;-3.237087744773878e-08;2.091288450935539e-08;1.0616630574531822;9.998982426251263;0.8334677961091274;0.01556229318952987;0.015560196864890566;1.000153011821469;0.3300012318194979;1.053102662968912
67.763324;1.0615664146615842;2.2141091057815708e-08;-6.442992419443549e-09;-3.2181637062579446e-08;2.1068873382659973e-08;1.0616631850306275;9.998993226488146;0.8334687729403709;0.015562270822201537;0.015560217194247303;1.00015441428689;0.3300019782312565;1.0531012480538127
67.773324;1.0615667361642902;2.198939125158324e-08;-6.9318510641866076e-09;-3.197920026675741e-08;2.123070765272753e-08;1.0616633216682798;9.99900483987426;0.8334697376889284;0.01556224965309859;0.015560237387609881;1.0001558567744897;0.33000274465343893;1.0530999053501442
67.783324;1.0615670443057903;2.1805467576281737e-08;-7.4243317404342426e-09;-3.176300861418678e-08;2.139873859742778e-08;1.0616634715400273;9.999017243815418;0.8334706883368058;0.015562229741422975;0.015560257397907057;1.0001573309889575;0.33000352950742284;1.0530986337310246
67.793324;1.0615673402202912;2.1590752724532953e-08;-7.920485383243926e-09;-3.1532542166622506e-08;2.157312802622434e-08;1.0616636375527404;9.999030419802784;0.8334716209839123;0.015562211117212206;0.01556027718946176;1.0001588299787636;0.33000433109176314;1.0530974314019883
67.803324;1.061567625682445;2.1346722331489345e-08;-8.420155595033082e-09;-3.128734784893283e-08;2.175357037263028e-08;1.0616638208719569;9.999044355268746;0.8334725301215455;0.015562193786521392;0.01556029672152748;1.0001603477348397;0.3300051475537859;1.0530962957547694
67.813324;1.0615679022514877;2.107476384690861e-08;-8.923078068107188e-09;-3.102715508139868e-08;2.193945237707348e-08;1.0616640214102824;9.999059039143207;0.8334734098525803;0.015562177742348382;0.015560315942250855;1.000161878734543;0.33000597698227807;1.0530952238857534
67.823324;1.0615681705100395;2.077608904618774e-08;-9.429024263262747e-09;-3.075213401216713e-08;2.2130214444429217e-08;1.0616642386139463;9.999074453921713;0.8334742551023412;0.015562162979065838;0.015560334802295458;1.000163417318385;0.3300068174383664;1.0530942131344372
67.833324;1.0615684303871162;2.0451748848409405e-08;-9.9378139093606e-09;-3.046298973373205e-08;2.2325508505720233e-08;1.061664471689228;9.999090573770287;0.8334750623109384;0.015562149507331436;0.015560353272691067;1.000164956855785;0.33000766683349136;1.053093260999137
67.843324;1.0615686820111545;2.0102828613599977e-08;-1.0449261406907392e-08;-3.016068459538632e-08;2.2525021405123343e-08;1.0616647194269266;9.999107370359443;0.8334758294826697;0.015562137355508727;0.015560371357526503;1.000166489429231;0.33000852298054306;1.053092364851447
67.853324;1.0615689256025296;1.9730539752813176e-08;-1.0963122070968544e-08;-2.9846006187579427e-08;2.2728175322427915e-08;1.061664980186188;9.999124816416211;0.8334765556026925;0.01556212655915941;0.015560389098344764;1.000168006440326;0.3300093838964012;1.053091522192471
67.863324;1.061569160474398;1.9336064369981985e-08;-1.147906883976487e-08;-2.951922320178586e-08;2.2934077679698002e-08;1.0616652520013934;9.999142885418074;0.8334772398696377;0.01556211714861069;0.015560406562505057;1.0001694992324126;0.33001024779253685;1.0530907307718802
67.873324;1.061569384715349;1.8920564679881035e-08;-1.1996740955830476e-08;-2.918006347307042e-08;2.314161717050004e-08;1.061665533088823;9.999161547433193;0.8334778811586049;0.015562109135616554;0.015560423822297925;1.0001709593594181;0.33001111270894606;1.0530899878090192
67.883324;1.0615695955352475;1.848548931681621e-08;-1.2515713321938434e-08;-2.8828141125631874e-08;2.3349495339743355e-08;1.0616658228153981;9.999180758094617;0.833478478093974;0.015562102507117138;0.01556044094048437;1.0001723793448936;0.3300119764746717;1.0530892889527657
67.893324;1.0615697897237877;1.8032749949772994e-08;-1.3035302080602258e-08;-2.8463512214598453e-08;2.3556310622503325e-08;1.061666122137147;9.999200454136112;0.8334790298107826;0.015562097228310028;0.015560457962090053;1.0001737538746964;0.33001283699675615;1.0530886279291158
67.903324;1.0615699649014851;1.7564551395327013e-08;-1.3554425475871168e-08;-2.808693171109917e-08;2.3760790969202312e-08;1.061666433294828;9.999220563801437;0.8334795365176846;0.01556209324946124;0.015560474914301573;1.0001750800194162;0.33001369247575446;1.0530879969343707
67.913324;1.0615701208850872;1.7082975894268362e-08;-1.4071693970546454e-08;-2.7699732234916254e-08;2.3962108928086504e-08;1.0616667594066633;9.999241014202111;0.8334799995719794;0.015562090513560046;0.015560491824344692;1.0001763560507073;0.3300145416478998;1.0530873875001279
67.923324;1.061570259433397;1.6589640203641887e-08;-1.4585709491234321e-08;-2.7303596064711214e-08;2.415996203988671e-08;1.0616671039251095;9.999261730909122;0.8334804213136494;0.015562088961343092;0.01556050873833689;1.0001775807156472;0.3300153838062304;1.053086792059692
67.933324;1.0615703825523866;1.6085724304641366e-08;-1.5095349180705638e-08;-2.690043115252214e-08;2.4354314054414153e-08;1.0616674700807964;9.999282646070494;0.8334808040720466;0.015562088536637228;0.01556052571586673;1.0001787540334406;0.33001621824008587;1.0530862053599626
67.943324;1.061570491262077;1.5572134594142624e-08;-1.5599742214350073e-08;-2.6492161789348295e-08;2.4545210748979374e-08;1.0616678608930825;9.999303708549887;0.833481148889185;0.015562089192199917;0.015560542810879971;1.0001798775959148;0.3300170437380058;1.0530856240017852
67.953324;1.0615705859753093;1.5049577109992744e-08;-1.609806963056972e-08;-2.60803320661715e-08;2.4732858594219978e-08;1.0616682793131496;9.999324879391812;0.8334814554640296;0.015562090893238428;0.015560560058684591;1.0001809536024875;0.3300178587588669;1.0530850449222748
67.963324;1.06157066754495;1.4518695561671145e-08;-1.658951449031316e-08;-2.566586363370356e-08;2.4917670247422426e-08;1.06166872785433;9.999346124753085;0.833481722955768;0.015562093621481496;0.015560577473109568;1.0001819846570497;0.33001866191875473;1.0530844649233586
67.973324;1.061570737521249;1.3980258414890245e-08;-1.7073345420160755e-08;-2.5249168127101318e-08;2.5100014603440206e-08;1.0616692083323092;9.999367419234563;0.833481950637978;0.015562097372978331;0.015560595053646167;1.000182974369958;0.33001945237894537;1.0530838811873475
67.983324;1.0615707974280089;1.3435213741500152e-08;-1.7549007472953498e-08;-2.4830375425603975e-08;2.5279850431705463e-08;1.0616697220762314;9.999388748172851;0.833482138290359;0.015562102143537792;0.015560612792852764;1.0001839271507822;0.3300202300167245;1.0530832913112675
67.993324;1.0615708479354506;1.2884650003581689e-08;-1.8016160997279733e-08;-2.4409376145753854e-08;2.5456620633195915e-08;1.0616702700645595;9.999410101411012;0.8334822862707209;0.015562107917516095;0.015560630675492957;1.0001848472951442;0.3300209952557653;1.0530826925320358
68.003324;1.0615708887879252;1.2329875901408037e-08;-1.8474570303194464e-08;-2.3985707276050542e-08;2.5629399167414572e-08;1.0616708530161085;9.999431467541774;0.8334823955673182;0.015562114665407642;0.015560648675356099;1.0001857379692363;0.330021748702436;1.0530820813297155
68.013324;1.0615709192528724;1.1772516118765727e-08;-1.8923923710229278e-08;-2.3558566191597006e-08;2.5796957143461628e-08;1.0616714717436193;9.999452836720089;0.8334824679151778;0.01556212233906506;0.015560666756445359;1.0001866003557238;0.33002249095005015;1.0530814541316615
68.023324;1.0615709380379774;1.121445434315236e-08;-1.9363837839892997e-08;-2.312693905272913e-08;2.5957634518204373e-08;1.061672127269599;9.999474205793968;0.8334825052972454;0.015562130875977886;0.015560684879031767;1.0001874337358023;0.33002322265526646;1.0530808083774095
68.033324;1.0615709424431754;1.0657742818236774e-08;-1.979399990586956e-08;-2.2689680370204144e-08;2.610940641682741e-08;1.0616728202939292;9.999495573087481;0.8334825091204758;0.015562140214960008;0.015560703006602021;1.000188236833143;0.33002394469826496;1.0530801428036414
68.043324;1.0615709278693062;1.010440523136654e-08;-2.0214200135531077e-08;-2.2245742618666075e-08;2.6250387496847518e-08;1.0616735505958736;9.99951692497779;0.8334824801641642;0.015562150301602375;0.015560721115081054;1.0001890093712282;0.33002465810709597;1.0530794570371504
68.053324;1.0615708885740789;9.556197782931503e-09;-2.0624249751449984e-08;-2.1794577267472105e-08;2.6379176675362726e-08;1.0616743167538225;9.999538228800494;0.8334824193053944;0.015562161089708598;0.015560739204434872;1.0001897526786174;0.3300253637492049;1.0530787511467512
68.063324;1.0615708189850541;9.014555283666317e-09;-2.1023868600986143e-08;-2.133634882988696e-08;2.6494600095469234e-08;1.061675116151249;9.999559437894382;0.8334823280856698;0.015562172543958787;0.015560757297079978;1.0001904694036474;0.33002606218275815;1.0530780250633331
68.073324;1.0615707144365496;8.480534096092164e-09;-2.1412584867504163e-08;-2.087186551897621e-08;2.659537356341599e-08;1.0616759453159763;9.999580500398663;0.8334822087385567;0.01556218462791682;0.015560775424235257;1.0001911627585338;0.33002675364120326;1.0530772783812608
68.083324;1.0615705715194417;7.954656431175306e-09;-2.1789781476667535e-08;-2.0402327805090547e-08;2.6680016176528135e-08;1.0616768000505443;9.999601362143224;0.8334820637430518;0.015562197292472628;0.015560793620401749;1.0001918353619308;0.3300274380259174;1.0530765111712534
68.093324;1.0615703887308803;7.436881533363064e-09;-2.21548780486683e-08;-1.992899060221709e-08;2.674685469513346e-08;1.061677675470129;9.99962196848742;0.8334818952033065;0.015562210483945692;0.015560811920319717;1.000192488316096;0.33002811523062653;1.0530757249935099
68.103324;1.0615701667741892;6.926764409247168e-09;-2.2507342633280964e-08;-1.945290547797298e-08;2.6794191457077993e-08;1.0616785669720246;9.999642272732835;0.8334817048432401;0.015562224156636882;0.01556083035024762;1.0001931214919135;0.33002878555285214;1.053074923471967
68.113324;1.0615699074617113;6.42370563552102e-09;-2.2846515589799027e-08;-1.897476543122244e-08;2.682050726945678e-08;1.0616794716226194;9.999662242626211;0.833481494355948;0.015562238274381033;0.015560848929018394;1.0001937345188152;0.3300294495959308;1.0530741125329015
68.123324;1.0615696123093386;5.927286118687055e-09;-2.3171645679827575e-08;-1.8494834394733273e-08;2.6824476840428574e-08;1.06168038869796;9.999681858418663;0.833481265442812;0.015562252805344812;0.015560867677369042;1.0001943271320937;0.3300301079220816;1.053073299551609
68.133324;1.061569282557488;5.4375287203744634e-09;-2.3482138816209894e-08;-1.8013045070507018e-08;2.680501100913835e-08;1.0616813192276546;9.999701109487734;0.8334810199091244;0.01556226772216035;0.015560886617999219;1.0001948990125487;0.3300307610447524;1.0530724915249372
68.143324;1.0615689195903373;4.95487046648538e-09;-2.377762890304333e-08;-1.752909836010517e-08;2.676133096001045e-08;1.0616822648384117;9.999719994250032;0.8334807598411232;0.015562283003515058;0.015560905766482669;1.0001954497003473;0.33003140965627914;1.05307169449607
68.153324;1.0615685246770905;4.480047435235788e-09;-2.405780712467966e-08;-1.704242177294864e-08;2.6692878877894583e-08;1.0616832267117438;9.999738518305831;0.8334804875010828;0.015562298626748992;0.015560925125890988;1.00019597851548;0.33003205457632157;1.0530709143354329
68.163324;1.0615680994088286;4.014054385368993e-09;-2.4322234224395766e-08;-1.6552242490420906e-08;2.6599271108437346e-08;1.0616842054541562;9.999756683331869;0.8334802048501714;0.015562314564711292;0.015560944693248863;1.0001964845890436;0.33003269650485334;1.053070156796167
68.173324;1.0615676466939916;3.5579816760914812e-09;-2.4570321605631867e-08;-1.6057851009349337e-08;2.648040771548587e-08;1.0616852012380928;9.9997744717728;0.8334799128946965;0.015562330794732028;0.015560964469554763;1.0001969669085282;0.3300333359634286;1.0530694270749141
68.183324;1.0615671705337613;3.1127974435030623e-09;-2.4801479809130167e-08;-1.5558844024482267e-08;2.6336462575632914e-08;1.0616862133801865;9.999791840778064;0.8334796115312378;0.015562347302318183;0.015560984461813577;1.0001974244486471;0.330033973296682;1.0530687300887405
68.193324;1.0615666749456578;2.679282084808839e-09;-2.501521904171019e-08;-1.5055259550373397e-08;2.616765863115154e-08;1.061687239654317;9.999808727675667;0.8334793003000992;0.01556236407526364;0.0155610046798746;1.0001978565688379;0.3300346086537932;1.053068070506619
68.203324;1.0615661633198936;2.2579300425268234e-09;-2.5211157256645547e-08;-1.4547607355074838e-08;2.5974023738354467e-08;1.0616882761520172;9.999825060849739;0.8334789793628832;0.015562381101036367;0.015561025126584955;1.000198262979174;0.3300352420548707;1.053067451555599
68.213324;1.0615656385459622;1.8487666371922787e-09;-2.538912101786896e-08;-1.403685471346258e-08;2.575535116485756e-08;1.0616893178632594;9.999840770878233;0.8334786497341783;0.01556239837257196;0.015561045777256083;1.0001986432613033;0.3300358733993023;1.0530668737091415
68.223324;1.0615651037240341;1.4514064923215315e-09;-2.554925296147864e-08;-1.3524363093468895e-08;2.5511413318231174e-08;1.0616903593682034;9.99985579823938;0.8334783129502477;0.015562415900987817;0.01556106657097873;1.0001989968851175;0.33003650241665705;1.053066334065159
68.233324;1.0615645625282413;1.0653329829761044e-09;-2.5691868801200746e-08;-1.3011717360686405e-08;2.5242237220330877e-08;1.0616913952356617;9.9998700974837;0.8334779707534965;0.015562433724334532;0.015561087432485275;1.00019932354939;0.33003712863227386;1.05306582663633
68.243324;1.061564018624812;6.900234737917156e-10;-2.581716551363458e-08;-1.2500581350162447e-08;2.4948302414995147e-08;1.0616924202541622;9.999883636463808;0.8334776248397272;0.015562451901965124;0.015561108299257458;1.0001996233103028;0.3300377512827401;1.0530653443744342
68.253324;1.0615634748429528;3.249179425185422e-10;-2.592516622495536e-08;-1.199260090988844e-08;2.463058363771822e-08;1.0616934298366967;9.999896389056609;0.83347727690527;0.015562470500106878;0.015561129125934306;1.000199896734415;0.33003836924468377;1.053064881744734
68.263324;1.0615629326510876;-3.055279378911476e-11;-2.6015927517429583e-08;-1.148920002234793e-08;2.4290274197579963e-08;1.0616944204840995;9.999908330945672;0.8334769289470414;0.015562489574176679;0.01556114987205314;1.0002001452320148;0.33003898094790546;1.053064435249815
68.273324;1.0615623918845822;-3.7694195477486213e-10;-2.6089658424405174e-08;-1.0991392603485979e-08;2.3928367438891844e-08;1.0616953901380846;9.999919444564336;0.8334765831264208;0.015562509154174535;0.0155611704877198;1.0002003712408842;0.33003958431166536;1.0530640020823854
68.283324;1.0615618511912026;-7.148288731799731e-10;-2.6146683691145845e-08;-1.0499838553079845e-08;2.3545563544267513e-08;1.0616963386003635;9.999929721441653;0.8334762413867969;0.015562529243243705;0.015561190905961683;1.000200577931234;0.3300401769440854;1.0530635792001748
68.293324;1.0615613094176561;-1.0447975815423874e-09;-2.6187278254773472e-08;-1.0015096955886617e-08;2.3142487344123618e-08;1.0616972673585539;9.999939156160936;0.8334759055367237;0.015562549828012334;0.01556121104894929;1.0002007688543024;0.3300407564499255;1.0530631634357859
68.303324;1.0615607669088556;-1.3672391270644386e-09;-2.621145767615923e-08;-9.537813442800559e-09;2.271988292221674e-08;1.0616981787262199;9.999947744017957;0.8334755772001174;0.015562570888182702;0.015561230848335625;1.0002009478392773;0.33004132047939005;1.0530627515490376
68.313324;1.0615602260685204;-1.6820782214482201e-09;-2.62191281207822e-08;-9.068688254016834e-09;2.227869199515281e-08;1.0616990755094655;9.999955487519435;0.8334752573109487;0.015562592396563654;0.015561250263851759;1.0002011187716329;0.33004186661382146;1.0530623403779535
68.323324;1.0615596912803915;-1.9887484526772074e-09;-2.6210375113301766e-08;-8.608417634042599e-09;2.1820032841428934e-08;1.061699961240266;9.999962402063248;0.8334749462309144;0.015562614316446313;0.01556126928618035;1.0002012854274005;0.33004239243142697;1.0530619276955444
68.333324;1.0615591682030132;-2.2865085831834485e-09;-2.6185290903057436e-08;-8.157821848663153e-09;2.134511098185975e-08;1.0617008404244235;9.999968515504447;0.8334746444711558;0.015562636602441343;0.015561287937927493;1.0002014512976252;0.3300428957180884;1.0530615126119147
68.343324;1.0615586633118779;-2.5746908770286846e-09;-2.6143685615161507e-08;-7.71806257545465e-09;2.0855191072318093e-08;1.0617017184244757;9.999973861320461;0.8334743528755783;0.015562659199755352;0.015561306274124326;1.0002016190387326;0.3300433746130615;1.0530610948786483
68.353324;1.0615581841339832;-2.8525426905904547e-09;-2.608533117082438e-08;-7.290750690844476e-09;2.0351749971311324e-08;1.061702600446682;9.9999784644641;0.8334740721313291;0.015562682044981648;0.015561324361380507;1.000201790433526;0.33004382779392333;1.0530606741599833
68.363324;1.0615577390267046;-3.118960581338217e-09;-2.6010450083649358e-08;-6.87783448939877e-09;1.983661838510097e-08;1.0617034902143472;9.99998232960664;0.8334738022537238;0.015562705075608587;0.015561342252093487;1.0002019671555031;0.33004425470222215;1.0530602499710289
68.373324;1.061557336559308;-3.3725095454039366e-09;-2.5919657262059877e-08;-6.481281265665236e-09;1.9311719614804278e-08;1.0617043893744615;9.999985444418458;0.833473542500306;0.015562728237695814;0.015561359983842149;1.0002021512821575;0.330044655427444;1.0530598220151088
68.383324;1.0615569849428503;-3.6115914602774982e-09;-2.581336053032223e-08;-6.102816969287893e-09;1.877864669639182e-08;1.061705298081419;9.999987792771543;0.8334732918323923;0.015562751483223785;0.01556137759174575;1.0002023455091467;0.33004503026182974;1.0530593903783905
68.393324;1.0615566908771963;-3.834606235961245e-09;-2.5691323074357795e-08;-5.743990454099947e-09;1.823870232459005e-08;1.0617062163860318;9.999989364404986;0.8334730494706507;0.015562774768627895;0.015561395107763169;1.000202553209226;0.3300453794261865;1.053058955511407
68.403324;1.0615564586930055;-4.0400818855044156e-09;-2.5552725860655506e-08;-5.40639359878877e-09;1.7693165173768648e-08;1.0617071452920672;9.999990157598367;0.8334728150213119;0.015562798052528802;0.01556141255083689;1.0002027776898517;0.33004570306792397;1.0530585180885976
68.413324;1.0615562906869511;-4.226713009415445e-09;-2.5396584051074123e-08;-5.091733608286387e-09;1.7143281416172136e-08;1.0617080868275877;9.999990176864522;0.8334725883984866;0.015562821286537642;0.015561429928946127;1.000203021032786;0.3300460012399165;1.0530580784469592
68.423324;1.061556187901431;-4.3935147826923735e-09;-2.5222113005916656e-08;-4.8017224253288616e-09;1.6590215989861933e-08;1.0617090432339698;9.999989427172126;0.8334723699066647;0.015562844414103006;0.015561447250816584;1.000203283532993;0.3300462737750403;1.0530576358571626
68.433324;1.0615561509564828;-4.54017705394345e-09;-2.5028835883184766e-08;-4.537971481589004e-09;1.6035085105367128e-08;1.0617100160695045;9.999987907599566;0.8334721604503207;0.015562867376410697;0.015561464530292104;1.000203563745287;0.3300465202428145;1.0530571883220012
68.443324;1.061556180811327;-4.667174748135923e-09;-2.4816671314375862e-08;-4.3019845175886055e-09;1.5478882524973314e-08;1.0617110065434663;9.99998560617202;0.8334719615130707;0.015562890113643205;0.015561481787686569;1.0002038587353173;0.33004673999740414;1.05305673278313
68.453324;1.0615562791884783;-4.7753656865372034e-09;-2.4585880782880615e-08;-4.0950196972936066e-09;1.49224857294057e-08;1.0617120169732654;9.999982500452216;0.8334717746695101;0.015562912572199532;0.015561499053146733;1.0002041645849455;0.3300469320666882;1.0530562653881732
68.463324;1.0615564483903668;-4.865576942152174e-09;-2.4336672207100002e-08;-3.917824909614398e-09;1.4366806898938628e-08;1.0617130516432274;9.99997856739769;0.833471601263109;0.015562934715500713;0.015561516363852097;1.0002044769949687;0.33004709507242674;1.0530557818376851
68.473324;1.0615566907309957;-4.9386839302834914e-09;-2.406896697188057e-08;-3.770623204867493e-09;1.381283129508402e-08;1.0617141160426233;9.999973788944178;0.8334714427256316;0.015562956518673284;0.015561533760125923;1.0002047913604726;0.3300472275690892;1.0530552776952053
68.483324;1.0615570084157995;-4.9957812709878935e-09;-2.378261797731293e-08;-3.6533579991494533e-09;1.32615981973928e-08;1.0617152153394422;9.99996814473969;0.8334713008219495;0.015562977960713356;0.015561551287250815;1.0002051024260528;0.33004732843740087;1.0530547487456658
68.493324;1.0615574033132158;-5.037942904529079e-09;-2.3477617491845163e-08;-3.5658317004179053e-09;1.2714298031802346e-08;1.0617163534224556;9.999961607863144;0.8334711773938549;0.015562999028878841;0.015561568998228918;1.0002054043574276;0.3300473968850099;1.0530541915209912
68.503324;1.0615578759339201;-5.065899773923363e-09;-2.3154041061537394e-08;-3.5075999790691084e-09;1.2172294127946822e-08;1.0617175324180506;9.999954152009977;0.8334710741412812;0.015563019717014117;0.015561586952835318;1.0002056916766828;0.3300474322327669;1.0530536035356275
68.513324;1.0615584252642472;-5.079956818430187e-09;-2.281203700071858e-08;-3.477854437484849e-09;1.1636841274436201e-08;1.0617187523977918;9.999945759937795;0.8334709926193596;0.015563040018790896;0.015561605209317927;1.0002059605851839;0.3300474336406764;1.053052983224305
68.523324;1.0615590503542751;-5.0799786424211955e-09;-2.2451961690639562e-08;-3.475469690903551e-09;1.110883847769868e-08;1.061720011676169;9.99993642619236;0.8334709342047787;0.015563059929721493;0.015561623814048561;1.000206209344557;0.33004739999835736;1.0530523303658244
68.533324;1.0615597516451754;-5.065471690396917e-09;-2.2074387389917093e-08;-3.4991227335348697e-09;1.0588989409581575e-08;1.0617213072696647;9.999926156334736;0.8334708999952444;0.015563079448078557;0.015561642802724231;1.0002064373647157;0.33004733029278305;1.053051646406453
68.543324;1.061560530530427;-5.035890107347113e-09;-2.1679969555570716e-08;-3.5473814471625925e-09;1.0077964816649173e-08;1.0617226351341507;9.999914965891845;0.8334708907163942;0.01556309856962945;0.015561662211640497;1.0002066442529962;0.3300472240568912;1.0530509333207405
68.553324;1.0615613882310602;-4.99097186157139e-09;-2.1269431227439386e-08;-3.618758142110439e-09;9.576355949258265e-09;1.0617239905530873;9.999902880866523;0.8334709066258185;0.015563117282317318;0.015561682078901228;1.0002068293895396;0.33004708144915695;1.053050192433311
68.563324;1.061562325677103;-4.9308455014047545e-09;-2.084377737493703e-08;-3.711784736051184e-09;9.084813637085051e-09;1.061725368468407;9.999889937549316;0.8334709472926528;0.015563135567115447;0.01556170242806831;1.0002069918391783;0.3300469031458191;1.0530494252008145
68.573324;1.0615633443980619;-4.8559562401877585e-09;-2.0404565582965602e-08;-3.825044886879356e-09;8.604203775816995e-09;1.0617267637272592;9.999876178735953;0.8334710116999735;0.015563153416791658;0.015561723257534868;1.0002071308118277;0.33004669023798705;1.0530486348168084
68.583324;1.0615644465764063;-4.767032799021741e-09;-1.9954017399671848e-08;-3.957157632372518e-09;8.135394816335361e-09;1.061728171725181;9.999861654662913;0.8334710989259367;0.015563170858778933;0.01556174455189339;1.0002072463565033;0.33004644409307665;1.0530478266895413
68.593324;1.0615656339122552;-4.665052825357318e-09;-1.949485952148393e-08;-4.106933663497857e-09;7.678982197898961e-09;1.0617295888211047;9.999846427025096;0.8334712084512569;0.015563187947212263;0.015561766294757312;1.0002073396057882;0.3300461660547339;1.053047007701252
68.603324;1.061566907482877;-4.551130725319948e-09;-1.9029893744884686e-08;-4.2735510965208386e-09;7.235274174108613e-09;1.0617310121763184;9.999830558819742;0.8334713398062071;0.015563204735631286;0.015561788466715779;1.0002074126618516;0.33004585716960644;1.0530461856604467
68.613324;1.061568268835411;-4.426453028896383e-09;-1.8561684574339702e-08;-4.456416543994625e-09;6.804316124772589e-09;1.0617324399202284;9.99981409490762;0.833471492348127;0.015563221268016845;0.015561811038936446;1.0002074683832904;0.33004551838560137;1.053045369143015
68.623324;1.0615697202386651;-4.2922667165142336e-09;-1.8092744371260662e-08;-4.654884470910133e-09;6.3859012124641635e-09;1.061733871473603;9.999797054659266;0.8334716653486579;0.01556323757982488;0.015561833970208208;1.0002075101326386;0.33004515103957455;1.0530445662834742
68.633324;1.0615712636407733;-4.149809101304956e-09;-1.7625796462162583e-08;-4.868225171459961e-09;5.979802005126196e-09;1.061735307200766;9.999779441481618;0.8334718582651234;0.015563253687857553;0.015561857209753031;1.0002075419509335;0.33004475711168557;1.0530437830457509
68.643324;1.0615728996402813;-4.000121982838561e-09;-1.716350393789126e-08;-5.0958265918727874e-09;5.585877195743451e-09;1.061736747582899;9.999761256352024;0.8334720712116291;0.015563269584931703;0.015561880705957102;1.0002075689583363;0.330044339233805;1.053043022607057
68.653324;1.0615746272658302;-3.843843452773737e-09;-1.6707959536903186e-08;-5.337185773341519e-09;5.203836309304054e-09;1.0617381925365585;9.999742505887404;0.833472305160546;0.01556328525675097;0.015561904414058176;1.0002075971561473;0.3300439005064376;1.0530422852861168
68.663324;1.0615764441030182;-3.681185026793321e-09;-1.6260551124342135e-08;-5.591717106908353e-09;4.833273421092076e-09;1.0617396412410507;9.999723208982589;0.8334725615394376;0.015563300709682287;0.015561928300483257;1.0002076332638627;0.3300434440756598;1.0530415685551124
68.673324;1.06157834653957;-3.5120107090769854e-09;-1.5822123850177392e-08;-5.858926880583024e-09;4.474011755994825e-09;1.0617410924118016;9.9997034005182;0.8334728417769067;0.015563315986388576;0.015561952347727618;1.0002076850782102;0.33004297283342443;1.053040868187119
68.683324;1.0615803302043836;-3.3357984355827307e-09;-1.5393126432186876e-08;-6.138743717060459e-09;4.12611670906943e-09;1.061742544868117;9.99968312526696;0.8334731471243192;0.015563331157016434;0.015561976560852194;1.0002077611786044;0.33004248934837194;1.0530401798208575
68.693324;1.0615823899572543;-3.1516638568246345e-09;-1.4973772001732502e-08;-6.431430933360095e-09;3.789540017165052e-09;1.0617439978791925;9.999662429369717;0.8334734782736641;0.015563346297476454;0.015562000968981879;1.000207869845314;0.3300419957243511;1.0530394994386896
68.703324;1.0615845197005984;-2.958621212718696e-09;-1.4564331801236412e-08;-6.737290226774394e-09;3.4639408218906473e-09;1.0617454503269819;9.999641357853314;0.8334738348799019;0.015563361474549458;0.015562025611664894;1.0002080183086492;0.3300414936330024;1.0530388230828631
68.713324;1.0615867131504786;-2.7559078486575376e-09;-1.4165488791252736e-08;-7.056506054052705e-09;3.148982401158824e-09;1.0617468996653678;9.999619955537277;0.833474215679468;0.015563376740493715;0.015562050516010333;1.0002082124947023;0.33004098461714876;1.0530381465082
68.723324;1.0615889653414547;-2.5431360160978243e-09;-1.3778422416486851e-08;-7.389174753666259e-09;2.8446537308683738e-09;1.0617483425233958;9.999598266807595;0.8334746192533348;0.015563392131186925;0.01556207568952028;1.0002084569139404;0.3300404700752552;1.0530374652224026
68.733324;1.0615912733159474;-2.320162872385381e-09;-1.3404443362957045e-08;-7.73549639495844e-09;2.55117364347372e-09;1.0617497757286842;9.999576334368015;0.8334750447753729;0.01556340766565433;0.01556210113228972;1.0002087545546814;0.33003995090398885;1.053036774953872
68.743324;1.0615936351931519;-2.0869087294674062e-09;-1.3044679308534366e-08;-8.095871182233461e-09;2.268804796337622e-09;1.0617511960957564;9.99955420140714;0.8334754922136676;0.015563423345023232;0.01556212684644872;1.0002091066691818;0.3300394274569931;1.0530360721768648
68.753324;1.061596048847736;-1.8433237745556342e-09;-1.2700295080685752e-08;-8.470689374135707e-09;1.9977575665219434e-09;1.061752599768035;9.999531916522127;0.833475962287589;0.015563439151704831;0.015562152833425383;1.0002095126826975;0.330038899922895;1.0530353544468616
68.763324;1.0615985114895925;-1.5892765196910629e-09;-1.2372805550594451e-08;-8.859991279871427e-09;1.737929796714707e-09;1.061753981868973;9.999509536982943;0.8334764563066843;0.015563455054227923;0.01556217908210662;1.0002099703640923;0.33003836856255786;1.053034619814679
68.773324;1.061601019773837;-1.3243751419744766e-09;-1.2063862086415887e-08;-9.263274433597864e-09;1.4887354218774682e-09;1.0617553367678427;9.99948712960138;0.833476975826762;0.015563471016931061;0.015562205558812658;1.0002104761688846;0.33003783360240035;1.0530338653202498
68.783324;1.0616035697100499;-1.0481041306545626e-09;-1.1774819309178905e-08;-9.679550080795566e-09;1.249400292912474e-09;1.0617566591839123;9.999464768264954;0.8334775227803395;0.015563487005738215;0.015562232208247848;1.0002110258013837;0.33003729509479385;1.0530330864848974
68.793324;1.0616061562295696;-7.602976635334358e-10;-1.1506678592207613e-08;-1.0107506504924327e-08;1.0193673139421337e-09;1.0617579449939054;9.999442528655013;0.8334780999778055;0.015563502991566999;0.0155622589551757;1.0002116142198725;0.33003675292146684;1.0530322788459954
68.803324;1.0616087726691004;-4.6148021643030247e-10;-1.1260185142117177e-08;-1.0545639444906057e-08;7.982787633116128e-10;1.0617591906636283;9.999420482700177;0.8334787111287014;0.015563518954841872;0.015562285703176786;1.0002122345468545;0.330036206874651;1.0530314395199682
68.813324;1.0616114106165981;-1.5274453216088483e-10;-1.1035720085401796e-08;-1.099248342349319e-08;5.856872199368086e-10;1.06176039231501;9.999398693267542;0.8334793602887446;0.015563534881623136;0.015562312343797118;1.0002128776968575;0.33003565670094304;1.0530305668119373
68.823324;1.061614060492856;1.6444865553512296e-10;-1.0833233527423694e-08;-1.1446917138057624e-08;3.810562999414689e-10;1.0617615455718241;9.999377207734897;0.833480050854392;0.015563550758307159;0.015562338773539637;1.000213533923261;0.3300351020237179;1.0530296589290051
68.833324;1.0616167128355027;4.881779751169706e-10;-1.0652310905115182e-08;-1.1908206591582443e-08;1.840711964745503e-10;1.061762645609411;9.999356051332995;0.8334807846681177;0.015563566579012016;0.015562364899779146;1.0002141944206455;0.3300345421325053;1.0530287137108914
68.843324;1.061619359466029;8.159999835869606e-10;-1.0492094612501992e-08;-1.2375702230661475e-08;-5.227211092456472e-12;1.061763687324984;9.99933522854191;0.8334815622272244;0.015563582345484803;0.015562390636894078;1.0002148515108238;0.330033975832353;1.053027729661048
68.853324;1.0616219937874274;1.1451408751978483e-09;-1.0351121019911225e-08;-1.2848472100310097e-08;-1.866014757911397e-10;1.061764666538;9.999314736677496;0.8334823834351859;0.015563598046303;0.015562415908471561;1.000215497978331;0.33003340171006557;1.053026707298471
68.863324;1.0616246105254212;1.4726929434687053e-09;-1.0227368815861441e-08;-1.332524255923033e-08;-3.5974854471072145e-10;1.0617655814138278;9.999294580319937;0.8334832475839223;0.015563613644093501;0.01556244065145814;1.0002161264444545;0.33003281871286805;1.053025649425861
68.873324;1.0616272052242124;1.7955950279723852e-09;-1.0118544440720907e-08;-1.3804731402281338e-08;-5.242379647422647e-10;1.0617664321769604;9.999274777411761;0.8334841529126099;0.015563629083095127;0.015562464814392947;1.0002167294769462;0.3300322265259554;1.0530245598136483
68.883324;1.0616297734759583;2.1105025572195965e-09;-1.002250014168638e-08;-1.4285988871820517e-08;-6.794519172114796e-10;1.061767219421725;9.999255359020184;0.8334850968410472;0.015563644293498569;0.015562488358524055;1.000217300108469;0.3300316256736661;1.053023441521288
68.893324;1.0616323103551446;2.4138696086821464e-09;-9.93756143051921e-09;-1.4768400560259375e-08;-8.24649885360254e-10;1.061767943161185;9.999236362687677;0.8334860767487282;0.015563659186217516;0.015562511263149713;1.0002178315283712;0.3300310174528537;1.0530222962823803
68.903324;1.0616348100541135;2.7023317943644332e-09;-9.862498121616892e-09;-1.5251481517409166e-08;-9.590200855074364e-10;1.0617686035411473;9.999217823559212;0.8334870904455438;0.015563673654555576;0.015562533518035996;1.0002183164424325;0.33003040359222263;1.0530211249843007
68.913324;1.061637265532491;2.9730763482832573e-09;-9.79634853640856e-09;-1.5734662709765468e-08;-1.0817435581117034e-09;1.0617692023772969;9.999199774190563;0.8334881360385495;0.0155636875830321;0.01556255509905106;1.0002187474951598;0.33002978587361437;1.0530199282475832
68.923324;1.061639669241268;3.2240050682796377e-09;-9.738381698300897e-09;-1.6217033770689265e-08;-1.1921418764920586e-09;1.0617697435703213;9.999182250305461;0.8334892114075506;0.015563700855525792;0.015562575952402541;1.000219117910765;0.3300291660114666;1.0530187066827228
68.933324;1.0616420148876986;3.453835616528975e-09;-9.688029148394853e-09;-1.669718754529796e-08;-1.289799126585791e-09;1.061770231584902;9.999165288139315;0.8334903136718;0.015563713370115684;0.015562596002219408;1.0002194213167819;0.33002854564342826;1.0530174613689585
68.943324;1.0616442980714862;3.6620835494515215e-09;-9.644670533595317e-09;-1.7173459179880656e-08;-1.3746252221268173e-09;1.061770670062449;9.999148914070862;0.8334914390117154;0.015563725055405557;0.015562615166291262;1.0002196514878734;0.33002792635419664;1.0530161945726222
68.953324;1.0616465154303807;3.8487289931481295e-09;-9.607438885637177e-09;-1.7644373167083964e-08;-1.446739805788238e-09;1.0617710621445664;9.99913314296259;0.8334925829824409;0.015563735867085716;0.015562633364590153;1.0002198022675282;0.33002730969187277;1.0530149097041952
68.963324;1.061648664019326;4.013747039663289e-09;-9.575237763909188e-09;-1.810883944495119e-08;-1.5061642216917054e-09;1.0617714116220907;9.999117983914724;0.8334937409425771;0.015563745769667235;0.015562650517076395;1.0002198675561136;0.3300266969689768;1.0530136103872714
68.973324;1.0616507410914524;4.156878674810663e-09;-9.54699472217132e-09;-1.8566063776954456e-08;-1.5527036831510733e-09;1.0617717236419368;9.99910344078644;0.833494907971855;0.01556375472940166;0.015562666535841997;1.0002198418712562;0.33002608905634123;1.0530123000997
68.983324;1.0616527436342036;4.277829690018795e-09;-9.521902051292763e-09;-1.9015441750253693e-08;-1.5861109052597107e-09;1.061772004240651;9.999089512368872;0.8334960787319123;0.015563762724185496;0.015562681323958973;1.000219721223331;0.33002548657814246;1.0530109828501808
68.993324;1.0616546682725827;4.376520541182169e-09;-9.499408811805878e-09;-1.9456556167065213e-08;-1.606209670780382e-09;1.0617722589016327;9.999076194578338;0.8334972481903279;0.015563769748938767;0.015562694787411024;1.0002195033611632;0.3300248901353623;1.0530096633858064
69.003324;1.0616565119978891;4.452916443772938e-09;-9.479051372358976e-09;-1.9889174221852507e-08;-1.6128277717681264e-09;1.061772491510115;9.999063477548221;0.8334984126153733;0.015563775804282733;0.01556270685414974;1.0002191869782038;0.3300243000156938;1.053008346217899
69.013324;1.061658272756579;4.506821256331237e-09;-9.460318274424119e-09;-2.0313142666959748e-08;-1.6056358811232518e-09;1.0617727045614105;9.999051343414235;0.8334995697822208;0.015563780883976922;0.01556271748591223;1.0002187703551393;0.3300237158870194;1.053007034744983
69.023324;1.0616599490669751;4.538025741212375e-09;-9.442632675285876e-09;-2.0728268738106024e-08;-1.5841466169711516e-09;1.0617728998988967;9.999039774860986;0.8335007186757039;0.015563784974357961;0.015562726667902801;1.00021825052977;0.3300231369981282;1.0530057314349563
69.033324;1.0616615392456286;4.5464717277699e-09;-9.425329391694219e-09;-2.113430460577133e-08;-1.5479141889604376e-09;1.0617730793957627;9.999028770582871;0.8335018591775247;0.015563788061055574;0.015562734384641577;1.0002176237844054;0.33002256249585293;1.0530044382690864
69.043324;1.0616630409875318;4.532274985120969e-09;-9.407448956722718e-09;-2.1530927366785363e-08;-1.4965486369166906e-09;1.061773245912528;9.999018352328598;0.8335029914854426;0.015563790129927705;0.015562740611076434;1.0002168869297696;0.33002199159667506;1.0530031566626907
69.053324;1.0616644511269586;4.495750915096732e-09;-9.387637546935415e-09;-2.191759922932592e-08;-1.429609775124599e-09;1.0617734039305915;9.999008557048448;0.8335041155193135;0.015563791156316339;0.015562745321643551;1.0002160378970926;0.33002142379569765;1.0530018874608984
69.063324;1.0616657654358352;4.437385785481826e-09;-9.364456327384092e-09;-2.2293486535048302e-08;-1.3467631759130887e-09;1.0617735587698813;9.99899942767532;0.8335052308184568;0.015563791097087469;0.015562748494454917;1.000215075175282;0.33002085905852896;1.0530006316511098
69.073324;1.061666979305684;4.357722813605022e-09;-9.336713388653713e-09;-2.2657568405375382e-08;-1.247945381279228e-09;1.0617737154317402;9.99899100805323;0.8335063366563048;0.015563789899759912;0.015562750107725537;1.0002139973123956;0.3300202977962122;1.0529993915430624
69.083324;1.0616680891147157;4.257246610519154e-09;-9.303402049065303e-09;-2.3008858562542535e-08;-1.1333289884526773e-09;1.0617738784384958;9.998983333328662;0.8335074321669171;0.015563787520479794;0.015562750138141209;1.000212803352867;0.3300197407047822;1.0529981716718255
69.093324;1.0616690925360894;4.1362879441580995e-09;-9.26339172491078e-09;-2.3346585630889357e-08;-1.0032691017596087e-09;1.0617740519902557;9.998976420887372;0.8335085165107625;0.015563783934894715;0.015562748564531053;1.0002114933655757;0.3300191886502176;1.0529969788783555
69.103324;1.0616699881318574;3.995011869078612e-09;-9.21524410942598e-09;-2.3670097076329673e-08;-8.582537210063847e-10;1.0617742398997443;9.998970273172674;0.8335095888437932;0.015563779136550018;0.015562745378912342;1.000210068517947;0.33001864265479425;1.0529958219151319
69.113324;1.0616707759400177;3.833512772405339e-09;-9.15735864030184e-09;-2.39785261492415e-08;-6.988069202976082e-10;1.0617744454170035;9.998964892202821;0.8335106480308137;0.015563773130600096;0.015562740597619251;1.0002085313471583;0.3300181039800464;1.0529947107056008
69.123324;1.0616714584208264;3.6519813795166763e-09;-9.0883100687593e-09;-2.427055440262121e-08;-5.253845162744329e-10;1.061774670703218;9.998960291001133;0.8335116923040277;0.015563765937894635;0.015562734257661892;1.0002068859125652;0.3300175740560797;1.0529936551982346
69.133324;1.061672040312924;3.4509647566624945e-09;-9.007070803819328e-09;-2.4544376735433864e-08;-3.3839713103426985e-10;1.0617749166791297;9.998956488509938;0.8335127191179894;0.01556375760676813;0.01556272639947376;1.0002051372195473;0.33001705407983617;1.0529926646975885
69.143324;1.0616725278398798;3.231503953647852e-09;-8.912951054950918e-09;-2.4797792855211885e-08;-1.383058231411842e-10;1.0617751841143184;9.998953498242534;0.8335137253034912;0.015563748212700627;0.015562717053874676;1.000203290515962;0.33001654470392083;1.0529917477045603
69.153324;1.0616729281795285;2.9948968314822405e-09;-8.805363355770506e-09;-2.5028459341210846e-08;7.441366992249984e-11;1.0617754748450214;9.998951324957318;0.8335147074289216;0.01556373784464007;0.015562706241951841;1.000201351007437;0.33001604621088176;1.0529909113461156
69.163324;1.0616732489594691;2.7423095925977324e-09;-8.683709648249945e-09;-2.5234268290272638e-08;2.992912003874912e-10;1.0617757918918882;9.998949968158671;0.8335156622357403;0.015563726590001513;0.01556269398273583;1.0001993236029807;0.33001555892607337;1.0529901604223264
69.173324;1.0616734977877742;2.4745998398123357e-09;-8.547517057748766e-09;-2.541366568381611e-08;5.357088484293201e-10;1.0617761388180322;9.99894942514346;0.8335165867726988;0.01556371452511789;0.015562680304899344;1.0001972122824279;0.3300150834165258;1.052989496710941
69.183324;1.0616736824103754;2.1925148160752156e-09;-8.396609824847929e-09;-2.5565757062639182e-08;7.828743910189282e-10;1.0617765189531043;9.99894968788752;0.8335174781461907;0.015563701715906432;0.015562665258623301;1.0001950194956066;0.3300146204220034;1.0529889190889592
69.193324;1.061673811038328;1.897153463323759e-09;-8.231107396928017e-09;-2.5690183445904063e-08;1.0400996657712339e-09;1.0617769348520776;9.998950737245325;0.8335183331826285;0.01556368822534578;0.015562648921964375;1.0001927460631714;0.3300141707029783;1.0529884245111694
69.203324;1.061673892300772;1.5902804302138068e-09;-8.051387020196835e-09;-2.5786973520017626e-08;1.3069324098262438e-09;1.0617773881030115;9.998952544048219;0.8335191479795347;0.01556367411530129;0.015562631403899936;1.00019039161578;0.33001373470249673;1.0529880090617556
69.213324;1.0616739353079625;1.274250084759864e-09;-7.858144246107204e-09;-2.5856510713037993e-08;1.5828699881644718e-09;1.0617778793846409;9.99895507707446;0.8335199177355305;0.015563659435178337;0.015562612838891217;1.000187955499952;0.3300133120719893;1.0529876686087019
69.223324;1.061673950037186;9.516194850876162e-10;-7.652328450079642e-09;-2.5899377432565257e-08;1.8671211817978195e-09;1.061778408604218;9.998958311707836;0.8335206374170518;0.015563644209430544;0.015562593363958373;1.0001854378080866;0.33001290153049884;1.0529873994121408
69.233324;1.061673947542082;6.246628104276441e-10;-7.434922944940742e-09;-2.5916082373442908e-08;2.1586877000662053e-09;1.0617789747935593;9.99896223715647;0.8335213026425634;0.015563628442291769;0.015562573096074438;1.000182839887164;0.33001250110333574;1.052987198356684
