time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.243324;1.061673939645935;2.9518314718903036e-10;-7.2068772241664325e-09;-2.5907031518301156e-08;2.4565171917614933e-09;1.0617795760604656;9.998966858078225;0.8335219098063789;0.015563612133012656;0.01556255213383919;1.0001801643269268;0.33001210845838497;1.0529870624735327
69.253324;1.061673938575013;-3.5209663339929556e-11;-6.969240392998057e-09;-2.587257096954603e-08;2.7596398272800656e-09;1.0617802101699503;9.998972188740193;0.8335224555798948;0.015563595283618762;0.015562530576768997;1.0001774152034142;0.33001172131699175;1.05298698924492
69.263324;1.0616739567192006;-3.647494432696353e-10;-6.723229851527518e-09;-2.581280725388327e-08;3.0672707371079668e-09;1.0617808752368612;9.998978245122402;0.8335229367571635;0.015563577899705361;0.01556250853605035;1.0001745984542834;0.3300113377610938;1.0529869779783039
69.273324;1.0616740062471708;-6.914945808942896e-10;-6.470067477391869e-09;-2.57275304516896e-08;3.378761961685801e-09;1.0617815697106938;9.998985035413837;0.8335233505098443;0.01556355998776055;0.015562486125577013;1.0001717214303527;0.3300109560708602;1.0529870300227415
69.283324;1.061674098969669;-1.0135936795479953e-09;-6.210721807291172e-09;-2.5616348092745265e-08;3.693502443645942e-09;1.0617822917687598;9.998992549786227;0.8335236944372184;0.015563541543399922;0.01556246344489918;1.0001687917624995;0.3300105743464973;1.052987147568813
69.293324;1.061674246085985;-1.329469631686518e-09;-5.94583498161153e-09;-2.5478780668663874e-08;4.010897139264568e-09;1.0617830386691678;9.999000758906016;0.8335239667642284;0.015563522536496194;0.015562440569901624;1.000165816723084;0.33001019050852504;1.0529873329657813
69.303324;1.0616744570144983;-1.6376787071878617e-09;-5.675867853236651e-09;-2.531445508840561e-08;4.330411182810829e-09;1.0617838063400158;9.999009621090325;0.8335241667363138;0.015563502907464256;0.015562417556660756;1.000162803418714;0.33000980259006774;1.0529875891126375
69.313324;1.0616747381206209;-1.936711816027492e-09;-5.401182723625179e-09;-2.5123393296764133e-08;4.651632730181769e-09;1.0617845894896052;9.999019086965532;0.8335242944673937;0.015563482575470926;0.015562394454261901;1.0001597591163953;0.33000940889952923;1.0529879197490872
69.323324;1.0616750922050089;-2.225093236609238e-09;-5.121995824001676e-09;-2.4906054763367098e-08;4.974216582287553e-09;1.061785382575042;9.999029100353235;0.8335243502975928;0.015563461454566796;0.01556237131626913;1.0001566913482347;0.3300090079840473;1.0529883287668984
69.333324;1.0616755186552345;-2.5016127734424256e-09;-4.838453834814808e-09;-2.4663149289532407e-08;5.297704321464072e-09;1.0617861806672022;9.999039600806752;0.8335243342386476;0.015563439475169125;0.015562348198765726;1.000153607701308;0.33000859855715636;1.0529888190229097
69.343324;1.0616760142845456;-2.7653556179382916e-09;-4.550795957439815e-09;-2.43954546911965e-08;5.621542836230811e-09;1.0617869786469323;9.999050523991674;0.8335242458896751;0.015563416600882892;0.015562325146076235;1.0001505152769863;0.3300081795341511;1.052989391468845
69.353324;1.061676574803472;-3.0155837231762227e-09;-4.259322345210417e-09;-2.4103769554411093e-08;5.945413491355948e-09;1.061787769433678;9.999061796143348;0.8335240847453924;0.01556339283063887;0.01556230217943822;1.0001474203334024;0.3300077501857985;1.0529900452297187
69.363324;1.0616771960442843;-3.251730866217203e-09;-3.964164140017532e-09;-2.378899328032113e-08;6.269443058569798e-09;1.0617885433396017;9.999073329158309;0.8335238503483648;0.01556336818909395;0.015562279299252439;1.0001443283621096;0.3300073102703937;1.0529907785289654
69.373324;1.0616778737240535;-3.473495647910142e-09;-3.6650538983589906e-09;-2.3452154241035332e-08;6.5939738054080945e-09;1.0617892889813092;9.999085021075155;0.8335235421337895;0.01556334272191799;0.015562256497393035;1.0001412441663922;0.3300068599993174;1.0529915892093005
69.383324;1.0616786021642703;-3.6807715153865954e-09;-3.3612138166527577e-09;-2.3094378130204432e-08;6.9191334433508014e-09;1.0617899945029532;9.999096760723782;0.8335231595817792;0.01556331650358714;0.015562233769858073;1.0001381717327409;0.33000639989734165;1.0529924748294328
69.393324;1.061679374143508;-3.873352833459805e-09;-3.051432189103092e-09;-2.2716977933412312e-08;7.244547081463645e-09;1.061790648390785;9.9991084335518;0.8335227026231995;0.015563289644309006;0.015562211120579546;1.0001351142493047;0.3300059305954787;1.052993433409673
69.403324;1.061680182534417;-4.0507177073394085e-09;-2.7343196276043864e-09;-2.232154559298469e-08;7.569337508885926e-09;1.0617912400343041;9.999119927767767;0.8335221712479365;0.015563262282279758;0.015562188554763287;1.0001320744761468;0.3300054525195207;1.0529944640184343
69.413324;1.0616810218299115;-4.2122045292574426e-09;-2.40848519394577e-09;-2.1909769689743152e-08;7.892475505400121e-09;1.0617917595789677;9.999131143052312;0.8335215647953014;0.015563234560437043;0.015562166076963348;1.000129055491584;0.3300049656424587;1.0529955665704338
69.423324;1.0616818882746295;-4.357379541250699e-09;-2.072569688204495e-09;-2.1483109763864922e-08;8.21326640696441e-09;1.0617921969676214;9.999141998741411;0.8335208823092286;0.015563206604424082;0.015562143700938594;1.0001260617666172;0.33000446947770246;1.0529967417469217
69.433324;1.0616827793430956;-4.486139593776524e-09;-1.7253650937058716e-09;-2.104271804940799e-08;8.531591946843976e-09;1.0617925414974037;9.999152437446272;0.8335201232677921;0.015563178522678056;0.015562121452196332;1.0001230995059154;0.3300039633002808;1.0529979907491216
69.443324;1.0616836932522793;-4.59858402234428e-09;-1.3659493274277764e-09;-2.0589686923264874e-08;8.847803777110079e-09;1.0617927825692624;9.999162424839097;0.8335192877037004;0.015563150422996197;0.01556209936197675;1.0001201755139872;0.3300034464082395;1.0529993150049402
69.453324;1.0616846281670087;-4.6948714491886446e-09;-9.937038797882735e-10;-2.01253332226168e-08;9.16238944334631e-09;1.0617929105239605;9.999171944509612;0.8335183761918958;0.015563122421723682;0.015562077469326986;1.0001172959159572;0.33000291823862693;1.0530007168022952
69.463324;1.0616855812935093;-4.775097967207607e-09;-6.08288846096191e-10;-1.9651241695159466e-08;9.475678698646542e-09;1.0617929166427478;9.999180988885858;0.8335173900057453;0.01556309463788845;0.015562055817961613;1.0001144657115406;0.33000237843396135;1.0530021998738666
69.473324;1.06168654879463;-4.839405851045525e-09;-2.0961586934064172e-10;-1.916911943328809e-08;9.787794863058928e-09;1.0617927929876694;9.999189555055562;0.833516331209828;0.015563067181886022;0.015562034442637093;1.000111688530302;0.33000182696635744;1.053003768774127
69.483324;1.0616875264854342;-4.888282743803347e-09;2.0211560646014148e-10;-1.8680665824530008e-08;1.0098713417912525e-08;1.0617925326221558;9.999197648954597;0.8335152026674332;0.015563040143364529;0.015562013372987031;1.0001089666261274;0.330001264114127;1.0530054274667546
69.493324;1.0616885103521363;-4.922540523693525e-09;6.263884460265319e-10;-1.8187436633138675e-08;1.0408330057797865e-08;1.061792129375374;9.99920528880549;0.8335140081224233;0.015563013581716299;0.0155619926554829;1.0001063014752445;0.3300006901989769;1.0530071786589692
69.503324;1.061689496587738;-4.942991194192262e-09;1.0625273739688179e-09;-1.769069282044737e-08;1.0716523791527781e-08;1.061791576905594;9.999212504980434;0.8335127521385706;0.015562987532102104;0.015561972362449886;1.0001036941416817;0.3300001054118355;1.0530090247756467
69.513324;1.0616904813709815;-4.950355504659695e-09;1.5098673106174511e-09;-1.7191373333883538e-08;1.1023051331015655e-08;1.061790868199012;9.999219342848672;0.8335114398659388;0.015562962026677243;0.015561952578899902;1.0001011452840887;0.3299995099212369;1.0530109682635824
69.523324;1.0616914600129748;-4.945296055137125e-09;1.967708343306122e-09;-1.6690212760246663e-08;1.132737722503028e-08;1.0617899963450599;9.999225863124083;0.8335100772093726;0.01556293710618541;0.015561933389263925;1.0000986556718634;0.32999890402937887;1.0530130093877592
69.533324;1.0616924257885814;-4.928115190421486e-09;2.4351897069341166e-09;-1.6187909571595587e-08;1.1628756961223007e-08;1.0617889560204803;9.999232129262891;0.8335086712702715;0.015562912812114393;0.015561914879097485;1.0000962267319833;0.3299982881427468;1.0530151439906812
69.543324;1.0616933699948181;-4.898506818460921e-09;2.91116206442701e-09;-1.568517355807898e-08;1.1926395229751422e-08;1.0617877439548418;9.999238191945826;0.8335072302242337;0.01556288918175051;0.015561897141737375;1.00009386025206;0.32999766260336166;1.053017363611011
69.553324;1.0616942833697909;-4.855876853482334e-09;3.3940619704164652e-09;-1.518256901299172e-08;1.221932677598082e-08;1.0617863579130693;9.999244088171803;0.833505762405879;0.01556286625469128;0.015561880276315204;1.000091557769572;0.3299970276430756;1.0530196574340125
69.563324;1.061695157587275;-4.79974259570358e-09;3.8819232668966976e-09;-1.4680378927670202e-08;1.2506325578407139e-08;1.0617847958055013;9.999249852069568;0.8335042752817879;0.015562844074819508;0.0155618643718102;1.0000893203598624;0.32999638352576155;1.0530220148155418
69.573324;1.0616959861350894;-4.729758125614121e-09;4.372600908656046e-09;-1.4178738387621327e-08;1.2786162202372724e-08;1.0617830557052779;9.999255522216172;0.8335027749380932;0.01556282268086567;0.015561849485065851;1.0000871484957123;0.32999573072925187;1.0530244272711269
69.583324;1.0616967644341275;-4.645668878080259e-09;4.864145223130952e-09;-1.3677930083160587e-08;1.3057842594983027e-08;1.0617811361674478;9.99926113904387;0.833501266155794;0.015562802096470698;0.015561835634515872;1.0000850417466443;0.3299950701503674;1.053026889003962
69.593324;1.0616974894016709;-4.5472589417500545e-09;5.3549989308153575e-09;-1.317857912306112e-08;1.3320523144512722e-08;1.0617790365567228;9.999266739045758;0.8334997528844328;0.015562782335260877;0.015561822814935964;1.000082999007954;0.32999440314626644;1.0530293960263841
69.603324;1.0616981592823;-4.434128416380855e-09;5.843772451453732e-09;-1.2681653165688839e-08;1.3573257229499255e-08;1.0617767575231385;9.999272354210724;0.8334982382638734;0.015562763415691098;0.015561811016002096;1.0000810195215661;0.3299937313140895;1.0530319451525694
69.613324;1.0616987737630408;-4.305628455744788e-09;6.3289881267570324e-09;-1.2188297605706445e-08;1.3814880689841575e-08;1.0617743014570822;9.999278013430512;0.8334967241902487;0.015562745367962353;0.015561800234470156;1.0000791036083652;0.32999305634207526;1.0530345336645088
69.623324;1.0616993331725009;-4.161040673037272e-09;6.809123904679653e-09;-1.1699627951560046e-08;1.404417218767916e-08;1.0617716724553428;9.999283741652118;0.8334952119549013;0.015562728232130073;0.015561790475414021;1.0000772521730696;0.3299923800331563;1.0530371587973326
69.633324;1.0616998372143476;-3.999566666185791e-09;7.282761365353408e-09;-1.1216551872418109e-08;1.4260140165829022e-08;1.0617688761066106;9.999289560665083;0.8334937036699192;0.01556271204861293;0.015561781742140748;1.0000754657763657;0.329991704286134;1.0530398168595987
69.643324;1.0617002850595485;-3.820200825460769e-09;7.748646899708682e-09;-1.073963250617858e-08;1.4462298398756001e-08;1.0617659194820452;9.999295491359963;0.8334922027341064;0.015562696842113477;0.015561774030072067;1.0000737445029044;0.3299910309318147;1.0530425031209705
69.653324;1.0617006765573234;-3.621907468743617e-09;8.205669215559853e-09;-1.0269156213340595e-08;1.4650766267387278e-08;1.061762810526866;9.99930155630305;0.8334907132545749;0.015562682618136347;0.015561767330329577;1.00007208821668;0.3299903615183639;1.0530452124227903
69.663324;1.0617010130454048;-3.4039521767511665e-09;8.652868237719799e-09;-9.805337636562568e-09;1.4826185418278047e-08;1.061759556609505;9.999307783561793;0.8334892392625594;0.015562669377662494;0.015561761631517094;1.0000704963008458;0.3299896972715421;1.0530479399350963
69.673324;1.061701297392932;-3.1659588403350428e-09;9.089454871149015e-09;-9.348389260860105e-09;1.4989755241239684e-08;1.0617561638351338;9.999314209085517;0.833487784262775;0.015562657126343877;0.015561756918305313;1.0000689672388674;0.32998903936902474;1.0530506820769776
69.683324;1.0617015335897881;-2.9077565663093427e-09;9.514609287212788e-09;-8.898589921059865e-09;1.5143242819668552e-08;1.061752638271314;9.999320877173396;0.8334863513295391;0.01556264587274916;0.015561753168365684;1.000067498534973;0.3299883892083913;1.0530534367516766
69.693324;1.0617017263536632;-2.6293345357947205e-09;9.92712072515373e-09;-8.456484096302404e-09;1.5288642852043677e-08;1.0617489874531982;9.99932783934054;0.8334849433896256;0.015562635631043044;0.015561750345353575;1.0000660868660038;0.3299877482609206;1.0530562023001853
69.703324;1.0617018813226164;-2.3308558112821197e-09;1.0325303330014706e-08;-8.0227952428176e-09;1.5427772756283347e-08;1.0617452202472168;9.999335149029443;0.8334835633907512;0.015562626425679542;0.015561748396025043;1.0000647285208144;0.3299871177948214;1.053058976531577
69.713324;1.0617020053042012;-2.0125744328393896e-09;1.0707397774569386e-08;-7.597900689437087e-09;1.5562079243593652e-08;1.0617413456898355;9.999342854595028;0.8334822145395271;0.015562618285150105;0.015561747254809142;1.000063420105763;0.32998649877936126;1.053061756717757
69.723324;1.0617021055729114;-1.6747409352146764e-09;1.1072168779274135e-08;-7.18152488489154e-09;1.569255926479233e-08;1.061737372172276;9.999350997515762;0.8334809006683044;0.01556261122337084;0.015561746845211983;1.0000621589819993;0.3299858918077079;1.0530645396479092
69.733324;1.0617021887203257;-1.3175932964144436e-09;1.1419167051816142e-08;-6.772952376003959e-09;1.5819787503517746e-08;1.061733307655619;9.999359615760843;0.8334796264299363;0.01556260522790222;0.015561747072781745;1.000060942927308;0.3299852969982045;1.0530673215228408
69.743324;1.0617022600770607;-9.41496261841382e-10;1.1748426152930477e-08;-6.371313712950351e-09;1.5944090206247946e-08;1.0617291606343293;9.999368746083839;0.8334783970795905;0.015562600271081296;0.015561747820816487;1.000059769117188;0.3299847140014031;1.053070098286342
69.753324;1.0617023235421983;-5.472548874315448e-10;1.2059970249629878e-08;-5.975767439621064e-09;1.6065689878931053e-08;1.0617249404675457;9.999378420943367;0.833477218194854;0.015562596326956857;0.015561748961465676;1.0000586331896015;0.3299841422711772;1.053072866147901
69.763324;1.061702381413757;-1.362889231564134e-10;1.2353520858918725e-08;-5.5856228873871964e-09;1.6184689977020776e-08;1.0617206566082307;9.999388660440975;0.8334760955458723;0.015562593376971653;0.015561750373337594;1.000057529240826;0.3299835815618926;1.0530756216406463
69.773324;1.0617024346995918;2.895999369165102e-10;1.2628357644842226e-08;-5.200369483818876e-09;1.6301094017615494e-08;1.0617163177951465;9.999399466158254;0.8334750345604119;0.01556259140575932;0.015561751952126118;1.0000564506442877;0.3299830322299595;1.0530783609484724
69.783324;1.0617024841950808;7.285181436709442e-10;1.2883328249228571e-08;-4.8196744816515855e-09;1.6414919175979266e-08;1.061711931738031;9.999410824240503;0.8334740397339553;0.015562590392213279;0.015561753616492141;1.0000553905313332;0.32998249510669814;1.0530810793618124
69.793324;1.061702531210553;1.1785565882684655e-09;1.3117140633419926e-08;-4.443344866064408e-09;1.6526138921664464e-08;1.061707504952656;9.999422714782835;0.8334731148285294;0.015562590305766807;0.015561755305529609;1.0000543411828955;0.32998197125000683;1.053083771769856
69.803324;1.0617025773515298;1.6379159481450762e-09;1.3328806126565702e-08;-4.071280880506279e-09;1.663449118166381e-08;1.061703042656541;9.999435116578193;0.8334722629706921;0.01556259110395187;0.015561756961790692;1.0000532934117279;0.32998146175983306;1.0530864337283619
69.813324;1.0617026248079109;2.1050895605797448e-09;1.3517857724035435e-08;-3.7034458583434606e-09;1.6739439909660187e-08;1.0616985488274933;9.999448011320599;0.8334714860792143;0.015562592723175093;0.015561758520431474;1.0000522374347693;0.3299809675483131;1.05308906233014
69.823324;1.0617026775090097;2.578781617082543e-09;1.3684242809662406e-08;-3.3397287720972438e-09;1.6840327378261183e-08;1.0616940266813688;9.999461396874212;0.8334707848546239;0.015562595079028206;0.015561759917615351;1.0000511644788694;0.32998048924370305;1.0530916561227532
69.833324;1.0617027413261129;3.057665370048278e-09;1.3828257763273752e-08;-2.9796710311514194e-09;1.6936625275008077e-08;1.0616894799373293;9.999475291627647;0.8334701595759175;0.015562598083956875;0.015561761093475927;1.0000500676537765;0.32998002737195725;1.0530942139774224
69.843324;1.0617028231148948;3.5402630272496865e-09;1.395060587778787e-08;-2.622280280730442e-09;1.7028172679425834e-08;1.0616849145476823;9.999489720169416;0.8334696105705847;0.015562601665465794;0.015561761982150474;1.000048942417909;0.3299795824654909;1.0530967341656468
69.853324;1.0617029299559064;4.024927591642502e-09;1.4052257966401143e-08;-2.2662525820814036e-09;1.7115291934984095e-08;1.0616803399345975;9.999504699668503;0.833469137979056;0.015562605768653252;0.0155617625084988;1.0000477870276006;0.32997915476768114;1.0530992143923343
69.863324;1.0617030687504962;4.509933890095883e-09;1.413425527845861e-08;-1.9104700759158738e-09;1.719877506910988e-08;1.0616757690545877;9.999520233439167;0.833468741411536;0.015562610342076233;0.015561762596713028;1.0000466024125658;0.32997874381347647;1.0531016522221983
69.873324;1.0617032453208932;4.99363834449661e-09;1.4197810274469486e-08;-1.5542175908093816e-09;1.727970098651049e-08;1.061671217352759;9.999536311528766;0.8334684200134106;0.01556261533157457;0.01556176218693277;1.0000453912934053;0.3299783483324517;1.053104045394368
69.883324;1.0617034628882145;5.474508609152497e-09;1.4244491869486592e-08;-1.1969934043212003e-09;1.7359230680538435e-08;1.0616667012737104;9.999552922850446;0.8334681729560747;0.01556262069010955;0.015561761248947396;1.000044157149951;0.32997796642160543;1.05310639183517
69.893324;1.061703721756225;5.951013548453703e-09;1.4276178834747234e-08;-8.383231405047324e-10;1.7438645650882604e-08;1.0616622371543873;9.999570065818512;0.8334679998511982;0.01556262637647715;0.015561759784678938;1.0000429036655352;0.3299775958292623;1.0531086891612509
69.903324;1.0617040206274422;6.421521834428596e-09;1.429494352939345e-08;-4.777211400344443e-10;1.7519354853434422e-08;1.0616578406529569;9.99958774382796;0.8334679006331269;0.015562632345051978;0.015561757827607353;1.0000416345919645;0.3299772343417063;1.05311093400894
69.913324;1.0617043570380749;6.884360535016396e-09;1.4302941025314936e-08;-1.146164832318313e-10;1.760263793898296e-08;1.0616535261383382;9.999605953096157;0.8334678754219895;0.015562638549573156;0.015561755442482107;1.0000403538693639;0.3299768801483374;1.0531131218762106
69.923324;1.0617047268055466;7.33796641064831e-09;1.4302128614652303e-08;2.516778830713717e-10;1.7689570842583976e-08;1.061649306174212;9.99962467372771;0.8334679246637243;0.015562644948347543;0.015561752723354527;1.000039065847148;0.3299765320073596;1.053115247769646
69.933324;1.061705124552385;7.780828659068946e-09;1.429402756945183e-08;6.218593435126077e-10;1.7781255297936753e-08;1.0616451917328422;9.999643867888762;0.8334680488953745;0.01556265149394751;0.015561749790772083;1.000037775254416;0.3299761892345283;1.0531173071389188
69.943324;1.0617055453584605;8.211338555381999e-09;1.4279788774496574e-08;9.965116165133325e-10;1.7878851855779128e-08;1.0616411926400833;9.999663486356827;0.8334682481826758;0.015562658125717232;0.015561746785137378;1.0000364868082796;0.329975851779361;1.0531192962939282
69.953324;1.0617059861950546;8.627981388877043e-09;1.4260391986582627e-08;1.3760369204147385e-09;1.7983353454728883e-08;1.0616373173539833;9.999683476599213;0.8334685219064959;0.015562664773689597;0.015561743856172087;1.0000352048295351;0.32997552037697336;1.053121212597174
69.963324;1.061706445989951;9.029675242170417e-09;1.4236838314757071e-08;1.7607393966353224e-09;1.8095473331334493e-08;1.061633572420628;9.999703782033002;0.8334688689486277;0.015562671355085734;0.015561741151489597;1.0000339333655464;0.32997519639147616;1.053123054687911
69.973324;1.0617069243680968;9.415757677658792e-09;1.421021419491161e-08;2.1510004556555206e-09;1.8215706675386857e-08;1.0616299626917234;9.999724333860634;0.8334692878472953;0.015562677767968124;0.01556173880564747;1.0000326765001981;0.32997488141275594;1.0531248218915372
69.983324;1.0617074204692962;9.785760206964585e-09;1.4181562518422558e-08;2.5473132553843094e-09;1.8344453689275113e-08;1.0616264921574943;9.99974504931234;0.8334697768724524;0.015562683895235279;0.015561736934228626;1.0000314386012268;0.32997457705898275;1.0531265134801897
69.993324;1.0617079328336099;1.0139338463123507e-08;1.4151891963446181e-08;2.9501907611123927e-09;1.8482141641938403e-08;1.0616231642500633;9.999765842632453;0.8334703345455404;0.01556268960534491;0.015561735639692658;1.0000302249811601;0.3299742850316759;1.053128129231369
70.003324;1.0617084598196738;1.0476302343643567e-08;1.4122333035724376e-08;3.360122880299931e-09;1.862921991302671e-08;1.061619981382886;9.999786636513354;0.8334709604703231;0.015562694752880704;0.015561735024105346;1.000029042374215;0.3299740071211997;1.0531296698600543
70.013324;1.0617089999916645;1.0796561802569008e-08;1.4094073018006897e-08;3.777627853683588e-09;1.8786048675666084e-08;1.0616169443945989;9.999807361936702;0.8334716554609614;0.015562699198171201;0.01556173518741942;1.000027898352757;0.329973744992404;1.0531311360530249
70.023324;1.0617095524715872;1.1100033677587633e-08;1.406815841895116e-08;4.2033213891541356e-09;1.895290289918128e-08;1.0616140527695852;9.999827950427116;0.833472420659701;0.01556270282822296;0.015561736212802563;1.0000268005800041;0.3299735000146604;1.0531325279071744
70.033324;1.0617101169736105;1.1386624758931241e-08;1.4045338262160783e-08;4.637901965162026e-09;1.9130153400639287e-08;1.0616113056385168;9.9998483330806;0.8334732561818426;0.015562705554545529;0.015561738165037097;1.0000257569340096;0.32997327345996147;1.0531338453291947
70.043324;1.0617106936624556;1.1656300284756785e-08;1.402592746576032e-08;5.082021947116321e-09;1.9318406995739258e-08;1.0616087021912872;9.99986845185698;0.8334741601295494;0.01556270729963229;0.015561741097850378;1.000024775662728;0.3299730667313216;1.0531350881465222
70.053324;1.0617112831769664;1.1909178486058218e-08;1.400984335615629e-08;5.536165122666975e-09;1.951841799682907e-08;1.0616062409816336;9.999888267353333;0.833475128866169;0.01556270799454078;0.015561745055085641;1.000023864397058;0.3299728811828838;1.053136256213173
70.063324;1.0617118865807467;1.2145560785483312e-08;1.3996876898824843e-08;6.000689116658916e-09;1.9730949119470394e-08;1.061603919260844;9.999907751486592;0.8334761580635521;0.015562707589855725;0.015561750070475019;1.0000230286711078;0.3299727177799078;1.0531373499934364
70.073324;1.0617125053643606;1.2365759836627725e-08;1.398701162904365e-08;6.476003804762915e-09;1.9956848018082085e-08;1.0616017330497278;9.999926878928708;0.8334772431615901;0.015562706061214899;0.015561756163229683;1.0000222716602487;0.3299725769844854;1.0531383708992157
70.083324;1.0617131417504082;1.2569828535144988e-08;1.3980560829753464e-08;6.962684292432513e-09;2.0197078461821984e-08;1.0615996776058343;9.999945625310124;0.8334783792853265;0.015562703398894283;0.015561763330830251;1.0000215952791853;0.3299724588989353;1.0531393207698116
70.093324;1.0617137987180472;1.2757590803881991e-08;1.3977985062743863e-08;7.461379322836458e-09;2.0452386581679704e-08;1.0615977481683914;9.999963964074421;0.8334795611507331;0.015562699598596129;0.015561771552891316;1.0000210007258918;0.3299723635264385;1.0531402009036288
70.103324;1.0617144795074018;1.2928852465804073e-08;1.3979512013615441e-08;7.972574932888233e-09;2.0723003341755302e-08;1.0615959411256344;9.99998186488489;0.8334807827261962;0.01556269466722338;0.015561780800483099;1.0000204881364754;0.3299722910082326;1.0531410118361701
70.113324;1.0617151873727202;1.3083348525454515e-08;1.3984903790511476e-08;8.496412433889133e-09;2.1008768041242592e-08;1.0615942549793453;9.99999929561734;0.8334820372260718;0.0155626886280921;0.015561791044021181;1.0000200571036935;0.3299722417913543;1.0531417540294465
70.123324;1.0617159256975393;1.3220541285884895e-08;1.399358172209116e-08;9.032664063881998e-09;2.1309315199136407e-08;1.061592690469235;10.000016221199461;0.8334833181450881;0.015562681507949644;0.01556180226196348;1.0000197075667856;0.32997221660038467;1.053142428085293
70.133324;1.0617166978711152;1.3339521930889593e-08;1.4004838544370853e-08;9.58074033238434e-09;2.1624059999155665e-08;1.0615912498452253;10.000032602514166;0.8334846203623748;0.015562673319132983;0.015561814437216492;1.0000194394488038;0.3299722160663107;1.0531430343726171
70.143324;1.0617175073146052;1.343905703932397e-08;1.4017885769148374e-08;1.0139665269383952e-08;2.195232616456843e-08;1.061589935485505;10.000048395789447;0.8334859403805592;0.015562664060623366;0.015561827542890153;1.0000192516878523;0.3299722402925733;1.0531435734073433
70.153324;1.0617183581738328;1.3517700142991481e-08;1.4031968608294267e-08;1.0708125939165114e-08;2.2293657643157216e-08;1.061588748706096;10.000063549338186;0.8334872759529102;0.015562653731241195;0.01556184153834216;1.000019141557867;0.3299722887734284;1.0531440464290578
70.163324;1.0617192557633757;1.3573831747078725e-08;1.4046540285387685e-08;1.1284536621415136e-08;2.2647820615582827e-08;1.0615876893328935;10.000078005819763;0.8334886255284781;0.01556264233571692;0.015561856371766054;1.0000191042378137;0.32997236053364015;1.0531444549813558
70.173324;1.0617202061178852;1.3605774597301334e-08;1.4061180763912812e-08;1.1866959341282071e-08;2.3014439599138347e-08;1.0615867556648777;10.00009170858373;0.8334899878199882;0.015562629886696789;0.01556187197655201;1.000019132944989;0.32997245416006277;1.0531448004725883
70.183324;1.0617212157740359;1.3612174929080229e-08;1.4075382601074067e-08;1.2453025868597035e-08;2.339275726957037e-08;1.061585944982595;10.00010460527795;0.8334913616671918;0.015562616405254895;0.015561888267850326;1.0000192197464361;0.32997256786526213;1.0531450841523593
70.193324;1.0617222923264509;1.3592370071661377e-08;1.4088423384835646e-08;1.304009433142621e-08;2.3781800817027503e-08;1.0615852545698283;10.000116655767025;0.8334927458920315;0.015562601911489747;0.015561905151682123;1.00001935644761;0.3299726997514421;1.053145306516411
70.203324;1.0617234447131638;1.3546370661978681e-08;1.4099331632703251e-08;1.3625543044863245e-08;2.418066881473791e-08;1.0615846820875061;10.0001278412045;0.8334941386169342;0.015562586417086553;0.015561922544604808;1.000019535196895;0.3299728480526468;1.053145466738121
70.213324;1.0617246829845737;1.3474618957177137e-08;1.4106995171711489e-08;1.4206971699120553e-08;2.4588641393123377e-08;1.0615842252834762;10.000138161211785;0.833495536626345;0.015562569935312772;0.01556194038341157;1.0000197490401508;0.3299730111995227;1.0531455633605213
70.223324;1.061726017722012;1.3377933594483047e-08;1.4110271914018823e-08;1.4782243694136664e-08;2.500521598817956e-08;1.0615838819294434;10.000147623391936;0.8334969358687346;0.015562552489476899;0.015561958612393494;1.000019992337038;0.32997318782191787;1.0531455957844171
70.233324;1.0617274585075462;1.3257637420782932e-08;1.4108003084189929e-08;1.5349398479499024e-08;2.543002051314216e-08;1.061583649632342;10.00015624102055;0.8334983324169043;0.015562534100976867;0.015561977161902602;1.0000202603753032;0.3299733767467994;1.0531455649615624
70.243324;1.061729012304118;1.3115548679016805e-08;1.409914804604601e-08;1.5906466994483483e-08;2.5862599966805996e-08;1.0615835252472894;10.000164040246807;0.8334997226710477;0.015562514776516972;0.01556199594355919;1.0000205483857563;0.32997357696712937;1.0531454727133196
70.253324;1.0617306833581928;1.29537859390827e-08;1.408301332126712e-08;1.645134908018621e-08;2.6302356128487907e-08;1.0615835046636828;10.000171058540186;0.8335011030045556;0.015562494513461209;0.0155620148748288;1.0000208511880653;0.3299737877275844;1.0531453210931212
70.263324;1.0617324739793084;1.2774610548596717e-08;1.4059246750493563e-08;1.6981886433250255e-08;2.674870920457559e-08;1.0615835834136451;10.000177331574085;0.8335024695682092;0.015562473314543517;0.015562033914236939;1.0000211637646466;0.3299740086170901;1.0531451124948703
70.273324;1.061734385057563;1.2580326380158356e-08;1.402758546886422e-08;1.749602551210951e-08;2.7201451223165512e-08;1.0615837575248184;10.000182888103733;0.8335038186023143;0.015562451198144868;0.01556205307297159;1.0000214820042206;0.32997423936192344;1.0531448496087539
70.283324;1.0617364164684115;1.237309984052493e-08;1.3987673802282381e-08;1.7991896330893358e-08;2.7661028516681248e-08;1.0615840238063325;10.0001877566142;0.8335051467078427;0.015562428195876275;0.015562072396129356;1.000021802953711;0.3299744796441559;1.053144535345326
70.293324;1.0617385676487905;1.2154809551042696e-08;1.3939072759396677e-08;1.8467712375614412e-08;2.8128263158309293e-08;1.061584379581321;10.000191969460612;0.8335064503356513;0.015562404345035773;0.015562091939088255;1.000022124194097;0.32997472921771615;1.053144173184788
70.303324;1.061740838607898;1.192714762886427e-08;1.388140898184551e-08;1.892172517878011e-08;2.8603692714409608e-08;1.0615848222507374;10.000195556985581;0.8335077249955178;0.015562379692571376;0.015562111756658644;1.0000224428147229;0.3299749880351727;1.053143767286415
70.313324;1.0617432311007455;1.1691842306731458e-08;1.3814498661098378e-08;1.9352492714054573e-08;2.9087254117700108e-08;1.0615853486215139;10.000198539378854;0.8335089652542311;0.015562354302423231;0.015562131901487104;1.000022754800093;0.3299752564060035;1.0531433220219786
70.323324;1.0617457484793842;1.1450687459519937e-08;1.3738106880605119e-08;1.975914924859723e-08;2.9578425209296397e-08;1.0615859544283999;10.000200925697946;0.8335101655343098;0.015562328248436457;0.015562152423037184;1.0000230551420048;0.3299755352319144;1.053142841466085
70.333324;1.0617483937117593;1.1205366582689604e-08;1.3651510685469975e-08;2.0141413799084378e-08;3.007631347164e-08;1.0615866348905911;10.000202717592739;0.833511320620193;0.015562301602948895;0.015562173362500742;1.0000233387943915;0.3299758259872925;1.053142329371654
70.343324;1.0617511677211804;1.0957292647140698e-08;1.3553496496693134e-08;2.0499530422519176e-08;3.057954697979462e-08;1.0615873855401192;10.000203914031031;0.8335124254180959;0.015562274440101798;0.015562194746919488;1.000023601420479;0.32997613037392687;1.0531417893683415
70.353324;1.061754069897609;1.0707750675952279e-08;1.344270529945004e-08;2.0834232179224437e-08;3.108633958035234e-08;1.061588202180678;10.000204515975863;0.8335134745631337;0.015562246842541908;0.015562216589722415;1.000023838611428;0.3299764499659938;1.0531412247199792
70.363324;1.0617570994136818;1.045830202318201e-08;1.3317822013565037e-08;2.1146607648601815e-08;3.159492769281287e-08;1.0615890805466401;10.000204530207508;0.8335144622138568;0.0155622188922548;0.015562238896392522;1.0000240449674556;0.32997678614092013;1.0531406380443602
70.373324;1.061760255137679;1.0210858000916795e-08;1.317776548433468e-08;2.1437792842390114e-08;3.21039963190839e-08;1.0615900160089673;10.000203973563316;0.8335153820341656;0.015562190659351344;0.015562261665835988;1.0000242149746572;0.3299771401973769;1.0531400315884574
70.383324;1.0617635345967726;9.967298532229408e-09;1.3021984445194785e-08;2.170866123821148e-08;3.261267061010369e-08;1.061591002886175;10.000202873887087;0.8335162278906593;0.015562162202892523;0.01556228489437298;1.000024344406206;0.3299775133052714;1.0531394076811407
70.393324;1.0617669336497686;9.729198998518243e-09;1.2850396038003933e-08;2.1959810083897857e-08;3.3120218238667254e-08;1.0615920337745381;10.000201266966377;0.8335169954665878;0.015562133571969465;0.015562308591745344;1.0000244306394246;0.32997790628030954;1.0531387689201084
70.403324;1.0617704470109248;9.497762283896137e-09;1.2662972645270568e-08;2.2191825538878134e-08;3.362588607135363e-08;1.0615930995152072;10.000199196742589;0.8335176831738412;0.015562104803106463;0.015562332788998332;1.0000244725569283;0.3299783194509248;1.0531381180574122
70.413324;1.0617740689278288;9.273693730732669e-09;1.2459389176409935e-08;2.2405524631078237e-08;3.412899902104303e-08;1.0615941901283819;10.000196716518975;0.8335182912881652;0.015562075923655336;0.015562357525109944;1.0000244705522752;0.3299787527109238;1.05313745801872
70.423324;1.061777793368267;9.057171730347543e-09;1.223872129082612e-08;2.2601939725529128e-08;3.462894797079445e-08;1.0615952962917599;10.000193885688242;0.8335188209128829;0.01556204696454383;0.015562382828485141;1.0000244264522993;0.3299792056601559;1.0531367920209145
70.433324;1.0617816137602123;8.848027438091306e-09;1.1999266446864855e-08;2.2782082384252484e-08;3.512487957862944e-08;1.0615964099117896;10.000190766748293;0.8335192740151214;0.015562017974108834;0.01556240871151585;1.000024343203372;0.32997967766798936;1.0531361230106195
70.443324;1.061785523482023;8.645903781661597e-09;1.1738841602327767e-08;2.2946765785885366e-08;3.5615525874726805e-08;1.061597524043881;10.00018742762632;0.8335196536185596;0.015561989019828514;0.015562435185210197;1.0000242239635042;0.32998016790386764;1.0531354525914411
70.453324;1.0617895172486531;8.450410004521642e-09;1.1455331378172514e-08;2.309661331539491e-08;3.6099422941756873e-08;1.0615986337366494;10.000183948375726;0.8335199634612442;0.015561960177766256;0.015562462277971327;1.000024071123601;0.32998067547620347;1.0531347805920273
70.463324;1.0617935913746999;8.261326598099005e-09;1.1146942679543625e-08;2.3232103878607065e-08;3.6575137471616294e-08;1.0615997370213748;10.00018042138542;0.8335202076493081;0.015561931521777558;0.01556249003786679;1.000023886199474;0.3299811994895319;1.053134105915815
70.473324;1.0617977422491878;8.07863820350509e-09;1.0812243639515096e-08;2.3353560950172874e-08;3.70411605524974e-08;1.061600834436757;10.000176939046877;0.8335203904714872;0.015561903109677148;0.015562518519510677;1.0000236701819705;0.32998173901241756;1.053133427896596
70.483324;1.0618019649729193;7.902404359058621e-09;1.0450325088947723e-08;2.346111392855291e-08;3.7495764294916283e-08;1.0616019274342514;10.000173583910357;0.8335205162535942;0.01556187495995893;0.015562547763072037;1.0000234237388532;0.32998229320791367;1.0531327468008003
70.493324;1.0618062530860228;7.73262514324289e-09;1.0061006790259408e-08;2.355461548435208e-08;3.793706616205868e-08;1.0616030169738602;10.000170430689375;0.8335205895692065;0.015561847044679908;0.015562577779064186;1.0000231474389987;0.32998286136887567;1.0531320633492685
70.503324;1.061810598579863;7.56916893356059e-09;9.644882247750152e-09;2.3633608655803877e-08;3.836296405708312e-08;1.0616041033740975;10.000167551124346;0.8335206155412687;0.015561819316546936;0.015562608551720068;1.0000228420980652;0.32998344273989233;1.0531313781145433
70.513324;1.061814992056387;7.41182818078704e-09;9.203235189583103e-09;2.3697543616417125e-08;3.877096070118759e-08;1.061605187125076;10.000165014231964;0.8335206000592881;0.015561791740481348;0.015562640046653352;1.0000225089789396;0.3299840365647221;1.0531306912062042
70.523324;1.061819423710028;7.260362458707398e-09;8.737854464532383e-09;2.3746081474457117e-08;3.9158273360448687e-08;1.0616062692080201;10.000162883700591;0.8335205501798291;0.0155617643047807;0.015562672211152415;1.0000221495770754;0.329984642318536;1.053130002108152
70.533324;1.0618238843378325;7.114454369079013e-09;8.250756130817666e-09;2.377920006592221e-08;3.952211169512463e-08;1.061607350650501;10.000161215285285;0.8335204739433533;0.015561737018659517;0.015562704977451042;1.0000217654270704;0.3299852597327614;1.0531293097220946
70.543324;1.061828364929712;6.973755118460883e-09;7.743999842632407e-09;2.379713524466172e-08;3.985987583486397e-08;1.0616084323394557;10.000160055250753;0.8335203792062046;0.015561709902822195;0.015562738269489076;1.0000213582035267;0.3299858886608923;1.0531286128392008
70.553324;1.0618328563060895;6.837909334781423e-09;7.219686143408063e-09;2.3800265449958076e-08;4.016933647702085e-08;1.0616095153326288;10.00015944292981;0.8335202725504013;0.015561682976641301;0.015562772008046925;1.0000209295703704;0.32998652912702564;1.0531279104865878
70.563324;1.0618373504317027;6.706480476867541e-09;6.680108746742302e-09;2.3789056866887605e-08;4.0448877963603465e-08;1.0616106011296524;10.00015941062399;0.8335201590559519;0.015561656245559287;0.015562806112059333;1.000020480882138;0.32998718159823714;1.0531272015230277
70.573324;1.0618418414901354;6.579082395843493e-09;6.12796945243542e-09;2.3763957030660316e-08;4.069758346179181e-08;1.0616116916548086;10.000159972519914;0.8335200427552002;0.015561629691426104;0.015562840491185476;1.0000200132489296;0.3299878469997659;1.053126484217252
70.583324;1.0618463252764943;6.455591819138654e-09;5.5664096300847656e-09;2.3724963170655457e-08;4.0914811128712925e-08;1.06161278908749;10.00016111804866;0.8335199270769021;0.015561603277720751;0.015562875044017401;1.0000195279253288;0.3299885263548652;1.0531257565545096
70.593324;1.0618507981348564;6.336077201420352e-09;4.998785609315264e-09;2.3671257421060746e-08;4.1099700442518686e-08;1.0616138959203782;10.000162825382775;0.8335198147605543;0.01556157696846961;0.01556290967834577;1.000019026706265;0.3299892205739227;1.0531250167754311
70.603324;1.0618552562738466;6.220633034210961e-09;4.428326360960745e-09;2.3601377389580673e-08;4.1251310928805716e-08;1.0616150151951949;10.000165079042178;0.8335197076703494;0.015561550740760984;0.01556294433028338;1.0000185116342166;0.3299899304482774;1.0531242637142868
70.613324;1.0618596954767041;6.109335672143318e-09;3.857842379127528e-09;2.351360896470724e-08;4.136897657939918e-08;1.0616161503473136;10.000167868057636;0.8335196072151536;0.015561524588692432;0.015562978955836965;1.0000179839915853;0.32999065658004867;1.053123497016169
70.623324;1.0618641111191574;6.002205385684932e-09;3.2895711945504003e-09;2.3406352027038514e-08;4.145222587933938e-08;1.0616173044609756;10.000171170925869;0.8335195148822183;0.015561498524713334;0.015563013513066892;1.000017443883038;0.3299913993730504;1.0531227169144979
70.633324;1.061868498134243;5.899121065832249e-09;2.7251688914158816e-09;2.3278509516770558e-08;4.1500561349834095e-08;1.0616184793398504;10.000174948331427;0.8335194322239123;0.015561472572163946;0.015563047957734766;1.0000168909706388;0.32999215906842727;1.0531219234454139
70.643324;1.0618728510331021;5.7997666063770165e-09;2.165964719750357e-09;2.3129729438241154e-08;4.151358947322168e-08;1.0616196746329774;10.000179147009083;0.8335193608598117;0.01556144675564353;0.015563082246035826;1.0000163254227152;0.32999293572116684;1.0531211160878073
70.653324;1.0618771641484246;5.703677560577224e-09;1.6134012654263508e-09;2.2960439435488364e-08;4.149131836728386e-08;1.0616208872279043;10.000183707398387;0.8335193024945865;0.01556142110432686;0.015563116335077025;1.000015748225304;0.3299937292974116;1.0531202941667
70.663324;1.061881431826095;5.610375709901389e-09;1.0692746196107473e-09;2.2771795374689072e-08;4.143417875653216e-08;1.0616221117949989;10.000188571594814;0.8335192583342552;0.015561395660449857;0.015563150179809334;1.0000151608933077;0.32999453982823185;1.0531194567585356
70.673324;1.0618856485092736;5.519480337478135e-09;5.35622992241112e-10;2.2565387171748918e-08;4.1342803904735116e-08;1.061623342174302;10.000193688492867;0.8335192284280215;0.01556137047532159;0.01556318373240273;1.0000145650647565;0.32999536733655405;1.0531186019977805
70.683324;1.061889808855227;5.430679530756645e-09;1.4485082458449383e-11;2.234261376105869e-08;4.121798329880307e-08;1.06162457203012;10.00019901351596;0.8335192116313951;0.015561345594186603;0.015563216948805865;1.0000139623997137;0.3299962115757841;1.0531177271048733
70.693324;1.0618939078015888;5.343584104862752e-09;-4.922358897860867e-10;2.2104314833845552e-08;4.1060868269250384e-08;1.0616257950124237;10.000204505410409;0.8335192064018512;0.015561321044520222;0.015563249793466157;1.000013354797869;0.32999707187612937;1.0531168291816002
70.703324;1.061897940540579;5.257622011492822e-09;-9.826779569754196e-10;2.185114275546075e-08;4.0873022709287694e-08;1.0616270051186931;10.00021012486476;0.8335192120225816;0.015561296833651792;0.015563282235445024;1.0000127445481546;0.32999794727339005;1.0531159057521216
70.713324;1.061901902663121;5.172022236927989e-09;-1.4548437838081658e-09;2.158410129480334e-08;4.065621181260548e-08;1.0616281965662295;10.000215834069092;0.83351922876992;0.015561272949630498;0.015563314242714439;1.0000121342845516;0.3299988367903647;1.053114954515459
70.723324;1.0619057904116869;5.0857366393961025e-09;-1.9067218172560864e-09;2.1304524213924757e-08;4.0412176744923795e-08;1.0616293635875482;10.000221593373558;0.8335192565942604;0.015561249360670179;0.01556334578534776;1.0000115268642717;0.3299997395217407;1.0531139729048404
70.733324;1.061909600440201;4.997380888370294e-09;-2.336608278798534e-09;2.1013636386621315e-08;4.014245558214967e-08;1.0616305010218574;10.000227356554213;0.8335192939255497;0.015561226016066318;0.015563376844982242;1.000010925212102;0.3300006545270266;1.0531129585452486
70.743324;1.0619133287918268;4.905461974025696e-09;-2.743232272811205e-09;2.0712199531601373e-08;3.9848352823780894e-08;1.061631604761143;10.000233071635073;0.83351933757219;0.015561202852328438;0.01556340741330776;1.0000103322977165;0.33000158091884846;1.0531119101820656
70.753324;1.0619169699518394;4.808653489284771e-09;-3.1256522260073725e-09;2.0400517324235795e-08;3.9531062679285297e-08;1.0616326712340374;10.000238690559648;0.8335193830181618;0.015561179802201635;0.015563437473462977;1.0000097511351644;0.3300025179690666;1.053110827654352
70.763324;1.0619205169801567;4.705783254267089e-09;-3.483114270267128e-09;2.007880843019421e-08;3.919172158611113e-08;1.0616336968920879;10.000244175155274;0.8335194245276317;0.015561156802450156;0.01556346698692233;1.000009184912605;0.3300034648909699;1.0531097112062358
70.773324;1.0619239622505712;4.595703428458111e-09;-3.8151095435165335e-09;1.9747631365648236e-08;3.8831482798671985e-08;1.0616346786647797;10.00024949132017;0.8335194553819696;0.015561133798047317;0.015563495904501724;1.0000086376149402;0.33000442062741886;1.0531085614000373
70.783324;1.061927297839272;4.47717157245793e-09;-4.121604209554987e-09;1.9408030398369363e-08;3.845172542739854e-08;1.0616356149458321;10.000254604537668;0.8335194686182413;0.015561110743090587;0.015563524178269977;1.0000081144103425;0.33000538379316846;1.0531073794099663
70.793324;1.0619305155947327;4.348717692789199e-09;-4.403174476099427e-09;1.9061508293999515e-08;3.805421240175002e-08;1.061636505908527;10.000259482503063;0.8335194579757423;0.015561087606333238;0.015563551753696262;1.0000076212682667;0.33000635255176436;1.0531061669191348
70.803324;1.0619336073257992;4.208642011925976e-09;-4.660947723373905e-09;1.870997255996402e-08;3.764113761100679e-08;1.0616373526525698;10.000264094955206;0.8335194184463612;0.015561064382953346;0.015563578563395361;1.0000071645329751;0.33000732459028154;1.0531049259893552
70.813324;1.0619365651821233;4.055207252651476e-09;-4.8963457980179e-09;1.835546078676926e-08;3.7215083419512935e-08;1.0616381563389297;10.000268407904626;0.8335193459617799;0.015561041097613224;0.015563604540830665;1.0000067506562946;0.33000829725702036;1.0531036594147567
70.823324;1.0619393820101677;3.886850650043607e-09;-5.110790528804092e-09;1.7999675638408343e-08;3.677881639836663e-08;1.0616389183022057;10.000272383738809;0.8335192363270547;0.015561017792289009;0.015563629638673348;1.0000063853869023;0.33000926761076377;1.0531023710715997
70.833324;1.0619420513837463;3.7022947364608578e-09;-5.305532233448574e-09;1.764376262536763e-08;3.6334981937718873e-08;1.0616396406883908;10.00027599261984;0.8335190844717615;0.015560994514576423;0.015563653827372506;1.000006072728916;0.3300102324562934;1.053101065804473
70.843324;1.061944567589106;3.5006148683872707e-09;-5.481434253126554e-09;1.7288470692240237e-08;3.588594768040464e-08;1.0616403270509194;10.000279222197785;0.8335188849311116;0.015560971321603497;0.01556367707764273;1.000005815066141;0.33001118847905353;1.0530997490586318
70.853324;1.0619469262078929;3.2812360430258596e-09;-5.6386871503427196e-09;1.6934352059409433e-08;3.543384504976349e-08;1.0616409824737358;10.000282074067695;0.8335186327796927;0.015560948287593138;0.015563699356275565;1.0000056139701359;0.33001213240836796;1.0530984263752703
70.863324;1.0619491247525543;3.0437412450153783e-09;-5.776724126048167e-09;1.6581754981347802e-08;3.498060508110302e-08;1.0616416128788764;10.000284551959142;0.8335183236929122;0.015560925494697326;0.01556372064007205;1.0000054702204357;0.33001306128847163;1.053097103012828
70.873324;1.061951162300964;2.787689463705004e-09;-5.894442929480047e-09;1.6230761230406413e-08;3.452799870822573e-08;1.0616422238680787;10.000286655483405;0.833517953621867;0.015560903017293076;0.015563740923597252;1.0000053839580088;0.33001397277198147;1.0530957842288782
70.883324;1.0619530387089196;2.5127967909861476e-09;-5.990632523311127e-09;1.5881253079680528e-08;3.407784917896668e-08;1.0616428198923171;10.000288382022555;0.8335175191779355;0.015560880918494252;0.015563760214486277;1.0000053559170987;0.33001486509856576;1.0530944758373433
70.893324;1.0619547549617425;2.219267323208657e-09;-6.064423016972092e-09;1.5533034374403225e-08;3.363225229754645e-08;1.061643404194694;10.000289726985127;0.8335170182184494;0.01556085925714084;0.015563778532348683;1.0000053882719915;0.3300157367031867;1.0530931840118765
70.903324;1.061956314290428;1.907696921982946e-09;-6.11555940285004e-09;1.518585141835434e-08;3.319352323428733e-08;1.0616439792591128;10.000290682805145;0.8335164497148898;0.015560838095196377;0.015563795914577613;1.0000054840630457;0.330016585815926;1.0530919143397888
70.913324;1.061957721878036;1.578601154322103e-09;-6.144338811609837e-09;1.4839319016096264e-08;3.2763983331558725e-08;1.0616445473328129;10.000291241734482;0.8335158130045692;0.01556081749840388;0.01556381241321476;1.0000056465197362;0.3300174104698924;1.05309067111951
70.923324;1.0619589828215044;1.2322073830226653e-09;-6.151151878098503e-09;1.4492916266608635e-08;3.2345725045122457e-08;1.0616451106579279;10.000291399762446;0.8335151072474614;0.015560797534958206;0.01556382808059521;1.0000058792663913;0.3300182088342844;1.0530894574424576
70.933324;1.061960100292048;8.686692526262025e-10;-6.136006216104241e-09;1.4146057711921984e-08;3.19403833663019e-08;1.0616456711911342;10.00029116133092;0.8335143317364907;0.015560778275393147;0.015563842963196774;1.0000061863177365;0.3300189793255543;1.0530882757632243
70.943324;1.0619610755024247;4.882466384767912e-10;-6.098479159875229e-09;1.379803470301418e-08;3.154908091068532e-08;1.0616462302031093;10.00029054265278;0.8335134866701036;0.015560759785942633;0.015563857106706238;1.000006571529887;0.3300197204293459;1.0530871284233394
70.953324;1.0619619092796362;9.133037013866489e-11;-6.037970872537831e-09;1.3447843535401622e-08;3.1172473309397344e-08;1.0616467879567446;10.000289568953097;0.8335125733242991;0.015560742121259526;0.015563870556318223;1.0000070382752015;0.33002043066106196;1.0530860181121608
70.963324;1.061962603543426;-3.213877063657376e-10;-5.953988399012159e-09;1.309419593641606e-08;3.081069669632692e-08;1.061647343484437;10.00028826860312;0.8335115931979088;0.015560725327123654;0.015563883356482714;1.0000075890479279;0.3300211086335207;1.0530849484829565
70.973324;1.0619631614051526;-7.486445008916252e-10;-5.846303601249922e-09;1.2735873061976221e-08;3.046337954450559e-08;1.0616478948808488;10.000286670764845;0.8335105471245372;0.015560709449928616;0.015563895554210765;1.0000082249105509;0.3300217529770734;1.0530839243272654
70.983324;1.061963585905444;-1.1885378103152159e-09;-5.714914485532846e-09;1.2372229297651467e-08;3.012989801020577e-08;1.0616484400836883;10.000284809699103;0.8335094354706787;0.01556069454937766;0.015563907189475892;1.000008945376975;0.33002236222417475;1.0530829508126485
