time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.993324;1.0619638785683139;-1.6386308875987679e-09;-5.560011667147427e-09;1.2003526129245309e-08;2.980958708785753e-08;1.0616489779689182;10.000282727691472;0.8335082587778364;0.015560680701212725;0.01556391828156282;1.0000097486794635;0.33002293479129086;1.0530820322767
71.003324;1.061964039411898;-2.096125796179895e-09;-5.38198270591263e-09;1.1630848473905176e-08;2.9501722458966185e-08;1.0616495091950506;10.000280465570663;0.8335070179446653;0.015560667975445048;0.015563928827729185;1.0000106321388509;0.3300234690685793;1.053081171607616
71.013324;1.0619640683909932;-2.558154742329474e-09;-5.18127301839824e-09;1.1255631395190922e-08;2.9205619768770992e-08;1.061650035701405;10.000278047252236;0.833505714384449;0.015560656413276574;0.015563938801947721;1.0000115924809658;0.33002396356554503;1.0530803710118068
71.023324;1.0619639666270986;-3.0219945365697657e-09;-4.958238428592024e-09;1.0879279749560299e-08;2.8920857283567227e-08;1.0616505592157013;10.000275478110543;0.8335043503241069;0.015560646030258257;0.01556394815248021;1.0000126259710742;0.3300244168802966;1.053079633083383
71.033324;1.0619637365128642;-3.4850694597025454e-09;-4.713204347860407e-09;1.0503198052150068e-08;2.864724548270286e-08;1.0616510804126533;10.000272760309201;0.8335029287584874;0.015560636828953384;0.015563956807368108;1.000013728713306;0.33002482748572914;1.0530789603954034
71.043324;1.0619633813747023;-3.945025100096467e-09;-4.446649988392101e-09;1.0128926538308336e-08;2.8384589380732205e-08;1.0616515997394778;10.000269902028705;0.8335014529119742;0.015560628797834234;0.015563964682664239;1.0000148973601821;0.33002519361677307;1.053078354064251
71.053324;1.061962905729768;-4.399959529013667e-09;-4.159185555170811e-09;9.758057287380219e-09;2.8132411910075534e-08;1.0616521190962465;10.000266912250842;0.8334999257434262;0.015560621904390929;0.015563971692112856;1.0000161294322583;0.33002551330889773;1.0530778131113459
71.063324;1.0619623156982385;-4.848522561711735e-09;-3.851248852446323e-09;9.391973616880836e-09;2.7889748287541308e-08;1.0616526421235897;10.000263798814636;0.8334983504294695;0.015560616094744977;0.015563977762869568;1.0000174227510885;0.33002578457117626;1.0530773352844758
71.073324;1.061961618451481;-5.289789679188987e-09;-3.523031438984331e-09;9.031588697801988e-09;2.7655171719829533e-08;1.0616531724260934;10.00026057444995;0.8334967314936691;0.015560611299692184;0.015563982854741604;1.000018775081716;0.3300260056681495;1.0530769180298534
71.083324;1.0619608213104432;-5.7231074129605956e-09;-3.1747011162537654e-09;8.677310005373082e-09;2.742686472370457e-08;1.0616537120632885;10.00025726381672;0.8334950752412278;0.015560607444556795;0.01556398697053924;1.0000201844679428;0.33002617526034467;1.0530765584381716
71.093324;1.061959931824245;-6.147978539505714e-09;-2.80634268282426e-09;8.329392240538976e-09;2.7202616180901193e-08;1.061654262185464;10.000253910158753;0.833493389391077;0.015560604450787174;0.015563990147833481;1.0000216491861582;0.3300262924270376;1.0530762531579818
71.103324;1.0619589583877957;-6.56396614885544e-09;-2.41769193691075e-09;7.988443591181008e-09;2.698006534333646e-08;1.061654824372276;10.000250574518125;0.8334916825164332;0.015560602223549349;0.015563992442938953;1.0000231672621636;0.33002635676882075;1.0530759988342886
71.113324;1.0619579098687428;-6.9707574635589846e-09;-2.0081154724040563e-09;7.65568276343933e-09;2.675716996618195e-08;1.061655400959812;10.00024732444938;0.8334899632848527;0.015560600646543184;0.015563993923087478;1.0000247366348214;0.33002636834154764;1.0530757917523752
71.123324;1.061956794198392;-7.368358691558892e-09;-1.5767948662073933e-09;7.332883462673607e-09;2.653244071579285e-08;1.0616559951588933;10.000244227368363;0.8334882396816636;0.015560599593224011;0.015563994666221133;1.0000263561582243;0.3300263272996815;1.0530756266708663
71.133324;1.061955617510864;-7.757086789726085e-09;-1.1229797718235207e-09;7.022067262277965e-09;2.6304844880004416e-08;1.061656611392937;10.000241354054964;0.8334865188819428;0.015560598942318876;0.015563994756008488;1.0000280261989;0.3300262337094733;1.053075496668036
71.143324;1.0619543844359198;-8.137316836716862e-09;-6.461869676560131e-10;6.725070968720926e-09;2.6073615258058784e-08;1.061657254735327;10.00023877996293;0.8334848075960188;0.015560598596616983;0.01556399426269497;1.0000297475354436;0.3300260876629665;1.0530753941495818
71.153324;1.061953098523042;-8.509411711238542e-09;-1.4610812526079417e-10;6.443424866606419e-09;2.5838134264468488e-08;1.0616579295412503;10.00023658131187;0.8334831120415236;0.015560598497865822;0.015563993222707014;1.0000315193760059;0.33002588929740095;1.0530753112389135
71.163324;1.0619517621194337;-8.873911533096824e-09;3.777185229732914e-10;6.178598862720922e-09;2.5597960558291177e-08;1.0616586386749183;10.000234828897142;0.8334814375726199;0.015560598623935848;0.015563991641550975;1.0000333383193314;0.33002563871104307;1.0530752397962866
71.173324;1.0619503762738347;-9.231591528319347e-09;9.260112901216156e-10;5.932141072361392e-09;2.5352789145342113e-08;1.0616593838781865;10.0002335844585;0.8334797886223289;0.015560598971405926;0.01556398951077996;1.0000351985349272;0.3300253359710593;1.0530751722554323
71.183324;1.061948941034336;-9.583384228125918e-09;1.4994170145018179e-09;5.705605835770175e-09;2.5102177807195164e-08;1.0616601662166336;10.000232904668785;0.8334781690661855;0.015560599535697075;0.015563986810036972;1.0000370923738782;0.33002498123654883;1.053075102233832
71.193324;1.0619474556114532;-9.93034890473615e-09;2.0982545887739296e-09;5.500493439750234e-09;2.4845308383155884e-08;1.0616609859125485;10.00023284074718;0.8334765827029483;0.015560600300107131;0.015563983499473378;1.0000390112714252;0.3300245751110008;1.0530750241326072
71.203324;1.0619459184546765;-1.0273567060496694e-08;2.722614141950099e-09;5.318194584792013e-09;2.45809081843526e-08;1.0616618425876474;10.00023342876379;0.8334750336793277;0.015560601235349502;0.015563979521920835;1.0000409471279026;0.330024118885697;1.0530749325959305
71.213324;1.0619443276579474;-1.06140085593124e-08;3.372365433628341e-09;5.159833520812046e-09;2.4307231421851443e-08;1.0616627359504807;10.000234687346158;0.8334735265381786;0.015560602308682229;0.015563974815277591;1.0000428932696024;0.330023614150174;1.0530748223528017
71.223324;1.0619426813782602;-1.09525108109213e-08;4.0469170008849945e-09;5.0261430508359346e-09;2.4022153543666566e-08;1.0616636654826184;10.000236626770361;0.8334720656784635;0.015560603500614357;0.015563969329365985;1.0000448442309182;0.3300230622720648;1.0530746882265205
71.233324;1.0619409784019127;-1.128974113712772e-08;4.745066717124283e-09;4.91755279303924e-09;2.372335418232823e-08;1.0616646291046203;10.000239254370884;0.833470654859597;0.015560604810649633;0.01556396303495614;1.0000467953239247;0.33002246438175253;1.0530745253905098
71.243324;1.0619392191674852;-1.1626082993885838e-08;5.465126264729171e-09;4.834380871643109e-09;2.3408405144419098e-08;1.0616656221161516;10.000242568865493;0.8334692972238765;0.015560606248694207;0.015563955916816816;1.0000487426734586;0.3300218215136948;1.0530743297423473
71.253324;1.0619374058622908;-1.1961622168279655e-08;6.205156265402606e-09;4.7768717771458285e-09;2.3074643860335148e-08;1.0616666372602557;10.000246554885543;0.8334679954851096;0.015560607831255121;0.01556394796523607;1.0000506829441762;0.33002113462898336;1.0530740977801334
71.263324;1.0619355410211009;-1.2296445056404982e-08;6.962966706815608e-09;4.7450062575002575e-09;2.2719084061213864e-08;1.0616676659391575;10.000251187722586;0.8334667520687146;0.015560609579667367;0.015563939174901993;1.0000526126090257;0.33002040475666145;1.0530738263704245
71.273324;1.0619336264725734;-1.2631052434797822e-08;7.735891751478367e-09;4.738348700248268e-09;2.233864375189742e-08;1.0616686999029334;10.000256440182376;0.8334655691844848;0.015560611507030815;0.015563929543680376;1.0000545273810215;0.3300196331928032;1.0530735129673419
71.283324;1.061931663417869;-1.2966330930146455e-08;8.520663025049857e-09;4.756096963201592e-09;2.1930428460381097e-08;1.0616697325323186;10.000262283973191;0.8334644486741676;0.015560613599139178;0.015563919072555383;1.0000564219149184;0.3300188214480191;1.0530731559300233
71.293324;1.0619296528516078;-1.3303184189108089e-08;9.31349901975695e-09;4.797174744998186e-09;2.149188459423323e-08;1.061670758999596;10.000268692408474;0.8334633919540885;0.015560615805612672;0.015563907766988471;1.0000582899134958;0.330017970997067;1.0530727549670087
71.303324;1.061927596043744;-1.3642399454827973e-08;1.0110467407790151e-08;4.860445885004429e-09;2.1020978180943926e-08;1.061671775187886;10.000275648186568;0.8334624006221193;0.015560618049202776;0.01556389562799488;1.0000601250139434;0.33001708324640794;1.0530723117399017
71.313324;1.0619254952624493;-1.3984678332354027e-08;1.0907977163326314e-08;4.9451564184158975e-09;2.0516355666995367e-08;1.0616727765909046;10.000283147281692;0.833461477154316;0.015560620243921498;0.015563882638256442;1.00006192202981;0.3300161598009732;1.0530718299095405
71.323324;1.0619233541314599;-1.4330537899085629e-08;1.1703002931411366e-08;5.05117970631188e-09;1.997739893562155e-08;1.0616737581933042;10.000291192461027;0.8334606246820392;0.015560622309248998;0.015563868764105052;1.0000636774814147;0.33001520265797185;1.0530713142731984
71.333324;1.0619211767990013;-1.4680255874227575e-08;1.2493055647149676e-08;5.1787750373067305e-09;1.9404183763427915e-08;1.0616747148526795;10.000299782379898;0.8334598464825678;0.015560624174338962;0.015563853968643161;1.0000653892595086;0.33001421415222276;1.0530707694831785
71.343324;1.0619189666168884;-1.5034008106561983e-08;1.3276067566523843e-08;5.32820474731906e-09;1.8797242789824124e-08;1.0616756416965476;10.000308905690407;0.8334591464831791;0.015560625773382644;0.015563838216337531;1.0000670561772247;0.33001319670427054;1.053070199215887
71.353324;1.0619167252657213;-1.539197401074154e-08;1.4050162144931111e-08;5.499498657582471e-09;1.8157199367901775e-08;1.0616765344667698;10.000318543509303;0.8334585298844961;0.015560627039089288;0.015563821471232302;1.0000686779004284;0.33001215250428834;1.0530696062895244
71.363324;1.0619144524578612;-1.5754243523925974e-08;1.4813531850159068e-08;5.692334605074068e-09;1.7484611888006336e-08;1.0616773897970815;10.000328675032343;0.8334580022512241;0.015560627905933468;0.015563803703957746;1.0000702551004108;0.33001108342017116;1.0530689934527009
71.373324;1.0619121463531926;-1.6120775403014177e-08;1.5564483319103313e-08;5.906017083121241e-09;1.6780057362296307e-08;1.061678205322762;10.000339278974835;0.8334575679873771;0.015560628327942942;0.015563784905007162;1.0000717893598625;0.33000999115122626;1.0530683644813155
71.383324;1.0619098042967803;-1.6491548583180174e-08;1.630134479149041e-08;6.1395383006944495e-09;1.604423801627855e-08;1.0616789797352775;10.000350331865983;0.8334572297645981;0.015560628290258671;0.015563765081526888;1.0000732828482077;0.33000887726902484;1.053067725306705
71.393324;1.0619074234982242;-1.6866642159099796e-08;1.7022360997410463e-08;6.39168178425617e-09;1.527816230999188e-08;1.0616797131888618;10.000361807082973;0.8334569886863572;0.01556062779799801;0.015563744235436848;1.0000747380288137;0.3300077430259088;1.0530670842985759
71.403324;1.061905002017212;-1.724622655831846e-08;1.7725795517892312e-08;6.661104053236903e-09;1.4483325753060343e-08;1.0616804074542432;10.00037367117709;0.8334568442246105;0.01556062686172428;0.015563722349667459;1.0000761573730124;0.3300065892356296;1.0530664510115415
71.413324;1.0619025393648545;-1.763062194434336e-08;1.841004280715841e-08;6.946365451742939e-09;1.3661686378117524e-08;1.0616810652866642;10.000385875472714;0.8334567939519077;0.015560625496098388;0.015563699396721442;1.0000775432303448;0.3300054164574807;1.053065834585685
71.423324;1.061900035664634;-1.802028166853866e-08;1.9073705060281132e-08;7.2459708494738575e-09;1.281552103110656e-08;1.0616816901104484;10.000398350377592;0.8334568340798567;0.015560623722163614;0.015563675356182511;1.0000788980036999;0.3300042253378591;1.0530652433309058
71.433324;1.0618974904913898;-1.8415623178224454e-08;1.971571714222687e-08;7.558469955956771e-09;1.1947242107660111e-08;1.0616822865226045;10.000411008021251;0.8334569602932215;0.015560621562840996;0.015563650221757899;1.0000802245684695;0.33000301678177035;1.0530646849887206
71.443324;1.061894902792151;-1.8816896143823368e-08;2.0335422926969973e-08;7.882593949959199e-09;1.1059266771332374e-08;1.0616828600909585;10.000423749717413;0.8334571675865748;0.015560619030828;0.01556362399576183;1.0000815268432506;0.3300017918663377;1.0530641664988873
71.453324;1.06189227147646;-1.9224232325676917e-08;2.0932512543002395e-08;8.217325633713375e-09;1.0154007577916033e-08;1.0616834155105535;10.000436475059512;0.8334574499591342;0.015560616122654216;0.015563596680796926;1.0000828097946945;0.3300005518092727;1.0530636929394144
71.463324;1.061889595825756;-1.9637744268350048e-08;2.1506781569796293e-08;8.561923336861543e-09;9.233840065535719e-09;1.0616839548026527;10.000449090208203;0.833457801007153;0.015560612831156177;0.015563568275458645;1.0000840781535065;0.3299992980868753;1.053063266522971
71.473324;1.0618868753195094;-2.0057453675056838e-08;2.2057886852034893e-08;8.915884436204803e-09;8.301074909854962e-09;1.0616844771694636;10.000461508179667;0.833458214613195;0.015560609163483518;0.015563538774694798;1.0000853349301917;0.32999803237489833;1.053062886985509
71.483324;1.0618841089659632;-2.0483188606091625e-08;2.258539450397067e-08;9.278699896229651e-09;7.357975726114878e-09;1.0616849799735177;10.000473643646654;0.8334586851431488;0.015560605153077167;0.015563508165804995;1.0000865814384268;0.3299967563303974;1.0530625526969024
71.493324;1.0618812947644056;-2.0914603056129877e-08;2.308894988782561e-08;9.649613654699607e-09;6.406736074647669e-09;1.0616854597164316;10.000485415100012;0.8334592074790331;0.015560600864838474;0.015563476422699962;1.0000878184833517;0.3299954715274015;1.0530622609316769
71.503324;1.0618784299313118;-2.1351136916651397e-08;2.3568246393484185e-08;1.0027649666803965e-08;5.44952488438637e-09;1.0616859124880682;10.000496751986207;0.8334597767688675;0.015560596387239202;0.015563443515003937;1.0000890471771045;0.32999417963599825;1.0530620077175379
71.513324;1.061875512019075;-2.179197102068355e-08;2.4022967429814113e-08;1.0411738467093068e-08;4.488592792956221e-09;1.0616863344603638;10.000507593629358;0.8334603879205461;0.015560591816572752;0.015563409420569958;1.0000902690812954;0.32999288271170835;1.0530617884177895
71.523324;1.061872540182169;-2.223614415221424e-08;2.445279377432861e-08;1.08008162184118e-08;3.52617607312607e-09;1.061686722890612;10.000517883357821;0.8334610355383837;0.015560587248180968;0.015563374127456925;1.0000914861749108;0.32999158337888684;1.053061598910742
71.533324;1.0618695153614084;-2.2682621715204164e-08;2.4857271364825772e-08;1.1193970066815514e-08;2.564166323866049e-09;1.0616870766698803;10.000527569469579;0.8334617141937445;0.015560582772718826;0.015563337643391902;1.0000927005811204;0.3299902848367812;1.0530614363790423
71.543324;1.061866439149005;-2.313020084286064e-08;2.523567908607688e-08;1.1590600731423827e-08;1.603846128999337e-09;1.0616873957539779;10.000536605775842;0.8334624185989358;0.015560578470683832;0.015563300011039305;1.0000939142034;0.3299889906904806;1.053061299335534
71.553324;1.061863312506988;-2.3577455100283658e-08;2.558708509605223e-08;1.1990500418918382e-08;6.45968969315292e-10;1.0616876803175284;10.000544942422081;0.8334631439717302;0.01556057441087043;0.015563261306150102;1.0000951287530233;0.3299877046354268;1.0530611872710105
71.563324;1.061860135159418;-2.4022798718745097e-08;2.5910406009949976e-08;1.2393719917277196e-08;-3.088410612536212e-10;1.0616879306014537;10.000552520482957;0.833463886264075;0.015560570654624361;0.015563221620857175;1.0000963459291863;0.3299864301378248;1.0530611000151733
71.573324;1.0618569054078746;-2.4464558699626423e-08;2.620433573448526e-08;1.280020061705519e-08;-1.2597516942333052e-09;1.0616881471998387;10.000559279767478;0.833464641662283;0.015560567258069763;0.015563181050416304;1.0000975674666568;0.32998517026870716;1.0530610372027607
71.583324;1.0618536202834654;-2.490104748148116e-08;2.6467310344929773e-08;1.3209466697222304e-08;-2.2057412941835487e-09;1.0616883309344514;10.000565171471257;0.8334654060061173;0.015560564270677379;0.015563139690630988;1.0000987953149254;0.3299839276855701;1.0530609983649337
71.593324;1.0618502762248074;-2.533070059795111e-08;2.66976159648172e-08;1.3620608165696472e-08;-3.1457753382297104e-09;1.0616884825517228;10.00057016819091;0.8334661749054317;0.015560561736804032;0.015563097636847309;1.0001000317861022;0.3299827045313021;1.0530609826532507
71.603324;1.0618468704681765;-2.5752182047563732e-08;2.6893547451390313e-08;1.4032418534158694e-08;-4.078909597392513e-09;1.0616886031183657;10.000574266177255;0.8334669442068178;0.015560559697901944;0.015563054983666943;1.0001012791695993;0.3299815023705221;1.0530609875886983
71.613324;1.06184340276749;-2.616430082630748e-08;2.7053647841555257e-08;1.4443563311962827e-08;-5.00434280080756e-09;1.0616886946734898;10.00057748153608;0.8334677101162814;0.015560558184423284;0.01556301183176547;1.0001025388655735;0.3299803224012116;1.0530610082241771
71.623324;1.0618398757289083;-2.6565798504615527e-08;2.7177075931830464e-08;1.485278800985909e-08;-5.9213999890689205e-09;1.061688760011789;10.00057984869364;0.8334684688867274;0.015560557201394308;0.015562968286584712;1.0001038102865991;0.3299791656204018;1.0530610375019136
71.633324;1.061836293219368;-2.6955349939766076e-08;2.72637501158376e-08;1.525904073650697e-08;-6.829462308559882e-09;1.0616888014920807;10.00058141860231;0.8334692166521389;0.01556055672568909;0.015562924440263628;1.000105090036955;0.3299780327948286;1.053061067382051
71.643324;1.0618326591388563;-2.733178861014333e-08;2.7313908861540537e-08;1.5661354076138744e-08;-7.727956112126422e-09;1.0616888199934527;10.000582249663227;0.8334699498251145;0.015560556723292877;0.01556288036249324;1.0001063724639503;0.32997692446752963;1.0530610906966678
71.653324;1.061828977662785;-2.7694103474082014e-08;2.732745624854933e-08;1.6058706015542092e-08;-8.616309220723053e-09;1.061688815215868;10.000582397940132;0.8334706656216739;0.015560557176097863;0.01556283611814449;1.0001076513810692;0.329975841013428;1.0530611027137216
71.663324;1.0618252530469794;-2.804129617659998e-08;2.7303739905305317e-08;1.6450234938201704e-08;-9.493745816090975e-09;1.0616887868742613;10.000581917002208;0.8334713621832176;0.015560558092266813;0.01556279179115165;1.0001089211243956;0.32997478257963275;1.0530611006398998
71.673324;1.0618214885449409;-2.8372503032142312e-08;2.7241821585748657e-08;1.6835617021177716e-08;-1.0359091719135209e-08;1.0616887351990416;10.000580864034733;0.8334720380123903;0.015560559485890715;0.01556274749155568;1.0001101764574845;0.32997374890055015;1.0530610821158892
71.683324;1.0618176864420426;-2.8687227523153955e-08;2.7140844113427378e-08;1.721512422319446e-08;-1.1210734967090237e-08;1.0616886603776758;10.000579301426113;0.8334726909957264;0.015560561350369595;0.015562703349613875;1.0001114124628017;0.32997273928251714;1.0530610452518758
71.693324;1.0618138494139846;-2.898547343752517e-08;2.700012435698387e-08;1.758934386241379e-08;-1.2046777852645514e-08;1.0616885621976209;10.000577293215162;0.8334733183323055;0.015560563653849958;0.015562659508906448;1.0001126246485799;0.32997175280883906;1.053060989711985
71.703324;1.061809981441394;-2.926792460629577e-08;2.681898183365102e-08;1.7958860105864614e-08;-1.2865392786837833e-08;1.0616884403924303;10.00057490337006;0.8334739174674356;0.015560566351269048;0.01556261612203402;1.0001138087619477;0.3299707884229029;1.0530609166569656
71.713324;1.0618060875575464;-2.953613110309194e-08;2.6596621172116468e-08;1.8324112033436134e-08;-1.366503100467466e-08;1.0616882949545243;10.000572196140848;0.8334744866456163;0.015560569392912216;0.015562573341530885;1.0001149608939934;0.3299698448952135;1.0530608277330504
71.723324;1.06180217310282;-2.9792355748643232e-08;2.6332208816200436e-08;1.868541627755314e-08;-1.4444277767230563e-08;1.0616881261838345;10.000569235755833;0.833475025332556;0.01556057272136434;0.015562531301120733;1.000116078442292;0.3299689208391148;1.0530607244596883
71.733324;1.0617982433929005;-3.003913832062822e-08;2.6025054043093136e-08;1.9043056518573643e-08;-1.5201769596938666e-08;1.0616879346889339;10.000566085148767;0.8334755349949599;0.015560576263906887;0.015562490102606836;1.0001171608142196;0.3299680146513797;1.0530606080739362
71.743324;1.061794303878608;-3.027899290493278e-08;2.5674667655458863e-08;1.9397373853943894e-08;-1.5936370038721833e-08;1.0616877214322822;10.000562805170336;0.8334760189450534;0.015560579933308987;0.015562449819204951;1.000118208784364;0.32996712445215753;1.0530604797274938
71.753324;1.0617903601806016;-3.051423106154374e-08;2.5280689484023187e-08;1.9748813919572502e-08;-1.6647294427957273e-08;1.0616874876625602;10.000559456621799;0.8334764811838387;0.015560583637634365;0.015562410505471342;1.0001192234000489;0.32996624827664506;1.0530603405971908
71.763324;1.061786418192279;-3.07468383021317e-08;2.4843096088218174e-08;2.0097966447360062e-08;-1.7334091035480702e-08;1.0616872345395867;10.000556099814926;0.8334769257442913;0.015560587284587753;0.015562372203167361;1.0001202058721408;0.3299653843898058;1.0530601913172508
71.773324;1.0617824845150297;-3.0978653409430714e-08;2.4362579139686257e-08;2.0445506866782832e-08;-1.7996577924126346e-08;1.0616869626665266;10.000552786514795;0.8334773568298808;0.01556059077765177;0.015562334942559774;1.0001211579609983;0.3299645314189021;1.053060031816797
71.783324;1.0617785663652344;-3.1211616173217866e-08;2.3840471501375347e-08;2.0792019484819482e-08;-1.8634691940222068e-08;1.0616866719302585;10.000549555029444;0.8334777791646506;0.015560594013330079;0.015562298745775733;1.0001220818690204;0.3299636882731641;1.0530598623127814
71.793324;1.0617746711329406;-3.1447637727872264e-08;2.3278309808469712e-08;2.1137965465953505e-08;-1.9248514600410483e-08;1.0616863617733563;10.000546439097814;0.8334781977909944;0.015560596882382496;0.015562263631805356;1.0001229802756866;0.32996285401337716;1.0530596844725475
71.803324;1.0617708063556466;-3.1688468968384594e-08;2.267761106700722e-08;2.148368295321499e-08;-1.9838677028349378e-08;1.061686031794009;10.000543480239724;0.8334786172575571;0.015560599279371801;0.015562229619449022;1.0001238568516817;0.32996202789424206;1.0530595020202538
71.813324;1.0617669792709732;-3.1935940337068896e-08;2.203988537102476e-08;2.1829187739046652e-08;-2.040642423880539e-08;1.0616856824052012;10.000540727037706;0.8334790413963676;0.015560601117775083;0.01556219672968665;1.0001247165402634;0.3299612096871126;1.053059320361848
71.823324;1.0617631959592866;-3.2192139273442044e-08;2.136658529405799e-08;2.2174184637747087e-08;-2.095298290250783e-08;1.0616853147492569;10.000538223495687;0.8334794735124785;0.015560602336297349;0.015562164982755219;1.0001255653427612;0.3299603999197958;1.0530591451814972
71.833324;1.0617594613594274;-3.2459249371947695e-08;2.0659085208852765e-08;2.2518522550103405e-08;-2.1479142366256307e-08;1.061684929745321;10.000536000674327;0.8334799159583816;0.015560602895875693;0.015562134396628475;1.0001264095764937;0.3299595997013107;1.0530589815084104
71.843324;1.061755780080567;-3.273931002724118e-08;1.9918784013873806e-08;2.286253493431415e-08;-2.1985404536983367e-08;1.0616845274816147;10.000534077968842;0.8334803697152317;0.015560602772224765;0.01556210499924934;1.0001272549485969;0.32995881045689657;1.0530588339507594
71.853324;1.0617521571279516;-3.3034032705875046e-08;1.9147124817085752e-08;2.3206812239059912e-08;-2.247212476346795e-08;1.0616841073128716;10.000532470750064;0.8334808345912662;0.01556060194256221;0.015562076840511006;1.00012810622628;0.3299580338571114;1.0530587066924464
71.863324;1.061748598219119;-3.334462702354664e-08;1.834556491522861e-08;2.355185502506705e-08;-2.2939618177792503e-08;1.0616836681531616;10.000531196686515;0.8334813094145471;0.015560600374876155;0.015562049990059676;1.0001289672101523;0.3299572716583893;1.0530586027351134
71.873324;1.0617451093457522;-3.367172683039305e-08;1.751563480807388e-08;2.3898185225519362e-08;-2.338840821982688e-08;1.0616832089387438;10.000530277682113;0.8334817917480996;0.015560598028546443;0.015562024521064376;1.0001298403507188;0.32995652528623226;1.0530585234256988
71.883324;1.061741695622769;-3.40155281166601e-08;1.665893910593888e-08;2.4246529451036677e-08;-2.3819379567422542e-08;1.0616827287194073;10.000529742996168;0.8334822778685606;0.015560594857245983;0.01556200048653914;1.0001307266115176;0.329955795615078;1.0530584687707443
71.893324;1.061738360608268;-3.4376102403285676e-08;1.577698753969129e-08;2.4597692130859292e-08;-2.4233779230323263e-08;1.0616822260599943;10.000529635538937;0.833482763948259;0.01556059080580761;0.015561977908925348;1.000131626017123;0.32995508330814666;1.0530584381292385
71.903324;1.0617351062237461;-3.475370568002985e-08;1.4871039840160304e-08;2.4952420748533675e-08;-2.4633137485461684e-08;1.0616816986100561;10.000530013397146;0.8334832473611394;0.01556058581256206;0.01556195678686268;1.0001325381411583;0.32995438918957615;1.0530584310981248
71.913324;1.0617319325269388;-3.514879153355981e-08;1.3942120181680787e-08;2.5311353570682593e-08;-2.5019020718792216e-08;1.0616811429210744;10.000530941433318;0.8334837263991071;0.015560579820256727;0.015561937095666665;1.0001334619165592;0.3299537141298557;1.053058448455511
71.923324;1.0617288379077778;-3.5561748110753466e-08;1.2991098567998207e-08;2.5674985329106928e-08;-2.5392705475170802e-08;1.0616805541935266;10.000532480185464;0.8334841991050428;0.01556057278198067;0.015561918779524946;1.0001343953534751;0.3299530588784207;1.053058492383473
71.933324;1.0617258201620952;-3.599278410092192e-08;1.2018812734995528e-08;2.6043649546789356e-08;-2.5755007230233256e-08;1.0616799265354426;10.000534677971348;0.8334846625937423;0.015560564661151615;0.01556190175651646;1.0001353363283572;0.3299524242674675;1.0530585658766725
71.943324;1.0617228774792404;-3.644201527153561e-08;1.1026261269033302e-08;2.6417455391638654e-08;-2.6106251988743676e-08;1.0616792537214397;10.000537565092472;0.8334851127088205;0.015560555428540816;0.015561885937329377;1.0001362838789034;0.3299518114688533;1.0530586722472133
71.953324;1.061720008228321;-3.690941725214705e-08;1.0014704004316654e-08;2.6796198529519528e-08;-2.644626124429107e-08;1.0616785295828743;10.000541152606242;0.8334855437577181;0.01556054505260632;0.01556187124234655;1.00013723827613;0.32995122190495263;1.0530588149250828
71.963324;1.061717210136616;-3.739481110852176e-08;8.985594851310693e-09;2.7179209644468633e-08;-2.677437034970698e-08;1.0616777479715922;10.000545437190102;0.8334859485660292;0.015560533494246059;0.01556185761038728;1.0001381999640917;0.3299506570057927;1.053058997106388
71.973324;1.0617144802712768;-3.789805182354059e-08;7.940486093543602e-09;2.7565249480436243e-08;-2.708952290185385e-08;1.061676902701234;10.000550407347767;0.8334863188569691;0.015560520719070995;0.015561844997016771;1.0001391686348369;0.32995011828705345;1.0530592212773222
71.983324;1.0617118156066132;-3.841889575508523e-08;6.880901382139596e-09;2.7952688464703337e-08;-2.7390461025877194e-08;1.0616759873920425;10.000556049260078;0.8334866460075957;0.01556050671446566;0.01556183336315962;1.0001401431163455;0.3299496076040408;1.0530594892777418
71.993324;1.0617092135732629;-3.895657152786005e-08;5.808043289697519e-09;2.8339869424116003e-08;-2.7676019322722308e-08;1.061674995423164;10.000562353305007;0.8334869220562877;0.015560491493232843;0.015561822663888425;1.000141121985974;0.3299491271291018;1.053059803175769
72.003324;1.061706672769598;-3.9509715256297274e-08;4.722675162616168e-09;2.8725415428703423e-08;-2.7945358616068796e-08;1.0616739200282639;10.00056931554746;0.8334871402132716;0.015560475087020744;0.015561812845835462;1.000142103886266;0.32994867915392123;1.053060165965454
72.013324;1.0617041929529427;-4.007653064159407e-08;3.6254916595665826e-09;2.9108362196888664e-08;-2.819809645735925e-08;1.0616727544988769;10.000576931214123;0.8334872948744945;0.015560457544037428;0.015561803852823264;1.0001430868939454;0.32994826592624765;1.0530605813025047
72.023324;1.0617017734489789;-4.065479081894552e-08;2.5174149672090197e-09;2.9488114007584474e-08;-2.843444575956398e-08;1.0616714931860587;10.000585186447111;0.833487381656583;0.015560438929482785;0.015561795631637813;1.0001440678816733;0.3299478894252886;1.0530610529862259
72.033324;1.061699411475945;-4.124186459728499e-08;1.3994816036851408e-09;2.986439543484681e-08;-2.8655116028788216e-08;1.0616701325188367;10.000594052064288;0.8334873970871826;0.015560419321010434;0.015561788129559044;1.0001450427384353;0.32994755106930407;1.0530615845917528
72.043324;1.0616971022686648;-4.183491894370661e-08;2.727805764097695e-10;3.023726915388973e-08;-2.8860913454145352e-08;1.061668670498302;10.000603483139617;0.8334873379188094;0.015560398811366756;0.015561781287972521;1.000146007107708;0.3299472514932753;1.053062178721555
72.053324;1.0616948406376858;-4.2431225083379495e-08;-8.614269493258686e-10;3.060703386162097e-08;-2.9052558703085736e-08;1.061667105546354;10.00061343003194;0.833487200703003;0.015560377520591941;0.015561775044996737;1.0001469570985353;0.32994699051283954;1.0530628363240497
72.063324;1.061692622105106;-4.302840219890987e-08;-2.0016940518089894e-09;3.097397515306424e-08;-2.9230820987918324e-08;1.0616654361212943;10.000623850903482;0.8334869818126809;0.015560355598013956;0.015561769349717284;1.0001478895996996;0.3299467673738743;1.0530635566873376
72.073324;1.0616904429344742;-4.3624448079434304e-08;-3.146494364571127e-09;3.133822940510409e-08;-2.9396495216997764e-08;1.0616636612786245;10.000634709650212;0.8334866779287241;0.01556033321248677;0.015561764169816658;1.000148801687732;0.3299465811869598;1.0530643379809113
72.083324;1.061688300143979;-4.421760267393674e-08;-4.29429437302157e-09;3.169984520496839e-08;-2.9550191967850568e-08;1.061661781756169;10.00064596479978;0.8334862868292863;0.015560310543006429;0.015561759481763925;1.000149689735426;0.32994643112228894;1.0530651783231058
72.093324;1.0616861921812846;-4.480618013625373e-08;-5.4434781116167174e-09;3.205883362869166e-08;-2.9692276463561006e-08;1.061659800298776;10.000657564050032;0.833485807917915;0.015560287765581314;0.015561755264281026;1.000150550203873;0.32994631618832987;1.0530660766965783
72.103324;1.0616841194101236;-4.5388490814664285e-08;-6.592073536889873e-09;3.241507125258142e-08;-2.9822926398623053e-08;1.0616577206610844;10.000669447736428;0.8334852420329363;0.01556026503474879;0.015561751506858321;1.0001513817461891;0.32994623506562626;1.053067032837759
72.113324;1.0616820837914467;-4.5962915182751165e-08;-7.737571708268403e-09;3.27681842843979e-08;-2.9942106177486554e-08;1.0616555466900206;10.000681557371985;0.833484590664899;0.015560242474152124;0.015561748213870356;1.0001521858371465;0.32994618628621925;1.0530680462783235
72.123324;1.061680088493021;-4.652800907802869e-08;-8.877137152539649e-09;3.3117592288410055e-08;-3.0049526641719045e-08;1.0616532826448273;10.000693841305877;0.8334838553123991;0.015560220179633653;0.015561745396355188;1.0001529656536676;0.32994616842715974;1.0530691156097445
72.133324;1.061678137656047;-4.7082448051642985e-08;-1.0007950570100786e-08;3.346266740382258e-08;-3.014481688295146e-08;1.0616509339170432;10.00070625361682;0.8334830372044482;0.015560198228009709;0.015561743064769847;1.0001537248680716;0.32994618011358084;1.0530702387473387
72.143324;1.0616762359468397;-4.762488233149571e-08;-1.112734411630341e-08;3.380287199564532e-08;-3.022779440850164e-08;1.0616485069963066;10.000718749255984;0.8334821369791018;0.015560176691262032;0.015561741228357356;1.0001544668569775;0.32994621991615464;1.053071413580579
72.153324;1.0616743884963806;-4.815398536214062e-08;-1.2232850887848336e-08;3.413779897612568e-08;-3.02984701334577e-08;1.06164600893444;10.000731278353857;0.8334811542374329;0.015560155648667171;0.015561739895523178;1.000155194429913;0.3299462862119456;1.0530726383889912
72.163324;1.0616726013906455;-4.8668671782930687e-08;-1.3322348905993662e-08;3.446710494588411e-08;-3.035678905720416e-08;1.0616434467665108;10.000743783599273;0.8334800871628143;0.015560135187119338;0.015561739067570862;1.0001559098256154;0.32994637715121994;1.0530739120264898
72.173324;1.0616708816005342;-4.916822641962624e-08;-1.4394171459377052e-08;3.479040842944541e-08;-3.040237512819129e-08;1.061640827215309;10.000756202379183;0.8334789329940999;0.01556011539342336;0.015561738731088291;1.0001566144693848;0.3299464907709925;1.053075233680247
72.183324;1.061669235878152;-4.965229027189001e-08;-1.5447138107397607e-08;3.510717895439321e-08;-3.0434459733287345e-08;1.061638156958643;10.000768471733263;0.8334776899365357;0.015560096344661134;0.015561738864459657;1.0001573091258706;0.32994662512406914;1.0530766022841882
72.193324;1.061667669464916;-5.012074360257891e-08;-1.6480567343461684e-08;3.5416594888082535e-08;-3.045203230865779e-08;1.061635442805747;10.0007805324781;0.8334763590528496;0.015560078104583703;0.01556173945163787;1.000157994606166;0.3299467784620519;1.0530780158451798
72.203324;1.0616661856398646;-5.0573582316615336e-08;-1.7494108790527732e-08;3.57174174774643e-08;-3.045418432037616e-08;1.0616326915753937;10.00079233088436;0.8334749442898739;0.015560060729809772;0.01556174048384086;1.0001586718604;0.3299469494915583;1.0530794711593077
72.213324;1.0616647864206552;-5.101086364118878e-08;-1.8487430783301262e-08;3.6007999265775305e-08;-3.0440457652954224e-08;1.0616299100921847;10.000803818695916;0.8334734509943303;0.015560044271172918;0.015561741949390372;1.0001593417173233;0.32994713749357235;1.053080964434575
72.223324;1.0616634737287591;-5.143271426147245e-08;-1.9460113095327222e-08;3.6286476228400447e-08;-3.0410809731564644e-08;1.0616271048913763;10.000814947079212;0.8334718846145673;0.015560028762891958;0.015561743823927748;1.0001600053115807;0.32994734216354077;1.053082492183786
72.233324;1.0616622500688637;-5.18393779435782e-08;-2.041172006859148e-08;3.655101987412454e-08;-3.036516539994811e-08;1.0616242818764074;10.000825659311747;0.8334702503184952;0.015560014215249449;0.015561746067622156;1.000160664329849;0.3299475631577643;1.0530840517322961
72.243324;1.0616611184316982;-5.223108503766202e-08;-2.134173495783952e-08;3.6799935433832496e-08;-3.030304737426925e-08;1.061621446533697;10.000835897156133;0.8334685530733338;0.015560000620961087;0.015561748623914604;1.0001613205980917;0.3299477995967662;1.0530856412340068
72.253324;1.0616600809806052;-5.2607768804288226e-08;-2.2249441687426017e-08;3.703159298897111e-08;-3.022357188058988e-08;1.0616186040052973;10.000845616644893;0.8334667980095753;0.015559987968601157;0.015561751416712441;1.0001619757445128;0.3299480500200133;1.0530872586898348
72.263324;1.0616591370270938;-5.2968989127241656e-08;-2.3134028751119095e-08;3.724451034256897e-08;-3.0125595016656666e-08;1.0616157590644801;10.000854796975293;0.8334649908495131;0.015559976250172339;0.015561754350612318;1.0001626305710436;0.32994831281444864;1.0530889005326554
72.273324;1.0616582827830794;-5.3314088117855534e-08;-2.3994751522307055e-08;3.743763688219999e-08;-3.000785059431117e-08;1.0616129168298016;10.000863438786947;0.8334631374765044;0.01555996545330895;0.015561757316117709;1.0001632846011708;0.32994858666119586;1.053090561474569
72.283324;1.0616575132806545;-5.364236238108735e-08;-2.4830905209639306e-08;3.7610456428817626e-08;-2.986911463643861e-08;1.0616100836872588;10.000871557772236;0.8334612429604492;0.015559955550219192;0.01556176020302024;1.0001639369748492;0.32994887077945134;1.0530922358742183
72.293324;1.0616568241683053;-5.395316536277136e-08;-2.564173593292606e-08;3.776286661001534e-08;-2.9708388534376912e-08;1.0616072673622532;10.00087917879283;0.8334593116785103;0.01555994650415049;0.01556176291923803;1.0001645876557177;0.32994916497154214;1.0530939190355884
72.303324;1.0616562120276911;-5.4246006569972934e-08;-2.6426371939333688e-08;3.789503094029774e-08;-2.9525076860408298e-08;1.0616044762412928;10.000886331758853;0.833457348300611;0.015559938289007815;0.015561765404272426;1.0001652378652406;0.329949469467249;1.0530956071297766
72.313324;1.0616556734050746;-5.4520658870025954e-08;-2.7183754463251515e-08;3.8007078761247974e-08;-2.931899164787034e-08;1.0616017188072615;10.000893048105171;0.8334553581129547;0.015559930904851738;0.015561767627308307;1.0001658898400407;0.3299497846899464;1.0530972964281553
72.323324;1.0616552040786387;-5.4777155028544535e-08;-2.7912692265922716e-08;3.809878165306055e-08;-2.9090175080486818e-08;1.0615990031173848;10.000899354349173;0.8334533469172443;0.01555992438108819;0.015561769572050856;1.0001665455989643;0.3299501111738161;1.0530989831957096
72.333324;1.0616547999221047;-5.5015667851230694e-08;-2.861209162515534e-08;3.816970720489801e-08;-2.8838888860479365e-08;1.0615963359536502;10.000905264930898;0.833451321344928;0.015559918764670083;0.01556177122841509;1.0001672050085406;0.3299504497294088;1.0531006641454157
72.343324;1.0616544585239203;-5.523628192628646e-08;-2.9281225663017493e-08;3.82197721160524e-08;-2.8565798583410464e-08;1.0615937224285261;10.000910780773314;0.8334492891939926;0.015559914098671933;0.015561772597210066;1.0001678645870158;0.32995080157980694;1.0531023368591585
72.353324;1.0616541795432948;-5.5438736562839424e-08;-2.9919656025589304e-08;3.824961569543017e-08;-2.827197837298829e-08;1.0615911665790791;10.000915890314111;0.8334472590584411;0.015559910408537728;0.01556177369410373;1.0001685182410938;0.3299511681700975;1.053104000218074
72.363324;1.061653963191322;-5.562247202827929e-08;-3.052671400979465e-08;3.826050779948142e-08;-2.7958610905451907e-08;1.0615886723084529;10.000920573476927;0.8334452393216473;0.015559907702538917;0.015561774547390056;1.0001691595771158;0.32995155087049083;1.0531056548811566
72.373324;1.0616538085519363;-5.5787029591711774e-08;-3.110126937558662e-08;3.825402948644814e-08;-2.762677957180941e-08;1.0615862439355155;10.000924812273482;0.8334432372496626;0.015559905971836102;0.015561775186653441;1.0001697837281667;0.32995195096345953;1.0531073031580362
72.383324;1.0616537132627202;-5.5932391556154266e-08;-3.1642093883549795e-08;3.8231888602041854e-08;-2.727757049614535e-08;1.0615838861581062;10.00092859627356;0.8334412585857426;0.015559905191446548;0.01556177563004455;1.0001703876455403;0.32995236981020565;1.0531089475331905
72.393324;1.0616536740393812;-5.605899497144727e-08;-3.214812316599033e-08;3.819581574276055e-08;-2.691209417167678e-08;1.0615816039442472;10.000931915295995;0.8334393076914338;0.015559905337957328;0.015561775885774723;1.0001709698170045;0.32995280866642734;1.0531105889358496
72.403324;1.061653687236678;-5.616751730542049e-08;-3.261832955366983e-08;3.814740517493798e-08;-2.653130993047347e-08;1.061579402791898;10.000934753569977;0.833437387955931;0.015559906407710147;0.015561775958031578;1.0001715299020737;0.32995326827677396;1.0531122265402704
72.413324;1.0616537490773776;-5.6258606356280634e-08;-3.305161329034634e-08;3.808794556997807e-08;-2.6136037532347358e-08;1.0615772887798194;10.000937094688384;0.833435501981056;0.015559908410393019;0.015561775844839424;1.0001720682220676;0.3299537490533394;1.0531138587235203
72.423324;1.0616538553444663;-5.633275445965554e-08;-3.3446882415640666e-08;3.801818244083296e-08;-2.572727543036279e-08;1.0615752680760624;10.00093892454675;0.8334336517187019;0.01555991135326639;0.015561775531902446;1.000172585499865;0.32995425169849135;1.053115483629017
72.433324;1.0616540013141047;-5.639038563440673e-08;-3.38032139114491e-08;3.793819563708031e-08;-2.5306489743852405e-08;1.0615733467282018;10.000940227686074;0.8334318387128208;0.0155599152356779;0.015561774989203336;1.0001730828750148;0.32995477730451445;1.0531170988640008
72.443324;1.0616541827003318;-5.643191143688301e-08;-3.412001574004272e-08;3.784760568675097e-08;-2.48755670377356e-08;1.0615715310454932;10.000940986091226;0.8334300643687067;0.01555992004594114;0.015561774183212519;1.0001735616831806;0.32995532674614164;1.0531187009771756
72.453324;1.0616543966819774;-5.645762362777303e-08;-3.4397087853948294e-08;3.774582648872624e-08;-2.4436571744558333e-08;1.061569827637743;10.000941180354227;0.8334283306519578;0.015559925764005033;0.015561773094295609;1.00017402316871;0.3299559001256631;1.0531202852676627
72.463324;1.0616546415432775;-5.646754958695513e-08;-3.463464789981688e-08;3.763222696470743e-08;-2.399159211123718e-08;1.061568242706893;10.000940791060057;0.833426640828853;0.015559932375323155;0.015561771710361733;1.0001744687558056;0.32995649687094264;1.0531218464856384
72.473324;1.061654915303776;-5.646145000823593e-08;-3.483345452033182e-08;3.7506287526504146e-08;-2.3542660193243346e-08;1.0615667811363616;10.000939803153102;0.8334249990781798;0.015559939876047672;0.015561770011366114;1.0001749003064315;0.3299571161720023;1.05312338028993
72.483324;1.0616552149927296;-5.6439038235045395e-08;-3.499474468662673e-08;3.7367530885840255e-08;-2.3091634707574477e-08;1.0615654457816108;10.000938212369476;0.83342340916827;0.015559948264589387;0.015561767970321386;1.0001753198286025;0.32995775711547143;1.0531248837213238
72.493324;1.061655537050866;-5.640024832324845e-08;-3.511987015404404e-08;3.721527049143033e-08;-2.2640121792532953e-08;1.0615642374699348;10.000936024845428;0.8334218737898855;0.015559957538301111;0.015561765559267887;1.0001757293854614;0.32995841848919355;1.0531263544409635
72.503324;1.0616558782846766;-5.6345350807775443e-08;-3.5210124937616995e-08;3.704874967186951e-08;-2.2189494912438717e-08;1.0615631555687846;10.000933247440187;0.8334203952983823;0.015559967699600778;0.015561762750574104;1.0001761314094861;0.329959098664916;1.0531277901273468
72.513324;1.0616562370004823;-5.627491539431554e-08;-3.526688007183689e-08;3.686775194483039e-08;-2.1740945373981568e-08;1.061562198174495;10.000929879126007;0.833418976565546;0.015559978758335875;0.015561759519180535;1.0001765285624793;0.3299597957486947;1.0531291878731581
72.523324;1.0616566137517396;-5.618977751233576e-08;-3.529165378506736e-08;3.667302286430365e-08;-2.129564680623571e-08;1.0615613623820808;10.000925911057633;0.8334176207415919;0.015559990727249;0.015561755847417152;1.0001769226338961;0.3299605077832534;1.0531305432938822
72.533324;1.0616570110567949;-5.609109258899372e-08;-3.5286110419129125e-08;3.646604652866453e-08;-2.085495285040821e-08;1.0615606451160167;10.00092133552939;0.8334163307854634;0.0155600036176421;0.015561751729685713;1.000177313653754;0.32996123279662437;1.0531318505356655
72.543324;1.0616574323080625;-5.598035409613616e-08;-3.5252039737887405e-08;3.6248343591556926e-08;-2.0420224772885273e-08;1.0615600436854815;10.000916154542802;0.8334151093907354;0.015560017433413356;0.015561747167981853;1.0001777005483616;0.32996196865241634;1.0531331037174834
72.553324;1.0616578806221573;-5.58592417107614e-08;-3.5191041471512256e-08;3.602081178808676e-08;-1.9992470774112733e-08;1.061559556127178;10.000910378476911;0.8334139586567041;0.015560032160508773;0.015561742156137297;1.0001780823252653;0.32996271282220485;1.053134298648146
72.563324;1.0616583582512062;-5.57293494980826e-08;-3.5104105332808594e-08;3.578361178236891e-08;-1.957223964891082e-08;1.0615591814110588;10.000904020101443;0.8334128797297821;0.015560047762861382;0.01556173666995285;1.000178458529104;0.32996346249647407;1.053135433584583
72.573324;1.061658866684806;-5.559205073087432e-08;-3.499168552852399e-08;3.553665606117871e-08;-1.9159544403807457e-08;1.0615589188597185;10.000897090298004;0.8334118730435491;0.015560064192562516;0.015561730673339828;1.0001788292255716;0.3299642149147567;1.053136508726113
72.583324;1.0616594069627516;-5.544861843807501e-08;-3.485408178807227e-08;3.5280134677969736e-08;-1.8753726332413603e-08;1.0615587674866946;10.000889594953293;0.8334109388392212;0.015560081395250799;0.01556172412872764;1.0001791946921077;0.32996496740199643;1.05313752475181
72.593324;1.0616599796305597;-5.5300389175038797e-08;-3.469161083854143e-08;3.5014572173827905e-08;-1.835358430056382e-08;1.0615587264476278;10.0008815344309;0.83341007749795;0.015560099302282063;0.015561716999614138;1.0001795549726427;0.32996571731316493;1.0531384814665334
72.603324;1.061660584126563;-5.514870785590925e-08;-3.450475609668393e-08;3.474062706950941e-08;-1.795766947237465e-08;1.0615587960823423;10.000872904992992;0.8334092897883828;0.015560117831603115;0.015561709251780326;1.0001799099017223;0.32996646203836266;1.0531393780140932
72.613324;1.0616612180651295;-5.499459319403467e-08;-3.429440105471721e-08;3.4459030066446274e-08;-1.7564462699545022e-08;1.0615589777222334;10.000863698042945;0.833408577309456;0.015560136897623379;0.015561700864124197;1.0001802594583244;0.32996719886217457;1.0531402143865496
72.623324;1.0616618772956137;-5.4838540796240436e-08;-3.406178945634087e-08;3.417065189347572e-08;-1.717243495385561e-08;1.0615592718595102;10.000853898837047;0.8334079425056684;0.015560156417625214;0.01556169184277831;1.0001806036545464;0.32996792492954413;1.0531409921750892
72.633324;1.0616625570389266;-5.468083593461202e-08;-3.3808156661800564e-08;3.387656095518469e-08;-1.6780056740437355e-08;1.061559677081317;10.00084349177593;0.8334073876134529;0.015560176318682848;0.015561682220605501;1.000180942147367;0.32996863734195037;1.0531417137376262
72.643324;1.0616632531790076;-5.452192584363372e-08;-3.353441407083523e-08;3.3578081894101053e-08;-1.6385813597391333e-08;1.0615601912313695;10.00083247138104;0.8334069136281372;0.015560196537738649;0.015561672033688648;1.000181274471901;0.3299693330815235;1.0531423809650056
72.653324;1.0616639622900164;-5.436238588489258e-08;-3.324116976244044e-08;3.327677820683854e-08;-1.598831354789601e-08;1.061560812836416;10.000820845994175;0.8334065205256057;0.01556021700743146;0.015561661299067305;1.0001816006138116;0.32997000910006485;1.053142994869721
72.663324;1.0616646806720589;-5.420268081427559e-08;-3.292895368192946e-08;3.297422782583421e-08;-1.5586552220459904e-08;1.0615615411365944;10.000808630884325;0.8334062080134;0.015560237644330635;0.01556165001943112;1.0001819210542524;0.32997066272493275;1.0531435558729019
72.673324;1.06166540392051;-5.404305868971554e-08;-3.259840677133471e-08;3.267171851428904e-08;-1.518025091832769e-08;1.0615623753979528;10.000795841409007;0.8334059754155758;0.015560258358265439;0.015561638197930449;1.0001822364042956;0.32997129188478747;1.0531440640643126
72.683324;1.061666127413769;-5.388375055752588e-08;-3.2250285552200236e-08;3.2370043735921344e-08;-1.476997422470885e-08;1.0615633143234102;10.000782489735707;0.8334058210053944;0.015560279075938;0.015561625841350313;1.0001825470788581;0.3299718951200205;1.053144519331576
72.693324;1.0616668472676718;-5.3725333546380273e-08;-3.188531791592732e-08;3.2069502304490407e-08;-1.435689141680163e-08;1.0615643557752528;10.000768585548999;0.8334057420221376;0.015560299750791175;0.01556161296034509;1.000182853192873;0.32997247160357135;1.053144921452379
72.703324;1.0616675607848005;-5.356891411204268e-08;-3.1504140846745704e-08;3.177016506533132e-08;-1.3942433977926155e-08;1.0615654968995143;10.000754141647887;0.8334057353287615;0.015560320350291833;0.015561599580069531;1.0001831548273532;0.3299730210206794;1.05314527022331
72.713324;1.0616682655952838;-5.341613297172283e-08;-3.110731758926222e-08;3.147220816079916e-08;-1.3528151189678653e-08;1.061566734134023;10.000739177421982;0.8334057981009293;0.01556034084252132;0.015561585753769041;1.0001834523674078;0.3299735432844502;1.0531455656608926
72.723324;1.0616689586919246;-5.326919700880712e-08;-3.069528664864082e-08;3.117602225792884e-08;-1.3115787323974788e-08;1.0615680629252462;10.000723717361826;0.8334059285423394;0.015560361196306861;0.015561571568654682;1.0001837463163765;0.329974038361059;1.0531458079834888
