time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.733324;1.0616696367148757;-5.3130833151795144e-08;-3.026839604779429e-08;3.088203331451897e-08;-1.27073800397705e-08;1.0615694778495919;10.000707791418419;0.8334061264035262;0.015560381384338916;0.0155615571443532;1.0001840367027406;0.32997450617841445;1.053145997428715
72.743324;1.0616702964450289;-5.300393738867162e-08;-2.9827159712378784e-08;3.059044154141448e-08;-1.2305191941911041e-08;1.0615709728741687;10.000691439549664;0.833406392825131;0.015560401374784223;0.015561542619107298;1.000184322586835;0.3299749464617786;1.0531461341272585
72.753324;1.0616709343761765;-5.289115487588096e-08;-2.9372538048133087e-08;3.030121719386295e-08;-1.1911437250226713e-08;1.061572541439191;10.000674712885063;0.8334067297447298;0.015560421115868847;0.015561528127165818;1.0001846017573577;0.3299753587332938;1.0531462177032498
72.763324;1.061671546190819;-5.2794823708347624e-08;-2.8906056128024962e-08;3.001426933117664e-08;-1.1527947998848564e-08;1.0615741772488472;10.0006576683233;0.8334071392723484;0.015560440536010212;0.015561513792263464;1.000184870721986;0.32997574253668477;1.0531462464414554
72.773324;1.0616721268822662;-5.2717177895065176e-08;-2.8429627151994e-08;2.9729389385676858e-08;-1.1156001540613927e-08;1.0615758754109939;10.000640363994249;0.8334076231374938;0.01556045956383704;0.015561499742757006;1.0001851250558977;0.3299760976417674;1.0531462168838315
72.783324;1.0616726713158786;-5.2660510427373696e-08;-2.7945072809403525e-08;2.9446094486990685e-08;-1.0796337887380522e-08;1.0615776322598016;10.000622858251052;0.8334081825148475;0.01556047814332204;0.015561486118077688;1.000185359588849;0.32997642407670974;1.0531461248915854
72.793324;1.0616731749069077;-5.2627191605017195e-08;-2.7453873712772086e-08;2.9163671565446644e-08;-1.0449282922921564e-08;1.0615794438526762;10.000605207270132;0.8334088182198318;0.015560496233893854;0.015561473053239306;1.0001855683759746;0.3299767219412746;1.0531459674360821
72.803324;1.0616736341699184;-5.261943909534996e-08;-2.695745368846328e-08;2.8881196951137395e-08;-1.0114961835889335e-08;1.061581304807564;10.00058746135926;0.833409530765713;0.015560513805509801;0.015561460665152706;1.0001857453592633;0.3299769913904439;1.0531457435433815
72.813324;1.0616740469983004;-5.2638959247557035e-08;-2.6457363589272255e-08;2.859739338249577e-08;-9.793462353481153e-09;1.0615832085348922;10.000569662855797;0.8334103200035728;0.01556053083106493;0.015561449052291397;1.0001858853549148;0.32997723296361403;1.0531454543630705
72.823324;1.061674412260794;-5.26868375146392e-08;-2.595507564154382e-08;2.831068715849246e-08;-9.484808300572772e-09;1.0615851484216638;10.000551845687019;0.8334111845978165;0.015560547284389587;0.015561438295286953;1.0001859838021576;0.32997744768081994;1.0531451026432104
72.833324;1.0616747287545216;-5.2763765832107204e-08;-2.5451856941450144e-08;2.8019551886081197e-08;-9.188811709200816e-09;1.061587119041071;10.000534038948084;0.8334121216357016;0.015560563156601693;0.01556142845850023;1.0001860359903505;0.32997763687410314;1.053144691480784
72.843324;1.061674994763077;-5.287026880216511e-08;-2.4948757697768056e-08;2.7722715880939287e-08;-8.90501466923071e-09;1.0615891169760885;10.000516272542354;0.8334131265384686;0.015560578473511714;0.015561419593855395;1.0001860375281642;0.3299778022247913;1.0531442233087986
72.853324;1.0616752089968118;-5.300671072458173e-08;-2.444653346941574e-08;2.7419096213284884e-08;-8.632847096312721e-09;1.061591140968449;10.000498577419496;0.8334141935053482;0.015560593290596164;0.015561411734768913;1.0001859851509085;0.3299779458096387;1.0531437002155808
72.863324;1.061675371597437;-5.317320571822785e-08;-2.394557404778492e-08;2.7107686992761293e-08;-8.371772185715531e-09;1.061593191292927;10.000480982982632;0.8334153158916873;0.015560607679528967;0.015561404888996691;1.0001858766880183;0.32997806988725525;1.0531431248855547
72.873324;1.0616754834927333;-5.336960951351591e-08;-2.3445707105974575e-08;2.6787555239065333e-08;-8.121228314268537e-09;1.0615952689027897;10.000463519720174;0.8334164859459602;0.015560621724322392;0.015561399044676556;1.0001857108165488;0.32997817662910844;1.053142500781885
72.883324;1.0616755449325634;-5.359558715808063e-08;-2.294592343035467e-08;2.645805236308823e-08;-7.88048557382213e-09;1.0615973741889244;10.00044622565445;0.8334176947623947;0.015560635516509632;0.015561394179682284;1.0001854868856104;0.3299782680157113;1.0531418320385997
72.893324;1.0616755548943537;-5.385060878227734e-08;-2.2444467489183628e-08;2.6119076181261975e-08;-7.648595688093855e-09;1.061599505234329;10.000429147906239;0.8334189329213139;0.015560649143394023;0.015561390269319212;1.0001852047801132;0.32997834603761583;1.0531411240526605
72.903324;1.06167551114571;-5.413387760425129e-08;-2.193933844710945e-08;2.577098856592023e-08;-7.42451118223792e-09;1.0616016573237665;10.000412339243828;0.8334201913565631;0.015560662683736822;0.015561387294106497;1.0001848646467832;0.3299784131558309;1.0531403838940985
72.913324;1.061675410596838;-5.444426959962294e-08;-2.1428701617229534e-08;2.5414181108666717e-08;-7.2072156052452454e-09;1.0616038240858379;10.000395857956569;0.8334214620996726;0.015560676215531536;0.015561385237729961;1.0001844661553474;0.3299784726001456;1.0531396193961393
72.923324;1.061675250148666;-5.478031805953029e-08;-2.0910831673381588e-08;2.504863184469001e-08;-6.995788267619573e-09;1.0616059982921524;10.000379768016609;0.833422738355869;0.015560689816539896;0.015561384077248771;1.0001840082160909;0.32997852813200196;1.0531388378809408
72.933324;1.0616750279429525;-5.514037627437547e-08;-2.0383871153967407e-08;2.4673794394380704e-08;-6.789553260742253e-09;1.061608171934888;10.000364133579437;0.833424014070046;0.015560703546287942;0.0155613837822057;1.0001834896113992;0.32997858360327414;1.0531380459923148
72.943324;1.061674744460206;-5.552296312278839e-08;-1.984580925496509e-08;2.4288941403679956e-08;-6.588240552477128e-09;1.0616103362262053;10.000349011060884;0.8334252839946266;0.01556071743686633;0.01556138431438316;1.0001829092992567;0.32997864277598954;1.053137249640854
72.953324;1.0616744020956972;-5.592695948580656e-08;-1.9294539412847015e-08;2.389355166384329e-08;-6.391979530509371e-09;1.0616124815517318;10.000334441140765;0.8334265440594966;0.015560731515487758;0.015561385614151086;1.0001822661066966;0.32997870920323713;1.053136452873877
72.963324;1.0616740032274943;-5.635141727891588e-08;-1.8727930013805964e-08;2.348722982534014e-08;-6.2011502578521024e-09;1.0616145979933465;10.000320445093946;0.8334277909630975;0.01556074582950419;0.015561387600896802;1.0001815587531526;0.3299787859244604;1.0531356570444632
72.973324;1.0616735489349083;-5.6795263156343423e-08;-1.814399420424568e-08;2.3069396250249356e-08;-6.016168536488466e-09;1.0616166762904002;10.000307028928152;0.8334290213533811;0.015560760441467496;0.015561390204923274;1.0001807860309007;0.32997887511692064;1.0531348613271745
72.983324;1.0616730391749032;-5.7257290340008965e-08;-1.7540966562587412e-08;2.263930677638091e-08;-5.837279757582201e-09;1.061618707927353;10.00029419231241;0.8334302318404156;0.01556077540938715;0.015561393388815806;1.0001799464136387;0.32997897803569964;1.0531340637429047
72.993324;1.0616724736262098;-5.773641101715377e-08;-1.691732805127794e-08;2.219632998478032e-08;-5.664453277250399e-09;1.0616206846981682;10.000281939350176;0.8334314194178984;0.015560790777957648;0.01556139712963922;1.00017903775989;0.32997909537972875;1.0531332620079188
73.003324;1.0616718528311475;-5.823182114975445e-08;-1.6271976125042042e-08;2.1740124217210976e-08;-5.497394287677927e-09;1.0616225990886365;10.000270285510869;0.8334325812045893;0.015560806578099131;0.015561401390983564;1.0001780581304585;0.32997922779279343;1.0531324541043516
73.013324;1.0616711787299182;-5.874287991183952e-08;-1.5604323125198678e-08;2.127058020708577e-08;-5.335600814482225e-09;1.0616244452093184;10.000259255406695;0.833433714100437;0.01556082282630734;0.015561406110534054;1.0001770069111808;0.32997937620373197;1.0531316387629694
73.023324;1.0616704537633128;-5.926899309362279e-08;-1.4914196535961626e-08;2.0787448014798678e-08;-5.178444545355889e-09;1.061626219502804;10.00024887424732;0.8334348152942574;0.01556083952970236;0.015561411195803473;1.0001758847899602;0.3299795418336759;1.0531308163911566
73.033324;1.061669679589782;-5.980968425153937e-08;-1.4201747360753686e-08;2.0289949101776996e-08;-5.025376827444006e-09;1.0616279211140303;10.000239160762066;0.8334358829859446;0.01556085669550797;0.015561416522804553;1.0001746928953106;0.32997972581222923;1.0531299898952848
73.043324;1.0616688566915087;-6.036456258447626e-08;-1.34674124977647e-08;1.9776856479556722e-08;-4.876219289812101e-09;1.0616295516540233;10.000230128427694;0.8334369162115494;0.015560874335155878;0.015561421946535753;1.0001734324434173;0.32997992868176385;1.0531291644850835
73.053324;1.0616679850506456;-6.093316462454382e-08;-1.271193320138088e-08;1.924692157373292e-08;-4.7312756706689296e-09;1.0616311140959283;10.000221793267515;0.8334379140806144;0.01556089246435158;0.015561427318972336;1.0001721048923824;0.32998015024531085;1.0531283471037354
73.063324;1.0616670652865046;-6.151493864129318e-08;-1.1936367782465693e-08;1.869929819615207e-08;-4.591082568837824e-09;1.0616326113573078;10.000214177463794;0.8334388754446329;0.015560911103274322;0.015561432497480519;1.000170711533891;0.3299803898715661;1.0531275459074636
73.073324;1.0616660991910218;-6.210937845750338e-08;-1.114189268324478e-08;1.8133724600252496e-08;-4.4559724649618384e-09;1.0616340455745974;10.000207301551756;0.8334397990270412;0.015560930276417795;0.01556143734740521;1.0001692530438522;0.32998064693522927;1.0531267693236328
73.083324;1.0616650893545538;-6.271606828021617e-08;-1.0329500797183048e-08;1.7550258509496612e-08;-4.325930907520736e-09;1.0616354181737455;10.000201172586587;0.8334406837773151;0.015560950010431517;0.015561441754697442;1.0001677302813294;0.3299809209904681;1.0531260252238868
73.093324;1.0616640385993916;-6.333442883333269e-08;-9.499824565119641e-09;1.6948883149896897e-08;-4.200755907693963e-09;1.061636730086121;10.000195782253604;0.8334415292710707;0.015560970327174786;0.015561445643146064;1.0001661455703215;0.3299812115257437;1.0531253210327962
73.103324;1.0616629496379377;-6.396336165274331e-08;-8.653169446333297e-09;1.6329506558443627e-08;-4.079988347113573e-09;1.061637981902623;10.000191113586057;0.8334423352615618;0.015560991231913544;0.015561448977002052;1.0001645028940676;0.32998151771838796;1.0531246645161099
73.113324;1.0616618248519438;-6.460116294793725e-08;-7.789809541177257e-09;1.569229067109678e-08;-3.962716435604539e-09;1.0616391737684874;10.000187143286112;0.8334431006662936;0.015561012703917144;0.015561451743178887;1.000162807164083;0.32998183862354147;1.053124064616257
73.123324;1.0616606660391412;-6.524569326601598e-08;-6.9102751666950876e-09;1.5037856079172946e-08;-3.84765631607779e-09;1.0616403050136496;10.00018384077336;0.8334438234827364;0.01556103470529691;0.015561453927610405;1.0001610638326233;0.32998217351586884;1.0531235318066037
73.133324;1.0616594742048415;-6.5894656773074e-08;-6.015354464540811e-09;1.436701026517814e-08;-3.733375938513073e-09;1.0616413742439748;10.000181174067318;0.8334445014188488;0.015561057204034312;0.015561455502542733;1.0001592788422817;0.3299825219774178;1.053123077628049
73.143324;1.0616582500876075;-6.654591605319096e-08;-5.105967775306851e-09;1.3680405022130659e-08;-3.618521026195522e-09;1.0616423797040673;10.000179120067958;0.8334451321785049;0.01556108018022432;0.015561456429128422;1.0001574579909134;0.32998288382699065;1.0531227134507952
73.153324;1.0616569951564012;-6.7197625518032e-08;-4.183074801501854e-09;1.2978781578042044e-08;-3.5019064551843322e-09;1.0616433191550676;10.000177670927911;0.8334457134186645;0.015561103614630655;0.015561456664775984;1.0001556062258241;0.3299832590997152;1.0531224490627307
73.163324;1.061655711792337;-6.784806470890299e-08;-3.2477721944190965e-09;1.2263342471354818e-08;-3.382426516034279e-09;1.0616441899582418;10.000176832421827;0.8334462430399264;0.015561127482304763;0.015561456160271863;1.000153727926426;0.3299836480054825;1.0531222919205503
73.173324;1.061654402652904;-6.849550368722197e-08;-2.3016715635234204e-09;1.1535672196862116e-08;-3.2591141464630303e-09;1.061644989810337;10.000176614397333;0.8334467197461171;0.015561151750290353;0.015561454850775223;1.0001518276544672;0.32998405076573684;1.0531222472022947
73.183324;1.0616530698713742;-6.913842222470662e-08;-1.3470678551257152e-09;1.0797555814987441e-08;-3.1312523806521547e-09;1.0616457174761793;10.000177020752993;0.8334471429706329;0.015561176380291187;0.01556145265577163;1.000149910290417;0.3299844674593672;1.053122318185703
73.193324;1.0616517147592648;-6.977577550980882e-08;-3.866585843672151e-10;1.0050935416640519e-08;-2.9982007038520685e-09;1.0616463734235384;10.000178047268848;0.8334475125101637;0.015561201338728308;0.015561449491565979;1.0001479805162632;0.32998489800760994;1.0531225062725387
73.203324;1.0616503383051374;-7.040694339885884e-08;5.765711889468806e-10;9.297841291338834e-09;-2.859252431471776e-09;1.0616469601032565;10.000179688659996;0.8334478285771381;0.015561226597400613;0.015561445286985373;1.0001460422623254;0.3299853421880246;1.0531228107206432
73.213324;1.0616489416085648;-7.103157534442765e-08;1.5391101194527042e-09;8.540185847723529e-09;-2.7138732429038546e-09;1.061647481606933;10.000181947126539;0.833448091901887;0.015561252125918527;0.015561439988051234;1.000144098716261;0.3299857994743865;1.0531232292770702
73.223324;1.0616475263321805;-7.164958505616208e-08;2.4969086356602266e-09;7.779428738095461e-09;-2.562000032904667e-09;1.0616479434662127;10.000184832504633;0.8334483038052503;0.015561277890881254;0.015561433551625498;1.0001421524822598;0.32998626879743775;1.0531237593758902
73.233324;1.0616460954329345;-7.226119370360107e-08;3.4457290062565182e-09;7.016329805013279e-09;-2.403977286595913e-09;1.0616483527553864;10.000188358141108;0.8334484661658659;0.015561303860786609;0.015561425940381847;1.0001402050595025;0.3299867487187435;1.0531243983545306
73.243324;1.0616446529445922;-7.286689102167597e-08;4.381481314633246e-09;6.251128196284908e-09;-2.24027778307211e-09;1.0616487177678322;10.000192542722864;0.8334485811412046;0.015561330012955345;0.01556141712269408;1.000138256508844;0.3299872380631499;1.0531251433575786
73.253324;1.0616432031764271;-7.34673210972907e-08;5.300398811189814e-09;5.484162611941633e-09;-2.0713533926422087e-09;1.0616490474317857;10.000197416050431;0.8334486509656726;0.015561356336186718;0.015561407074809167;1.000136306121592;0.32998773627373507;1.0531259916938982
73.263324;1.0616417506778175;-7.406312618092047e-08;6.199091455408965e-09;4.716393323254282e-09;-1.8976690918614517e-09;1.0616493508373819;10.000203020303399;0.8334486777834537;0.015561382824646752;0.015561395783337626;1.0001343531852516;0.32998824321244785;1.0531269405318555
73.273324;1.0616403003524326;-7.465481547840684e-08;7.074539882712742e-09;3.949371774293594e-09;-1.71986538140725e-09;1.0616496365609527;10.000209404987398;0.8334486633811939;0.015561409474948145;0.015561383248276871;1.000132396861447;0.3299887589172679;1.0531279860764193
73.283324;1.0616388573225803;-7.524267982460904e-08;7.924138319048192e-09;3.1849155850982846e-09;-1.5389649580196072e-09;1.061649912035304;10.00021661992842;0.8334486091087577;0.015561436290273012;0.01556136948701368;1.0001304351792781;0.3299892835538852;1.0531291235040745
73.293324;1.0616374271419184;-7.582664262538481e-08;8.74576386857812e-09;2.424879032458179e-09;-1.3564871076257593e-09;1.0616501833627932;10.00022470871978;0.8334485160237431;0.015561463274594818;0.015561354532793134;1.0001284644694244;0.3299898173765219;1.0531303473584754
73.303324;1.0616360158433005;-7.64060800732715e-08;9.537703734084456e-09;1.67103672009916e-09;-1.1743590605667848e-09;1.0616504553575095;10.000233701069975;0.8334483849716074;0.015561490420115875;0.015561338424112553;1.0001264802709138;0.3299903605607848;1.0531316516089675
73.313324;1.061634629112454;-7.697990035660946e-08;1.0298455101099226e-08;9.251322766148089e-10;-9.945908129621632e-10;1.0616507319322461;10.00024360737213;0.8334482165735575;0.015561517712135724;0.015561321198674599;1.0001244785686143;0.3299909130199097;1.053133029349512
73.323324;1.061633271362674;-7.754687725668495e-08;1.1026664109757777e-08;1.8906894760971617e-10;-8.188934728115193e-10;1.061651017153959;10.000254422624339;0.8334480110060135;0.015561545139871333;0.015561302906041687;1.0001224561015785;0.3299914744373706;1.0531344722529752
73.333324;1.0616319457524872;-7.810577873097587e-08;1.172126670559364e-08;-5.35072266659546e-10;-6.485820946627184e-10;1.0616513163437804;10.000266131853135;0.8334477676644062;0.015561572689516795;0.015561283628989616;1.0001204103154215;0.3299920444341377;1.053135970675633
73.343324;1.0616306549158243;-7.865519445059976e-08;1.2381561627814521e-08;-1.2451479462899098e-09;-4.848237732543189e-10;1.06165163623802;10.000278707478316;0.8334474855385278;0.015561600337473802;0.015561263491685757;1.000118339671252;0.32999262255980755;1.053137515025726
73.353324;1.0616294015873609;-7.919338683118031e-08;1.300717090534795e-08;-1.9388838116700152e-09;-3.288117746548328e-10;1.061651984229721;10.000292107006548;0.8334471642672627;0.015561628059011658;0.015561242650593986;1.0001162438606128;0.32999320799628484;1.0531390972320192
73.363324;1.0616281885804126;-7.971820331029038e-08;1.359807529287104e-08;-2.6138276847364278e-09;-1.8162608140364222e-10;1.0616523673957974;10.000306276130802;0.8334468047388817;0.015561655833772841;0.015561221280449343;1.0001141230623314;0.3299937992523801;1.0531407114049935
73.373324;1.0616270183772643;-8.022704232135755e-08;1.415455764700436e-08;-3.2676072185677174e-09;-4.4064690985924864e-11;1.061652791969977;10.000321153113642;0.8334464089067604;0.015561683643320499;0.015561199561670876;1.000111976594025;0.3299943942268588;1.0531423538215734
73.383324;1.0616258932460447;-8.071699099998049e-08;1.4676952587328995e-08;-3.898149609160513e-09;8.334518766381615e-11;1.0616532631106996;10.000336668408103;0.8334459791798967;0.015561711475463293;0.015561177668456634;1.0001098028072257;0.3299949905728213;1.0531440224263975
73.393324;1.0616248156855368;-8.11850418875323e-08;1.5165529467032474e-08;-4.5036188043181056e-09;2.0024859643498032e-10;1.0616537845469411;10.00035273873972;0.8334455175308727;0.015561739324237722;0.015561155756202854;1.0001076006594407;0.3299955860590437;1.0531457162127853
73.403324;1.0616237883660495;-8.162839652377482e-08;1.5620497254056276e-08;-5.082349408061725e-09;3.063547406592142e-10;1.0616543588449994;10.000369266514593;0.8334450247156544;0.015561767169839414;0.01556113395179887;1.0001053710799;0.32999617871040393;1.0531474347833134
73.413324;1.0616228137343935;-8.20448767660699e-08;1.6041878766337164e-08;-5.632867841278525e-09;4.012596494867501e-10;1.0616549883119997;10.000386147914188;0.8334445002846737;0.015561794962114682;0.015561112356741787;1.0001031169212333;0.32999676657176086;1.0531491778928115
73.423324;1.0616218936690838;-8.243316159183814e-08;1.6429460957316745e-08;-6.153910762662912e-09;4.84297983731053e-10;1.0616556750472275;10.00040328396705;0.8334439437098333;0.015561822626200669;0.015561091063613603;1.0001008420811919;0.32999734737113895;1.0531509448711787
73.433324;1.0616210291837178;-8.279271473403907e-08;1.6782982890565166e-08;-6.644486623764977e-09;5.546827230095967e-10;1.0616564200550496;10.000420588113121;0.8334433558792039;0.0155618500726986;0.015561070173386683;1.0000985507699842;0.32999791861547945;1.0531527342658134
73.443324;1.0616202201713887;-8.312346957531337e-08;1.7102309922561935e-08;-7.103894798219607e-09;6.117808977416073e-10;1.0616572226227932;10.000437982893983;0.8334427394674041;0.01556187720579025;0.015561049796161646;1.0000962475322333;0.32999847808319277;1.0531545437680512
73.453324;1.0616194656562195;-8.342533186028883e-08;1.7387541205668023e-08;-7.53158301875804e-09;6.552232987361623e-10;1.0616580804524844;10.000455391089563;0.8334420982217783;0.015561903933599295;0.015561030035866308;1.0000939378938136;0.3299990241776535;1.0531563700707738
73.463324;1.0616187645702995;-8.369768426661159e-08;1.76391028601922e-08;-7.926912930617314e-09;6.849421424646974e-10;1.0616589903828755;10.000472731766418;0.833441436902316;0.015561930174353047;0.015561010977671456;1.000091628698321;0.3299995557903243;1.0531582090230733
73.473324;1.0616181160321907;-8.393918488277132e-08;1.78576785527441e-08;-8.289015208090252e-09;7.011845776320503e-10;1.0616599492364203;10.000489920653633;0.8334407619773041;0.015561955863408538;0.015560992678909603;1.0000893276078753;0.3300000719215775;1.0531600567239534
73.483324;1.0616175191934172;-8.414802178456039e-08;1.804407404244666e-08;-8.616833908994388e-09;7.044281570126608e-10;1.061660954443951;10.000506874136352;0.83344008114619;0.0155619809616527;0.015560975168177718;1.00008704238447;0.3300005716110735;1.0531619106743282
73.493324;1.0616169733572305;-8.432243699984284e-08;1.8199212034549294e-08;-8.909302244915609e-09;6.953275822114059e-10;1.0616620043026852;10.000523517712718;0.8334394015280694;0.015562005451920895;0.015560958467154778;1.000084780356605;0.3300010541749389;1.053163769859855
73.503324;1.0616164777825265;-8.446114614601439e-08;1.8324157342025084e-08;-9.165574037199004e-09;6.747514366681366e-10;1.061663097371404;10.000539793826674;0.8334387285387065;0.015562029329470954;0.015560942612826782;1.0000825477662543;0.330001519249412;1.053165634172882
73.513324;1.0616160312330316;-8.456343214075913e-08;1.842006970423845e-08;-9.385200140554543e-09;6.438604296880266e-10;1.06166423114226;10.000555665355527;0.8334380662215922;0.01556205259917006;0.015560927655928423;1.0000803493269885;0.3300019664483907;1.053167503484168
73.523324;1.0616156324899548;-8.462899215225525e-08;1.8488124248475487e-08;-9.568177815873845e-09;6.041868495332484e-10;1.0616654014833393;10.000571112304964;0.8334374181040847;0.015562075275262953;0.015560913647831017;1.0000781885259689;0.3300023949453646;1.0531693762525967
73.533324;1.0616152812992599;-8.465781747162824e-08;1.8529434669298243e-08;-9.714913777195635e-09;5.57615140890007e-10;1.0616666032742768;10.000586123225178;0.8334367877796878;0.015562097382007376;0.015560900629265878;1.0000760681678424;0.330002803336512;1.053171249079177
73.543324;1.0616149785109519;-8.465023391995424e-08;1.854499648518492e-08;-9.826171514141172e-09;5.062751926256401e-10;1.061667830659042;10.00060069325747;0.833436178850798;0.015562118961009029;0.015560888622924405;1.0000739904998355;0.33000318976763354;1.0531731181820612
73.553324;1.061614725751943;-8.460698485037856e-08;1.8535681887667942e-08;-9.9030321054265e-09;4.5240595627352294e-10;1.06166907667032;10.000614829778826;0.8334355944020762;0.015562140077709717;0.01556087763627602;1.0000719570611185;0.3300035522084329;1.0531749807742503
73.563324;1.061614524766753;-8.452915376250802e-08;1.8502351287658588e-08;-9.946815467501254e-09;3.98124391712917e-10;1.0616703337291067;10.00062854993454;0.8334350368346343;0.015562160815587886;0.015560867676302385;1.0000699686722563;0.3300038887954915;1.0531768345267623
73.573324;1.061614376503848;-8.441789597224023e-08;1.8446006051012818e-08;-9.958996464680659e-09;3.4514744087223317e-10;1.0616715948378128;10.000641869966515;0.8334345083188979;0.015562181265046668;0.015560858758801163;1.0000680256900103;0.33000419800860464;1.0531786765752862
73.583324;1.0616142811108586;-8.427431682723542e-08;1.836772729753839e-08;-9.941169180605176e-09;2.9475918307110044e-10;1.0616728544502503;10.000654801518772;0.8334340109993762;0.015562201516822399;0.015560850902694106;1.0000661284817258;0.33000447862007154;1.0531805037714466
73.593324;1.0616142389693521;-8.409960199922204e-08;1.826845726327116e-08;-9.89503176698081e-09;2.480832897203445e-10;1.061674109091703;10.000667352899393;0.8334335467306015;0.01556222165435716;0.015560844126933725;1.0000642781005191;0.3300047295659261;1.0531823131304239
73.603324;1.0616142512042002;-8.38950262698962e-08;1.8148939124651155e-08;-9.822378787483773e-09;2.0632525215774177e-10;1.0616753569395674;10.00067952764256;0.8334331171496286;0.015562241743864192;0.015560838457409217;1.000062476820738;0.3300049499303071;1.0531841013924053
73.613324;1.0616143188757694;-8.366173164935928e-08;1.800979221927464e-08;-9.724983972554688e-09;1.7082100778690524e-10;1.0616765960753232;10.000691326882231;0.8334327239201098;0.015562261836929565;0.0155608339244979;1.000060728060232;0.33000513914958285;1.053185864420097
73.623324;1.0616144420781237;-8.340048149126442e-08;1.7851573479928626e-08;-9.60431037828797e-09;1.4299086194492304e-10;1.061677823563885;10.000702754500988;0.8334323684742203;0.015562281983040048;0.015560830545731352;1.0000590358381662;0.3300052970988647;1.0531875970477915
73.633324;1.061614619713792;-8.311145838801367e-08;1.7674845183836244e-08;-9.46127482267646e-09;1.2429344866580855e-10;1.0616790362723125;10.000713820037486;0.8334320516021071;0.015562302229168299;0.015560828314186027;1.0000574042557466;0.33000542379243447;1.0531892933937728
73.643324;1.0616148494423114;-8.279429361285425e-08;1.7480190003241353e-08;-9.29632751808364e-09;1.1617520628415722e-10;1.061680231904933;10.000724541384065;0.8334317732728134;0.015562322607054936;0.015560827199965703;1.0000558371638302;0.33000551907249537;1.0531909471790302
73.653324;1.061615128110971;-8.24484657268552e-08;1.7268156709086835e-08;-9.10979613187488e-09;1.199121591641107e-10;1.061681409394832;10.000734944979586;0.8334315326352941;0.015562343128070534;0.015560827154130525;1.0000543379519466;0.33000558266846175;1.0531925516003093
73.663324;1.0616154525336325;-8.207354980767833e-08;1.7039246537969624e-08;-8.902106449488426e-09;1.3637080134686517e-10;1.0616825688245812;10.000745065558794;0.8334313283505084;0.015562363787413562;0.015560828115383292;1.0000529097174746;0.3300056144127095;1.0531940994010698
73.673324;1.0616158195550742;-8.166905634605673e-08;1.6793883697910584e-08;-8.673677315557886e-09;1.658926213397394e-10;1.0616837108042887;10.000754944128978;0.8334311592645218;0.015562384563801077;0.0155608300253478;1.0000515559006116;0.3300056142542544;1.0531955835827835
73.683324;1.0616162259536266;-8.123427331875722e-08;1.6532276594133474e-08;-8.424801663410192e-09;2.083808424747029e-10;1.0616848359390239;10.000764615109796;0.8334310250785291;0.015562405412711646;0.015560832841690601;1.000050280658063;0.3300055821743298;1.0531969981651264
73.693324;1.0616166688738327;-8.076820243056107e-08;1.6254403937693756e-08;-8.155801556987331e-09;2.633970861876055e-10;1.0616859450051273;10.000774091941496;0.8334309266780865;0.01556242626220207;0.015560836536452542;1.0000490884367979;0.33000551828291635;1.053198338602363
73.703324;1.0616171460459833;-8.0269593304917e-08;1.5960297105588256e-08;-7.867245360819691e-09;3.3012375555198493e-10;1.0616870389924384;10.000783368049559;0.8334308658222764;0.015562447014390511;0.01556084108953082;1.0000479830996778;0.33000542294013663;1.0531996017834238
73.713324;1.0616176558109591;-7.973724440617001e-08;1.565016708725359e-08;-7.559936690805127e-09;4.0734299182519526e-10;1.0616881191004244;10.000792430602838;0.8334308441211407;0.015562467551897165;0.015560846485431856;1.0000469668967982;0.330005296538236;1.0532007858744326
73.723324;1.0616181972013983;-7.91703097355817e-08;1.5324153246684232e-08;-7.2349599860390206e-09;4.935898496541593e-10;1.0616891874404184;10.000801271082082;0.8334308618933208;0.015562487746542243;0.015560852708318498;1.000046039158559;0.3300051392387801;1.053201890397538
73.733324;1.0616187694344719;-7.856828627282747e-08;1.498226939898353e-08;-6.894003682945516e-09;5.874309698249062e-10;1.061690247522841;10.00080988168797;0.8334309177205935;0.015562507469397602;0.015560859744225086;1.0000451954725724;0.3300049511475586;1.053202916196911
73.743324;1.061619371319641;-7.793093622319382e-08;1.4624654832282453e-08;-6.539427069894732e-09;6.876625557319504e-10;1.0616913035499709;10.000818244343968;0.8334310088222238;0.015562526609024659;0.01556086759189939;1.00004442848191;0.3300047325732458;1.053203864736847
73.753324;1.0616200013265977;-7.725848361537201e-08;1.4251588211082561e-08;-6.17376036269762e-09;7.932653282290673e-10;1.0616923591083116;10.000826329781733;0.8334311317322558;0.015562545094781947;0.015560876262132132;1.000043729514914;0.33000448403142985;1.053204736958084
73.763324;1.0616206576425877;-7.655185443998096e-08;1.3863276112841714e-08;-5.799167341333146e-09;9.033430130071947e-10;1.0616934166409806;10.000834108126533;0.8334312829393327;0.015562562904437258;0.015560885768995681;1.000043089550431;0.33000420618827836;1.0532055328335355
73.773324;1.0616213381499846;-7.581255459068093e-08;1.3459742528199069e-08;-5.4174234421853005e-09;1.0172474743668176e-09;1.0616944782597295;10.000841553874938;0.8334314592789641;0.015562580047568803;0.015560896130245451;1.0000425000103295;0.3300038998550702;1.0532062520569774
73.783324;1.061622040605899;-7.504223409567741e-08;1.3040850836772936e-08;-5.030244597682932e-09;1.1345728814772428e-09;1.0616955467227895;10.000848642042122;0.8334316579061121;0.01556259654386285;0.015560907365988048;1.0000419538571952;0.3300035661708161;1.0532068947581201
73.793324;1.0616227624765346;-7.42423535818696e-08;1.260652779913072e-08;-4.639432241903778e-09;1.2549585719243532e-09;1.0616966252435023;10.000855347112353;0.8334318761095284;0.015562612413980775;0.015560919487918181;1.000041445599091;0.330003206885707;1.0532074620756187
73.803324;1.061623500775391;-7.341418781782643e-08;1.2157123350500004e-08;-4.246706676946519e-09;1.3781462603051942e-09;1.0616977165573864;10.000861644313984;0.8334321111070263;0.01556262767853242;0.015560932493964055;1.0000409702353747;0.3300028242792356;1.0532079569700492
73.813324;1.0616242526861233;-7.255892995269748e-08;1.1693532260933307e-08;-3.853503671964929e-09;1.5042324736557505e-09;1.0616988222117807;10.000867510531844;0.8334323599464543;0.015562642352366695;0.015560946372731973;1.0000405229286098;0.33000242072677566;1.0532083840501814
73.823324;1.0616250159752565;-7.167765110977278e-08;1.1217006779716073e-08;-3.461003988573731e-09;1.6336977801787857e-09;1.0616999423103357;10.000872929068803;0.8334326197041179;0.0155626564326988;0.015560961111503464;1.0000400991102596;0.33000199835829164;1.053208748351753
73.833324;1.0616257881317313;-7.077133566170353e-08;1.0729009115457007e-08;-3.0704157064790366e-09;1.767253541191047e-09;1.0617010756630383;10.000877896029861;0.8334328875379239;0.015562669893444167;0.015560976704064259;1.0000396939400418;0.33000155894385386;1.0532090547904818
73.843324;1.0616265653527268;-6.984117784212286e-08;1.0231276422775485e-08;-2.6831164312923975e-09;1.905746720612047e-09;1.0617022201709994;10.000882422406912;0.8334331605456072;0.015562682690951436;0.01556099314998013;1.0000393019447962;0.33000110390023835;1.0532093082897014
73.853324;1.061627342834485;-6.888882074280731e-08;9.725827747571467e-09;-2.3004248279376402e-09;2.0502259839810335e-09;1.06170337352121;10.000886527609353;0.8334334359132852;0.015562694769902578;0.015561010442682347;1.0000389177631257;0.3300006343307735;1.0532095138642634
73.863324;1.061628116265223;-6.791618692270397e-08;9.214673375741604e-09;-1.9234337605448106e-09;2.2020755085091777e-09;1.061704533893218;10.000890226879273;0.8334337110804132;0.015562706064097005;0.015561028561406677;1.0000385374311018;0.3300001510398998;1.053209676759333
73.873324;1.061628882918809;-6.69250404333502e-08;8.699456642612556e-09;-1.553174879578364e-09;2.362923421908978e-09;1.0617057000119323;10.000893524142668;0.8334339835757366;0.015562716501827948;0.015561047478160733;1.000038158760391;0.32999965446380175;1.053209802238842
73.883324;1.0616296410225778;-6.591676772731679e-08;8.18140141107312e-09;-1.1908308182621147e-09;2.5343331200013923e-09;1.0617068709922688;10.0008964150902;0.8334342505171255;0.015562726014470517;0.015561067169594345;1.0000377802371063;0.3299991445824516;1.053209895069405
73.893324;1.0616303886394993;-6.489250559038796e-08;7.661574216514048e-09;-8.377787280983362e-10;2.7176204546438297e-09;1.0617080462421908;10.00089889154959;0.8334345078860877;0.015562734533112715;0.015561087617986052;1.000037399621546;0.3299986211117212;1.0532099596741256
73.903324;1.0616311233548956;-6.385328268175818e-08;7.141160243012197e-09;-4.954480539849162e-10;2.913778258286571e-09;1.0617092249864204;10.000900940306739;0.8334347503205889;0.015562741981674958;0.015561108800753136;1.0000370136637047;0.32999808394006935;1.0532100008713856
73.913324;1.0616318420994202;-6.280013542963619e-08;6.621573599012764e-09;-1.6510401211708516e-10;3.1233398819108893e-09;1.061710406091418;10.000902541267603;0.8334349715532183;0.015562748287589566;0.015561130677749514;1.000036619177292;0.3299975334119058;1.0532100242120277
73.923324;1.0616325413408332;-6.173432273321649e-08;6.104530455848869e-09;1.5224438789607614e-10;3.346312721305984e-09;1.0617115886989754;10.000903667998664;0.8334351649798606;0.015562753398771735;0.015561153182280517;1.00003621447416;0.32999697036153136;1.0532100356287826
73.933324;1.061633218036223;-6.06573290959246e-08;5.592092857946524e-09;4.55824942371804e-10;3.5822490163466364e-09;1.0617127723679884;10.000904284491453;0.8334353246621871;0.015562757284414091;0.015561176221375908;1.0000357999877407;0.32999639591659163;1.0532100405803682
73.943324;1.0616338703128847;-5.957051655558786e-08;5.086491015177784e-09;7.450481479378831e-10;3.830448897302226e-09;1.0617139560566276;10.000904338616058;0.8334354466934977;0.015562759925669781;0.015561199685823623;1.000035377993835;0.3299958112784509;1.0532100431768034
73.953324;1.0616344975428387;-5.8474770739416206e-08;4.589860084388259e-09;1.019465750074672e-09;4.090188695775805e-09;1.0617151376729623;10.000903761428464;0.8334355299995864;0.015562761311553954;0.015561223463852789;1.0000349520454226;0.3299952178497965;1.0532100459858702
73.963324;1.0616351003500912;-5.737027086111983e-08;4.104129198598637e-09;1.2790145005227607e-09;4.36076565952167e-09;1.0617163153422304;10.000902473090177;0.8334355759731855;0.015562761438213859;0.015561247452096428;1.0000345266265247;0.3299946174117191;1.0532100505747963
73.973324;1.0616356805226532;-5.625645061770137e-08;3.6310278411104084e-09;1.5244285916243836e-09;4.641489694608402e-09;1.0617174890121372;10.000900389692715;0.8334355872449278;0.015562760303127409;0.015561271554944196;1.0000341073341943;0.32999401193014133;1.0532100585710578
73.983324;1.0616362405816735;-5.513236673019377e-08;3.1720911746620425e-09;1.7572064020198182e-09;4.931656168718909e-09;1.0617186607031168;10.000897428001588;0.8334355667108423;0.015562757894266989;0.015561295680127036;1.0000337010572662;0.32999340324870097;1.0532100726786415
73.993324;1.0616367836184564;-5.3997182252035417e-08;2.728621912897889e-09;1.979126850894544e-09;5.2302627658234164e-09;1.061719833256493;10.000893506394322;0.8334355173372122;0.015562754185249307;0.01556131975010458;1.0000333153078587;0.32999279291349076;1.0532100966439404
74.003324;1.0616373135143542;-5.285026521521316e-08;2.301756169278424e-09;2.191880831636077e-09;5.5357340837003865e-09;1.0617210091292892;10.000888547310824;0.8334354420492505;0.015562749146514522;0.015561343716581112;1.0000329571261046;0.32999218206249153;1.0532101345619025
74.013324;1.0616378347463655;-5.1691047647550284e-08;1.8926378788817278e-09;2.39705167846407e-09;5.846205942660904e-09;1.0617221905361165;10.000882485244816;0.8334353436738692;0.015562742762212603;0.015561367552908194;1.0000326324870457;0.3299915715093274;1.0532101906617728
74.023324;1.0616383520901713;-5.051898173315174e-08;1.5023537161648587e-09;2.5962095342046863e-09;6.160200102791831e-09;1.0617233797345131;10.000875269025064;0.8334352254960121;0.015562735032217332;0.015561391231255566;1.0000323465378766;0.3299909620384408;1.0532102689585083
74.033324;1.06163887024591;-4.933355974667277e-08;1.131604096449138e-09;2.790830167940632e-09;6.476942691065798e-09;1.0617245784278329;10.00086685418498;0.8334350916141308;0.015562725960655641;0.015561414707977771;1.000032104056393;0.3299903544305988;1.053210372386784
74.043324;1.0616393928484669;-4.813437559348035e-08;7.805627898795538e-10;2.9819783393795874e-09;6.796154234365411e-09;1.0617257874920714;10.000857201304536;0.8334349465222695;0.015562715550459575;0.015561437928507832;1.0000319091826644;0.3299897492349426;1.0532105028364542
74.053324;1.0616399219368147;-4.692132896032898e-08;4.4916500712639514e-10;3.1700017125327823e-09;7.117658654802418e-09;1.0617270071699447;10.000846283518335;0.8334347945995315;0.015562703807434545;0.01556146084691149;1.0000317650267883;0.32998914698387927;1.0532106621781339
74.063324;1.0616404587277806;-4.569478943102771e-08;1.3758508279168242e-10;3.3546403305099613e-09;7.441014321819532e-09;1.061728236794902;10.000834086998372;0.8334346393838549;0.015562690743238627;0.015561483443396688;1.0000316743134676;0.32998854879424566;1.0532108526218529
74.073324;1.0616410047103417;-4.445543587170818e-08;-1.5349522511347283e-10;3.535425390000491e-09;7.765422997134687e-09;1.0617294744862895;10.000820606545373;0.8334344826307026;0.015562676376435856;0.0155615057221224;1.0000316404782632;0.32998795655281116;1.0532110761460862
74.083324;1.061641561910329;-4.320399062319383e-08;-4.2297537585276825e-10;3.7117849636272175e-09;8.090020751840423e-09;1.0617307174751998;10.000805848723823;0.8334343242252139;0.015562660737748242;0.015561527693804875;1.000031667853683;0.3299873724588314;1.0532113343261793
74.093324;1.0616421324530878;-4.194114513414222e-08;-6.696056508809729e-10;3.882846254376477e-09;8.414164589131774e-09;1.0617319627196675;10.000789834820726;0.8334341629360993;0.015562643881260869;0.015561549366540734;1.000031761005619;0.32998679836605244;1.0532116287713733
74.103324;1.0616427180627834;-4.066750307893005e-08;-8.922368674727808e-10;4.047351844432353e-09;8.737341624731015e-09;1.0617332071179046;10.000772597780335;0.8334339970815375;0.015562625891304336;0.015561570750187792;1.0000319240937547;0.32998623541939626;1.0532119612483184
74.113324;1.0616433193140435;-3.938343287823484e-08;-1.0900431657444913e-09;4.203837969678759e-09;9.058838945324596e-09;1.0617344475087938;10.00075417961318;0.8334338249039988;0.015562606871839503;0.015561591860269413;1.0000321602316864;0.3299856842468452;1.053212333234387
74.123324;1.061643935161433;-3.8089124541025544e-08;-1.2626564369701633e-09;4.350937432954721e-09;9.37761907968972e-09;1.0617356810046321;10.00073463012882;0.8334336447860743;0.015562586927185918;0.01556161271598808;1.0000324710768067;0.32998514535100576;1.053212745256082
74.133324;1.0616445636846927;-3.6785089393751114e-08;-1.409946220325917e-09;4.487524458954543e-09;9.692489652889702e-09;1.0617369049232779;10.000714007971986;0.8334334557482627;0.015562566151077007;0.015561633334818812;1.0000328572186559;0.3299846191344447;1.0532131969227494
74.143324;1.0616452026690915;-3.547268802395245e-08;-1.5315535574183183e-09;4.61267209941955e-09;1.000221066607017e-08;1.0617381159455417;10.000692383848182;0.8334332586520791;0.015562544621894504;0.015561653723644058;1.0000333187109787;0.32998410567564135;1.0532136880292018
74.153324;1.0616458490846403;-3.4154122029015393e-08;-1.6266482360603993e-09;4.725720717957738e-09;1.0305364062122785e-08;1.0617393096950274;10.000669839237874;0.8334330569413271;0.015562522398077828;0.015561673870982878;1.0000338548440706;0.3299836046560391;1.0532142193079934
74.163324;1.0616464989840715;-3.28319683359806e-08;-1.6940025314696833e-09;4.826474207616543e-09;1.0600236605012243e-08;1.0617404815234504;10.00064645935222;0.8334328559612786;0.01556249952040258;0.015561693749612958;1.0000344635554081;0.32998311550759013;1.0532147920133015
74.173324;1.0616471482494745;-3.150862448507695e-08;-1.7322234113584623e-09;4.915182906021756e-09;1.0884895269730074e-08;1.0617416279009768;10.000622325404565;0.83343266198018;0.015562476027331245;0.015561713327937762;1.000035141721198;0.32998263763609464;1.0532154075138231
74.183324;1.0616477931302266;-3.018606773762558e-08;-1.7400170889758605e-09;4.992261350970064e-09;1.1157351179702978e-08;1.061742747046141;10.000597511673696;0.8334324814754187;0.015562451974567014;0.01556173258120556;1.0000358860876384;0.32998217052808165;1.0532160675264002
74.193324;1.0616484304385398;-2.8866039069793276e-08;-1.7163764039145548e-09;5.05817983074e-09;1.1415750802984097e-08;1.0617438383284707;10.000572088505185;0.8334323202121833;0.015562427444298413;0.015561751497233302;1.000036693306488;0.32998171376692226;1.0532167740406484
74.203324;1.0616490580209625;-2.7550180035429482e-08;-1.6607584878978727e-09;5.1136623745522585e-09;1.1658505184850164e-08;1.0617449010291728;10.000546128163704;0.8334321827400264;0.015562402538608107;0.015561770070835326;1.0000375592920903;0.3299812671854804;1.0532175283468708
74.213324;1.0616496753136644;-2.6239934175353298e-08;-1.5732158163106174e-09;5.159738353252513e-09;1.1884293109341033e-08;1.061745933125033;10.000519711636876;0.8334320726504948;0.015562377360372496;0.015561788289098695;1.000038479322226;0.3299808310760381;1.0532183297820088
74.223324;1.0616502833174408;-2.49364880788536e-08;-1.4543138079456262e-09;5.197554088275881e-09;1.2092070935225643e-08;1.0617469312297634;10.000492933324393;0.8334319926602172;0.01556235199256723;0.015561806120994044;1.0000394486492186;0.32998040616102586;1.0532191751178015
74.233324;1.0616508843476826;-2.364074324887139e-08;-1.3049839041408895e-09;5.2283001613661964e-09;1.2281066998052775e-08;1.061747891517762;10.00046589877478;0.8334319445545836;0.01556232648427733;0.01556182351941148;1.000040462578293;0.3299799933798637;1.0532200591771337
74.243324;1.0616514818980136;-2.2353291716733398e-08;-1.1264794548895006e-09;5.253305297379312e-09;1.2450645141832333e-08;1.061748810256346;10.0004387152985;0.8334319296520075;0.015562300843198835;0.015561840428263704;1.0000415163671386;0.32997959370001895;1.053220976464229
74.253324;1.0616520799323577;-2.107451545831526e-08;-9.202956543491453e-10;5.2741719789947956e-09;1.2600159604815475e-08;1.0617496840730951;10.000411483144568;0.8334319494450046;0.015562275037735399;0.015561856786148782;1.0000426052508897;0.3299792079359217;1.0532219224030095
74.263324;1.0616526817587433;-1.9804631285762442e-08;-6.880351062405917e-10;5.292853609508156e-09;1.2728914680103572e-08;1.061750510042306;10.000384290944554;0.8334320060809346;0.015562249009607098;0.015561872532737473;1.000043724092393;0.32997883654068;1.0532228927643579
74.273324;1.061653289804862;-1.8543616794134354e-08;-4.3139409742100337e-10;5.3114763856379195e-09;1.2836174693491688e-08;1.0617512851170952;10.00035721114319;0.8334321023254812;0.015562222690734418;0.0155618876201521;1.0000448671490736;0.3299784794262239;1.0532238821877096
74.283324;1.061653906615959;-1.7291292958103967e-08;-1.5221537626590353e-10;5.3319624751539534e-09;1.292125597382001e-08;1.0617520056201655;10.000330297949683;0.833432240651848;0.015562196021244062;0.01556190202022274;1.0000460282966466;0.3299781359285692;1.0532248840194118
74.293324;1.0616545356335882;-1.604759657301185e-08;1.4745686136944574e-10;5.3557304308949165e-09;1.2983707872447127e-08;1.0617526673330502;10.00030359121867;0.8334324224251801;0.01556216896544834;0.01556191572545784;1.0000472012795723;0.329977804999082;1.0532258912873949
74.303324;1.0616551806251016;-1.4812756901854415e-08;4.652028193078688e-10;5.383597551366336e-09;1.3023378445224227e-08;1.061753265961333;10.000277123335424;0.8334326477970482;0.01556214151807299;0.015561928745032157;1.0000483806805287;0.32997748547824707;1.0532268968918346
74.313324;1.061655844840216;-1.3587303952282934e-08;7.980554327480738e-10;5.415871842699945e-09;1.304026421105525e-08;1.0617537980374598;10.000250928361483;0.8334329156732434;0.015562113698025088;0.015561941099531773;1.0000495636449;0.32997717635423796;1.0532278928662764
74.323324;1.061656530675079;-1.2372081606245911e-08;1.1425379144934507e-09;5.452433049863506e-09;1.3034330047458039e-08;1.0617542617741411;10.00022504720159;0.8334332239117052;0.015562085539550713;0.01556195281809759;1.0000507504928438;0.32997687706766504;1.053228870056048
74.333324;1.0616572390868217;-1.1168165377524389e-08;1.4948729313219832e-09;5.492724759340885e-09;1.3005458366899023e-08;1.0617546568064453;10.000199519345589;0.8334335700621931;0.015562057087098118;0.015561963931071112;1.0000519436861366;0.32997658765439225;1.053229818637435
74.343324;1.061657969443022;-9.976619069257503e-09;1.8512960770440551e-09;5.53584397698842e-09;1.295344406498761e-08;1.061754983106913;10.000174369844244;0.8334339520523845;0.01556202839264994;0.015561974461992088;1.0000531466059226;0.32997630849424;1.05323072869922
74.353324;1.0616587204129706;-8.798401371224292e-09;2.2083984520175608e-09;5.580739396635908e-09;1.2878037285896058e-08;1.0617552406957307;10.000149608814445;0.8334343684533245;0.015561999514735993;0.015561984429825673;1.0000543629391927;0.3299760399341714;1.0532315905441736
74.363324;1.0616594904454535;-7.63451335384351e-09;2.5633180102366574e-09;5.626514853725696e-09;1.2779123364012126e-08;1.0617554304182768;10.000125240385312;0.8334348183933918;0.015561970508795691;0.015561993853127233;1.0000555962571387;0.32997578212619405;1.0532323951692932
74.373324;1.0616602774352313;-6.486151972764635e-09;2.9136553176141173e-09;5.672735639245112e-09;1.2656873118860361e-08;1.0617555540404882;10.000101266619335;0.8334353012588099;0.01556194140808976;0.015562002749392253;1.0000568496736655;0.3299755351690092;1.0532331348575035
74.383324;1.0616610783093832;-5.3547313324472996e-09;3.2572225532972085e-09;5.719368446115573e-09;1.2511724944118887e-08;1.061755613149474;10.000077686470755;0.8334358163981858;0.015561912217684482;0.015562011133925524;1.0000581260568435;0.32997529945557263;1.0532338033287922
74.393324;1.0616618884760536;-4.241810474209139e-09;3.591955078519601e-09;5.766520995606398e-09;1.2344304428861275e-08;1.061755608484236;10.000054497609913;0.8334363629742089;0.01556188293330027;0.015562019017069221;1.0000594285846849;0.3299750757989113;1.0532343954701129
74.403324;1.0616627016515945;-3.1489791997424463e-09;3.9160986535665465e-09;5.814485476358141e-09;1.2155342071345036e-08;1.0617555403239676;10.000031700645959;0.8334369397896434;0.015561853559456506;0.015562026401005059;1.0000607607216228;0.3299748651979976;1.0532349071342983
74.413324;1.0616635109477879;-2.077771301753797e-09;4.228363720196564e-09;5.863878791692315e-09;1.1945531506812824e-08;1.061755409120349;10.000009299627353;0.8334375447616843;0.015561824097825132;0.015562033284878093;1.0000621255696323;0.32997466861615576;1.0532353351930286
74.423324;1.0616643104737273;-1.0296865770559433e-09;4.527832855258489e-09;5.91550449551854e-09;1.1715423724851275e-08;1.0617552161216701;9.999987300235357;0.8334381745280541;0.015561794529741511;0.015562039674768281;1.0000635254757915;0.3299744867829074;1.0532356777310723
74.433324;1.0616650960562408;-6.221679630453222e-12;4.813745974422385e-09;5.970188826061164e-09;1.1465468692920865e-08;1.061754964021678;9.999965712618506;0.8334388252449498;0.015561764828372921;0.015562045578861608;1.0000649623624809;0.3299743198989356;1.0532359339023223
74.443324;1.0616658649094366;9.911021205606146e-10;5.085370203295152e-09;6.028800999366142e-09;1.1196060653350896e-08;1.0617546571120255;9.999944554406078;0.8334394940426454;0.015561734982820671;0.015562050987827836;1.0000664384612783;0.32997416755258246;1.0532361031701536
74.453324;1.0616666152256966;1.9606632030213573e-09;5.342001563738171e-09;6.092351281274114e-09;1.090761510147654e-08;1.0617543004934304;9.999923847969852;0.8334401792637715;0.01556170500816572;0.015562055866668267;1.0000679564769235;0.3299740290399828;1.0532361853226917
74.463324;1.0616673459658796;2.900843812018e-09;5.582984324526398e-09;6.162117579922011e-09;1.0600816827912061e-08;1.061753898668419;9.9999036192402;0.8334408793337635;0.015561674946265197;0.015562060167714257;1.000069518669692;0.3299739037648205;1.0532361819809752
