time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.473324;1.0616680561947538;3.81018486796041e-09;5.807654402169688e-09;6.23953405699251e-09;1.027684017735512e-08;1.0617534548164627;9.999883899196982;0.833441591624271;0.015561644860597024;0.015562063848260619;1.0000711257757453;0.3299737913744848;1.0532360972596968
74.483324;1.0616687447012925;4.687215009981065e-09;6.015210125303722e-09;6.3257638978388044e-09;9.937304762726108e-09;1.0617529715086358;9.999864721330763;0.8334423119670521;0.015561614823317329;0.015562066877029056;1.000072776804603;0.3299736917375923;1.0532359361414514
74.493324;1.061669410609425;5.530319308724146e-09;6.2046385831119826e-09;6.421486095759116e-09;9.583983849879646e-09;1.061752451473901;9.999846118923907;0.8334430349832503;0.015561584907849056;0.015562069234265724;1.000074469838256;0.32997360485055766;1.0532357026271415
74.503324;1.0616700537107366;6.338025567609938e-09;6.3747657093413024e-09;6.526984368554345e-09;9.21852304114706e-09;1.0617518973888331;9.999828123942038;0.8334437549719251;0.015561555194728727;0.015562070919675099;1.000076203063288;0.3299735307092351;1.0532353992184225
74.513324;1.0616706742082564;7.109217984495575e-09;6.524367311910851e-09;6.642120757147634e-09;8.842382885680513e-09;1.0617513115659278;9.999810762536121;0.8334444666225914;0.0155615257749978;0.015562071964312633;1.0000779744815622;0.32997346944521283;1.053235027067431
74.523324;1.0616712727442066;7.842953691033375e-09;6.652370145409275e-09;6.766304575424076e-09;8.457003048847767e-09;1.0617506960724812;9.999794049841826;0.8334451654195033;0.015561496739745226;0.015562072431099852;1.000079780375271;0.32997342167539107;1.0532345864996153
74.533324;1.0616718504210256;8.538293103449225e-09;6.758092931601442e-09;6.898806082742261e-09;8.064063889897402e-09;1.061750053222479;9.999777990378004;0.833445848095876;0.015561468164606441;0.015562072401410032;1.0000816151174277;0.3299733886919781;1.0532340779550924
74.543324;1.0616724084093143;9.194381826442723e-09;6.841276229523938e-09;7.039126363311905e-09;7.665562984718965e-09;1.061749386181734;9.999762586214842;0.8334465130243097;0.015561440105405213;0.015562071959140755;1.000083472816634;0.3299733722885318;1.0532335027007822
74.553324;1.0616729477017957;9.810695783849896e-09;6.901901807544213e-09;7.186937751455479e-09;7.263657097794618e-09;1.061748699006482;9.999747846917064;0.8334471601093519;0.015561412612873008;0.015562071179570458;1.0000853487337487;0.32997337431340085;1.053232862737861
74.563324;1.0616734692737437;1.0387218400841126e-08;6.940081734530029e-09;7.341867804946991e-09;6.860567088668911e-09;1.0617479960157534;9.99973379091027;0.8334477901027822;0.015561385746898452;0.015562070126481252;1.0000872402218357;0.32997339640865797;1.0532321603239239
74.573324;1.0616739743531483;1.0924215149595298e-08;6.956098209731379e-09;7.503581867397038e-09;6.458562589615517e-09;1.0617472808687785;9.999720438914451;0.8334484039816723;0.015561359569060771;0.01556206886053404;1.0000891473651032;0.3299734401103016;1.053231398299739
74.583324;1.0616744648291663;1.1421925640383979e-08;6.950608840372624e-09;7.671921773469845e-09;6.059813999270348e-09;1.0617465557301902;9.99970780748937;0.8334490033551583;0.015561334125532613;0.015562067444866112;1.0000910722496794;0.3299735069793754;1.0532305813620062
74.593324;1.0616749431532149;1.1880682051996487e-08;6.924904193921203e-09;7.846846219112102e-09;5.666215375397107e-09;1.0617458211695794;9.999695904112103;0.8334495916570948;0.015561309440565047;0.015562065934962652;1.0000930171617888;0.32997359857896297;1.0532297167715043
74.603324;1.0616754112467341;1.2301148496235825e-08;6.880854826696783e-09;8.028394120074604e-09;5.279309668600855e-09;1.061745076814738;9.999684724246764;0.8334501747114279;0.0155612855245112;0.015562064365606778;1.0000949831916501;0.3299737163360582;1.0532288135829275
74.613324;1.0616758699585003;1.2684331832343058e-08;6.82061074902585e-09;8.216754371670028e-09;4.900249687584077e-09;1.0617443215987463;9.999674252734867;0.8334507601845115;0.015561262383547476;0.015562062753866238;1.0000969699287101;0.3299738613222764;1.0532278812941676
74.623324;1.0616763196308707;1.3031483926018938e-08;6.746355644857799e-09;8.412328028094756e-09;4.529931070293488e-09;1.0617435533196085;9.999664467360098;0.8334513567350533;0.015561240022002577;0.015562061113058738;1.0000989760487633;0.32997403404591674;1.0532269288977498
74.633324;1.0616767605790907;1.334392013445036e-08;6.660162815966081e-09;8.61578367616363e-09;4.169229314252824e-09;1.0617427685648388;9.99965534277005;0.8334519733997211;0.015561218445915067;0.015562059450368875;1.0001009999478265;0.3299742344050197;1.053225964267872
74.643324;1.061677193357779;1.3622784532626991e-08;6.564038776703553e-09;8.828122882906553e-09;3.819002812818586e-09;1.0617419630865361;9.999646854095719;0.8334526190208246;0.01556119766726163;0.015562057747837886;1.0001030398491264;0.3299744617425604;1.0532249936213838
74.653324;1.0616776186470083;1.3869039911447559e-08;6.460075569441021e-09;9.050671829053198e-09;3.4799760724603907e-09;1.0617411325092216;9.99963897729854;0.8334533016322924;0.015561177698545555;0.015562055960493454;1.0001050940332528;0.3299747149069723;1.053224021482146
74.663324;1.0616780363906215;1.4083754436470127e-08;6.350466177145104e-09;9.285001212857248e-09;3.1526908079356875e-09;1.0617402736362405;9.999631686217665;0.8334540281349764;0.015561158537342551;0.015562054037068278;1.0001071613150545;0.32997499252411744;1.0532230513460898
74.673324;1.0616784453194121;1.426837514657703e-08;6.23748945791627e-09;9.532895301213927e-09;2.8374408283013493e-09;1.0617393852838644;9.999624949427561;0.8334548046273413;0.015561140154932963;0.015562051933757974;1.0001092410109262;0.32997529329517455;1.0532220861009327
74.683324;1.0616788433162927;1.4424766239089659e-08;6.123580910023087e-09;9.796099238163777e-09;2.534209271933058e-09;1.061738468101727;9.99961873022251;0.8334556370516313;0.015561122506827564;0.015562049609730856;1.0001113325799689;0.329975615816164;1.0532211277524866
74.693324;1.0616792277738953;1.455506177523011e-08;6.011313222910315e-09;1.0075740261728858e-08;2.242670866595215e-09;1.0617375241983211;9.99961299030243;0.833456531263752;0.015561105554853754;0.015562047027580447;1.000113435323036;0.32997595826217874;1.053220177166736
74.703324;1.0616795958688134;1.4661356147003662e-08;5.903178989642856e-09;1.0372147135187634e-08;1.9622797593258513e-09;1.061736556362909;9.999607692769885;0.8334574923178695;0.015561089277811843;0.015562044174725512;1.0001155482983926;0.3299763184822819;1.0532192340642141
74.713324;1.0616799449057044;1.4745333333375058e-08;5.801265971478028e-09;1.0685329480271579e-08;1.6925018806057487e-09;1.061735567132248;9.99960280386468;0.8334585235651142;0.015561073672861022;0.015562041075556744;1.000117670622463;0.329976694210443;1.0532182970090762
74.723324;1.061680272499821;1.4808197237615194e-08;5.706985912020853e-09;1.1015388991675866e-08;1.4331180282145135e-09;1.0617345589026652;9.999598295745551;0.8334596263834434;0.015561058753844234;0.015562037763480897;1.0001198016420318;0.3299770830943634;1.0532173636780426
74.733324;1.0616805764416053;1.4851016272282523e-08;5.62097909657299e-09;1.1362385572867616e-08;1.184383387737024e-09;1.0617335345879766;9.99959414839626;0.8334608007926778;0.01556104454034584;0.015562034244989236;1.000121940599944;0.3299774827801532;1.053216431403845
74.743324;1.0616808542826464;1.4875042511349649e-08;5.543305998477189e-09;1.1726055950511154e-08;9.469205836123926e-10;1.061732497888974;9.999590350110696;0.8334620458900869;0.015561031043939902;0.015562030498898424;1.0001240861919856;0.3299778911547125;1.0532154974782033
74.753324;1.061681103102891;1.4881746808625213e-08;5.4737858099754585e-09;1.2105897165078515e-08;7.213906486183638e-10;1.0617314530659119;9.99958689677421;0.8334633593555196;0.01556101826440042;0.01556202649851098;1.0001262367580062;0.32997830657746197;1.0532145592584112
74.763324;1.061681319516952;1.487295583405133e-08;5.41206350143345e-09;1.2501445557111595e-08;5.081624536455271e-10;1.0617304041493285;9.999583788430641;0.8334647372021743;0.01556100618850616;0.015562022227539591;1.0001283911541814;0.32997872798404715;1.0532136142825406
74.773324;1.0616814993935177;1.4851134060395995e-08;5.357489617961314e-09;1.291242905292808e-08;3.072624214690022e-10;1.0617293541115624;9.99958102230965;0.8334661747001755;0.015560994786278263;0.015562017685800523;1.0001305488052254;0.32997915482416196;1.0532126606499295
74.783324;1.0616816378618918;1.4819227444757997e-08;5.309201010233876e-09;1.3338832090117374e-08;1.1859847510260717e-10;1.0617283046869148;9.999578585366638;0.8334676672840126;0.01556098401522397;0.01556201289089273;1.0001327084752583;0.3299795869135112;1.0532116976217554
74.793324;1.0616817301800376;1.478007213382625e-08;5.2661542725042155e-09;1.3780922414505821e-08;-5.783462038973908e-11;1.0617272567840976;9.99957645675421;0.8334692104668437;0.015560973827611166;0.015562007875566029;1.0001348675751713;0.32998002421195316;1.0532107254592904
74.803324;1.061681772327536;1.4735915633415618e-08;5.22684209609806e-09;1.4239181517799525e-08;-2.2195616132551338e-10;1.0617262109810002;9.999574618230922;0.8334707998494776;0.015560964164367195;0.01556200268069709;1.0001370225242037;0.32998046638943174;1.0532097447311917
74.813324;1.0616817607649967;1.4688273149866373e-08;5.18917509293652e-09;1.4714101937248833e-08;-3.7379667115702927e-10;1.0617251676598625;9.999573054285158;0.8334724317760809;0.015560954943948475;0.015561997346325998;1.0001391688296806;0.32998091251490996;1.0532087564549746
74.823324;1.0616816921970074;1.4638042176053687e-08;5.150861181426555e-09;1.5206029106142542e-08;-5.137556569891613e-10;1.061724126916045;9.999571746303536;0.8334741034356652;0.01556094607007706;0.015561991898085197;1.0001413010378128;0.3299813614045499;1.0532077624052698
74.833324;1.0616815637333503;1.4585666140554962e-08;5.109766127481934e-09;1.571522795036887e-08;-6.427273807422966e-10;1.061723088634442;9.999570677717209;0.8334758122102255;0.015560937452572234;0.015561986335334267;1.0001434137363099;0.32998181222827616;1.0532067644803527
74.843324;1.061681373120573;1.4531232615408735e-08;5.063875622306209e-09;1.624198466304067e-08;-7.620047431696086e-10;1.061722052572865;9.999569842712823;0.8334775553276667;0.015560929017016641;0.015561980635242183;1.0001455023459498;0.32998226461401925;1.0532057641446038
74.853324;1.0616811186758535;1.4474613411607776e-08;5.011320966187352e-09;1.6786547882835936e-08;-8.73048145865056e-10;1.0617210182730512;9.99956924693325;0.8334793300027703;0.015560920704531469;0.015561974762537312;1.0001475622103284;0.32998271844119986;1.053204762666325
74.863324;1.0616807987958852;1.4415626730715779e-08;4.950658867633801e-09;1.7348894639569304e-08;-9.773080693804278e-10;1.0617199848148;9.999568901816376;0.8334811333060566;0.015560912473376369;0.015561968670398125;1.0001495877632975;0.32998317384306297;1.053203761510446
74.873324;1.0616804116364091;1.4354167958032948e-08;4.880892993066486e-09;1.792847444922958e-08;-1.0761787621532952e-09;1.0617189503631677;9.999568817103441;0.8334829615438838;0.015560904302392804;0.015561962300940126;1.000151573046729;0.32998363121519686;1.053202762725142
74.883324;1.061679955921598;1.4290307802126038e-08;4.8011838165573436e-09;1.8524195700680454e-08;-1.1710129147737054e-09;1.0617179122515423;9.999568998830334;0.8334848101805111;0.015560896188692825;0.01556195558196439;1.0001535124620753;0.3299840909903865;1.0532017690948379
74.893324;1.0616794320998653;1.4224171007017281e-08;4.710674787524422e-09;1.9134556325122787e-08;-1.2631354119101084e-09;1.061716867829372;9.999569454027762;0.8334866748772626;0.0155608881357982;0.015561948417033353;1.0001554008554883;0.32998455354289097;1.0532007833924253
74.903324;1.0616788422374552;1.415563774782407e-08;4.608543368346592e-09;1.9757743399384463e-08;-1.35390655149095e-09;1.061715814923622;9.999570189818074;0.8334885524174415;0.0155608801463733;0.015561940691283811;1.0001572327406407;0.3299850194331466;1.0531998071938444
74.913324;1.0616781892742346;1.408413376163724e-08;4.494093067935599e-09;2.0391733246965498e-08;-1.4448743089859289e-09;1.0617147512847906;9.999571205101773;0.833490440549184;0.015560872225010321;0.01556193229291216;1.0001590017040456;0.32998548968313623;1.0531988404622705
74.923324;1.0616774768586887;1.4008568353131428e-08;4.366754842877992e-09;2.1034281275208815e-08;-1.5377668076133803e-09;1.061713673493479;9.999572487762705;0.8334923375215689;0.015560864376459762;0.01556192312843929;1.0001607011216376;0.329985965878861;1.0531978822816888
74.933324;1.0616767092931492;1.3927495056932825e-08;4.226033652794399e-09;2.1682871724273417e-08;-1.6342189233405593e-09;1.0617125767882758;9.9995740197827;0.8334942420430121;0.015560856597909485;0.015561913130586854;1.0001623251190768;0.3299864501205919;1.0531969316985539
74.943324;1.0616758910209183;1.3839493764863589e-08;4.0714553247083805e-09;2.2334796895746357e-08;-1.7356169921275068e-09;1.0617114565112744;9.999575785444552;0.8334961533360579;0.015560848874585791;0.015561902259848588;1.0001638683191625;0.3299869447470734;1.0531959876549664
74.953324;1.0616750260083792;1.3743469602411341e-08;3.902430749534929e-09;2.2987286917727824e-08;-1.843193037709575e-09;1.061710309495137;9.999577779451897;0.8334980709663675;0.015560841182494404;0.015561890493127952;1.0001653247371094;0.3299874518862996;1.053195048696942
74.963324;1.0616741174877098;1.3638715889872083e-08;3.718092476842218e-09;2.3637718927719115e-08;-1.958102255527865e-09;1.061709133843373;9.99958000943807;0.8334999943906094;0.015560833498339715;0.015561877809703717;1.0001666873105124;0.32998797319011963;1.053194113129444
74.973324;1.0616731681863558;1.3524892215553215e-08;3.517455357412246e-09;2.428374738707701e-08;-2.08141477533542e-09;1.0617079279008474;9.999582491846294;0.8335019223747184;0.01556082580972777;0.015561864185731205;1.000167948491399;0.32998850991358475;1.0531931791412763
74.983324;1.0616721810060832;1.3401963157925263e-08;3.2997209895896625e-09;2.4923037461068097e-08;-2.2141382816512677e-09;1.0617066900251482;9.99958524349966;0.8335038529926103;0.015560818117543946;0.015561849591741382;1.0001691008663096;0.3299890630174395;1.0531922447155926
74.993324;1.0616711598253068;1.3270064956798472e-08;3.0642075627063476e-09;2.5552913753901327e-08;-2.357320147579387e-09;1.0617054188980515;9.999588270762723;0.8335057844126725;0.015560810431994872;0.015561833990762726;1.0001701374185565;0.32998963313226687;1.0531913077273394
75.003324;1.0616701099528119;1.3129385592894901e-08;2.810279784165444e-09;2.6170445736094155e-08;-2.5120858439613426e-09;1.061704113337945;9.999591565007073;0.8335077155392859;0.015560802766116773;0.015561817341681664;1.000171051719968;0.32999022058570665;1.0531903664496196
75.013324;1.0616690378539873;1.298006492580836e-08;2.5376358246273587e-09;2.6772828608170903e-08;-2.679384797569699e-09;1.0617027724513943;9.999595107056386;0.8335096458259486;0.015560795127210317;0.015561799605439366;1.000171837867977;0.3299908254723573;1.053189420072454
75.023324;1.0616679498896018;1.282206344653253e-08;2.2464380463287182e-09;2.7357594711554652e-08;-2.859529090413317e-09;1.0617013968188407;9.999598870744812;0.8335115746743678;0.015560787507999782;0.015561780745353691;1.0001724902744438;0.32999144765878285;1.0531884686263138
75.033324;1.0616668510266851;1.265512170513954e-08;1.937025154128979e-09;2.7922632901475255e-08;-3.0519272870823693e-09;1.0616999892130075;9.999602825133861;0.833513501377161;0.015560779880192855;0.01556176072419262;1.0001730036067091;0.3299920869494177;1.0531875120594953
75.043324;1.0616657445255264;1.2478852550247756e-08;1.609564412170372e-09;2.846622633999213e-08;-3.2552958059522904e-09;1.0616985537040338;9.999606939819257;0.8335154255327992;0.015560772195136501;0.01556173951153046;1.0001733728765017;0.32999274347524354;1.053186548983767
75.053324;1.0616646319211114;1.2292785529977979e-08;1.2640157351791742e-09;2.8987086955009264e-08;-3.468235873766253e-09;1.0616970943521713;9.999611185390924;0.833517346592903;0.015560764394416837;0.015561717098619142;1.0001735938661316;0.3299934178290222;1.0531855763028812
75.063324;1.0616635132828693;1.2096333314270588e-08;9.003660490923617e-10;2.948437224168698e-08;-3.6897245173078814e-09;1.061695614694898;9.999615523370645;0.8335192628179312;0.015560756425164794;0.015561693504335634;1.0001736638176992;0.32999411074838864;1.0531845900335484
75.073324;1.0616623884329137;1.1888829561675817e-08;5.188287796852939e-10;2.995770769498624e-08;-3.919213243665243e-09;1.061694117593503;9.999619898287982;0.8335211716478494;0.015560748252879827;0.015561668766278156;1.0001735820018454;0.32999482275972086;1.0531835862792385
75.083324;1.0616612581132119;1.1669638566021085e-08;1.1991130051913995e-10;3.0407114552284095e-08;-4.156467620280634e-09;1.0616926053996552;9.99962424539074;0.8335230712304411;0.015560739865879109;0.015561642925473781;1.0001733497190082;0.3299955539420835;1.0531825616701653
75.093324;1.0616601240755792;1.143821253299667e-08;-2.955488176418614e-10;3.083288766259676e-08;-4.401389947844728e-09;1.0616910806240647;9.999628506270989;0.8335249612936438;0.015560731268812836;0.015561616018907161;1.000172969715091;0.32999630373383004;1.0531815136588352
75.103324;1.0616589885972;1.11940445550317e-08;-7.263339694320141e-10;3.1235546411068885e-08;-4.653969002512405e-09;1.061689545982187;9.999632635009428;0.8335268432220428;0.015560722479028628;0.015561588082385962;1.0001724458728598;0.3299970709908386;1.0531804407693863
75.113324;1.0616578541184265;1.0936471923813666e-08;-1.1708533513715149e-09;3.161570703973782e-08;-4.914351854014866e-09;1.0616880035148455;9.999636590916392;0.8335287193431625;0.015560713536479752;0.015561559151493194;1.0001717833995114;0.32999785426196454;1.0531793422146056
75.123324;1.0616567230238403;1.0664466474763631e-08;-1.627218767848645e-09;3.197373995058061e-08;-5.182750928564375e-09;1.0616864543675928;9.999640332009136;0.8335305914053651;0.015560704504644507;0.01556152925844417;1.000170989124721;0.32999865189909416;1.053178217241453
75.133324;1.0616555971963713;1.0376777165184581e-08;-2.093337603002997e-09;3.230952963045257e-08;-5.45907273094485e-09;1.0616848995972583;9.999643822580577;0.8335324598350823;0.015560695450333636;0.015561498433935297;1.0001700714082993;0.3299994619903329;1.0531770649307828
75.143324;1.0616544773930843;1.0072333653668126e-08;-2.567048566017782e-09;3.2622627758787265e-08;-5.7427262319576756e-09;1.0616833405186654;9.999647046495676;0.8335343242942407;0.015560686427755972;0.015561466707784067;1.0001690390022888;0.3300002824003713;1.0531758845035408
75.153324;1.0616533629234326;9.750392517761784e-09;-3.0462698844776494e-09;3.291253990302763e-08;-6.032876085891612e-09;1.0616817782020112;9.9996500095981;0.8335361841244877;0.01556067747703936;0.015561434096160317;1.000167899496412;0.3300011109017579;1.0531746760700003
75.163324;1.0616522517442604;9.410309579126677e-09;-3.5290705655869773e-09;3.317887289205193e-08;-6.328787815434847e-09;1.0616802129176302;9.99965273344985;0.8335380382222464;0.01556066862820446;0.015561400588382674;1.0001666585974516;0.33000194519442616;1.0531734409723947
75.173324;1.061651140429943;9.051254998766658e-09;-4.013667266773798e-09;3.342136297328984e-08;-6.629957584014149e-09;1.0616786439309964;9.999655251961258;0.8335398846610766;0.015560659908925769;0.015561366160896139;1.0001653207840073;0.33000278295520485;1.053172181089916
75.183324;1.0616500237804138;8.67212833224595e-09;-4.498411093202084e-09;3.3639790302137785e-08;-6.936084889699706e-09;1.061677069808021;9.999657609197868;0.8335417203762924;0.015560651345081429;0.015561330814757997;1.0001638908387243;0.3300036222183917;1.0531708985723371
75.193324;1.061648895209729;8.27170864929445e-09;-4.981763903632868e-09;3.383388886667119e-08;-7.246959955999195e-09;1.061675488977139;9.999659851978945;0.8335435416153749;0.015560642951592155;0.015561294597704051;1.000162374740966;0.33000446173630427;1.0531695968934696
75.203324;1.0616477485566378;7.848909285701734e-09;-5.4622074455946275e-09;3.400340155905685e-08;-7.56231964269313e-09;1.0616738999854294;9.999662020703028;0.8335453446045311;0.015560634736323919;0.015561257595545462;1.0001607795058527;0.3300053006835783;1.0531682815444423
75.213324;1.0616465796981127;7.402999385052618e-09;-5.938135786885236e-09;3.41481719708722e-08;-7.881885093161505e-09;1.0616723016139376;9.999664147415105;0.8335471254263056;0.015560626719643623;0.015561219916676671;1.000159112849495;0.33000613805501394;1.0531669595383153
75.223324;1.0616453866513955;6.933723625831654e-09;-6.40791072832624e-09;3.426813966126375e-08;-8.20546116754794e-09;1.0616706931173803;9.999666263715804;0.8335488800684494;0.015560618947070004;0.015561181681501444;1.0001573825226135;0.33000697250006583;1.0531656387653636
75.233324;1.0616441689259128;6.4412777884280506e-09;-6.870112704910651e-09;3.436323666544506e-08;-8.532873580666892e-09;1.0616690743386945;9.999668407525142;0.8335506050116772;0.015560611487667483;0.015561143012370278;1.0001555950949403;0.33000780252134915;1.0531643276649012
75.243324;1.0616429268163163;5.926236153919357e-09;-7.3236916342944525e-09;3.443328708994687e-08;-8.863966672920484e-09;1.0616674456815913;9.999670619364338;0.8335522972163358;0.015560604424709756;0.015561104034583351;1.0001537554706685;0.33000862659399904;1.0531630350912162
75.253324;1.0616416606341452;5.38951846967562e-09;-7.767848863878414e-09;3.447805490958409e-08;-9.198629161919335e-09;1.0616658077781178;9.999672935817404;0.8335539537958828;0.01556059784658824;0.015561064889780067;1.000151867653977;0.33000944310619995;1.0531617698095281
75.263324;1.0616403703668384;4.832216009066599e-09;-8.201845181859185e-09;3.4497372312912546e-08;-9.53667669759952e-09;1.061664160746707;9.999675388801167;0.8335555718354258;0.01556059184557943;0.015561025740852044;1.000149935551223;0.33001025022603675;1.0531605395272177
75.273324;1.0616390556962103;4.255230985776185e-09;-8.624923669578282e-09;3.449126418801811e-08;-9.877804869730629e-09;1.061662503757393;9.999678005042425;0.8335571479340105;0.015560586519420556;0.015560986764089057;1.0001479634668657;0.3300110457267625;1.0531593509614905
75.283324;1.0616377157593888;3.659071873343628e-09;-9.036406466620787e-09;3.4460127602177556e-08;-1.0221561208728492e-08;1.0616608349122265;9.999680802752705;0.8335586781193024;0.015560581964691572;0.015560948135487843;1.0001459568647126;0.3300118270231763;1.0531582111398377
75.293324;1.0616363490003988;3.0440084246086067e-09;-9.435846363862165e-09;3.440473893877038e-08;-1.0567188316119782e-08;1.0616591509791045;9.999683793443262;0.8335601588494664;0.015560578263236048;0.015560910012408629;1.0001439225740867;0.3300125915945014;1.0531571282218797
75.303324;1.0616349533727798;2.410342842620839e-09;-9.823075683024911e-09;3.4325849609448974e-08;-1.0913718793386427e-08;1.0616574477467193;9.999686988750433;0.8335615880939334;0.015560575472890728;0.015560872520321862;1.0001418674709677;0.33001333735679245;1.0531561111789782
75.313324;1.0616335265181038;1.758498712462669e-09;-1.0198185467499097e-08;3.4223788735566536e-08;-1.1260435018330664e-08;1.0616557211623951;9.99969040672073;0.8335629651508293;0.01556057363148675;0.015560835749210935;1.0001397966439585;0.3300140627253968;1.0531551687502938
75.323324;1.0616320659896061;1.088985075299469e-09;-1.056142715034496e-08;3.409857945376901e-08;-1.1607120426839524e-08;1.0616539682842963;9.999694074838354;0.8335642895739853;0.01556057276762658;0.015560799756408512;1.000137712497359;0.3300147667002119;1.053154308636692
75.333324;1.0616305693552548;4.0243377816426904e-10;-1.0912976329393874e-08;3.395035237204636e-08;-1.1953815994737803e-08;1.0616521879445189;9.999698024593956;0.8335655605496963;0.01556057290145328;0.015560764580007297;1.000135615098363;0.3300154489532527;1.053153537686423
75.343324;1.0616290339280272;-3.0024489073310625e-10;-1.1252721725760312e-08;3.377959563545349e-08;-1.2300400389667366e-08;1.0616503810591138;9.999702281187366;0.833566777125013;0.015560574033512301;0.01556073025788521;1.0001335034432697;0.33001610949259214;1.0531528620734325
75.353324;1.0616274568866144;-1.0176636155607617e-09;-1.1580354098152129e-08;3.358721858593194e-08;-1.2646336882527359e-08;1.0616485500550854;9.999706857915035;0.8335679387775826;0.0155605761319701;0.01556069683507995;1.0001313770050801;0.3300167481552556;1.053152286649934
75.363324;1.0616258360163775;-1.7479440287149386e-09;-1.1895688816903048e-08;3.337451744720151e-08;-1.2990689035034132e-08;1.0616466982324047;9.999711754816484;0.8335690457422001;0.015560579125708717;0.015560664354810221;1.0001292366847994;0.33001736446130747;1.0531518143631926
75.373324;1.0616241699855486;-2.4889771771696333e-09;-1.2198802740291009e-08;3.314306875650338e-08;-1.3332350381445481e-08;1.0616448301230672;9.999716958891383;0.8335700990194438;0.015560582912432092;0.015560632852681874;1.000127084689348;0.33001795766205233;1.053151446216258
75.383324;1.0616224579276097;-3.2386677743951218e-09;-1.2489864984315362e-08;3.289468258912935e-08;-1.3670361750677864e-08;1.0616429516946464;9.999722447181947;0.8335711002526358;0.015560587380333198;0.015560602368141972;1.0001249237979273;0.33001852671141235;1.053151181251854
75.393324;1.0616206991212953;-3.994969109266233e-09;-1.2768958444752116e-08;3.2631269817558364e-08;-1.4004100136951332e-08;1.06164106941216;9.999728193393246;0.8335720511968984;0.015560592424158559;0.01556057295222362;1.0001227566058535;0.3300190702422878;1.0531510168600542
75.403324;1.061618892459398;-4.7558536459268545e-09;-1.3036002333780712e-08;3.23545085232497e-08;-1.43332002569253e-08;1.0616391894821686;9.999734174481734;0.8335729529088439;0.015560597943625782;0.015560544657896067;1.0001205847791452;0.33001958670754994;1.0531509501809382
75.413324;1.0616170355149332;-5.519322164468093e-09;-1.329069112016373e-08;3.206565256209035e-08;-1.4657405623143475e-08;1.0616373178539573;9.999740370528366;0.8335738052754731;0.015560603833326008;0.015560517528288112;1.0001184085734807;0.3300200747248438;1.0531509793692626
75.423324;1.0616151245271697;-6.283406741927899e-09;-1.3532605959334803e-08;3.1765639367016956e-08;-1.4976611596018642e-08;1.0616354598089086;9.999746761114885;0.8335746068817244;0.015560609980374052;0.015560491586760322;1.0001162273811772;0.33002053333911346;1.0531511027330562
75.433324;1.0616131554768689;-7.04621051587537e-09;-1.3761557718626899e-08;3.145527264023115e-08;-1.529097083273901e-08;1.061633619023822;9.99975332640102;0.8335753553683979;0.015560616267121654;0.015560466832410722;1.0001140413277165;0.33002096201829073;1.0531513166619186
75.443324;1.061611124946677;-7.805951760029255e-09;-1.397775882934092e-08;3.113523776041301e-08;-1.5600784865029415e-08;1.0616317972947351;9.999760047335363;0.8335760485264088;0.015560622568084152;0.0155604432509665;1.0001118522147552;0.33002136060436205;1.0531516147657687
75.453324;1.0616090304455201;-8.560846376434581e-09;-1.4181639096077782e-08;3.0805976483744775e-08;-1.5906316174570875e-08;1.0616299952868093;9.999766900845213;0.8335766852375975;0.015560628751831718;0.015560420824596672;1.0001096627798092;0.3300217292864517;1.0531519885565066
75.463324;1.0616068702964425;-9.30892242917986e-09;-1.4373646366003247e-08;3.046766218742331e-08;-1.6207838743111583e-08;1.0616282136190613;9.999773858499822;0.8335772653971275;0.015560634690126876;0.015560399527458312;1.000107475736624;0.33002206840357867;1.0531524285799694
75.473324;1.0616046431726107;-1.004800607791575e-08;-1.455416168779792e-08;3.012026204497387e-08;-1.6505844646484744e-08;1.0616264534692936;9.999780890603937;0.8335777892430655;0.015560640259110886;0.015560379327277662;1.000105293341928;0.33002237816065655;1.0531529250402576
75.483324;1.0616023481288976;-1.0775897621716739e-08;-1.4723431200090574e-08;2.9763523371989085e-08;-1.6801023580488957e-08;1.061624716484305;9.999787971015268;0.8335782571262951;0.015560645335020782;0.01556036020095397;1.0001031169192358;0.33002265859899194;1.053153467512382
75.493324;1.0615999851082454;-1.149059133808941e-08;-1.4881620496780921e-08;2.939695598908321e-08;-1.7093915032559202e-08;1.0616230047061668;9.999795078156385;0.8335786699815927;0.015560649792987942;0.015560342142229159;1.000100947088918;0.33002290984391447;1.053154044911424
75.503324;1.0615975551678534;-1.2190437948158734e-08;-1.5028928196640236e-08;2.901994853004833e-08;-1.738468521299079e-08;1.0616213208142833;9.999802188318089;0.8335790296279525;0.015560653517482542;0.01556032515283003;1.0000987848373475;0.33002313226404034;1.0531546469430957
75.513324;1.0615950606217839;-1.2874220265931366e-08;-1.516564526223085e-08;2.863192990677122e-08;-1.7673364761918596e-08;1.0616196680745282;9.999809269713564;0.8335793386316183;0.015560656426389473;0.015560309233599136;1.0000966316551188;0.3300233263563039;1.053155265691592
75.523324;1.061592505043689;-1.3541168975236543e-08;-1.5292256845687708e-08;2.8232433864421488e-08;-1.7960167453783042e-08;1.0616180498410461;9.999816285681932;0.8335796003570793;0.015560658484315745;0.01556029438785851;1.00009448838929;0.3300234926897285;1.0531558954566838
75.533324;1.061589892830829;-1.4191011864915669e-08;-1.5409413895902158e-08;2.7821137531520188e-08;-1.8245540275905596e-08;1.0616164691414924;9.99982319893071;0.8335798191337784;0.015560659694448009;0.015560280625409052;1.0000923544854399;0.3300236321311978;1.053156531423593
75.543324;1.0615872288246095;-1.4823903112715736e-08;-1.5517737543897368e-08;2.7397855721792418e-08;-1.85301229249568e-08;1.0616149284949954;9.999829974651826;0.8335800002542164;0.015560660089852598;0.015560267955604314;1.0000902281415434;0.3300237459641957;1.0531571688830101
75.553324;1.0615845183206183;-1.5440083077357284e-08;-1.5617829289864716e-08;2.6962378509132382e-08;-1.8814680504083836e-08;1.0616134296868192;9.999836587859326;0.8335801499858878;0.015560659730401783;0.015560256382111311;1.000088106339087;0.33002383573862637;1.0531578035069733
75.563324;1.061581767413897;-1.6039703125094965e-08;-1.5710350936492963e-08;2.651439531804789e-08;-1.9099999170621012e-08;1.061611973882758;9.999843028071583;0.8335802753716566;0.015560658692584042;0.015560245906298802;1.0000859847548633;0.33002390319693375;1.0531584319547729
75.573324;1.0615789833694058;-1.6623086192930376e-08;-1.57958485721739e-08;2.6053786077791335e-08;-1.9387021080134935e-08;1.0616105621960297;9.999849297553324;0.8335803835317813;0.015560657052444268;0.015560236527999292;1.0000838584723135;0.33002395033222104;1.053159051797868
75.583324;1.061576174460487;-1.7190962589457096e-08;-1.5874676185780975e-08;2.5580946516000856e-08;-1.967703081427076e-08;1.06160919542591;9.999855409228424;0.8335804808724833;0.015560654873470647;0.01556022824224972;1.000081722949988;0.33002397941971034;1.0531596606448332
75.593324;1.0615733495260076;-1.7744394763951356e-08;-1.5947199485744336e-08;2.509660345874994e-08;-1.997138485964824e-08;1.0616078728626424;9.999861384158514;0.8335805726484369;0.015560652207694523;0.015560221041267561;1.0000795739200363;0.33002399308263475;1.053160255720397
75.603324;1.061570518205491;-1.8284600051103446e-08;-1.6013884486437724e-08;2.4601383238768744e-08;-2.0271113241076072e-08;1.06160659187864;9.999867245488664;0.8335806629914255;0.015560649110104404;0.015560214915546978;1.0000774067353277;0.3300239943169161;1.0531608346630161
75.613324;1.0615676911735867;-1.8812750341695256e-08;-1.6075263669712864e-08;2.4095787584673843e-08;-2.0576932146866772e-08;1.061605348485209;9.999873016435638;0.833580755161816;0.01556064565154419;0.015560209846419157;1.0000752166157654;0.330023986267854;1.0531613966306257
75.623324;1.0615648785826588;-1.932979769439403e-08;-1.6132041770489036e-08;2.3580467773358154e-08;-2.0889451947139123e-08;1.061604137685244;9.999878730078432;0.8335808518139781;0.015560641911884691;0.01556020580989793;1.0000729995025832;0.3300239720055692;1.0531619427198171
75.633324;1.061562087722604;-1.983655350074253e-08;-1.6185238449545338e-08;2.3056315228033054e-08;-2.1209193440924295e-08;1.061602953613147;9.999884438196096;0.8335809556070891;0.015560637961116343;0.015560202795096883;1.000070752538027;0.330023954584358;1.0531624755681552
75.643324;1.061559322248984;-2.033390314930824e-08;-1.6236164698966102e-08;2.252435983436807e-08;-2.1536523175963743e-08;1.0616017898931442;9.999890206551848;0.8335810698416714;0.015560633849237305;0.015560200807500606;1.0000684744509356;0.3300239371830982;1.0531629984516
75.653324;1.061556583049231;-2.0822759640706494e-08;-1.628622583444127e-08;2.198575966504216e-08;-2.1871742655093894e-08;1.061600640370385;9.999896103351833;0.8335811983135714;0.015560629607878029;0.015560199855663625;1.000066165885605;0.33002392302351075;1.0531635144027733
75.663324;1.0615538697585247;-2.1303814972852873e-08;-1.6336748880667562e-08;2.144185542676626e-08;-2.2215101627345764e-08;1.0615995002721494;9.99990218824507;0.8335813448619676;0.015560625254502905;0.01556019994745033;1.0000638291277024;0.3300239149943621;1.0531640258524166
75.673324;1.0615511822316817;-2.177750626868619e-08;-1.6389045100360616e-08;2.0894039179413742e-08;-2.256660460383782e-08;1.0615983666825386;9.999908504632364;0.8335815133606626;0.015560620793467055;0.015560201098690964;1.000061467482486;0.3300239152966354;1.0531645349114178
75.683324;1.0615485217627603;-2.2244223942125275e-08;-1.644455526942332e-08;2.0343591431450855e-08;-2.2925942004875645e-08;1.0615972377070082;9.999915077060894;0.8335817077281727;0.015560616220183648;0.015560203335804483;1.0000590847372612;0.33002392551549276;1.0531650437588642
75.693324;1.0615458917638616;-2.2704444860840797e-08;-1.650480098993889e-08;1.9791754353939517e-08;-2.329268827058764e-08;1.0615961118447197;9.999921912044476;0.8335819311110182;0.015560611532313464;0.015560206688646426;1.000056685282691;0.3300239470425444;1.0531655547122816
75.703324;1.0615432972080339;-2.3158695230036713e-08;-1.657129192009967e-08;1.923981247180986e-08;-2.3666593136229376e-08;1.0615949881088824;9.99992900173793;0.833582184603129;0.01556060673678039;0.015560211180669886;1.000054275050622;0.3300239813658179;1.0531660702493146
75.713324;1.0615407434943636;-2.3607430067235966e-08;-1.664556541699099e-08;1.868886724769557e-08;-2.404772651520717e-08;1.0615938660311672;9.999936331748774;0.8335824669819231;0.015560601851206524;0.015560216818683968;1.0000518621176235;0.3300240299379747;1.0531665933453391
75.723324;1.0615382359619945;-2.4050955244025206e-08;-1.6729167819279672e-08;1.813953819148855e-08;-2.443641794583253e-08;1.0615927457530356;9.999943892872702;0.8335827753972745;0.015560596905533351;0.01556022359206685;1.0000494564994764;0.3300240938498052;1.0531671280728716
75.733324;1.0615357796141127;-2.448950212830873e-08;-1.6823505107936062e-08;1.759210734185046e-08;-2.4833245176557692e-08;1.0615916285071152;9.999951691707464;0.8335831059752397;0.015560591937939058;0.01556023147971668;1.0000470695277253;0.3300241737691057;1.0531676792474527
75.743324;1.0615333781950922;-2.492334181946977e-08;-1.6929682898925856e-08;1.7047025802787716e-08;-2.5239147056780303e-08;1.0615905168262558;9.999959749402231;0.8335834547133056;0.015560586984677811;0.015560240449270544;1.000044712775751;0.3300242703681866;1.0531682505392328
75.753324;1.0615310336444128;-2.535282660962062e-08;-1.7048463541548566e-08;1.6505215881888013e-08;-2.5655357613038857e-08;1.0615894138473387;9.999968091714122;0.8335838185580478;0.015560582075077597;0.015560250454916831;1.000042396945439;0.330024384808758;1.053168843130217
75.763324;1.0615287473614319;-2.5778397534746857e-08;-1.7180425344508677e-08;1.596807252306611e-08;-2.608308734886217e-08;1.0615883220964846;9.999976749029377;0.8335841954208688;0.015560577237007234;0.015560261437965555;1.0000401309877942;0.3300245186905766;1.0531694562845781
75.773324;1.0615265217450636;-2.6200573346994674e-08;-1.732611420137002e-08;1.5437390697437178e-08;-2.652333563614413e-08;1.061587243244377;9.999985760775228;0.83358458335803;0.015560572504613861;0.015560273321269361;1.0000379215400534;0.33002467361500987;1.0531700882773591
75.783324;1.0615243597857653;-2.6619981525089852e-08;-1.74860148011082e-08;1.4915209315716588e-08;-2.6976988481754244e-08;1.0615861793493986;9.999995163244876;0.8335849800198165;0.015560567918974194;0.015560286007201322;1.0000357734759917;0.3300248508259875;1.053170736369963
75.793324;1.0615222637362005;-2.703738994752736e-08;-1.766049976529717e-08;1.4403573933942792e-08;-2.7444958585801652e-08;1.0615851337416757;10.000004970102367;0.8335853823317831;0.015560563522627672;0.015560299385069129;1.000033691126775;0.3300250510927814;1.0531713968230267
75.803324;1.06152023464186;-2.7453652891295352e-08;-1.7849860023637513e-08;1.3904389587026834e-08;-2.792826012988676e-08;1.0615841102649826;10.000015167403472;0.833585786342816;0.015560559357113108;0.015560313333072123;1.0000316789725272;0.330025274730883;1.0531720655835763
75.813324;1.0615182725451395;-2.7869739374836233e-08;-1.8054340857978883e-08;1.3419392883053157e-08;-2.842792860508139e-08;1.0615831120944754;10.000025722512978;0.8335861877834313;0.015560555469399495;0.015560327716631264;1.0000297420184527;0.33002552157580023;1.0531727385639558
75.823324;1.0615163768842786;-2.828677974125511e-08;-1.8274120597530837e-08;1.2950135863510554e-08;-2.8944842154298203e-08;1.0615821412362703;10.000036594820656;0.8335865830078787;0.015560551917283401;0.015560342397206203;1.0000278861081802;0.3300257909078814;1.0531734112970006
75.833324;1.0615145471214125;-2.8705864923701604e-08;-1.8509258052444366e-08;1.2498077310514078e-08;-2.947973275198409e-08;1.0615811987632366;10.000047742925965;0.8335869695234563;0.015560548765275534;0.015560357243261021;1.0000261174747382;0.3300260814017862;1.053174078591178
75.843324;1.0615127832174662;-2.9127806986392918e-08;-1.8759569968756478e-08;1.2064781947267427e-08;-3.0033207041321554e-08;1.0615802857149377;10.000059128402423;0.8335873461727848;0.015560546075275735;0.01556037213758359;1.0000244412463508;0.3300263912768772;1.0531747344003246
75.853324;1.0615110859307146;-2.9553141868967873e-08;-1.902442825473141e-08;1.1651935547245668e-08;-3.060553582685103e-08;1.0615794040385444;10.000070715006217;0.8335877131902152;0.015560543895460304;0.01556038698564806;1.0000228599503096;0.33002671872528033;1.0531753723425548
75.863324;1.0615094579145423;-2.998218696362617e-08;-1.930269473259618e-08;1.1261227138656665e-08;-3.119652350019189e-08;1.0615785570177771;10.000082461170477;0.8335880718362416;0.015560542251801585;0.015560401717461411;1.000021373318361;0.3300270621852936;1.05317598656828
75.873324;1.061507905238084;-3.041498196147123e-08;-1.9592800227822555e-08;1.0894257536745933e-08;-3.180559158790316e-08;1.0615777494503496;10.00009431234215;0.833588423570775;0.015560541145552373;0.015560416286724393;1.000019979401676;0.33002742017154646;1.053176572058871
75.883324;1.0615064370403124;-3.085133240842358e-08;-1.9892748699773984e-08;1.055230091985545e-08;-3.243188024814719e-08;1.0615769878411254;10.000106204385425;0.8335887694271426;0.015560540555156613;0.015560430675226604;1.0000186758409941;0.3300277909984267;1.0531771247534583
75.893324;1.061505063135088;-3.129100122902086e-08;-2.0200210340805043e-08;1.0236134511043992e-08;-3.30743635854692e-08;1.0615762797767065;10.000118075240625;0.8335891101701675;0.015560540439697235;0.015560444892398337;1.000017460281518;0.33002817275637464;1.0531776420338945
75.903324;1.0615037920680426;-3.17337506976355e-08;-2.0512851222903644e-08;9.946223223797795e-09;-3.3731906096563374e-08;1.0615756321789174;10.00012987286853;0.8335894467723636;0.015560540745591022;0.015560458973577442;1.0000163301468457;0.33002856341216136;1.0531781230376347
75.913324;1.06150263070782;-3.217928192895323e-08;-2.0828485737392002e-08;9.682749660820739e-09;-3.440313300098116e-08;1.061575050175043;10.000141553997954;0.8335897804694811;0.015560541421257212;0.01556047298832754;1.0000152827047823;0.33002896074607824;1.0531785684436812
75.923324;1.0615015841758597;-3.262730381830367e-08;-2.1144840080248478e-08;9.445254352950908e-09;-3.5086329758599e-08;1.061574537435175;10.00015307693819;0.8335901123993712;0.015560542428496946;0.015560487044632369;1.0000143155933396;0.3300293623115698;1.0531789793729713
75.933324;1.0615006551944213;-3.3077565522976264e-08;-2.1459374910430313e-08;9.232488800971404e-09;-3.5779480615063525e-08;1.0615740972984413;10.000164396884065;0.833590443230427;0.01556054373612649;0.015560501275581241;1.0000134270514094;0.3300297657828917;1.053179355592158
75.943324;1.0614998439059997;-3.3529721098633086e-08;-2.1769438592762833e-08;9.0426216854038e-09;-3.6480250239383336e-08;1.0615737338664575;10.000175470188115;0.8335907733760912;0.015560545309048691;0.015560515820548772;1.0000126156091862;0.33003016944552743;1.0531796945985445
75.953324;1.0614991491869656;-3.398323562746957e-08;-2.2072389353334608e-08;8.87338545920213e-09;-3.7185896179207865e-08;1.0615734520758393;10.000186263812408;0.8335911034803839;0.015560547112818249;0.01556053081207466;1.000011880115072;0.3300305722112664;1.053179992211761
75.963324;1.0614985700793185;-3.4437497373954566e-08;-2.236544836644067e-08;8.72217126551616e-09;-3.789324707902102e-08;1.0615732569443905;10.000196759586592;0.8335914340370068;0.015560549123764736;0.015560546364637471;1.0000112204028506;0.3300309731919395;1.0531802439357278
75.973324;1.061498106164168;-3.489196585395286e-08;-2.2645673439225174e-08;8.58631749981801e-09;-3.8598816813550186e-08;1.0615731528811625;10.00020694991583;0.8335917645921576;0.015560551324129234;0.015560562565280756;1.0000106379074774;0.33003137152261;1.0531804459805452
75.983324;1.0614977576695424;-3.5346087542630775e-08;-2.2910285254655452e-08;8.463505713421087e-09;-3.9298977794302985e-08;1.0615731431770388;10.000216830646764;0.8335920937724067;0.015560553685703584;0.015560579474395044;1.0000101357003985;0.33003176663302886;1.0531805952211404
75.993324;1.0614975257892167;-3.579914309013474e-08;-2.315692250691594e-08;8.351977445668458e-09;-3.998997232642706e-08;1.061573229803177;10.00022639908649;0.8335924200211059;0.015560556163730243;0.015560597133816596;1.0000097177587037;0.330032158428155;1.0531806893807396
76.003324;1.061497412610333;-3.6250340683666225e-08;-2.3383640250787835e-08;8.250489296286518e-09;-4.066788527430546e-08;1.061573413635638;10.000235656291068;0.8335927421345222;0.015560558714173554;0.01556061556880096;1.0000093879961416;0.3300325470026957;1.053180728109884
76.013324;1.0614974200220226;-3.669907507898279e-08;-2.3589039522468242e-08;8.15825315206971e-09;-4.1328872060537906e-08;1.061573695166052;10.000244603578043;0.8335930591104237;0.015560561314500919;0.015560634786206576;1.0000091499242516;0.33003293219646573;1.0531807134408584
76.023324;1.061497548157948;-3.714498354454983e-08;-2.3772499937373944e-08;8.07496200992019e-09;-4.1969389536332446e-08;1.0615740757112246;10.000253233306543;0.8335933700074195;0.015560563964893314;0.015560654781196661;1.0000090070321346;0.3300333135593556;1.0531806489824294
76.033324;1.0614977949183817;-3.758761042437813e-08;-2.393402759001287e-08;8.000620544992863e-09;-4.258615239320681e-08;1.0615745581051628;10.000261522658166;0.8335936743801791;0.015560566683089593;0.015560675544101583;1.0000089631819986;0.3300336906465988;1.0531805384199997
76.043324;1.061498156659996;-3.8026077339927604e-08;-2.4073829203512695e-08;7.935178140088978e-09;-4.317613060686398e-08;1.0615751461339398;10.000269435961886;0.8335939722791332;0.015560569501445909;0.015560697055177724;1.0000090224634506;0.3300340630960137;1.053180384271083
76.053324;1.0614986290145294;-3.845918986585304e-08;-2.4192161867723055e-08;7.878336414108632e-09;-4.373687187360671e-08;1.0615758431308238;10.00027693757376;0.8335942635162338;0.015560572456315053;0.015560719277535833;1.0000091887475329;0.33003443045086384;1.0531801881238718
76.063324;1.0614992075734488;-3.888569040630131e-08;-2.4289471359699146e-08;7.829706094145084e-09;-4.426681587492502e-08;1.0615766504281747;10.000284004199552;0.8335945472578115;0.015560575582491019;0.015560742162591169;1.0000094649811735;0.3300347919711665;1.0531799515392952
76.073324;1.0614998882328943;-3.930416637089436e-08;-2.4366399572322166e-08;7.789118901489581e-09;-4.4765220474256654e-08;1.0615775666471001;10.00029062460791;0.8335948219137262;0.015560578926234213;0.015560765665624659;1.0000098521584029;0.33003514654333427;1.0531796755449376
76.083324;1.0615006673809673;-3.971278948922625e-08;-2.4423558000892653e-08;7.756753064007779e-09;-4.523191103548601e-08;1.0615785882894344;10.000296795000594;0.8335950848279031;0.015560582558199417;0.015560789755390037;1.000010349046125;0.3300354927852094;1.0531793596625938
76.093324;1.061501542273656;-4.0109366304472064e-08;-2.4461411456908268e-08;7.733073917502579e-09;-4.566703989061974e-08;1.0615797108168057;10.000302516029436;0.8335953322430152;0.015560586568668627;0.015560814411717819;1.0000109531735923;0.33003582920924546;1.053179002219421
76.103324;1.0615025109577652;-4.049162635997476e-08;-2.4480470514000926e-08;7.718759143284408e-09;-4.607073770275558e-08;1.0615809290360028;10.000307784424038;0.8335955597844548;0.015560591051480457;0.015560839623051406;1.000011661959937;0.3300361542742267;1.0531786012062834
76.113324;1.0615035718825467;-4.085737042942874e-08;-2.448153869000313e-08;7.714528948970568e-09;-4.644283064992463e-08;1.0615822370670327;10.00031258361738;0.8335957629697438;0.015560596084565434;0.015560865389316102;1.0000124731888027;0.3300364664647622;1.053178154808884
76.123324;1.0615047238815516;-4.1204426497504537e-08;-2.446574610959502e-08;7.720973003440904e-09;-4.678285723112193e-08;1.061583629172117;10.000316885655888;0.8335959377025645;0.01556060171726391;0.015560891718308257;1.0000133850621864;0.3300367644780267;1.0531776615742479
76.133324;1.0615059659345856;-4.153057125357627e-08;-2.4434405523565655e-08;7.738506623557519e-09;-4.709016515593522e-08;1.0615851007641484;10.00032066037867;0.8335960809481477;0.015560607975982492;0.0155609186098331;1.0000143962441028;0.33003704735478095;1.0531771202520088
76.143324;1.0615072963327656;-4.183353673148102e-08;-2.4388968582835993e-08;7.767258102609186e-09;-4.736383450803784e-08;1.0615866479626348;10.000323880643554;0.833596190940121;0.015560614873666596;0.0155609460448483;1.0000155055263042;0.3300373143492173;1.0531765292675488
76.153324;1.0615087119666744;-4.2111144800376134e-08;-2.433113387700501e-08;7.806909515415647e-09;-4.760261838099806e-08;1.0615882664181293;10.000326524302254;0.8335962665747069;0.015560622411362078;0.015560973988727743;1.000016710572464;0.3300375645698038;1.0531758861859661
76.163324;1.061510208389222;-4.2361501408685663e-08;-2.426271359459546e-08;7.856745959545335e-09;-4.7805054187227125e-08;1.0615899508438884;10.000328574314542;0.8335963067922836;0.015560630587569568;0.015561002393748321;1.0000180071100695;0.33003779678537815;1.0531751876403732
76.173324;1.0615117806030674;-4.258320675434858e-08;-2.4185339128467578e-08;7.915891121812195e-09;-4.7969587498327737e-08;1.0615916950734614;10.000330017204675;0.8335963103983252;0.015560639411207593;0.015561031199372093;1.0000193899983227;0.33003800962309826;1.0531744296711694
76.183324;1.061513423868337;-4.277561495335155e-08;-2.4100480264878017e-08;7.983485726007937e-09;-4.809468210182502e-08;1.0615934924213533;10.000330845281166;0.8335962758956557;0.015560648899077866;0.015561060339996512;1.0000208545861415;0.33003820191354505;1.053173608737119
76.193324;1.0615151343088622;-4.29389657393826e-08;-2.4009598830754472e-08;8.058690932128663e-09;-4.817899510309484e-08;1.0615953362896093;10.000331060087694;0.83359620141991;0.015560659068821127;0.015561089749404226;1.0000223963908472;0.330038372889969;1.0531727227245657
76.203324;1.061516909935624;-4.307412909500048e-08;-2.3914168117894716e-08;8.140692175558177e-09;-4.822154104113818e-08;1.0615972202305244;10.000330670878512;0.8335960852395135;0.015560669940346336;0.015561119355997185;1.000024009985268;0.33003852221993435;1.053171770371935
