time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.213324;1.0615187515666549;-4.3182200490190957e-08;-2.3815624152707714e-08;8.228793718641126e-09;-4.822164315572368e-08;1.061599137803007;10.000329690201113;0.8335959262041204;0.01556068153516152;0.015561149083827299;1.0000256889625636;0.3300386500359667;1.0531707497445373
76.223324;1.0615206625420954;-4.326438842013769e-08;-2.3715139309247122e-08;8.32243474374566e-09;-4.817873564904866e-08;1.0616010833020266;10.000328131716858;0.8335957236098945;0.015560693869152566;0.015561178858233021;1.0000274268268396;0.33003875699486623;1.0531696580649497
76.233324;1.061522647699201;-4.33221327104616e-08;-2.3613254822459287e-08;8.421122445148695e-09;-4.809240626813237e-08;1.0616030526474214;10.000326013801127;0.8335954770567687;0.015560706946084342;0.015561208602681079;1.0000292176411574;0.3300388442000444;1.0531684932470335
76.243324;1.061524712303773;-4.3357140574420794e-08;-2.350970023721471e-08;8.524516993682344e-09;-4.796254195948915e-08;1.061605043405827;10.0003233661115;0.8335951867049567;0.015560720752394524;0.01556123823552648;1.0000310563888588;0.3300389130441702;1.0531672549816846
76.253324;1.0615268612413464;-4.3371283537244304e-08;-2.340350009596059e-08;8.632699524011472e-09;-4.778906928039528e-08;1.0616070542916447;10.000320232970509;0.8335948537681117;0.015560735250269186;0.015561267676503529;1.0000329390348142;0.33003896520963344;1.053165944309831
76.263324;1.0615290988399857;-4.336655212515352e-08;-2.329320165608325e-08;8.746237491225545e-09;-4.757158031056072e-08;1.0616090845838053;10.000316671509085;0.8335944808513623;0.015560750377300831;0.015561296853424954;1.0000348618666473;0.33003900282515447;1.0531645627949786
76.273324;1.061531428856369;-4.334518076385969e-08;-2.317709655710012e-08;8.86592588211293e-09;-4.730941123940286e-08;1.0616111337993173;10.000312742737087;0.8335940715820848;0.015560766066022786;0.015561325703036092;1.0000368208737551;0.3300390285712692;1.0531631123534826
76.283324;1.0615338541613983;-4.330974504924309e-08;-2.3053354478982995e-08;8.992689485897401e-09;-4.7001905197360377e-08;1.0616132017652504;10.000308499281093;0.8335936297046062;0.01556078226742414;0.015561354168015552;1.000038812084833;0.3300390455339889;1.0531615962682055
76.293324;1.061536376279356;-4.3263053492415486e-08;-2.2920028207173937e-08;9.127680781547678e-09;-4.664851043440883e-08;1.0616152887308152;10.00030397849006;0.8335931588363862;0.015560798948807415;0.015561382193865977;1.0000408317558933;0.33003905684353885;1.0531600207991745
76.303324;1.0615389949947176;-4.320788224419583e-08;-2.2775050028105198e-08;9.272088626804808e-09;-4.624889431733881e-08;1.0616173957693948;10.000299200387468;0.833592663105584;0.015560816078182542;0.015561409728920806;1.000042875579409;0.3300390653791831;1.0531583955837855
76.313324;1.0615417084033651;-4.314658884042856e-08;-2.26162661992327e-08;9.42675174316258e-09;-4.5803135741197805e-08;1.0616195249351315;10.00029416714679;0.8335921475248202;0.015560833622283674;0.015561436724312703;1.0000449385002164;0.33003907375697406;1.0531567323917201
76.323324;1.061544513485409;-4.30807386189336e-08;-2.244148485081211e-08;9.591931220760973e-09;-4.5311852626185585e-08;1.0616216779180934;10.000288864497644;0.8335916174769925;0.01556085155343423;0.015561463136230105;1.0000470153843726;0.33003908443520547;1.0531550434963473
76.333324;1.0615474067826056;-4.3011053167383426e-08;-2.2248638695623436e-08;9.767288221150049e-09;-4.477616532718537e-08;1.0616238545964733;10.000283266107562;0.8335910777884898;0.015560869853045885;0.015561488936263392;1.0000491012015913;0.3300390995470144;1.0531533404083444
76.343324;1.061550384564873;-4.293759218547715e-08;-2.203598957816709e-08;9.952059537281184e-09;-4.419752594425488e-08;1.061626053314362;10.000277344372957;0.8335905324240288;0.015560888509953729;0.015561514119612008;1.0000511911695067;0.3300391205074756;1.05315163325211
76.353324;1.0615534425749302;-4.285982158121796e-08;-2.1802189824390578e-08;1.0145326370179408e-08;-4.3577645573189734e-08;1.0616282722171777;10.000271087629429;0.8335899850002179;0.015560907516059314;0.015561538700091696;1.0000532810073202;0.33003914782762606;1.0531499308717962
76.363324;1.0615565762539865;-4.2776701603275494e-08;-2.1546290316005582e-08;1.0346279802801147e-08;-4.2918555490686136e-08;1.061630510531377;10.000264513983211;0.8335894391080201;0.015560926867130287;0.01556156270092028;1.000055366548134;0.33003918133379495;1.053148240970918
76.373324;1.0615597813170523;-4.268707784716316e-08;-2.1267833412407844e-08;1.0554444076962035e-08;-4.222247930353398e-08;1.0616327688550748;10.000257668545476;0.8335888977657087;0.015560946568296426;0.015561586151251987;1.0000574435695753;0.33003922066303004;1.0531465698833171
76.383324;1.0615630540234757;-4.2590181125445865e-08;-2.096687511703293e-08;1.0769662878957491e-08;-4.149154395812192e-08;1.0616350483361807;10.00025060376922;0.8335883625919737;0.015560966635459202;0.015561609083922241;1.0000595082137478;0.3300392656696135;1.0531449223980094
76.393324;1.061566391249283;-4.248579005189401e-08;-2.0643701015275475e-08;1.0991888500836775e-08;-4.072775023156271e-08;1.0616373502149135;10.000243359427786;0.8335878337759502;0.015560987094902464;0.015561631530014334;1.0000615568919284;0.3300393164088814;1.0531433019962733
76.403324;1.0615697903365962;-4.237407672148766e-08;-2.02984443545197e-08;1.12210886299558e-08;-3.9933095306316255e-08;1.0616396758074897;10.00023595800755;0.8335873107555529;0.015561007979007602;0.015561653516294465;1.0000635855742603;0.3300393728892376;1.0531417113716093
76.413324;1.0615732486754;-4.225544137568001e-08;-1.9931136336582705e-08;1.1457325476995714e-08;-3.9109413009538596e-08;1.0616420256553307;10.00022841438599;0.833586792509281;0.015561029310198567;0.015561675069643196;1.0000655892156747;0.33003943504516;1.0531401527407747
76.423324;1.0615767630956359;-4.213021524267689e-08;-1.9542115457943126e-08;1.170082777426315e-08;-3.825811520255606e-08;1.06164439850379;10.000220743113863;0.8335862771849635;0.015561051087617307;0.015561696218923308;1.0000675617860908;0.33003950296497664;1.0531386274920702
76.433324;1.061580328852586;-4.19982304989061e-08;-1.9132173192893034e-08;1.1952033512229108e-08;-3.738024666970103e-08;1.06164679125114;10.00021295660317;0.833585761883658;0.015561073293214022;0.01556171699012553;1.0000694967436867;0.33003957694969516;1.0531371354793155
76.443324;1.061583939007152;-4.185870063627269e-08;-1.8702341823740958e-08;1.2211679770087424e-08;-3.6476659812382765e-08;1.0616491996743675;10.00020506584923;0.833585243002357;0.015561095905516652;0.015561737409360583;1.0000713873563496;0.33003965718385203;1.0531356751538903
76.453324;1.0615875853977186;-4.171054166078542e-08;-1.8253758332654027e-08;1.2480729499011414e-08;-3.554797416850492e-08;1.0616516195710337;10.000197084310956;0.8335847167713993;0.015561118898718434;0.015561757514531606;1.0000732266764587;0.3300397433604383;1.0531342444858571
76.463324;1.0615912599572126;-4.155280571059496e-08;-1.778775808586037e-08;1.2760029025436274e-08;-3.459451405189471e-08;1.0616540475806053;10.00018902283979;0.8335841798792163;0.015561142229180586;0.015561777352980094;1.0000750075201157;0.33003983465928566;1.053132840933212
76.473324;1.061594954712381;-4.1384844305385215e-08;-1.730598900758248e-08;1.3050069390959295e-08;-3.361653179353868e-08;1.0616564809185327;10.000180879025045;0.8335836301923596;0.015561165833683575;0.015561796964628108;1.000076722910734;0.33003993007941135;1.0531314606731126
76.483324;1.0615986614344082;-4.1206192759229234e-08;-1.6810502622092725e-08;1.3351087325407044e-08;-3.2614593214235885e-08;1.0616589167747728;10.000172637425981;0.8335830670458415;0.015561189643689336;0.01556181637453852;1.0000783670339988;0.33004002865224175;1.0531300990558166
76.493324;1.061602371924742;-4.1016616082539787e-08;-1.630387595133736e-08;1.3663306593392309e-08;-3.158981897263977e-08;1.0616613524058163;10.0001642797218;0.8335824907933406;0.015561213595433096;0.015561835596516003;1.0000799362334827;0.330040129220575;1.0531287519598773
76.503324;1.0616060784692563;-4.081631608943067e-08;-1.578906174232672e-08;1.3987024913443142e-08;-3.054387952370294e-08;1.0616637855894075;10.000155787235357;0.8335819022127237;0.015561237629872247;0.015561854635095056;1.0000814293414977;0.3300402302357769;1.0531274162840987
76.513324;1.0616097742470876;-4.060579756002136e-08;-1.5268878834703304e-08;1.4322530334086185e-08;-2.9478758874947584e-08;1.0616662148718243;10.000147138159686;0.8335813022059383;0.015561261694233747;0.015561873489268038;1.000082846984815;0.3300403299702312;1.053126089206008
76.523324;1.0616134534185702;-4.038550243810175e-08;-1.474569049956662e-08;1.4670028528428693e-08;-2.839642718843212e-08;1.0616686394424117;10.00013831429832;0.8335806914361805;0.015561285748559583;0.015561892160898755;1.0000841908234819;0.33004042681669005;1.0531247671230053
76.533324;1.0616171106200771;-4.015559303755703e-08;-1.4221558012908434e-08;1.502950861435776e-08;-2.729866326937223e-08;1.0616710586480316;10.000129311022297;0.8335800698652954;0.015561309768649124;0.015561910658640194;1.0000854638978807;0.3300405193605474;1.05312344566441
76.543324;1.0616207405933111;-3.991583494726849e-08;-1.3698494865353504e-08;1.5400466757979637e-08;-2.6186950987397366e-08;1.0616734715656104;10.000120139422556;0.8335794367796262;0.015561333745305876;0.015561928992370832;1.0000866712803342;0.33004060642356453;1.0531221210494641
76.553324;1.0616243385630226;-3.966558086429825e-08;-1.3178466991678678e-08;1.5781732295897824e-08;-2.5062302992570698e-08;1.0616758768515708;10.00011082000463;0.8335787914464512;0.015561357685560457;0.01556194716333793;1.0000878197737177;0.33004068721886487;1.0531207908902982
76.563324;1.0616279007830363;-3.9403947480700104e-08;-1.2663259068168314e-08;1.617157726283142e-08;-2.3925300814734615e-08;1.0616782729892311;10.000101370953832;0.8335781337955757;0.015561381607595607;0.015561965157933268;1.0000889168187224;0.33004076143288036;1.053119453222393
76.573324;1.0616314244375085;-3.9130080174547046e-08;-1.215448986611637e-08;1.656805250376445e-08;-2.2776500447610414e-08;1.0616806586518166;10.000091797907626;0.8335774645785062;0.015561405527907829;0.015561982947911456;1.000089969450484;0.33004082903761894;1.0531181052368275
76.583324;1.0616349071647682;-3.884331332644072e-08;-1.1653605252520946e-08;1.6969339218722218e-08;-2.1616902416383096e-08;1.0616830322966866;10.000082087974302;0.8335767851633159;0.01556142945748825;0.015562000499390093;1.0000909841269838;0.3300408899103521;1.0531167432221316
76.593324;1.0616383468587305;-3.8543142908678584e-08;-1.1161538067279102e-08;1.7373878041224678e-08;-2.0448265880662396e-08;1.0616853916600897;10.000072212242161;0.8335760974118349;0.01556145340926042;0.01556201779311463;1.0000919669918247;0.3300409436944414;1.0531153634994153
76.603324;1.0616417415320714;-3.822910524458163e-08;-1.0678387662505886e-08;1.7780326546914668e-08;-1.9273162507204942e-08;1.0616877338888195;10.000062139843395;0.8335754036471607;0.015561477400191658;0.015562034840823006;1.0000929236635727;0.330040989923602;1.0531139633688344
76.613324;1.0616450888948545;-3.790069106620179e-08;-1.0203442381898202e-08;1.8187577598575524e-08;-1.8094779386980654e-08;1.061690055123;10.000051850206411;0.8335747063746611;0.015561501442437738;0.015562051680701391;1.0000938591352997;0.3300410279930629;1.0531125413892926
76.623324;1.0616483861256425;-3.7557443529372334e-08;-9.735294645309886e-09;1.859474882198101e-08;-1.6916734194568242e-08;1.0616923498354516;10.000041331768223;0.8335740078368223;0.015561525533731472;0.015562068358513545;1.0000947781866518;0.3300410571880205;1.0531110967860002
76.633324;1.0616516301482468;-3.719924957249323e-08;-9.272142683998563e-09;1.900083024136575e-08;-1.574298841922479e-08;1.0616946113184202;10.000030571716998;0.8335733099766754;0.015561549653793132;0.015562084906605123;1.0000956854806027;0.33004107699679014;1.0531096282874095
76.643324;1.061654817354406;-3.682645032412436e-08;-8.812477850021713e-09;1.9404267479152753e-08;-1.4577634995951728e-08;1.0616968327588265;10.00001954655415;0.8335726145870428;0.015561573767152087;0.015562101327258037;1.0000965851745955;0.3300410872765822;1.0531081338169819
76.653324;1.0616579426522972;-3.6439536345678346e-08;-8.355674212871656e-09;1.9803088348316588e-08;-1.3424592700459181e-08;1.0616990081722593;10.000008219587661;0.8335719231228952;0.01556159783307556;0.015562117583210357;1.0000974806665694;0.3300410880384133;1.0531066113386767
76.663324;1.061661000068421;-3.603880155921055e-08;-7.902038958957382e-09;2.0195422135900814e-08;-1.2287464593490641e-08;1.0617011328929422;9.999996547600617;0.8335712367933017;0.015561621820193309;0.015562133599608527;1.0000983743718324;0.330041079055911;1.0531050590008884
76.673324;1.0616639850173868;-3.562429923459415e-08;-7.452535764063171e-09;2.0579815768319552e-08;-1.1169579032007868e-08;1.0617032034024603;9.99998449301014;0.8335705569376081;0.015561645714939593;0.0155621492850349;1.00009926763106;0.3300410596979564;1.0531034745033057
76.683324;1.061666895316449;-3.519602004208711e-08;-7.0085521512423645e-09;2.095520035373473e-08;-1.0074091467944563e-08;1.0617052169629502;9.999972032552796;0.8335698847272093;0.015561669513025468;0.015562164556643;1.00010016128405;0.3300410290975101;1.0531018552109355
76.693324;1.061669730257476;-3.47541149997125e-08;-6.571746123731075e-09;2.1320759227642618e-08;-9.003960850461917e-09;1.0617071711873503;9.999959157120921;0.8335692205248744;0.015561693202010972;0.0155621793437698;1.0001010561888095;0.33004098626471157;1.0531001986921387
76.703324;1.0616724897249152;-3.429898373021436e-08;-6.143819595711118e-09;2.1675872249433598e-08;-7.961797939272645e-09;1.0617090636707571;9.999945867597434;0.8335685637077567;0.015561716751875529;0.015562193579123218;1.00010195311676;0.33004093012364577;1.0530985026411788
76.713324;1.0616751740626167;-3.3831191373214e-08;-5.726284221856292e-09;2.2020145075130867e-08;-6.9499541215809995e-09;1.0617108917421898;9.999932174614832;0.8335679129511311;0.015561740116852626;0.015562207205405564;1.0001028527779987;0.3300408596822172;1.0530967646490057
76.723324;1.0616777840800846;-3.335133418938951e-08;-5.3204013427238046e-09;2.2353491482628702e-08;-5.9708131436031106e-09;1.0617126520342686;9.999918100253677;0.8335672667630455;0.015561763239834492;0.01556222019041016;1.0001037561565818;0.33004077419;1.0530949827106348
76.733324;1.061680321243757;-3.285997637593024e-08;-4.927234142251626e-09;2.2676185453685653e-08;-5.0268331297256815e-09;1.0617143403921447;9.999903675558379;0.833566623987525;0.01556178605256657;0.015562232521562967;1.0001046642988913;0.3300406732501958;1.0530931561631247
76.743324;1.061682788346696;-3.2357788661070526e-08;-4.547651353251369e-09;2.29888302471042e-08;-4.120340081644584e-09;1.0617159522040842;9.9998889331667;0.8335659841798224;0.015561808477314044;0.015562244192812111;1.000105577694391;0.33004055681261685;1.0530912862490165
76.753324;1.0616851900126796;-3.184570735015468e-08;-4.1822672260575225e-09;2.3292307147375103e-08;-3.253352886303214e-09;1.061717482250211;9.999873899040843;0.8335653478327596;0.015561830430067267;0.015562255213243979;1.0001064962258046;0.33004042485078927;1.053089376056927
76.763324;1.0616875322319776;-3.132471067686782e-08;-3.8313983075518464e-09;2.358776476507866e-08;-2.4275579297005378e-09;1.0617189241782632;9.999858589082383;0.833564715964346;0.015561851816772524;0.015562265617714049;1.0001074192811015;0.3300402770362842;1.0530874298571262
76.773324;1.0616898218037665;-3.079539521400235e-08;-3.4952106651285446e-09;2.3876547222054e-08;-1.6444513254406458e-09;1.0617202707684148;9.999843010511613;0.8335640890068431;0.015561872533663831;0.015562275452095736;1.000108345637524;0.3300401127383932;1.053085451913868
76.783324;1.0616920663832539;-3.0257922328789716e-08;-3.1739897832233156e-09;2.41599611579768e-08;-9.055162008471198e-10;1.0617215152606012;9.999827162822253;0.8335634662859732;0.015561892479049348;0.015562284752120497;1.0001092739437987;0.33003993113898705;1.053083445493504
76.793324;1.0616942737687705;-2.971232130841491e-08;-2.8681528694299e-09;2.443904478603448e-08;-2.1222379427216137e-10;1.0617226523864698;9.999811037608556;0.8335628470090485;0.015561911559421476;0.015562293541949705;1.000110203415153;0.33003973131004966;1.0530814131499615
76.803324;1.0616964505662911;-2.915871501775138e-08;-2.578137714077763e-09;2.471444996590053e-08;4.3414983283445096e-10;1.0617236782491961;9.999794621336925;0.8335622315963376;0.015561929685558756;0.015562301847627235;1.0001111334564419;0.3300395123567313;1.0530793577871853
76.813324;1.0616986019459276;-2.8597316390539393e-08;-2.3044975320728303e-09;2.4986371413809395e-08;1.0327802831383655e-09;1.0617245899167669;9.999777900954212;0.8335616218501525;0.015561946773770749;0.01556230970884913;1.0001120628161602;0.3300392736600924;1.0530772827207737
76.823324;1.0617007316009173;-2.8028408490344067e-08;-2.047954105623504e-09;2.5254547138848302e-08;1.5835517994841455e-09;1.0617253857282776;9.999760865332672;0.8335610200799638;0.01556196275900938;0.015562317173716419;1.0001129896825447;0.33003901507297617;1.0530751909693912
76.833324;1.0617028410537697;-2.7452504751448487e-08;-1.8092865885464232e-09;2.5518289568114534e-08;2.0871265615771828e-09;1.061726066048054;9.999743502698376;0.8335604284213664;0.01556197761107534;0.015562324275318307;1.000113912280805;0.3300387368847946;1.0530730854113497
76.843324;1.0617049302239727;-2.687048424079462e-08;-1.5892722215096056e-09;2.5776494771022067e-08;2.5445856583650592e-09;1.061726633212057;9.999725802738286;0.8335598489797807;0.015561991342693482;0.015562331017676614;1.000114829183294;0.33003843960782947;1.0530709690866948
76.853324;1.061706999367665;-2.628348860516554e-08;-1.3886762270658387e-09;2.602771433617528e-08;2.9567893284676874e-09;1.0617270904715144;9.999707760516536;0.833559283954208;0.015562004006396535;0.015562337388375098;1.000115739622859;0.33003812383944714;1.053068844347868
76.863324;1.0617090499324844;-2.5692725018700782e-08;-1.20819962005239e-09;2.627029737607171e-08;3.3240685772698556e-09;1.06172744106313;9.999689373129613;0.8335587353272409;0.015562015678943067;0.01556234337631727;1.000116643617262;0.33003779030742353;1.0530667124357387
76.873324;1.0617110839208896;-2.5099300591280317e-08;-1.048447583375934e-09;2.6502507948686887e-08;3.6464715411630908e-09;1.0617276877735455;9.99967063179988;0.833558204958342;0.01556202644043653;0.015562348970543417;1.0001175413725967;0.3300374398935366;1.0530645744729668
76.883324;1.0617131032780391;-2.4504190435376602e-08;-9.099036750548622e-10;2.6722582611357825e-08;3.924063738296616e-09;1.061727832653733;9.999651516748122;0.8335576950350649;0.015562036370486997;0.015562354151860257;1.000118432312794;0.3300370735207103;1.0530624320192543
76.893324;1.0617151098047928;-2.3908345560768993e-08;-7.928886054349696e-10;2.6928771224220595e-08;4.1570887415972865e-09;1.0617278768697345;9.99963199844548;0.8335572082397371;0.015562045555972615;0.015562358902506075;1.000119314646482;0.3300366921231635;1.0530602864764407
76.903324;1.0617171055603536;-2.3312776867213368e-08;-6.977428639005924e-10;2.7119355405337e-08;4.34616470173819e-09;1.0617278207817116;9.99961204550966;0.8335567475048927;0.015562054080653788;0.015562363221575112;1.0001201859005622;0.3300362967768752;1.053058138602243
76.913324;1.061719093600848;-2.2718675611148633e-08;-6.25194130852165e-10;2.7292674268890828e-08;4.4922879847207124e-09;1.0617276645970817;9.99959163477547;0.8335563152793785;0.015562062014179742;0.01556236711817991;1.0001210433467105;0.3300358887818722;1.0530559886963469
76.923324;1.0617210778745625;-2.212754383281308e-08;-5.76426341592279e-10;2.744723848809218e-08;4.596572019079372e-09;1.0617274096248523;9.999570760883188;0.8335559130333867;0.01556206942649261;0.015562370588889882;1.0001218830828777;0.3300354695264597;1.053053837172722
76.933324;1.0617230618541977;-2.15411203081929e-08;-5.527743715209312e-10;2.7581879885081035e-08;4.6600176040823504e-09;1.0617270587939438;9.999549444633708;0.8335555416049665;0.015562076400641198;0.015562373602460848;1.0001226990526302;0.33003504016573254;1.0530516854927254
76.943324;1.061725047418672;-2.0961186767037946e-08;-5.554086316651875e-10;2.7695827485232677e-08;4.683313400153643e-09;1.0617266157390552;9.999527731275684;0.8335552012456208;0.01556208303029676;0.015562376099611142;1.00012348374515;0.33003460135017904;1.0530495372825015
76.953324;1.0617270346825847;-2.038941704587447e-08;-5.850171675152419e-10;2.778861864312613e-08;4.666710541803609e-09;1.0617260837759703;9.999505678416995;0.8335548908169635;0.015562089417254373;0.015562377999882237;1.000124229492121;0.330034153286389;1.05304739866842
76.963324;1.06172902199099;-1.982726874912091e-08;-6.415779667987411e-10;2.785988239473803e-08;4.610244725638733e-09;1.061725466070825;9.999483345777403;0.8335546072534753;0.015562095668313453;0.015562379207426513;1.0001249288203533;0.330033696099747;1.0530452775081367
76.973324;1.0617310064667573;-1.9275940609401554e-08;-7.246748552105936e-10;2.7909268577818465e-08;4.514181103865542e-09;1.0617247665780922;9.999460785304214;0.8335543455407823;0.015562101894552784;0.015562379621794636;1.0001255746834614;0.33003323008669666;1.0530431824430786
76.983324;1.0617329854629407;-1.8736471147859194e-08;-8.339663459125757e-10;2.7936626260220685e-08;4.379216492969672e-09;1.0617239901774735;9.999438029692854;0.8335540987909281;0.015562108215675288;0.015562379159343633;1.0001261616489197;0.33003275574882557;1.053041122108353
76.993324;1.0617349572434298;-1.820994267770649e-08;-9.69152820120534e-10;2.794213366123041e-08;4.206337530022593e-09;1.0617231415451196;9.999415088642694;0.8335538589462795;0.015562114757164977;0.0155623777748604;1.0001266869516017;0.33003227383579603;1.053039104263217
77.003324;1.0617369204708205;-1.7697608565417794e-08;-1.129801456722074e-09;2.7926196961400002e-08;3.996699709873965e-09;1.061722223701824;9.999391951688066;0.833553618011061;0.015562121641948973;0.015562375472578409;1.0001271500697633;0.3300317853319832;1.0530371353323145
77.013324;1.0617388740951754;-1.7200919114387518e-08;-1.3154213899340607e-09;2.7889302727922214e-08;3.7517606180598484e-09;1.0617212375114782;9.999368595221625;0.8335533686556964;0.015562128983673124;0.015562372303057143;1.000127551379703;0.33003129118666585;1.0530352204397815
77.023324;1.0617408175156389;-1.6721553321503034e-08;-1.5255471629281722e-09;2.783197380978273e-08;3.4734676597566537e-09;1.061720182474515;9.9993449959968;0.8335531039928704;0.015562136879290542;0.015562368346778935;1.0001278910410711;0.3300307918520906;1.053033363388218
77.033324;1.0617427500916374;-1.626133335016319e-08;-1.7596452857790672e-09;2.7754785047558822e-08;3.1640901237797663e-09;1.061719057507245;9.999321141057344;0.8335528173530263;0.015562145402801755;0.015562363693743801;1.0001281685174397;0.3300302870821156;1.0530315671903239
77.043324;1.0617446709478169;-1.5821984233534606e-08;-2.0169550838274305e-09;2.7658296527156e-08;2.8257099826165047e-09;1.0617178613814127;9.99929702701112;0.8335525025255994;0.015562154604971894;0.015562358427302678;1.0001283827784055;0.33002977620932733;1.0530298352479928
77.053324;1.0617465795905667;-1.5404990939033545e-08;-2.296379060028689e-09;2.7542864790170918e-08;2.459965094282939e-09;1.0617165932006762;9.999272657242717;0.8335521541030192;0.015562164521197741;0.015562352612063762;1.0001285329681557;0.3300292584047467;1.0530281717807959
77.063324;1.0617484762255218;-1.501160363276766e-08;-2.5964183924846252e-09;2.7408639401314206e-08;2.0682412180605034e-09;1.0617152522710116;9.999248041290906;0.8335517675240084;0.015562175176789582;0.015562346289740132;1.000128618778487;0.3300287325773215;1.0530265817384352
77.073324;1.061750361565815;-1.4642801636008943e-08;-2.91524643336116e-09;2.7255855635667753e-08;1.651863618282256e-09;1.0617138377413584;9.99922319178147;0.8335513390192313;0.015562186579616447;0.015562339492610504;1.0001286401877991;0.33002819724966287;1.0530250707448734
77.083324;1.0617522368050496;-1.4299186609833329e-08;-3.250978357707634e-09;2.7085046495807962e-08;1.2120300399587214e-09;1.061712348667248;9.999198120265678;0.8335508658214384;0.015562198714569373;0.015562332265207084;1.0001285974263188;0.33002765083687735;1.0530236443604029
77.093324;1.0617541035701865;-1.398101481451493e-08;-3.601806474389977e-09;2.6897087810343567e-08;7.496362810939993e-10;1.0617107843515667;9.999172836436243;0.8335503463695232;0.01556221155160109;0.015562324668409467;1.0001284915233948;0.3300270921600185;1.0530223073037712
77.103324;1.0617559635087086;-1.3688459038757282e-08;-3.965790838818356e-09;2.66932921849096e-08;2.6532174853895534e-10;1.0617091451510372;9.999147348520031;0.8335497800668534;0.015562225055040907;0.015562316766809437;1.00012832458699;0.3300265206099673;1.053021062949884
77.113324;1.061757817876626;-1.3421786755679358e-08;-4.34063045697802e-09;2.6475425492357495e-08;-2.4011302371127783e-10;1.0617074333485297;9.999121660122091;0.8335491668314436;0.015562239183084511;0.01556230861984913;1.0001280995573432;0.3300259359931744;1.0530199124368873
77.123324;1.0617596676726728;-1.318120382044892e-08;-4.7238648029900335e-09;2.624536244070906e-08;-7.65347356409678e-10;1.0617056533625502;9.999095764992108;0.833548506721862;0.015562253886594886;0.015562300279250063;1.0001278200766568;0.33002533845515475;1.0530188544890706
77.133324;1.0617615141820707;-1.2966656306659298e-08;-5.113382799618036e-09;2.6004561143663335e-08;-1.3086883053224277e-09;1.0617038114694048;9.99906964685764;0.83354779972595;0.015562269118546334;0.01556229179319293;1.0001274908579172;0.3300247282042437;1.0530178867050284
77.143324;1.061763358894154;-1.2777925285289898e-08;-5.5075470849326834e-09;2.5753946899158994e-08;-1.868510800112068e-09;1.0617019152314695;9.999043285563806;0.8335470456963526;0.015562284840852307;0.015562283216354363;1.0001271182099363;0.3300241049856558;1.053017007151107
77.153324;1.061765202634773;-1.2614903208172304e-08;-5.904837622576762e-09;2.5494251360026984e-08;-2.443580790485366e-09;1.0616999726910503;9.999016663862292;0.8335462442472861;0.015562301009813463;0.015562274605530826;1.0001267100083815;0.330023467999246;1.0530162154253249
77.163324;1.061767045094045;-1.2477704241553816e-08;-6.303553517553613e-09;2.5226256247348244e-08;-3.0330646127511485e-09;1.0616979915871387;9.998989773847665;0.833545394852712;0.015562317559637731;0.015562266000931057;1.0001262747106503;0.33002281630642016;1.0530155128281975
77.173324;1.0617688850448341;-1.2366479597390547e-08;-6.701755299719244e-09;2.4950778535556627e-08;-3.636352705795542e-09;1.0616959787404858;9.998962622525102;0.8335444974552415;0.015562334412062267;0.015562257420708287;1.0001258199374343;0.33002214907133326;1.053014901605489
77.183324;1.0617707204450813;-1.2281208970328363e-08;-7.0973352690689235e-09;2.4668571864177853e-08;-4.2530593171738056e-09;1.0616939397696534;9.998935232985186;0.8335435532356001;0.015562351494928593;0.015562248869689302;1.000125351915126;0.33002146542279726;1.0530143842927937
77.193324;1.061772548266384;-1.2221617616450242e-08;-7.488108249158795e-09;2.4380243902205228e-08;-4.883136832785606e-09;1.0616918792542467;9.99890764466668;0.8335425648824756;0.01556236874633704;0.01556224033812726;1.0001248759394339;0.3300207642564009;1.0530139637770268
77.203324;1.0617743643308257;-1.2187156418482896e-08;-7.87194097167791e-09;2.4086296304076225e-08;-5.526800739641669e-09;1.0616898012570561;9.998879912020353;0.8335415361250126;0.015562386108972525;0.015562231791129326;1.0001243963378832;0.33002004422192205;1.0530136435205883
77.213324;1.061776162906667;-1.2177228124908175e-08;-8.246983401510884e-09;2.378736938725386e-08;-6.184334179744515e-09;1.0616877098103037;9.998852097712133;0.8335404707540371;0.015562403519577205;0.015562223170014303;1.0001239155981807;0.33001930379561606;1.0530134275041907
77.223324;1.061777936602956;-1.2191634759385123e-08;-8.611779610277414e-09;2.3484546242061005e-08;-6.856058328227071e-09;1.0616856091698894;9.9988242719619;0.8335393717349401;0.015562420898894124;0.015562214406600284;1.0001234341138117;0.33001854129310193;1.0530133197930867
77.233324;1.0617796772008457;-1.2230811695398948e-08;-8.965166418084732e-09;2.3179361814533323e-08;-7.54253143464107e-09;1.0616835039344323;9.998796517614066;0.8335382410969052;0.01556243814912876;0.015562205436554958;1.0001229513066145;0.33001775494140806;1.0530133238203812
77.243324;1.0617813765850017;-1.229576591710099e-08;-9.30625495287606e-09;2.2873459386901357e-08;-8.244595888583123e-09;1.0616813989336;9.998768921562489;0.8335370802499918;0.015562455162937297;0.01556219620133571;1.0001224675026559;0.33001694318057273;1.0530134415509713
77.253324;1.0617830274832327;-1.2387965818212064e-08;-9.634505917541205e-09;2.2568216205422966e-08;-8.963065498073804e-09;1.0616792991076072;9.998741558159713;0.8335358900679446;0.015562471843926319;0.015562186637866742;1.0001219850966165;0.33001610499028594;1.0530136725839734
77.263324;1.0617846240299746;-1.2509268225824232e-08;-9.949623442640135e-09;2.2264540412572524e-08;-9.698452157356833e-09;1.061677209459545;9.99871448725652;0.8335346710538379;0.015562488115247438;0.015562176672657793;1.0001215081830532;0.33001523989666764;1.0530140138036062
77.273324;1.0617861615043185;-1.266181217018736e-08;-1.0251307205481518e-08;2.196288154381511e-08;-1.0450981692176664e-08;1.0616751349957485;9.998687765227283;0.8335334237305225;0.015562503907147487;0.015562166231102532;1.0001210416772348;0.3300143478126507;1.053014459988935
77.283324;1.061787635558353;-1.2847808117393678e-08;-1.0539070316835025e-08;2.1663518953407388e-08;-1.1220675472548677e-08;1.0616730811983204;9.998661451055197;0.8335321488067738;0.015562519157894993;0.015562155252893903;1.000120590926204;0.3300134290946532;1.0530150045026707
77.293324;1.061789041622193;-1.3069316895486148e-08;-1.0812254906925627e-08;2.136691280633687e-08;-1.2007308107177407e-08;1.061671055069259;9.998635600826661;0.8335308471593151;0.015562533837703816;0.015562143703771106;1.0001201616915338;0.33001248470315675;1.0530156397606052
77.303324;1.0617903747696318;-1.3328128126280972e-08;-1.1070306946361435e-08;2.1073752955563276e-08;-1.2810258753605147e-08;1.0616690654440977;9.998610254860317;0.8335295196605755;0.015562547960663297;0.01556213157569397;1.000119760241422;0.33001151598069217;1.0530163580769145
77.313324;1.0617916303577624;-1.3625721755468055e-08;-1.131307844098392e-08;2.0784962880375163e-08;-1.362845552425679e-08;1.061667121555143;9.998585426099845;0.8335281667847126;0.015562561569349457;0.015562118873971456;1.0001193930780996;0.330010524083162;1.0530171524395573
77.323324;1.0617928049686702;-1.3963269263796449e-08;-1.1540836697846873e-08;2.0501941864007668e-08;-1.446060742235006e-08;1.061665231076447;9.998561099829796;0.8335267888839761;0.015562574710442997;0.015562105607171407;1.000119066218374;0.3300095098502195;1.0530180167058332
77.333324;1.061793896971576;-1.4341529823906748e-08;-1.1753985570713063e-08;2.022655512875686e-08;-1.530557676197827e-08;1.0616633996904115;9.998537246351104;0.8335253873022116;0.015562587417878332;0.015562091793088708;1.0001187845786494;0.33000847432153585;1.053018945509371
77.343324;1.061794906809887;-1.4760648471901068e-08;-1.1952734394064983e-08;1.9960750751058756e-08;-1.616256147399838e-08;1.0616616321212027;9.99851383755378;0.8335239648940634;0.015562599705821883;0.015562077471964987;1.0001185515499582;0.3300074191492044;1.053019933886216
77.353324;1.0617958367874443;-1.5220207086671736e-08;-1.2136972352782361e-08;1.970633802858516e-08;-1.7030932418191674e-08;1.0616599330191279;9.998490854554467;0.8335225257416788;0.01556261156982284;0.015562062709070495;1.000118368909709;0.3300063465464805;1.053020976681685
77.363324;1.0617966901196054;-1.5719588490512534e-08;-1.2306442139067388e-08;1.9464912691422017e-08;-1.7909936107473697e-08;1.0616583069332959;9.99846828545874;0.833521074701365;0.015562623000350115;0.015562047583075455;1.0001182372152042;0.33000525889484705;1.0530220680713998
77.373324;1.0617974700670034;-1.625815284655409e-08;-1.2460959616187142e-08;1.9237672916978196e-08;-1.8798702301262064e-08;1.0616567581161087;9.998446125395875;0.8335196166125399;0.01556263399950462;0.015562032173573983;1.000118156018153;0.33000415823958634;1.0530232011880094
77.383324;1.061798179748241;-1.6835025276261757e-08;-1.2600311494495864e-08;1.9025309028539107e-08;-1.9696620006603484e-08;1.0616552908870822;9.99842438063089;0.833518155925631;0.015562644575155358;0.015562016550951761;1.0001181234199192;0.33000304623155696;1.0530243681263045
77.393324;1.0617988221810852;-1.744894808171231e-08;-1.2723944151649037e-08;1.882806536778628e-08;-2.0603572986628748e-08;1.0616539099380673;9.998403067794523;0.8335166972950083;0.015562654711889112;0.015562000764375536;1.0001181355152462;0.33000192455131877;1.053025560699232
77.403324;1.0617993998769923;-1.8098390885492332e-08;-1.2830859563915663e-08;1.864581526119615e-08;-2.1519754416257545e-08;1.0616526201859429;9.998382207553076;0.8335152461549177;0.015562664344202462;0.015561984841541867;1.0001181865032875;0.3300007951728221;1.053026771169276
77.413324;1.061799914084963;-1.878165022172543e-08;-1.2919686212758533e-08;1.84780509193643e-08;-2.244536719799203e-08;1.061651426605488;9.998361820346876;0.8335138090224763;0.015562673355534701;0.015561968801818388;1.0001182692838333;0.32999966033224654;1.0530279922313235
77.423324;1.0618003647972236;-1.949694648796023e-08;-1.2988801457766103e-08;1.8323879449923434e-08;-2.3380343431624682e-08;1.0616503334450202;9.998341924668843;0.833512393688575;0.015562681603739742;0.015561952657953484;1.0001183758347434;0.3299985224970209;1.053029216911189
77.433324;1.0618007517990165;-2.024263920895712e-08;-1.3036621938768792e-08;1.8182181612922962e-08;-2.4324101363366185e-08;1.0616493431422955;9.998322534380371;0.8335110089537935;0.015562688943448755;0.015561936406753005;1.0001184976278434;0.32999738445116905;1.0530304388484544
77.443324;1.0618010752536087;-2.1017393959822314e-08;-1.306188290994813e-08;1.8051771527800995e-08;-2.527571001363506e-08;1.0616484564693318;9.998303659720754;0.833509663910616;0.015562695225889335;0.01556192003761543;1.0001186264795099;0.3299962494725352;1.053031652775046
77.453324;1.0618013352919093;-2.182018747210051e-08;-1.3063665417515822e-08;1.793128451582816e-08;-2.623445189574004e-08;1.0616476730638729;9.998285312716199;0.8335083670637727;0.015562700293622885;0.01556190355817714;1.000118754762506;0.3299951213449623;1.053032855188059
77.463324;1.0618015318233205;-2.265013466614896e-08;-1.3041223043595746e-08;1.78189724771882e-08;-2.7200111498737315e-08;1.0616469916009523;9.998267510736026;0.8335071256204255;0.015562703992719173;0.015561887010968412;1.0001188744228484;0.329994004011025;1.0530340446828699
77.473324;1.0618016648530175;-2.350615716056346e-08;-1.2993782459725506e-08;1.771270689899398e-08;-2.817263389231327e-08;1.0616464105826813;9.998250279560958;0.8335059450372062;0.015562706191701607;0.015561870475067015;1.0001189762433258;0.32999290113304103;1.0530352215617755
77.483324;1.0618017347114082;-2.4386753722081607e-08;-1.2920553665404078e-08;1.7610117571687892e-08;-2.915158100410253e-08;1.0616459292935465;9.99823365772237;0.8335048285915072;0.015562706785931512;0.015561854057845057;1.0001190500800123;0.32999181591482835;1.0530363874116127
77.493324;1.061801742499922;-2.5290138207113582e-08;-1.282101298333615e-08;1.7508699809140602e-08;-3.013596138755912e-08;1.061645547940399;9.99821769413624;0.8335037772221935;0.015562705692002403;0.015561837877233831;1.0001190853577742;0.3299907511597799;1.0530375448101272
77.503324;1.0618016911032377;-2.6214620038719558e-08;-1.2695287021257299e-08;1.7405909688999944e-08;-3.112451520571103e-08;1.0616452668182972;9.998202439405429;0.8335027901022348;0.015562702843516043;0.015561822044043695;1.000119071995513;0.32998970926482457;1.0530386965096412
77.513324;1.061801585870933;-2.7158729600864422e-08;-1.2544328253020309e-08;1.7299224018451098e-08;-3.2116035323243975e-08;1.0616450850987216;9.998187941158253;0.8335018654824182;0.015562698192888807;0.01556180665754212;1.0001190018288593;0.32998869219820587;1.053039844392056
77.523324;1.0618014341995992;-2.81208729813498e-08;-1.2369656813850722e-08;1.718610872928168e-08;-3.310938583189543e-08;1.0616450005882418;9.99817424246096;0.8335010014638892;0.015562691720862453;0.015561791813740745;1.0001188689681917;0.32998770178505565;1.0530409892727912
77.533324;1.0618012446312786;-2.909903991596265e-08;-1.2172950741104815e-08;1.706411700985402e-08;-3.410330809892659e-08;1.0616450104728823;9.998161377376787;0.8335001968022517;0.015562683443401414;0.015561777615668085;1.0001186685196615;0.3299867400255612;1.0530421312405276
77.543324;1.0618010260733437;-3.0090975480231255e-08;-1.1955903941221315e-08;1.6931187315989444e-08;-3.509620076046247e-08;1.0616451116421357;9.998149362617575;0.8334994509609956;0.015562673403839735;0.015561764178387907;1.0001183952880697;0.3299858089356859;1.053043269734277
77.553324;1.0618007868845623;-3.1094381992399464e-08;-1.1720363508925527e-08;1.678570884693445e-08;-3.608600450547642e-08;1.0616453002818318;9.998138188954325;0.8334987634563685;0.015562661660659515;0.01556175162727941;1.000118043914948;0.32998491013803666;1.0530444037196185
77.563324;1.0618005342906642;-3.21068285029007e-08;-1.1468501678911115e-08;1.6626167747410643e-08;-3.707029145223033e-08;1.061645571924749;9.998127823514503;0.8334981336725819;0.015562648286011515;0.015561740088763099;1.0001176098362106;0.32998404479452603;1.0530455316291085
77.573324;1.0618002749647921;-3.3125654183610224e-08;-1.1202783117038799e-08;1.645084275911411e-08;-3.8046423327269306e-08;1.0616459220282388;9.998118222589074;0.8334975610413307;0.015562633367942984;0.015561729678723116;1.000117089455678;0.329983213954838;1.0530466511464631
77.583324;1.061800015258746;-3.4147917843221285e-08;-1.0925732144082837e-08;1.625793508556754e-08;-3.901157775146395e-08;1.0616463455564769;9.998109340190933;0.8334970451487772;0.015562617006242336;0.015561720498465246;1.0001164798946458;0.3299824188019041;1.0530477600237402
77.593324;1.0617997594049235;-3.5170321698394987e-08;-1.0639756241578377e-08;1.6045910097767264e-08;-3.9962766544072115e-08;1.061646835950602;9.998101131425756;0.8334965860466601;0.015562599303288302;0.015561712636143664;1.0001157796642322;0.32998166043630917;1.0530488569609473
77.603324;1.061799507882728;-3.6189193786525426e-08;-1.0347153053735753e-08;1.5813769960858374e-08;-4.089701932560923e-08;1.0616473853567436;9.998093558150154;0.8334961842497088;0.015562580357552265;0.015561706165882792;1.0001149896009247;0.3299809395097791;1.0530499412866876
77.613324;1.0617992582724478;-3.720049737372428e-08;-1.0050108938269197e-08;1.5561308243523893e-08;-4.1811583457825735e-08;1.0616479857835799;9.998086593376636;0.8334958396255464;0.015562560263754613;0.015561701143220455;1.0001141128173279;0.3299802561479881;1.0530510125983685
77.623324;1.0617990068838983;-3.819991575323333e-08;-9.750614929287026e-09;1.5289305972187363e-08;-4.270403676645636e-08;1.061648629647427;9.998080220461848;0.8334955500215006;0.015562539112990511;0.015561697596086808;1.0001131539669939;0.3299796101411418;1.0530520712148954
77.633324;1.06179874950944;-3.918298194090608e-08;-9.45055675574365e-09;1.4999411967553195e-08;-4.357243640653567e-08;1.0616493095089659;9.998074430348245;0.8334953112656357;0.015562516990097799;0.015561695518715123;1.0001121188713251;0.32997900110347167;1.0530531186292023
77.643324;1.0617984821466275;-4.0145100800536846e-08;-9.15199110920688e-09;1.469375004871272e-08;-4.441545475729937e-08;1.0616500176320616;9.998069219006988;0.8334951184750162;0.015562493974125602;0.015561694880506767;1.0001110151016015;0.32997842853154324;1.0530541573776304
77.653324;1.0617982017463554;-4.108156322248246e-08;-8.857277426275483e-09;1.4374602481616396e-08;-4.523231681501566e-08;1.061650745874219;9.998064583939348;0.8334949669375968;0.01556247013523212;0.015561695643078003;1.0001098528355559;0.329977891863683;1.0530551905539713
77.663324;1.0617979063308522;-4.198769878877595e-08;-8.568936485794038e-09;1.404417138722548e-08;-4.6022580907329967e-08;1.0616514860404496;9.998060521659566;0.8334948519775143;0.015562445523925592;0.015561697768373791;1.0001086442561147;0.3299773905105273;1.0530562213960522
77.673324;1.0617975945370777;-4.285911901816769e-08;-8.289519756931782e-09;1.370419668629248e-08;-4.67859916465192e-08;1.0616522302664446;9.998057030015499;0.8334947689318792;0.01556242017447974;0.015561701215108806;1.000107401353941;0.3299769239232935;1.0530572530976952
77.683324;1.0617972642632265;-4.369186226969561e-08;-8.021592410115103e-09;1.335562628871902e-08;-4.752231026972897e-08;1.061652971227402;9.998054107299943;0.833494713631695;0.015562394123230522;0.015561705931157225;1.0001061343029034;0.32997649176361354;1.0530582879867036
77.693324;1.0617969111105259;-4.4482435917469994e-08;-7.767438356194111e-09;1.299882067050589e-08;-4.8230882179601444e-08;1.061653702446308;9.998051744150564;0.8334946824316308;0.015562367410828398;0.015561711848677457;1.0001048514838347;0.3299760938770298;1.0530593261576808
77.703324;1.0617965284359419;-4.522797604564811e-08;-7.528620729061172e-09;1.2634196570618075e-08;-4.891042473405834e-08;1.061654418510867;9.998049923734525;0.8334946714211164;0.015562340065998497;0.01556171888756664;1.000103560097099;0.3299757298967171;1.0530603655104347
77.713324;1.0617961089121335;-4.5926472658248926e-08;-7.306033318567785e-09;1.226257407664665e-08;-4.955948366638771e-08;1.0616551150917606;9.998048628863474;0.8334946760483734;0.015562312100260985;0.015561726962339649;1.0001022666728163;0.3299753989506201;1.0530614030181447
77.723324;1.0617956462252438;-4.657687815998828e-08;-7.100288443525617e-09;1.1885068174710042e-08;-5.0177012639096494e-08;1.0616557889294436;9.998047841754913;0.833494691843258;0.01556228352347934;0.015561735982149398;1.0001009778049592;0.32997509987315743;1.0530624354811478
77.733324;1.0617951362325502;-4.717899808101505e-08;-6.911919854424203e-09;1.1502963467516717e-08;-5.076250507770076e-08;1.0616564373850423;9.998047542982398;0.833494714921495;0.015562254358491777;0.015561745847285587;1.0000997010300259;0.32997483153385093;1.0530634598323048
77.743324;1.0617945775281954;-4.773311110232101e-08;-6.7414757857395924e-09;1.1117658768266392e-08;-5.131575449708031e-08;1.0616570580241342;9.998047713864253;0.8334947413504088;0.015562224642808011;0.015561756453038547;1.000098445153206;0.3299745929106086;1.0530644733234609
77.753324;1.0617939711085134;-4.823959388055156e-08;-6.589527389186737e-09;1.073049167089974e-08;-5.1836552548346464e-08;1.0616576495119021;9.99804833536334;0.8334947665052209;0.015562194427122361;0.015561767699467528;1.0000972196987539;0.32997438308801436;1.0530654733236273
77.763324;1.061793318794901;-4.8698878999396525e-08;-6.456341598737991e-09;1.0342408770299646e-08;-5.232448281853637e-08;1.061658213217543;9.99804938850697;0.8334947858468512;0.015562163778051937;0.01556177949309848;1.0000960341215197;0.32997420125158117;1.0530664568161943
77.773324;1.0617926216084903;-4.9111602120781765e-08;-6.3414878052844064e-09;9.953846798232674e-09;-5.277880875439225e-08;1.0616587535712934;9.998050860308828;0.8334947965541312;0.015562132783199605;0.01556179174063853;1.0000948978095083;0.32997404657902285;1.0530674204108446
77.783324;1.0617918795354224;-4.947855937244791e-08;-6.243844298036187e-09;9.565105951557205e-09;-5.319850381698384e-08;1.0616592768948372;9.998052746946078;0.8334947983547223;0.01556210155407354;0.01556180434938845;1.0000938205465408;0.32997391819350747;1.0530683617706365
77.793324;1.061791092619201;-4.9800560903663687e-08;-6.161846271527262e-09;9.176713093270505e-09;-5.358246984271238e-08;1.0616597902458689;9.998055051731148;0.8334947932785446;0.015562070224793612;0.015561817234317253;1.000092812136248;0.3299738153322664;1.0530692811472053
77.803324;1.0617902624058475;-5.007859536036194e-08;-6.093619793673149e-09;8.789316491418403e-09;-5.3929833142175754e-08;1.0616603009494014;9.998057780485636;0.8334947850271035;0.015562038943440937;0.015561830319680475;1.00009188138503;0.3299737375108385;1.0530701809383942
77.813324;1.0617893924225728;-5.031407064603123e-08;-6.037079713107636e-09;8.403526936431754e-09;-5.424014655198504e-08;1.0616608164797878;9.998060932553805;0.8334947783139934;0.015562007857279691;0.01556184352870032;1.000091035204524;0.3299736845855003;1.0530710643775754
77.823324;1.061788487128585;-5.050860289246349e-08;-5.990108904161935e-09;8.020030015100367e-09;-5.4513366200911124e-08;1.0616613443801641;9.998064492707742;0.8334947783160388;0.015561977100947373;0.015561856770443453;1.000090277793695;0.3299736569306712;1.0530719350547288
77.833324;1.061787550582853;-5.066364267400844e-08;-5.950683294728124e-09;7.639714519917188e-09;-5.474954271353644e-08;1.061661891641046;9.998068432801938;0.8334947903073429;0.01556194678817035;0.015561869942780476;1.0000896105942343;0.32997365546225854;1.0530727962381767
77.843324;1.0617865863029625;-5.0780482061895586e-08;-5.916951004235366e-09;7.263717658039043e-09;-5.4948422102649394e-08;1.0616624638236298;9.99807271822269;0.833494819229805;0.015561917002140773;0.015561882951585703;1.00008903313639;0.3299736811609071;1.0530736497891418
77.853324;1.0617855975717223;-5.0860554453773726e-08;-5.887415149878909e-09;6.893284232918108e-09;-5.5109256752528465e-08;1.0616630647281313;9.998077314409212;0.833494869018098;0.015561887791595065;0.015561895732287735;1.00008854324281;0.3299737345858876;1.0530744961259966
77.863324;1.0617845871475131;-5.0905645690477504e-08;-5.861051616055842e-09;6.529391406186619e-09;-5.523088331402691e-08;1.0616636963326707;9.998082194578098;0.8334949420900852;0.015561859177952699;0.015561908269379173;1.0000881367657128;0.32997381576663093;1.0530753352170037
77.873324;1.0617835572550585;-5.0917796938327886e-08;-5.8371412069381204e-09;6.172648312149222e-09;-5.531198497872418e-08;1.061664358622571;9.998087341832605;0.8334950394706695;0.015561831168601733;0.015561920601928247;1.0000878077795468;0.32997392420337196;1.0530761674401656
77.883324;1.0617825100723433;-5.089901299573326e-08;-5.814992870302081e-09;5.8235966242008134e-09;-5.5351431065772484e-08;1.0616650496203133;9.998092745442884;0.833495161441699;0.015561803773011388;0.015561932806322011;1.0000875486417595;0.3299740589235588;1.053076993536322
77.893324;1.061781447944452;-5.0851200349912005e-08;-5.793776153436137e-09;5.482882677930458e-09;-5.5348546813842017e-08;1.0616657660385076;9.998098400927539;0.8334953080061123;0.01556177701217973;0.015561944981723388;1.000087350685586;0.32997421871258775;1.053077813986964
77.903324;1.061780373394932;-5.077652426327884e-08;-5.772483665188237e-09;5.1512002755835294e-09;-5.530319775640177e-08;1.0616665044426978;9.99810431371211;0.833495478654904;0.015561750910457776;0.015561957249877283;1.0000872062588497;0.32997440226611663;1.0530786289410576
77.913324;1.0617792890118378;-5.067781295422944e-08;-5.749924250086528e-09;4.82932601383452e-09;-5.521570762250332e-08;1.0616672622818468;9.998110501099115;0.8334956720037195;0.015561725483086347;0.015561969744174292;1.0000871100805313;0.3299746081149874;1.0530794387828186
77.923324;1.0617781970186473;-5.055855064698633e-08;-5.724723480574049e-09;4.5182081630540595e-09;-5.5086764656958185e-08;1.0616680383264292;9.998116991513834;0.8334958859135334;0.015561700740738454;0.015561982581712064;1.000087058750722;0.3299748346550601;1.0530802443948812
77.933324;1.0617770984842676;-5.042240352280479e-08;-5.6955273672623545e-09;4.218867390567361e-09;-5.491743790292531e-08;1.0616688324155066;9.998123817309324;0.8334961177950958;0.015561676697869438;0.015561995844256323;1.0000870497641043;0.3299750804959218;1.0530810472009653
77.943324;1.0617759927848365;-5.027265639200817e-08;-5.661287917192701e-09;3.932221761575905e-09;-5.470920613724021e-08;1.0616696447614689;9.998131002561736;0.8334963646784997;0.015561653363943403;0.015562009587129591;1.0000870812593952;0.3299753447882588;1.053081849782095
