time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.953324;1.0617748781130476;-5.011195268395427e-08;-5.621206174703505e-09;3.6589740269032903e-09;-5.446384150407562e-08;1.0616704754941082;9.998138558163406;0.8334966229944709;0.015561630737698012;0.01556202385899887;1.0000871522827228;0.3299756272093891;1.0530826566131237
77.963324;1.0617737523644712;-4.994233612304507e-08;-5.574489223210643e-09;3.399527910519551e-09;-5.4183303476032745e-08;1.0616713246967564;9.998146487476387;0.8334968884077061;0.015561608820553833;0.015562038705536648;1.0000872627147077;0.32997592779378315;1.0530834739209678
77.973324;1.0617726138253887;-4.9765406988335354e-08;-5.52041918954395e-09;3.1540592234818216e-09;-5.386979969829347e-08;1.0616721921162944;9.998154794172384;0.8334971557716896;0.015561587626630381;0.015562054157226914;1.000087412692128;0.32997624678172705;1.0530843088386432
77.983324;1.0617714616950242;-4.958241610323954e-08;-5.458639734620682e-09;2.9228214429065475e-09;-5.352581869407372e-08;1.0616730762412128;9.998163485831967;0.8334974186439171;0.015561567185584104;0.015562070215983005;1.0000876021147642;0.3299765844432529;1.0530851684498799
77.993324;1.061770295696128;-4.939425706645946e-08;-5.389170779374428e-09;2.7064684988032053e-09;-5.3153993020717865e-08;1.0616739740097532;9.998172569414661;0.8334976687326947;0.01556154755125807;0.015562086855771469;1.0000878305037526;0.32997694091446134;1.0530860587641824
78.003324;1.0617691150845097;-4.920154099234754e-08;-5.3121354294323485e-09;2.506186962375537e-09;-5.275689484816678e-08;1.0616748817825707;9.998182041668242;0.8334978963566044;0.015561528794563276;0.015562104038387094;1.0000880970064012;0.3299773160856268;1.053086984251714
78.013324;1.0617679182661344;-4.900468296825456e-08;-5.227687048227148e-09;2.3236170718068816e-09;-5.233690034898489e-08;1.0616757963868642;9.998191886791467;0.8334980916797652;0.015561510970165551;0.01556212172155932;1.000088400512594;0.329977709600585;1.053087948260896
78.023324;1.0617667028159716;-4.880393438581361e-08;-5.1361685754378325e-09;2.160542454726462e-09;-5.1896120634674557e-08;1.0616767153057067;9.998202083229478;0.8334982455059646;0.015561494089928308;0.015562139849506981;1.0000887396715075;0.3299781209068808;1.0530889531117293
78.033324;1.0617654654498176;-4.8599682707586704e-08;-5.038101807482277e-09;2.018429758018375e-09;-5.143640596015096e-08;1.0616776365592886;9.998212606683827;0.8334983492540841;0.015561478125131551;0.01556215834395296;1.000089112857107;0.3299785492847556;1.0530899999208638
78.043324;1.061764202535117;-4.839286372774687e-08;-4.9341300399598544e-09;1.8980973390978247e-09;-5.095949247538366e-08;1.0616785587492237;9.998223429128714;0.8334983947610047;0.015561463029004215;0.015562177113673711;1.000089518558747;0.32997899402267866;1.0530910891272764
78.053324;1.0617629108990434;-4.818492601714857e-08;-4.825095253211226e-09;1.7996720770948962e-09;-5.0467065875037374e-08;1.0616794805672538;9.998234523580528;0.8334983743918408;0.015561448760886335;0.015562196078131495;1.0000899554185594;0.32997945460513695;1.053092220873446
78.063324;1.0617615876690611;-4.7977423250221956e-08;-4.712019486665262e-09;1.7227720295389214e-09;-4.996057751360633e-08;1.0616803997754052;9.998245869578772;0.8334982813758453;0.015561435298941528;0.015562215181799573;1.000090421305619;0.32997993067762504;1.0530933946133814
78.073324;1.0617602296774886;-4.77717052434685e-08;-4.5959833937349e-09;1.6668064339741082e-09;-4.944115867373547e-08;1.06168131297409;9.998257452983943;0.8334981098683605;0.015561422639391507;0.0155622343900036;1.0000909127557998;0.3299804219593994;1.0530946086910882
78.083324;1.0617588340382997;-4.756880103241659e-08;-4.478007410853549e-09;1.6311466906438936e-09;-4.890981916911181e-08;1.0616822162222908;9.99826926446287;0.8334978545112322;0.0155614107906886;0.015562253680224033;1.0000914255119489;0.32998092831486253;1.0530958604192673
78.093324;1.0617573993613123;-4.736939729210958e-08;-4.3589439057752525e-09;1.6148351029835613e-09;-4.836765176017404e-08;1.0616831055615212;9.998281298061688;0.8334975101397434;0.015561399774292028;0.015562273037062042;1.0000919551929313;0.3299814498789812;1.053097146858338
78.103324;1.0617559264726737;-4.717389866313864e-08;-4.2394316918345886e-09;1.6160662829505511e-09;-4.7815906643604227e-08;1.0616839776566445;9.99829354925309;0.8334970718417722;0.015561389627015;0.015562292442816171;1.0000924972796688;0.32998198691172054;1.0530984657919937
78.113324;1.0617544188873422;-4.6982416411966276e-08;-4.119889299252511e-09;1.6321098087041556e-09;-4.725599348664341e-08;1.0616848306188758;9.998306013686912;0.8334965348631319;0.0155613803941958;0.015562311867557188;1.000093046888061;0.32998253947183637;1.0530998157906322
78.123324;1.0617528828206788;-4.679458950479412e-08;-4.000582151474263e-09;1.659718852939814e-09;-4.6689441062982015e-08;1.0616856637702985;9.99831868565628;0.8334958946419058;0.015561372115816704;0.015562331273299186;1.0000935992109632;0.3299831072674991;1.0531011953997969
78.133324;1.061751326387103;-4.660947040125159e-08;-3.881686971917646e-09;1.695500479685297e-09;-4.61178717789386e-08;1.0616864763760945;9.998331557337371;0.8334951474056482;0.015561364814353839;0.015562350621688726;1.0000941501339728;0.32998368962543856;1.0531026025728047
78.143324;1.0617497583863054;-4.642573293928403e-08;-3.763127235809449e-09;1.7360289697887249e-09;-4.554294996419189e-08;1.0616872667367454;9.998344619893095;0.8334942907959847;0.015561358496396204;0.015562369875008334;1.00009469601592;0.3299842854356306;1.0531040347953886
78.153324;1.06174818703518;-4.6242035000597475e-08;-3.6444238719712076e-09;1.7779587801848263e-09;-4.496623505077797e-08;1.0616880316916248;9.998357863221072;0.8334933239855752;0.01556135316507413;0.01556238900267303;1.000095233285517;0.3299848931879101;1.053105489039321
78.163324;1.0617466193327787;-4.605706474763224e-08;-3.5247897298049405e-09;1.8182781941164937e-09;-4.438905283356443e-08;1.061688766216579;9.998371272673515;0.8334922474143249;0.015561348826232682;0.015562407990420784;1.000095758804147;0.3299855111193824;1.0531069608284214
78.173324;1.0617450612729615;-4.586928573460193e-08;-3.4031765465002157e-09;1.854417698150514e-09;-4.381251269675698e-08;1.0616894636768794;9.9983848235195;0.8334910626514488;0.015561345485364574;0.015562426839140258;1.0000962705634842;0.32998613733344934;1.053108443457774
78.183324;1.0617435180396537;-4.56768539139738e-08;-3.278249905121477e-09;1.8841590559087496e-09;-4.323759467858937e-08;1.0616901168671231;9.998398476884736;0.833489772816951;0.01556134313677093;0.015562445558021281;1.0000967680647392;0.3299867699908938;1.0531099284910834
78.193324;1.061741993842572;-4.5477917242284704e-08;-3.148453497901592e-09;1.9056557934633393e-09;-4.2665213339736965e-08;1.0616907194304992;9.998412184985547;0.8334883831081032;0.015561341745044319;0.015562464159255343;1.0000972519523113;0.3299874075732262;1.0531114071831373
78.203324;1.0617404918656264;-4.527112308125298e-08;-3.0121029273186283e-09;1.917515739688984e-09;-4.2096218783453495e-08;1.0616912671555987;9.998425904945426;0.8334869006513526;0.015561341236447385;0.0155624826540796;1.000097722923375;0.3299880488434046;1.0531128721242697
78.213324;1.0617390145991639;-4.505579814326226e-08;-2.867548207848963e-09;1.9187084236506577e-09;-4.153130107195794e-08;1.0616917583495544;9.998439610255348;0.8334853337718493;0.015561341513078461;0.015562501051265958;1.000098181252;0.3299886926087369;1.0531143182189493
78.223324;1.0617375643942617;-4.483157767923373e-08;-2.7133715919516817e-09;1.9084053493977416e-09;-4.0970992633968335e-08;1.061692192773304;9.998453294136052;0.8334836913084156;0.015561342474006838;0.015562519352873842;1.0000986275996635;0.3299893378409555;1.0531157426728304
78.233324;1.0617361441182276;-4.459806867138713e-08;-2.5485104067396687e-09;1.8859531938125077e-09;-4.041586900119885e-08;1.06169256973986;9.998466966085836;0.8334819824738243;0.015561344025248095;0.01556253754600846;1.0000990634314415;0.3299899840706468;1.0531171447357357
78.243324;1.0617347580379313;-4.435485232961727e-08;-2.3723143137514643e-09;1.8509336836291114e-09;-3.9866691072275084e-08;1.0616928869013194;9.998480645908094;0.8334802171651369;0.015561346077063333;0.015562555603925386;1.0000994903127443;0.32999063155252795;1.0531185253814415
78.253324;1.0617334125489342;-4.410160575939528e-08;-2.1844529898955582e-09;1.8031875600646381e-09;-3.932442760084737e-08;1.0616931407151164;9.998494357593419;0.8334784060613911;0.015561348537838757;0.015562573497416674;1.000099909759643;0.3299912811470433;1.0531198869276654
78.263324;1.0617321159196595;-4.383824880681346e-08;-1.984710893977074e-09;1.742686178409403e-09;-3.879033397619165e-08;1.0616933279948229;9.99850812121623;0.8334765602015506;0.015561351313281145;0.015562591204028893;1.0001003236625883;0.32999193402229926;1.053121232962313
78.273324;1.0617308771051102;-4.356493977186293e-08;-1.7729007977476428e-09;1.6692733019314132e-09;-3.826603365835123e-08;1.0616934473199595;9.998521947223704;0.8334746902200423;0.015561354310492317;0.015562608711817772;1.000100733579301;0.3299925911076377;1.0531225682868155
78.283324;1.0617297044359197;-4.328187587105581e-08;-1.548928361221237e-09;1.5826433312754246e-09;-3.7753436841205805e-08;1.0616934994892706;9.998535837655593;0.8334728054884152;0.015561357445989962;0.015562626022163645;1.0001011396194792;0.32999325266334995;1.0531238982182047
78.293324;1.0617286048603336;-4.2989126970273755e-08;-1.3128520061265474e-09;1.4825354525074313e-09;-3.7254513844021936e-08;1.0616934868236676;9.99854978919005;0.8334709136617797;0.015561360652873175;0.01556264315151526;1.0001015408850071;0.32999391854502436;1.0531252274530778
78.303324;1.0617275841117686;-4.2686588139098524e-08;-1.0647866671311377e-09;1.368685378626465e-09;-3.677110958320325e-08;1.0616934118806023;9.998563793994435;0.8334690209475536;0.015561363881252952;0.01556266012774429;1.0001019366728368;0.3299945888114997;1.0531265594865953
78.313324;1.061726647234229;-4.2374140533881556e-08;-8.046696860943816e-10;1.2406617201923006e-09;-3.6304939623961107e-08;1.0616932765983085;9.998577839948732;0.833467132890215;0.015561367100323433;0.015562676988267545;1.0001023264122524;0.32999526385749267;1.0531278968014128
78.323324;1.0617257983706454;-4.2051875337857807e-08;-5.321273770782189e-10;1.0979755549430529e-09;-3.585756509543311e-08;1.0616930824865438;9.998591912816448;0.8334652550998318;0.015561370302927039;0.015562693788533486;1.000102708740889;0.32999594405667393;1.05312924154159
78.333324;1.0617250401490648;-4.172001098538652e-08;-2.4651484275792207e-10;9.402910532158954e-10;-3.5430150760865875e-08;1.0616928312244958;9.99860600022625;0.8334633932233995;0.01556137349937566;0.01556271060731084;1.000103081126388;0.3299966293922384;1.0531305959598394
78.343324;1.0617243740356201;-4.137869468262372e-08;5.302214652597199e-11;7.674226015139352e-10;-3.502330175345175e-08;1.0616925246865523;9.998620093830082;0.8334615525577006;0.01556137670441181;0.015562727534569576;1.0001034402170863;0.32999731924384884;1.053131961735148
78.353324;1.0617238013759347;-4.1028055531551585e-08;3.6753915324180694e-10;5.79273298410094e-10;-3.463716958825357e-08;1.061692164666318;9.998634188951295;0.8334597383245912;0.015561379931762525;0.015562744653825381;1.0001037826894124;0.329998012409693;1.0531333393192877
78.363324;1.0617233238567567;-4.066835361708573e-08;6.98246666425989e-10;3.7597978378846573e-10;-3.427160487097546e-08;1.0616917530377992;9.998648282275107;0.8334579562430514;0.015561383193884826;0.015562762035604232;1.0001041059760438;0.3299987074893192;1.0531347282172028
78.373324;1.061722943693379;-4.029999673473355e-08;1.0462039822389899e-09;1.5813826576598443e-10;-3.392629918885023e-08;1.0616912924519635;9.998662363606538;0.8334562125226482;0.015561386497793149;0.015562779733730393;1.0001044083239874;0.3299994034075012;1.0531361272925697
78.383324;1.0617226639003827;-3.992357237462299e-08;1.411939581405174e-09;-7.321334480940532e-11;-3.360098222629696e-08;1.0616907870658239;9.998676407088249;0.833454513548709;0.015561389832350739;0.015562797768291068;1.0001046888728051;0.33000009973915007;1.0531375349937362
78.393324;1.0617224879883536;-3.9539961751024455e-08;1.7954633323021752e-09;-3.169801773602821e-10;-3.329555838405932e-08;1.0616902424308774;9.99869037550473;0.8334528658749506;0.015561393152999073;0.01556281611229364;1.0001049484238973;0.33000079675344923;1.0531389497925145
78.403324;1.061722419294298;-3.9150245140852326e-08;2.196516284103861e-09;-5.724841497861367e-10;-3.3010073730372816e-08;1.0616896645513232;9.998704234699694;0.8334512764191733;0.01556139638542412;0.015562834709027043;1.0001051900478075;0.3300014952614206;1.0531403706478064
78.413324;1.061722460583642;-3.875547184670527e-08;2.6146502455625718e-09;-8.395803256544642e-10;-3.2744515845177125e-08;1.061689059051964;9.998717964491531;0.8334497523241556;0.015561399450079385;0.015562853505145373;1.0001054183842253;0.330002196437536;1.0531417972716357
78.423324;1.0617226141340332;-3.8356673887800764e-08;3.049195691076222e-09;-1.1183368097680213e-09;-3.249854000039978e-08;1.061688430950788;9.9987315577226;0.8334483004185906;0.015561402281527829;0.015562872464737056;1.0001056383037226;0.33000290168845603;1.0531432303182293
78.433324;1.0617228821475118;-3.795497713276003e-08;3.4993282948345284e-09;-1.4086366127371727e-09;-3.227132007374657e-08;1.0616877852019422;9.998745008337604;0.8334469269136764;0.015561404829800292;0.015562891556966543;1.0001058545085786;0.33000361236977355;1.0531446713409667
78.443324;1.0617232664569822;-3.755159451800941e-08;3.964184600928934e-09;-1.7099447410708453e-09;-3.20615793881434e-08;1.0616871271397634;9.998758301554638;0.8334456378501274;0.015561407052013074;0.015562910740502886;1.000106072012638;0.3300043293934299;1.0531461219068214
78.453324;1.06172376738361;-3.7147801408691156e-08;4.442880932486025e-09;-2.0212338529162853e-09;-3.186764407736136e-08;1.0616864617548654;9.998771412793086;0.8334444400425596;0.015561408909095216;0.015562929968060338;1.0001062961410343;0.3300050531916165;1.0531475827377805
78.463324;1.0617243834112111;-3.674496513215267e-08;4.934481101289929e-09;-2.341139849773765e-09;-3.1687625622611676e-08;1.0616857930792456;9.998784310504027;0.8334433415416698;0.015561410377754227;0.015562949201076695;1.0001065318624418;0.3300057840046884;1.053149054098216
78.473324;1.061725111818737;-3.634472390962294e-08;5.438076180096395e-09;-2.6682851624739715e-09;-3.151988646219354e-08;1.061685124537818;9.998796960417527;0.8334423512158239;0.015561411464429013;0.015562968412189758;1.0001067835660162;0.33000652201891867;1.0531505365471963
78.483324;1.0617259489762152;-3.594905199894482e-08;5.952913493939518e-09;-3.0014617833040246e-09;-3.1363371622781474e-08;1.0616844590449195;9.998809328460318;0.8334414780519988;0.015561412205813278;0.015562987578192411;1.0001070553736888;0.3300072673838241;1.053152030873437
78.493324;1.0617268906507942;-3.555985489731622e-08;6.478305506185529e-09;-3.339576423248148e-09;-3.1217505379131616e-08;1.0616837987690417;9.998821382408789;0.8334407302926594;0.015561412662178427;0.015563006670286667;1.000107351046857;0.33000802031743565;1.053153537711158
78.503324;1.0617279328793672;-3.517846427945543e-08;7.013387504244554e-09;-3.6815209099146507e-09;-3.1081886765902315e-08;1.0616831452992337;9.99883309466429;0.8334401146457426;0.015561412900399828;0.015563025646531727;1.000107673330059;0.3300087811630929;1.0531550572963693
78.513324;1.0617290725740425;-3.4805500526698315e-08;7.557045330387316e-09;-4.026082549028833e-09;-3.095593720044722e-08;1.0616824997633554;9.998844442687014;0.8334396360929468;0.015561412965909512;0.015563044461885169;1.0001080232953383;0.3300095503379879;1.0531565889333678
78.523324;1.0617303071178683;-3.4441169073268934e-08;8.107979029336975e-09;-4.371979126320557e-09;-3.083867725669751e-08;1.0616818626366273;9.998855404118995;0.8334392978955883;0.015561412870436152;0.015563063090254604;1.0001084000790055;0.330010328201239;1.0531581308439533
78.533324;1.0617316333449272;-3.408575087566619e-08;8.66478620184714e-09;-4.718015411209985e-09;-3.072879312629586e-08;1.0616812338005555;9.9988659524627;0.8334391016652845;0.015561412605909342;0.0155630815321738;1.0001088007906045;0.3300111148223844;1.053159681191274
78.543324;1.061733046506708;-3.373988528160871e-08;9.226187006905598e-09;-5.063136288177871e-09;-3.0624693945552894e-08;1.061680612792695;9.9988760612571;0.8334390476387598;0.015561412165428038;0.015563099802742064;1.0001092204302442;0.3300119098539825;1.0531612390398104
78.553324;1.0617345395898645;-3.340459092840899e-08;9.791274145950017e-09;-5.406292214109831e-09;-3.052430836843804e-08;1.0616799988694228;9.998885711009818;0.8334391348037319;0.015561411554052372;0.015563117917199328;1.0001096526744322;0.3300127126228191;1.053162804161464
78.563324;1.0617361038404998;-3.308114421639297e-08;1.0359470527058727e-08;-5.746242130425434e-09;-3.042496444199036e-08;1.061679390945539;9.998894889913759;0.8334393612189164;0.015561410785511222;0.015563135885089873;1.0001100915271672;0.33001352224691066;1.0531643764168177
78.573324;1.061737730316007;-3.277083874760327e-08;1.0930227082021855e-08;-6.081393642030388e-09;-3.0323740191204966e-08;1.0616787874609965;9.998903592379277;0.8334397247875727;0.015561409875981579;0.015563153707910594;1.00011053220057;0.3300143375929028;1.0531659554689727
78.583324;1.061739411005984;-3.2474865028654745e-08;1.1502741541381562e-08;-6.409877704927541e-09;-3.0217994828444086e-08;1.0616781864101332;9.998911819438762;0.8334402236652354;0.015561408847078465;0.015563171373588399;1.0001109707283287;0.33001515717349067;1.0531675405791354
78.593324;1.061741138893679;-3.2194469708863667e-08;1.2075903851288885e-08;-6.729856240905585e-09;-3.010565119308924e-08;1.0616775860169347;9.998919577424463;0.8334408560882071;0.015561407730350077;0.015563188851587886;1.000111403082948;0.330015979277421;1.053169130207019
78.603324;1.0617429074537446;-3.1931002469932136e-08;1.2648515132139673e-08;-7.039676392607531e-09;-2.99853080364195e-08;1.0616769856098895;9.998926876074904;0.83344162011421;0.015561406561385384;0.015563206092697424;1.0001118246574368;0.3300168022817489;1.0531707217543633
78.613324;1.0617447105857822;-3.1685564928208604e-08;1.3219555828576615e-08;-7.3378484104005874e-09;-2.9856225278007934e-08;1.0616763857220843;9.998933730749878;0.8334425130585382;0.015561405371656147;0.015563223030199908;1.0001122307787624;0.3300176248623351;1.0531723114516733
78.623324;1.06174654301466;-3.145869336312041e-08;1.378820090514682e-08;-7.623190326676963e-09;-2.9718031871317996e-08;1.0616757879220893;9.99894016236904;0.8334435306508887;0.01556140419268481;0.0155632395861859;1.0001126177168984;0.33001844604291486;1.0531738940561906
78.633324;1.061748400139429;-3.125043044516977e-08;1.4353608517648916e-08;-7.894947019125136e-09;-2.957030952411035e-08;1.0616751949837437;9.998946191875786;0.8334446669061354;0.015561403070494298;0.01556325568621535;1.000112983272806;0.3300192650961551;1.053175463088491
78.643324;1.0617502774150143;-3.106056273688847e-08;1.4914753122718936e-08;-8.152478283272601e-09;-2.941238913104507e-08;1.06167461008064;9.998951839707855;0.8334459149024052;0.015561402069352885;0.01556327126779013;1.0001133267884705;0.33002008130620936;1.0531770122172905
78.653324;1.0617521699434516;-3.08887322957883e-08;1.5470475001244402e-08;-8.394898153531413e-09;-2.924346796086901e-08;1.0616740347014162;9.998957128635844;0.8334472676341527;0.015561401253443604;0.01556328627895171;1.0001136487958;0.33002089372094456;1.0531785364471107
78.663324;1.061754072054992;-3.0734280846575846e-08;1.6019712426178954e-08;-8.621213341665124e-09;-2.906282785501117e-08;1.0616734678101742;9.998962080513106;0.8334487184833197;0.015561400666775181;0.015563300682114985;1.000113950604715;0.3300217010458768;1.0531800317348887
78.673324;1.0617559768560072;-3.0596044560627985e-08;1.6561630951125618e-08;-8.830640294281175e-09;-2.8869906655902457e-08;1.0616729074608409;9.998966713602695;0.8334502611643178;0.015561400331996149;0.015563314460459766;1.0001142340998455;0.33002250176632025;1.053181493888814
78.683324;1.061757876345312;-3.0472553562483105e-08;1.7095423888939946e-08;-9.022727479083454e-09;-2.8664283352129e-08;1.0616723525994025;9.9989710439059;0.8334518891117357;0.01556140025749572;0.01556332761534898;1.0001145018086668;0.33002329442339157;1.053182918279295
78.693324;1.0617597620566361;-3.036245027836848e-08;1.7620109292596424e-08;-9.197455657614183e-09;-2.844570793267222e-08;1.0616718031198347;9.998975084378854;0.833453594678459;0.015561400433992484;0.015563340154114735;1.0001147568959539;0.3300240777538691;1.053184300481774
78.703324;1.0617616254620952;-3.026460290813443e-08;1.8134666592037476e-08;-9.355330342963329e-09;-2.8214133530871537e-08;1.061671259178673;9.998978848900968;0.8334553687417607;0.0155614008253782;0.015563352071388635;1.0001150030188168;0.33002485057824327;1.05318563687761
78.713324;1.0617634580307629;-3.0178001213238133e-08;1.8638145170709426e-08;-9.497265741304284e-09;-2.796972634820809e-08;1.0616707213857606;9.998982364476028;0.8334572011613888;0.015561401367518693;0.015563363337448313;1.0001152444816621;0.33002561165079897;1.0531869242255731
78.723324;1.0617652513248426;-3.010174358129833e-08;1.9129442889072917e-08;-9.624204448321767e-09;-2.7712795711352052e-08;1.0616701910336084;9.998985677772692;0.8334590819274433;0.015561401976153452;0.015563373910009344;1.0001154862140897;0.3300263596439981;1.0531881586091758
78.733324;1.0617669970166121;-3.0035154423808296e-08;1.960726329249993e-08;-9.736824151224676e-09;-2.7443587339560723e-08;1.0616696690678311;9.998988849485885;0.8334610023267336;0.01556140255608744;0.01556338376016576;1.0001157329879906;0.33002709324884744;1.0531893352810333
78.743324;1.0617686870250684;-2.997788767008582e-08;2.0070554462979436e-08;-9.835787786031024e-09;-2.7162162565891036e-08;1.0616691550025223;9.998991946579295;0.8334629556798566;0.01556140300259447;0.015563392880807745;1.000115988974678;0.33002781123909813;1.0531904496873319
78.753324;1.0617703136345635;-2.992988458038102e-08;2.0518882043493205e-08;-9.922197273325829e-09;-2.68684939963634e-08;1.0616686473020607;9.998995039273266;0.8334649374471396;0.015561403199132389;0.01556340126933772;1.0001162580704441;0.33002851244117754;1.053191498716448
78.763324;1.061771869123942;-2.9891366490764335e-08;2.095227443804674e-08;-9.997677221692133e-09;-2.656258241074459e-08;1.061668144907748;9.998998195007234;0.8334669447354056;0.015561403027340433;0.015563408908464527;1.000116543666291;0.33002919573128586;1.0531924812451863
78.773324;1.061773345662705;-2.986298877538862e-08;2.137077840505143e-08;-1.0064246621293757e-08;-2.624457627522799e-08;1.0616676481682612;9.9990014664192;0.8334689755152738;0.015561402388699096;0.015563415760351364;1.0001168478129507;0.33002986014398583;1.0531933975914118
78.783324;1.0617747353731175;-2.98457829957519e-08;2.177424062067875e-08;-1.0124227323736833e-08;-2.591489521232849e-08;1.0616671583457455;9.9990048850385;0.8334710274552947;0.015561401218200979;0.015563421773265355;1.0001171707613483;0.3300305050506359;1.0531942485811094
78.793324;1.0617760298028316;-2.984068990676081e-08;2.2162391055104773e-08;-1.0180115522394656e-08;-2.5574018281565223e-08;1.0616666769251;9.999008466621484;0.8334730967347934;0.015561399481400812;0.015563426897325318;1.0001175111196274;0.3300311302742392;1.0531950353132655
78.803324;1.0617772199365307;-2.984818964462419e-08;2.253485263630973e-08;-1.023440242546493e-08;-2.5222006481990984e-08;1.0616662054917616;9.999012221482046;0.833475177935382;0.015561397163578112;0.015563431097234319;1.000117866819027;0.3300317361096943;1.0531957593249033
78.813324;1.0617782973511243;-2.986841078561947e-08;2.289100367265791e-08;-1.028939889206029e-08;-2.485838971078285e-08;1.061665745886143;9.99901616035572;0.8334772649917195;0.01556139425863482;0.01556343435289631;1.0001182364367807;0.33003232322892356;1.053196422226971
78.823324;1.0617792550715044;-2.990143274639811e-08;2.3229930496905576e-08;-1.034716122939893e-08;-2.4482511331219123e-08;1.061665300030446;9.999020293899214;0.8334793521779926;0.01556139076018092;0.01556343665971694;1.0001186198833312;0.33003289240135436;1.053197025627259
78.833324;1.061780086941855;-2.9947506551094756e-08;2.3550511952794526e-08;-1.0409490090846292e-08;-2.409384287989311e-08;1.061664869103282;9.999024632488162;0.8334814345826647;0.015561386661436784;0.01556343803428988;1.000119018476625;0.3300334443808089;1.0531975715542525
78.843324;1.0617807863522997;-3.000717856330007e-08;2.3851632018614928e-08;-1.0477795892972984e-08;-2.369202885819276e-08;1.0616644530159978;9.999029187799744;0.8334835083156356;0.015561381969738126;0.015563438516201428;1.000119434393813;0.33003398016233715;1.0531980617565526
78.853324;1.0617813461643657;-3.008129034139705e-08;2.413252692183059e-08;-1.0552982409386744e-08;-2.327682760613337e-08;1.0616640508144737;9.999033972244337;0.833485570551593;0.015561376722844994;0.015563438165148508;1.0001198695426783;0.3300345010445878;1.053198496747885
78.863324;1.061781759853923;-3.017086127287082e-08;2.439306520929362e-08;-1.0635595555372792e-08;-2.2848211847764438e-08;1.0616636611186407;9.999038995973006;0.8334876190480214;0.015561370987662127;0.015563437057780474;1.0001203250052433;0.330035008324304;1.0531988762588531
78.873324;1.061782022532188;-3.02768540766832e-08;2.4633712143245125e-08;-1.0726056269904216e-08;-2.2406515444184386e-08;1.061663282303266;9.999044265651625;0.8334896514671927;0.015561364842962493;0.015563435283506108;1.0001208009975475;0.33003550312569735;1.0531991998823838
78.883324;1.061782131253654;-3.0399928169204616e-08;2.4855289807561972e-08;-1.0824847186036103e-08;-2.1952297470442578e-08;1.0616629133295719;9.999049788267989;0.8334916653175514;0.01556135836368303;0.015563432936820524;1.0001212961860886;0.33003598651426563;1.0531994669316198
78.893324;1.0617820848281785;-3.054040408801073e-08;2.505891867262373e-08;-1.0932685592193344e-08;-2.148603363915874e-08;1.0616625547091378;9.999055575610782;0.8334936584154495;0.015561351614874966;0.015563430112129097;1.0001218071573377;0.33003645966734835;1.0531996760552893
78.903324;1.0617818833993309;-3.069838742045866e-08;2.5246142675366062e-08;-1.1050560231010195e-08;-2.1007946217236096e-08;1.061662208283667;9.999061645738836;0.8334956291644493;0.015561344646652505;0.015563426905907809;1.0001223291439076;0.3300369237506968;1.0531998254075308
78.913324;1.0617815275147435;-3.087384211458037e-08;2.5418887264480427e-08;-1.1179668868962334e-08;-2.0518044890695897e-08;1.061661876520304;9.999068019116137;0.833497576634073;0.01556133748816209;0.015563423415226279;1.0001228571624983;0.3300373793864836;1.0531999138687766
78.923324;1.0617810170163744;-3.1066559091769275e-08;2.5579199260867765e-08;-1.1321398343401755e-08;-2.0016312733022596e-08;1.0616615620555792;9.99907470275697;0.833499500593027;0.015561330150750268;0.015563419726758915;1.0001233869404322;0.3300378262962915;1.0531999419876037
78.933324;1.0617803508566437;-3.1276032014168815e-08;2.572905290693675e-08;-1.1477142111183813e-08;-1.950292130482147e-08;1.061661266741138;9.999081672359688;0.8335014010927588;0.015561322639155589;0.015563415910563599;1.0001239157451838;0.3300382634586369;1.0531999115115103
78.943324;1.0617795278252944;-3.150124775189835e-08;2.5870289837410768e-08;-1.1648033385474293e-08;-1.897838770092622e-08;1.0616609906594139;9.999088873649683;0.8335032777940562;0.015561314958356191;0.015563412027671492;1.0001244424999411;0.3300386893818717;1.0531998246350671
78.953324;1.0617785471008971;-3.174052141686667e-08;2.6004505461191028e-08;-1.1835009342374336e-08;-1.8443681733129082e-08;1.0616607323671658;9.999096235621147;0.8335051299670914;0.015561307111954423;0.015563408139112719;1.000124966716548;0.33003910232596717;1.0531996831914328
78.963324;1.0617774083269587;-3.199150329800944e-08;2.6132865271785804e-08;-1.2038996839057584e-08;-1.7900231350709557e-08;1.0616604897112742;9.999103676999116;0.8335069571983961;0.015561299104414257;0.015563404306473183;1.0001254871058396;0.3300395005296912;1.05319948730513
78.973324;1.0617761117308817;-3.225131210481276e-08;2.6255948523290907e-08;-1.2260937907838673e-08;-1.734968994715882e-08;1.0616602601906069;9.999111112811736;0.8335087598042238;0.015561290952017571;0.01556340059320513;1.0001260011626487;0.3300398823459241;1.0531992345855783
78.983324;1.0617746580939207;-3.251680151131229e-08;2.6373656405410123e-08;-1.2501764410164018e-08;-1.6793624103019817e-08;1.0616600410643755;9.999118467506722;0.8335105387780979;0.01556128268411278;0.015563397074210903;1.0001265057396096;0.33004024628738304;1.0531989207586054
78.993324;1.0617730488550545;-3.278492760454342e-08;2.6485199390969592e-08;-1.2762234119512673e-08;-1.6233428523700792e-08;1.0616598294120514;9.99912568227334;0.8335122959193862;0.015561274330051326;0.015563393841512115;1.0001269975398164;0.3300405909827246;1.0531985415642682
79.003324;1.0617712870308147;-3.305312812311649e-08;2.6589217800498102e-08;-1.3042661665782744e-08;-1.5670417626291712e-08;1.0616596222153254;9.99913271131497;0.833514033773121;0.015561265911208485;0.015563390993989894;1.0001274730846434;0.33004091506888883;1.053198094914551
79.013324;1.0617693774448103;-3.331969078225847e-08;2.668405927513571e-08;-1.3342823759000536e-08;-1.5105919190987997e-08;1.0616594167199978;9.999139518253836;0.8335157550065037;0.015561257443419574;0.015563388623186625;1.000127928785836;0.33004121724144947;1.0531975816735015
79.023324;1.061767325546266;-3.358380196338542e-08;2.6768079765897733e-08;-1.366191395523372e-08;-1.454125527975607e-08;1.0616592111099028;9.999146078743047;0.8335174621265172;0.015561248937712721;0.015563386806868584;1.0001283616564414;0.33004149642910613;1.0531970046841481
79.033324;1.061765136667988;-3.3845125518916405e-08;2.683990212852005e-08;-1.3998296187637386e-08;-1.3977585614437382e-08;1.0616590049137082;9.999152379846231;0.8335191576137378;0.01556124040029279;0.015563385600935602;1.000128769893396;0.33004175173927824;1.053196367353439
79.043324;1.0617628162239905;-3.410342321006175e-08;2.6898653866482475e-08;-1.4349471543161516e-08;-1.3415825853304136e-08;1.0616587984473105;9.999158414675927;0.8335208435590927;0.01556123184051395;0.015563385035200189;1.0001291522031832;0.33004198219014197;1.0531956729436285
79.053324;1.0617603699469205;-3.4358544773059075e-08;2.6943991246066496e-08;-1.4712676653684866e-08;-1.2856760318537167e-08;1.0616585919456394;9.999164182152875;0.833522521227065;0.015561223278361342;0.015563385131928493;1.000129506387563;0.3300421865350325;1.0531949245202468
79.063324;1.0617578038375939;-3.461053108700777e-08;2.6975867966129373e-08;-1.5085600647746382e-08;-1.2301205425823004e-08;1.0616583855038086;9.999169688882327;0.8335241911390868;0.015561214745205198;0.015563385928834697;1.0001298287049436;0.3300423632260014;1.0531941247040681
79.073324;1.0617551238546998;-3.485968799534172e-08;2.6994392941486428e-08;-1.5466661174985373e-08;-1.1750087453784288e-08;1.061658179458508;9.999174945779316;0.8335258529264308;0.015561206286036805;0.015563387474388296;1.0001301146944368;0.33004251051223;1.0531932752099455
79.083324;1.0617523353961826;-3.51066957868111e-08;2.6999792566253993e-08;-1.585494788487573e-08;-1.120442614674213e-08;1.0616579745244885;9.999179964746054;0.8335275048809166;0.015561197961522218;0.015563389807691886;1.0001303610317487;0.3300426267880604;1.053192376878286
79.093324;1.061749442580448;-3.535263440606877e-08;2.699221045876337e-08;-1.624997148905225e-08;-1.0665277375555682e-08;1.0616577715705746;9.999184760272062;0.8335291440658512;0.015561189839998438;0.015563392954223203;1.000130566867635;0.3300427110437752;1.0531914298455776
79.103324;1.0617464477212804;-3.5598843775796596e-08;2.6971556245290765e-08;-1.665128513408853e-08;-1.0133729633534932e-08;1.0616575709972356;9.999189351086315;0.8335307668650354;0.015561181980469116;0.0155633969350583;1.0001307334809875;0.3300427630960912;1.05319043367876
79.113324;1.061743351593387;-3.584668341926989e-08;2.6937652912787772e-08;-1.7058277374178722e-08;-9.611020080665957e-09;1.0616573722617888;9.999193760539935;0.8335323693636332;0.015561174420303487;0.015563401770072417;1.0001308631764634;0.3300427836130785;1.0531893879371406
79.123324;1.0617401545374643;-3.609723234121565e-08;2.6890461430961042e-08;-1.7470323800677548e-08;-9.09863382488816e-09;1.0616571739552285;9.999198021333479;0.8335339473010825;0.015561167177883209;0.015563407475096326;1.0001309587069187;0.33004277406078003;1.0531882924260405
79.133324;1.0617368577516502;-3.635107185681231e-08;2.6830183462723486e-08;-1.7887097723756703e-08;-8.598163585980105e-09;1.0616569742732258;9.999202175991751;0.8335354957399332;0.015561160263672318;0.015563414062402659;1.000131023590595;0.33004273639601855;1.0531871467419165
79.143324;1.0617334642414467;-3.6608342389656585e-08;2.6757224474081308e-08;-1.8308625597006495e-08;-8.111011000440675e-09;1.0616567721091292;9.999206261456504;0.8335370092476229;0.015561153686520009;0.015563421542908946;1.0001310630642792;0.33004267256145636;1.0531859503164367
79.153324;1.0617299795115192;-3.686903253062716e-08;2.667210527471708e-08;-1.8734990673136228e-08;-7.638325944607038e-09;1.061656568254375;9.999210294988506;0.8335384826371438;0.015561147449346406;0.015563429923169952;1.0001310843252007;0.330042584265174;1.053184702939984
79.163324;1.0617264114574276;-3.713318562426635e-08;2.6575508612080448e-08;-1.9166090305778083e-08;-7.181215500629474e-09;1.0616563655494613;9.999214275701101;0.8335399112303227;0.015561141543072362;0.015563439196984647;1.0001310953006588;0.3300424730676232;1.053183404437808
79.173324;1.0617227693605924;-3.7400777240478024e-08;2.646844444011155e-08;-1.9601573306927304e-08;-6.7407875767943776e-09;1.0616561681861219;9.999218189245651;0.8335412905417853;0.01556113595073935;0.015563449336397384;1.0001311034858913;0.3300423402675021;1.053182053851749
79.183324;1.0617190632382514;-3.7671421978087796e-08;2.635234693064867e-08;-2.0040763071440428e-08;-6.317983911456957e-09;1.0616559808709414;9.999222010668367;0.8335426161852756;0.015561130654741942;0.015563460284984553;1.0001311161649489;0.33004218654958345;1.0531806492729812
79.193324;1.0617153034987015;-3.7944348706175475e-08;2.622907359400859e-08;-2.0482616331649516e-08;-5.913481726578357e-09;1.0616558081125818;9.999225706411211;0.8335438839488273;0.01556112563802164;0.015563471958422705;1.000131140797606;0.3300420119269367;1.0531791881402093
79.203324;1.0617115003156858;-3.821875664834782e-08;2.610091139147365e-08;-2.0925802101537745e-08;-5.5276651020187755e-09;1.0616556538435578;9.999229231883211;0.833545089710362;0.015561120887324944;0.015563484255707501;1.0001311843533263;0.33004181614033246;1.0531776675296614
79.213324;1.0617076634497151;-3.8494072758371994e-08;2.5970647667029233e-08;-2.1368890942593258e-08;-5.160659327094525e-09;1.0616555211712955;9.99923253148441;0.8335462297012799;0.01556111640363088;0.015563497070326013;1.000131252584037;0.33004159914273523;1.0531760845096667
79.223324;1.0617038028008798;-3.876985250316453e-08;2.5841579376483674e-08;-2.181059103042217e-08;-4.812491252752202e-09;1.0616554120592134;9.999235546293605;0.8335473008912693;0.015561112209491159;0.015563510289915794;1.000131350189356;0.33004136138405116;1.053174436352277
79.233324;1.0616999285983384;-3.9045683119370956e-08;2.5717221735396813e-08;-2.224991771461412e-08;-4.483199689800791e-09;1.0616553272515747;9.999238224232258;0.8335483007946024;0.015561108345952116;0.015563523792150763;1.0001314812419715;0.33004110379991747;1.0531727205326076
79.243324;1.0616960504722237;-3.932131049152394e-08;2.5600835891570455e-08;-2.268621911980572e-08;-4.172773008004432e-09;1.0616552666897925;9.99924052436922;0.8335492272453153;0.015561104864321343;0.015563537452833476;1.0001316492637422;0.3300408275085391;1.0531709350840928
79.253324;1.0616921766059877;-3.959683677124241e-08;2.5495146425032303e-08;-2.311902921420097e-08;-3.8810349013528205e-09;1.061655230050437;9.99924241241517;0.8335500783955828;0.015561101817569912;0.015563551161451205;1.0001318572813795;0.3300405334481455;1.0531690794329167
79.263324;1.0616883140791862;-3.987281890606584e-08;2.540227616271679e-08;-2.3547857635444707e-08;-3.6075389961330827e-09;1.0616552164504676;9.99924385840295;0.833550852505884;0.01556109925381199;0.015563564822875539;1.0001321079343974;0.3300402222510284;1.0531671554375241
79.273324;1.0616844695082501;-4.015018116109897e-08;2.5323720303143095e-08;-2.3972100833567655e-08;-3.351577983281713e-09;1.0616552237159933;9.999244840509286;0.8335515477402684;0.015561097216294926;0.015563578348073674;1.0001324035159702;0.33003989436709064;1.0531651681530678
79.283324;1.061680649297505;-4.0429955590941e-08;2.5260223044897604e-08;-2.4391144082790492e-08;-3.1124022913458197e-09;1.0616552488076494;9.999245345776755;0.8335521620261767;0.015561095751510304;0.015563591654192358;1.0001327466266494;0.3300395502271755;1.053163125184714
79.293324;1.061676859905578;-4.0713012054152476e-08;2.521168901403502e-08;-2.4804468626250096e-08;-2.8893451376524705e-09;1.0616552886318982;9.999245367966363;0.8335526927379707;0.01556109491330782;0.015563604671791699;1.0001331409953036;0.33003919039307483;1.053161034578172
79.303324;1.0616731080674606;-4.099990319993995e-08;2.5177515957340357e-08;-2.521151477524302e-08;-2.6817737280811124e-09;1.0616553397055195;9.999244904695226;0.833553136516088;0.015561094744927974;0.015563617349116425;1.0001335908587758;0.3300388157365661;1.0531589030596133
79.313324;1.0616694007170042;-4.129071818293865e-08;2.5157204716101245e-08;-2.561153462060845e-08;-2.489130737025272e-09;1.0616553977016279;9.999243950490042;0.8335534896405218;0.015561095255756831;0.015563629655372098;1.0001340997579728;0.3300384273824092;1.0531567360027048
79.323324;1.0616657447336755;-4.1584963771758846e-08;2.5150742952451735e-08;-2.6003788903187322e-08;-2.3108601718407082e-09;1.0616554580480784;9.999242489983061;0.8335537488261052;0.015561096425074571;0.015563641580949791;1.0001346704906386;0.3300380262658459;1.053154538818941
79.333324;1.0616621465836498;-4.188170614224614e-08;2.5158510127508214e-08;-2.6387785892007424e-08;-2.1461700294254674e-09;1.0616555170664186;9.999240498738953;0.8335539117968759;0.015561098218476491;0.015563653130202288;1.0001353051846054;0.3300376128838942;1.0531523184643463
79.343324;1.0616586120875215;-4.2179952236290345e-08;2.5180772196781185e-08;-2.6763226501219566e-08;-1.994028296404086e-09;1.0616555726530115;9.99923795137592;0.8335539773557995;0.015561100592108195;0.015563664310536629;1.0001360045897452;0.33003718758543305;1.0531500834554468
79.353324;1.0616551465022934;-4.247897160315857e-08;2.5217312823937956e-08;-2.7129907040344777e-08;-1.8533211171411596e-09;1.0616556242302055;9.999234831113775;0.8335539453248918;0.015561103496636646;0.015563675124370926;1.0001367679365036;0.3300367507374432;1.0531478422379563
79.363324;1.0616517544493413;-4.2778273346871737e-08;2.526755290394915e-08;-2.7487722412278446e-08;-1.7229121335005e-09;1.061655672521996;9.999231134022324;0.8335538164787717;0.01556110688933271;0.01556368556794794;1.0001375938682115;0.33003630245470994;1.0531456021196202
79.373324;1.0616484392601653;-4.307728857230351e-08;2.5330890115735695e-08;-2.7836515634029027e-08;-1.6016507687964378e-09;1.061655719281554;9.99922686648645;0.8335535922998837;0.015561110740263635;0.015563695630743331;1.0001384812351761;0.3300358425956172;1.053143369599268
79.383324;1.0616452023885834;-4.3375126409927726e-08;2.5406888650531304e-08;-2.817581130890916e-08;-1.4883729617047887e-09;1.0616557670440945;9.99922204303002;0.8335532746013987;0.01556111502192559;0.015563705289412928;1.0001394288204999;0.3300353712447305;1.0531411502738697
79.393324;1.0616420437475762;-4.3670535917321086e-08;2.5495185525595644e-08;-2.850483036001773e-08;-1.3818831783043878e-09;1.061655819098674;9.99921668523308;0.8335528649892668;0.015561119693854908;0.015563714508264437;1.0001404343306919;0.33003488912309126;1.0531389480472644
79.403324;1.0616389627180438;-4.396192468445856e-08;2.5595390894874153e-08;-2.8822753190340016e-08;-1.2810252226781599e-09;1.061655878988513;9.999210814123384;0.8335523642620292;0.015561124704323224;0.01556372325229839;1.0001414937070863;0.33003439769167414;1.0531367652149453
79.413324;1.0616359593229439;-4.4247398021591995e-08;2.570715874892416e-08;-2.9128865641903748e-08;-1.1848381498973711e-09;1.0616559495863684;9.999204442398;0.833551772381802;0.015561130007231815;0.015563731496834045;1.0001426015660164;0.3300338989519589;1.0531346035624496
79.423324;1.0616330353097423;-4.452484281377619e-08;2.5830220862694108e-08;-2.9422605822518392e-08;-1.0925864291167645e-09;1.0616560326551128;9.999197576089232;0.8335510890067722;0.015561135574783896;0.015563739219599467;1.0001437525364674;0.3300333950606016;1.0531324649484515
79.433324;1.0616301942776876;-4.479207583808167e-08;2.5964366429418425e-08;-2.97036797305567e-08;-1.0036253984009817e-09;1.0616561285735295;9.999190219906543;0.8335503135545287;0.015561141395499726;0.015563746385746778;1.0001449420756945;0.3300328880378199;1.0531303507629535
79.443324;1.0616274400827839;-4.5047071770239854e-08;2.610942326754796e-08;-2.99721930290186e-08;-9.17339463753784e-10;1.061656235993293;9.999182382915963;0.8335494444638409;0.015561147466934069;0.015563752951176325;1.0001461662481583;0.33003237961820364;1.0531282611191546
79.453324;1.0616247745959684;-4.528809138646346e-08;2.6265143875092455e-08;-3.0228636072210004e-08;-8.33280401633538e-10;1.0616563521861473;9.999174083990226;0.8335484791340398;0.015561153799160968;0.01556375888341339;1.0001474214196364;0.33003187130624745;1.053126194546864
79.463324;1.0616221972173994;-4.551362875815027e-08;2.6431006973565494e-08;-3.0473530213332336e-08;-7.51258572214439e-10;1.0616564738488397;9.999165351942535;0.8335474157438352;0.015561160420781003;0.015563764176547383;1.0001487039369275;0.3300313645766352;1.053124148307791
79.473324;1.0616197066452333;-4.5722387899428736e-08;2.6606059630967514e-08;-3.070689278547178e-08;-6.712543787885622e-10;1.0616565975317862;9.999156222444423;0.8335462549907331;0.015561167373361304;0.015563768851910721;1.0001500096829563;0.3300308607976735;1.0531221186307056
79.483324;1.0616173024323141;-4.591338174699239e-08;2.678895895932753e-08;-3.092810482859312e-08;-5.934700718704559e-10;1.0616567202135418;9.99914673428613;0.8335449998045341;0.015561174704445369;0.015563772946568766;1.0001513341778892;0.33003036091552257;1.0531201006921576
79.493324;1.061614984493464;-4.60860490396384e-08;2.6978111985327227e-08;-3.113632668625946e-08;-5.186142263395188e-10;1.0616568404576594;9.999136922203826;0.8335436545125009;0.015561182462571255;0.015563776495205212;1.0001526731982855;0.3300298654135885;1.0531180891556902
79.503324;1.0616127517584835;-4.624021826292795e-08;2.7171684559163736e-08;-3.133096973172368e-08;-4.481051615099915e-10;1.061656958641688;9.999126807799163;0.8335422249774271;0.015561190680768496;0.015563779519642863;1.0001540230510702;0.33002937459599685;1.0531160790469867
79.513324;1.061610601844422;-4.637594326449462e-08;2.7367653534561255e-08;-3.151187040526134e-08;-3.8402646576366895e-10;1.0616570755452883;9.999116397197621;0.8335407191389342;0.01556119936090977;0.015563782029781271;1.000155379832493;0.33002888875586;1.0531140660984242
79.523324;1.0616085317116866;-4.649351795091512e-08;2.756401778996668e-08;-3.167920691449411e-08;-3.288311050167277e-10;1.0616571909787982;9.999105691834467;0.8335391469114016;0.015561208481299374;0.015563784031304668;1.0001567383753414;0.33002840799156297;1.0531120465056614
79.533324;1.0616065382190267;-4.6593597537364565e-08;2.775893826921968e-08;-3.18333479130162e-08;-2.8496830994993765e-10;1.0616573037418666;9.999094701905403;0.8335375193152375;0.015561218018568967;0.015563785544156808;1.000158092171865;0.3300279320021168;1.053110016731265
79.543324;1.0616046184170178;-4.6676962355102386e-08;2.795080124523488e-08;-3.197472659059164e-08;-2.546787266014727e-10;1.0616574122937892;9.999083448293701;0.8335358473700915;0.015561227965361525;0.015563786617677123;1.000159434412906;0.3300274602583261;1.0531079737581188
79.553324;1.0616027697879413;-4.6744013866154854e-08;2.813829015372202e-08;-3.2103700262389384e-08;-2.3981740061841274e-10;1.0616575148421197;9.999071956798863;0.8335341410781701;0.015561238333762708;0.01556378731891863;1.000160759282605;0.3300269922268026;1.0531059155535347
79.563324;1.061600989981531;-4.6794629409243916e-08;2.8320357042141308e-08;-3.2220432698221175e-08;-2.416456914261999e-10;1.0616576089283212;9.99906025111903;0.8335324090349031;0.015561249139995141;0.015563787710495719;1.0001620626427299;0.3300265271848506;1.05310384169113
79.573324;1.0615992761296296;-4.68284340963175e-08;2.8496141133917273e-08;-3.232491417690525e-08;-2.60924374273864e-10;1.0616576915189473;9.999048347119754;0.8335306586828927;0.015561260380794348;0.015563787846504938;1.0001633419094929;0.3300260640358592;1.0531017537775231
79.583324;1.0615976247060661;-4.684494413916545e-08;2.8664980849235315e-08;-3.24170826371675e-08;-2.9827341847980047e-10;1.0616577593045156;9.999036256252799;0.8335288963508062;0.015561272023080039;0.015563787780029825;1.0001645948865137;0.33002560168026635;1.0530996548505975
79.593324;1.0615960321230493;-4.6843604726713815e-08;2.8826537586350635e-08;-3.24969086188312e-08;-3.543411707931887e-10;1.0616578084928352;9.999023995410809;0.8335271269782789;0.015561284012752101;0.015563787559747638;1.0001658180532211;0.33002513956323665;1.05309754827247
79.603324;1.0615944951996317;-4.682406554945097e-08;2.8980956929654237e-08;-3.256439164343847e-08;-4.2964805429700125e-10;1.0616578346925163;9.99901159234409;0.8335253541228347;0.015561296284200691;0.015563787219504582;1.0001670062420178;0.3300246777193853;1.0530954374016355
79.613324;1.0615930111747687;-4.6786325256271334e-08;2.9128897826651904e-08;-3.2619445737580265e-08;-5.244683126974519e-10;1.0616578335682165;9.998999086483385;0.8335235802411832;0.015561308759545027;0.015563786780794658;1.0001681541484355;0.3300242164166332;1.0530933262518916
79.623324;1.0615915776882814;-4.673047955394784e-08;2.9271315674744387e-08;-3.266175739481949e-08;-6.390007630085242e-10;1.0616578015617297;9.998986527879449;0.8335218070209707;0.015561321352595109;0.015563786259702094;1.0001692578056292;0.33002375592169475;1.0530912204346574
79.633324;1.0615901930750098;-4.665652395405765e-08;2.940912268376992e-08;-3.269082788037057e-08;-7.73632906927195e-10;1.0616577357500907;9.99897397401533;0.8335200361755614;0.015561333987706056;0.015563785665312566;1.0001703145198784;0.33002329638180905;1.0530891269311047
79.643324;1.0615888567370357;-4.656442878813866e-08;2.9542964795310346e-08;-3.2706192445550795e-08;-9.290477089050904e-10;1.0616576333056345;9.998961485613389;0.8335182705363388;0.015561346612726547;0.015563785001328457;1.0001713218199033;0.33002283756737266;1.0530870523413358
79.653324;1.0615875686508403;-4.645427947253455e-08;2.9673165832914513e-08;-3.270756762492642e-08;-1.1061473352073038e-09;1.0616574913203094;9.998949122622852;0.8335165144272783;0.015561359191705043;0.015563784267973025;1.0001722768788017;0.3300223787052659;1.05308500177061
79.663324;1.0615863282863454;-4.632624142314887e-08;2.9799758654879157e-08;-3.269491816655725e-08;-1.3059035795331333e-09;1.0616573073892046;9.99893693895939;0.8335147732124535;0.015561371697672938;0.015563783453213374;1.0001731769506028;0.33002191864831226;1.0530829793599166
79.673324;1.0615851343056857;-4.618029814786054e-08;2.9922521859444156e-08;-3.26685777819651e-08;-1.5292930098443879e-09;1.061657081234;9.998924974128215;0.8335130526415384;0.015561384119106278;0.015563782530489017;1.000174020253839;0.33002145609151623;1.0530809892026463
79.683324;1.0615839845693598;-4.6016087704926294e-08;3.004097843257943e-08;-3.262918451301736e-08;-1.7773670206101098e-09;1.0616568159267725;9.998913247658141;0.8335113584655576;0.015561396464085464;0.015563781472745699;1.000174806101253;0.33002098956064324;1.0530790356554718
