time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.693324;1.0615828756468866;-4.58329812632578e-08;3.015453472907275e-08;-3.2577374549317054e-08;-2.051197036705653e-09;1.0616565172187138;9.99890176015317;0.8335096963608654;0.015561408747214778;0.015563780264023677;1.0001755341108143;0.3300205172939963;1.0530771226670768
79.703324;1.0615818028495048;-4.563015417968456e-08;3.0262833441070776e-08;-3.2513740753156635e-08;-2.3515430695166512e-09;1.0616561919688032;9.998890494245016;0.8335080716967829;0.015561420973971448;0.015563778894672853;1.0001762038329836;0.33002003729676016;1.0530752530139647
79.713324;1.0615807612392154;-4.540665273635624e-08;3.036602782423316e-08;-3.243917935529735e-08;-2.678557692670138e-09;1.0616558470137725;9.998879416273923;0.8335064891823332;0.015561433146337319;0.015563777346989965;1.0001768150253119;0.3300195476463228;1.0530734285086414
79.723324;1.0615797466814163;-4.516162342757866e-08;3.04647871192671e-08;-3.235513538628431e-08;-3.0317892605612867e-09;1.0616554889189975;9.998868483681841;0.8335049528071468;0.015561445280960368;0.015563775584270682;1.0001773674413597;0.33001904671757465;1.0530716501120279
79.733324;1.0615787563715178;-4.489461443492266e-08;3.056007821404611e-08;-3.226342856575537e-08;-3.4104751269486734e-09;1.061655124413034;9.998857651717975;0.8335034659183356;0.015561457416228028;0.015563773545768706;1.0001778602070956;0.33001853311960594;1.0530699171290934
79.743324;1.0615777887255677;-4.460575901215003e-08;3.0652766029320523e-08;-3.2165830555089255e-08;-3.813930905932078e-09;1.0616547608662905;9.99884687210102;0.833502031276097;0.015561469610682969;0.015563771149207487;1.0001782920492708;0.330018005628973;1.0530682268421612
79.753324;1.0615768428271357;-4.429571054070529e-08;3.074325203066825e-08;-3.2063839849965104e-08;-4.241661315382588e-09;1.0616544063827202;9.998836088096139;0.8335006511356348;0.015561481942364288;0.01556376830326967;1.000178662299194;0.33001746332962983;1.0530665752346267
79.763324;1.061575917766895;-4.396538109934961e-08;3.083146333642733e-08;-3.19587700704149e-08;-4.693133492879181e-09;1.061654069044145;9.998825235710559;0.833499327090156;0.01556149450212634;0.015563764926212658;1.0001789711050417;0.33001690581656756;1.0530649578515394
79.773324;1.0615750121561855;-4.3615631868300154e-08;3.091702151574343e-08;-3.185172237128791e-08;-5.167558923084335e-09;1.0616537556034138;9.998814251067719;0.8334980598136585;0.015561507381840142;0.015563760966675133;1.000179218567943;0.3300163333203684;1.05306337057555
79.783324;1.0615741244975359;-4.3247019176916496e-08;3.09991809674167e-08;-3.1743314703049134e-08;-5.663795174379977e-09;1.0616534710300503;9.99880307598861;0.8334968494244439;0.015561520664659106;0.015563756410402068;1.0001794044641372;0.33001574673701983;1.0530618103040856
79.793324;1.0615732540265401;-4.2859826700795785e-08;3.107674132905042e-08;-3.163353960909459e-08;-6.180284994978948e-09;1.0616532192501946;9.998791656834351;0.8334956963617473;0.015561534418977108;0.015563751263221686;1.0001795290872555;0.33001514748544103;1.0530602750066267
79.803324;1.0615724009361869;-4.245442143193728e-08;3.114833517217727e-08;-3.1521951550556404e-08;-6.715122798469413e-09;1.0616530033978087;9.998779942678569;0.8334946015401787;0.01556154870121473;0.015563745531001622;1.0001795939321465;0.3300145372263251;1.0530587633923487
79.813324;1.0615715665030725;-4.203147692182928e-08;3.121269461195439e-08;-3.140801119765026e-08;-7.266277491950326e-09;1.0616528245553631;9.998767892064329;0.8334935652951085;0.01556156355860438;0.01556373921324501;1.0001796016550688;0.33001391776032785;1.0530572745359026
79.823324;1.0615707530520324;-4.159178184035815e-08;3.126852032604113e-08;-3.129123983065976e-08;-7.831833215526532e-09;1.0616526808008317;9.998755479969102;0.8334925864224112;0.015561579027639045;0.015563732310650913;1.0001795554225505;0.3300132911538126;1.0530558073232472
79.833324;1.061569962951721;-4.113607600668497e-08;3.131448278531324e-08;-3.1171145398386414e-08;-8.410128896218559e-09;1.0616525682349622;9.99874269344699;0.8334916622999201;0.015561595142930113;0.015563724834922077;1.0001794581559968;0.33001265975770167;1.0530543598993303
79.843324;1.0615691980134447;-4.066518422719189e-08;3.13496576561345e-08;-3.104719689992468e-08;-8.999798652693198e-09;1.0616524827639757;9.998729524065965;0.8334907895500018;0.01556161194568111;0.015563716798189076;1.0001793127156622;0.3300120260723243;1.053052929699411
79.853324;1.0615684600731228;-4.01800286716499e-08;3.137395201123526e-08;-3.091895844352038e-08;-9.599740417841288e-09;1.0616524209493907;9.99871596639838;0.8334899646645973;0.01556162947143727;0.015563708190340666;1.0001791226049392;0.33001139260207435;1.0530515139671222
79.863324;1.061567750997596;-3.9681488510043516e-08;3.138827475313535e-08;-3.078633754414986e-08;-1.0208954196235978e-08;1.0616523800986644;9.998702017381774;0.8334891843343182;0.015561647727327441;0.015563698978746264;1.0001788917968946;0.3300107616311482;1.0530501102731136
79.873324;1.0615670714929275;-3.9170331457912115e-08;3.13943928200884e-08;-3.064972138633094e-08;-1.082640859302509e-08;1.0616523582881627;9.998687671686882;0.8334884451832705;0.015561666682039668;0.015563689130480594;1.0001786239625758;0.33001013500741216;1.0530487172291485
79.883324;1.0615664206090427;-3.864707792322413e-08;3.139444429552495e-08;-3.050978811049858e-08;-1.1451184139619235e-08;1.0616523541489336;9.998672918208127;0.8334877432544773;0.01556168628254766;0.015563678627573256;1.000178322005575;0.3300095141520546;1.0530473349681575
79.893324;1.0615657967443637;-3.811190536019863e-08;3.1390586598725206e-08;-3.036729113161847e-08;-1.2082674865639272e-08;1.0616523664023507;9.998657743944912;0.8334870741558187;0.015561706487345324;0.015563667463785338;1.0001779880118495;0.3300089002899547;1.0530459649427908
79.903324;1.0615651983715966;-3.756473352763482e-08;3.1384998949942764e-08;-3.022307168722281e-08;-1.272049091603777e-08;1.0616523937017193;9.998642144898696;0.8334864339126149;0.015561727284682348;0.015563655638474935;1.0001776236982483;0.33000829467037407;1.0530446099466182
79.913324;1.0615646238226726;-3.700530740281266e-08;3.137984115822573e-08;-3.0078030532310884e-08;-1.3364111641576472e-08;1.0616524349824839;9.998626136129502;0.8334858194873027;0.015561748682363616;0.015563643158589593;1.0001772308797814;0.3300076983746994;1.053043273912384
79.923324;1.0615640711014525;-3.643330352680258e-08;3.1377076998362624e-08;-2.993288067436392e-08;-1.4012582635105451e-08;1.0616524899620368;9.998609751092244;0.8334852284937276;0.015561770689358717;0.015563630040546873;1.0001768114117837;0.3300071119328804;1.0530419604146026
79.933324;1.0615635377897;-3.584860081774028e-08;3.1378393924885546e-08;-2.97879137117313e-08;-1.4664453896858413e-08;1.061652559033143;9.998593031905;0.8334846586191367;0.015561793305906022;0.015563616304789198;1.0001763668328354;0.33000653549529396;1.053040671082995
79.943324;1.061563020750078;-3.525155380635147e-08;3.138535618531515e-08;-2.964304240629901e-08;-1.5317937706921967e-08;1.0616526422344992;9.998576024584047;0.8334841072323501;0.015561816519696113;0.015563601966337368;1.0001758982542444;0.3300059693415857;1.0530394052643766
79.953324;1.061562515982457;-3.46430064628561e-08;3.139962202350717e-08;-2.9497992200269795e-08;-1.5971161121902305e-08;1.0616527381773566;9.998558783082892;0.8334835712248763;0.015561840308686901;0.015563587030715932;1.0001754069507172;0.33000541405876777;1.0530381609675095
79.963324;1.061562019193431;-3.402407356910818e-08;3.142297116559702e-08;-2.935242952578216e-08;-1.6622427642908322e-08;1.0616528441637265;9.998541370683787;0.8334830467064768;0.015561864648137604;0.015563571498072023;1.0001748948723526;0.330004870507251;1.053036936049889
79.973324;1.061561526859219;-3.339592854668607e-08;3.145713773064666e-08;-2.9206038345491437e-08;-1.727036085326385e-08;1.0616529572207076;9.998523853842645;0.8334825287712826;0.015561889515938811;0.01556355536875991;1.0001743641699183;0.33000433978617316;1.0530357286347534
79.983324;1.0615610368593928;-3.2759634356830416e-08;3.150354853385592e-08;-2.905851091188412e-08;-1.7913813043304693e-08;1.0616530743017345;9.998506297207589;0.8334820120820705;0.015561914900562879;0.015563538648433092;1.000173816366523;0.33000382303076514;1.0530345374200871
79.993324;1.0615605479848358;-3.2115934901872554e-08;3.1563230281634633e-08;-2.8909571669935717e-08;-1.8551696115942888e-08;1.0616531916448406;9.998488766716191;0.8334814917202531;0.015561940807791523;0.01556352134935158;1.0001732522341942;0.33000332113982933;1.0530333621427883
80.003324;1.0615600585895384;-3.1465124112741505e-08;3.163695299751566e-08;-2.875921121141274e-08;-1.9182906830309447e-08;1.061653304738435;9.998471333728547;0.8334809635525912;0.015561967256794916;0.01556350347799333;1.0001726726102993;0.3300028347727988;1.0530322037964182
80.013324;1.0615595657966463;-3.080714604584831e-08;3.172518557779843e-08;-2.8607921172259176e-08;-1.980622019702051e-08;1.0616534084382176;9.99845406995563;0.8334804243554872;0.015561994266941945;0.015563485016165949;1.000172079237295;0.33000236456549453;1.0530310648286163
80.023324;1.0615590660084468;-3.01418909128417e-08;3.182777075915488e-08;-2.8456715787674473e-08;-2.042017880056361e-08;1.061653496485058;9.998437035199066;0.8334798716573588;0.015562021839852329;0.01556346591745299;1.0001714744717314;0.3300019113044298;1.0530299486508718
80.033324;1.0615585559116814;-2.9469439178729337e-08;3.1943804236385986e-08;-2.8306936159863866e-08;-2.102321893489127e-08;1.0616535612697118;9.998420270360235;0.8334793032795774;0.015562049945749584;0.015563446118372569;1.0001708601989034;0.3300014759847406;1.0530288581982243
80.043324;1.0615580331217869;-2.879005505518289e-08;3.207194056304771e-08;-2.8159915879788583e-08;-2.1613912736670962e-08;1.0616535943327827;9.998403804154481;0.8334787170161003;0.015562078525573788;0.015563425551941014;1.0001702375316674;0.33000105961365106;1.053027795209929
80.053324;1.0615574962713785;-2.8104119357803263e-08;3.221082214873694e-08;-2.801683298294495e-08;-2.219103186209025e-08;1.0616535871092312;9.998387664299882;0.833478110372873;0.015562107504410007;0.015563404165449239;1.0001696076744744;0.33000066282979135;1.0530267609332054
80.063324;1.0615569447194058;-2.7412155170997923e-08;3.235936267331186e-08;-2.7878907701638992e-08;-2.275350813459336e-08;1.0616535315039746;9.998371877347264;0.8334774800437428;0.015562136800846633;0.015563381935275287;1.0001689728012548;0.33000028582383995;1.0530257570431194
80.073324;1.0615563784518558;-2.671478206562638e-08;3.251682664232093e-08;-2.7747529536962978e-08;-2.33004350852171e-08;1.061653420507668;9.998356458354442;0.8334768218166846;0.015562166333782844;0.015563358868533285;1.000168336367978;0.32999992860824334;1.053024785758204
80.083324;1.0615557985489161;-2.601261335025308e-08;3.268271041200201e-08;-2.7624053819843454e-08;-2.3831043321225904e-08;1.0616532489331107;9.99834140417849;0.8334761317052373;0.015562196033131354;0.015563334998235078;1.000167703176252;0.3299995911999892;1.0530238491130934
80.093324;1.061555207413478;-2.530623575474497e-08;3.285658145487937e-08;-2.7509589256203784e-08;-2.43447695257102e-08;1.061653013528623;9.998326693844165;0.8334754071419285;0.015562225843902685;0.015563310372466645;1.000167079514692;0.32999927361526554;1.053022948441629
80.103324;1.0615546082140948;-2.459628810862138e-08;3.303792131443055e-08;-2.7405013731105272e-08;-2.484148371319734e-08;1.0616527119829884;9.998312292330384;0.8334746467733247;0.01556225572018744;0.015563285037318117;1.0001664733163131;0.329998975899609;1.0530220847824021
80.113324;1.0615540043310512;-2.3883523320331483e-08;3.3225826744377597e-08;-2.7311086025959177e-08;-2.5321610173178157e-08;1.0616523416208343;9.998298164137276;0.8334738496524152;0.015562285617369253;0.015563259024421806;1.0001658940663007;0.32999869830630735;1.05302125923886
80.123324;1.0615533992190633;-2.3168655426854098e-08;3.3418815814202917e-08;-2.7228492273954075e-08;-2.5786063126700902e-08;1.061651899512448;9.99828429631371;0.8334730148335234;0.015562315490217773;0.015563232346698572;1.0001653525945438;0.3299984414570344;1.053020472729003
80.133324;1.061552796576507;-2.2452136942981195e-08;3.361508685070687e-08;-2.7157782254824268e-08;-2.6236022349999008e-08;1.0616513840962871;9.99827070908778;0.833472140991298;0.015562345301429602;0.015563205002159715;1.0001648606976619;0.32999820618774606;1.0530197258225316
80.143324;1.0615522007159108;-2.1734123010855396e-08;3.3812963477762665e-08;-2.7099338792059528e-08;-2.6672544878039558e-08;1.061650795861493;9.998257441964308;0.8334712261764986;0.015562375028302518;0.015563176984026369;1.000164430306631;0.3299979931996154;1.0530190191018158
80.153324;1.0615516165700676;-2.1014525862365012e-08;3.4011135819601043e-08;-2.7053485595592226e-08;-2.7096216487785885e-08;1.0616501363690383;9.998244533714303;0.8334702684314261;0.015562404660074216;0.015563148290111824;1.0001640728225178;0.3299978029961766;1.0530183537350575
80.163324;1.0615510491594167;-2.0293096110521735e-08;3.4208571467701356e-08;-2.702060533147004e-08;-2.7507122734626588e-08;1.0616494075376737;9.998232016351427;0.8334692669378664;0.015562434196284874;0.01556311892545973;1.000163799254103;0.32999763600177195;1.0530177315351852
80.173324;1.0615505030743768;-1.9569544743660364e-08;3.440417346431551e-08;-2.700119606435359e-08;-2.7905309318942974e-08;1.061648611785489;9.998219920035627;0.8334682225636613;0.015562463641031673;0.015563088897805381;1.0001636203912678;0.3299974924249689;1.0530171544630915
80.183324;1.0615499822487828;-1.884356164678757e-08;3.45966120540118e-08;-2.6995825003460966e-08;-2.829135036532782e-08;1.0616477520866454;9.998208277243055;0.8334671375010368;0.01556249299121937;0.015563058216045316;1.0001635462535665;0.32999737213128827;1.0530166242177446
80.193324;1.0615494900483113;-1.811479417750376e-08;3.478448378508073e-08;-2.7004969107496087e-08;-2.8666391540429797e-08;1.0616468316448593;9.998197122176549;0.8334660146176501;0.01556252223925997;0.015563026894164663;1.000163585293517;0.3299972749002651;1.0530161420595427
80.203324;1.0615490297378605;-1.7382967306320724e-08;3.4966450503116595e-08;-2.702888843511395e-08;-2.9031805847063813e-08;1.0616458536262066;9.998186487485725;0.8334648569276448;0.01556255139084926;0.015562994950948735;1.0001637435987119;0.32999720079729267;1.0530157090602468
80.213324;1.0615486049015235;-1.6647884503311193e-08;3.514129647440752e-08;-2.706763723969675e-08;-2.938892671601783e-08;1.0616448213771361;9.99817640306703;0.8334636672424903;0.015562580473563603;0.015562962407953525;1.000164024244507;0.3299971502430586;1.0530153267672713
80.223324;1.0615482192152246;-1.5909141139892486e-08;3.5308069226817245e-08;-2.7121183588877297e-08;-2.9738929501396845e-08;1.0616437389884117;9.998166899311688;0.8334624480457441;0.01556260952053082;0.015562929289958971;1.0001644275449229;0.3299971237610151;1.0530149972925678
80.233324;1.0615478760803982;-1.5165983447752984e-08;3.546617863308199e-08;-2.718957213488652e-08;-3.008280516722968e-08;1.0616426115628057;9.998158010033858;0.8334612016621226;0.015562638539738086;0.015562895624326303;1.0001649519886868;0.32999712177708457;1.0530147227713107
80.243324;1.061547579039706;-1.4417540717913157e-08;3.5615275923094954e-08;-2.7273072309950176e-08;-3.042141582304963e-08;1.0616414449419653;9.998149768508155;0.8334599305426172;0.015562667499472028;0.015562861439406177;1.0001655950668848;0.3299971446140973;1.053014505454086
80.253324;1.0615473325683082;-1.3663142549638952e-08;3.575505920339644e-08;-2.7372130483763565e-08;-3.075560911219699e-08;1.0616402451004814;9.998142195952573;0.8334586373239188;0.015562696341196938;0.015562826762509935;1.0001663537245515;0.32999719251137394;1.0530143483302166
80.263324;1.061547142288754;-1.2902480526378713e-08;3.5885180569441726e-08;-2.7487068579056785e-08;-3.1086301983227604e-08;1.0616390176099049;9.998135291010504;0.8334573246117125;0.01556272499999617;0.015562791619054193;1.00016722432835;0.3299972657071264;1.0530142548516621
80.273324;1.0615470145081494;-1.2135595139804047e-08;3.6005120242513364e-08;-2.7617809616227462e-08;-3.1414559652162485e-08;1.0616377674343804;9.998129031001303;0.8334559945576913;0.015562753419943825;0.015562756030528828;1.0001682024624743;0.32999736455004214;1.0530142278637014
80.283324;1.061546955273938;-1.1362781014383942e-08;3.611416003263569e-08;-2.7763729533541533e-08;-3.1741664660514075e-08;1.061636498513616;9.998123383520001;0.8334546484315138;0.01556278156503414;0.015562720010679711;1.000169282960778;0.3299974895449495;1.053014268955614
80.293324;1.0615469694120518;-1.0584531521311373e-08;3.621180811992873e-08;-2.7923624033358174e-08;-3.206899136078994e-08;1.0616352131693008;9.998118322108342;0.8334532863621129;0.01556280941976636;0.015562683570468533;1.0001704600404973;0.3299976413850709;1.0530143783964223
80.303324;1.0615470606665995;-9.801578701989229e-09;3.629824315889076e-08;-2.809599538064445e-08;-3.239786728659282e-08;1.0616339122325855;9.998113844773284;0.83345190748335;0.015562836978375565;0.01556264672307899;1.0001717272688055;0.3299978207633454;1.0530145554744095
80.313324;1.0615472327199684;-9.014961637960185e-09;3.637417092715668e-08;-2.827951887456313e-08;-3.2729620363871524e-08;1.0616325954939234;9.998109983344452;0.8334505108833647;0.015562864230192257;0.015562609478124408;1.000173077118902;0.3299980278726111;1.0530147989275607
80.323324;1.061547489498958;-8.22593227299128e-09;3.6440405726392e-08;-2.847323345233492e-08;-3.306559231968832e-08;1.0616312616682355;9.99810679005392;0.833449096781061;0.015562891147765956;0.015562571841990697;1.0001745003199722;0.329998262107648;1.0530151068076707
80.333324;1.0615478348444243;-7.435682071009195e-09;3.6497692240082735e-08;-2.8676387989297348e-08;-3.3407000481209836e-08;1.0616299083740774;9.998104315596633;0.8334476668952855;0.015562917688329677;0.015562533822806084;1.000175986002734;0.329998522306538;1.0530154759970174
80.343324;1.061548272811426;-6.645218853730405e-09;3.6546708248234284e-08;-2.888819925556389e-08;-3.375470195580728e-08;1.0616285323930663;9.998102596825428;0.8334462240141692;0.015562943811167977;0.015562495421684872;1.0001775229120835;0.32999880719287095;1.0530159017500307
80.353324;1.0615488082922524;-5.855508250043379e-09;3.6588157072745225e-08;-2.9107668889485304e-08;-3.4109050627259185e-08;1.0616271298109392;9.998101650093998;0.8334447715118612;0.015562969492314649;0.01556245662318932;1.0001791004188711;0.3299991156371335;1.0530163773700696
80.363324;1.061549446941277;-5.0676126696006675e-09;3.66229527242766e-08;-2.9333421638536575e-08;-3.447002588038431e-08;1.0616256962519712;9.998101469779403;0.8334433131377592;0.015562994717653603;0.01556241740292106;1.0001807087979553;0.3299994466663721;1.053016894750168
80.373324;1.06155019453455;-4.2827255709608415e-09;3.665223171188929e-08;-2.9563552379340227e-08;-3.483745532881615e-08;1.061624227653585;9.998102037342225;0.833441852590443;0.015563019461915446;0.015562377738218856;1.000182339358785;0.32999979926957607;1.053017445631515
80.383324;1.0615510560048462;-3.5021656700339844e-09;3.667718147227885e-08;-2.979561868774223e-08;-3.521106028755821e-08;1.0616227214043183;9.998103333591636;0.8334403929941806;0.015563043682293134;0.015562337607895499;1.000183983970246;0.33000017225197553;1.0530180221047798
80.393324;1.0615520343604403;-2.7272502631108306e-09;3.6698933321227887e-08;-3.002688185453713e-08;-3.559025866353874e-08;1.0616211768042665;9.99810534558279;0.8334389369670756;0.015563067337318175;0.015562296991956591;1.000185634065329;0.33000056444845643;1.0530186162343085
80.403324;1.061553130217317;-1.9590532543776246e-09;3.671853097707955e-08;-3.025456123761362e-08;-3.59739313871467e-08;1.061619594273407;9.9981080684692;0.8334374867983074;0.015563090407110292;0.015562255877077274;1.0001872806358212;0.33000097502145415;1.0530192205249005
80.413324;1.0615543418579834;-1.1983997281616843e-09;3.673692386305766e-08;-3.047583813428788e-08;-3.63605261233983e-08;1.0616179747682017;9.99811150631814;0.8334360443971757;0.015563112896431522;0.015562214257120557;1.0001889151005303;0.3300014034098729;1.0530198296839655
80.423324;1.0615556650216882;-4.461844524508134e-10;3.675498545764546e-08;-3.068785959422846e-08;-3.6748458485073005e-08;1.0616163203290028;9.998115673964111;0.8334346116504608;0.01556313483179883;0.01556217212931615;1.0001905296922198;0.33000184906389657;1.053020441890668
80.433324;1.0615570926916436;2.9643376277276093e-10;3.677360570596641e-08;-3.088796275954434e-08;-3.713627215556553e-08;1.061614633985136;9.998120597200117;0.8334331910562448;0.015563156267236394;0.015562129497233651;1.0001921173471546;0.3300023111309704;1.0530210581790187
80.443324;1.061558616292096;1.0281358599353423e-09;3.6793795224382974e-08;-3.107393321124078e-08;-3.7522454790168974e-08;1.061612918326236;9.99812630797801;0.8334317861550432;0.01556317728978044;0.015562086380301187;1.0001936718020321;0.33000278830617563;1.0530216807583073
80.453324;1.061560228234133;1.7476904380001243e-09;3.6816600811385496e-08;-3.124416812014592e-08;-3.79053794693132e-08;1.0616111746532229;9.998132835659556;0.8334304013826821;0.015563198004761396;0.015562042825078028;1.0001951877957485;0.3300032791869354;1.053022312163301
80.463324;1.0615619232809073;2.45420726542912e-09;3.684285045642579e-08;-3.1397645030529506e-08;-3.828342876515471e-08;1.0616094033847643;9.998140200044022;0.8334290411883872;0.015563218507290876;0.015561998911579203;1.0001966611388857;0.3300037827250749;1.0530229554099562
80.473324;1.0615636973784823;3.147169190228467e-09;3.687295252737574e-08;-3.153366528590785e-08;-3.865501646399838e-08;1.0616076045883214;9.998148412141399;0.8334277094322662;0.015563238868550109;0.015561954742759773;1.0001980887833022;0.3300042981500472;1.0530236135665036
80.483324;1.061565545825931;3.826247647252018e-09;3.6906964883959424e-08;-3.165160286593084e-08;-3.901864081495397e-08;1.0616057781000794;9.998157478858039;0.833426409401132;0.015563259144523858;0.01556191042500788;1.0001994687721616;0.3300048245894922;1.053024288431688
80.493324;1.0615674627738627;4.491179692864769e-09;3.694488541244266e-08;-3.1750811391664204e-08;-3.937308347342689e-08;1.0616039234764747;9.998167402299988;0.8334251435605032;0.015563279385202087;0.015561866060717907;1.0002008000153382;0.3300053609304996;1.0530249797413673
80.503324;1.0615694416280286;5.1418061343846995e-09;3.69869300491424e-08;-3.1830624669458255e-08;-3.971747142053561e-08;1.0616020399364208;9.998178178703954;0.8334239134488394;0.015563299633382382;0.0155618217504575;1.000202082041341;0.3300059059589249;1.0530256855458764
80.513324;1.0615714752261647;5.778053900828949e-09;3.703370166326426e-08;-3.1890339477558574e-08;-4.005115048896419e-08;1.0616001262482457;9.998189805059924;0.8334227202098138;0.015563319931321859;0.01556177759309276;1.0002033149877523;0.3300064584638386;1.05302640289806
80.523324;1.0615735559619055;6.399669343763696e-09;3.708614338728855e-08;-3.19290872877284e-08;-4.0373636147272624e-08;1.0615981805053998;9.998202283922565;0.8334215647755036;0.015563340336160567;0.015561733689398845;1.000204499882417;0.3300070172413156;1.0530271282912784
80.533324;1.0615756762697024;7.005970076116743e-09;3.714531513008152e-08;-3.1945607577674184e-08;-4.068471827109505e-08;1.0615962001575547;9.998215620696305;0.8334204474828044;0.015563360923681626;0.015561690147597815;1.0002056386045475;0.33000758123347984;1.0530278583610373
80.543324;1.0615778291720934;7.595912661292428e-09;3.7212242921222975e-08;-3.1938134063599754e-08;-4.0984611236810425e-08;1.061594183204887;9.998229821624061;0.8334193678977242;0.015563381782229898;0.015561647075017313;1.000206733311072;0.33000814974082293;1.0530285910316566
80.553324;1.0615800086506093;8.16827880973094e-09;3.728784258444799e-08;-3.1904493520316974e-08;-4.127400459252217e-08;1.0615921301732285;9.998244892088962;0.8334183251605801;0.015563403004836137;0.015561604561852498;1.0002077859791567;0.3300087224081122;1.053029325983794
80.563324;1.0615822097959666;8.721835706987372e-09;3.7372767168803596e-08;-3.184222660811414e-08;-4.1553902214607435e-08;1.0615900445551163;9.9982608290235;0.8334173185719878;0.015563424677438022;0.015561562677113935;1.0002087984941317;0.33000929903545834;1.0530300634357361
80.573324;1.0615844287793537;9.255583203766894e-09;3.74671762806115e-08;-3.174870949411531e-08;-4.1825543866521213e-08;1.0615879309851295;9.99827761222093;0.8334163477027927;0.015563446868900299;0.015561521475897714;1.0002097729666886;0.33000987935994364;1.053030802657946
80.583324;1.0615866628078554;9.768872137683566e-09;3.757062824875692e-08;-3.162133367346288e-08;-4.209062228664164e-08;1.0615857934187305;9.998295202868052;0.8334154119355313;0.015563469625171349;0.015561481002637271;1.0002107117236325;0.330010462872998;1.0530315424300392
80.593324;1.0615889102579534;1.0261133465617081e-08;3.7682342724353204e-08;-3.1457557546757554e-08;-4.235133170429731e-08;1.0615836350895789;9.998313550784774;0.8334145100252323;0.015563492965424567;0.01556144128242951;1.0002116169791304;0.3300110487823006;1.0530322826678722
80.603324;1.061591170757186;1.073154825463386e-08;3.780160520740776e-08;-3.125482172365955e-08;-4.261005141208981e-08;1.06158145966396;9.998332605865167;0.8334136400662516;0.015563516888779013;0.015561402305846152;1.0002124907630545;0.33001163600524414;1.0530330248759945
80.613324;1.0615934444677286;1.117905888769306e-08;3.792778607682726e-08;-3.1010680744565786e-08;-4.28690161666919e-08;1.0615792720743993;9.998352327337697;0.8334128000578638;0.015563541384241349;0.015561364022675026;1.0002133350669995;0.33001222309146766;1.053033771380269
80.623324;1.0615957309596114;1.1602520007919888e-08;3.806008406258397e-08;-3.0723224292594126e-08;-4.313013779711179e-08;1.0615770783434548;9.998372688252005;0.833411988236244;0.015563566431589685;0.015561326358511748;1.0002141514087322;0.33001280830643637;1.0530345249269006
80.633324;1.0615980290404556;1.2000709063384097e-08;3.8197535747766234e-08;-3.0391295742514854e-08;-4.339506999939031e-08;1.0615748850607802;9.998393673481388;0.8334112025056256;0.01556359200585985;0.01556128924271404;1.0002149402436264;0.3300133899495829;1.0530352887262662
80.643324;1.0616003376286465;1.2372381350523544e-08;3.8339261350783545e-08;-3.001426067378272e-08;-4.3665560516629344e-08;1.0615726989776717;9.998415271897954;0.8334104403233925;0.01556361808066906;0.015561252622423942;1.0002157015152096;0.3300139666071721;1.0530360660312645
80.653324;1.0616026567359997;1.2716443737031179e-08;3.848449211598193e-08;-2.959175194866323e-08;-4.3943712301868865e-08;1.0615705264227926;9.998437471911355;0.8334096993743122;0.015563644617911461;0.015561216460263549;1.0002164354815695;0.3300145372581259;1.0530368597033686
80.663324;1.061604987822307;1.3031983808502714e-08;3.863230525335164e-08;-2.9123738054666156e-08;-4.4231807741735234e-08;1.061568372697108;9.998460262469086;0.8334089778431013;0.015563671562429621;0.015561180723216826;1.0002171420832404;0.33001510128849393;1.0530376722696464
80.673324;1.0616073330178124;1.3318161932388562e-08;3.878140893050511e-08;-2.861070134080278e-08;-4.453191297210472e-08;1.0615662417749356;9.998483631102745;0.8334082747992276;0.015563698851699913;0.01556114537327218;1.000217819951191;0.33001565834376007;1.0530385057726237
80.683324;1.0616096936139443;1.3574242301141558e-08;3.89301137394651e-08;-2.8053736272748096e-08;-4.484561338117599e-08;1.0615641361875117;9.998507561329076;0.8334075909544527;0.01556372642814604;0.015561110373846426;1.000218466914815;0.3300162081966308;1.0530393613319833
80.693324;1.061612069059975;1.3799866044102645e-08;3.9076368761069145e-08;-2.7454587048924945e-08;-4.517393893153889e-08;1.0615620572957503;9.998532036089317;0.8334069284796296;0.015563754246569105;0.015561075698511622;1.0002190811404394;0.3300167507838307;1.053040238963876
80.703324;1.0616144569164554;1.3995379089486472e-08;3.921798267891599e-08;-2.6815444461716156e-08;-4.551741573338842e-08;1.0615600062515969;9.998557040100199;0.8334062900123261;0.015563782269991753;0.015561041326963539;1.0002196613504621;0.33001728626972315;1.05304113793284
80.713324;1.0616168536973447;1.4161835415485643e-08;3.935297926401313e-08;-2.613863018167133e-08;-4.587609863629094e-08;1.0615579849323393;9.998582553815815;0.8334056776984954;0.015563810452316945;0.015561007243567406;1.0002202062671752;0.3300178150024274;1.053042057443744
80.723324;1.0616192566405898;1.4300612476373075e-08;3.947961966020387e-08;-2.5426621826811738e-08;-4.6249517277370635e-08;1.0615559959460688;9.998608549922238;0.8334050923110597;0.015563838728449754;0.015560973450624129;1.0002207144230264;0.3300183374635871;1.0530429964046308
80.733324;1.061621665011998;1.4413109209929415e-08;3.9596129161865975e-08;-2.4682195362712956e-08;-4.66368095432246e-08;1.0615540422565715;9.99863500359879;0.8334045330924683;0.01556386701478966;0.015560939985112302;1.0002211847227958;0.33001885440506495;1.0530439523740558
80.743324;1.0616240794407357;1.4500721720441255e-08;3.970060894301691e-08;-2.390823968581478e-08;-4.703707253669093e-08;1.0615521275025759;9.998661902466079;0.8334039986631054;0.015563895199446568;0.015560906923584352;1.0002216167062588;0.33001936686842515;1.0530449216880344
80.753324;1.0616265003343068;1.4564717740513658e-08;3.9791089291440586e-08;-2.3107397027618397e-08;-4.7449515819235694e-08;1.0615502564407162;9.998689240920706;0.8334034881189034;0.015563923138922069;0.015560874371415444;1.0002220103610222;0.33001987574665376;1.0530459003348016
80.763324;1.0616289270358523;1.4605918266076126e-08;3.9865497530950006e-08;-2.2281819559526456e-08;-4.7873330601835895e-08;1.061548434494165;9.998717008127382;0.8334030015669052;0.015563950680259824;0.01556084243965448;1.0002223666275307;0.33002038134178435;1.0530468841734333
80.773324;1.061631358172077;1.4624586927768141e-08;3.99217214563315e-08;-2.143319067132363e-08;-4.8307535874071065e-08;1.0615466671726443;9.998745181604075;0.8334025399206619;0.015563977684381041;0.015560811222884096;1.0002226879779161;0.33002088341208635;1.0530478693739085
80.783324;1.0616337925034918;1.4620635411847553e-08;3.9957705054690695e-08;-2.0562972396840383e-08;-4.87509036809313e-08;1.0615449603672347;9.998773729064412;0.8334021043830279;0.015564004036731664;0.015560780797400876;1.0002229776638958;0.33002138150447646;1.0530488531397963
80.793324;1.061636228788676;1.4593897484534117e-08;3.997131712349697e-08;-1.967257699706343e-08;-4.920195397574955e-08;1.0615433209016059;9.998802617386046;0.8334016962787754;0.015564029647467946;0.015560751236790234;1.0002232387137877;0.3300218751493729;1.0530498334076217
80.803324;1.061638664679748;1.4544410891951216e-08;3.9960281174754804e-08;-1.8763317051286537e-08;-4.96589948979988e-08;1.0615417564536596;9.99883182380419;0.8334013172827691;0.015564054437951898;0.015560722624906796;1.0002234743212153;0.330022363891854;1.0530508079359266
80.813324;1.0616410958419145;1.4472636094666245e-08;3.992244386124729e-08;-1.7836303165927913e-08;-5.0120170974490054e-08;1.0615402748502423;9.998861341143112;0.8334009696315805;0.015564078334191236;0.015560695058628097;1.0002236885113618;0.3300228474259096;1.0530517741225143
80.823324;1.0616435153577597;1.4379387942970516e-08;3.9856059883653886e-08;-1.6892447115796792e-08;-5.058352229917154e-08;1.061538883261589;9.998891169548822;0.8334006560809328;0.01556410128157981;0.015560668640869855;1.0002238855184657;0.33002332581552124;1.053052729859812
80.833324;1.0616459139980288;1.4265505536680272e-08;3.975981167685985e-08;-1.5932603975147673e-08;-5.1047003092821766e-08;1.0615375878160567;9.998921302109526;0.8334003796461024;0.015564123252559507;0.01556064347064009;1.00022406916735;0.33002379950892596;1.0530536744231616
80.843324;1.0616482823532374;1.413150283803896e-08;3.963279134999248e-08;-1.4957806377919477e-08;-5.150838827789715e-08;1.0615363935686353;9.99895171949838;0.8334001432040924;0.01556414423124289;0.015560619645675278;1.0002242434247848;0.3300242690809786;1.053054608222581
80.853324;1.0616506130381504;1.3977464823724565e-08;3.947460777971984e-08;-1.3969480380425765e-08;-5.196511591247094e-08;1.0615353044908924;9.998982394797805;0.8333999489629523;0.015564164198154172;0.015560597269582768;1.0002244123719441;0.3300247349307379;1.0530555322541606
80.863324;1.061652900577263;1.3803260923614319e-08;3.928543437316145e-08;-1.2969520836645832e-08;-5.241425741966011e-08;1.0615343232919727;9.999013300930732;0.8333997978771573;0.01556418313346285;0.015560576444780731;1.0002245787041717;0.3300251971414408;1.053056448471414
80.873324;1.0616551400403977;1.3608818955005098e-08;3.906588640046073e-08;-1.1960193688252564e-08;-5.2852675752755754e-08;1.0615334509506245;9.999044415532449;0.8333996891740598;0.01556420102519014;0.015560557262467417;1.0002247426631374;0.3300256554604834;1.0530573601134923
80.883324;1.0616573269412741;1.3394331365633369e-08;3.881675922517956e-08;-1.0943943006473327e-08;-5.32771348620958e-08;1.06153268621998;9.999075720507058;0.8333996202891195;0.015564217868241397;0.015560539800154899;1.0002249025483936;0.3300261093188893;1.0530582711322893
80.893324;1.0616594582938754;1.3160448008088963e-08;3.853887969643681e-08;-9.9230960213003e-09;-5.368437649511501e-08;1.0615320259470038;9.999107196486241;0.8333995879720381;0.015564233666253455;0.015560524120206918;1.0002250559416173;0.3300265579792054;1.0530591854719875
80.903324;1.0616615328163128;1.290827975194773e-08;3.823329398018128e-08;-8.899553280331503e-09;-5.407134346477549e-08;1.0615314665161255;9.999138815248394;0.8333995904566127;0.015564248438358717;0.015560510270943703;1.000225201143312;0.3300270007444004;1.0530601067818035
80.913324;1.06166354983123;1.2639108548597963e-08;3.7901470163835734e-08;-7.874798224602963e-09;-5.443535916518519e-08;1.0615310052039673;9.999170535462014;0.8333996284774886;0.015564262215297156;0.01556049828810979;1.000225338559861;0.3300274371135766;1.0530610383936077
80.923324;1.0616655081176818;1.235404147966199e-08;3.754533826250732e-08;-6.850143003999665e-09;-5.477422666550239e-08;1.061530640427951;9.999202307428119;0.8333997038753845;0.015564275027484392;0.015560488190852605;1.0002254707343168;0.3300278669413863;1.0530619834569386
80.933324;1.0616674055403559;1.2053835804089883e-08;3.7167391908333774e-08;-5.826749533057045e-09;-5.50863589031937e-08;1.0615303714561921;9.999234081975604;0.8333998177680089;0.015564286894882881;0.015560479981203235;1.0002256008532222;0.3300282904659159;1.0530629453073426
80.943324;1.0616692394310259;1.1738984482898349e-08;3.677062018474953e-08;-4.805430521405066e-09;-5.537074024920031e-08;1.0615301980284706;9.999265813428634;0.8333999698859264;0.015564297822264627;0.015560473649527104;1.0002257315047283;0.3300287081337866;1.0530639278635492
80.953324;1.0616710072406907;1.1409923431452533e-08;3.635806595583853e-08;-3.786570732605539e-09;-5.562676240434256e-08;1.0615301195027964;9.999297457465898;0.8334001583567292;0.015564307806779172;0.015560469178211063;1.0002258645931423;0.33002912046798555;1.0530649355187116
80.963324;1.0616727066683287;1.1067105654862319e-08;3.5932472075721105e-08;-2.770371645385314e-09;-5.585419182427797e-08;1.0615301337171053;9.99932897086704;0.8334003798109398;0.015564316851107755;0.01556046654157613;1.0002260019126163;0.33002952802290103;1.0530659722864144
80.973324;1.0616743350595599;1.0711034071619913e-08;3.5496196363162086e-08;-1.7573248672272013e-09;-5.605318023588394e-08;1.0615302362134353;9.999360316292847;0.8334006304104742;0.015564324962141675;0.0155604656954845;1.0002261457612478;0.33002993133547137;1.0530670408314444
80.983324;1.0616758890290234;1.0342387363807174e-08;3.505118620040072e-08;-7.48429845674709e-10;-5.622429436027572e-08;1.0615304202560398;9.999391466590009;0.8334009070851506;0.015564332140306489;0.015560466562217;1.0002262989541661;0.33003033085429134;1.0530681421085057
80.993324;1.061677364957426;9.96204285291724e-09;3.459916628816852e-08;2.5505434587870366e-10;-5.636869971822274e-08;1.0615306777666;9.999422402759233;0.8334012078242181;0.015564338386647364;0.015560469036093217;1.0002264639355674;0.3300307267481321;1.053069275361353
81.003324;1.0616787594414683;9.571010634328967e-09;3.414198071736598e-08;1.2518697656395295e-09;-5.6488185259764026e-08;1.0615310004224863;9.999453108430034;0.833401530997047;0.015564343724229221;0.01556047300459239;1.0002266416196366;0.330031118688752;1.0530704380395763
81.013324;1.0616800688972343;9.170618958351877e-09;3.368156723429293e-08;2.240789609729592e-09;-5.658477700494977e-08;1.0615313801955586;9.9994835615825;0.8334018745208865;0.015564348200799404;0.015560478351861468;1.0002268308598548;0.33003150586549374;1.0530716260900208
81.023324;1.0616812893419327;8.762813578696485e-09;3.3219552079127044e-08;3.2205269088045804e-09;-5.6660419333976565e-08;1.0615318098001572;9.999513726520412;0.8334022356038634;0.015564351868178443;0.015560484949105521;1.0002270287007722;0.3300318872828733;1.0530728348096183
81.033324;1.0616824171797408;8.350075085067255e-09;3.2756990955103615e-08;4.1895138134620356e-09;-5.671701414714073e-08;1.0615322830431082;9.999543556586234;0.8334026111654275;0.015564354766692724;0.015560492663513604;1.0002272313488434;0.33003226212963094;1.05307405925953
81.043324;1.0616834499267949;7.934910017813047e-09;3.229445954730728e-08;5.145766592415785e-09;-5.675646962930603e-08;1.0615327944143702;9.999572999244196;0.8334029984793232;0.015564356930110414;0.01556050138003364;1.0002274355237144;0.33003262993014876;1.0530752942153505
81.053324;1.0616843858825522;7.519309491365802e-09;3.183224765579719e-08;6.087085883052076e-09;-5.6780513087747085e-08;1.0615333382806165;9.999601988242313;0.833403395690465;0.015564358395431577;0.01556051100413452;1.000227639025558;0.3300329904542512;1.0530765344652184
81.063324;1.0616852230639198;7.104649019946545e-09;3.137048455798548e-08;7.01140150526282e-09;-5.6790346274893994e-08;1.0615339080436397;9.999630438027697;0.8334038021039507;0.015564359197674408;0.01556052144731029;1.0002278401673474;0.33003334354118363;1.0530777747191054
81.073324;1.061685958700245;6.691988617044017e-09;3.0909152342370596e-08;7.916925882689835e-09;-5.678648889814506e-08;1.0615344954929846;9.99965825596754;0.8334042181581646;0.015564359359548799;0.015560532618926927;1.0002280368158176;0.330033689022774;1.053079008736645
81.083324;1.0616865904571173;6.2822179390776545e-09;3.0447928185691e-08;8.802048577112985e-09;-5.6768947227154354e-08;1.0615350912597448;9.999685355438759;0.8334046451309755;0.01556435889214378;0.015560544426354597;1.0002282256534327;0.3300340268628135;1.0530802290482242
81.093324;1.0616871177004747;5.8759349382276846e-09;2.998611534086134e-08;9.66517598580614e-09;-5.673735944140983e-08;1.0615356860430363;9.99971165499744;0.833405084694851;0.0155643577963916;0.015560556783888457;1.0002284022264025;0.33003435720179963;1.0530814279498184
81.103324;1.0616875405041135;5.473433129788221e-09;2.9522962019969513e-08;1.0504599400601713e-08;-5.669107134124287e-08;1.061536270891191;9.999737073455371;0.8334055385073815;0.015564356059842938;0.015560569625675634;1.0002285618135556;0.3300346800684122;1.053082598667556
81.113324;1.0616878581598854;5.0749067544816166e-09;2.905809143576478e-08;1.1318394922466471e-08;-5.6629284233499946e-08;1.0615368365829123;9.999761526599645;0.833406008023035;0.015564353662813528;0.015560582896651711;1.0002287004036248;0.33003499514946427;1.0530837355208316
81.123324;1.0616880691677508;4.680645363737182e-09;2.8591627676411794e-08;1.2104468660985055e-08;-5.655108874883339e-08;1.0615373737581515;9.999784924226343;0.833406494459119;0.015564350591411067;0.015560596528206167;1.0002288152328225;0.33003530183316815;1.0530848334620488
81.133324;1.0616881714776625;4.2910518394116946e-09;2.8124040892325665e-08;1.2860719350713093e-08;-5.645537135788346e-08;1.0615378739616876;9.999807177657527;0.8334069987159972;0.01556434684013255;0.015560610431486406;1.0002289047556499;0.33003559932780485;1.0530858879235017
81.143324;1.0616881624903214;3.9065078457255865e-09;2.765595305120863e-08;1.3585160916304619e-08;-5.634083448881198e-08;1.06153833067173;9.999828214040411;0.8334075214050232;0.015564342404080963;0.01556062450894071;1.000228968268938;0.3300358868641504;1.0530868950294654
81.153324;1.0616880396769997;3.52728182075755e-09;2.7187992684447596e-08;1.427603597308077e-08;-5.6206169336368236e-08;1.0615387399721377;9.999847976140183;0.8334080633901839;0.01556433727350304;0.015560638661381587;1.000229005604773;0.33003616388001744;1.0530878521366294
81.163324;1.0616878014853661;3.153582664335078e-09;2.6720690196747743e-08;1.493206788138139e-08;-5.605021334458219e-08;1.061539100721525;9.999866411118656;0.8334086262018234;0.015564331435494691;0.015560652784022069;1.0002290170813763;0.3300364300600294;1.0530887588014997
81.173324;1.0616874476164766;2.785509063754864e-09;2.625438195785617e-08;1.5552673944925205e-08;-5.587202987848118e-08;1.0615394140411212;9.999883469660306;0.8334092113300381;0.015564324878978946;0.015560666769276277;1.0002290032722674;0.33003668538705533;1.0530896169634767
81.183324;1.0616869786157384;2.422826037949526e-09;2.5789081456966102e-08;1.613779358708025e-08;-5.567092938096301e-08;1.0615396820560676;9.999899115688736;0.8334098190502994;0.015564317601455062;0.01556068052545243;1.0002289642017217;0.330036930020379;1.0530904292208385
81.193324;1.061686395443324;2.064896171166822e-09;2.532443792115162e-08;1.6687521338486942e-08;-5.5446393174520334e-08;1.0615399061269546;9.999913330806143;0.8334104478772064;0.015564309613624011;0.0155606939981792;1.0002288986023207;0.33003716394651966;1.0530911968176369
81.203324;1.0616856995699941;1.7108290582230979e-09;2.4859851004850082e-08;1.7202013304781233e-08;-5.519806902503663e-08;1.0615400857169353;9.999926108420633;0.8334110947479472;0.015564300933562602;0.015560707174127601;1.0002288039818399;0.33003738692768186;1.053091919462545
81.213324;1.0616848936493806;1.3596976422114984e-09;2.4394597672439963e-08;1.7681519951760066e-08;-5.492593957668133e-08;1.0615402186653988;9.999937447545534;0.8334117556116856;0.015564291578084411;0.015560720058470846;1.0002286772282634;0.33003759873411426;1.0530925965862237
81.223324;1.0616839819782211;1.0108206578540746e-09;2.392792484547246e-08;1.8126199199531598e-08;-5.463032605299762e-08;1.061540301803203;9.999947353707078;0.8334124261350413;0.01556428156164;0.015560732654275765;1.0002285150377024;0.33003779906703434;1.0530932279294236
81.233324;1.061682970160951;6.639570015632022e-10;2.345914943692157e-08;1.8535945349894594e-08;-5.4311626123618434e-08;1.0615403312901512;9.999955843072346;0.8334131024207606;0.015564270894979611;0.015560744970776835;1.0002283142857764;0.3300379872219495;1.0530938126968095
81.243324;1.0616818648435074;3.1927140190808084e-10;2.2987716864838085e-08;1.8910453620091027e-08;-5.397019697423769e-08;1.061540303753934;9.99996294434551;0.8334137814861038;0.015564259581459544;0.015560757038561336;1.0002280725148591;0.3300381620767698;1.0530943490762759
81.253324;1.0616806739977152;-2.2694891575834624e-11;2.251318928520114e-08;1.924924335700888e-08;-5.360656591187509e-08;1.0615402181585234;9.999968695077007;0.8334144610223445;0.015564247618401974;0.015560768905757801;1.000227787770748;0.3300383223886752;1.0530948348200713
81.263324;1.0616794070180675;-3.609658773628716e-10;2.2035254521031307e-08;1.9551576560262577e-08;-5.32215845434567e-08;1.0615400764633947;9.999973134346927;0.8334151385174096;0.015564234999534505;0.015560780622474842;1.0002274579570696;0.33003846704063133;1.0530952676726741
81.273324;1.0616780741290772;-6.941414865984598e-10;2.1553795260124695e-08;1.981657619735991e-08;-5.281621200396097e-08;1.0615398823608269;9.999976300374215;0.8334158107165484;0.015564221719344143;0.015560792226583827;1.0002270804657978;0.3300385952592715;1.053095645632564
81.283324;1.0616766854855564;-1.0204822022146862e-09;2.1068891685757765e-08;2.00434988367223e-08;-5.239120736893332e-08;1.0615396396611723;9.999978230306086;0.8334164741607313;0.01556420778999608;0.01556080373462574;1.0002266519933194;0.33003870672980096;1.0530959674052485
81.293324;1.0616752509281049;-1.3381288386260683e-09;2.05807300501203e-08;2.0231977575534934e-08;-5.194712456997964e-08;1.0615393513934523;9.999978953976791;0.8334171260583964;0.015564193258867274;0.015560815143562345;1.0002261688649274;0.3300388013660719;1.0530962329511384
81.303324;1.061673780564404;-1.645398666491427e-09;2.0089568611312934e-08;2.038223922482189e-08;-5.1484520129770325e-08;1.0615390191769876;9.999978491747138;0.8334177644406033;0.015564178206236158;0.015560826443362909;1.0002256277481127;0.3300388789468604;1.0530964441555881
81.313324;1.0616722853558866;-1.9408212198049558e-09;1.9595795766949942e-08;2.049516861344701e-08;-5.1003970964255956e-08;1.0615386429582836;9.999976864415993;0.8334183878765218;0.015564162726074315;0.015560837624148113;1.0002250258300251;0.3300389390362921;1.0530966047933807
81.323324;1.0616707772096232;-2.222923269270565e-09;1.909994847744893e-08;2.0572270972671505e-08;-5.050580521013042e-08;1.0615382214152251;9.999974100924948;0.833418995303063;0.015564146903657653;0.015560848672983924;1.000224360479951;0.3300389811408551;1.0530967193560898
81.333324;1.0616692681586617;-2.4901022736787694e-09;1.8602672175931158e-08;2.0615616771444677e-08;-4.999006969558126e-08;1.0615377525126373;9.999970235075399;0.8334195858290694;0.015564130802918649;0.015560859571312844;1.0002236286399193;0.33003900482335624;1.053096791657862
81.343324;1.0616677690035037;-2.740663364520805e-09;1.810471641017008e-08;2.0627522169090386e-08;-4.9457090942787666e-08;1.061537234233318;9.999965303245283;0.8334201587966195;0.01556411446921972;0.015560870292328562;1.0002228261841268;0.33003900975664885;1.0530968242229601
81.353324;1.0616662890378044;-2.972935105190243e-09;1.7606882523047512e-08;2.061009546551092e-08;-4.890800855943295e-08;1.0615366656821386;9.999959350467266;0.8334207143467814;0.015564097938280202;0.015560880796184458;1.0002219477987628;0.33003899577850293;1.0530968191767462
81.363324;1.0616648367909753;-3.1854253060954873e-09;1.7109896481960244e-08;2.056504115528641e-08;-4.8344598501227906e-08;1.0615360478367062;9.999952436895638;0.833421253580125;0.015564081238812979;0.015560891030366324;1.0002209875925652;0.3300389629117217;1.0530967795470834
81.373324;1.06166342018544;-3.3770692214820835e-09;1.6614403637437492e-08;2.049364382059899e-08;-4.776861403494387e-08;1.0615353835363794;9.999944638947158;0.8334217779230424;0.015564064389122114;0.015560900933777254;1.0002199400528227;0.3300389113596874;1.0530967091146384
81.383324;1.0616620458518122;-3.547632742121782e-09;1.6121098904678804e-08;2.0396796874101985e-08;-4.7181246729482075e-08;1.0615346770112986;9.999936042904435;0.8334222888046479;0.015564047397206392;0.015560910437148516;1.000218800495853;0.3300388415165871;1.053096611465835
81.393324;1.0616607187672846;-3.697872681258233e-09;1.563080841150378e-08;2.0275223686731657e-08;-4.6583021024115714e-08;1.0615339333140077;9.99992673381247;0.8334227883338275;0.015564030266179809;0.015560919464716341;1.00021756497122;0.33003875398986293;1.0530964897416728
81.403324;1.061659442679723;-3.82917081990476e-09;1.5144324175712694e-08;2.012977328901738e-08;-4.597401970965955e-08;1.061533157909118;9.999916791485221;0.8334232798364354;0.01556401300375571;0.015560927942445287;1.000216230193026;0.3300386496402683;1.0530963471389827
81.413324;1.061658220082303;-3.9429972593129735e-09;1.4662028425241054e-08;1.9961507653096223e-08;-4.535422844961475e-08;1.061532356325627;9.999906292513991;0.8334237674158923;0.015563995633436491;0.015560935805200326;1.0002147934877603;0.33003852951523954;1.0530961873162645
81.423324;1.0616570515344368;-4.040549125314228e-09;1.4183713450447138e-08;1.9771669751875913e-08;-4.4723910957031414e-08;1.0615315338843674;9.99989531152906;0.833424255597606;0.015563978190095026;0.015560942996306788;1.0002132526713128;0.3300383945709037;1.0530960140821042
