time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.433324;1.0616559355538104;-4.122774546343597e-09;1.3708793899952867e-08;1.9561599925129092e-08;-4.408379590902966e-08;1.061530695662701;9.999883924633933;0.8334247491671462;0.01556396069860738;0.015560949465062956;1.0002116058380879;0.3300382454288364;1.0530958309543486
81.443324;1.061654869328761;-4.190710609094949e-09;1.3236644172370252e-08;1.9332533546224054e-08;-4.343499218002833e-08;1.0615298465369536;9.999872208835702;0.8334252521852746;0.015563943165483964;0.01556095517108303;1.0002098514561628;0.33003808234241266;1.0530956413563304
81.453324;1.0616538497839874;-4.245718245859778e-09;1.2766744633362367e-08;1.908548798131906e-08;-4.277892536464902e-08;1.06152899130705;9.999860234876596;0.8334257671869811;0.015563925591302864;0.015560960087500022;1.0002079895214304;0.33003790527278354;1.0530954488592428
81.463324;1.0616528740832916;-4.289433125923998e-09;1.2298629273594314e-08;1.882136658750819e-08;-4.2117315406646645e-08;1.0615281351021533;9.999848067582576;0.8334262960040835;0.0155639079814037;0.01556096419603428;1.0002060227674294;0.33003771405417837;1.0530952571594738
81.473324;1.0616519393180945;-4.323619639366247e-09;1.1831829699295507e-08;1.8541083603280493e-08;-4.145194203052166e-08;1.0615272836573573;9.999835774684422;0.8334268410282871;0.015563890346758962;0.0155609674911355;1.0002039564868868;0.33003750865388304;1.0530950702968451
81.483324;1.0616510427712664;-4.350137981508469e-09;1.1365867911108594e-08;1.8245626052419147e-08;-4.0784326822464844e-08;1.0615264427210953;9.999823428249789;0.8334274051859406;0.015563872700404248;0.015560969990301939;1.0002017978636364;0.3300372894361167;1.0530948921895489
81.493324;1.061650183036487;-4.370959529686035e-09;1.0900302638637542e-08;1.7936117508159838e-08;-4.011562428238557e-08;1.0615256169716865;9.999811097130628;0.8334279909463173;0.0155638550472472;0.01556097172109668;1.0001995553675904;0.3300370572504267;1.0530947251659355
81.503324;1.0616493604071398;-4.388035554237623e-09;1.0434850164993196e-08;1.7613889191782734e-08;-3.944668017141349e-08;1.061524809594954;9.999798843467426;0.8334285994892024;0.015563837373954937;0.01556097269287542;1.0001972376065946;0.3300368131817956;1.0530945693072253
81.513324;1.061648575709074;-4.4029846641354784e-09;9.969534908516307e-09;1.7280498011840137e-08;-3.877815004195853e-08;1.0615240229658849;9.999786722317017;0.8334292306432916;0.015563819657365868;0.015560972888080636;1.0001948526611202;0.3300365581938837;1.0530944226571863
81.523324;1.061647828807437;-4.4167307060501985e-09;9.504713143626765e-09;1.693750291331086e-08;-3.8110709305846385e-08;1.061523260170883;9.999774775540276;0.8334298835709874;0.0155638018838955;0.015560972273978584;1.000192408694857;0.3300362931519014;1.0530942812619561
81.533324;1.0616471186281766;-4.4293792341636326e-09;9.040789747860542e-09;1.658610363239026e-08;-3.744525584626204e-08;1.0615225263569847;9.999763026481068;0.8334305575274598;0.015563784052913544;0.015560970812529391;1.0001899145989772;0.33003601920947767;1.0530941400156264
81.543324;1.061646444394466;-4.440450479326512e-09;8.577955461232996e-09;1.6227073125503056e-08;-3.678292817461653e-08;1.0615218287098769;9.999751483482628;0.8334312520100665;0.015563766163593605;0.015560968462461525;1.0001873798329546;0.33003573798374064;1.0530939943540012
81.553324;1.0616458063719585;-4.449153271891054e-09;8.116299276937433e-09;1.5860890209307483e-08;-3.612494069252538e-08;1.0615211753701455;9.999740144888678;0.8334319663329421;0.015563748207238059;0.0155609651826026;1.000184813826652;0.33003545121432815;1.0530938411814899
81.563324;1.0616452057080863;-4.4545556592691145e-09;7.655949034765736e-09;1.548778059601129e-08;-3.547244295069007e-08;1.0615205744395617;9.999728999902029;0.833432699416307;0.015563730173015947;0.01556096093939425;1.0001822252931443;0.3300351602149208;1.053093679198164
81.573324;1.0616446439256852;-4.455796781637506e-09;7.196974540112395e-09;1.510782547132672e-08;-3.482646261122032e-08;1.0615200333207424;9.999718031537961;0.8334334501154632;0.01556371204950287;0.015560955708015885;1.0001796217237469;0.3300348655459694;1.0530935094490428
81.583324;1.0616441228222915;-4.452250111922845e-09;6.739236816657953e-09;1.4721163598808603e-08;-3.418776986558715e-08;1.0615195581497194;9.999707222204181;0.8334342173373048;0.01556369380888093;0.01556094946341417;1.0001770095967983;0.3300345671357715;1.0530933353208172
81.593324;1.0616436450003677;-4.4435467854822865e-09;6.282338059617062e-09;1.4328052379539394e-08;-3.355675266926795e-08;1.0615191531404622;9.999696557626294;0.8334349997002274;0.015563675396173239;0.015560942176794294;1.0001743951036242;0.3300342647711319;1.0530931613236618
81.603324;1.061643214109669;-4.429555080731347e-09;5.82567678789844e-09;1.3928739485218107e-08;-3.293345425300973e-08;1.0615188199721524;9.999686028713906;0.8334357955046765;0.015563656743366362;0.015560933822491197;1.0001717843145124;0.33003395850204736;1.053092991685019
81.613324;1.061642834544554;-4.410465902728666e-09;5.36848613482342e-09;1.3523339214864674e-08;-3.231765751906103e-08;1.0615185580071576;9.999675629357046;0.8334366029797394;0.01556363778672156;0.015560924377613233;1.000169182902249;0.3300336486084128;1.0530928300251015
81.623324;1.0616425112262582;-4.387066878007224e-09;4.909807471126189e-09;1.3111944839759972e-08;-3.170894014721036e-08;1.0615183652633708;9.999665355852008;0.8334374200089077;0.01556361847046735;0.015560913809690529;1.0001665961879378;0.33003333536243257;1.05309267979968
81.633324;1.0616422493354039;-4.360943707697191e-09;4.448554233072662e-09;1.269484197519186e-08;-3.110667400574212e-08;1.0615182385886632;9.999655212620615;0.8334382439713465;0.015563598746550516;0.015560902068263532;1.0001640292111265;0.33003301888163766;1.0530925442153798
81.643324;1.0616420541690734;-4.334276098992948e-09;3.983673470314629e-09;1.2272546175353275e-08;-3.050990052009481e-08;1.0615181725636367;9.999645209158915;0.8334390727578321;0.01556357857079367;0.015560889092290996;1.0001614865344144;0.330032699022525;1.0530924256123446
81.653324;1.061641931538272;-4.309311981160077e-09;3.514222085616512e-09;1.1845686769562152e-08;-2.9917196062124605e-08;1.0615181591123943;9.999635347567825;0.8334399059011263;0.015563557896271287;0.015560874830047674;1.0001589717394475;0.33003237536882585;1.0530923255040519
81.663324;1.0616418878507317;-4.28797177835079e-09;3.039426366041226e-09;1.1414781100254167e-08;-2.9326704530865022e-08;1.0615181893483532;9.999625625444583;0.8334407445022852;0.015563536676978119;0.015560859251659703;1.0001564869681465;0.3300320474761077;1.053092245085479
81.673324;1.0616419293737076;-4.271899072615357e-09;2.5589248823500606e-09;1.0979938595227107e-08;-2.873635090496305e-08;1.0615182559714855;9.99961605286412;0.8334415902082014;0.01556351487604348;0.015560842344979082;1.0001540335579495;0.3300317152946124;1.0530921851870838
81.683324;1.0616420609465784;-4.262720272953422e-09;2.0730335461431522e-09;1.054070998902146e-08;-2.8144129206420115e-08;1.0615183540009372;9.999606655855645;0.8334424439124695;0.015563492461583481;0.015560824112817886;1.000151613335807;0.3300313793627145;1.0530921458437088
81.693324;1.0616422842663733;-4.26211322472069e-09;1.5826955974242997e-09;1.0096227050519863e-08;-2.7548274841995306e-08;1.06151848064568;9.999597461857208;0.8334433050402523;0.015563469399019677;0.01556080457828269;1.0001492289966547;0.33003104060100985;1.0530921262898556
81.703324;1.0616425967911456;-4.271606757851042e-09;1.0891406381054278e-09;9.645569175812586e-09;-2.6947312214201606e-08;1.0615186355260502;9.999588487287474;0.833444171820461;0.015563445654383825;0.01556078378363928;1.0001468836474408;0.33003070006649293;1.0530921255236245
81.713324;1.0616429925926583;-4.292224029616129e-09;5.935690634070102e-10;9.18811170279582e-09;-2.6340177428782752e-08;1.0615188202034793;9.999579737568059;0.8334450420241099;0.01556342120308983;0.015560761780596531;1.0001445804567124;0.330030358809243;1.05309214262643
81.723324;1.0616434646217727;-4.32417168384536e-09;9.695935548407847e-11;8.723518108392352e-09;-2.572638744459055e-08;1.0615190368625476;9.999571210575827;0.833445913729101;0.015563396039413261;0.015560738627346686;1.000142322713838;0.3300300178723387;1.0530921764365992
81.733324;1.0616440063594386;-4.366843779625337e-09;-4.001104255174398e-10;8.251495919480745e-09;-2.5106055602121025e-08;1.0615192873425172;9.999562897035233;0.8334467858591674;0.01556337018510368;0.015560714400468445;1.0001401141323722;0.3300296784261557;1.053092225312928
81.743324;1.0616446117935465;-4.419185494097528e-09;-8.975625644604703e-10;7.771809408936875e-09;-2.447975846156761e-08;1.0615195725513074;9.99955478614438;0.8334476583173507;0.015563343690041155;0.01556068920508838;1.0001379586705352;0.33002934171840304;1.0530922874837436
81.753324;1.061645274623661;-4.480098731582038e-09;-1.395724369852604e-09;7.2845039620910415e-09;-2.384844259195031e-08;1.0615198922907882;9.99954687778498;0.8334485316209579;0.01556331662134333;0.015560663167208262;1.0001358597265795;0.33002900896280885;1.0530923616774537
81.763324;1.0616459880259754;-4.548563965736256e-09;-1.895059267719763e-09;6.7900110366070005e-09;-2.3213439331407797e-08;1.061520245683564;9.999539186465107;0.8334494063457466;0.015563289045229061;0.015560636421939446;1.0001338198377387;0.33002868138733665;1.0530924474880146
81.773324;1.0616467450284603;-4.6234918397579554e-09;-2.3959281015037104e-09;6.289096444680977e-09;-2.257635081970816e-08;1.0615206313516832;9.99953173235517;0.8334502829681109;0.015563261015641499;0.015560609110779439;1.0001318412785434;0.33002836017980036;1.0530925448005573
81.783324;1.0616475386578113;-4.703494454008396e-09;-2.8987362097964426e-09;5.7827504733155326e-09;-2.1938655501317483e-08;1.0615210468321774;9.999524531995561;0.8334511617883634;0.015563232576524715;0.01556058138161895;1.0001299267384895;0.33002804623244203;1.0530926525755777
81.793324;1.0616483619683315;-4.786777142991708e-09;-3.4044137834013316e-09;5.272154530637525e-09;-2.1301394725333645e-08;1.0615214880369181;9.99951759646685;0.8334520425447504;0.015563203762448798;0.015560553387104025;1.0001280794911216;0.33002773982606565;1.0530927684118598
81.803324;1.0616492083041316;-4.871355466499889e-09;-3.9147165071199724e-09;4.758691958318202e-09;-2.0665257295112148e-08;1.0615219497901656;9.999510932130713;0.8334529243703142;0.015563174593095619;0.015560525273138729;1.000126302748704;0.33002744047964894;1.053092889057545
81.813324;1.0616500710968386;-4.955480044258601e-09;-4.432083935204972e-09;4.243855379405728e-09;-2.0030849862512965e-08;1.0615224269213872;9.999504538943723;0.8334538062463395;0.015563145080285442;0.015560497151681025;1.0001245987834786;0.3300271471183184;1.0530930106760283
81.823324;1.0616509433009347;-5.0378922807383655e-09;-4.959103667247766e-09;3.729021417711828e-09;-1.9398862133322526e-08;1.0615229146499836;9.999498410127657;0.8334546869813705;0.015563115242143653;0.015560469085674466;1.000122969092461;0.33002685834416695;1.0530931284994152
81.833324;1.0616518175937186;-5.117808466096131e-09;-5.497845303869396e-09;3.2152551963413264e-09;-1.8770066396709416e-08;1.061523408725626;9.99949253873815;0.8334555644804417;0.015563085102886313;0.015560441111588304;1.0001214148948927;0.3300265726423232;1.0530932366408015
81.843324;1.0616526873377632;-5.19478519188824e-09;-6.049561020255122e-09;2.7034951508821167e-09;-1.8145199026494163e-08;1.0615239062200288;9.99948692583777;0.8334564354819394;0.015563054692137314;0.015560413269957923;1.0001199364605475;0.33002628853016014;1.0530933284396162
81.853324;1.061653547019242;-5.268594438958761e-09;-6.614885099867448e-09;2.1950465464371816e-09;-1.7524841481667203e-08;1.0615244062722127;9.99948157796194;0.8334572964097775;0.015563024052508452;0.015560385608714008;1.000118532307594;0.33002600462603393;1.0530933969216676
81.863324;1.0616543918144987;-5.3391293185455834e-09;-7.194161466928209e-09;1.6918915152743628e-09;-1.6909480798296836e-08;1.061524909956422;9.999476495289429;0.8334581444376556;0.015562993232321479;0.015560358173953563;1.0001171996086726;0.3300257197381151;1.0530934350492798
81.873324;1.0616552172919393;-5.406277111720766e-09;-7.7875877082991e-09;1.196757910367713e-09;-1.629970133112699e-08;1.0615254195248434;9.999471665854012;0.8334589777068088;0.015562962272796818;0.015560331012190152;1.0001159348434543;0.3300254329938926;1.053093435631197
81.883324;1.0616560193019589;-5.469742826459191e-09;-8.39513241988172e-09;7.130390419399496e-10;-1.5696223944347258e-08;1.0615259374898187;9.999467070314488;0.833459794551302;0.015562931216454976;0.015560304177816266;1.0001147339938472;0.33002514374343833;1.0530933912797926
81.893324;1.0616567939382227;-5.528889776343378e-09;-9.016328373882333e-09;2.4447145136725736e-10;-1.509978453797242e-08;1.0615264661794503;9.999462687950128;0.8334605925936094;0.015562900123225627;0.015560277731761192;1.0001135928185567;0.3300248512840192;1.0530932949546328
81.903324;1.06165753800523;-5.582687718772703e-09;-9.650114915039785e-09;-2.052313114244174e-10;-1.4511087395786785e-08;1.061527008303627;9.999458501014539;0.8334613689255548;0.015562869073515138;0.015560251734049162;1.0001125069256391;0.3300245549241678;1.0530931404687476
81.913324;1.0616582489528692;-5.629826859870413e-09;-1.0294849675644382e-08;-6.326367501858845e-10;-1.393080556341391e-08;1.0615275676511298;9.99945450036619;0.8334621211085523;0.01556283816128206;0.015560226236503664;1.0001114714030486;0.3300242543466855;1.0530929225600958
81.923324;1.0616589234943494;-5.6689888339337925e-09;-1.0948429798474053e-08;-1.034860090352696e-09;-1.3359502806004614e-08;1.061528148734115;9.999450689872022;0.8334628474864487;0.015562807482925439;0.015560201273710998;1.0001104809202221;0.3300239497320364;1.0530926373088385
81.933324;1.0616595565020173;-5.699155050330909e-09;-1.1608503021223992e-08;-1.4097568150707803e-09;-1.2797646645039723e-08;1.0615287554785555;9.999447086862771;0.8334635467398254;0.015562777121678709;0.015560176855906433;1.0001095302737883;0.3300236416453653;1.0530922827161173
81.943324;1.0616601416843214;-5.719690556725226e-09;-1.2272791683269309e-08;-1.7558708102723661e-09;-1.2245773468323424e-08;1.0615293900004554;9.999443717121105;0.8334642178073217;0.015562747133058073;0.015560152973164553;1.0001086142018027;0.3300233309136711;1.0530918582537192
81.953324;1.061660673029482;-5.73012794774938e-09;-1.2939369601973527e-08;-2.0722466162185207e-09;-1.1704495156802957e-08;1.0615300523451867;9.99944060648284;0.8334648601683025;0.01556271754327303;0.01556012960895792;1.0001077267558094;0.3300230183768167;1.0530913635732575
81.963324;1.0616611452635218;-5.72992884255917e-09;-1.3606772193466766e-08;-2.3583626025243593e-09;-1.117424667414654e-08;1.0615307408516088;9.999437778935004;0.8334654739527125;0.015562688358065952;0.015560106746382921;1.0001068616171707;0.330022704521278;1.0530907983240987
81.973324;1.0616615537291139;-5.718382689609221e-09;-1.427386192712834e-08;-2.614090643814551e-09;-1.0655077556888031e-08;1.0615314524255364;9.999435260503539;0.8334660599869281;0.015562659565756287;0.015560084356725788;1.0001060132151192;0.3300223894163773;1.0530901636675714
81.983324;1.0616618949386378;-5.694591457131599e-09;-1.4939384963525166e-08;-2.8395409883179414e-09;-1.0146636936539737e-08;1.0615321828577862;9.999433076060889;0.8334666196659452;0.015562631133755235;0.015560062385457157;1.000105177381293;0.33002207316248333;1.0530894629307996
81.993324;1.061662167268187;-5.657555439878376e-09;-1.560155144413257e-08;-3.035023825102535e-09;-9.648195106910115e-09;1.061532927595815;9.999431243144855;0.8334671546521678;0.015562603014351577;0.015560040757399767;1.0001043509835685;0.33002175633884917;1.0530887000199478
82.003324;1.0616623704674037;-5.606385852582275e-09;-1.625804572162295e-08;-3.2010754710393063e-09;-9.158705604003587e-09;1.0615336828662525;9.999429775217653;0.833467666763243;0.015562575161028033;0.015560019396947646;1.000103530949395;0.3300214398636166;1.053087877830702
82.013324;1.0616625044550383;-5.5405224831756854e-09;-1.6906408089169885e-08;-3.3383738611594133e-09;-8.67707843627615e-09;1.061534446427354;9.999428688173223;0.8334681577483957;0.015562547539557993;0.015559998240331146;1.0001027137908254;0.33002112453290894;1.0530869983069884
82.023324;1.0616625691483017;-5.459727832532049e-09;-1.7544496958893624e-08;-3.447744330130184e-09;-8.202608632268815e-09;1.0615352174634045;9.999428001717444;0.8334686290166096;0.0155625201279627;0.015559977234082293;1.0001018963012631;0.3300208108160535;1.0530860634575157
82.033324;1.0616625652635114;-5.363870320205257e-09;-1.8170754919500357e-08;-3.5302210903771107e-09;-7.73531971525164e-09;1.0615359959617678;9.999427737495184;0.8334690820336907;0.015562492910374407;0.015559956331661195;1.000101076543;0.33002049886794027;1.0530850763186999
82.043324;1.061662494509681;-5.25272291468855e-09;-1.878408465450732e-08;-3.5868811344963054e-09;-7.275981151427368e-09;1.0615367820422086;9.999427913785818;0.8334695187941268;0.015562465873356362;0.015559935494679447;1.0001002539793202;0.3300201885792981;1.0530840412229692
82.053324;1.0616623588645935;-5.125864930722074e-09;-1.938347356090112e-08;-3.618587780743212e-09;-6.825817597611489e-09;1.0615375759455516;9.999428538637071;0.8334699412819147;0.015562439009274455;0.01555991470034741;1.000099428689435;0.33001987971727903;1.0530829634092547
82.063324;1.0616621598324916;-4.9827015312688936e-09;-1.99678081150448e-08;-3.625955034550711e-09;-6.386175041160508e-09;1.0615383788290462;9.999429609459362;0.8334703505366896;0.015562412320669416;0.015559893948932233;1.0000986000884151;0.33001957205196936;1.0530818486676283
82.073324;1.06166189837478;-4.822617762317715e-09;-2.0536041479965548e-08;-3.6094598162567406e-09;-5.958180378960191e-09;1.0615391929893074;9.999431119120612;0.8334707463981046;0.015562385825095644;0.01555987325956757;1.0000977659007175;0.3300192653607251;1.0530807033720204
82.083324;1.0616615755817347;-4.6452220706516915e-09;-2.108744535618202e-08;-3.569536494260442e-09;-5.542481975679494e-09;1.0615400209817123;9.999433059562017;0.8334711279263209;0.01556235956315486;0.015559852661806733;1.0000969221288056;0.3300189594402155;1.0530795346730328
82.093324;1.06166119337834;-4.450411100948388e-09;-2.162170291755998e-08;-3.5065969167622176e-09;-5.1393759879732344e-09;1.0615408645969597;9.99943541915704;0.8334714940944049;0.015562333599712099;0.015559832193881795;1.0000960635701035;0.3300186540765894;1.053078350581207
82.103324;1.0616607543275534;-4.238086659164455e-09;-2.2138782450353886e-08;-3.4209401445354733e-09;-4.7490931151613785e-09;1.0615417244353742;9.99943817524301;0.8334718442818401;0.01556230801099334;0.015559811902172052;1.000095184218211;0.33001834887808496;1.0530771596232498
82.113324;1.0616602609200727;-4.007975310834693e-09;-2.2638663274115635e-08;-3.3127447770065757e-09;-4.371856927289168e-09;1.0615426003737942;9.999441289098252;0.8334721784599276;0.015562282875722259;0.015559791838539474;1.000094277803825;0.33001804327626383;1.0530759700355352
82.123324;1.0616597158033325;-3.759812952231572e-09;-2.3121144527274964e-08;-3.1822156944643672e-09;-4.007895814988683e-09;1.0615434923524194;9.999444717306124;0.8334724972847202;0.015562258282039637;0.015559772056714095;1.0000933386377764;0.33001773682662955;1.053074789012377
82.133324;1.0616591228231447;-3.493467985052917e-09;-2.3585989041256566e-08;-3.0295422674583232e-09;-3.6575375650007014e-09;1.061544400784729;9.99944843664287;0.8334728017730221;0.015562234329292577;0.015559752608705731;1.0000923622289257;0.33001742948666046;1.0530736220208337
82.143324;1.0616584874427955;-3.208803389640574e-09;-2.4033297195619645e-08;-2.854556426242694e-09;-3.3211853122433624e-09;1.0615453269724089;9.999452456777117;0.8334730924098839;0.015562211120358445;0.015559733540500335;1.0000913453912954;0.3300171215118082;1.0530724722367957
82.153324;1.061657816606155;-2.90552094304058e-09;-2.446365298716624e-08;-2.6565368734926567e-09;-2.9991048394911005e-09;1.0615462734364252;9.999456805783634;0.8334733684716237;0.015562188753604206;0.015559714887198995;1.0000902860361474;0.3300168129917919;1.053071340696082
82.163324;1.0616571186567112;-2.5831885759085165e-09;-2.4877874010500673e-08;-2.4345069515103234e-09;-2.6912052589355106e-09;1.0615472432927142;9.999461504563614;0.8334736281610811;0.015562167310301502;0.015559696671524991;1.0000891827137257;0.3300165036132585;1.0530702268871857
82.173324;1.0616564025928081;-2.2414445710954725e-09;-2.5276643440306037e-08;-2.1877371114680275e-09;-2.3970903212946318e-09;1.061548239206708;9.999466554957344;0.8334738691147288;0.015562146853590648;0.015559678903022893;1.0000880343207519;0.33001619279315764;1.0530691293388676
82.183324;1.061655676719547;-1.880071374187786e-09;-2.566029996622851e-08;-1.9160261080503997e-09;-2.1163124122238137e-09;1.061549263347188;9.99947194522165;0.8334740888746986;0.015562127447340967;0.015559661579973256;1.0000868402224192;0.3300158797117056;1.0530680461593342
82.193324;1.0616549483709752;-1.4987889492698508e-09;-2.602897229430044e-08;-1.619789161127037e-09;-1.8484710318996843e-09;1.0615503180528612;9.999477660599851;0.8334742853366189;0.015562109167490701;0.01555964469994718;1.0000856001646414;0.3300155634372694;1.0530669753056119
82.203324;1.061654224723941;-1.0971230520838778e-09;-2.6383069430535426e-08;-1.3000600707600548e-09;-1.5931893526089226e-09;1.0615514057881075;9.999483690639035;0.8334744569521104;0.015562092092771184;0.01555962826995084;1.000084314155005;0.330015243386537;1.0530659143307477
82.213324;1.0616535128294926;-6.745616004541391e-10;-2.672366435491598e-08;-9.583099314821384e-10;-1.3502222918035465e-09;1.0615525283529472;9.999490031120654;0.8334746024232241;0.015562076290567436;0.015559612301870078;1.0000829831734324;0.33001491957222734;1.0530648596059273
82.223324;1.061652818609322;-2.3077027339832212e-10;-2.7052272804561323e-08;-5.962649697444937e-10;-1.1195339252486004e-09;1.0615536867353972;9.999496682809525;0.8334747199439517;0.015562061813691528;0.015559596792279477;1.0000816101075145;0.3300145924938423;1.0530638062551791
82.233324;1.0616521462432507;2.3446046352478954e-10;-2.737035717656298e-08;-2.16023691324791e-10;-9.010549844326067e-10;1.0615548819173433;9.999503650114393;0.8334748067609624;0.015562048706277113;0.015559581707508959;1.00008019963515;0.3300142630206714;1.053062749338082
82.243324;1.0616514984599645;7.214441241444543e-10;-2.7679217262603827e-08;1.7975450532653997e-10;-6.943352504596779e-10;1.0615561148306447;9.999510938341063;0.8334748596411251;0.015562037001442477;0.015559566993306625;1.0000787574367593;0.33001393219485925;1.0530616844296727
82.253324;1.0616508772243718;1.23054469568561e-09;-2.7979998952979427e-08;5.879502871645206e-10;-4.986108414073909e-10;1.061557384868807;9.999518550297754;0.8334748758638698;0.015562026704396935;0.015559552596919678;1.0000772899274313;0.3300136009268054;1.0530606071968698
82.263324;1.0616502845862688;1.7619115160369944e-09;-2.8273356302654304e-08;1.0052546999656102e-09;-3.132271850053285e-10;1.061558688997201;9.9995264830266;0.8334748541758313;0.015562017782322779;0.015559538479416005;1.0000758043888713;0.3300132698392008;1.0530595135937881
82.273324;1.0616497233289541;2.3153599888656317e-09;-2.855921874410043e-08;1.4284111094235647e-09;-1.3784711044413294e-10;1.0615600223666248;9.999534718613097;0.8334747950408716;0.015562010178743067;0.015559524617559816;1.0000743089696906;0.3300129392888595;1.0530584007630468
82.283324;1.061649196928942;2.890286984587679e-09;-2.883695338798978e-08;1.854467839931126e-09;2.7616261343965872e-11;1.0615613796667394;9.99954321295421;0.8334747000836591;0.015562003837530688;0.015559511001694143;1.0000728125868998;0.3300126094020961;1.053057267367233
82.293324;1.0616487094501181;3.485577169684535e-09;-2.9105630880314722e-08;2.2809230730361047e-09;1.830270214134203e-10;1.0615627563645058;9.999551897521203;0.8334745717141526;0.015561998713847997;0.015559497627141953;1.0000713246380877;0.33001228000910815;1.0530561130603304
82.303324;1.0616482658913093;4.099607044524495e-09;-2.936430134056477e-08;2.705667286529563e-09;3.279955363987136e-10;1.061564148848698;9.999560693922929;0.8334744133832059;0.015561994767995045;0.015559484482491432;1.0000698546150588;0.33001195061548294;1.0530549379835061
82.313324;1.0616478722695342;4.730105112796289e-09;-2.9612147216864424e-08;3.126851037402958e-09;4.6192690382728484e-10;1.0615655539513957;9.999569527236522;0.8334742296490367;0.015561991952068916;0.015559471548396826;1.0000684118145016;0.3300116205895115;1.0530537425711055
82.323324;1.0616475351598436;5.373996649830236e-09;-2.9848331607158365e-08;3.542734379826398e-09;5.841109867252851e-10;1.061566969073017;9.999578331082535;0.8334740257406472;0.015561990206207228;0.015559458810721403;1.0000670050183273;0.3300112893559486;1.0530525273888007
82.333324;1.0616472611028118;6.027737982043753e-09;-3.007172829466187e-08;3.95168278733867e-09;6.937034979935035e-10;1.0615683927930462;9.999587045692651;0.8334738072739967;0.015561989469455677;0.015559446270627348;1.0000656421859673;0.33001095643904715;1.0530512931070706
82.343324;1.061647056330124;6.687884876554976e-09;-3.0280899093793575e-08;4.35229115439093e-09;7.897797013446711e-10;1.0615698253754167;9.999595613167392;0.8334735800206702;0.015561989691210625;0.015559433940213778;1.000064330411212;0.3300106215145935;1.053050040627799
82.353324;1.0616469269521778;7.351349181405087e-09;-3.047439041700222e-08;4.7431975755922005e-09;8.716589712148742e-10;1.0615712688576027;9.999603977350164;0.833473349429036;0.015561990835258615;0.015559421838116844;1.0000630764292695;0.3300102844383213;1.053048771657273
82.363324;1.0616468787273032;8.01535296654852e-09;-3.0650976773941634e-08;5.1227057740308015e-09;9.391795403553813e-10;1.0615727266279387;9.999612091958916;0.8334731206574002;0.015561992874489356;0.01555940999312411;1.0000618875240168;0.3300099451475651;1.0530474896274764
82.373324;1.0616469160871926;8.677262580738547e-09;-3.080978482897336e-08;5.488769202570888e-09;9.92647478590553e-10;1.0615742024510295;9.999619929318886;0.8334728990622429;0.015561995776254651;0.015559398447224496;1.0000607719851373;0.3300096037004454;1.053046200258364
82.383324;1.061647041444518;9.334392833422485e-09;-3.095054174206775e-08;5.8391962561813345e-09;1.0325443631414905e-09;1.0615756989274945;9.999627482108911;0.8334726895655771;0.015561999496002675;0.015559387257574196;1.0000597386207886;0.33000926061629765;1.0530449117935579
82.393324;1.0616472554448324;9.983974155888936e-09;-3.1073616258910166e-08;6.171676668687328e-09;1.059263676110155e-09;1.0615772164575221;9.999634759997285;0.8334724951849214;0.015562003988863177;0.015559376496374254;1.0000587957043483;0.3300089171362874;1.053043634412959
82.403324;1.0616475579867644;1.0623409954157669e-08;-3.1179580030096474e-08;6.483736391725296e-09;1.0731438385073607e-09;1.0615787537872217;9.999641785693054;0.8334723169022435;0.015562009216618577;0.015559366242353418;1.0000579499768978;0.33000857516564525;1.0530423787975083
82.413324;1.061647949152233;1.1250510136541318e-08;-3.126872711275895e-08;6.772792677915187e-09;1.0745763036538097e-09;1.0615803091076847;9.999648592783622;0.8334721548164086;0.015562015140784138;0.01555935657148471;1.0000572061431647;0.3300082370049563;1.0530411554998143
82.423324;1.0616484291058643;1.1863381952595547e-08;-3.1341006177318385e-08;7.036161332058815e-09;1.0639465306322568e-09;1.0615818805025634;9.99965522349833;0.8334720090427521;0.01556202172114555;0.015559347552926846;1.0000565669386878;0.33000790481140363;1.0530399751522213
82.433324;1.0616489971878695;1.246022802465432e-08;-3.1396334397370405e-08;7.270955153543389e-09;1.0417532441914987e-09;1.0615834661032924;9.999661724852393;0.8334718800424888;0.015562028917231628;0.01555933924165764;1.0000560335430317;0.3300075800174977;1.0530388483385122
82.443324;1.0616496512350393;1.3039354574166482e-08;-3.143489309583844e-08;7.474174470762956e-09;1.0088492578951739e-09;1.061585064360853;9.999668146726862;0.8334717686694095;0.01556203667786333;0.015559331670476073;1.000055606056284;0.3300072631986895;1.0530377849281147
82.453324;1.0616503875125747;1.359915266452441e-08;-3.145722603920938e-08;7.64310004009022e-09;9.663745582571804e-10;1.0615866743006463;9.999674544671576;0.8334716760854664;0.015562044931516836;0.01555932485206116;1.0000552839717551;0.33000695428027627;1.053036792989327
82.463324;1.061651201117203;1.4137908295373368e-08;-3.146417746355959e-08;7.775611872645053e-09;9.156253052449898e-10;1.0615882957098202;9.99968098373715;0.8334716036112265;0.01556205359591365;0.015559318788161601;1.0000550667337744;0.33000665283808006;1.0530358780693465
82.473324;1.0616520867785666;1.4653863227286243e-08;-3.1456625809062834e-08;7.870201631159608e-09;8.579068954604758e-10;1.0615899292102162;9.999687535267386;0.8334715526653661;0.015562062598968347;0.015559313480482114;1.0000549541162964;0.33000635857799177;1.0530350433867348
82.483324;1.061653039369996;1.5145604402889135e-08;-3.143526792522932e-08;7.925821951669124e-09;7.941029584176062e-10;1.0615915760880905;9.999694266723843;0.8334715247415064;0.015562071889942608;0.015559308940806397;1.0000549460257184;0.3300060715934408;1.0530342901205156
82.493324;1.0616540535785446;1.5612241279774544e-08;-3.140069995967259e-08;7.941670022271178e-09;7.244461791504269e-10;1.0615932379761084;9.999701234170539;0.8334715211654633;0.015562081434838048;0.01555930519522492;1.000055041842079;0.33000579198398117;1.0530336176566892
82.503324;1.0616551236439122;1.605323419431758e-08;-3.1353559022282676e-08;7.916914462953707e-09;6.48757535945675e-10;1.0615949167180856;9.999708481182843;0.8334715425907956;0.01556209120010431;0.015559302283886996;1.0000552396173115;0.3300055194854674;1.0530330244668422
82.513324;1.0616562437080272;1.6468321480224312e-08;-3.1294457993420575e-08;7.850510351730171e-09;5.666895637764504e-10;1.0615966145731903;9.999716041438443;0.833471588409607;0.015562101134903368;0.015559300260395854;1.00005553502208;0.33000525371409767;1.05303250919508
82.523324;1.0616574078812402;1.6857667285584468e-08;-3.122374015723052e-08;7.741311708654766e-09;4.778164836687994e-10;1.0615983340898225;9.999723943341055;0.8334716564699884;0.015562111171161961;0.015559299187490916;1.000055920585164;0.3300049945888722;1.0530320709156462
82.533324;1.0616586100074776;1.7221860568279674e-08;-3.1141200471424576e-08;7.588408356167679e-09;3.816557835141404e-10;1.0616000769100573;9.999732214854733;0.8334717432437174;0.015562121235969584;0.015559299125740942;1.0000563863990202;0.33000474243060474;1.053031708742017
82.543324;1.0616598439852567;1.7561679568760385e-08;-3.104599794207511e-08;7.391291193807266e-09;2.7764380179636203e-10;1.0616018425937657;9.999740888573188;0.8334718445400702;0.015562131248800253;0.015559300120566576;1.000056921673381;0.33000449783617575;1.053031421952545
82.553324;1.0616611044365698;1.7877956536401338e-08;-3.093694796259836e-08;7.149715446435147e-09;1.651734493198427e-10;1.0616036292314381;9.999750006536223;0.8334719565332752;0.015562141110513444;0.01555930219812193;1.0000575160479492;0.3300042615395061;1.0530312107482451
82.563324;1.0616623870296584;1.8171732110951356e-08;-3.081297604077086e-08;6.863633274912823e-09;4.373352264703011e-11;1.0616054350642175;9.999759618489467;0.8334720760084892;0.01556215071529545;0.01555930536788887;1.0000581607445018;0.3300040343084474;1.0530310764684407
82.573324;1.06166368846104;1.8444504804070538e-08;-3.0673363650582236e-08;6.533258433299722e-09;-8.6956805257725e-11;1.0616072587028789;9.99976977577123;0.8334721997572568;0.015562159978889049;0.015559309618700976;1.0000588492013027;0.3300038169801857;1.0530310205985187
82.583324;1.0616650059393598;1.8698204022370255e-08;-3.051771900980179e-08;6.158910738426129e-09;-2.269302006217314e-10;1.0616090977709853;9.999780532684682;0.8334723242465574;0.015562168852891536;0.015559314915550768;1.0000595768210006;0.3300036106138434;1.0530310436438841
82.593324;1.0616663358482543;1.8934903016233075e-08;-3.034590132182086e-08;5.740856011082547e-09;-3.7595860586405167e-10;1.0616109482143776;9.999791949791957;0.8334724458728416;0.015562177321124013;0.015559321213201364;1.0000603402378263;0.330003416433768;1.0530311449690557
82.603324;1.0616676730887666;1.9156672311749962e-08;-3.015819024829485e-08;5.279433219269198e-09;-5.334777377124539e-10;1.061612805397026;9.999804087468291;0.8334725612873478;0.01556218538371409;0.015559328472966753;1.000061136641654;0.33000323544438087;1.0530313229951034
82.613324;1.061669012148456;1.9365588537834483e-08;-2.9955554231710777e-08;4.775167658526859e-09;-6.987661807017773e-10;1.0616146652465583;9.999816998610426;0.8334726674940981;0.015562193030945038;0.015559336665076666;1.0000619632281904;0.3300030681476294;1.053031575356444
82.623324;1.0616703478493406;1.9563669267582313e-08;-2.9739606618535513e-08;4.228794948987746e-09;-8.7148360920196e-10;1.0616165240560156;9.999830727763248;0.8334727618939264;0.015562200232106558;0.015559345764833945;1.0000628165795886;0.3300029146857245;1.053031899410894
82.633324;1.061671674702788;1.9752822816407023e-08;-2.9512256772878295e-08;3.6413582705017908e-09;-1.0521498143338144e-09;1.0616183778839234;9.999845312391408;0.8334728423578458;0.0155622069543174;0.015559355749236834;1.0000636924687631;0.33000277514167414;1.0530322929091653
82.643324;1.061672986556281;1.9934918676990686e-08;-2.9275321030635877e-08;3.0142974603871735e-09;-1.2421268740798598e-09;1.0616202225322577;9.999860786497326;0.8334729070964721;0.015562213183409494;0.015559366593806408;1.000064586467855;0.33000264967428833;1.0530327543871916
82.653324;1.0616742769509195;2.0111860297263887e-08;-2.903025840639918e-08;2.349390233921721e-09;-1.4431380856515417e-09;1.061622054285271;9.999877184996059;0.8334729543184086;0.015562218927662488;0.015559378277590167;1.0000654947352832;0.33000253848182665;1.0530332828654485
82.663324;1.0616755391300186;2.0285599274768894e-08;-2.877816398966929e-08;1.6485968066085025e-09;-1.6568852450306945e-09;1.0616238707115637;9.9998945424728;0.8334729820383472;0.015562224212011875;0.01555939079052783;1.0000664147113447;0.3300024418065325;1.0530338769005096
82.673324;1.0616767661649837;2.0458131132024473e-08;-2.8520009264300524e-08;9.140997417723262e-10;-1.8850032263179657e-09;1.061625670458799;9.999912884246084;0.8334729883252783;0.015562229068098444;0.015559404127010875;1.000067345721339;0.33000236003203126;1.053034534178211
82.683324;1.0616779519802624;2.0631478848387126e-08;-2.8256836739147446e-08;1.4850711600344637e-10;-2.1289542060339135e-09;1.06162745235004;9.999932214660044;0.833472971959195;0.015562233523142505;0.015559418272585125;1.000068288563639;0.3300022936839059;1.0530352523037634
82.693324;1.0616790923134316;2.0807755719506732e-08;-2.79896689518962e-08;-6.452535319874419e-10;-2.3897370400751122e-09;1.0616292147112225;9.999952513051436;0.8334729328692466;0.015562237596496208;0.015559433198425796;1.0000692442751853;0.3300022434740178;1.0530360293800984
82.703324;1.061680184427219;2.0989286677220035e-08;-2.7719292991527e-08;-1.4642818341397312e-09;-2.6676942732346916e-09;1.0616309553415477;9.999973739697678;0.8334728718012139;0.015562241310611935;0.015559448863306909;1.0000702137463393;0.3300022104274408;1.0530368632293412
82.713324;1.0616812261719792;2.11784779802509e-08;-2.7446200319435253e-08;-2.305780409524392e-09;-2.9625701450635454e-09;1.0616326719171192;9.99999584161179;0.8334727897471392;0.015562244702264036;0.015559465221082423;1.000071198043776;0.330002195759884;1.053037750574168
82.723324;1.0616822156198742;2.1377457187035284e-08;-2.7170706605858025e-08;-3.166946047626924e-09;-3.273764098098128e-09;1.0616343622827111;10.000018755162616;0.8334726874900175;0.015562247815123843;0.015559482231633361;1.000072198195829;0.33000220071890446;1.0530386873605377
82.733324;1.0616831508689488;2.158784563495264e-08;-2.689314359077475e-08;-4.0449670906386426e-09;-3.600603868268782e-09;1.0616360245223766;10.000042409149003;0.8334725649571466;0.015562250689037226;0.015559499866468348;1.0000732147997449;0.330002226562817;1.0530396692483128
82.743324;1.0616840294359364;2.181070153996063e-08;-2.661393961165871e-08;-4.936900114975497e-09;-3.942468756612916e-09;1.061637656739602;10.000066725205686;0.833472421017567;0.01556225336711087;0.015559518106937073;1.000074248108089;0.33000227430439916;1.0530406914646253
82.753324;1.061684847926483;2.2046607204798448e-08;-2.6333434551809163e-08;-5.839333526397788e-09;-4.298761520548849e-09;1.0616392569018651;10.000091614298627;0.8334722546108879;0.015562255905454896;0.015559536942489528;1.000075298039054;0.3300023443726003;1.0530417486185226
82.763324;1.0616856023367853;2.2296027098016428e-08;-2.605174014994928e-08;-6.748241105782797e-09;-4.668905311361717e-09;1.0616408235220334;10.00011697993561;0.8334720664220796;0.01556225836909404;0.015559556368873252;1.0000763636466232;0.33000243654497674;1.0530428351157262
82.773324;1.0616862884931315;2.2559691216643283e-08;-2.5768959755453155e-08;-7.659245123500734e-09;-5.0523922276297354e-09;1.0616423564333575;10.00014273289065;0.83347185946785;0.015562260821804664;0.015559576381108475;1.000077442548573;0.33000255001714063;1.0530439458952903
82.783324;1.061686902086255;2.283857355536446e-08;-2.5485388337575463e-08;-8.568067163393078e-09;-5.448682365902014e-09;1.0616438564614188;10.000168802364556;0.8334716384147027;0.015562263316766545;0.01555959696493297;1.0000785308746523;0.33000268351610296;1.0530450765309776
82.793324;1.0616874385701123;2.3133610425845717e-08;-2.5201465721322168e-08;-9.470862939808484e-09;-5.85705613601496e-09;1.0616453247227837;10.000195133695188;0.8334714088679049;0.015562265889616466;0.015559618093032785;1.0000796237424001;0.33000283551783366;1.0530462224950083
82.803324;1.0616878937090144;2.3445649284650277e-08;-2.4917683617480987e-08;-1.036434753008866e-08;-6.27668313897253e-09;1.0616467624835664;10.000221681268627;0.8334711769540114;0.01556226855526836;0.015559639727934801;1.0000807160737708;0.3300030045007891;1.0530473785193137
82.813324;1.0616882647273667;2.377561075295344e-08;-2.4634322208799743e-08;-1.1245739743650266e-08;-6.706664516191004e-09;1.0616481708889214;10.000248404087678;0.8334709484463214;0.015562271305942841;0.015559661830310519;1.0000818032598022;0.3300031889531987;1.0530485384923693
82.823324;1.061688551356423;2.4124483711405377e-08;-2.435113930805183e-08;-1.2112576345150543e-08;-7.145734772195269e-09;1.061649550208113;10.000275261691755;0.8334707277212917;0.01556227411717468;0.015559684364226806;1.0000828811353866;0.3300033871899545;1.0530496959942661
82.833324;1.0616887558079011;2.449314764373593e-08;-2.406741255554416e-08;-1.2962562538073164e-08;-7.592015573718552e-09;1.0616508994124423;10.000302207340594;0.8334705176261157;0.01556227696893553;0.015559707294167925;1.0000839457486934;0.3300035974075543;1.0530508457506043
82.843324;1.0616888817213284;2.488216390519661e-08;-2.3782058631303634e-08;-1.3793539691145748e-08;-8.04336865542679e-09;1.0616522164387383;10.000329181171914;0.8334703203317123;0.015562279860410184;0.015559730583019574;1.0000849936248755;0.3300038178411714;1.053051984964492
82.853324;1.0616889337180742;2.5291506325558934e-08;-2.3493570692477625e-08;-1.4603446009133166e-08;-8.498016887373055e-09;1.0616534986453097;10.000356108090006;0.8334701383534687;0.01556228280132305;0.015559754198997642;1.0000860222860515;0.3300040467416236;1.0530531132103367
82.863324;1.0616889176528872;2.572043584412678e-08;-2.3200150920881072e-08;-1.5390198835712006e-08;-8.954672058303969e-09;1.0616547431829637;10.000382901109381;0.833469975274396;0.015562285802833949;0.015559778123662103;1.0000870302134242;0.3300042822678246;1.0530542315113915
82.873324;1.061688840371184;2.6167740154409103e-08;-2.2900099124091033e-08;-1.6151574692142595e-08;-9.41218157295408e-09;1.0616559473435487;10.000409466449556;0.8334698359046196;0.015562288880681072;0.015559802348854521;1.0000880158410461;0.33000452244766126;1.0530553420450566
82.883324;1.061688709230037;2.663206993308292e-08;-2.2592059652176115e-08;-1.6885109096683047e-08;-9.869272816834417e-09;1.0616571087762887;10.000435704480534;0.8334697255162922;0.015562292052557975;0.015559826867662642;1.0000889765298744;0.3300047654525194;1.053056448733538
82.893324;1.0616885317812657;2.711206907095363e-08;-2.2275012851808965e-08;-1.7588024327700837e-08;-1.032456580399564e-08;1.0616582257214238;10.000461504501892;0.8334696487712202;0.015562295329620113;0.015559851669116187;1.0000899085282837;0.330005010018391;1.0530575573700385
82.903324;1.0616883153634626;2.7606406453469358e-08;-2.1948067073330892e-08;-1.825743244428006e-08;-1.0776619760066454e-08;1.0616592973869357;10.00048674126018;0.8334696093674923;0.015562298713505897;0.01555987673829839;1.0000908074899408;0.3300052555332011;1.0530586741071746
82.913324;1.061688066646095;2.811383442406735e-08;-2.1610080378971847e-08;-1.8890835642569977e-08;-1.122393565359407e-08;1.061660324299314;10.000511280507338;0.8334696102676019;0.015562302195423865;0.015559902066944057;1.000091668727976;0.33000550191824257;1.0530598035578398
82.923324;1.061687791375439;2.86331396615347e-08;-2.1259466540592664e-08;-1.948655586749332e-08;-1.1664967093496921e-08;1.061661308473434;10.000534988453662;0.8334696538436736;0.015562305756990745;0.015559927665518142;1.0000924869855428;0.33000574950634376;1.0530609485445614
82.933324;1.0616874946529293;2.9162937448654262e-08;-2.0894461272770854e-08;-2.004396639462593e-08;-1.2098087505602794e-08;1.0616622530777489;10.000557740064913;0.8334697418785029;0.015562309377897146;0.015559953558959092;1.0000932563376363;0.3300059987477507;1.0530621110028702
82.943324;1.0616871814021034;2.9701598302519175e-08;-2.051339717691657e-08;-2.056341433223744e-08;-1.2521568874794795e-08;1.0616631618386683;10.000579426114557;0.8334698756411641;0.015562313046325077;0.01555997977053682;1.0000939707024938;0.3300062498767887;1.0530632919893117
82.953324;1.0616868559876445;3.024743324648303e-08;-2.0114551234380615e-08;-2.1045820810878164e-08;-1.2933680358166246e-08;1.0616640388862284;10.000599952446715;0.8334700561790087;0.015562316759514933;0.015560006307990629;1.0000946243261928;0.33000650262565767;1.053064490487321
82.963324;1.061686521498756;3.0798769562736654e-08;-1.9695968627362294e-08;-2.1492406787943064e-08;-1.3332849289037113e-08;1.061664888820506;10.000619232460549;0.8334702848440289;0.015562320506971842;0.015560033161630361;1.0000952118303181;0.3300067558171079;1.053065702803706
82.973324;1.0616861798931094;3.1353699748959897e-08;-1.9255698963185067e-08;-2.1904615013696562e-08;-1.3717888232143267e-08;1.061665716511064;10.000637189109156;0.8334705632306801;0.015562324252591969;0.015560060312707772;1.0000957280200864;0.3300070073021303;1.0530669237925074
82.983324;1.0616858325303689;3.190985456509657e-08;-1.879212225907088e-08;-2.2283941181441443e-08;-1.408819990349688e-08;1.0616665269509968;10.000653765939672;0.8334708920074712;0.015562327938172523;0.01556008773518633;1.0000961675283;0.3300072545950287;1.053068148488329
82.993324;1.061685480636947;3.24645479571421e-08;-1.830402713016105e-08;-2.263171566483453e-08;-1.4443711979996153e-08;1.0616673251228401;10.000668926904675;0.8334712699212679;0.015562331501804303;0.015560115386161876;1.0000965248318612;0.3300074954745056;1.0530693720455198
83.003324;1.0616851255146962;3.3015065846585475e-08;-1.7790642755764094e-08;-2.2948963414323308e-08;-1.4784606245308638e-08;1.0616681153421748;10.0006826451384;0.8334716940350358;0.015562334891297895;0.015560143203057568;1.000096795339614;0.3300077280055501;1.0530705886887213
83.013324;1.0616847680899053;3.35587333399686e-08;-1.7251816119427495e-08;-2.32364421601277e-08;-1.5110947829833806e-08;1.061668900582626;10.00069489918043;0.8334721606580843;0.015562338063864993;0.015560171116793007;1.0000969766613896;0.33000795023438473;1.0530717918228891
83.023324;1.0616844086581079;3.409278136735845e-08;-1.668806349159087e-08;-2.34948644595744e-08;-1.5422260010415062e-08;1.0616696825733498;10.00070567815044;0.8334726661043612;0.015562340976854553;0.01556019906519085;1.0000970681805943;0.33000815993443855;1.053072975142431
83.033324;1.061684047238504;3.4614223901010105e-08;-1.6100135579363894e-08;-2.3725044339655414e-08;-1.571742046355672e-08;1.0616704625149653;10.00071498503128;0.8334732072584433;0.015562343585156735;0.015560226992257656;1.0000970696161051;0.33000835472961526;1.0530741331832691
83.043324;1.0616836840129404;3.51198903456377e-08;-1.548845199732262e-08;-2.392784331049351e-08;-1.5995048663613644e-08;1.0616712415398362;10.000722835332473;0.833473782144838;0.015562345851256739;0.015560254833296367;1.0000969810348868;0.3300085325087904;1.0530752614773025
83.053324;1.0616833199127078;3.560668707557134e-08;-1.4853090009903977e-08;-2.4104153113141944e-08;-1.625401276569769e-08;1.061672020297438;10.000729255190718;0.8334743901116332;0.01556234776244352;0.015560282498911705;1.00009680388214;0.33000869168411157;1.0530763573348583
83.063324;1.0616829568907162;3.607206044116687e-08;-1.4194173762776165e-08;-2.4255101053357004e-08;-1.6493719321579422e-08;1.0616727986347225;10.000734281990212;0.833475031553577;0.015562349343777903;0.015560309879142436;1.000096541170474;0.33000883123264885;1.053077420643108
83.073324;1.0616825974294242;3.651424947076722e-08;-1.3512042657775908e-08;-2.4382176353138603e-08;-1.671406532042478e-08;1.0616735760835971;10.000737966287318;0.8334757074426418;0.015562350649274255;0.015560336862970276;1.0000961970910003;0.3300089507285673;1.053078453607856
83.083324;1.061682243919717;3.693204049342248e-08;-1.2807112127778705e-08;-2.448684403456397e-08;-1.691506698543343e-08;1.0616743521331453;10.000740371088245;0.8334764189613473;0.015562351735784335;0.015560363354840876;1.0000957764181273;0.33000905024962646;1.05307945977926
83.093324;1.0616818987613708;3.732441176221776e-08;-1.2079792545311916e-08;-2.4569936635669223e-08;-1.7096596606222094e-08;1.061675126388392;10.000741567836462;0.8334771674475087;0.015562352643965105;0.01556038928488446;1.0000952834276557;0.33000912998541637;1.0530804430952814
83.103324;1.0616815651655058;3.769031145431249e-08;-1.1330699429533833e-08;-2.4631576290123024e-08;-1.7258570064896615e-08;1.0616758994059594;10.000741633441265;0.8334779542664349;0.015562353393694972;0.015560414601940421;1.0000947213141778;0.3300091899555772;1.0530814072205479
83.113324;1.061681247299247;3.802847821973164e-08;-1.056095260134701e-08;-2.4671717118085482e-08;-1.740118412444673e-08;1.0616766733118148;10.000740648518523;0.8334787805717331;0.01556235398574505;0.015560439254006476;1.000094092814997;0.330009230146202;1.0530823551244473
83.123324;1.061680949310589;3.833743051555257e-08;-9.772206070718348e-09;-2.4690689849082406e-08;-1.7524875901464988e-08;1.0616774515971128;10.000738692716197;0.8334796471896634;0.015562354406021795;0.01556046318645181;1.0000934008425886;0.3300092506135853;1.053083288880959
83.133324;1.0616806746554082;3.86157512782032e-08;-8.966309540362649e-09;-2.4689324347123655e-08;-1.7630187786890117e-08;1.0616782385883112;10.000735837231572;0.8334805544252201;0.015562354632077006;0.015560486356744577;1.0000926481094656;0.33000925141527326;1.0530842099503126
83.143324;1.0616804263277027;3.8862483339920766e-08;-8.144857491356102e-09;-2.4668746230795163e-08;-1.7717592987484932e-08;1.0616790388840014;10.000732139258623;0.8334815020886962;0.015562354640849535;0.01556050874227828;1.0000918365069813;0.33000923269794946;1.0530851196087987
83.153324;1.0616802073063896;3.907725808732506e-08;-7.309051590445588e-09;-2.4630157150956306e-08;-1.7787243364520603e-08;1.0616798572451314;10.000727643849185;0.8334824900740854;0.015562354412175065;0.015560530337821359;1.0000909668412499;0.33000919482272606;1.0530860188887368
83.163324;1.061680020851983;3.926007160553946e-08;-6.45991579071411e-09;-2.4574776076472594e-08;-1.7838839638939898e-08;1.0616806989555232;10.000722390533229;0.8334835190035268;0.015562353921002636;0.015560551151324277;1.000090038243619;0.3300091383104853;1.053086908305512
