time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.173324;1.0616798704551882;3.941106476952961e-08;-5.598375383576224e-09;-2.4503805623475445e-08;-1.787174405523984e-08;1.0616815696364335;10.000716417650102;0.8334845902322456;0.01556235312943691;0.0155605712034504;1.0000890473096398;0.33000906372209887;1.0530877879350748
83.183324;1.0616797594224832;3.953048253581153e-08;-4.725015330263542e-09;-2.441825449435701e-08;-1.7885156250087607e-08;1.061682474299942;10.000709763543997;0.8334857050427443;0.015562351992244245;0.015560590526082468;1.000087987894893;0.3300089715251412;1.0530886578609109
83.193324;1.0616796905326902;3.961861331770884e-08;-3.839932616728238e-09;-2.43188319718572e-08;-1.787830554950445e-08;1.061683416511574;10.000702465429143;0.8334868639999732;0.015562350467459492;0.015560609154067605;1.0000868517782353;0.3300088619299017;1.053089518808112
83.203324;1.061679665782886;3.9675691455333044e-08;-2.9428512600170853e-09;-2.4206144484747835e-08;-1.7850743761087425e-08;1.0616843981294826;10.000694558794489;0.8334880671457933;0.01556234852377864;0.015560627119397735;1.000085629717185;0.33000873478518916;1.0530903726881953
83.213324;1.0616796858611968;3.970195136424892e-08;-2.033278165336975e-09;-2.4080833178160333e-08;-1.7802422309706928e-08;1.0616854193447502;10.000686079942035;0.833489314338394;0.015562346142787531;0.015560644459406083;1.0000843124860912;0.33000858956161083;1.0530912223445887
83.223324;1.0616797494517722;3.969777924098246e-08;-1.1107114034798705e-09;-2.3943380912088926e-08;-1.7733348814924048e-08;1.0616864787975833;10.000677066797273;0.8334906050391219;0.015562343310725743;0.015560661228675426;1.0000828919340015;0.33000842547050996;1.0530920702031072
83.233324;1.0616798530956442;3.966372254439391e-08;-1.749038109376807e-10;-2.379404868245519e-08;-1.7643308715327205e-08;1.0616875738604892;10.000667556066988;0.8334919375941751;0.01556234000478369;0.01556067749922012;1.0000813617914304;0.33000824183154287;1.0530929172975494
83.243324;1.0616799918850186;3.960033625559532e-08;7.740305560446531e-10;-2.36331952263749e-08;-1.7531881550213124e-08;1.0616887008693159;10.000657579925925;0.8334933089730704;0.015562336186325564;0.015560693355606722;1.0000797173995901;0.3300080384667205;1.053093763865346
83.253324;1.061680160496981;3.9508133773565774e-08;1.7356423306030096e-09;-2.3461631748955386e-08;-1.73984145201992e-08;1.0616898549920373;10.000647162450818;0.8334947155069089;0.015562331801904422;0.015560708890995376;1.000077954816057;0.33000781569153764;1.0530946096749858
83.263324;1.0616803543724962;3.9387703021419964e-08;2.709143831457011e-09;-2.3280765822466483e-08;-1.724199549455355e-08;1.0616910302347298;10.000636316907817;0.833496153667553;0.015562326783062094;0.015560724196969973;1.0000760706464094;0.33000757395134467;1.053095452580665
83.273324;1.0616805703847567;3.923980331224314e-08;3.6933190397884764e-09;-2.3092421747108028e-08;-1.7061606409916295e-08;1.0616922200888899;10.000625047896651;0.8334976201724956;0.015562321043372646;0.015560739351320654;1.0000740621921593;0.33000731359227525;1.053096287490255
83.283324;1.0616808062902308;3.906539714477666e-08;4.686502616232868e-09;-2.289840022345036e-08;-1.6856238815653806e-08;1.0616934180282198;10.00061335889556;0.8334991115369251;0.01556231448107666;0.015560754413070518;1.0000719271664777;0.3300070350842565;1.0530971075422941
83.293324;1.0616810598679145;3.8865472672400425e-08;5.686871620005783e-09;-2.2700200334760562e-08;-1.662487791458094e-08;1.0616946173311115;10.000601259027338;0.8335006234900376;0.01556230698835285;0.015560769417671273;1.0000696639180584;0.3300067394331253;1.053097906105549
83.303324;1.0616813284787698;3.8640670602024004e-08;6.692823466986967e-09;-2.2499017273503114e-08;-1.6366629735077153e-08;1.061695810818044;10.00058876290207;0.83350215090382;0.015562298464260783;0.015560784366376522;1.0000672725163424;0.33000642815883274;1.0530986778198743
83.313324;1.0616816092346681;3.8391210663057706e-08;7.703045060710698e-09;-2.2295828111889652e-08;-1.6081124032607033e-08;1.0616969904820939;10.000575885760913;0.8335036881607983;0.015562288830607354;0.015560799228291637;1.0000647557306204;0.3300061027726028;1.0530994185011684
83.323324;1.0616819002067635;3.81172033699816e-08;8.716339380192286e-09;-2.209153152741274e-08;-1.5768803396963814e-08;1.061698147184704;10.000562643217716;0.8335052293174814;0.015562278042878607;0.0155608139654508;1.0000621191694918;0.330005764384601;1.0531001245474132
83.333324;1.061682201359055;3.7818893411121687e-08;9.73156422426269e-09;-2.1886893636603783e-08;-1.5430791334907805e-08;1.061699271548316;10.000549054699722;0.8335067680997092;0.015562266087105628;0.01556082855755096;1.0000593704265996;0.33000541372310044;1.0531007920616693
83.343324;1.0616825138816628;3.74966732402961e-08;1.074785295285826e-08;-2.1682201628488047e-08;-1.5068549396459415e-08;1.0617003559176554;10.000535138897915;0.8335082978868507;0.015562252959437329;0.015560843004959338;1.0000565180263103;0.3300050512419886;1.0531014163223658
83.353324;1.0616828394180375;3.715097119957021e-08;1.1764853557475852e-08;-2.1477043741938676e-08;-1.4683568876872443e-08;1.0617013955977281;10.000520906279434;0.8335098115375519;0.015562238644211983;0.015560857315842823;1.0000535710752414;0.33000467722440924;1.0531019926670515
83.363324;1.0616831800256765;3.6782172066009106e-08;1.2782642874175758e-08;-2.12704803456709e-08;-1.4277198928138532e-08;1.0617023882017502;10.000506360677544;0.8335113013766945;0.015562223113813204;0.015560871502211708;1.0000505392200583;0.3300042920465705;1.0531025181174074
83.373324;1.061683537493677;3.639067232577784e-08;1.3801284863724969e-08;-2.106147830785876e-08;-1.3850634518377575e-08;1.06170333205408;10.000491504320696;0.8335127598509509;0.015562206338891606;0.015560885590256974;1.0000474321432955;0.3300038964283336;1.0531029920838726
83.383324;1.0616839119818906;3.597692722115196e-08;1.4820333059791675e-08;-2.0849221535970677e-08;-1.340504422683554e-08;1.0617042256417697;10.000476339502226;0.8335141804677694;0.01556218829374802;0.015560899614714881;1.00004425880616;0.33000349137186263;1.053103416073661
83.393324;1.061684301570804;3.5541501123224684e-08;1.5838703079936268e-08;-2.0633083412436178e-08;-1.2941824114026238e-08;1.0617050686277734;10.000460868901085;0.8335155581059097;0.015562168968185788;0.01556091359556357;1.0000410271285092;0.3300030777868936;1.053103793270544
83.403324;1.061684703130067;3.5085230321189e-08;1.6854930261303287e-08;-2.0412484572446627e-08;-1.2462814304241305e-08;1.0617058627972704;10.000445095825329;0.833516888857235;0.015562148376544804;0.015560927535731642;1.0000377440417365;0.33000265601874923;1.053104127881813
83.413324;1.0616851133075356;3.46092598906756e-08;1.7867478460904393e-08;-2.0186711114517198e-08;-1.1970326090175545e-08;1.0617066116261218;10.000429025907577;0.8335181700630138;0.015562126549795973;0.015560941441484831;1.0000344157389072;0.3300022255689637;1.0531044239976985
83.423324;1.061685528845829;3.4114801710193614e-08;1.8875049271648132e-08;-1.9954746221642027e-08;-1.1467028677739213e-08;1.0617073189444395;10.000412670642271;0.8335194003395596;0.01556210353006836;0.015560955335824057;1.0000310484221284;0.3300017852625834;1.0531046848233188
83.433324;1.061685946620689;3.360285137614963e-08;1.9876971135886535e-08;-1.9715425488800497e-08;-1.0955670328631646e-08;1.0617079876710493;10.000396048016293;0.8335205791295717;0.015562079378768308;0.015560969258319506;1.0000276488008413;0.330001333769988;1.0531049131140848
83.443324;1.0616863636444087;3.307415966730569e-08;2.087342199451617e-08;-1.946777985142602e-08;-1.04387404510696e-08;1.0617086194622145;10.000379181127744;0.8335217058055956;0.015562054189210797;0.015560983257311043;1.0000242235929824;0.33000087005251505;1.0531051124509416
83.453324;1.0616867767687441;3.252941133646056e-08;2.186515828181407e-08;-1.9211163658759898e-08;-9.91838289633835e-09;1.0617092156467358;10.000362101658528;0.8335227790506967;0.015562028093556285;0.015560997384577998;1.000020778907716;0.330000393507936;1.0531052880317968
83.463324;1.0616871824151008;3.1969277412138034e-08;2.2852967020569433e-08;-1.8945210099720354e-08;-9.396523375034318e-09;1.0617097782122638;10.000344854615168;0.8335237972379931;0.015562001249622074;0.01556101169623966;1.0000173203755898;0.3299999039443107;1.0531054459555669
83.473324;1.061687576322969;3.139438913691088e-08;2.3837381039232057e-08;-1.8669727323035268e-08;-8.874985817552748e-09;1.0617103095321523;10.000327497660326;0.8335247591948728;0.015561973818609721;0.015561026246145299;1.0000138539020806;0.32999940152337376;1.053105592067935
83.483324;1.0616879526042104;3.0805471130600805e-08;2.4818595394376792e-08;-1.8384541320493764e-08;-8.355523816738914e-09;1.0617108118900502;10.000310097054014;0.8335256642883485;0.015561945965253508;0.015561041072482455;1.0000103861320935;0.3299988867174834;1.053105732195842
83.493324;1.0616883031094366;3.0203460731798764e-08;2.579628833721278e-08;-1.80894798683797e-08;-7.839758301234834e-09;1.0617112883193647;10.000292719772753;0.8335265120114184;0.01556191787135352;0.015561056192852817;1.0000069243175718;0.32999836032493324;1.0531058731402074
83.503324;1.0616886182122438;2.9589530025506698e-08;2.6769517234263488e-08;-1.778448604735114e-08;-7.3290698905909154e-09;1.0617117439802826;10.000275420513212;0.8335273017577864;0.015561889733379243;0.01556107161209557;1.0000034763104755;0.32999782351835383;1.0531060227990332
83.513324;1.0616888878263726;2.8965067175406137e-08;2.773681140612422e-08;-1.7469537299289187e-08;-6.8245233288028096e-09;1.0617121864106105;10.000258233443729;0.8335280330417315;0.015561861748658659;0.01556108733071788;1.000000050403569;0.3299972777520145;1.0531061894190017
83.523324;1.0616891019991412;2.8331516995549322e-08;2.8696359232649116e-08;-1.7144479640714652e-08;-6.326825035165765e-09;1.0617126243631256;10.000241176133946;0.8335287059667247;0.015561834107033346;0.015561103341182455;0.9999966550006525;0.3299967244529862;1.0531063805811531
83.533324;1.0616892518842984;2.7690266637117166e-08;2.9646258941237817e-08;-1.6809160846752242e-08;-5.836340138272604e-09;1.061713066123677;10.000224259564867;0.833529321255652;0.015561806985534969;0.015561119623810581;0.999993298986608;0.3299961647650707;1.0531066023030153
83.543324;1.0616893309762063;2.7042764711300345e-08;3.058470326575713e-08;-1.6463606015206694e-08;-5.353198593983347e-09;1.0617135187115645;10.000207500487459;0.8335298796511621;0.015561780541791132;0.01556113615580234;0.9999899918966032;0.3299955995946533;1.0531068583598537
83.553324;1.0616893353791772;2.6390642330580154e-08;3.150994964391264e-08;-1.6107849008154008e-08;-4.877382166236401e-09;1.0617139882270397;10.000190930075425;0.8335303813302458;0.015561754916791317;0.015561152922645176;0.999986743205761;0.32999502972386696;1.053107149672128
83.563324;1.0616892628002927;2.5735628310385023e-08;3.24202897170003e-08;-1.574175307254877e-08;-4.408816377937244e-09;1.0617144796827311;10.000174587500714;0.8335308256654367;0.01556173024451727;0.015561169920926142;0.9999835618989829;0.3299944557237786;1.053107474252113
83.573324;1.0616891115847575;2.507928013954198e-08;3.33141802734161e-08;-1.5365210565723538e-08;-3.947522059574599e-09;1.061714996127432;10.000158510047662;0.8335312112611892;0.015561706650097151;0.01556118715739524;0.999980456262156;0.32999387786170936;1.0531078280308412
83.583324;1.0616888806792402;2.4422749642292368e-08;3.419031473919149e-08;-1.4978573462310898e-08;-3.493679209554614e-09;1.0617155385524673;10.000142733954956;0.8335315364722414;0.015561684241084638;0.01556120465059484;0.999977433464196;0.32999329624549106;1.0531082057821695
83.593324;1.0616885695562637;2.376667418423294e-08;3.504764508196619e-08;-1.4582893678645977e-08;-3.0475815280480183e-09;1.0617161063570937;10.000127292733772;0.8335318002216908;0.01556166310734662;0.015561222432812353;0.9999744996955937;0.3299927110736171;1.0531086018776639
83.603324;1.0616881772404436;2.311093998048883e-08;3.588551159442883e-08;-1.4179698146393313e-08;-2.6095894875793315e-09;1.0617166975406023;10.000112209101887;0.8335320021027369;0.015561643322267999;0.01556124054824539;0.9999716606881253;0.3299921227130288;1.053109010939787
83.613324;1.0616877016265953;2.245445039205729e-08;3.6703664721036976e-08;-1.3770518854150772e-08;-2.180060396066142e-09;1.0617173087539409;10.00009749544723;0.8335321419307669;0.01556162493602784;0.015561259048110376;0.9999689221516878;0.32999153155381;1.0531094279586968
83.623324;1.0616871400424455;2.1795391578751954e-08;3.750201941637971e-08;-1.3356581125372669e-08;-1.7591773379343502e-09;1.0617179353701913;10.000083161488199;0.8335322199613334;0.015561607974693008;0.015561277987755126;0.9999662902776244;0.3299909378727858;1.0531098483038577
83.633324;1.0616864899569116;2.113199297176729e-08;3.8280400237354306e-08;-1.2938858895332232e-08;-1.346669121937428e-09;1.0617185720379743;10.000069218554108;0.8335322373237963;0.01556159245266744;0.01556129742938227;0.9999637716356293;0.3299903419096126;1.0531102679465036
83.643324;1.061685749517144;2.046328393325098e-08;3.903855724294563e-08;-1.2518471655901079e-08;-9.415773433898913e-10;1.0617192140372411;10.000055678697274;0.8335321960643542;0.015561578382509855;0.015561317447901324;0.9999613723486867;0.32998974396942266;1.0531106833335933
83.653324;1.0616849183238524;1.978927806243318e-08;3.977630626436432e-08;-1.20970173609426e-08;-5.424060895604096e-10;1.0617198580349227;10.000042548726157;0.8335320993456216;0.015561565777226522;0.015561338129037997;0.9999590972919413;0.32998914437075144;1.0531110912504154
83.663324;1.0616839976422607;1.9110518442993242e-08;4.049349229555039e-08;-1.1676522045406299e-08;-1.47648317580892e-10;1.0617205011539494;10.000029824549843;0.8335319514323554;0.015561554649197399;0.015561359554255196;0.9999569493279115;0.3299885434203201;1.0531114893006477
83.673324;1.061682990081546;1.8427557260986057e-08;4.118988847864515e-08;-1.125916082704136e-08;2.437064264379549e-10;1.0617211399742896;10.000017496283267;0.8335317571015493;0.015561544999711676;0.015561381786617876;0.9999549291166598;0.3299879415022036;1.0531118764643699
83.683324;1.061681899278606;1.7740786019215797e-08;4.1865193236387616e-08;-1.0847006356060407e-08;6.318041121039097e-10;1.0617217709013587;10.000005560818748;0.8335315211762335;0.015561536809485401;0.015561404868062751;0.9999530356731714;0.3299873391503739;1.053112252848424
83.693324;1.0616807291791681;1.7050464473689067e-08;4.2518980691365807e-08;-1.0441902193107136e-08;1.0158038783360646e-09;1.0617223911218039;9.999994027447901;0.8335312484523373;0.015561530041890042;0.015561428825919868;0.9999512664523308;0.3299867369536706;1.053112619248701
83.703324;1.061679483278106;1.6356774639289636e-08;4.315063261713415e-08;-1.0045338850733285e-08;1.39421494403478e-09;1.061722999359288;9.99998291477671;0.833530943794875;0.015561524643427378;0.015561453685533737;0.9999496174610318;0.32998613537285293;1.0531129776179184
83.713324;1.061678164644557;1.5660087660063666e-08;4.375947472973523e-08;-9.658287038280501e-09;1.7653245154890768e-09;1.0617235959436646;9.999972246661013;0.8335306122179196;0.015561520544202548;0.015561479477889384;0.9999480846135037;0.3299855347135605;1.053113331315452
83.723324;1.0616767761896795;1.496136751661575e-08;4.4345039878237026e-08;-9.281249729472864e-09;2.127306170776597e-09;1.0617241814536529;9.999962046379942;0.833530258632227;0.015561517678899179;0.01556150623796208;0.9999466651377504;0.32998493509688376;1.0531136838310575
83.733324;1.0616753203050273;1.4262163491265998e-08;4.490718014021181e-08;-8.914583302891602e-09;2.478358597106634e-09;1.061724754994692;9.999952327910664;0.833529887068254;0.015561516009649898;0.015561534002849323;0.9999453576981081;0.3299843362359919;1.0531140373554733
83.743324;1.061673798837827;1.3564184620979927e-08;4.544603321384417e-08;-8.558651737910052e-09;2.8171180382609324e-09;1.061725314249426;9.999943093881337;0.8335295000596038;0.015561515525860286;0.015561562806253256;0.9999441619964924;0.32998373734029535;1.0531143931580804
83.753324;1.0616722143341464;1.2868932805596146e-08;4.596190897734463e-08;-8.213571768357364e-09;3.1428959241482078e-09;1.0617258568411256;9.999934344236598;0.8335290991270706;0.015561516235021536;0.015561592668217125;0.9999430789744601;0.32998313737827256;1.0531147532884921
83.763324;1.0616705711208383;1.2177530263768448e-08;4.6455056311144754e-08;-7.878891802052163e-09;3.455436109003468e-09;1.0617263808651909;9.999926080321902;0.833528685668904;0.015561518158776473;0.015561623593813426;0.9999421111123546;0.3299825354070043;1.0531151211762362
83.773324;1.061668874900059;1.1490746305221603e-08;4.692555280563505e-08;-7.553556049399248e-09;3.754489395627085e-09;1.061726884525057;9.999918297277295;0.8335282612183288;0.015561521328957386;0.015561655581219202;0.9999412615957726;0.32998193065566256;1.0531155002882486
83.783324;1.0616671312037786;1.0809109131405743e-08;4.7373374510203324e-08;-7.236145140521835e-09;4.039602745796486e-09;1.0617273661599858;9.99991098146155;0.833527827687751;0.015561525780431872;0.015561688630124164;0.9999405328179518;0.32998132248424095;1.0531158929173678
83.793324;1.0616653439978783;1.0132979882479531e-08;4.7798335395145826e-08;-6.9252236220020804e-09;4.3102185763426945e-09;1.0617278245837423;9.999904118954118;0.8335273879685049;0.015561531537684907;0.01556172274517183;0.9999399259533465;0.32998071054230693;1.053116300608125
83.803324;1.061663515869756;9.462704424047591e-09;4.8199961568229464e-08;-6.619681859423428e-09;4.56597100821476e-09;1.0617282589031645;9.99989770325247;0.8335269459403442;0.015561538596926517;0.01556175792918918;0.9999394416956904;0.32998009506721876;1.0531167251107056
83.813324;1.0616616493839324;8.798638247475474e-09;4.857746595518006e-08;-6.318905242150684e-09;4.806927701796216e-09;1.0617286674407052;9.99989173711003;0.8335265053871921;0.015561546920902943;0.015561794172659788;0.999939080561229;0.3299794769026585;1.0531171685737906
83.823324;1.0616597476162175;8.140869870527143e-09;4.8929771547408514e-08;-6.022530919430604e-09;5.033544208468855e-09;1.0617290465837308;9.999886232106558;0.833526068687263;0.015561556453921757;0.015561831452346034;0.9999388421265967;0.3299788572390443;1.0531176331932144
83.833324;1.0616578134844599;7.488990117342788e-09;4.9255713432476036e-08;-5.730047071471516e-09;5.246401728367214e-09;1.0617293913454986;9.999881207735546;0.8335256364581295;0.01556156714170737;0.015561869735280004;0.9999387241308341;0.3299782374121939;1.053118120975965
83.843324;1.0616558492717072;6.842174164422306e-09;4.9554427181800464e-08;-5.4407231548964336e-09;5.44594420083685e-09;1.0617296974419839;9.999876686181292;0.8335252083712742;0.015561578937968027;0.015561908976497328;0.9999387224801399;0.32997761886346993;1.0531186334888578
83.853324;1.0616538570820404;6.199552568671169e-09;4.982558817581558e-08;-5.153790543572507e-09;5.632351449958424e-09;1.0617299626045626;9.99987268539074;0.833524784093586;0.015561591794947068;0.01556194911212921;0.999938832228022;0.32997700322182805;1.053119171160105
83.863324;1.0616518399347095;5.560556314817743e-09;5.0069375417659096e-08;-4.8686509170930695e-09;5.805605948870032e-09;1.061730186218729;9.99986922098782;0.8335243633019521;0.015561605651471869;0.0155619900615566;0.9999390483251267;0.32997639227690984;1.0531197326734931
83.873324;1.0616498025314893;4.9248468103854414e-09;5.0286317394305136e-08;-4.585112005778049e-09;5.96567366860994e-09;1.0617303684702943;9.999866312755193;0.8335239454667166;0.015561620431994178;0.015562031739022193;0.9999393655516365;0.3299757876399194;1.0531203153690196
83.883324;1.0616477507730555;4.2920082180715776e-09;5.0477080613639095e-08;-4.3034438733772215e-09;6.112722519290416e-09;1.0617305100772427;9.999863981293156;0.8335235301989846;0.015561636055202468;0.015562074061927885;0.9999397791210918;0.3299751903933716;1.0531209163458017
83.893324;1.061645690520378;3.661475128056958e-09;5.064232396601106e-08;-4.02405352621034e-09;6.247295006123241e-09;1.0617306124515005;9.999862238677718;0.833523117427033;0.015561652442899617;0.015562116960162534;0.9999402861727051;0.3299746011013825;1.0531215329610248
83.903324;1.0616436266993077;3.032707079880721e-09;5.078279736748973e-08;-3.7471336308083915e-09;6.370241570566751e-09;1.0617306778069422;9.999861087052327;0.8335227068366344;0.015561669525136301;0.015562160385458924;0.9999408859079901;0.3299740200803502;1.0531221625936158
83.913324;1.0616415634691434;2.405255433895324e-09;5.089948395844406e-08;-3.4727176769044143e-09;6.482412282971686e-09;1.0617307087802443;9.999860524633615;0.8335222970194709;0.0155616872412864;0.015562204302297386;0.9999415779264196;0.3299734475802174;1.0531228028873312
83.923324;1.061639505650563;1.7786476067937664e-09;5.099347413277958e-08;-3.200971302124958e-09;6.584323372645882e-09;1.061730707554806;9.999860549881694;0.8335218851797386;0.01556170554017942;0.015562248667416468;0.99994236097967;0.3299728837112325;1.0531234523632556
83.933324;1.0616374597543465;1.1523539483737016e-09;5.1065586044175715e-08;-2.9323698049349333e-09;6.675997171605562e-09;1.0617306754333602;9.9998611605638;0.833521467552083;0.015561724382456872;0.015562293419367948;0.999943233405788;0.3299723283183484;1.0531241104565714
83.943324;1.0616354329239663;5.258864535416532e-10;5.1116065868738865e-08;-2.667679547410361e-09;6.757036990152763e-09;1.06173061288209;9.999862351129197;0.833521040113394;0.015561743740436779;0.015562338476311789;0.9999441941805427;0.32997178095900204;1.0531247772339483
83.953324;1.061633431290593;-1.0113110701865763e-10;5.1144733565137825e-08;-2.407771362267203e-09;6.826785480003455e-09;1.061730519305034;9.999864110184545;0.8335205994734943;0.015561763595466262;0.01556238373518546;0.999945243157123;0.32997124086598806;1.0531254530655727
83.963324;1.0616314596558973;-7.290333617069449e-10;5.115133608568617e-08;-2.1533676670008033e-09;6.884382100731815e-09;1.061730393309055;9.999866417843121;0.8335201434478253;0.015561783935113512;0.015562429075328881;0.9999463803294947;0.3299707069855833;1.0531261379712087
83.973324;1.0616295221592345;-1.3582843779727617e-09;5.1135589284124894e-08;-1.904902692279566e-09;6.928759274130178e-09;1.0617302338720966;9.99986924632803;0.8335196706220066;0.01556180474242601;0.015562474368818927;0.999947605009666;0.3299701781245485;1.053126831184785
83.983324;1.0616276230540016;-1.9894704207698173e-09;5.109713977143281e-08;-1.6625902287166855e-09;6.958721422832634e-09;1.061730041301272;9.999872565559148;0.8335191792765607;0.01556182597695551;0.015562519497169162;0.9999489155305632;0.32996965303134523;1.053127531677271
83.993324;1.0616257668904756;-2.623075608361333e-09;5.1035807944792695e-08;-1.4266665210290208e-09;6.973084548105932e-09;1.061729817627385;9.999876349507595;0.8335186667923768;0.015561847560289943;0.015562564363406235;0.9999503091467554;0.32996913062865285;1.0531282386147491
84.003324;1.0616239578877318;-3.259240629669522e-09;5.09517482050266e-08;-1.1977004505182781e-09;6.970816905114736e-09;1.0617295669565432;9.999880577423108;0.8335181300511734;0.015561869380748198;0.015562608891959519;0.9999517816994743;0.3299686104260425;1.0531289508632533
84.013324;1.0616221992305717;-3.8975678880881334e-09;5.0845226348946296e-08;-9.766738003116613e-10;6.951218334793365e-09;1.0617292956643742;9.999885229150685;0.8335175662746299;0.015561891319329654;0.015562653027981481;0.9999533273208043;0.32996809258413673;1.0531296669811454
84.023324;1.0616204929170672;-4.537122527481196e-09;5.0716342685803116e-08;-7.646068925228717e-10;6.914048767184673e-09;1.061729011874537;9.99989027978433;0.8335169732246375;0.015561913276090807;0.015562696737599599;0.9999549389808802;0.329967577498575;1.0531303859774437
84.033324;1.061618840325832;-5.176659317185913e-09;5.0565061421830725e-08;-5.620690260930906e-10;6.859473857066598e-09;1.061728724653829;9.99989569929812;0.8335163487097847;0.01556193517772839;0.015562740004497975;0.9999566100277434;0.32996706537484677;1.0531311070078793
84.043324;1.0616172430759403;-5.814845505381286e-09;5.0391319635257317e-08;-3.690335513789413e-10;6.787871074552233e-09;1.0617284438888233;9.999901457857169;0.8335156904368914;0.015561956970473488;0.015562782832112872;0.9999583356000871;0.3299665561119902;1.0531318283863709
84.053324;1.0616157034246911;-6.4504583800810206e-09;5.019485218979993e-08;-1.8501591418734315e-10;6.699593767987342e-09;1.0617281802934189;9.99990753076548;0.8335149963925884;0.015561978611973556;0.015562825245969261;0.9999601126887255;0.32996604942497365;1.0531325479532587
84.063324;1.061614224696787;-7.0825075683514145e-09;4.997493491734908e-08;-9.153299504141367e-12;6.594870364631875e-09;1.0617279445750891;9.999913898138804;0.8335142653423194;0.015562000068617243;0.015562867278752312;0.999961939076435;0.3299655450646412;1.053133264484639
84.073324;1.0616128119722323;-7.710007111649482e-09;4.973045939238771e-08;1.5977732683527906e-10;6.4738817037848634e-09;1.0617277464891348;9.999920541561465;0.833513497202945;0.015562021315124007;0.015562908947372568;0.9999638123425368;0.32996504295428664;1.0531339780098612
84.083324;1.0616114717095047;-8.331678006423027e-09;4.946039148165638e-08;3.23118625830669e-10;6.336732315464318e-09;1.0617275947519895;9.999927442992625;0.8335126929558572;0.015562042333353862;0.015562950245014013;0.9999657292414272;0.32996454320736207;1.0531346884076296
84.093324;1.061610210172751;-8.946042882324642e-09;4.9164132715391936e-08;4.820039881701013e-10;6.183354386849223e-09;1.0617274973204671;9.999934586129253;0.833511854255659;0.01556206311652535;0.015562991147095204;0.9999676852067371;0.32996404623308545;1.0531353938237213
84.103324;1.0616090322677407;-9.551641635371907e-09;4.8841382898976796e-08;6.373287627578246e-10;6.013655834304755e-09;1.061727461323829;9.99994195424204;0.8335109831004537;0.015562083673805089;0.015563031619053373;0.9999696740651758;0.3299635528346192;1.0531360903600162
84.113324;1.0616079416985602;-1.0147045804497955e-08;4.8491864181770165e-08;7.900110664647734e-10;5.827726318130358e-09;1.0617274928632918;9.999949527516934;0.8335100813728037;0.015562104016486803;0.015563071624917936;0.9999716880407166;0.3299630639850742;1.0531367730270473
84.123324;1.06160694140656;-1.0730745729543697e-08;4.811528685407024e-08;9.412862334938117e-10;5.6257850320528644e-09;1.061727597109934;9.999957289023609;0.8335091501921433;0.015562124139235243;0.015563111130805727;0.9999737180653185;0.3299625804807969;1.0531374374126248
84.133324;1.0616060330240538;-1.130105519657585e-08;4.771141776306482e-08;1.0928104659192752e-09;5.4080860883947094e-09;1.06172777856674;9.999965233820149;0.8335081896023523;0.01556214402935609;0.015563150104203689;0.999975754243666;0.3299621028605768;1.0531380811467657
84.143324;1.0616052160355587;-1.1856149659826647e-08;4.728002644725595e-08;1.2463540248268911e-09;5.17504579530283e-09;1.0617280409300087;9.999973370264572;0.8335071988627152;0.015562163688570208;0.015563188517486825;0.9999777864233448;0.32996163136857914;1.0531387038598274
84.153324;1.06160448814546;-1.239427597371794e-08;4.682068536661773e-08;1.403215053735408e-09;4.927383902619933e-09;1.0617283866758185;9.99998171069116;0.8335061768619606;0.015562183129301486;0.015563226341556161;0.9999798049317485;0.32996116579841556;1.0531393056828249
84.163324;1.0616038466927142;-1.291410635197014e-08;4.63326884484769e-08;1.5640178300204252e-09;4.6660840426419155e-09;1.0617288169706636;9.999990259014382;0.8335051223081461;0.015562202354267727;0.01556326352718285;0.9999818009040182;0.32996070562751256;1.0531398858368122
84.173324;1.061603289498106;-1.3414955992085603e-08;4.581529084209719e-08;1.7290154876774372e-09;4.392230332667982e-09;1.0617293317600944;9.999999011130672;0.833504033704212;0.015562221345280292;0.015563299999519347;0.9999837658876122;0.32996025040083427;1.0531404425422728
84.183324;1.061602814641575;-1.3896615698040115e-08;4.526797054471347e-08;1.898273896680574e-09;4.106840914979027e-09;1.0617299301365615;10.000007967321505;0.8335029090307573;0.015562240061298327;0.01556333567529107;0.999985691713529;0.3299597999067649;1.0531409741774789
84.193324;1.0616024201033545;-1.43591418518809e-08;4.469028227957576e-08;2.0716481424374506e-09;3.810971419591684e-09;1.0617306111775133;10.000017136683727;0.8335017457579066;0.01556225844173264;0.01556337048673422;0.9999875712984309;0.3299593541917411;1.0531414802709336
84.203324;1.061602103979245;-1.4802906449144233e-08;4.408155210073462e-08;2.2487915889508557e-09;3.5060682052368766e-09;1.0617313743096932;10.000026526430315;0.8335005415715224;0.015562276416217288;0.015563404394274123;0.9999893992507053;0.3299589135715885;1.0531419610765218
84.213324;1.0616018653921586;-1.522859900836332e-08;4.3440963442256e-08;2.429092225603141e-09;3.1940480673291612e-09;1.0617322189432337;10.00003613262967;0.833499294607597;0.015562293916094969;0.015563437386410531;0.9999911713170498;0.32995847852891147;1.0531424165457297
84.223324;1.0616017051791486;-1.5637032967483947e-08;4.276785843845921e-08;2.611598952187029e-09;2.876931463306245e-09;1.0617331442114941;10.00004594618597;0.8334980026610503;0.015562310884456759;0.015563469472200001;0.9999928835386592;0.32995804957467995;1.053142846069918
84.233324;1.061601625125103;-1.6029128924987645e-08;4.2061879665900266e-08;2.7952487346411857e-09;2.556443518797542e-09;1.0617341490478964;10.00005596141081;0.8334966627986699;0.015562327280252608;0.015563500669307367;0.9999945321394055;0.3299576272604953;1.0531432485731762
84.243324;1.0616016263724046;-1.6406089199103482e-08;4.1323049869159993e-08;2.979284398778258e-09;2.2338356831316223e-09;1.061735232414608;10.000066173861862;0.833495272144991;0.015562343073562307;0.01556353099350489;0.9999961138672965;0.3299572122165962;1.053143622183174
84.253324;1.0616017086119773;-1.676925735289745e-08;4.0551783700636417e-08;3.1633385409611525e-09;1.9097392114252964e-09;1.0617363932070887;10.000076575959866;0.833493828973945;0.015562358245643294;0.015563560457042068;0.9999976261452954;0.3299568050453582;1.0531439640617486
84.263324;1.0616018699506036;-1.711958692749775e-08;3.974875208987313e-08;3.347111959611469e-09;1.5840384849921052e-09;1.0617376296092458;10.000087157251745;0.833492333448387;0.01556237279309123;0.015563589079734012;0.9999990672843144;0.32995640620435274;1.0531442707656713
84.273324;1.061602106519295;-1.7457297602479528e-08;3.8914816706475535e-08;3.5301429495915755e-09;1.256032471897719e-09;1.0617389386312466;10.000097905715542;0.8334907878819261;0.015562386720778247;0.015563616900232122;1.0000004371140057;0.32995601599584234;1.0531445384882934
84.283324;1.0616024123392378;-1.7782023875366375e-08;3.805102697332443e-08;3.7118771130817296e-09;9.248105614548256e-10;1.0617403158440886;10.000108809790017;0.8334891966157694;0.015562400031238275;0.015563643968729892;1.000001737649582;0.3299556344974013;1.0531447633022586
84.293324;1.0616027797772445;-1.8093160738874126e-08;3.715844445181597e-08;3.8917925390215334e-09;5.896025598311852e-10;1.0617417548545056;10.000119863649724;0.8334875654662821;0.015562412721200392;0.015563670323360628;1.00000297308664;0.329955261343673;1.0531449417561818
84.303324;1.061603199934425;-1.8390167810875243e-08;3.623804076583442e-08;4.069488480199499e-09;2.500254236265829e-10;1.0617432472842259;10.000131073331179;0.8334859005643167;0.01556242478223217;0.015563695971388885;1.0000041486231328;0.32995489570183656;1.0531450710180674
84.313324;1.0616036635475172;-1.867275543354146e-08;3.5290991580642536e-08;4.244718446916577e-09;-9.389328815888632e-11;1.061744783366287;10.000142455357055;0.8334842076911325;0.015562436198349974;0.015563720890915839;1.000005269106221;0.3299545367242112;1.0531451483004945
84.323324;1.0616041622340036;-1.894093923336532e-08;3.4319001972309333e-08;4.417210086202558e-09;-4.4196572604720906e-10;1.0617463524748296;10.000154026144921;0.8334824930177992;0.01556244694237521;0.015563745047038696;1.0000063389334326;0.3299541840660924;1.053145170442266
84.333324;1.0616046881968753;-1.9195031265467134e-08;3.332420779743239e-08;4.5864065692883806e-09;-7.941048301918692e-10;1.0617479439120965;10.00016579349667;0.8334807639317711;0.015562456982591158;0.015563768407067078;1.0000073625558645;0.32995383797198086;1.0531451340841542
84.343324;1.0616052334437835;-1.9435455518731726e-08;3.230883173631366e-08;4.751310270628994e-09;-1.1503198988117674e-09;1.0617495479082273;10.000177757609128;0.8334790289023641;0.01556246629140111;0.015563790948405057;1.0000083445872698;0.32995349908346977;1.0531450358945427
84.353324;1.0616057909072785;-1.9662386851703717e-08;3.12749814055327e-08;4.910384524829444e-09;-1.5105738144935308e-09;1.0617511563567283;10.000189917561254;0.8334772970727848;0.015562474842124077;0.015563812660744537;1.0000092899054087;0.32995316822500215;1.0531448725796213
84.363324;1.0616063561157645;-1.98755632738848e-08;3.022455782000565e-08;5.061621011627557e-09;-1.8747004335678684e-09;1.0617527630177286;10.000202274777415;0.8334755779626793;0.015562482603660506;0.015563833539982653;1.0000102035454863;0.32995284606129044;1.0531446413538395
84.373324;1.0616069268980894;-2.0074396907662562e-08;2.915904525443126e-08;5.202789808054983e-09;-2.2423620273615985e-09;1.0617543627711337;10.000214830693045;0.8334738807337264;0.015562489545358436;0.015563853574282971;1.0000110899378554;0.32995253267625435;1.0531443405361112
84.383324;1.0616075016202908;-2.0258159472536338e-08;2.807932142236294e-08;5.33167856808713e-09;-2.613062310829804e-09;1.0617559506549072;10.000227586737108;0.8334722129957706;0.015562495647028983;0.015563872737037528;1.0000119523492226;0.3299522274264479;1.053143969030707
84.393324;1.0616080784369706;-2.042610331694281e-08;2.698571013363951e-08;5.446332064577051e-09;-2.9861817034769783e-09;1.0617575217178692;10.000240547821539;0.8334705802094715;0.015562500900756246;0.015563890986868237;1.0000127930953462;0.32995192920619903;1.0531435253808215
84.403324;1.0616086556078024;-2.057744260027029e-08;2.5878140189059276e-08;5.545289190411846e-09;-3.360974850111336e-09;1.0617590712468812;10.000253722513008;0.8334689862310768;0.015562505305715842;0.015563908265441819;1.000013614150672;0.3299516368643456;1.0531430079612498
84.413324;1.0616092309851926;-2.07112223541805e-08;2.4756331580491425e-08;5.627652157294944e-09;-3.73660666508708e-09;1.0617605949202453;10.000267123869747;0.8334674339738886;0.015562508868349522;0.015563924504361943;1.000014417580359;0.32995134948454696;1.0531424159144276
84.423324;1.061609801424423;-2.0826295190714264e-08;2.3620118712586485e-08;5.693023854469428e-09;-4.112195160407387e-09;1.0617620891435848;10.000280774972556;0.8334659252686965;0.015562511610615878;0.015563939642237047;1.0000152053397144;0.3299510665046596;1.0531417495838267
84.433324;1.0616103631582587;-2.0921422730555387e-08;2.246974096019223e-08;5.7414133307522576e-09;-4.486797533891358e-09;1.061763551296839;10.000294712449197;0.8334644602669612;0.015562513578944243;0.015563953635487968;1.0000159789944079;0.3299507877008703;1.0531410102609897
84.443324;1.0616109122026116;-2.0995385763900727e-08;2.1305846749353716e-08;5.77310518334076e-09;-4.859398922030191e-09;1.0617649792932018;10.000308983116321;0.8334630372199172;0.015562514844067213;0.015563966462000223;1.000016740071278;0.3299505130982559;1.0531401998606458
84.453324;1.0616114448606104;-2.1047202908902088e-08;2.0129409244203032e-08;5.788569430436606e-09;-5.228858502427583e-09;1.0617663707592806;10.000323636460953;0.8334616530249424;0.01556251549319103;0.015563978122759267;1.0000174901946213;0.3299502429705071;1.0531393209056739
84.463324;1.0616119583291352;-2.1076446420573345e-08;1.8941775493806655e-08;5.788509319854353e-09;-5.593824449148046e-09;1.0617677229422133;10.000338718032673;0.8334603040270866;0.015562515623455012;0.015563988634992185;1.0000182304885383;0.3299499778368465;1.0531383765232876
84.473324;1.0616124504726847;-2.1083288926942783e-08;1.7744670863299833e-08;5.7739971362296986e-09;-5.952846833178682e-09;1.0617690336025791;10.00035426830916;0.8334589864172941;0.015562515333831716;0.015563998020228363;1.0000189615258426;0.3299497182401449;1.0531373702650138
84.483324;1.0616129194925215;-2.1068152509783678e-08;1.654007920026689e-08;5.7465393383040116e-09;-6.304563209202554e-09;1.0617703015431905;10.00037032848786;0.833457696268211;0.015562514711393648;0.015564006304521002;1.0000196839254138;0.32994946453371693;1.0531363059362957
84.493324;1.0616133643613261;-2.103140077869191e-08;1.5330097971383975e-08;5.707992973524318e-09;-6.64770342135839e-09;1.0617715259793237;10.000386948136518;0.8334564296234491;0.015562513821484523;0.015564013528993616;1.0000203981390678;0.32994921698838175;1.0531351875164972
84.503324;1.0616137848743712;-2.0973425057510382e-08;1.4116774525060716e-08;5.6603434206086195e-09;-6.981233920959272e-09;1.0617727057145483;10.000404191670977;0.8334551826767111;0.015562512711823231;0.015564019755322584;1.0000211037214906;0.32994897606637413;1.0531340191726604
84.513324;1.061614180835699;-2.089495590643799e-08;1.2901987418711292e-08;5.605373806292877e-09;-7.304648503391809e-09;1.0617738387434505;10.000422141904277;0.833453951925937;0.015562511422325682;0.015564025066102386;1.0000217994781737;0.32994874266074986;1.053132805010694
84.523324;1.061614551347805;-2.079720007912783e-08;1.1687557654243505e-08;5.544407455507415e-09;-7.617857427812153e-09;1.0617749220792487;10.000440891205367;0.8334527347355801;0.015562509985524489;0.015564029564502533;1.0000224841236014;0.32994851816192766;1.053131548511423
84.533324;1.0616148944081618;-2.068166758374875e-08;1.047558181928562e-08;5.4783765700523e-09;-7.920772035845765e-09;1.0617759518921956;10.00046052114112;0.8334515299321078;0.015562508422476019;0.015564033375791446;1.0000231562805593;0.32994830437577155;1.0531302527089987
84.543324;1.0616152068549785;-2.054988597884756e-08;9.268667434231718e-09;5.408052867305558e-09;-8.213117014759976e-09;1.0617769242832455;10.000481086659498;0.8334503371616481;0.015562506748010815;0.01556403665486952;1.000023814147081;0.3299481036607232;1.0531289210967074
84.553324;1.061615485291926;-2.040308896978449e-08;8.069830451547455e-09;5.334039550488184e-09;-8.494546716459354e-09;1.0617778360877383;10.00050261357672;0.8334491555346607;0.01556250498323861;0.015564039587557435;1.000024455642342;0.3299479191653532;1.0531275579743435
84.563324;1.0616157275437494;-2.0241971634617536e-08;6.882159350026685e-09;5.2566630854533255e-09;-8.764763554123685e-09;1.0617786844533468;10.00052510560459;0.8334479831561723;0.01556250316504941;0.015564042373967277;1.0000250787869396;0.3299477546530142;1.0531261685897555
84.573324;1.0616159330885675;-2.006665707005444e-08;5.7085225652155325e-09;5.176044833252137e-09;-9.023471310699066e-09;1.0617794662369513;10.000548552770352;0.8334468176768821;0.015562501344240467;0.015564045205087248;1.0000256818383122;0.32994761392593924;1.053124759603961
84.583324;1.0616161021861072;-1.987675654017199e-08;4.551430393172809e-09;5.0922684167677126e-09;-9.270317476474876e-09;1.0617801790702246;10.00057293741712;0.8334456570217798;0.015562499570747738;0.015564048243918955;1.000026263020609;0.32994750015652086;1.0531233390319137
84.593324;1.0616162349190708;-1.9671570708568452e-08;3.4130380612280725e-09;5.005555790515364e-09;-9.504932772312414e-09;1.0617808229031926;10.000598240256815;0.8334444997906272;0.015562497878263354;0.015564051617826572;1.000026820011148;0.3299474155490476;1.0531219157417893
84.603324;1.061616330984346;-1.9450496240716184e-08;2.2953108991062312e-09;4.916373259294389e-09;-9.726965742387521e-09;1.0617813999262216;10.000624445324375;0.8334433453082358;0.015562496276785274;0.015564055425721287;1.0000273497349195;0.3299473616961307;1.0531204989245018
84.613324;1.0616163902403444;-1.921322730149261e-08;1.2002782843831216e-09;4.8253624285868614e-09;-9.936035879204149e-09;1.0617819131883062;10.000651538092821;0.8334421934794564;0.015562494753641196;0.01556405975002551;1.0000278488515963;0.329947340138389;1.0531190972381874
84.623324;1.0616164134878299;-1.8959597889936224e-08;1.3024596125190842e-10;4.73314146223946e-09;-1.0131634903041529e-08;1.0617823654722554;10.000679498522683;0.8334410448220652;0.015562493285530983;0.015564064663267166;1.0000283148239104;0.3299473524220641;1.0531177183187475
84.633324;1.0616164029167652;-1.868943331684027e-08;-9.122925442599367e-10;4.6402406595527874e-09;-1.0313052368605256e-08;1.0617827590110247;10.000708298299974;0.8334399008199279;0.015562491849067436;0.015564070227419168;1.0000287465235143;0.32994739989975164;1.0531163692796144
84.643324;1.0616163620246721;-1.8402587578757383e-08;-1.9251712022766536e-09;4.547350782490597e-09;-1.0479448150337578e-08;1.0617830960779135;10.000737905248652;0.8334387640700728;0.01556249041505767;0.015564076486892712;1.0000291433632522;0.3299474837688224;1.0531150573365018
84.653324;1.0616162952302617;-1.8099061643365137e-08;-2.9070041603613265e-09;4.45556638460858e-09;-1.063009451611175e-08;1.0617833798377807;10.000768289980318;0.8334376378253626;0.01556248894066977;0.015564083461720248;1.0000295042600091;0.3299476052279024;1.0531137900368455
84.663324;1.0616162078638482;-1.7779142592240727e-08;-3.8572259126195645e-09;4.3662985880802216e-09;-1.0764615960676796e-08;1.061783614110634;10.000799426410977;0.8334365251225001;0.015562487374438544;0.015564091154069053;1.0000298282310465;0.3299477654830781;1.053112575078923
84.673324;1.061616106640892;-1.7443462363325662e-08;-4.7759554515149316e-09;4.281058743589902e-09;-1.0883029298629119e-08;1.0617838026093973;10.000831279635337;0.8334354279364677;0.015562485662714788;0.01556409956884822;1.000030115829693;0.32994796563887885;1.0531114195095461
84.683324;1.0616159998481085;-1.709297966359924e-08;-5.663752469180337e-09;4.201340811348319e-09;-1.0985496292019659e-08;1.0617839491009988;10.000863792606436;0.8334343468792734;0.0155624837498594;0.015564108723531487;1.0000303694940256;0.3299482065052171;1.0531103287940005
84.693324;1.061615896952384;-1.6729024172988468e-08;-6.52125565461677e-09;4.128517612617151e-09;-1.1072082503918422e-08;1.0617840574681985;10.000896888876584;0.8334332816379225;0.015562481580276141;0.015564118635892143;1.0000305921669763;0.32994848829027157;1.0531093063805324
84.703324;1.0616158080067326;-1.6353176199013204e-08;-7.348985061278291e-09;4.06372708636199e-09;-1.1142884727490433e-08;1.0617841308700113;10.00093048632531;0.8334322317644896;0.015562479104324659;0.015564129309809722;1.000030785187711;0.3299488103925409;1.0531083537972075
84.713324;1.0616157428516917;-1.5966838271522888e-08;-8.147487020877014e-09;4.007840537389433e-09;-1.1198265378876473e-08;1.0617841714604215;10.000964505849145;0.8334311974400317;0.015562476286392504;0.015564140735120878;1.000030947225049;0.32994917150492287;1.0531074712973796
84.723324;1.0616157099433383;-1.5570922291291807e-08;-8.917702566146684e-09;3.961496895618944e-09;-1.1238869849583852e-08;1.0617841810751862;10.000998871508493;0.8334301798140797;0.015562473112008868;0.01556415289721673;1.0000310750972268;0.3299495699453121;1.053106658968966
84.733324;1.0616157156780188;-1.5165883087185787e-08;-9.66121800152904e-09;3.925088321012119e-09;-1.1265551239904825e-08;1.0617841618455404;10.001033510837134;0.8334291806007115;0.015562469582732151;0.01556416577808595;1.00003116549487;0.3299500039646729;1.0531059176009994
84.743324;1.0616157649218656;-1.4751849445516336e-08;-1.0380137294532555e-08;3.8986342121616104e-09;-1.1279209262842554e-08;1.0617841160921742;10.00106835844779;0.8334282016591226;0.015562465702946287;0.015564179344626445;1.0000312159861893;0.32995047182274556;1.0531052485022727
84.753324;1.0616158617540292;-1.4328695004638641e-08;-1.1076678713058153e-08;3.881689376683916e-09;-1.1280480785792596e-08;1.0617840455201772;10.001103357940002;0.8334272451319387;0.015562461481042247;0.015564193541847139;1.000031224929866;0.32995097171385207;1.0531046528508903
84.763324;1.0616160095566076;-1.3896139154376453e-08;-1.1752726080758733e-08;3.873497679275776e-09;-1.1269601932326458e-08;1.061783950457312;10.001138460647798;0.8334263135715589;0.015562456942481482;0.015564208294780035;1.0000311911088635;0.3299515018214186;1.0531041319002137
84.773324;1.0616162109940503;-1.3453998139866471e-08;-1.2409653686709364e-08;3.873309957001047e-09;-1.1246603591157205e-08;1.0617838296185185;10.001173620928743;0.8334254097978248;0.01556245212953985;0.015564223514584044;1.0000311132998734;0.32995206049271036;1.0531036876106963
84.783324;1.061616468478774;-1.3002519059616359e-08;-1.3048614847603253e-08;3.880543543787944e-09;-1.1211606751054539e-08;1.0617836805217185;10.001208790131043;0.8334245365520675;0.015562447084649367;0.015564239111858153;1.0000309897281958;0.32995264627464627;1.0531033224018749
84.793324;1.0616167842625563;-1.2542554711911956e-08;-1.3670723078057676e-08;3.894712067051054e-09;-1.1165191239013746e-08;1.0617835006099419;10.001243917161586;0.8334236957846348;0.01556244183888089;0.015564255001174417;1.0000308181883577;0.3299532577840292;1.0531030383711146
84.803324;1.0616171592677877;-1.207553257652947e-08;-1.4276695533682444e-08;3.915289002379824e-09;-1.1108644224356157e-08;1.0617832879343778;10.001278958637013;0.8334228877186373;0.01556243641879298;0.015564271087164407;1.000030596818227;0.32995389361200256;1.0531028370481492
84.813324;1.0616175920176933;-1.1603269840776556e-08;-1.4866670746946258e-08;3.9416061579239486e-09;-1.1043702381660123e-08;1.061783040892018;10.001313890970712;0.833422110363955;0.015562430859281098;0.015564287258944026;1.000030324368831;0.32995455237030136;1.053102719723812
84.823324;1.0616180787394665;-1.1127585936643798e-08;-1.544051672839137e-08;3.972973487307356e-09;-1.0972084760822065e-08;1.0617827581398727;10.001348714399562;0.8334213602201427;0.015562425208308233;0.015564303401122827;1.0000299997593596;0.3299552328136021;1.0531026877227567
84.833324;1.0616186139028851;-1.0649960745570346e-08;-1.5998002846944117e-08;4.009005706424744e-09;-1.089530983145974e-08;1.06178243841127;10.001383441416088;0.8334206337315565;0.015562419525196252;0.015564319406870739;1.0000296217951816;0.32995593384686434;1.0531027425304902
84.843324;1.0616191909840067;-1.0171579281331619e-08;-1.6538887530955384e-08;4.049795868224046e-09;-1.0814875934830535e-08;1.061782079690744;10.001418072305876;0.8334199281397817;0.015562413874276745;0.015564335184870024;1.0000291890794193;0.32995665448374134;1.0531028860054585
84.853324;1.0616198035644482;-9.6935111748877e-09;-1.7063229023782735e-08;4.095864554031909e-09;-1.0732562642368827e-08;1.0617816789565253;10.001452577799041;0.8334192414608316;0.015562408314714525;0.015564350650937394;1.0000286994211136;0.3299573939863826;1.0531031202432284
84.863324;1.0616204461604326;-9.21662988651342e-09;-1.7571533662929668e-08;4.148136938435434e-09;-1.0650398436300018e-08;1.0617812329653376;10.001486903374325;0.8334185724531883;0.015562402892593672;0.015564365718161229;1.00002814913488;0.3299581519362618;1.0531034467970906
84.873324;1.0616211143363525;-8.741455479119629e-09;-1.806464205624793e-08;4.208061139797988e-09;-1.0570329210336694e-08;1.0617807387052804;10.00152098803073;0.8334179206006123;0.015562397641033274;0.015564380301659778;1.000027533139511;0.32995892797317417;1.0531038656668685
84.883324;1.0616218045366368;-8.268193273943017e-09;-1.8543572703584245e-08;4.2776374705662666e-09;-1.0494123493039226e-08;1.0617801926954717;10.001554781486186;0.8334172856610548;0.015562392588665866;0.015564394324747545;1.0000268459964625;0.3299597215423496;1.053104374631677
84.893324;1.0616225137540425;-7.796860137023473e-09;-1.9009225381082996e-08;4.359147671917301e-09;-1.0423483690729314e-08;1.0617795904322676;10.001588247443948;0.8334166676061245;0.015562387768707681;0.015564407722244163;1.0000260833198837;0.32996053201081005;1.0531049694289483
84.903324;1.061623238695387;-7.32739887843045e-09;-1.9462066156578137e-08;4.4548974121976016e-09;-1.035985583454854e-08;1.061778926884946;10.001621352520768;0.8334160672336509;0.015562383219628852;0.015564420446166956;1.0000252427011098;0.3299613588128341;1.0531056445805602
