time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.913324;1.0616239754762957;-6.859867240530156e-09;-1.9902123715095156e-08;4.567207913914625e-09;-1.030406878571093e-08;1.061778197323383;10.001654051391997;0.8334154862545052;0.015562378976638121;0.015564432462825708;1.0000243237352828;0.3299622011945279;1.0531063941685552
84.923324;1.0616247209330025;-6.394602195811463e-09;-2.0329196039641968e-08;4.698339935341934e-09;-1.0256343435538658e-08;1.0617773981114136;10.001686282862325;0.8334149266611525;0.015562375063204377;0.015564443739823441;1.0000233274708648;0.32996305808722143;1.0531072125547922
84.933324;1.0616254743740106;-5.932134523081753e-09;-2.074293837377717e-08;4.850201450244589e-09;-1.0216558075626099e-08;1.0617765272363087;10.001717980364607;0.8334143900506521;0.015562371491797306;0.015564454240013743;1.0000222558087593;0.32996392854655915;1.0531080951423455
84.943324;1.0616262375315353;-5.472969556798932e-09;-2.114276603733728e-08;5.0240916793946186e-09;-1.0184324970923733e-08;1.0617755840431502;10.001749077479213;0.8334138771756963;0.01556236827048461;0.015564463922516378;1.0000211110549642;0.3299648120556832;1.0531090385311221
84.953324;1.0616270125373228;-5.017472960304133e-09;-2.1527747727698957e-08;5.220714309286024e-09;-1.015886373888265e-08;1.0617745682961053;10.001779500604238;0.8334133879996042;0.01556236541226795;0.01556447274191432;1.0000198955507245;0.3299657083057069;1.0531100398950342
84.963324;1.0616278003280382;-4.565975414756754e-09;-2.18966658277657e-08;5.440468963560557e-09;-1.0138924858091157e-08;1.0617734792393905;10.001809168945151;0.8334129223369615;0.015562362945252407;0.015564480650597016;1.0000186114506397;0.3299666169884773;1.0531110959912053
84.973324;1.0616286008080833;-4.1191208444945315e-09;-2.2248258172555578e-08;5.6836239165611715e-09;-1.0122919331446899e-08;1.0617723155190226;10.001838007805448;0.8334124806814805;0.0155623609130219;0.015564487603652307;1.0000172609391933;0.3299675377631661;1.0531122023582278
84.983324;1.0616294136261133;-3.6780882990881566e-09;-2.2581449115555457e-08;5.9500488363048415e-09;-1.0109138580541217e-08;1.0617710760517372;10.001865959121895;0.8334120644621399;0.01556235936749744;0.015564493558510991;1.0000158466347882;0.3299684701876269;1.053113353410235
84.993324;1.0616302385112364;-3.2442793117235134e-09;-2.2895454954117046e-08;6.2390361138803616e-09;-1.0095904452073833e-08;1.0617697603979581;10.001892980498182;0.8334116755440227;0.0155623583645974;0.015564498472062866;1.0000143715615415;0.32996941379876615;1.0531145428207092
85.003324;1.0616310751834905;-2.818763371612069e-09;-2.318982304963005e-08;6.549608813338376e-09;-1.0081704252020646e-08;1.0617683680167775;10.001919038065717;0.833411315926824;0.015562357960243618;0.01556450229905304;1.0000128389947862;0.3299703683320048;1.0531157638231223
85.013324;1.0616319235416196;-2.4019890213519995e-09;-2.3464434394428962e-08;6.880693136358493e-09;-1.0065309117041079e-08;1.0617668977913297;10.001944102073109;0.8334109879181255;0.01556235820406048;0.015564504990701295;1.0000112526777085;0.3299713336899327;1.0531170102896266
85.023324;1.0616327843839195;-1.993830683830647e-09;-2.3719522282023028e-08;7.230904448401096e-09;-1.004580163589394e-08;1.0617653484544187;10.001968146224284;0.8334106939384005;0.015562359132031248;0.015564506494104279;1.0000096171557888;0.329972309713862;1.0531182774473242
85.033324;1.0616336593808513;-1.5939073130661304e-09;-2.3955672714108994e-08;7.598458542748837e-09;-1.0022543625994055e-08;1.0617637190879299;10.001991145894488;0.8334104357357661;0.015562360759835712;0.015564506749090557;1.0000079380324034;0.32997329616955695;1.0531195609999608
85.043324;1.0616345500351154;-1.2019733234231168e-09;-2.4173677850812936e-08;7.981261821207977e-09;-9.995005314132233e-09;1.0617620093470475;10.00201307628526;0.8334102137080003;0.0155623630828832;0.015564505687133455;1.0000062219038885;0.329974292998134;1.0531208564031085
85.053324;1.0616354574957783;-8.179968268598183e-10;-2.4374337138991203e-08;8.376943997776418e-09;-9.962481411536193e-09;1.0617602192653512;10.002033913108454;0.8334100271302598;0.015562366084489092;0.015564503241260892;1.0000044758330153;0.329975300326681;1.0531221594568696
85.063324;1.0616363832730134;-4.4191742834158366e-10;-2.45583297313028e-08;8.782924764497713e-09;-9.924009738680128e-09;1.0617583487382003;10.002053633266824;0.8334098751265877;0.015562369746402595;0.015564499355463054;1.0000027066862207;0.3299763180237562;1.0531234668734233
85.073324;1.061637328982396;-7.341962389891074e-11;-2.4726156831923348e-08;9.196601634722107e-09;-9.878461116328147e-09;1.0617563977519888;10.00207221682361;0.8334097574163185;0.015562374058002206;0.015564493983567745;1.0000009202329714;0.3299773454818224;1.0531247755930817
85.083324;1.0616382955927797;2.880253092888282e-10;-2.4878251886919097e-08;9.615491203321044e-09;-9.824555474685303e-09;1.0617543673017953;10.002089652394314;0.8334096745448742;0.015562379021605234;0.015564487086016047;0.9999991203703812;0.32997838197645507;1.053126081611112
85.093324;1.0616392834849908;6.428420292218008e-10;-2.501519147627286e-08;1.003722471342257e-08;-9.76101077924143e-09;1.0617522599370899;10.002105942801432;0.8334096279107662;0.015562384652756101;0.01556447862847437;0.9999973095127108;0.3299794270650673;1.0531273799631313
85.103324;1.0616402926806479;9.91056661269883e-10;-2.5137791159939513e-08;1.045955691816993e-08;-9.686906392350552e-09;1.0617500799203756;10.00212110997267;0.8334096198104688;0.015562390976307025;0.015564468578904471;0.9999954894074475;0.32998048062237767;1.0531286656079533
85.113324;1.0616413228263355;1.3323690766881684e-09;-2.5247160951972295e-08;1.088052254584669e-08;-9.601786755520482e-09;1.061747832823114;10.002135196283776;0.8334096532101631;0.015562398017919438;0.01556445690921003;0.9999936610359509;0.3299815425909078;1.0531299339543776
85.123324;1.061642373219663;1.6665698123692198e-09;-2.5344706514928953e-08;1.1298667001127499e-08;-9.505385525611014e-09;1.0617455242929954;10.002148257948166;0.8334097309057694;0.015562405794434877;0.015564443607979974;0.9999918246525542;0.3299826127658689;1.0531311808338606
85.133324;1.0616434430351351;1.99388506262128e-09;-2.5431923079508482e-08;1.1713154413184604e-08;-9.397450002156416e-09;1.0617431590881432;10.00216035567848;0.8334098548053748;0.015562414306136153;0.015564428693186506;0.9999899811167777;0.3299836906535858;1.0531324020221169
85.143324;1.06164453174407;2.3150134946476176e-09;-2.551016229078073e-08;1.2123743420966508e-08;-9.27781006784639e-09;1.0617407416395044;10.002171550271008;0.833410026053974;0.015562423532861231;0.015564412210468392;0.9999881329143306;0.32998477527486253;1.0531335928973726
85.153324;1.0616456392372913;2.6310113842008073e-09;-2.558053383438798e-08;1.2530755789911457e-08;-9.146438527223181e-09;1.0617382779291284;10.002181903724601;0.8334102458089545;0.015562433442052355;0.01556439422054851;0.9999862834865224;0.32998586526834334;1.0531347486089164
85.163324;1.0616467655302615;2.9431113152481707e-09;-2.5643973995531034e-08;1.2934848185926075e-08;-9.003519345462387e-09;1.0617357767448727;10.002191480290254;0.8334105159686911;0.015562444001523757;0.015564374792663644;0.9999844361322199;0.32998695933080724;1.0531358645031665
85.173324;1.0616479102092446;3.2524397317601194e-09;-2.5701522023895366e-08;1.3336491307095227e-08;-8.849663521310472e-09;1.0617332487362736;10.00220034224475;0.8334108389874195;0.015562455176932244;0.015564354011730135;0.9999825935807545;0.3299880564199743;1.0531369367716406
85.183324;1.0616490717060265;3.55975443003699e-09;-2.5754492732883755e-08;1.3735614243706792e-08;-8.6860378888088e-09;1.061730704588455;10.002208545170246;0.8334112169146469;0.015562466923492458;0.015564331982718966;0.9999807579699946;0.3299891556459217;1.053137962515368
85.193324;1.0616502468737261;3.865427808866171e-09;-2.5804234888433336e-08;1.413171650478723e-08;-8.514121593854353e-09;1.0617281545812303;10.002216140922748;0.8334116508387254;0.015562479191618092;0.015564308816675683;0.9999789312243751;0.3299902562088175;1.0531389389590147
85.203324;1.0616514309514522;4.169614304408406e-09;-2.58517434562334e-08;1.4524126144021798e-08;-8.335337194924856e-09;1.0617256092011331;10.002223185428685;0.8334121411888719;0.015562491936155573;0.015564284612530975;0.9999771156733406;0.3299913574434908;1.0531398633603257
85.213324;1.0616526173594336;4.472300283731451e-09;-2.5897454505603478e-08;1.4912190134210308e-08;-8.150914735726772e-09;1.0617230791388437;10.00222973918018;0.8334126881005246;0.015562505116458417;0.015564259452521042;0.999975314419083;0.3299924587470984;1.053140733836022
85.223324;1.061653797370592;4.7732333327275555e-09;-2.5941228583886936e-08;1.5295546772729246e-08;-7.96197088201898e-09;1.0617205747643095;10.002235859862104;0.8334132914315713;0.015562518694834108;0.015564233405456526;0.9999735313719971;0.3299935593282402;1.0531415493322462
85.233324;1.0616549602778427;5.071880720955564e-09;-2.5982512225698876e-08;1.5674283594571703e-08;-7.769689130330957e-09;1.0617181061133298;10.002241601653948;0.8334139508429237;0.015562532642690547;0.015564206528957965;0.9999717706765026;0.3299946580801776;1.0531423086363805
85.243324;1.0616560940111401;5.367380055329504e-09;-2.6020649941036057e-08;1.6048642516397824e-08;-7.575442759225107e-09;1.061715683213208;10.002247023244797;0.8334146658574996;0.015562546947100221;0.01556417887202121;0.9999700358053919;0.32999575370174644;1.0531430101739911
85.253324;1.061657185629212;5.6585788203256575e-09;-2.6055124022375117e-08;1.641853451163842e-08;-7.380733890998501e-09;1.0617133159018726;10.002252191626834;0.8334154356818976;0.015562561604089786;0.015564150478842381;0.9999683294995861;0.3299968447613822;1.0531436529060352
85.263324;1.0616582213387908;5.9443298932715295e-09;-2.608546880871869e-08;1.6783415407570508e-08;-7.187097390118911e-09;1.0617110130359013;10.002257177513044;0.8334162592355684;0.015562576607298598;0.015564121393251048;0.9999666543391321;0.32999792958310875;1.0531442374139137
85.273324;1.0616591866192857;6.223749242477823e-09;-2.6111043916586974e-08;1.7142595352309216e-08;-6.996091674423017e-09;1.0617087818609763;10.002262048852204;0.8334171358907128;0.015562591947231131;0.015564091656942369;0.9999650126467615;0.32999900623205103;1.0531447668426264
85.283324;1.0616600672359071;6.496105139782218e-09;-2.6131039736921314e-08;1.749548303408643e-08;-6.809319830432112e-09;1.0617066280733867;10.002266869982513;0.8334180664735921;0.01556260761550216;0.015564061297482674;0.999963405679986;0.33000007272973014;1.0531452472540717
85.293324;1.0616608505253233;6.760545093710861e-09;-2.614452783574843e-08;1.784150998866742e-08;-6.628466760845129e-09;1.0617045557449638;10.002271708705333;0.8334190531467246;0.0155626236055968;0.015564030324256338;0.9999618331118385;0.33000112725367603;1.0531456869250075
85.303324;1.0616615261628202;7.016010439160054e-09;-2.6150320103711527e-08;1.8180167213025373e-08;-6.455298272067798e-09;1.0617025666624698;10.002276641191443;0.8334200982286235;0.015562639907069124;0.015563998740237289;0.9999602934432105;0.3300021681659806;1.0531460950375122
85.313324;1.061662086506996;7.261406817271166e-09;-2.614692824475416e-08;1.851130146437793e-08;-6.2915312045332985e-09;1.061700660435904;10.002281745142733;0.8334212036856423;0.015562656489953608;0.015563966549744101;0.9999587851484154;0.33000319400336253;1.0531464804446482
85.323324;1.0616625264374007;7.495688010314148e-09;-2.6132734853945e-08;1.8835219906628293e-08;-6.13864112940481e-09;1.0616988355984653;10.002287087371784;0.8334223713903113;0.01556267329023884;0.015563933756171138;0.9999573077943459;0.33000420355184884;1.0531468508483575
85.333324;1.0616628426687873;7.717669178480343e-09;-2.6106093948224998e-08;1.9152515970700552e-08;-5.997760170375881e-09;1.061697090355349;10.002292712408233;0.8334236028326388;0.015562690216431503;0.015563900359190284;0.9999558622462595;0.3300051959600075;1.0531472121819887
85.343324;1.0616630332726291;7.92601067119825e-09;-2.6065332972553753e-08;1.94638265386498e-08;-5.869764367164737e-09;1.061695422943945;10.002298634665223;0.8334248985740282;0.01556270717441065;0.015563866351564091;0.9999544498245978;0.330006170810708;1.053147568205488
85.353324;1.0616630981174044;8.119441520092009e-09;-2.6008884584769148e-08;1.9769629135112275e-08;-5.755442357251512e-09;1.0616938318557907;10.0023048421149;0.8334262583761655;0.015562724085681994;0.015563831713741035;0.999953071298737;0.33000712814237837;1.0531479210270274
85.363324;1.0616630394377857;8.296847166011004e-09;-2.5935497746376654e-08;2.0070141846644158e-08;-5.655530938202206e-09;1.0616923155879325;10.002311310233548;0.8334276816264122;0.01556274089042395;0.015563796411554197;0.9999517264144947;0.3300080683026447;1.0531482721581962
85.373324;1.0616628609436776;8.457360374287542e-09;-2.584428841039172e-08;2.0365126054088296e-08;-5.570587388039232e-09;1.0616908725138097;10.00231801316103;0.8334291677403409;0.015562757547533971;0.015563760406444483;0.9999504141408466;0.3300089916215067;1.0531486228735953
85.383324;1.061662566481444;8.60049293032093e-09;-2.5734661871777165e-08;2.065362480180596e-08;-5.500844271242019e-09;1.061689501507102;10.002324928051042;0.833430716679368;0.015562774032184241;0.015563723676042935;0.9999491331013791;0.3300098982584989;1.053148974146385
85.393324;1.06166216030213;8.725981988960587e-09;-2.5606253125096505e-08;2.0934120279209544e-08;-5.446196748451874e-09;1.0616882029826604;10.002332039004893;0.8334323289973357;0.015562790324530404;0.015563686226648839;0.999947881116095;0.3300107882975668;1.0531493264855711
85.403324;1.06166164791193;8.833517495494456e-09;-2.5458906909764624e-08;2.1205036825299923e-08;-5.4062556189578755e-09;1.0616869791132222;10.002339340642942;0.8334340051823574;0.015562806400864168;0.015563648085984313;0.9999466544985414;0.3300116617714483;1.0531496789456738
85.413324;1.0616610360081513;8.922692619562214e-09;-2.5292666738914965e-08;2.1464967689085754e-08;-5.3803111432321265e-09;1.0616858322828084;10.002346833062674;0.833435745166627;0.015562822238237205;0.015563609284522292;0.9999454486950258;0.3300125186208036;1.0531500282539472
85.423324;1.0616603320452234;8.993122268689319e-09;-2.5107735183091787e-08;2.1712566053866456e-08;-5.367264420419012e-09;1.0616847634642548;10.002354510391363;0.8334375482835648;0.015562837823736976;0.015563569844241194;0.9999442595298368;0.3300133586852561;1.053150369652617
85.433324;1.0616595437508998;9.044516358834992e-09;-2.4904416221180472e-08;2.1946598046586437e-08;-5.365739262492202e-09;1.061683772402039;10.002362356478903;0.8334394129993794;0.015562853152966597;0.015563529781831398;0.9999430831395799;0.33001418163183827;1.0531506987264188
85.443324;1.0616586782984174;9.076571176749855e-09;-2.468307167143801e-08;2.2166242382998903e-08;-5.374411146708668e-09;1.0616828583610882;10.00237035049482;0.8334413365057723;0.015562868215357894;0.015563489116722357;0.9999419147918126;0.3300149870557277;1.0531510122505632
85.453324;1.0616577418284798;9.088754673729563e-09;-2.444420934065092e-08;2.237124166045494e-08;-5.392227589514073e-09;1.0616820198517467;10.002378471899725;0.8334433149095106;0.015562882983408358;0.015563447876543398;0.9999407483476117;0.33001577477693866;1.0531513074185277
85.463324;1.0616567400262946;9.08015162004954e-09;-2.4188734888602158e-08;2.256185120800476e-08;-5.418347091210221e-09;1.0616812539525455;10.002386698690602;0.8334453441177584;0.015562897418284862;0.015563406098926463;0.9999395772588682;0.3300165446934627;1.053151581354897
85.473324;1.061655679026773;9.049482746904475e-09;-2.3918038826208614e-08;2.2738798874662994e-08;-5.452030209590883e-09;1.061680556283273;10.002395006784369;0.833447420969448;0.015562911480030198;0.015563363830889198;0.9999383963068018;0.3300172963110357;1.053151832099966
85.483324;1.0616545656068068;8.995402419481705e-09;-2.3633721032607005e-08;2.2903103097530113e-08;-5.492625065858919e-09;1.0616799215850994;10.002403376592476;0.8334495439051278;0.015562925130143793;0.01556332112652763;0.9999372022054681;0.33001802880434367;1.053152059196787
85.493324;1.0616534065331196;8.916827799561903e-09;-2.3337261318352628e-08;2.3055686632904246e-08;-5.539589324786136e-09;1.0616793442986794;10.002411796606882;0.8334517126871915;0.015562938331826419;0.01556327804336852;0.9999359927106724;0.3300187414193274;1.0531522632393224
85.503324;1.0616522077840036;8.812988628534127e-09;-2.302993384178054e-08;2.319715500347037e-08;-5.592447874266481e-09;1.061678818491649;10.002420256033732;0.8334539278083868;0.015562951053590745;0.015563234638187312;0.9999347659556405;0.33001943339332995;1.053152445732876
85.513324;1.0616509743835907;8.683449037180399e-09;-2.2712875291688623e-08;2.3327853467767114e-08;-5.650649315768853e-09;1.061678337268333;10.002428734971533;0.8334561903397137;0.015562963270328847;0.015563190959664207;0.9999335205793802;0.3300201035071878;1.0531526090602574
85.523324;1.0616497110791097;8.528233196953832e-09;-2.2387044955337576e-08;2.3447926634058707e-08;-5.713500966680826e-09;1.0616778928397064;10.002437201803145;0.8334585015491711;0.015562974959471508;0.015563147042308706;0.9999322559412965;0.33002074997687947;1.0531527560901566
85.533324;1.0616484231835162;8.347772457061652e-09;-2.205297731174086e-08;2.355731095689587e-08;-5.780378352813092e-09;1.0616774776623388;10.002445616577328;0.8334608619527168;0.015562986101156686;0.015563102910934521;0.9999309723157123;0.3300213708046608;1.0531528899828917
85.543324;1.0616471161482315;8.14265598341611e-09;-2.1710595494080474e-08;2.3655830553276553e-08;-5.851083760827772e-09;1.0616770855463848;10.002453937473941;0.8334632707436344;0.015562996685747081;0.015563058589726604;0.9999296708747526;0.33002196413337953;1.0531530139423069
85.553324;1.0616457942622213;7.913391798904745e-09;-2.135938954061191e-08;2.3743390888913057e-08;-5.9259141135135425e-09;1.0616767118963892;10.00246212745758;0.8334657259212662;0.015563006718323317;0.015563014104117543;0.999928353430712;0.33002252826247647;1.0531531310014313
85.563324;1.0616444603877648;7.660318422321399e-09;-2.0998808116755617e-08;2.3820144204007356e-08;-6.005291525079962e-09;1.0616763534455378;10.002470154613313;0.8334682249191057;0.01556301620961165;0.01556296948091237;0.9999270226071035;0.33002306145955995;1.0531532448139982
85.573324;1.0616431163967583;7.383643228961904e-09;-2.062852722606857e-08;2.3886463597677107e-08;-6.089442180795255e-09;1.0616760079155922;10.002477989720845;0.8334707656724043;0.015563025163166093;0.015562924759468747;0.9999256822372464;0.3300235619682413;1.0531533603833294
85.583324;1.0616417630829642;7.083422649499305e-09;-2.0248509258844114e-08;2.3942670231092782e-08;-6.178415156271924e-09;1.0616756734678487;10.002485607855228;0.8334733472747685;0.015563033576014964;0.015562880003750374;0.9999243371358444;0.33002402828970606;1.0531534829468874
85.593324;1.0616403999552728;6.75953299089916e-09;-1.9859001237656034e-08;2.398887859025722e-08;-6.272213346328293e-09;1.0616753479683454;10.002492991623848;0.833475969515595;0.015563041442705304;0.015562835296829145;0.9999229922361962;0.3300244594556314;1.0531536165171125
85.603324;1.061639025079958;6.4118446013980484e-09;-1.946066118211669e-08;2.4025166690068708e-08;-6.370900737708174e-09;1.0616750287508931;10.002500134990566;0.8334786322977402;0.015563048748068221;0.015562790729548425;0.9999216517801697;0.3300248550835718;1.053153764510018
85.613324;1.061637635133367;6.04049540932097e-09;-1.9054641505883518e-08;2.4051830553009036e-08;-6.47469137696855e-09;1.0616747131909765;10.002507043312377;0.8334813355647396;0.015563055463953916;0.015562746398045557;0.9999203192002497;0.3300252151955419;1.0531539311821827
85.623324;1.0616362266505226;5.646018320653194e-09;-1.8642326730669954e-08;2.4069565051395564e-08;-6.584023219419903e-09;1.0616743992244873;10.00251372440061;0.8334840789957514;0.01556306156420778;0.015562702395214427;0.9999189976954621;0.3300255399805938;1.0531541215430351
85.633324;1.0616347976447134;5.229232526557411e-09;-1.822503147236443e-08;2.4079413762368744e-08;-6.69961068186529e-09;1.0616740853450954;10.002520181755134;0.833486861729537;0.01556306704690061;0.015562658789816304;0.9999176908544442;0.3300258296815812;1.0531543406436306
85.643324;1.0616333481504532;4.791002375637471e-09;-1.7804065395311748e-08;2.4082517678297333e-08;-6.822417608336026e-09;1.0616737706303978;10.002526419718134;0.8334896827402047;0.015563071949013336;0.015562615610958152;0.9999164028714488;0.33002608459304184;1.05315459361201
85.653324;1.0616318799794884;4.3321517906759986e-09;-1.7380892349107105e-08;2.4080097444581292e-08;-6.95357415088558e-09;1.0616734548873377;10.002532449134094;0.8334925411834176;0.01556307634423555;0.015562572845325489;0.9999151385508684;0.33002630520600545;1.053154885768006
85.663324;1.0616303958032751;3.853711890631829e-09;-1.695696944994199e-08;2.407366651107834e-08;-7.0942936555419925e-09;1.0616731386192484;10.002538287991754;0.833495436001903;0.015563080319595201;0.01556253044743417;0.9999139034874925;0.3300264923622697;1.0531552222037242
85.673324;1.061628898193045;3.35723263348693e-09;-1.6533506355435644e-08;2.406504637993786e-08;-7.245749928316275e-09;1.0616728230697559;10.002543966169197;0.8334983650686161;0.015563083946248552;0.015562488363244087;0.9999127042555369;0.33002664711277313;1.0531556073134472
85.683324;1.061627389518507;2.844776500696015e-09;-1.6111625383523626e-08;2.405624764385288e-08;-7.408906613950914e-09;1.0616725105335467;10.002549529368858;0.8335013248747674;0.015563087270394576;0.01556244655095766;0.9999115478084319;0.3300267704597376;1.0531560450940813
85.693324;1.0616258717506257;2.3188187226008264e-09;-1.5692677937943068e-08;2.4049416804264284e-08;-7.584450156915907e-09;1.0616722042994937;10.002555032603878;0.8335043114535834;0.015563090327260706;0.015562404982927904;0.9999104402220274;0.3300268632644291;1.0531565398283802
85.703324;1.061624345939134;1.7823334959025845e-09;-1.5278265186727038e-08;2.4046639620403463e-08;-7.77299817574396e-09;1.0616719077075452;10.002560527859334;0.8335073215120358;0.015563093159145088;0.0155623636379482;0.9999093863561377;0.33002692621767304;1.0531570959167633
85.713324;1.0616228121004567;1.2386987022597258e-09;-1.4870073776371355e-08;2.4049658072103343e-08;-7.97542498662078e-09;1.0616716228617484;10.002566055303493;0.8335103523632915;0.015563095821534065;0.01556232250601348;0.9999083908729225;0.3300269597436021;1.0531577173129538
85.723324;1.0616212694041403;6.913995344096369e-10;-1.4469645789670628e-08;2.4059842587414246e-08;-8.192838603153102e-09;1.0616713499758819;10.002571644705904;0.8335134011748808;0.01556309837694081;0.015562281603891042;0.9999074589245687;0.3300269639013505;1.0531584072509848
85.733324;1.061619716888993;1.4399215661467384e-10;-1.4078118602201793e-08;2.4078330160119828e-08;-8.426072485711044e-09;1.0616710878931186;10.002577320142905;0.8335164643812926;0.015563100890640962;0.015562240980295584;0.9999065954676033;0.33002693844793746;1.053159167374701
85.743324;1.0616181547629677;-3.998482300832129e-10;-1.3696181811462957e-08;2.4106129439694554e-08;-8.675165320392545e-09;1.061670835427266;10.002583091206542;0.8335195369931028;0.0155631034348037;0.01556220070536258;0.9999058039742208;0.3300268830491331;1.0531599966543628
85.753324;1.0616165848716639;-9.36544797759355e-10;-1.3324269662535297e-08;2.4144158761746413e-08;-8.939318792159847e-09;1.0616705923061174;10.002588938983106;0.8335226120604726;0.015563106092292596;0.015562160850828316;0.9999050854839536;0.3300267975195532;1.0531608916345798
85.763324;1.0616150095341461;-1.462853478490824e-09;-1.2962688535694738e-08;2.4193123406765586e-08;-9.21722237662196e-09;1.0616703590514256;10.002594822875482;0.8335256811091721;0.0155631089520675;0.015562121472874288;0.999904438480295;0.33002668196545953;1.053161847309835
85.773324;1.0616134303469515;-1.975930079043968e-09;-1.2611632513278098e-08;2.4253335778172044e-08;-9.507275182552763e-09;1.0616701365428325;10.002600702745257;0.8335287352279063;0.01556311209335527;0.01556208261357711;0.9999038595369677;0.33002653669256327;1.0531628573608893
85.783324;1.0616118482485009;-2.473284582835923e-09;-1.2271286919163045e-08;2.4324654841602328e-08;-9.807629895556877e-09;1.0616699259781441;10.002606550670341;0.8335317656196666;0.015563115568406031;0.01556204431682235;0.9999033441361298;0.3300263621482435;1.0531639146114646
85.793324;1.0616102641671004;-2.9525577084496405e-09;-1.1941976716223048e-08;2.4406516926034297e-08;-1.0116301102954024e-08;1.0616697287743273;10.00261234921374;0.8335347635161459;0.01556311939829828;0.01556200664025308;0.9999028874135338;0.3300261591016713;1.0531650124384684
85.803324;1.0616086795245787;-3.4113076057459116e-09;-1.1624234158876028e-08;2.4498030204488764e-08;-1.0431288819742864e-08;1.0616695457596648;10.002618086156266;0.8335377204561546;0.015563123578711494;0.015561969652494468;0.999902484937334;0.3300259287015847;1.053166146050117
85.813324;1.0616070962301642;-3.847088580675016e-09;-1.1318817938680842e-08;2.4598045002467107e-08;-1.0750566218299856e-08;1.0616693764227383;10.00262374847289;0.8335406290020904;0.015563128081107182;0.01556193341540112;0.9999021332084745;0.3300256722935088;1.0531673122865206
85.823324;1.061605516167578;-4.257707899344279e-09;-1.1026685041485373e-08;2.4705057805813896e-08;-1.1072030697841864e-08;1.0616692195556607;10.002629316462869;0.8335434830555979;0.01556313284648541;0.015561897970872545;0.9999018296830925;0.3300253912405734;1.0531685084051605
85.833324;1.0616039410276628;-4.6413445773222585e-09;-1.0748886410456381e-08;2.4817025441509982e-08;-1.1393479681940264e-08;1.0616690745669517;10.002634762541204;0.8335462776284348;0.015563137789214367;0.015561863353291036;0.999901572437361;0.3300250869196282;1.0531697316561444
85.843324;1.0616023728942723;-4.996390543628723e-09;-1.0486326009084458e-08;2.493142809778738e-08;-1.1712581232201459e-08;1.0616689414478027;10.002640056608296;0.8335490083370505;0.015563142814211445;0.015561829610215717;0.9999013593567692;0.33002476087453997;1.0531709796971143
85.853324;1.0616008147866336;-5.321348670592941e-09;-1.0239491688173133e-08;2.504571953042155e-08;-1.202701639178787e-08;1.0616688196655317;10.002645170483168;0.8335516705021146;0.015563147826638162;0.015561796803794293;0.9999011874239868;0.33002441486982387;1.0531722504148473
85.863324;1.0615992705241188;-5.615097386200943e-09;-1.0008516131588198e-08;2.5157811797548047e-08;-1.2334765664243544e-08;1.0616687080496336;10.002650075482865;0.8335542583418185;0.015563152729827334;0.015561765001702385;0.9999010529926801;0.3300240507656751;1.0531735413262227
85.873324;1.0615977443793345;-5.877202339224272e-09;-9.793450089039815e-09;2.526628141975262e-08;-1.2634137742114179e-08;1.061668605530291;10.00265473770206;0.833556765472366;0.015563157421011201;0.015561734272105878;0.9999009526444307;0.3300236704902774;1.0531748496221165
85.883324;1.0615962408524373;-6.107847895880528e-09;-9.59432878339828e-09;2.5370258040630332e-08;-1.2923621210137188e-08;1.0616685110826063;10.002659116333515;0.8335591865385596;0.015563161789782249;0.01556170467736598;0.9999008837886142;0.3300232762195976;1.0531761727143683
85.893324;1.0615947643033548;-6.307416040837857e-09;-9.411092642662335e-09;2.5469141012359077e-08;-1.3201889272196606e-08;1.0616684233347158;10.002663167020769;0.8335615183438398;0.0155631657242975;0.0155616762703307;0.999900844819052;0.33002287037231925;1.0531775086301214
85.903324;1.0615933190495492;-6.476121013840593e-09;-9.2435230967385e-09;2.556244290226734e-08;-1.3467695610965575e-08;1.0616683410166827;10.002666849011984;0.8335637597932378;0.015563169126051065;0.015561649098052764;0.9999008350754455;0.33002245528199686;1.0531788557802912
85.913324;1.0615919103122289;-6.614027004169639e-09;-9.091246772120643e-09;2.564978260753654e-08;-1.3719643194347063e-08;1.0616682635742745;10.002670130138684;0.8335659112470901;0.015563171922791889;0.015561623203940538;0.9999008547786894;0.33002203306120187;1.0531802123813854
85.923324;1.061590544746168;-6.721316027845289e-09;-8.95391020492275e-09;2.573087917842083e-08;-1.3956358778717317e-08;1.0616681910311765;10.002672986568717;0.8335679738529355;0.01556317406499138;0.015561598629401032;0.9999009046707192;0.33002160575904926;1.0531815765318233
85.933324;1.0615892299906793;-6.798440984138097e-09;-8.83136079117068e-09;2.5805621503747244e-08;-1.4176934131152435e-08;1.0616681232242329;10.002675402728686;0.8335699491304005;0.01556317551115029;0.015561575417698231;0.9999009850450744;0.3300211754404401;1.0531829462288798
85.943324;1.0615879740235574;-6.84598159653325e-09;-8.72363118905196e-09;2.587413186590886e-08;-1.4381044445845808e-08;1.0616680588205842;10.00267737351751;0.833571838897188;0.015563176221971725;0.0155615536133911;0.9999010948005806;0.33002074411986065;1.053184318402285
85.953324;1.061586784682988;-6.864381944569601e-09;-8.630900453639446e-09;2.5936630910127704e-08;-1.4568737895993238e-08;1.0616679946380094;10.002678901926794;0.8335736451846043;0.015563176164154272;0.015561533259137594;0.9999012319336543;0.3300203136371116;1.053185688582495
85.963324;1.0615856698555253;-6.853972420926776e-09;-8.553526270314269e-09;2.5993308322014513e-08;-1.4740231393080481e-08;1.0616679255866581;10.002679988934496;0.8335753700301466;0.015563175317045402;0.015561514395440781;0.999901394983745;0.3300198855980675;1.0531870519094937
85.973324;1.0615846385531216;-6.815350899666243e-09;-8.491961106137728e-09;2.604440996888896e-08;-1.489586646329426e-08;1.061667845429972;10.002680623049738;0.8335770156810378;0.015563173681414971;0.015561497063883213;0.9999015829890542;0.3300194614987013;1.0531884039030592
85.983324;1.0615837013107008;-6.7496862569409024e-09;-8.44658955091134e-09;2.6090360594662038e-08;-1.5036132785152848e-08;1.0616677480981676;10.002680779505228;0.8335785850491778;0.015563171278796993;0.015561481310183293;0.9999017939768605;0.330019042917491;1.0531897404441797
85.993324;1.0615828689859441;-6.65868681352743e-09;-8.41767554929937e-09;2.6131709401508756e-08;-1.516160440240807e-08;1.061667628223316;10.002680428467343;0.8335800815931058;0.015563168139888624;0.01556146718313325;0.9999020242743925;0.33001863153646693;1.053191057808264
86.003324;1.0615821512610448;-6.544336707126175e-09;-8.40540483271648e-09;2.616896862885853e-08;-1.527287263857125e-08;1.0616674807100315;10.002679543029757;0.83358150828234;0.01556316429968046;0.015561454733838659;0.99990226921059;0.33001822886846965;1.053192352943616
86.013324;1.061581555919453;-6.408574710443113e-09;-8.409939981982856e-09;2.620244731093209e-08;-1.5370589171917976e-08;1.061667300216352;10.002678104808835;0.833582866439564;0.01556315979902801;0.015561444015040506;0.9999025242807015;0.33001783591137457;1.0531936234681207
86.023324;1.0615810891070745;-6.25319443724479e-09;-8.431430334293702e-09;2.623200614230566e-08;-1.5455364887999658e-08;1.0616670806118422;10.002676108110931;0.8335841559910976;0.015563154677766427;0.015561435074124021;0.9999027859223621;0.3300174530697877;1.0531948672120346
86.033324;1.0615807561031902;-6.079903366938045e-09;-8.469880459747344e-09;2.6256970136814424e-08;-1.5527468958241065e-08;1.061666815277717;10.002673557894546;0.8335853765256312;0.01556314896838519;0.015561427950836359;0.9999030514793597;0.33001708032015903;1.0531960815393775
86.043324;1.0615805613871083;-5.890313537294944e-09;-8.524831393175347e-09;2.62764554411944e-08;-1.5586773171249806e-08;1.0616664986422604;10.002670465015166;0.8335865273114559;0.015563142704893514;0.015561422688180813;0.9999033186204905;0.3300167173994088;1.0531972629191533
86.053324;1.0615805085055146;-5.685995712170176e-09;-8.595079796847179e-09;2.6289709136990942e-08;-1.5633019179983336e-08;1.0616661268920327;10.00266684590998;0.8335876070316395;0.015563135927069522;0.015561419340148007;0.9999035850261704;0.33001636388985783;1.053198407132632
86.063324;1.0615806009345996;-5.468533283967718e-09;-8.678702365749983e-09;2.629619082775896e-08;-1.5666043973048385e-08;1.0616656970792286;10.002662720766232;0.833588614347303;0.015563128664280055;0.015561417972485867;0.9999038486941114;0.33001601929076807;1.0531995098232982
86.073324;1.061580842500165;-5.239499828367207e-09;-8.773163616102963e-09;2.6295586734064064e-08;-1.5685828472166513e-08;1.0616652064094214;10.002658108421544;0.8335895483620716;0.015563120930858553;0.015561418662863863;0.9999041080767;0.33001568318347047;1.0532005666554523
86.083324;1.0615812361162256;-5.000676347115581e-09;-8.875323092247725e-09;2.6287820259455723e-08;-1.5692382234189484e-08;1.0616646526900009;10.00265302487147;0.8335904087347366;0.015563112753122197;0.015561421487861762;0.9999043619059962;0.3300153553223189;1.0532015732548836
86.093324;1.0615817823569431;-4.75444054003617e-09;-8.981659456398989e-09;2.627307258870129e-08;-1.5685470852745694e-08;1.0616640352158244;10.002647486203703;0.8335911958871624;0.015563104193429695;0.015561426503946282;0.9999046095287426;0.33001503569604457;1.0532025259039475
86.103324;1.0615824795741644;-4.503711393474948e-09;-9.088735052124637e-09;2.625184312246366e-08;-1.5664467196668848e-08;1.061663354935768;10.00264151074508;0.8335919107317088;0.015563095352201201;0.015561433749332079;0.9999048512762231;0.3300147246563994;1.0532034224544176
86.113324;1.0615833250608566;-4.251360534270471e-09;-9.193583871952629e-09;2.6224998368847774e-08;-1.562862035028729e-08;1.0616626137546221;10.002635113973277;0.8335925538268893;0.015563086357285675;0.015561443259985647;0.9999050879047564;0.3300144228135106;1.053204262120598
86.123324;1.061584315187595;-3.999781773744004e-09;-9.293875901881727e-09;2.619376346757614e-08;-1.557745385887285e-08;1.0616618139477185;10.002628303098687;0.8335931249054327;0.015563077334211336;0.015561455076661788;0.9999053196459885;0.3300141307188692;1.0532050446669445
86.133324;1.061585444210619;-3.750983928843717e-09;-9.387849713345293e-09;2.6159545292384e-08;-1.5510874654235062e-08;1.061660957660684;10.002621081599765;0.8335936230946189;0.015563068377579632;0.015561469243901211;0.999905545830919;0.3300138487732042;1.0532057702921997
86.143324;1.0615867036428588;-3.5069241986360584e-09;-9.474128659818662e-09;2.6123523335508132e-08;-1.542911162658339e-08;1.0616600464956194;10.002613454770286;0.8335940472805131;0.015563059554730651;0.01556148580642069;0.999905765174611;0.330013577375366;1.0532064398660828
86.153324;1.0615880831407276;-3.2696734942561615e-09;-9.55149427952194e-09;2.6086302621209162e-08;-1.5332672225505142e-08;1.061659082253889;10.002605429423602;0.8335943962900111;0.015563050920099245;0.015561504797172524;0.999905976210231;0.3300133169584224;1.0532070544996586
86.163324;1.0615895721293755;-3.041240523597791e-09;-9.618791644661827e-09;2.604798224999106e-08;-1.522217589966581e-08;1.0616580681547447;10.002597013646366;0.8335946689069097;0.015563042519413608;0.015561526225912219;0.9999061772761988;0.33001306786927775;1.0532076149174636
86.173324;1.0615911609514246;-2.823349270499877e-09;-9.675233603864309e-09;2.600856331554537e-08;-1.5098126551722217e-08;1.0616570095183575;10.00258821713822;0.833594863829036;0.015563034388423987;0.015561550081705587;0.999906366446817;0.3300128302171826;1.0532081215333886
86.183324;1.0615928411555628;-2.6174743332410766e-09;-9.72075720521354e-09;2.5968323823014847e-08;-1.496090647877823e-08;1.0616559142217143;10.002579048208768;0.8335949797019708;0.015563026546937945;0.015561576341039295;0.9999065422173421;0.33001260369176344;1.0532085749828988
86.193324;1.0615946053006287;-2.42488631860805e-09;-9.755823986047023e-09;2.592779411537445e-08;-1.481083180456129e-08;1.0616547921440598;10.00256950749672;0.8335950150456273;0.015563018999435128;0.015561604970050078;0.9999067040833303;0.3300123875241284;1.0532089763208565
86.203324;1.0615964465821015;-2.2464558538630448e-09;-9.78092035020246e-09;2.5887275848235238e-08;-1.4648109962806388e-08;1.0616536531665526;10.002559585114104;0.8335949681026742;0.015563011745431985;0.015561635920804638;0.999906852047313;0.33001218074654487;1.0532093267363447
86.213324;1.0615983585733628;-2.082596587535069e-09;-9.796427586554632e-09;2.5846381942754388e-08;-1.4472960697880354e-08;1.0616525054697825;10.002549265591686;0.8335948371318793;0.015563004782271562;0.015561669125614463;0.9999069857071435;0.3300119824938268;1.053209627312356
86.223324;1.0616003349221856;-1.9336270522672334e-09;-9.802771918600015e-09;2.5804104202909092e-08;-1.4285834694931543e-08;1.061651355461106;10.002538531795317;0.83359462116425;0.015562998100204985;0.015561704492981526;0.9999071035742618;0.3300117920607276;1.053209878938071
86.233324;1.061602368599357;-1.8000472293408742e-09;-9.800440557663899e-09;2.575929562035362e-08;-1.4087388924007138e-08;1.061650208448429;10.002527362449571;0.8335943201639635;0.015562991684843768;0.015561741909964151;0.9999072031086073;0.33001160883459707;1.0532100823953394
86.243324;1.061604451356403;-1.6823276906068035e-09;-9.7898906527607e-09;2.5711074083087604e-08;-1.3878297911655872e-08;1.0616490685237845;10.002515733056885;0.8335939339686943;0.015562985530049917;0.01556178124974999;0.9999072816172734;0.33001143233479174;1.053210238593645
86.253324;1.0616065743329204;-1.5806527859516806e-09;-9.771449452896775e-09;2.5658854906305535e-08;-1.3659215396309829e-08;1.0616479380535004;10.00250362398891;0.8335934613067746;0.0155629796496145;0.015561822372424487;0.9999073369758669;0.3300112623386093;1.0532103481186992
86.263324;1.0616087292005483;-1.4950743318238774e-09;-9.745239479841055e-09;2.5602217588555986e-08;-1.3430921247867117e-08;1.0616468182784302;10.002491024764549;0.8335929001309341;0.015562974075431573;0.015561865120311776;0.9999073678168141;0.3300110989175403;1.0532104105317996
86.273324;1.0616109084970795;-1.4257594090644373e-09;-9.71122115808072e-09;2.5540925513764624e-08;-1.3194474183575194e-08;1.0616457106364072;10.002477931320968;0.8335922484825833;0.015562968844039954;0.015561909323292976;0.9999073736786301;0.3300109422787495;1.0532104250540029
86.283324;1.061613105181517;-1.3729263808666259e-09;-9.669242972334339e-09;2.54748497048211e-08;-1.2951200141545425e-08;1.0616446174320606;10.00246434797165;0.8335915048321341;0.015562963981396448;0.015561954813088424;0.9999073549595213;0.330010792475473;1.0532103919706237
86.293324;1.061615312004256;-1.3366309524266752e-09;-9.619066975527296e-09;2.540361217731395e-08;-1.2702447345144969e-08;1.0616435419668444;10.002450293815512;0.8335906682294498;0.015562959494507447;0.015562001430500178;0.9999073125779768;0.33001064915068745;1.0532103130370813
86.303324;1.0616175207806373;-1.316697439618559e-09;-9.560477741990435e-09;2.5326409696961462e-08;-1.2449275198328292e-08;1.0616424885974487;10.00243579856217;0.8335897387089782;0.015562955374420678;0.015562049022578843;0.999907247590462;0.3300105115444386;1.0532101909149878
86.313324;1.0616197223210748;-1.3128028456961397e-09;-9.49337182404701e-09;2.524222188567132e-08;-1.2192259516300505e-08;1.061641462273382;10.002420885302058;0.833588717692138;0.015562951604080813;0.015562097446913203;0.9999071610573614;0.3300103788299705;1.0532100282458603
86.323324;1.0616219073488915;-1.3245213880272467e-09;-9.417817307525616e-09;2.515009255519934e-08;-1.1931516657352277e-08;1.0616404677037934;10.002405557551795;0.8335876081356054;0.015562948161280229;0.015562146582054617;0.9999070544534883;0.3300102503403766;1.0532098268951489
86.333324;1.061624067246063;-1.351342675000556e-09;-9.334077443131794e-09;2.504925843060278e-08;-1.1667050444780336e-08;1.0616395087761115;10.002389807985995;0.8335864144233154;0.01556294501631541;0.015562196321421876;0.9999069301362629;0.3300101253345848;1.0532095878800904
86.343324;1.0616261942671137;-1.3928730310831966e-09;-9.242449187736444e-09;2.4939058309607646e-08;-1.139918107523309e-08;1.0616385881487536;10.002373635053369;0.8335851422865835;0.01556294213318375;0.015562246557254952;0.9999067910186575;0.33001000270728426;1.0532093118124628
86.353324;1.0616282817635456;-1.449044168856026e-09;-9.143001747608372e-09;2.4818705878536274e-08;-1.1128604754519322e-08;1.0616377073182586;10.002357041132822;0.83358379871437;0.015562939477794479;0.01556229717355116;0.999906639980682;0.33000988106916357;1.053208999866747
86.363324;1.0616303240028526;-1.5201141908635088e-09;-9.035434764922588e-09;2.4687273318640456e-08;-1.085610865550036e-08;1.0616368673218628;10.002340021928244;0.8335823914683288;0.015562937023385065;0.015562348044518665;0.9999064797873712;0.3300097590264548;1.053208655266959
86.373324;1.0616323154569645;-1.6066688060492293e-09;-8.91909279857739e-09;2.454399006862352e-08;-1.0582430095288005e-08;1.0616360691881799;10.002322568077329;0.83358092821584;0.015562934748608407;0.015562399040702451;0.9999063130044786;0.33000963539347766;1.0532082839080892
86.383324;1.06163425049196;-1.7095739525143248e-09;-8.793031725207432e-09;2.4388530688620687e-08;-1.0308426279432178e-08;1.061635314303511;10.00230467044233;0.8335794155300632;0.015562932632792785;0.015562450046726508;0.9999061419989068;0.33000950926356015;1.053207893074336
86.393324;1.0616361233918647;-1.8297431394020304e-09;-8.65612462136917e-09;2.422121066155053e-08;-1.0035195995745785e-08;1.0616346056247767;10.002286315473757;0.8335778584594901;0.015562930648193318;0.01556250097049288;0.9999059691971149;0.33000937994300983;1.0532074894314047
86.403324;1.0616379282952058;-1.967955951519819e-09;-8.507226610800804e-09;2.404304502079948e-08;-9.764019665383931e-09;1.0616339487592414;10.00226748052762;0.8335762610388889;0.015562928750976347;0.015562551730079716;0.9999057968699363;0.3300092467197368;1.0532070780587393
86.413324;1.0616396596896787;-2.124644571201285e-09;-8.345260601240313e-09;2.3855430849546182e-08;-9.49635101569242e-09;1.061633351413365;10.00224814014834;0.8335746268065548;0.015562926880144587;0.01556260223228882;0.9999056267859523;0.3300091085392354;1.0532066626438927
86.423324;1.061641313325201;-2.299532041025175e-09;-8.169136159998734e-09;2.3659667916532118e-08;-9.233838622922874e-09;1.0616328217817406;10.00222827292917;0.8335729588915118;0.01556292496593375;0.01556265236142591;0.9999054601044849;0.3300089639510342;1.0532062458869902
86.433324;1.061642886515847;-2.4915453856349204e-09;-7.97772666738217e-09;2.3456744012053458e-08;-8.97822971088832e-09;1.0616323670204;10.002207862315183;0.8335712604134395;0.015562922937216317;0.015562701986005206;0.9999052971462064;0.33000881134987836;1.0532058299929492
86.443324;1.0616443775168232;-2.6991388107915776e-09;-7.770097170924543e-09;2.324742016223202e-08;-8.731286483195602e-09;1.061631992192273;10.002186902096591;0.8335695351955712;0.015562920718262357;0.01556275097513151;0.999905137633697;0.3300086491549455;1.0532054172644267
86.453324;1.0616457844161777;-2.920641178042549e-09;-7.545764880677825e-09;2.3032382364083772e-08;-8.49482412364447e-09;1.061631699907012;10.00216540504879;0.8335677881062947;0.01556291821821327;0.015562799207339665;0.9999049817189697;0.3300084758932826;1.0532050102103188
86.463324;1.0616471045275255;-3.154325635256568e-09;-7.30477244538307e-09;2.281229392717099e-08;-8.270758700957206e-09;1.061631490766113;10.002143398814592;0.8335660249614975;0.01556291533074036;0.015562846569180507;0.9999048310630992;0.33000829025570994;1.0532046115834894
86.473324;1.0616483343735654;-3.3982491898325024e-09;-7.047637268664732e-09;2.258780965706659e-08;-8.060977099899528e-09;1.0616313645776034;10.00212091325111;0.8335642519636125;0.015562911945746329;0.015562892952223911;0.9999046891372987;0.33000809123338565;1.0532042252226936
86.483324;1.061649469503644;-3.650139961953252e-09;-6.775238174580962e-09;2.235969505627266e-08;-7.867067271301531e-09;1.0616313211972774;10.002097978016408;0.8335624748772389;0.015562907956809672;0.015562938247884224;0.9999045603632332;0.3300078783625912;1.0532038569160114
86.493324;1.0616505049020095;-3.9074696397262884e-09;-6.488651405852877e-09;2.2128957851653193e-08;-7.690206265296604e-09;1.0616313600204021;10.00207463039563;0.8335606987690465;0.015562903267559611;0.015562982345172121;0.9999044491771971;0.3300076517921341;1.0532035138561642
86.503324;1.0616514363597864;-4.1677208732243985e-09;-6.189006565585135e-09;2.1896708284348537e-08;-7.531260598969631e-09;1.0616314793117196;10.002050918947957;0.8335589284331855;0.015562897800567091;0.015563025145946128;0.999904359897194;0.33000741219773716;1.0532032031129945
86.513324;1.0616522612086199;-4.428674522363161e-09;-5.87742732639318e-09;2.1663864731825688e-08;-7.390938825561848e-09;1.0616316763671527;10.002026897952527;0.8335571687078384;0.015562891490532617;0.015563066582509071;0.9999042965125257;0.3300071606487134;1.0532029305613337
86.523324;1.0616529780658968;-4.688371425307802e-09;-5.555064061864842e-09;2.143108803777782e-08;-7.269881986476114e-09;1.0616319480739806;10.002002623875768;0.8335554240935759;0.015562884267211965;0.015563106606015563;0.9999042624689103;0.33000689824179774;1.053202700457914
86.533324;1.0616535866389305;-4.94484620212566e-09;-5.223167763376801e-09;2.119894279546113e-08;-7.168577297115708e-09;1.0616322914965841;10.00197816009448;0.8335536982095998;0.015562876057313586;0.015563145159292519;0.9999042612097107;0.3300066257208975;1.0532025153457947
86.543324;1.061654087632162;-5.196078149086929e-09;-4.883179139100572e-09;2.0968098914626482e-08;-7.087244787837541e-09;1.06163270448272;10.001953575701739;0.8335519939662357;0.01556286680297086;0.015563182177057005;0.9999042965351826;0.3300063434495977;1.0532023764596072
86.553324;1.0616544824499623;-5.440247199997247e-09;-4.536818855443082e-09;2.073940165974132e-08;-7.025943198301672e-09;1.0616331858220742;10.00192893424445;0.833550314242958;0.015562856468567341;0.015563217615427461;0.999904372111025;0.3300060515572032;1.0532022843611701
86.563324;1.0616547728999999;-5.67596023668946e-09;-4.1860427343761876e-09;2.0513771457440336e-08;-6.9847284127778225e-09;1.0616337343812299;10.001904287663525;0.8335486623989272;0.015562845025472864;0.015563251473136886;0.9999044908886315;0.3300057500585139;1.053202238938362
86.573324;1.0616549610485138;-5.902222668862597e-09;-3.832808697027951e-09;2.0292185993964434e-08;-6.963589168735669e-09;1.0616343482436505;10.001879680862018;0.8335470422376069;0.01556283243369505;0.015563283783686295;0.9999046553185277;0.3300054390342386;1.0532022389650526
86.583324;1.0616550490955916;-6.11823401821362e-09;-3.47881161318181e-09;2.0075776602337333e-08;-6.962202837785238e-09;1.0616350251694922;10.001855160398966;0.8335454573355965;0.015562818636642278;0.015563314585611674;0.9999048681480307;0.330005118881016;1.0532022823992115
86.593324;1.061655039198165;-6.323168355388142e-09;-3.1252989407717994e-09;1.9865703620818894e-08;-6.979880213999305e-09;1.0616357632763676;10.001830778065466;0.8335439101103598;0.015562803562398761;0.015563343890515105;0.9999051323010893;0.33000479052357923;1.0532023671722448
86.603324;1.0616549334330747;-6.5160748177306025e-09;-2.773038173168216e-09;1.9662815047721296e-08;-7.015879206746144e-09;1.0616365606992626;10.001806585888719;0.8335424015117001;0.015562787132832843;0.015563371674560813;0.9999054497277633;0.33000445550585217;1.0532024912222058
86.613324;1.0616547338574007;-6.695842247466805e-09;-2.422568596105199e-09;1.9467570882721173e-08;-7.069576649002199e-09;1.0616374153271124;10.001782629954958;0.8335409318890513;0.0155627692805845;0.015563397898885426;0.9999058206566908;0.3300041158873118;1.0532026515525859
86.623324;1.061654442737746;-6.861145545709276e-09;-2.07463438962992e-09;1.9280367315936674e-08;-7.1402512770555505e-09;1.061638324930638;10.001758946954387;0.8335395021979728;0.01556274995139445;0.015563422532064592;0.9999062435774114;0.3300037738468884;1.0532028432785863
86.633324;1.0616540634119258;-7.010532144928617e-09;-1.7303885015692408e-09;1.91018372372204e-08;-7.226958164954628e-09;1.061639286510656;10.001735560588864;0.8335381145845612;0.015562729092774964;0.015563445555464994;0.9999067154651489;0.3300034312442586;1.0532030599196605
86.643324;1.0616536009921327;-7.142680870491574e-09;-1.391221800362092e-09;1.89327414621033e-08;-7.3285968267532316e-09;1.0616402955276316;10.001712478621686;0.8335367720978749;0.01556270665670009;0.015563466962932645;0.9999072320241134;0.33000308959102204;1.0532032948811574
