time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.653324;1.0616530616462254;-7.256594154545205e-09;-1.058494852050627e-09;1.8773474985992485e-08;-7.443942996194254e-09;1.0616413462041598;10.001689697798158;0.8335354772493558;0.01556268261205365;0.015563486764768786;0.9999077882623166;0.3300027503131576;1.0532035425983781
86.663324;1.0616524514086938;-7.3514980042192124e-09;-7.334485411636255e-10;1.8623704961572746e-08;-7.571640493294142e-09;1.0616424326315124;10.001667216523915;0.8335342304664503;0.01556265694529382;0.015563504989588736;0.9999083795460983;0.3300024147459096;1.053203798414759
86.673324;1.0616517760140438;-7.42654312186419e-09;-4.1726924787370165e-10;1.8482581135647178e-08;-7.71019859732401e-09;1.0616435499134658;10.001645042350527;0.8335330303158892;0.015562629654966433;0.015563521679276904;0.999909002276674;0.3300020837620142;1.0532040577414135
86.683324;1.0616510414161684;-7.480774701070051e-09;-1.1104579460478973e-10;1.8349214050474256e-08;-7.858078687986959e-09;1.0616446943570121;10.001623188088557;0.8335318750175511;0.015562600751351255;0.015563536885082068;0.999909653312095;0.33000175755077615;1.0532043153861514
86.693324;1.0616502543848545;-7.51343067099578e-09;1.843848031469113e-10;1.8222877936349208e-08;-8.01377420666804e-09;1.0616458626987308;10.001601663266918;0.8335307634494995;0.01556257025784317;0.015563550674748227;0.9999103287335626;0.3300014357403092;1.0532045655155045
86.703324;1.0616494229774394;-7.524083872573598e-09;4.684564559628117e-10;1.810283657282768e-08;-8.175721274640367e-09;1.0616470514130114;10.001580471166275;0.8335296951894441;0.015562538202472094;0.01556356313748268;0.9999110235814532;0.33000111760336104;1.0532048025415675
86.713324;1.0616485563974598;-7.512599432823478e-09;7.407876033576747e-10;1.7987941276843093e-08;-8.342273490542362e-09;1.061648256358712;10.001559614011146;0.8335286701287552;0.015562504600020394;0.015563574372826154;0.99991173266237;0.33000080219991373;1.0532050226271592
86.723324;1.0616476641892614;-7.479176517824588e-09;1.0011947989521768e-09;1.787641852260467e-08;-8.511864896290228e-09;1.061649472872534;10.001539097027976;0.8335276883630653;0.015562469451245798;0.015563584477558711;0.9999124511314454;0.33000048834979356;1.0532052245358345
86.733324;1.0616467552545705;-7.424290363175908e-09;1.2499280903818065e-09;1.7766245707887808e-08;-8.683083316394385e-09;1.0616506967608654;10.001518925652515;0.8335267502235336;0.015562432764570356;0.015563593536936284;0.9999131747213215;0.3300001745350889;1.0532054091850072
86.743324;1.0616458370538158;-7.34848315791606e-09;1.4879763608960442e-09;1.765562566058156e-08;-8.854504071481861e-09;1.0616519252381578;10.001499100763064;0.8335258555786815;0.015562394565170296;0.015563601615369177;0.9999139001636823;0.32999985902612283;1.053205578623487
86.753324;1.0616449151784308;-7.252397667388709e-09;1.7170838574651076e-09;1.7542954690946363e-08;-9.02446222398187e-09;1.0616531566434944;10.001479617033961;0.8335250029389282;0.015562354882883319;0.015563608755768916;0.9999146255779257;0.329999540221029;1.0532057352646034
86.763324;1.061643993462851;-7.137008882625147e-09;1.9394957217186895e-09;1.7426673916045317e-08;-9.191064708250498e-09;1.0616543895745785;10.001460463495448;0.8335241897020654;0.015562313748446781;0.015563614983455019;0.9999153505007642;0.3299992169120389;1.05320588179135
86.773324;1.0616430743388712;-7.003621657354691e-09;2.1576385335084993e-09;1.730540986164311e-08;-9.352413813256719e-09;1.0616556216500268;10.001441622483632;0.833523413197167;0.015562271199843087;0.015563620307321042;0.9999160757875556;0.3299988883349916;1.0532060213944958
86.783324;1.0616421592344787;-6.853564692418749e-09;2.373786674215304e-09;1.7178039323914994e-08;-9.506763322527206e-09;1.061656848110748;10.001423068220271;0.8335226711433903;0.015562227280046343;0.015563624730944265;0.9999168036405196;0.3299985541517425;1.0532061573355893
86.793324;1.06164124959869;-6.6878357676857665e-09;2.5898735599310074e-09;1.70435336308891e-08;-9.652567320308738e-09;1.0616580616392113;10.001404768275169;0.8335219614780199;0.015562182033681825;0.01556362826425978;0.9999175375577619;0.3299982144182431;1.0532062921055827
86.803324;1.061640347968528;-6.506970770483972e-09;2.807481149103884e-09;1.6900864766470416e-08;-9.78849669498266e-09;1.0616592531429514;10.001386686619554;0.833521282357712;0.015562135510192787;0.015563630918476208;0.9999182821909126;0.3299978694452666;1.0532064275729243
86.813324;1.0616394578431656;-6.3111562490374285e-09;3.027783148270276e-09;1.674886131672383e-08;-9.913454951873001e-09;1.0616604129893485;10.001368787670902;0.8335206323526061;0.015562087765089239;0.015563632699089407;0.999919043044018;0.3299975196228292;1.0532065660052952
86.823324;1.0616385827328505;-6.100371258672789e-09;3.251402486248077e-09;1.658598285020175e-08;-1.0026577949826669e-08;1.0616615324877154;10.001351041143952;0.833520010476245;0.015562038860906258;0.015563633603513828;0.9999198255294399;0.32999716519297384;1.053206710905393
86.833324;1.0616377252832676;-5.874446219098263e-09;3.478380863419126e-09;1.6410420073048658e-08;-1.0127204457790215e-08;1.0616626040048478;10.001333425661855;0.8335194156414822;0.015561988873950116;0.015563633616227035;0.999920634124352;0.3299968059876917;1.0532068671237433
86.843324;1.0616368870258217;-5.633025521722429e-09;3.7083987185409277e-09;1.6220444221657532e-08;-1.0214848366210784e-08;1.0616636200827916;10.001315929200974;0.8335188458559847;0.01556193789504679;0.015563632712397706;0.9999214727300454;0.3299964414630153;1.0532070401441083
86.853324;1.061636069100005;-5.375535360706088e-09;3.941103031535701e-09;1.6014532227618123e-08;-1.0289105778153024e-08;1.061664573475069;10.001298545444993;0.8335182981921585;0.015561886013428382;0.015563630872763148;0.9999223457791224;0.3299960708933236;1.0532072351111015
86.863324;1.061635273432535;-5.101255840056426e-09;4.176278376664183e-09;1.5791341520150156e-08;-1.0349550918790687e-08;1.0616654576272397;10.001281266699486;0.8335177691943542;0.01556183330191484;0.015563628098775473;0.9999232590281824;0.3299956932093032;1.0532074560209532
86.873324;1.061634502879854;-4.8094032758181744e-09;4.413918922753189e-09;1.554986636360377e-08;-1.039586976471463e-08;1.0616662666363894;10.001264074936897;0.8335172549545915;0.015561779818976326;0.015563624420010863;0.9999242195006205;0.32999530682325096;1.0532077052742534
86.883324;1.0616337600764345;-4.499338645698495e-09;4.654325013776536e-09;1.5289642033003327e-08;-1.0428125369282106e-08;1.0616669952161062;10.0012469375714;0.8335167513320566;0.015561725616793141;0.015563619884529808;0.9999252348341002;0.3299949099258939;1.05320798378447
86.893324;1.0616330470083688;-4.17096893633823e-09;4.898081260457535e-09;1.501071718175005e-08;-1.0446795304487557e-08;1.0616676390402662;10.00122981401537;0.8335162544329902;0.015561670746086212;0.01556361453943579;0.9999263123201273;0.32999450083971965;1.053208291114761
86.903324;1.0616323660482099;-3.824952411377305e-09;5.145819693185381e-09;1.4713506805266368e-08;-1.045264212664402e-08;1.0616681950048186;10.001212667398628;0.8335157608512648;0.015561615260806858;0.015563608419585689;0.9999274581163922;0.3299940781515225;1.0532086258834994
86.913324;1.0616317206672743;-3.4625700078083475e-09;5.397923202968573e-09;1.4398825862685353e-08;-1.0446585650417548e-08;1.0616686610672024;10.001195470095785;0.83351526802883;0.015561559224831338;0.015563601544498814;0.9999286772074325;0.3299936407383908;1.0532089870577757
86.923324;1.0616311150288789;-3.085535544347474e-09;5.654348567607042e-09;1.406811681667925e-08;-1.0429473902360463e-08;1.0616690358643595;10.001178197484787;0.8335147748898629;0.01556150271352223;0.015563593914547692;0.9999299734322296;0.329993187577172;1.053209374981429
86.933324;1.0616305534768387;-2.6958137060589114e-09;5.914450859236116e-09;1.372351493537045e-08;-1.0401920512066652e-08;1.0616693184139867;10.001160820045977;0.8335142816919651;0.015561445804981084;0.01556358550696693;0.9999313492120349;0.32999271741595826;1.0532097911435494
86.943324;1.061630040285366;-2.2954632433166777e-09;6.176883078746291e-09;1.3367461672702133e-08;-1.0364483920777696e-08;1.0616695081934244;10.00114330828618;0.8335137888067142;0.01556138856915137;0.015563576282590004;0.9999328053997881;0.3299922287567538;1.0532102372792163
86.953324;1.0616295792464125;-1.8866631992738185e-09;6.4399828043638505e-09;1.3002142488133492e-08;-1.031791131904617e-08;1.0616696054389723;10.001125642276794;0.8335132955751918;0.015561331063303393;0.015563566202975316;0.9999343413601236;0.32999172031614227;1.0532107146625704
86.963324;1.061629173237098;-1.4717487448974736e-09;6.702413593937035e-09;1.2629258337319706e-08;-1.0263170692189356e-08;1.061669611086312;10.001107811074514;0.8335128002644056;0.01556127333539935;0.01556355523937095;0.9999359558124209;0.32999119145631267;1.0532112240337768
86.973324;1.0616288238873692;-1.0530205949825436e-09;6.963401973984698e-09;1.2250147709610268e-08;-1.0201432295944512e-08;1.0616695265532792;10.001089809231718;0.8335123011295408;0.015561215429329714;0.015563543370126784;0.9999376479432133;0.329990642125966;1.053211765644319
86.983324;1.0616285311676714;-6.325257462108662e-10;7.222537463814538e-09;1.1866001487639264e-08;-1.0133964930888274e-08;1.061669353678729;10.001071640443678;0.8335117975213955;0.015561157384215783;0.015563530576937247;0.9999394172483032;0.3299900725941335;1.0532123386794456
86.993324;1.0616282931241732;-2.1201070664207174e-10;7.479569024290117e-09;1.147816650745267e-08;-1.0061930058699896e-08;1.0616690946170169;10.001053322348355;0.8335112902218345;0.015561099233621744;0.015563516840498446;0.999941262580203;0.32998948338270806;1.0532129405491035
87.003324;1.0616281059542532;2.07044307902256e-10;7.734361609876721e-09;1.1088477169721392e-08;-9.98644094133888e-09;1.0616687516773595;10.00103488433818;0.8335107813504203;0.015561041013994375;0.015563502142590469;0.9999431816512948;0.32998887534159516;1.0532135667253733
87.013324;1.0616279640452138;6.2341546669165e-10;7.986848276581897e-09;1.0699262706487589e-08;-9.908835560290796e-09;1.0616683269542904;10.001016363323409;0.8335102742296719;0.015560982778695432;0.015563486477058066;0.9999451710922009;0.32998824964936885;1.0532142109954075
87.023324;1.0616278598833018;1.0361594461227525e-09;8.236909914809103e-09;1.0312969252493234e-08;-9.830800680858322e-09;1.0616678219024736;10.000997808453517;0.8335097731743348;0.015560924606328498;0.015563469848247106;0.9999472272999629;0.3299876076649992;1.0532148662221916
87.033324;1.061627784705508;1.4446542117114198e-09;8.484314803817612e-09;9.931850838871291e-09;-9.754327905008917e-09;1.061667237523636;10.000979285731667;0.833509283220208;0.015560866595474681;0.01556345225420053;0.9999493475944307;0.32998695077616863;1.0532155255343154
87.043324;1.061627730255094;1.8486519053018849e-09;8.728814838066803e-09;9.557951113583563e-09;-9.681495247240688e-09;1.0616665749458585;10.000960864804114;0.8335088097519762;0.015560808852997023;0.015563433682454567;0.9999515304814084;0.3299862804875376;1.0532161827240085
87.053324;1.0616276903059576;2.2484181466919565e-09;8.970294878790368e-09;9.193022937626066e-09;-9.614151922389903e-09;1.0616658355786563;10.000942601971037;0.833508357875691;0.015560751489680263;0.015563414120847179;0.9999537752679895;0.32998559867928756;1.053216831490955
87.063324;1.0616276606237907;2.6448062541088023e-09;9.20885615973487e-09;8.838279458356566e-09;-9.55377087675013e-09;1.0616650210093594;10.000924542529217;0.8335079318660128;0.015560694621230095;0.01556339355923192;0.9999560815199174;0.3299849076969353;1.053217465126537
87.073324;1.0616276380191882;3.039030327314172e-09;9.44490087658423e-09;8.494395561260297e-09;-9.501418734652205e-09;1.0616641332251713;10.000906734284191;0.8335075354741838;0.015560638370233483;0.015563371985542217;0.9999584483205388;0.3299842101416369;1.0532180774733637
87.083324;1.061627619977551;3.432348679558542e-09;9.679287375334034e-09;8.16181474417404e-09;-9.457715509143512e-09;1.0616631747902556;10.000889233236588;0.8335071728410759;0.015560582870954636;0.015563349393557833;0.9999608737929568;0.3299835085677561;1.0532186637777028
87.093324;1.0616276046819968;3.825763841885307e-09;9.9134102553704e-09;7.84086479233809e-09;-9.422905649199848e-09;1.06166214871746;10.000872099419977;0.8335068488457418;0.01556052826565214;0.015563325796928469;0.99996335511337;0.3299828054899354;1.05321922015666
87.103324;1.0616275904462684;4.219654359497017e-09;1.0148990456786856e-08;7.531501965240044e-09;-9.397135832986735e-09;1.0616610587406599;10.000855393126876;0.8335065687432754;0.015560474690935952;0.015563301232372177;0.9999658888891114;0.3299821036704644;1.0532197427294063
87.113324;1.0616275748517148;4.613609882974642e-09;1.0387681717287073e-08;7.233120997864655e-09;-9.380807209249083e-09;1.0616599103292346;10.000839175445057;0.8335063379354064;0.01556042227285376;0.015563275740551162;0.9999684716792048;0.32998140609411325;1.0532202278247356
87.123324;1.0616275544795044;5.006617951081522e-09;1.0630791450114482e-08;6.944720020026072e-09;-9.374701503178849e-09;1.0616587115242833;10.000823508770281;0.8335061621943164;0.015560371132530955;0.015563249338804378;0.9999711000589977;0.3299807156598718;1.0532206725850561
87.133324;1.0616275253175187;5.39746047899562e-09;1.087919775261024e-08;6.6651419572057624e-09;-9.379847251522805e-09;1.0616574721969563;10.000808456000179;0.8335060476574797;0.01556032139198678;0.01556322201327379;0.9999737702366771;0.3299800351138402;1.0532210750867572
87.143324;1.061627483083742;5.785116900640082e-09;1.1133365312034342e-08;6.3931249012544995e-09;-9.39735038509068e-09;1.0616562020668863;10.00079407568362;0.8335060001932636;0.015560273181229396;0.01556319373301757;0.9999764778960222;0.3299793670044652;1.053221434387392
87.153324;1.0616274232663052;6.168988359228453e-09;1.1393306203117137e-08;6.127282514709562e-09;-9.42818207795308e-09;1.0616549094959475;10.000780412989622;0.8335060250443813;0.015560226645435299;0.015563164469002902;0.999979218525466;0.3299787133981902;1.0532217506653836
87.163324;1.061627341403054;6.54904640708432e-09;1.1658441722023644e-08;5.866167184815754e-09;-9.472848010111961e-09;1.061653601591404;10.000767495291354;0.8335061271710513;0.015560181931171955;0.015563134201761733;0.9999819880715209;0.32997807583706673;1.0532220247830746
87.173324;1.0616272336523742;6.9259156671716415e-09;1.1927505731703471e-08;5.608386007286925e-09;-9.5311098549257e-09;1.0616522845212395;10.00075533541966;0.8335063112701092;0.015560139150426458;0.015563102918593672;0.9999847830649905;0.32997745566100184;1.0532222572627463
87.183324;1.0616270972942499;7.300657340846709e-09;1.2198624659417742e-08;5.352808667099025e-09;-9.602038306952438e-09;1.0616509635821871;10.000743937884742;0.833506581442457;0.015560098362422742;0.01556307061511809;0.9999875996137667;0.3299768541880897;1.0532224476214969
87.193324;1.0616269305391415;7.674301243622261e-09;1.2469594869792238e-08;5.0988535553801865e-09;-9.684394491517793e-09;1.0616496433500338;10.000733303185648;0.833506941281151;0.015560059584199386;0.015563037300840181;0.9999904329380643;0.3299762726881091;1.0532225942354863
87.203324;1.0616267316927577;8.047479772152817e-09;1.2738157705035416e-08;4.846543404113454e-09;-9.777008033445736e-09;1.0616483281504079;10.000723426231431;0.8335073938496773;0.015560022802309153;0.015563003001129188;0.99999327837084;0.32997571241262036;1.0532226943259202
87.213324;1.061626498806942;8.420498665089599e-09;1.300202655000385e-08;4.596136497363149e-09;-9.878910969201209e-09;1.06164702238095;10.000714292394678;0.8335079411817544;0.015559987977328023;0.015562967756002782;0.9999961316986103;0.3299751746119258;1.0532227442309827
87.223324;1.0616262301202124;8.793637759160096e-09;1.3258782695103225e-08;4.347548385746373e-09;-9.989189796115428e-09;1.061645730455878;10.000705877476893;0.8335085839081287;0.015559955050658046;0.015562931613355575;0.9999989887055;0.32997466043843526;1.0532227401537892
87.233324;1.0616259246582898;9.167117848158932e-09;1.3505896756160973e-08;4.100042738136253e-09;-1.010679150251184e-08;1.0616444571281076;10.000698147407476;0.8335093213139799;0.015559923956150532;0.015562894626071333;1.0000018458141773;0.32997417083515596;1.0532226792266273
87.243324;1.0616255825655705;9.540786324332172e-09;1.374094830788301e-08;3.852515997423398e-09;-1.0230537930889736e-08;1.0616432078093174;10.000691057901838;0.8335101517432568;0.015559894628862975;0.015562856865826282;1.0000047007384265;0.3299737064657962;1.053222560205869
87.253324;1.0616252051054418;9.913876591464663e-09;1.396189233761568e-08;3.604047186144589e-09;-1.0359151253837302e-08;1.0616419879488064;10.000684563429951;0.8335110729425198;0.015559867007611567;0.015562818435497148;1.0000075518983798;0.3299732676197942;1.0532223828859462
87.263324;1.0616247944228567;1.0284822265222419e-08;1.4167004170427421e-08;3.3541314438627607e-09;-1.049125079870214e-08;1.061640802042188;10.00067862741358;0.8335120819845436;0.01555984103335136;0.015562779460400373;1.0000103978797499;0.3299728540873031;1.0532221467008929
87.273324;1.0616243529935918;1.0651362352332581e-08;1.4354550951592786e-08;3.102632647020797e-09;-1.0625470813422025e-08;1.061639653001249;10.0006732210721;0.833513175016331;0.01555981664543656;0.015562740069208757;1.0000132373588524;0.3299724652249459;1.0532218502906499
87.283324;1.0616238829137452;1.1011150647122241e-08;1.4522709281506235e-08;2.8497792794292302e-09;-1.0760463856755041e-08;1.0616385421596999;10.00066831802752;0.8335143471528327;0.015559793783177506;0.01556270038469786;1.0000160692232103;0.3299721002257702;1.0532214925733487
87.293324;1.0616233856527642;1.1362258768902447e-08;1.4669831311028279e-08;2.5960420356549477e-09;-1.0894842392925275e-08;1.0616374699192885;10.000663891289392;0.8335155926327245;0.01555977239121391;0.015562660530822095;1.00001889308797;0.32997175830803854;1.0532210739836645
87.303324;1.0616228626419735;1.1703167777209443e-08;1.4794760618888157e-08;2.341839434082516e-09;-1.1027294576135351e-08;1.0616364366631237;10.000659911145833;0.8335169051770303;0.015559752420425692;0.015562620643181327;1.0000217091476509;0.3299714388314624;1.0532205965234733
87.313324;1.0616223157916875;1.2032522159448457e-08;1.4896953999434104e-08;2.0873636423784844e-09;-1.1156644190963417e-08;1.0616354433809638;10.000656344880095;0.8335182785038515;0.015559733827251858;0.015562580867363987;1.0000245166894102;0.3299711414346149;1.0532200625967485
87.323324;1.0616217469131437;1.2348953031226905e-08;1.4976325972640842e-08;1.8324837496119508e-09;-1.1281802696532657e-08;1.0616344913806035;10.000653155685583;0.8335197067480042;0.015559716575931673;0.015562541350741189;1.0000273128284185;0.329970866110252;1.053219473879685
87.333324;1.061621156674424;1.2651198419015806e-08;1.5032986923040974e-08;1.5767956923945568e-09;-1.1401932893738003e-08;1.0616335814220323;10.000650300435241;0.8335211841715199;0.015559700640827203;0.01556250224059217;1.0000300924979235;0.32997061320477905;1.0532188311312407
87.343324;1.061620543795934;1.2938352981045836e-08;1.5067122411416933e-08;1.3199837395111012e-09;-1.151676545276917e-08;1.061632713176819;10.000647735453436;0.8335227047652414;0.015559686002768863;0.015562463686459941;1.0000328490119996;0.3299703833423426;1.0532181344832579
87.353324;1.0616199047944037;1.3209900803210922e-08;1.5079038917145283e-08;1.062001120875201e-09;-1.1626595488858783e-08;1.0616318853078042;10.000645429724615;0.8335242626554006;0.015559672634074494;0.015562425840109799;1.0000355748222245;0.32997017719520777;1.053217383609618
87.363324;1.061619234940102;1.3465560462054832e-08;1.5069279963751844e-08;8.02706393871314e-10;-1.1731973121182732e-08;1.0616310963421358;10.000643371204333;0.8335258525774714;0.015559660479506597;0.015562388847723296;1.0000382624754942;0.32996999510549546;1.0532165779170262
87.373324;1.0616185297012155;1.3705072766343683e-08;1.5038760988936648e-08;5.415045610777139e-10;-1.183360033740112e-08;1.0616303458624836;10.000641561159444;0.833527469859955;0.015559649455971701;0.015562352833267224;1.0000409054081707;0.32996983685207887;1.0532157168220473
87.383324;1.061617785398804;1.392800724722453e-08;1.4988767243879693e-08;2.774761223207073e-10;-1.1932459988040325e-08;1.0616296347410148;10.000640006936473;0.8335291103013615;0.015559639478049697;0.01556231788760498;1.000043498749289;0.3299697017046453;1.053214799611518
87.393324;1.0616169993748599;1.413369744842e-08;1.4920789023660374e-08;9.680652393540273e-12;-1.2029786402432595e-08;1.0616289645438033;10.000638720107045;0.8335307699890824;0.015559630483021523;0.015562284070611497;1.0000460402782996;0.3299695885245144;1.0532138248845944
87.403324;1.0616161703034181;1.4321431619274862e-08;1.4836410272663102e-08;-2.6271664308810885e-10;-1.2126857881248764e-08;1.0616283373481858;10.000637715178165;0.8335324447700667;0.015559622433106941;0.015562251415645833;1.000048530346432;0.32996949586101315;1.053212790363251
87.413324;1.0616152986998584;1.4490779409638479e-08;1.4737054460084016e-08;-5.40484837721361e-10;-1.2224906993824872e-08;1.061627755800204;10.00063700560394;0.8335341296331649;0.015559615305137052;0.015562219937122791;1.0000509704069263;0.3299694221096661;1.0532116933761673
87.423324;1.0616143871201449;1.4641717800214178e-08;1.4623467039224305e-08;-8.244348502839183e-10;-1.2325169211300993e-08;1.0616272227795647;10.00063659965613;0.8335358190296667;0.015559609084367924;0.015562189644173172;1.0000533615344018;0.32996936565030743;1.0532105317528662
87.433324;1.0616134397916717;1.4774657436243165e-08;1.4495508640353596e-08;-1.115453996944481e-09;-1.2428889025069465e-08;1.0616267412233913;10.000636499027848;0.8335375082390037;0.015559603765380384;0.015562160549156356;1.0000557036170252;0.329969324889206;1.0532093047623599
87.443324;1.061612462239276;1.489055401740783e-08;1.4352353206788857e-08;-1.4144834069717496e-09;-1.253736826924292e-08;1.061626314196889;10.00063670267167;0.8335391946551641;0.015559599360262367;0.01556213266733144;1.0000579954354525;0.3299692981692479;1.0532080131303538
87.453324;1.0616114603622944;1.4990817790963293e-08;1.4192736595629013e-08;-1.7224308080063484e-09;-1.2652129825933617e-08;1.0616259445527763;10.00063721490527;0.8335408785002123;0.015559595901481326;0.015562106011133128;1.0000602355172805;0.32996928372550277;1.0532066579585084
87.463324;1.0616104384900027;1.5076912029743183e-08;1.4015262959988724e-08;-2.0398104169995467e-09;-1.2774931872898752e-08;1.061625634371557;10.00063805024366;0.8335425628361668;0.015559593419087492;0.015562080581047891;1.0000624222500456;0.3299692799406868;1.0532052404088144
87.473324;1.0616093983861117;1.514996074191555e-08;1.3818568456504646e-08;-2.3663652837151114e-09;-1.2907451026273328e-08;1.0616253847354085;10.000639226933359;0.8335442523292483;0.015559591916853467;0.015562056358573873;1.0000645529989225;0.3299692857023277;1.0532037628707276
87.483324;1.0616083403167464;1.5210706544179644e-08;1.3601259173627808e-08;-2.7011482925132443e-09;-1.3050865423522418e-08;1.0616251956320268;10.000640756194482;0.833545951457127;0.015559591386513118;0.015562033303361417;1.0000666241920455;0.3299693004304016;1.0532022296873882
87.493324;1.0616072644309218;1.525977097428034e-08;1.3362046057285016e-08;-3.0429404606676152e-09;-1.3205739485146476e-08;1.0616250653991277;10.00064264429643;0.8335476639608344;0.01555959183669029;0.015562011357413929;1.0000686327527066;0.3299693237845379;1.0532006463384265
87.503324;1.0616061711814464;1.5297815078467176e-08;1.3100100203917964e-08;-3.390663243410333e-09;-1.3372247402269163e-08;1.0616249900881183;10.000644904808993;0.8335493936453987;0.01555959329891714;0.015561990459846197;1.000070577124817;0.32996935544271067;1.0531990180067323
87.513324;1.0616050612279375;1.5325572137526867e-08;1.2815135741167594e-08;-3.743579901417649e-09;-1.3550339378587892e-08;1.0616249636399273;10.000647561322022;0.8335511450236619;0.015559595817784709;0.015561970561194525;1.0000724570522352;0.3299693951846692;1.053197348306294
87.523324;1.0616039353775133;1.5343997808877108e-08;1.2507068827602515e-08;-4.1012254477765225e-09;-1.3739709252720789e-08;1.0616249784833154;10.000650634953457;0.8335529229244473;0.015559599439876861;0.015561951623177634;1.000074272926259;0.32996944302622444;1.053195638751871
87.533324;1.0616027948097495;1.5354383400889368e-08;1.2175780144596197e-08;-4.463358159170993e-09;-1.3939809903985757e-08;1.0616250261496587;10.000654132572793;0.833554731548888;0.01555960420875947;0.015561933604588716;1.000076025424139;0.3299694990129472;1.053193889963576
87.543324;1.061601641355254;1.5358252172418257e-08;1.1821366794816486e-08;-4.830135003901073e-09;-1.4149979068041438e-08;1.061625098449429;10.000658050045631;0.833556573909985;0.01555961017255822;0.01556191644743942;1.0000777154166511;0.32996956297352953;1.053192103710303
87.553324;1.0616004772173218;1.535721222074146e-08;1.1444400307401667e-08;-5.202201585955606e-09;-1.4369528158409872e-08;1.0616251886769847;10.000662378080916;0.8335584516757196;0.015559617389513393;0.0155619000781922;1.0000793442035414;0.32996963468167956;1.053190283385369
87.563324;1.0615993042300422;1.5352880956839354e-08;1.1045722492688373e-08;-5.580428844716055e-09;-1.4597652974426813e-08;1.0616252918252371;10.000667095585976;0.8335603652237269;0.015559625916455912;0.015561884423169811;1.0000809134974171;0.32996971412137655;1.053188432953033
87.573324;1.0615981235298753;1.534675775530639e-08;1.0626179639995694e-08;-5.965486847612109e-09;-1.48331994047316e-08;1.061625404385875;10.000672161511321;0.8335623139125252;0.015559635793750403;0.01556186942243849;1.0000824245412776;0.32996980156377276;1.0531865564415432
87.583324;1.0615969362201478;1.534000249922309e-08;1.0186675132790198e-08;-6.357565456784156e-09;-1.5074675177902456e-08;1.0616255244033408;10.00067751308914;0.833564296116966;0.015559647040690943;0.01556185503197248;1.0000838774332894;0.32996989751157096;1.053184658595814
87.593324;1.061595744378087;1.53332920925067e-08;9.728237784511097e-09;-6.756325713562942e-09;-1.5320612467357768e-08;1.0616256510462982;10.000683064959308;0.8335663093147089;0.015559659652961693;0.015561841221902425;1.0000852713315613;0.32997000252856656;1.0531827456168474
87.603324;1.0615945510800326;1.5326910319278326e-08;9.25183083720181e-09;-7.161061357173509e-09;-1.5569686335704497e-08;1.0616257834529332;10.000688712257581;0.8335683507751985;0.015559673594011473;0.015561827977249237;1.0000866046758432;0.32997011707876633;1.053180825325895
87.613324;1.0615933598202876;1.5321055808722533e-08;8.758159380614161e-09;-7.571046563607283e-09;-1.5820476394853754e-08;1.0616259200020322;10.000694339843967;0.8335704184184421;0.01555968879403821;0.015561815290590203;1.000087875138847;0.32997024145867593;1.0531789070899613
87.623324;1.0615921747779251;1.5316160458139317e-08;8.247811376509652e-09;-7.985862947948132e-09;-1.6071572710577603e-08;1.0616260585609765;10.00069983038987;0.833572511351724;0.01555970516525891;0.015561803146379624;1.000089079620097;0.32997037570459986;1.0531770017909485
87.633324;1.061591001423797;1.5312940190558117e-08;7.721568829000578e-09;-8.405467483710493e-09;-1.6322063844556315e-08;1.061626196889532;10.000705070654645;0.8335746297223687;0.015559722615103978;0.015561791513259298;1.0000902141900567;0.32997051950117634;1.0531751211307712
87.643324;1.0615898459952935;1.5312130837036847e-08;7.1805614261668155e-09;-8.830111011998853e-09;-1.657166633708954e-08;1.0616263327824194;10.0007099610786;0.8335767738922225;0.015559741047452336;0.015561780347027859;1.0000912743670827;0.3299706722634249;1.0531732759356962
87.653324;1.0615887141465568;1.531418233386251e-08;6.626311539434551e-09;-9.26031249742929e-09;-1.682033107555662e-08;1.0616264647966622;10.000714420876324;0.8335789437077022;0.015559760366527415;0.015561769598205533;1.000092256050661;0.32997083327772503;1.0531714751595416
87.663324;1.06158761035046;1.5319218620178012e-08;6.060800934006549e-09;-9.696791289233325e-09;-1.7067994844191723e-08;1.0616265935972167;10.000718378993257;0.8335811382516571;0.015559780483756563;0.015561759218792114;1.0000931562783972;0.32997100167983845;1.0531697265048259
87.673324;1.0615865381246823;1.53271892252465e-08;5.4864625955728405e-09;-1.0140272857425988e-08;-1.731484929015128e-08;1.0616267222414786;10.000721762859985;0.8335833559352906;0.015559801314464433;0.015561749159185841;1.0000939734025167;0.3299711763957732;1.0531680371208463
87.683324;1.0615854997129466;1.533792761225323e-08;4.906000682845119e-09;-1.0591286777384448e-08;-1.7561602070386573e-08;1.0616268551619883;10.000724499243425;0.8335855949116192;0.015559822774666315;0.015561739359478658;1.0000947069114396;0.3299713563002223;1.0531664133228158
87.693324;1.0615844953997104;1.535117120407813e-08;4.322191302938147e-09;-1.1050014392569922e-08;-1.780937258178795e-08;1.0616269972485604;10.000726522185788;0.8335878533493969;0.015559844788945473;0.015561729749126724;1.0000953567503972;0.32997154059265416;1.053164859510756
87.703324;1.0615835236656366;1.536665983854989e-08;3.737900520804321e-09;-1.1516207527234282e-08;-1.80595022929791e-08;1.0616271529249797;10.000727778347512;0.8335901293010334;0.0155598672974698;0.015561720253903491;1.0000959227431307;0.32997172908201855;1.0531633771077902
87.713324;1.0615825821165659;1.538416994702104e-08;3.1562491756165294e-09;-1.1989209614891608e-08;-1.8313403773362494e-08;1.0616273250539867;10.00072822790636;0.8335924207356535;0.01555989025290067;0.015561710796440857;1.0000964049285397;0.32997192216925686;1.0531619648263795
87.723324;1.0615816684123087;1.5403463322137043e-08;2.5806258341853997e-09;-1.2467897828726787e-08;-1.8572398123866644e-08;1.0616275142146459;10.000727841975486;0.833594725701943;0.015559913614132418;0.015561701294712776;1.0000968043134635;0.32997212070471854;1.053160620090756
87.733324;1.0615807807197581;1.5424204744609636e-08;2.014483973240025e-09;-1.2950395510077906e-08;-1.8837608902147942e-08;1.061627718216926;10.000726596375754;0.8335970420543428;0.01555993734739172;0.015561691675043822;1.0000971233455807;0.3299723257879626;1.053159340067756
87.743324;1.0615799178962593;1.5445911962421334e-08;1.461160744861299e-09;-1.3433968094432511e-08;-1.9109911375489055e-08;1.0616279324819864;10.000724466208409;0.8335993668783429;0.0155599614286396;0.015561681890931583;1.0000973658714494;0.32997253845361446;1.053158121774688
87.753324;1.0615790799409028;1.5468051483372626e-08;9.237994824450563e-10;-1.3915443090403793e-08;-1.9389827285309742e-08;1.0616281516168502;10.000721427942896;0.8336016961457545;0.01555998583306323;0.015561671933505288;1.0000975365119875;0.3299727594651127;1.0531569620095735
87.763324;1.0615782684894932;1.5490185269359377e-08;4.051571814151738e-10;-1.439167930852361e-08;-1.9677394022759803e-08;1.0616283706904561;10.00071746748103;0.8336040249009115;0.01556001052268099;0.015561661835341186;1.0000976399956871;0.3299729892496812;1.053155857176186
87.773324;1.061577486689682;1.5512129303102794e-08;-9.266701923848643e-11;-1.485976965285816e-08;-1.997220223904169e-08;1.0616285850515665;10.000712589335912;0.8336063477777421;0.015560035451718916;0.01556165166182058;1.000097681210684;0.3299732277324106;1.053154802411499
87.783324;1.0615767381512413;1.5534018135621507e-08;-5.682322510362246e-10;-1.5317235807229684e-08;-2.0273571922101407e-08;1.06162878934188;10.000706821941126;0.8336086591965747;0.015560060578337467;0.015561641488001687;1.0000976657786864;0.3299734742399103;1.0531537915215279
87.793324;1.061576025418324;1.5556084828425037e-08;-1.0205645153951264e-09;-1.5762092160177744e-08;-2.058060357819562e-08;1.0616289773225733;10.000700210144856;0.8336109530034432;0.015560085866467373;0.015561631378713532;1.000097600295163;0.32997372780162126;1.0531528189363235
87.803324;1.061575349307174;1.5578468612971363e-08;-1.4490574485074791e-09;-1.619256913007698e-08;-2.089210573026305e-08;1.061629142771501;10.000692797488336;0.8336132222921779;0.015560111280244595;0.01556162138289487;1.000097492058165;0.32997398758497865;1.0531518814383924
87.813324;1.0615747096619121;1.5601159285720227e-08;-1.8532998406349431e-09;-1.660685660165408e-08;-2.120665916300542e-08;1.0616292801882732;10.000684618940792;0.8336154600167517;0.015560136772509016;0.015561611536447502;1.0000973486849876;0.32997425308157713;1.0531509782132642
87.823324;1.0615741060153698;1.5623807557383178e-08;-2.2328093062529044e-09;-1.7003125249445707e-08;-2.1522800490826753e-08;1.0616293850753218;10.00067570806664;0.8336176600223425;0.015560162280157271;0.015561601867340454;1.0000971780318357;0.3299745241326728;1.0531501101703649
87.833324;1.0615735368306238;1.5645654429995143e-08;-2.586997629735898e-09;-1.73796653854234e-08;-2.183903574791716e-08;1.06162945429084;10.000666103451573;0.8336198176462368;0.015560187740892246;0.015561592403118602;1.0000969883493767;0.3299748008098792;1.05314927933422
87.843324;1.0615729983787512;1.566576199898657e-08;-2.915303209753226e-09;-1.7735007870805637e-08;-2.2153664698653838e-08;1.0616294860750772;10.000655853741511;0.8336219293135377;0.015560213107629077;0.015561583179513387;1.0000967878675568;0.32997508297210326;1.053148488729184
87.853324;1.061572484824941;1.5683111016412757e-08;-3.2171145581155464e-09;-1.8067939670443668e-08;-2.2464721962295593e-08;1.0616294798227848;10.000645017578643;0.8336239916332221;0.015560238335295443;0.015561574244479282;1.000096584016835;0.32997536984417636;1.053147742418492
87.863324;1.0615719894216187;1.5696455561855297e-08;-3.4914536655318267e-09;-1.8377389599270074e-08;-2.2770189171074542e-08;1.061629436485321;10.000633651377315;0.833626000740107;0.015560263361099726;0.015561565658820619;1.0000963837471628;0.32997566017852037;1.0531470450790241
87.873324;1.0615715057581416;1.570440039468723e-08;-3.736864517616003e-09;-1.866234957620803e-08;-2.30682226355734e-08;1.0616293590861885;10.000621801781364;0.8336279519753944;0.015560288105073707;0.015561557493830392;1.0000961947249232;0.3299759527138428;1.053146401470082
87.883324;1.0615710284906663;1.5705722814345257e-08;-3.951720287561321e-09;-1.8921978793925274e-08;-2.3357095392410223e-08;1.0616292520209019;10.000609510909083;0.8336298401926058;0.015560312479641743;0.015561549819856956;1.0000960256174873;0.3299762463186006;1.0531458159890177
87.893324;1.0615705537087616;1.5699469925859423e-08;-4.134553963696246e-09;-1.915580029878389e-08;-2.3634907624331508e-08;1.0616291195207337;10.000596819822212;0.8336316608447011;0.015560336387683421;0.015561542693124234;1.0000958852381272;0.32997653995532383;1.0531452924307587
87.903324;1.0615700788106694;1.568478971431059e-08;-4.284196033053195e-09;-1.936378907792979e-08;-2.3899325620651218e-08;1.0616289648444726;10.000583764881732;0.8336334111811293;0.015560359716627838;0.015561536151350242;1.0000957816264642;0.3299768327574794;1.0531448346959316
87.913324;1.0615696016617;1.566077968775531e-08;-4.399916947337469e-09;-1.9546302616594708e-08;-2.4147559108122347e-08;1.0616287905949013;10.00057037384127;0.8336350907649586;0.015560382349691777;0.015561530213673106;1.0000957217029232;0.3299771240548518;1.0531444478196856
87.923324;1.0615691199487514;1.5626497216686013e-08;-4.481564746662476e-09;-1.9703891218209657e-08;-2.4376620277136152e-08;1.0616285988596295;10.000556668035243;0.8336367010015824;0.015560404190107844;0.015561524883184056;1.0000957114973998;0.3299774133278506;1.053144137961308
87.933324;1.0615686315598922;1.5581099531512887e-08;-4.5295408481745504e-09;-1.983707285939155e-08;-2.458367495554165e-08;1.0616283905070694;10.000542669805345;0.8336382438821942;0.015560425172364684;0.015561520154491932;1.000095756152233;0.32997770033529183;1.0531439117150154
87.943324;1.0615681350615458;1.5523945251288877e-08;-4.544647775343573e-09;-1.9946294689553538e-08;-2.47662816613569e-08;1.0616281648503212;10.000528409335837;0.8336397207253978;0.015560445256908875;0.015561516015081616;1.000095859606633;0.3299779852902109;1.053143775352922
87.953324;1.061567629243908;1.5454609596352484e-08;-4.5278898265876335e-09;-2.0032129395720527e-08;-2.4922507407753282e-08;1.061627920273006;10.000513928052191;0.8336411317522366;0.015560464426185684;0.015561512433585728;1.0000960251311097;0.3299782686829523;1.0531437339593257
87.963324;1.0615671123257528;1.537289017556706e-08;-4.480312503123103e-09;-2.0095319784324813e-08;-2.5050995751085785e-08;1.0616276550349222;10.00049927668337;0.8336424764322938;0.015560482683356937;0.015561509359505392;1.0000962562803681;0.32997855090622136;1.0531437914458197
87.973324;1.061566581790126;1.5278824414390975e-08;-4.403042794850458e-09;-2.0136447598990717e-08;-2.5151062941891076e-08;1.0616273678091288;10.000484509867087;0.8336437537688108;0.015560500046577847;0.015561506749458493;1.0000965566197138;0.3299788322919019;1.053143951652821
87.983324;1.0615660351392366;1.5172641403362374e-08;-4.297529154858457e-09;-2.0155730279672715e-08;-2.5222774933850173e-08;1.0616270579335343;10.000469684096961;0.8336449622695976;0.015560516541674525;0.01556150458283011;1.000096928412339;0.329979113468919;1.0531442183957618
87.993324;1.0615654710648994;1.5054637458721424e-08;-4.165699955507054e-09;-2.015327234585966e-08;-2.5266885302685153e-08;1.0616267256731515;10.000454857581946;0.8336461001030676;0.015560532192196186;0.015561502844367633;1.0000973715647843;0.32997939539244997;1.0531445940883637
88.003324;1.0615648900212877;1.4925249624183452e-08;-4.009872706301634e-09;-2.0129324703656235e-08;-2.528462780203324e-08;1.0616263722932087;10.0004400852104;0.8336471651700715;0.015560547006909967;0.015561501505506921;1.0000978835021876;0.3299796789941857;1.053145078846091
88.013324;1.06156429386856;1.4785364569090411e-08;-3.832557732120998e-09;-2.0084310595616654e-08;-2.5277319010138463e-08;1.0616259994506507;10.000425414110092;0.8336481546074567;0.015560560976694988;0.015561500524701326;1.000098459750606;0.3299799648684383;1.0531456705812194
88.023324;1.0615636853806316;1.4636481199899371e-08;-3.6362340243765432e-09;-2.0018701137196927e-08;-2.5245895409988166e-08;1.061625608719853;10.000410888285186;0.8336490645570123;0.015560574084589692;0.015561499855057411;1.0000990943918222;0.3299802531802425;1.0531463653920343
88.033324;1.0615630683978252;1.4480576278376178e-08;-3.4231815851408355e-09;-1.9932588398223277e-08;-2.519081348477527e-08;1.0616252012871323;10.000396555144015;0.833649891073806;0.015560586320233709;0.015561499445868748;1.0000997802544518;0.3299805437382364;1.053147157566768
88.043324;1.0615624480169084;1.431981239304114e-08;-3.195623014567787e-09;-1.9825137344881334e-08;-2.511227684737238e-08;1.0616247771315452;10.000382466868366;0.833650631477247;0.015560597688683368;0.015561499241642468;1.0001005092261759;0.32998083620183444;1.0531480397483846
88.053324;1.0615618298175815;1.4156155998335519e-08;-2.9558941210447953e-09;-1.9694590596179346e-08;-2.5010367259369494e-08;1.0616243347487828;10.000368675822994;0.8336512849516907;0.015560608204203727;0.015561499191402334;1.000101272593865;0.329981130386328;1.0531490040428018
88.063324;1.0615612187103887;1.3990913283579508e-08;-2.7061099237139486e-09;-1.9538920183471057e-08;-2.48850873591505e-08;1.0616238720484743;10.000355220924863;0.8336518520882534;0.015560617876067178;0.015561499260455242;1.0001020614479297;0.32998142640973055;1.05315004259178
88.073324;1.061560618261128;1.3824491229612429e-08;-2.4477077362648166e-09;-1.9356504074226205e-08;-2.4736426839003665e-08;1.0616233875134338;10.000342114079265;0.8336523337363293;0.01556062670461991;0.015561499431519323;1.0001028669434313;0.3299817245168416;1.0531511469351769
88.083324;1.06156003042882;1.36567158278645e-08;-2.1815517450392e-09;-1.914647705652798e-08;-2.4564384320046185e-08;1.0616228806016046;10.000329338793941;0.8336527301174124;0.015560634687938588;0.01556149969670233;1.0001036798954694;0.32998202493535317;1.0531523076006697
88.093324;1.0615594559326609;1.3487400381593976e-08;-1.908452198995781e-09;-1.8908810507208705e-08;-2.4369052206921902e-08;1.0616223511860945;10.000316860117909;0.833653040784228;0.015560641828578043;0.015561500042019434;1.000104490441564;0.32998232800078425;1.0531535143391217
88.103324;1.0615588950432344;1.3316641458695425e-08;-1.6294742740020302e-09;-1.864423611307282e-08;-2.4150771011303336e-08;1.0616217991785706;10.00030464142166;0.8336532647653032;0.015560648141287171;0.015561500437887912;1.0001052888474722;0.32998263422964524;1.0531547568135213
88.113324;1.0615583478851827;1.3144799064770593e-08;-1.3457292487183836e-09;-1.835405932229055e-08;-2.3910069012763356e-08;1.061621224688173;10.000292660121223;0.8336534006391797;0.015560653663467015;0.015561500850659379;1.0001060668600907;0.32998294425625324;1.053156025234014
88.123324;1.061557814593517;1.2972421389994239e-08;-1.0580058054908777e-09;-1.8039831229010197e-08;-2.3647345715984712e-08;1.0616206275065616;10.000280914173473;0.8336534468852171;0.015560658453025423;0.015561501254408954;1.0001068184687467;0.3299832587186967;1.0531573101232865
88.133324;1.0615572960431516;1.2800145257507057e-08;-7.667914155963407e-10;-1.7703040544078004e-08;-2.3362628603181088e-08;1.061620006276501;10.000269416334422;0.8336534021722887;0.015560662565084886;0.015561501622663693;1.0001075398361234;0.32998357798348615;1.053158602049485
88.143324;1.061556794086059;1.2628397626707175e-08;-4.725354376300673e-10;-1.7345032677598298e-08;-2.3055595337102475e-08;1.0616193587398797;10.000258180440133;0.8336532654138237;0.015560666032864833;0.015561501919268026;1.0001082286176792;0.3299839019184073;1.0531598919599743
88.153324;1.0615563108484514;1.2457146438200665e-08;-1.756073756733363e-10;-1.6967119110751203e-08;-2.2725747609747222e-08;1.0616186826838692;10.000247212463204;0.8336530359319301;0.015560668875959954;0.015561502102326643;1.0001088833339873;0.329984229969992;1.0531611708933488
88.163324;1.0615558487480945;1.2286056734986348e-08;1.239793596118107e-10;-1.6570748720501365e-08;-2.2372606840241333e-08;1.0616179766571947;10.000236510800264;0.8336527135386202;0.015560671115093416;0.015561502126100557;1.000109503486662;0.32998456135584453;1.0531624290760906
88.173324;1.0615554112044436;1.211467949442762e-08;4.265959890838653e-10;-1.6157607722665672e-08;-2.1995856493545446e-08;1.0616172403760107;10.000226069123011;0.8336522981847914;0.01556067276787664;0.015561501932877303;1.00011009002903;0.3299848951515913;1.0531636559096915
88.183324;1.0615550026202494;1.1942345002291996e-08;7.326889183030221e-10;-1.5729540304238682e-08;-2.1595372740894037e-08;1.0616164750135157;10.00021587966613;0.8336517895436624;0.015560673838366087;0.015561501449097062;1.0001106452750999;0.3299852302844466;1.053164841002993
88.193324;1.0615546277187666;1.1768098238530921e-08;1.0424111681356362e-09;-1.5288371748036475e-08;-2.1171159654708802e-08;1.061615683443476;10.000205936035462;0.8336511872409029;0.015560674315656981;0.015561500596042246;1.0001111721558265;0.32998556554738784;1.0531659752190772
88.203324;1.0615542908525168;1.159084755067468e-08;1.3554890716814159e-09;-1.4835801892633708e-08;-2.0723241991842223e-08;1.061614869946175;10.000196232975584;0.8336504914877203;0.015560674179084053;0.015561499302079843;1.0001116731892226;0.32998589977425713;1.0531670510971198
88.213324;1.061553996119922;1.1409557039724706e-08;1.6714247021105506e-09;-1.4373397341177625e-08;-2.025162485003003e-08;1.0616140392978182;10.000186764767534;0.833649702795292;0.015560673411190445;0.015561497505704066;1.0001121492829101;0.32998623205787125;1.0531680626010118
88.223324;1.0615537480467394;1.1223349677314014e-08;1.9898548215045692e-09;-1.3902695916817564e-08;-1.9756412176960308e-08;1.0616131963204218;10.000177523100339;0.8336488209469446;0.015560672014189132;0.015561495158516092;1.0001125991978113;0.3299865617366419;1.0531690045279931
88.233324;1.0615535513799388;1.1031539268729381e-08;2.3107552396468665e-09;-1.3425419277077809e-08;-1.9237933060918522e-08;1.0616123460463762;10.000168492111243;0.8336478449599604;0.015560670014936344;0.015561492226495933;1.0001130204768658;0.3299868883040988;1.0531698723609457
88.243324;1.0615534107040276;1.0833672350397634e-08;2.6342702157076303e-09;-1.294355064867881e-08;-1.8696642920765948e-08;1.06161149360607;10.000159640204583;0.8336467739695517;0.015560667458938858;0.01556148868000577;1.000113410903743;0.32998721153133304;1.0531706627459536
88.253324;1.061553331199901;1.0629496745890255e-08;2.9603485570741797e-09;-1.2459099198437389e-08;-1.8132854260694726e-08;1.0616106442056548;10.000150916665609;0.8336456078795094;0.015560664407189383;0.015561484489032877;1.000113768994337;0.32998753150914745;1.0531713732991876
88.263324;1.0615533193300872;1.041885852432124e-08;3.2886321873162833e-09;-1.1973810786761048e-08;-1.754665442833858e-08;1.0616098039502204;10.000142262444681;0.833644347501307;0.015560660935731566;0.015561479637050594;1.0001140931664378;0.3299878482944409;1.0531720017337365
88.273324;1.0615533819771654;1.0201683992005666e-08;3.618669042145186e-09;-1.1489070889725043e-08;-1.6938251806109983e-08;1.0616089805081013;10.000133625436726;0.8336429939719847;0.015560657126225444;0.01556147412913165;1.0001143809630635;0.32998816158594046;1.0531725463300456
88.283324;1.0615535251501649;9.978022920540725e-09;3.950086411256369e-09;-1.1005910848025859e-08;-1.6308413478244353e-08;1.0616081823084293;10.000124962343573;0.8336415479463161;0.01556065304969637;0.015561467981392036;1.000114629722423;0.32998847073455867;1.053173007533199
88.293324;1.0615537539814246;9.748011658708387e-09;4.282471554541608e-09;-1.0525037182958478e-08;-1.565850977275842e-08;1.061607417250718;10.000116230258289;0.8336400097257313;0.015560648760889388;0.015561461220695062;1.0001148376198652;0.32998877479057603;1.053173388482313
88.303324;1.0615540729279578;9.511688554013247e-09;4.615162915047415e-09;-1.0046834111542431e-08;-1.499023114132867e-08;1.0616066925584793;10.000107384840973;0.8336383802870333;0.015560644311507419;0.015561453901724101;1.0001150036545974;0.3299890725013574;1.0531736938764344
88.313324;1.0615544846245162;9.268828855738206e-09;4.947220352268693e-09;-9.571298795572146e-09;-1.4305368649493963e-08;1.0616060151501496;10.000098384647588;0.8336366621708459;0.015560639768623893;0.015561446111010976;1.0001151269671618;0.3299893624248561;1.0531739283036363
88.323324;1.061554988789345;9.019081499055379e-09;5.277535362569211e-09;-9.098037959729066e-09;-1.3605818876353766e-08;1.0616053915329657;10.00008919078179;0.8336348596147893;0.015560635214732985;0.015561437946849067;1.0001152060181442;0.3299896432319767;1.053174095612624
88.333324;1.061555582436944;8.762297544646451e-09;5.60499957754789e-09;-8.626424674042428e-09;-1.2893536282986351e-08;1.0616048273343237;10.000079766594949;0.8336329783166841;0.015560630725190603;0.015561429490558363;1.0001152381417697;0.3299899140713446;1.0531741990722248
88.343324;1.0615562607089961;8.498735694690993e-09;5.928632195595885e-09;-8.155797891611314e-09;-1.2170306134769919e-08;1.0616043263810784;10.000070082516489;0.8336310253827441;0.015560626341113996;0.015561420793157787;1.0001152199593935;0.3299901746406468;1.0531742412973293
88.353324;1.061557017837683;8.22915468949807e-09;6.247489999315052e-09;-7.685480068079264e-09;-1.1437742953113104e-08;1.0616038898854259;10.000060122551021;0.8336290092413559;0.01556062206245757;0.015561411883437577;1.0001151477382577;0.3299904249298207;1.0531742247001605
88.363324;1.0615578477981902;7.95480398258e-09;6.5605116788853495e-09;-7.214558025971134e-09;-1.069762233675097e-08;1.0616035168875708;10.000049891269054;0.8336269388110515;0.015560617872303265;0.015561402773283507;1.0001150173153013;0.3299906649837234;1.0531741521116598
88.373324;1.0615587446521426;7.677128062653903e-09;6.866651716159991e-09;-6.741753601613321e-09;-9.95210015589486e-09;1.061603205465617;10.00003941429066;0.8336248220382083;0.01556061376103435;0.0155613934549179;1.0001148247559284;0.3299908947561066;1.0531740264955967
88.383324;1.061559703340512;7.397382928877273e-09;7.165156978598158e-09;-6.265583681839978e-09;-9.203579981690785e-09;1.0616029531989046;10.000028728622109;0.8336226651828114;0.015560609723236063;0.015561383906436467;1.0001145674073209;0.32999111393262626;1.0531738508571984
