time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.393324;1.0615607205128024;7.116592390871812e-09;7.455691112140649e-09;-5.78452990842001e-09;-8.454425967670375e-09;1.0616027570658104;10.000017874391405;0.8336204732073916;0.015560605747903604;0.015561374099322043;1.000114243869625;0.329991321935094;1.0531736288554858
88.403324;1.0615617945172071;6.835676130065721e-09;7.738433231480905e-09;-5.297237516433391e-09;-7.706741769317118e-09;1.0616026138341006;10.000006895503695;0.8336182501999599;0.015560601816508042;0.015561363993373878;1.0001138532472744;0.3299915182767589;1.053173364623792
88.413324;1.0615629249055847;6.555444192446454e-09;8.014136455178622e-09;-4.802885401196772e-09;-6.96225766433923e-09;1.0616025209238265;9.99999584437356;0.8336159995430369;0.015560597906932705;0.015561353527221398;1.0001133951418364;0.32999170282970036;1.0531730616003971
88.423324;1.0615641119776988;6.2766613068017376e-09;8.283967922605001e-09;-4.3013533560147405e-09;-6.2222631442854556e-09;1.0616024774585442;9.999984782501574;0.8336137239348763;0.01556059401016944;0.015561342617284157;1.000112870293249;0.329991875743327;1.0531727223862752
88.433324;1.0615653562974856;6.000283293343004e-09;8.549292597223482e-09;-3.79306833613185e-09;-5.487522215848938e-09;1.0616024850577628;9.999973773348824;0.8336114252037037;0.015560590148101006;0.015561331166145323;1.0001122804044276;0.3299920374462228;1.0531723497020173
88.443324;1.0615666583981485;5.727653436464543e-09;8.811625828078981e-09;-3.2787423199424127e-09;-4.7584132144584724e-09;1.0616025474644748;9.99996287336309;0.8336091043445596;0.015560586370332422;0.015561319082119768;1.0001116271770174;0.329992188842401;1.0531719463462608
88.453324;1.0615680190037597;5.460426619887743e-09;9.072690891375728e-09;-2.7591003188131727e-09;-4.0354561854494506e-09;1.0616026690203393;9.999952127256348;0.8336067620775549;0.015560582740517864;0.015561306298956813;1.000110911973626;0.32999233122129196;1.0531715145853497
88.463324;1.0615694389752428;5.200219548582479e-09;9.33435796725782e-09;-2.2348317850723686e-09;-3.3196614978927836e-09;1.0616028534920954;9.999941568851748;0.8336043995988959;0.015560579329148144;0.015561292774905937;1.0001101360288516;0.32999246586357034;1.0531710565116787
88.473324;1.0615709181803135;4.948403010211652e-09;9.598414336021582e-09;-1.706739673179154e-09;-2.6122815037416684e-09;1.0616031039688194;9.999931223692327;0.8336020188874906;0.015560576200982688;0.015561278478891185;1.000109300305237;0.3299925939135157;1.0531705746828035
88.483324;1.0615724545875926;4.706259410780787e-09;9.866418043217942e-09;-1.1757392291581557e-09;-1.914388933315576e-09;1.0616034227465962;9.99992110789484;0.8335996223678487;0.015560573391809924;0.015561263384066775;1.0001084053225138;0.3299927164989696;1.053170072065273
88.493324;1.0615740448802071;4.475218476311559e-09;1.0139821227315035e-08;-6.42715814152749e-10;-1.2267259799533222e-09;1.0616038109232782;9.999911229156877;0.8335972122241123;0.015560570895570319;0.015561247470279413;1.0001074513480475;0.3299928345493799;1.0531695516454
88.503324;1.061575685599891;4.2568652680231296e-09;1.0420161621815345e-08;-1.0842391182753161e-10;-5.498378252836595e-10;1.0616042685534461;9.999901593421683;0.8335947898757577;0.015560568674473306;0.015561230727730737;1.0001064387164167;0.32999294843849886;1.0531690160539995
88.513324;1.0615773738548555;4.052753363700607e-09;1.070908925133923e-08;4.264076583286725e-10;1.1564148736129701e-10;1.061604795358784;9.999892207949582;0.8335923565976854;0.015560566681556112;0.015561213157297003;1.0001053681681884;0.32999305796298173;1.0531684670845258
88.523324;1.0615791077183663;3.864264633764885e-09;1.1008320545115406e-08;9.607991585925427e-10;7.688127590907404e-10;1.0616053915377994;9.999883078648105;0.8335899147572927;0.0155605648734572;0.015561194767438483;1.0001042408934684;0.3299931626679596;1.0531679056636016
88.533324;1.061580886290043;3.692596425235074e-09;1.1319605327454941e-08;1.493561026123192e-09;1.408681541024e-09;1.0616060583296467;9.999874206799852;0.8335874676832735;0.015560563200691001;0.015561175571621611;1.0001030582523247;0.32999326217768277;1.0531673326732265
88.543324;1.0615827093777142;3.538814173988578e-09;1.1644648584127759e-08;2.0236080510504706e-09;2.034462714978389e-09;1.0616067975713317;9.999865587233106;0.8335850184383419;0.01556056159521095;0.015561155594182826;1.0001018217617388;0.3299933563132188;1.0531667499216923
88.553324;1.061584576908388;3.4038599164560724e-09;1.1985024113363813e-08;2.5499468065833895e-09;2.645735650932568e-09;1.0616076102824512;9.99985721149629;0.8335825692085129;0.015560559981694602;0.0155611348854659;1.0001005334344015;0.32999344506814965;1.0531661605457492
88.563324;1.0615864882484656;3.2885226433468165e-09;1.234207183093052e-08;3.0714552503490365e-09;3.2425383984334123e-09;1.0616084954844225;9.999849075546862;0.8335801215850865;0.01556055830377289;0.01556111352722582;1.0000991960945773;0.32999352857399106;1.0531655686120105
88.573324;1.0615884418347992;3.19345480895667e-09;1.2716746195733253e-08;3.5869057949020564e-09;3.825425594704759e-09;1.0616094497962847;9.999841182616201;0.8335776767501275;0.015560556532895859;0.015561091613637225;1.0000978134355534;0.32999360703863423;1.0531649782522245
88.583324;1.0615904353552812;3.119123648504966e-09;1.3109602339369274e-08;4.095114176472857e-09;4.395325026954754e-09;1.0616104679937823;9.999833539511775;0.8335752350600156;0.015560554652637174;0.015561069229744701;1.0000963898134763;0.3299936805737039;1.0531643930480536
88.593324;1.0615924662978429;3.0657325516916802e-09;1.3521015047507681e-08;4.594934671914078e-09;4.953287028818312e-09;1.061611544476228;9.999826155345673;0.8335727960992337;0.015560552645967741;0.015561046452664646;1.0000949299920705;0.3299937490272769;1.0531638156572543
88.603324;1.061594532538035;3.0332589229611243e-09;1.395138573671893e-08;5.085213423028513e-09;5.500367844960086e-09;1.0616126741946976;9.999819044255995;0.8335703595747886;0.015560550497676798;0.015561023361866544;1.000093438622511;0.3299938121341191;1.0531632471078567
88.613324;1.061596632702432;3.0214756082899582e-09;1.4401121496313018e-08;5.564982765832655e-09;6.037631962384739e-09;1.0616138520550946;9.999812223311238;0.8335679258428526;0.015560548201398775;0.015561000036583285;1.0000919190990074;0.3299938699177727;1.0531626865867922
88.623324;1.0615987659165862;3.029920228906606e-09;1.4870406541106576e-08;6.0337460421580835e-09;6.566114125295671e-09;1.0616150718832273;9.999805705572381;0.8335654956939935;0.01556054576708985;0.01556097654798855;1.0000903729346466;0.3299939229115562;1.0531621329461605
88.633324;1.0616009307457037;3.0580340881861226e-09;1.5358974542179758e-08;6.491399279679945e-09;7.0866785097078844e-09;1.061616326416093;9.999799494653157;0.8335630698658936;0.01556054322796243;0.01556095296120356;1.0000888008990736;0.32999397215086806;1.053161586563143
88.643324;1.0616031242156296;3.1054012223282195e-09;1.58661087302212e-08;6.937785518202459e-09;7.599855942737548e-09;1.061617608228251;9.999793580924633;0.8335606487079475;0.015560540645999215;0.01556092933655966;1.0000872042987967;0.3299940191781132;1.0531610496027157
88.653324;1.0616053421969658;3.1717013313103654e-09;1.6390767459308893e-08;7.3723302571192135e-09;8.105809134385407e-09;1.061618910621434;9.999787945501941;0.8335582322727861;0.015560538109914354;0.015560905721481302;1.0000855847675352;0.3299940660336125;1.0531605252314846
88.663324;1.0616075806854883;3.2564562918708327e-09;1.6931610711110917e-08;7.794108882360334e-09;8.604525325767585e-09;1.0616202282798781;9.999782574913665;0.8335558205349203;0.015560535720081087;0.015560882155273532;1.0000839440353435;0.3299941150778867;1.0531600172379918
88.673324;1.0616098359017296;3.3590294540865443e-09;1.7486950393429414e-08;8.202281982718152e-09;9.096126496754777e-09;1.061621557317427;9.999777473907365;0.8335534133087411;0.015560533571451957;0.015560858694146583;1.0000822845445465;0.32999416875635545;1.0531595299715246
88.683324;1.0616121028345809;3.478816420608348e-09;1.8054732594643337e-08;8.596425701062636e-09;9.581071049551548e-09;1.0616228943557302;9.999772665795653;0.8335510101053464;0.015560531750276496;0.015560835424951522;1.0000806092506118;0.3299942295851607;1.053159067851905
88.693324;1.0616143744238185;3.6153048004660245e-09;1.8632683422654803e-08;8.976399537881349e-09;1.0060089644638584e-08;1.0616242359996735;9.999768181018482;0.833548610468036;0.015560530346011434;0.015560812444925139;1.0000789201090237;0.32999430015201087;1.0531586352994924
88.703324;1.0616166425226716;3.768033275799206e-09;1.9218630955945806e-08;9.341986713528073e-09;1.0533855774721644e-08;1.061625579217888;9.999764046503783;0.8335462144462562;0.015560529456434484;0.015560789824721881;1.0000772171007961;0.32999438274109655;1.0531582377366897
88.713324;1.0616188991466373;3.936547041679004e-09;1.9810705900328227e-08;9.69272411455166e-09;1.1002774541297955e-08;1.0616269217186707;9.999760285454027;0.8335438225020049;0.015560529169578428;0.015560767592051012;1.0000754987142204;0.3299944789485658;1.0531578819965883
88.723324;1.0616211369379318;4.120340799906043e-09;2.0407286562281303e-08;1.0028031287274793e-08;1.1467042760371472e-08;1.061628262389741;9.99975692091683;0.8335414352349694;0.015560529544667266;0.015560745746437288;1.000073762586937;0.3299945897668975;1.0531575753653366
88.733324;1.061623349379665;4.3188043728465905e-09;2.100687438137358e-08;1.0347413852909461e-08;1.1926644385583073e-08;1.0616296012113697;9.999753976723651;0.8335390533773716;0.015560530615042428;0.015560724280597144;1.0000720057137744;0.32999471582442397;1.053157324628964
88.743324;1.061625530782805;4.531109188783137e-09;2.1607998192197483e-08;1.0650475971496832e-08;1.238139852511114e-08;1.0616309381618523;9.999751475296923;0.8335366775979984;0.015560532398065053;0.015560703192118648;1.0000702251446687;0.3299948573783651;1.0531571357772638
88.753324;1.0616276759572676;4.756035278470519e-09;2.2209187388323936e-08;1.0936921731037776e-08;1.2831236062201474e-08;1.0616322724515161;9.999749432381993;0.8335343082994673;0.01556053489753745;0.015560682490091269;1.0000684189427553;0.32999501425669325;1.0531570144103282
88.763324;1.0616297803015344;4.991941341733316e-09;2.2809065548125774e-08;1.120674218071668e-08;1.3276362458948828e-08;1.0616336022794364;9.999747854911224;0.8335319459501784;0.015560538111332081;0.01556066219615299;1.0000665864276919;0.32999518595100247;1.0531569669195207
88.773324;1.061631840358876;5.236917121573959e-09;2.340650976726321e-08;1.1460312456538619e-08;1.3717157637956342e-08;1.061634924129262;9.999746745912296;0.8335295912867327;0.015560542045492941;0.01556064233581358;1.0000647278316146;0.329995371730564;1.0531570010711488
88.783324;1.061633854335679;5.488983571031359e-09;2.4000757406349107e-08;1.1698339997244591e-08;1.4153926940039627e-08;1.0616362322860307;9.999746106682718;0.8335272451017662;0.015560546718254438;0.015560622931948338;1.0000628436142525;0.3299955707013525;1.0531571248483216
88.793324;1.0616358222786793;5.746284733560665e-09;2.4591353054672924e-08;1.1921927460374756e-08;1.4586703596370596e-08;1.0616375200096213;9.999745931781712;0.8335249082305808;0.015560552151700604;0.015560604004006186;1.0000609337450943;0.32999578189936124;1.0531573446824565
88.803324;1.0616377453943788;6.007162192457744e-09;2.5178031216131933e-08;1.2132664926322307e-08;1.5015400147608733e-08;1.06163878131914;9.99974620866625;0.8335225815595401;0.015560558357328934;0.015560585563273248;1.0000589978676107;0.32999600444450966;1.053157664709397
88.813324;1.0616396247553457;6.270011982104682e-09;2.5760679659645045e-08;1.2332475395319857e-08;1.544020823032305e-08;1.0616400111611894;9.999746922675394;0.833520265928758;0.015560565323966756;0.015560567610586065;1.000057036276955;0.32999623748972423;1.0531580873308988
88.823324;1.0616414606233593;6.533063292857423e-09;2.6339336721893087e-08;1.2523186688515842e-08;1.586175281298792e-08;1.061641204682831;9.999748055890866;0.8335179622100463;0.015560573024185528;0.015560550139454489;1.0000550506421886;0.3299964799512093;1.0531586141614269
88.833324;1.0616432527865187;6.794324778135597e-09;2.6914303405931715e-08;1.270614146144171e-08;1.6280823649142352e-08;1.0616423574618195;9.9997495845225;0.8335156711934187;0.015560581434631703;0.01556053313427902;1.0000530442863573;0.3299967304488296;1.0531592467062403
88.843324;1.0616450011764538;7.0516859133096496e-09;2.7486325372587592e-08;1.2882210240297172e-08;1.6697995385379907e-08;1.061643466100232;9.999751484468977;0.8335133933605942;0.015560590543160517;0.015560516569001549;1.0000510222817711;0.3299969875577685;1.0531599863120666
88.853324;1.0616467060821269;7.302958110118632e-09;2.8056523436671555e-08;1.3052032262908074e-08;1.7113393302446202e-08;1.0616445280790532;9.99975373750142;0.8335111291325762;0.01556060033854938;0.015560500418572413;1.0000489911243442;0.32999725012632825;1.053160833110048
88.863324;1.0616483675326727;7.545887542852117e-09;2.862616124363657e-08;1.3216101112201352e-08;1.7526696822085396e-08;1.0616455415104658;9.999756329340292;0.8335088791675567;0.015560610804600677;0.015560484673189486;1.000046958292152;0.3299975172633006;1.0531617853849444
88.873324;1.0616499842871734;7.778313442497447e-09;2.9196486598460374e-08;1.3374777208010565e-08;1.7937361935935715e-08;1.0616465055262865;9.99975924452089;0.8335066443213714;0.015560621921055312;0.015560469340772657;1.0000449322045954;0.329997788029878;1.0531628407694074
88.883324;1.0616515541310099;7.99833843468875e-09;2.976854772763094e-08;1.3528382389666448e-08;1.8344835288477065e-08;1.0616474206735915;9.99976246184272;0.8335044257122531;0.015560633652519614;0.015560454434352255;1.0000429219868177;0.32999806153263384;1.0531639981704575
88.893324;1.061653075450673;8.204205001044917e-09;3.0342979041915206e-08;1.367720990456429e-08;1.874870706672962e-08;1.0616482884957017;9.999765952702132;0.8335022246739135;0.015560645932887598;0.015560439948490679;1.0000409365714837;0.32999833726960626;1.0531652583042834
88.903324;1.0616545477350683;8.393996015060477e-09;3.0919939160527605e-08;1.3821365407858701e-08;1.9148794360113476e-08;1.0616491105319537;9.999769687820507;0.8335000422371551;0.01556065867011899;0.015560425848338385;1.0000389839603432;0.32999861499998207;1.0531666227457692
88.913324;1.0616559708736866;8.56559037328257e-09;3.149926166607898e-08;1.3960693063198758e-08;1.9544995396989085e-08;1.0616498875166236;9.999773644561744;0.8334978787692167;0.015560671769399617;0.015560412080360042;1.0000370714872218;0.3299988943660982;1.0531680933882204
88.923324;1.0616573450951141;8.71685211351864e-09;3.208062778396253e-08;1.4094941987279039e-08;1.993708108952522e-08;1.061650619454334;9.999777807515091;0.833495734194972;0.015560685157566036;0.015560398583044548;1.0000352067060283;0.32999917472125884;1.0531696729186302
88.933324;1.0616586712957616;8.845833454566036e-09;3.266354206620117e-08;1.4223950442652584e-08;2.032469233763521e-08;1.0616513064522561;9.999782169052738;0.8334936083760636;0.015560698796026763;0.015560385293632704;1.0000333976868707;0.32999945514270734;1.0531713650886168
88.943324;1.0616599509845004;8.950966710876071e-09;3.324724006295063e-08;1.4347620855915018e-08;2.0707480599267676e-08;1.0616519490557077;9.999786729179904;0.8334915012470129;0.01556071267371167;0.015560372154932304;1.0000316523003452;0.3299997346059336;1.0531731741379555
88.953324;1.0616611863511776;9.031022896555372e-09;3.383078766923318e-08;1.4465787713839439e-08;2.1085244550602705e-08;1.0616525475966612;9.999791492186523;0.8334894128279152;0.015560726787673413;0.01556035911017181;1.000029977565016;0.33000001215861796;1.0531751037359887
88.963324;1.0616623803290617;9.08483942130275e-09;3.441336395973586e-08;1.4578226537301772e-08;2.1457965948743305e-08;1.061653101677304;9.999796464376388;0.8334873432218889;0.015560741129468241;0.015560346092654238;1.000028379815304;0.33000028684340543;1.0531771559006913
88.973324;1.0616635363869087;9.111215332967228e-09;3.499449043394997e-08;1.4684856022354957e-08;2.1825729657753075e-08;1.0616536108882766;9.99980165210328;0.8334852925202043;0.015560755686580231;0.015560333034101674;1.000026865020476;0.33000055754813024;1.0531793305723853
88.983324;1.061664658284254;9.108982904376552e-09;3.557403038509272e-08;1.4785903653893783e-08;2.218869168900367e-08;1.0616540761221334;9.999807061542969;0.8334832610542932;0.015560770452279687;0.015560319885487558;1.0000254385411822;0.3300008231393959;1.053181626002283
88.993324;1.0616657499510693;9.077061179808585e-09;3.615196759858021e-08;1.4881847241592431e-08;2.2547116391978033e-08;1.0616544994622765;9.999812704133694;0.8334812500867829;0.015560785424696948;0.015560306621234385;1.0000241044819584;0.33000108278514634;1.0531840388329672
89.003324;1.061666815764183;9.014517845218386e-09;3.6728067721893565e-08;1.4973270711768368e-08;2.29012586978497e-08;1.0616548824437342;9.99981860164475;0.8334792617744451;0.015560800595951016;0.015560293230081419;1.0000228652660155;0.3300013360875265;1.0531865637900057
89.013324;1.061667860195787;8.920628141961317e-09;3.730167070060281e-08;1.5060787182258382e-08;2.32510687707184e-08;1.061655224521244;9.999824785597083;0.8334772981543057;0.015560815955570144;0.015560279718099363;1.0000217215468705;0.33000158294920773;1.0531891942880622
89.023324;1.061668886015806;8.794866664772461e-09;3.787178725944824e-08;1.514503160351926e-08;2.359598374800992e-08;1.0616555226928204;9.99983129237953;0.8334753606702986;0.015560831499498402;0.015560266114028129;1.0000206723884386;0.3300018233966803;1.05319192351247
89.033324;1.0616698931110158;8.636816357229737e-09;3.843742627932579e-08;1.5226701137675195e-08;2.3934992236044908e-08;1.0616557724798186;9.999838152859523;0.8334734507737594;0.015560847220561476;0.015560252455675536;1.0000197162413698;0.3300020574340325;1.0531947443291514
89.043324;1.0616708793635787;8.446011845826691e-09;3.8997899431820084e-08;1.530653895035809e-08;2.426692418665979e-08;1.0616559698460064;9.999845383294927;0.833471570325394;0.01556086309832855;0.015560238769798155;1.0000188521599453;0.3300022848252449;1.0531976481389977
89.053324;1.0616718423198048;8.221928520753443e-09;3.9552643311427564e-08;1.538523545588639e-08;2.4590832691840465e-08;1.0616561122340795;9.999852987795864;0.8334697210728154;0.015560879106722244;0.015560225063807888;1.0000180798030502;0.33000250504044965;1.0532006244105587
89.063324;1.0616727803064387;7.96429623934942e-09;4.0100534605325233e-08;1.5463306669796027e-08;2.4906212451258086e-08;1.0616561979667543;9.99986096629766;0.8334679040196522;0.01556089522263316;0.01556021132675491;1.0000173983200498;0.3300027175494774;1.0532036617204168
89.073324;1.0616736923296781;7.673401329060715e-09;4.0639471696676697e-08;1.5540884816500956e-08;2.5212865099562174e-08;1.0616562255143058;9.999869318023176;0.8334661194473042;0.015560911425238038;0.015560197532918428;1.0000168056086318;0.3300029220184005;1.0532067490884423
89.083324;1.0616745769039806;7.350066214037818e-09;4.116677341108891e-08;1.5617586128599727e-08;2.551068915969162e-08;1.0616561932585826;9.999878038298469;0.8334643672776628;0.01556092769341735;0.015560183650555125;1.0000162986056582;0.33000311815655803;1.053209876093319
89.093324;1.061675431242445;6.99546925362469e-09;4.1679993057016204e-08;1.569278892768006e-08;2.5799662103707072e-08;1.0616560988716848;9.999887114529669;0.8334626474029503;0.015560943999975752;0.015560169654542716;1.000015873711245;0.3300033054710893;1.0532130321365218
89.103324;1.0616762517660314;6.610928211832893e-09;4.2177436169075507e-08;1.5766072452574697e-08;2.6079898190418866e-08;1.0616559386961022;9.999896528718985;0.8334609601468829;0.015560960299055961;0.015560155531376404;1.000015526982303;0.33000348306647004;1.0532162061674544
89.113324;1.0616770350846574;6.197695660631876e-09;4.2658160323991e-08;1.583741718236136e-08;2.635164190331262e-08;1.061655708040405;9.999906264120439;0.8334593066452575;0.015560976519996429;0.015560141277717335;1.0000152545995966;0.3300036494993616;1.053219387016245
89.123324;1.0616777783045892;5.756872845449589e-09;4.312176702163148e-08;1.5907312382728682e-08;2.66151204972416e-08;1.0616554022181042;9.999916311381973;0.8334576887837439;0.015560992574928604;0.015560126906131995;1.0000150532736871;0.33000380283522796;1.0532225640603976
89.133324;1.0616784790031264;5.289545719510051e-09;4.35682417746764e-08;1.5976774071668684e-08;2.6870481014042803e-08;1.061655018015278;9.999926669695213;0.8334561089427032;0.015561008366741175;0.015560112450282484;1.0000149200886481;0.33000394092462193;1.0532257278195654
89.143324;1.061679135683736;4.7970367691116805e-09;4.3997696362934993e-08;1.604700062932873e-08;2.7118104285635605e-08;1.0616545547962513;9.99993734158058;0.833454569815273;0.015561023798945497;0.015560097951281004;1.0000148520790362;0.3300040616852229;1.0532288697894898
89.153324;1.0616797481804299;4.280866372456246e-09;4.441007177431883e-08;1.6118922988334724e-08;2.7358881022645888e-08;1.061654014407188;9.999948330965756;0.8334530746330547;0.015561038796318651;0.015560083434923964;1.0000148463119076;0.3300041633356167;1.0532319819603535
89.163324;1.0616803174541152;3.742446879924169e-09;4.480514192609435e-08;1.619299136835899e-08;2.759401085065593e-08;1.0616534003537645;9.99995964614104;0.8334516277849633;0.015561053320563258;0.015560068903703733;1.0000149006718402;0.33000424452521987;1.053235056607602
89.173324;1.0616808454369473;3.182923339842536e-09;4.5182686172450397e-08;1.62690758445349e-08;2.7824634842510167e-08;1.0616527170468295;9.999971299114161;0.8334502348436237;0.015561067369911726;0.015560054345865871;1.0000150144264812;0.3300043042411965;1.0532380862372113
89.183324;1.0616813352968058;2.6032485029276085e-09;4.55424747565643e-08;1.63464813767209e-08;2.805163829968811e-08;1.061651969099864;9.999983303607623;0.8334489016503369;0.01556108096853474;0.01556003974761772;1.0000151878597257;0.3300043416925595;1.0532410639114873
89.193324;1.061681791577439;2.004288145261259e-09;4.588411388222775e-08;1.6424082748195553e-08;2.827561058276589e-08;1.0616511607587698;9.999995675475445;0.8334476332650956;0.01556109414935771;0.015560025099318258;1.0000154212239192;0.3300043564018918;1.0532439837114393
89.203324;1.0616822194637343;1.386790724530493e-09;4.620706639398494e-08;1.650043803705667e-08;2.849698244769681e-08;1.0616502962781447;10.000008431591484;0.8334464335484553;0.015561106940899162;0.015560010398629988;1.0000157138914676;0.3300043484063435;1.0532468406753943
89.213324;1.0616826232636745;7.513390668893054e-10;4.65109561379461e-08;1.6573947210140887e-08;2.8716310371349782e-08;1.061649380633871;10.000021585828673;0.8334453054282691;0.015561119375014705;0.015559995658908579;1.0000160645794547;0.3300043183380282;1.0532496304750432
89.223324;1.0616830055458697;9.837510429663161e-11;4.6795849833973915e-08;1.6642908840178445e-08;2.893436089345693e-08;1.0616484189638975;10.000035141520662;0.8334442511350184;0.015561131509026839;0.015559980920827311;1.0000164723450262;0.33000426742250843;1.0532523495040362
89.233324;1.0616833678446485;-5.717217390418188e-10;4.70622475753765e-08;1.6705361538348908e-08;2.9151804886004393e-08;1.0616474156318803;10.000049083191394;0.833443272074757;0.01556114343116662;0.015559966259457401;1.000016936989226;0.33000419756991195;1.0532549953845063
89.243324;1.0616837119570741;-1.2584277309369938e-09;4.731092024087577e-08;1.6759167809272495e-08;2.936898386692736e-08;1.0616463744021616;10.000063378827834;0.8334423687983826;0.01556115523896503;0.015559951781170485;1.0000174584650834;0.33000411139545843;1.053257566901023
89.253324;1.0616840402973144;-1.960998270799864e-09;4.7542847957838904e-08;1.6802464250520218e-08;2.9586089379315634e-08;1.0616452988726348;10.000077990682868;0.833441541394164;0.015561167014456216;0.01555993761194304;1.0000180363446185;0.3300040119267074;1.053260063200747
89.263324;1.0616843550838573;-2.678684268912851e-09;4.775925607870739e-08;1.6834074765685065e-08;2.980324255670823e-08;1.0616441924135789;10.000092879494762;0.8334407902702585;0.015561178814405462;0.01555992388601694;1.0000186696288356;0.3300039021280565;1.0532624836122733
89.273324;1.061684657772483;-3.410834267629011e-09;4.79615333860048e-08;1.6853721776713814e-08;3.002005631861336e-08;1.0616430583294345;10.000108002909785;0.8334401167794111;0.015561190674807705;0.015559910736267946;1.0000193565189097;0.3300037846709377;1.0532648281119446
89.283324;1.0616849495633354;-4.156697067016399e-09;4.815101332479135e-08;1.6861949218639e-08;3.023525870434161e-08;1.0616419003305886;10.000123318484814;0.8334395230475299;0.015561202623721597;0.01555989828481537;1.0000200950719882;0.3300036620082061;1.0532670973648117
89.293324;1.0616852320994876;-4.915074428515363e-09;4.8328925673058344e-08;1.6859786229515255e-08;3.044694629506102e-08;1.061640722865378;10.000138789327268;0.8334390112860972;0.015561214688714155;0.015559886634389196;1.000020884823438;0.33000353634583424;1.0532692924142653
89.303324;1.0616855074183533;-5.684072526289292e-09;4.849651889605561e-08;1.6848498285104037e-08;3.0653030472307166e-08;1.0616395315729419;10.000154382906658;0.8334385833306652;0.015561226890796706;0.015559875859723593;1.0000217274234084;0.33000340952916796;1.0532714142438713
89.313324;1.0616857771187689;-6.461171964423902e-09;4.865499217667488e-08;1.68295579573769e-08;3.085138081955275e-08;1.0616383332209494;10.000170064780814;0.8334382405549664;0.015561239235350549;0.015559866005459763;1.0000226258420626;0.3300032830558847;1.0532734631003526
89.323324;1.0616860415636806;-7.24338396294741e-09;4.8805346280204836e-08;1.6804550631783958e-08;3.103991558645107e-08;1.061637134374001;10.000185798692248;0.8334379840098509;0.015561251706094183;0.015559857101933982;1.0000235831282862;0.3300031581715451;1.0532754382871397
89.333324;1.061686299972466;-8.027397377685677e-09;4.8948420699121934e-08;1.6774876025507904e-08;3.121684992387884e-08;1.0616359406752311;10.000201551517717;0.8334378146952829;0.015561264261079663;0.015559849190631633;1.0000246012103173;0.33000303601365544;1.0532773389516215
89.343324;1.0616865511881548;-8.809985012666973e-09;4.9084926687423255e-08;1.6741593771168965e-08;3.138081162586203e-08;1.061634758028325;10.000217293868042;0.8334377335813119;0.015561276842408416;0.015559842330694781;1.000025680814776;0.3300029176794869;1.0532791650661844
89.353324;1.061686794297511;-9.588524317564151e-09;4.9215327690087367e-08;1.6705578175943208e-08;3.1530714532461905e-08;1.0616335934506524;10.000232999053859;0.8334377413215185;0.015561289405131717;0.015559836586628042;1.0000268226728157;0.33000280423173606;1.0532809177302496
89.363324;1.0616870285199398;-1.0361277067593782e-08;4.933977608138296e-08;1.6667759121689405e-08;3.166571538871152e-08;1.0616324542265139;10.00024864258351;0.8334378382863291;0.015561301941801262;0.015559832022530518;1.0000280279925842;0.3300026967338991;1.0532825988159686
89.373324;1.0616872527863066;-1.1127323184398086e-08;4.9458258564368293e-08;1.6629295963918383e-08;3.178528412401264e-08;1.061631346977293;10.000264198187232;0.8334380250434569;0.01556131448336521;0.015559828700780338;1.0000292975579623;0.3300025962773848;1.0532842104522082
89.383324;1.0616874666407754;-1.1886247775171444e-08;4.957080635438223e-08;1.659156680559429e-08;3.188902946578707e-08;1.061630277579476;10.000279636715716;0.8334383025068394;0.015561327083085934;0.015559826674151787;1.0000306311113416;0.3300025039810294;1.0532857545496561
89.393324;1.0616876721136068;-1.2637858377581394e-08;4.967756746415253e-08;1.655605915868833e-08;3.197632475632519e-08;1.061629251419017;10.000294933316804;0.8334386713584256;0.015561339796568928;0.015559825980709862;1.000032027628839;0.33000242080821085;1.0532872325748668
89.403324;1.0616878737728703;-1.3382134865192995e-08;4.9778659578516726e-08;1.6524307424215923e-08;3.204614337797832e-08;1.0616282737257348;10.000310071107373;0.8334391313761315;0.015561352665163545;0.015559826648571095;1.0000334857926165;0.3300023473119621;1.0532886460962674
89.413324;1.0616880772039752;-1.411919944868307e-08;4.987401023609597e-08;1.6497849028749732e-08;3.209729411049784e-08;1.0616273498138147;10.000325034479662;0.8334396811265773;0.015561365704250246;0.01555982870631075;1.0000350040446977;0.33000228359846695;1.0532899975579106
89.423324;1.0616882882487957;-1.4849058519338442e-08;4.9963391502831776e-08;1.64782332013581e-08;3.2128886598227666e-08;1.0616264849908996;10.000339800960813;0.8334403178298371;0.015561378902472557;0.015559832190652288;1.0000365798144215;0.33000222941671437;1.0532912902633664
89.433324;1.061688512458936;-1.557139818875332e-08;5.0046393577016797e-08;1.646699589261124e-08;3.214057664541637e-08;1.0616256840089935;10.000354338736573;0.8334410373999958;0.015561392231370506;0.01555983714080732;1.0000382085851744;0.3300021842893002;1.053292527964634
89.443324;1.0616887539719344;-1.6285736995715095e-08;5.012226258022156e-08;1.6465547378301102e-08;3.213241390317416e-08;1.0616249502813022;10.000368611142882;0.8334418348612616;0.015561405654602354;0.015559843582960295;1.0000398839489228;0.3300021476506266;1.0532937148962402
89.453324;1.0616890151733565;-1.6991783343289286e-08;5.018991609801051e-08;1.6475187624603022e-08;3.2104538236778234e-08;1.0616242857960954;10.000382586983807;0.8334427051030452;0.015561419136720649;0.015559851522277462;1.0000415983617903;0.3300021188071556;1.0532948559977764
89.463324;1.061689297392835;-1.768971154798771e-08;5.0248136692415253e-08;1.6497258758441693e-08;3.205690306168689e-08;1.0616236920438822;10.000396252282302;0.8334436434102847;0.01556143265633604;0.015559860940993145;1.000043343402535;0.33000209677821135;1.0532959565108415
89.473324;1.0616896011093266;-1.838009904932177e-08;5.0295740291236515e-08;1.653319089775125e-08;3.19892058109201e-08;1.0616231705465093;10.000409614263313;0.8334446454107919;0.01556144621777129;0.015559871794176535;1.0000451096065983;0.33000208036659695;1.053297021377726
89.483324;1.0616899256775083;-1.9063568291214056e-08;5.033164362181651e-08;1.6584442845715457e-08;3.190104804547745e-08;1.061622722338495;10.00042269284714;0.8334457071394358;0.015561459845275578;0.015559884013509315;1.0000468869437746;0.33000206842423;1.0532980555556684
89.493324;1.0616902697292296;-1.974055315149169e-08;5.035482168448062e-08;1.6652536323308864e-08;3.1792038602909214e-08;1.0616223479174896;10.000435508922587;0.8334468253605196;0.015561473561426408;0.01555989751591365;1.0000486658312229;0.3300020599003567;1.0532990646245908
89.503324;1.0616906316351102;-2.041134280409077e-08;5.036415528684935e-08;1.6739099672356202e-08;3.16617694876126e-08;1.0616220482304888;10.000448076101781;0.8334479975131055;0.015561487372196528;0.015559912203785563;1.0000504375464743;0.3300020537472951;1.0533000542763293
89.513324;1.061691009497146;-2.1076126979983513e-08;5.035840089587606e-08;1.684573742628157e-08;3.1509831147310826e-08;1.061621825173016;10.000460394398313;0.8334492215887866;0.015561501264287089;0.015559927968351204;1.0000521939490592;0.3300020490262067;1.053301029177312
89.523324;1.061691401759527;-2.173489273151944e-08;5.033653559033888e-08;1.6973898185974472e-08;3.133587028381668e-08;1.061621680805151;10.000472447238357;0.8334504962065734;0.015561515211013063;0.015559944705260542;1.000053927483154;0.3300020451592468;1.053301992664586
89.533324;1.0616918083588744;-2.2387304354479703e-08;5.029804320042315e-08;1.7124925511959868e-08;3.113958565957236e-08;1.0616216163682977;10.000484205604813;0.8334518204138389;0.01556152918703909;0.015559962326735535;1.0000556312517321;0.33000204211681816;1.0533029472188153
89.543324;1.061692231372767;-2.3032666805279885e-08;5.0242758174962653e-08;1.7300144357218866e-08;3.0920739800969055e-08;1.061621632190062;10.000495637093652;0.833453193225804;0.015561543179809576;0.015559980760288526;1.0000572985580527;0.33000204040446723;1.0533038950682347
89.553324;1.061692675114632;-2.366995056671256e-08;5.017058053206808e-08;1.7500800863118174e-08;3.067929127585017e-08;1.061621727881479;10.000506711643336;0.833454613162495;0.015561557189113897;0.015559999941381488;1.00005892257643;0.3300020408181708;1.0533048387261357
89.563324;1.0616931456190233;-2.429787533029714e-08;5.0081308401540815e-08;1.7727930092033765e-08;3.041547699651968e-08;1.0616219020155453;10.000517405057579;0.8334560778221773;0.015561571218980969;0.01556001980740686;1.0000604963562845;0.33000204411488504;1.0533057810486703
89.573324;1.0616936492704465;-2.4915111051399356e-08;4.997466735763291e-08;1.7982331758484657e-08;3.012968063325417e-08;1.0616221521168305;10.000527703461584;0.8334575839412222;0.015561585265423096;0.015560040295616388;1.0000620127951578;0.33000205079181716;1.0533067251968131
89.583324;1.0616941913030011;-2.5520393379738892e-08;4.98504826829131e-08;1.826451491554286e-08;2.9822288674974734e-08;1.0616224751731136;10.000537603606189;0.8334591283426318;0.015561599310974311;0.01556006134275791;1.0000634646427702;0.33000206099826557;1.0533076750294568
89.593324;1.061694775264571;-2.611227280338859e-08;4.970866504462726e-08;1.8574421638731263e-08;2.9493786806088315e-08;1.0616228676746824;10.000547110928514;0.8334607088570148;0.015561613334339907;0.015560082881461941;1.0000648446829783;0.3300020745648057;1.053308634907669
89.603324;1.061695403323012;-2.6688850952767054e-08;4.954898940217831e-08;1.8911150974669554e-08;2.9144920784613102e-08;1.0616233255090737;10.00055624404348;0.8334623241583126;0.015561627315591374;0.015560104833448668;1.0000661463036031;0.33000209120252383;1.0533096083497626
89.613324;1.0616960764433927;-2.7248003935317714e-08;4.93710662028282e-08;1.9273027937838474e-08;2.877655677895214e-08;1.061623844217106;10.00056504484473;0.8334639730385632;0.015561641226716313;0.01556012710901519;1.0000673641283038;0.3300021107190586;1.0533105965932588
89.623324;1.061696794708829;-2.7787924552989992e-08;4.917458466326584e-08;1.965808632176514e-08;2.838935929712009e-08;1.0616244189822084;10.000573581175948;0.8334656538491889;0.015561655029251055;0.015560149623264805;1.0000684940479019;0.3300021331403451;1.0533115980741248
89.633324;1.0616975584917898;-2.8307412587114236e-08;4.895943210476544e-08;2.0064478386671768e-08;2.7983755155649906e-08;1.0616250443591688;10.000581937073385;0.8334673639582781;0.01556166867894601;0.015560172317772158;1.000069533005329;0.3300021588889595;1.0533126089158484
89.643324;1.0616983695514928;-2.8805742087580276e-08;4.872552115282502e-08;2.0490342938945217e-08;2.756016585884341e-08;1.0616257146323276;10.00059020196226;0.8334690992738758;0.015561682122372588;0.015560195162457864;1.0000704792694668;0.33000218883525945;1.0533136240117147
89.653324;1.0616992313062485;-2.9282515012226936e-08;4.8472658344213084e-08;2.0933507144945458e-08;2.7119172941397587e-08;1.0616264250001473;10.000598469066665;0.8334708543231769;0.015561695293951693;0.015560218135991788;1.0000713324076214;0.3300022239971638;1.0533146384157817
89.663324;1.0617001486417617;-2.973764829836373e-08;4.8200609033453553e-08;2.139148430193112e-08;2.666167503002926e-08;1.0616271727899813;10.000606838076083;0.8334726230798636;0.015561708123921063;0.015560241205771562;1.0000720921032218;0.3300022653485743;1.0533156483392525
89.673324;1.0617011275218657;-3.017122205550531e-08;4.790909978253791e-08;2.1861553475834768e-08;2.6189006258690045e-08;1.061627957510332;10.000615406962154;0.8334744002796396;0.015561720555449037;0.015560264323920504;1.000072757521034;0.33000231397992014;1.0533166507092042
89.683324;1.0617021745424398;-3.058322517878756e-08;4.7597774400085525e-08;2.2340779387718996e-08;2.570277552479754e-08;1.0616287795608144;10.000624253083059;0.833476182505499;0.015561732559011021;0.015560287439600024;1.0000733286998635;0.3300023710919384;1.0533176417534578
89.693324;1.0617032960639898;-3.097350484609525e-08;4.726634141217667e-08;2.2826293753713583e-08;2.520471554978798e-08;1.0616296391787763;10.000633423952994;0.8334779680295311;0.015561744130779251;0.015560310512079718;1.0000738083136673;0.33000243763414744;1.053318616183736
89.703324;1.0617044968334803;-3.1341932725084226e-08;4.6914736751145114e-08;2.3315816105394794e-08;2.4696777412074638e-08;1.0616305365406158;10.000642945403026;0.8334797555422154;0.015561755276276469;0.015560333511550697;1.0000742021003446;0.33000251402166975;1.0533195674142009
89.713324;1.0617057792308535;-3.1688540854141776e-08;4.654308959114839e-08;2.3807909626275096e-08;2.4181105288285536e-08;1.061631472421146;10.0006528317036;0.833481543090593;0.01556176599773008;0.01556035641401579;1.000074518598287;0.3300026002153723;1.0533204883379672
89.723324;1.0617071435753729;-3.201346281706147e-08;4.615161014752793e-08;2.4301836477941794e-08;2.365974437458454e-08;1.0616324484003903;10.000663087973168;0.8334833277866132;0.01556177630713717;0.015560379195648847;1.0000747689376972;0.3300026960363105;1.0533213722802133
89.733324;1.0617085884012447;-3.231673841177302e-08;4.5740399939173326e-08;2.479728469654889e-08;2.3134375848028142e-08;1.0616334660759115;10.000673709096787;0.8334851059614324;0.015561786256085432;0.015560401825719165;1.0000749663058444;0.3300028013546396;1.0533222132931945
89.743324;1.0617101106705893;-3.259826872811611e-08;4.530932939956715e-08;2.529410963306331e-08;2.26062815250157e-08;1.061634526658272;10.000684678051698;0.833486873338254;0.015561795943293577;0.015560424272257452;1.0000751247279451;0.33000291597858367;1.0533230054869027
89.753324;1.0617117067236803;-3.285805735806368e-08;4.485829688847141e-08;2.57921449382837e-08;2.207650698406138e-08;1.0616356316714437;10.00069596499014;0.8334886251504653;0.015561805490927885;0.015560446517285713;1.0000752575075698;0.33000303957565075;1.0533237424245045
89.763324;1.0617133727518937;-3.309645682003526e-08;4.438756387842323e-08;2.6291117209610636e-08;2.1546058941602917e-08;1.0616367829586455;10.00070753109175;0.8334903564572813;0.015561815019718135;0.015560468553684013;1.0000753763281547;0.33000317182953387;1.0533244170006024
89.773324;1.0617151038832056;-3.331415585402433e-08;4.389776920934833e-08;2.6790695028338315e-08;2.1016034715104203e-08;1.061637981801929;10.000719336001852;0.8334920624557011;0.015561824633507733;0.01556049037214937;1.000075491256685;0.33000331261453725;1.0533250216665941
89.783324;1.0617168935031807;-3.351204510286238e-08;4.338973593902846e-08;2.7290587918795795e-08;2.048778177650366e-08;1.0616392286817626;10.000731341177044;0.8334937384563262;0.015561834404667588;0.015560511962311058;1.0000756106134696;0.3300034621462774;1.0533255494848335
89.793324;1.061718733686042;-3.3691179640262644e-08;4.2864248733539604e-08;2.7790433773879868e-08;1.9963019837747958e-08;1.061640523491198;10.000743512351361;0.8334953798890772;0.01556184436583363;0.015560533316996184;1.0000757407253513;0.33000362099788794;1.053325995610461
89.803324;1.0617206157021761;-3.385273902937825e-08;4.232190557779529e-08;2.8289543052589765e-08;1.9443549808500708e-08;1.061641865708808;10.000755827139926;0.833496982961371;0.015561854511033011;0.01556055442731669;1.0000758863955586;0.330003789834402;1.0533263578672565
89.813324;1.0617225301517093;-3.3997816468117866e-08;4.1763134667971556e-08;2.8786796311452366e-08;1.8930676772623993e-08;1.0616432547879144;10.00076827948549;0.8334985453414484;0.015561864798502037;0.015560575277218838;1.000076051628233;0.3300039692082611;1.0533266361168065
89.823324;1.0617244674622714;-3.4127179713000835e-08;4.118839488350702e-08;2.9280752940895457e-08;1.8425026966218066e-08;1.061644690588482;10.00078087727258;0.833500065904813;0.015561875157626966;0.0155605958469562;1.0000762400721246;0.3300041595075692;1.0533268312901645
89.833324;1.06172641885468;-3.424125680582735e-08;4.059835867521615e-08;2.9769808904624722e-08;1.7926858508075382e-08;1.0616461735351752;10.00079363419987;0.8335015440842274;0.015561885511361674;0.015560616125041895;1.0000764551571706;0.33000436084512186;1.0533269451112233
89.843324;1.06172837664532;-3.434030996793699e-08;3.999385572598003e-08;3.0252246031943046e-08;1.7436433101503717e-08;1.0616477041382617;10.000806555216988;0.8335029792374561;0.015561895806504942;0.01556063611534886;1.0000766994527124;0.33000457316286663;1.053326980125878
89.853324;1.0617303336003259;-3.442463286207273e-08;3.937573318709127e-08;3.0726383373904596e-08;1.6954248957088104e-08;1.06164928186191;10.000819628843285;0.8335043698802359;0.015561906024309924;0.015560655827296653;1.0000769737526949;0.3300047966427758;1.053326939016913
89.863324;1.061732282448814;-3.449478195579317e-08;3.874478900878154e-08;3.1190890450799606e-08;1.6481067354888596e-08;1.0616509042377815;10.000832836946731;0.8335057134481567;0.015561916163921479;0.015560675255950058;1.0000772770902606;0.33000503198912834;1.0533268241927543
89.873324;1.0617342158486802;-3.455178872790894e-08;3.810169338391684e-08;3.164479390955276e-08;1.6017736070445007e-08;1.0616525671872448;10.000846167984957;0.8335070071712142;0.015561926221988133;0.015560694369447958;1.000077607210718;0.33000528037055366;1.0533266383952697
89.883324;1.0617361261809024;-3.459711395097164e-08;3.744697050600961e-08;3.208719362730508e-08;1.556506269991575e-08;1.061654266177517;10.000859616135434;0.8335082494171966;0.01556193618501871;0.015560713111989952;1.000077961043527;0.33000554320962827;1.0533263848315377
89.893324;1.0617380055677954;-3.463237004617107e-08;3.678119636447345e-08;3.251706696896795e-08;1.5123928109170256e-08;1.061655996982099;10.000873171083589;0.8335094402919838;0.015561946030198623;0.015560731412485256;1.0000783356739125;0.3300058220572522;1.0533260662590451
89.903324;1.0617398469144685;-3.465914258369354e-08;3.6105291892709366e-08;3.293313725802739e-08;1.4695389756764805e-08;1.0616577557801141;10.000886814238541;0.8335105813922342;0.015561955730734225;0.015560749186205421;1.0000787288398942;0.33000611840528016;1.053325684343362
89.913324;1.0617416446841186;-3.4678969746275085e-08;3.542057230909669e-08;3.333391340993377e-08;1.4280511489459746e-08;1.0616595388193568;10.000900524349913;0.8335116756215174;0.015561965264612291;0.015560766334604235;1.0000791384517687;0.3300064332828981;1.0533252398745279
89.923324;1.0617433936684402;-3.469320966765715e-08;3.472848440668209e-08;3.37180027629041e-08;1.3880073826786197e-08;1.0616613417633065;10.000914284803665;0.833512727286168;0.0155619746178448;0.015560782753320908;1.0000795625906016;0.33000676703171455;1.0533247332844804
89.933324;1.0617450874076009;-3.47028246058816e-08;3.4030357960441175e-08;3.4084292114528387e-08;1.3494372502673793e-08;1.0616631590528403;10.000928086064826;0.8335137418889094;0.015561983780670894;0.015560798344283226;1.0000799998205065;0.33000711956995754;1.0533241650455263
89.943324;1.0617467187829919;-3.47084271946348e-08;3.332735334367421e-08;3.4431801793397444e-08;1.3123203494251827e-08;1.061664983664723;10.000941926091198;0.8335147252113811;0.015561992749805928;0.015560813026653951;1.0000804487141457;0.3300074908333491;1.0533235355115687
89.953324;1.0617482817562838;-3.471048495537452e-08;3.26205113651356e-08;3.475957991184191e-08;1.2765985302151854e-08;1.0616668075457147;10.000955816061143;0.8335156821215691;0.015562001532482387;0.01556082674407606;1.0000809074941424;0.33000788092612005;1.0533228446231122
89.963324;1.0617497720931666;-3.4709288817795894e-08;3.1910824607615204e-08;3.5066906722483326e-08;1.242188634895053e-08;1.0616686220861087;10.000969786282262;0.8335166159174197;0.015562010138798113;0.015560839464227701;1.0000813745114068;0.33000828998660503;1.0533220923550288
89.973324;1.0617511868801945;-3.470478633306386e-08;3.119930811517298e-08;3.535354152399827e-08;1.2090021473725607e-08;1.06167041805514;10.000983881744434;0.8335175282318565;0.01556201857472226;0.015560851176405089;1.0000818484501093;0.3300087179945489;1.053321278912671
89.983324;1.0617525235578489;-3.469660154519862e-08;3.048701336420319e-08;3.561965220272375e-08;1.176974584569381e-08;1.0616721857594185;10.000998148694306;0.8335184192357113;0.015562026851057755;0.01556086189218244;1.0000823273723274;0.33000916453821255;1.0533204040741622
89.993324;1.0617537796459051;-3.4684123936119205e-08;2.977497628314502e-08;3.586555823415033e-08;1.1460902794874433e-08;1.0616739154897756;10.00101262225672;0.8335192880902123;0.015562035000066945;0.01556087164143466;1.0000828073174575;0.3300096287416677;1.0533194669262222
90.003324;1.0617549535470883;-3.4666385696633414e-08;2.906408324502405e-08;3.60915919292081e-08;1.1163822576047883e-08;1.0616755971219614;10.001027324374748;0.8335201333232464;0.015562043079643028;0.015560880463135564;1.0000832819119132;0.330010109603986;1.0533184663538189
90.013324;1.061756044846482;-3.4641924446450204e-08;2.83548259801574e-08;3.629810039967305e-08;1.0878993049335903e-08;1.0616772194668818;10.001042272011327;0.8335209531358257;0.01556205115861309;0.015560888403831522;1.0000837435292222;0.3300106064187668;1.0533174014945212
90.023324;1.0617570535366196;-3.4608927060276045e-08;2.7647223518807966e-08;3.648541648367541e-08;1.060667524962241e-08;1.0616787713707232;10.00105748263957;0.833521745889508;0.015562059302406605;0.015560895523093058;1.0000841849458795;0.3300111187362133;1.0533162714366044
90.033324;1.0617579796845198;-3.456545941583494e-08;2.694103799773774e-08;3.665371605370336e-08;1.0346807288739143e-08;1.0616802439137238;10.001072967815391;0.8335225101675188;0.015562067570537243;0.01556090188992525;1.0000845998737928;0.3300116460053777;1.0533150746425506
90.043324;1.0617588241270894;-3.450957998783989e-08;2.623599579242041e-08;3.680292621256254e-08;1.009922447947445e-08;1.061681631166789;10.001088725814057;0.833523244077466;0.015562076011791758;0.015560907570304488;1.0000849821456967;0.33001218740471566;1.0533138092602574
90.053324;1.0617595890078309;-3.4439458810998884e-08;2.5531956328068436e-08;3.693277156814034e-08;9.863901887364489e-09;1.0616829292842287;10.001104744251943;0.8335239447385036;0.015562084659418161;0.015560912619241385;1.0000853249411765;0.3300127418234604;1.053312473686523
90.063324;1.0617602776760136;-3.435357590148195e-08;2.4828971925156805e-08;3.704280494835658e-08;9.640959072497097e-09;1.0616841355075286;10.001121007227187;0.8335246083866084;0.015562093544838564;0.015560917081630894;1.0000856209074622;0.3300133078950234;1.0533110662518934
90.073324;1.061760894750261;-3.4250889332665613e-08;2.412703728376805e-08;3.7132335253906215e-08;9.430507312090339e-09;1.0616852476886742;10.001137498951733;0.8335252305602875;0.015562102718863536;0.015560920999575496;1.0000858628694784;0.3300138842515059;1.0533095846496336
90.083324;1.0617614461808416;-3.4130787101028496e-08;2.3425814359504332e-08;3.7200369544771157e-08;9.232523144122862e-09;1.0616862640543174;10.00115420120781;0.8335258060315804;0.015562112254189206;0.015560924419559884;1.0000860447263313;0.3300144698463708;1.0533080261524377
90.093324;1.0617619385453896;-3.399284602531718e-08;2.272466127364916e-08;3.724571709997402e-08;9.046810383319009e-09;1.061687183270323;10.00117109211226;0.8335263286835068;0.015562122231097453;0.015560927397043053;1.0000861619002042;0.3300150640820372;1.0533063882926175
90.103324;1.0617623777432508;-3.383675700200798e-08;2.2022720525316366e-08;3.726714786212258e-08;8.873067645049357e-09;1.0616880050753277;10.00118814978841;0.833526791923084;0.01556213272457429;0.01556093000011679;1.0000862108337896;0.3300156667389733;1.0533046689023857
90.113324;1.0617627677167303;-3.36625518595595e-08;2.1318927530066585e-08;3.7263526132143e-08;8.710987601623657e-09;1.0616887309122576;10.001205349373663;0.8335271894047594;0.015562143798349222;0.015560932306979702;1.0000861885111065;0.3300162778835018;1.0533028655894212
90.123324;1.0617631099429015;-3.347077987201805e-08;2.061220547890204e-08;3.723404214917165e-08;8.560245057448086e-09;1.0616893633937063;10.001222655774887;0.8335275153089857;0.015562155512092285;0.015560934404115892;1.0000860929332562;0.33001689772203935;1.053300975220117
90.133324;1.0617634037771448;-3.326240521110195e-08;1.9901844000530168e-08;3.717821951483854e-08;8.420353527237061e-09;1.0616899049912518;10.001240024789146;0.8335277644974882;0.015562167940620302;0.015560936392147263;1.000085923516165;0.33001752626981645;1.053298993671055
