time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.143324;1.0617636470517373;-3.3038633410541664e-08;1.918770711006457e-08;3.709547210313709e-08;8.290523764892097e-09;1.0616903573246121;10.001257408225017;0.8335279330641504;0.015562181180660264;0.015560938384167262;1.0000856808759502;0.33001816313437354;1.0532969165847201
90.153324;1.061763836911994;-3.280076408484849e-08;1.8470163585328154e-08;3.698487134453127e-08;8.16967349837554e-09;1.0616907210182336;10.001274757624795;0.8335280188945288;0.015562195338029813;0.015560940492934697;1.0000853668599579;0.33001880765667424;1.0532947407013808
90.163324;1.0617639709844409;-3.254992969711416e-08;1.774998835778256e-08;3.6845393252576086e-08;8.056737633311532e-09;1.0616909958415295;10.001292029436042;0.8335280216125205;0.015562210512980052;0.01556094282379478;1.000084984524208;0.330019459158019;1.053292464163945
90.173324;1.0617640483130766;-3.228695158713532e-08;1.7028292210527696e-08;3.6676194731017875e-08;7.951207184640863e-09;1.0616911811609917;10.001309191079269;0.833527941771451;0.015562226795961798;0.015560945476878606;1.0000845375492242;0.3300201168873975;1.053290085581449
90.183324;1.0617640697424666;-3.2012604156832646e-08;1.630634201023469e-08;3.6476902567381914e-08;7.853375844318675e-09;1.061691276191852;10.001326224311036;0.8335277798992548;0.015562244270131188;0.015560948543622014;1.000084029855322;0.3300207797197342;1.05328760318874
90.193324;1.0617640379736284;-3.172801056321227e-08;1.5585451160325568e-08;3.624784932837461e-08;7.764064810055019e-09;1.0616912800867688;10.001343121922982;0.8335275362455196;0.015562263005466738;0.01556095209614312;1.000083465863397;0.33002144619853596;1.0532850151749467
90.203324;1.061763956784535;-3.143479802881804e-08;1.4867113140633085e-08;3.5989920451193e-08;7.684235000303375e-09;1.0616911920771621;10.001359878999256;0.8335272111432847;0.0155622830427245;0.015560956185856538;1.0000828506080313;0.3300221149822808;1.0532823204646904
90.213324;1.0617638294263791;-3.11349187910686e-08;1.4153121708789125e-08;3.5704305121576764e-08;7.614752020315003e-09;1.0616910114241505;10.001376488908768;0.8335268053990535;0.015562304383888637;0.015560960849165228;1.000082188760635;0.33002278499646137;1.0532795185533546
90.223324;1.0617636581420147;-3.083021394517859e-08;1.3445456632214148e-08;3.5392468040639e-08;7.55634680637371e-09;1.0616907372154707;10.001392948596978;0.833526320515006;0.015562327003111597;0.015560966108742764;1.0000814835352188;0.33002345508935166;1.0532766083007672
90.233324;1.0617634452453875;-3.052193876158341e-08;1.274598854844489e-08;3.505606828302454e-08;7.509754371158755e-09;1.061690367697751;10.001409265491027;0.8335257586878392;0.015562350870862074;0.015560971977153415;1.000080736863869;0.33002412371587925;1.0532735869538161
90.243324;1.061763194020707;-3.021049071507251e-08;1.2056155254064002e-08;3.469678190574201e-08;7.475663324749914e-09;1.0616898991318156;10.001425461346622;0.8335251225834122;0.015562375963631636;0.015560978463671094;1.000079950005619;0.3300247889915773;1.0532704505590962
90.253324;1.0617629088317444;-2.989551671089334e-08;1.137681561965587e-08;3.4316245890884276e-08;7.454425739758918e-09;1.0616893255145698;10.001441572394395;0.8335244148598432;0.01556240224938427;0.015560985576694239;1.0000791239281213;0.3300254490189311;1.053267195169475
90.263324;1.0617625944831064;-2.957625528170681e-08;1.0708351672052863e-08;3.3916009724897424e-08;7.446118885888469e-09;1.061688639855107;10.001457643398275;0.8335236375832294;0.015562429672424917;0.015560993326129615;1.0000782597712419;0.3300261021051229;1.053263817641229
90.273324;1.0617622547202554;-2.9251814248629965e-08;1.0050966014008771e-08;3.349733952162305e-08;7.450951383711185e-09;1.0616878359961783;10.001473717357452;0.8335227920287267;0.015562458158388567;0.015561001725891407;1.0000773591092798;0.3300267466432784;1.0532603160193454
90.283324;1.06176189110774;-2.892143811282373e-08;9.405008224241972e-09;3.306101311756148e-08;7.46943792134013e-09;1.061686909621082;10.001489825756076;0.833521879137275;0.015562487632161637;0.015561010784633221;1.0000764241176998;0.33002738094929396;1.0532566896464417
90.293324;1.0617615035539325;-2.858468473252895e-08;8.770940405183533e-09;3.260738937685955e-08;7.5022700380787e-09;1.0616858583342832;10.001505983161337;0.8335209001729404;0.015562518027387631;0.015561020489668504;1.0000754577310107;0.33002800331090926;1.0532529385777698
90.303324;1.0617610914250561;-2.8241270694337393e-08;8.148996311528872e-09;3.2136826251083584e-08;7.550002359224129e-09;1.0616846820393164;10.001522185497148;0.8335198568893915;0.015562549279349828;0.015561030811634199;1.0000744632699907;0.3300286121144292;1.0532490628515478
90.313324;1.0617606539599689;-2.789083469541321e-08;7.539012468254621e-09;3.1650119578918284e-08;7.612691731728452e-09;1.061683383562946;10.001538412080922;0.8335187512864792;0.015562581314678886;0.01556104172858437;1.0000734437106025;0.3300292058626442;1.053245062984154
90.323324;1.0617601906400003;-2.7532897177530472e-08;6.940456738638202e-09;3.1148582026334085e-08;7.689785233330822e-09;1.0616819680350678;10.001554636405574;0.8335175854569279;0.015562614051954781;0.015561053234857285;1.000072401356601;0.33002978311651704;1.0532409411077646
90.333324;1.0617597019069167;-2.7166998760922294e-08;6.3524753745549125e-09;3.063371138794498e-08;7.78029916989383e-09;1.0616804410174885;10.00157083961121;0.8335163615576549;0.015562647411264131;0.015561065330324097;1.0000713380965425;0.3300303424459196;1.0532367009826584
90.343324;1.0617591893334284;-2.6792935000116113e-08;5.773865774182795e-09;3.010672263696749e-08;7.883315720532732e-09;1.061678806690981;10.001587014726272;0.8335150817264665;0.015562681323508794;0.01556107801288171;1.0000702554820176;0.33003088241017026;1.0532323475506344
90.353324;1.0617586549205804;-2.641086785797088e-08;5.203049587554038e-09;2.9568353253201214e-08;7.998679057796188e-09;1.0616770670063966;10.001603164246893;0.8335137481189353;0.015562715734314742;0.015561091279863312;1.0000691544156903;0.33003140165489936;1.053227887254468
90.363324;1.061758100462179;-2.6021299479681072e-08;4.638331396178721e-09;2.901905614505895e-08;8.127161795189363e-09;1.0616752221865182;10.00161929752124;0.8335123633403287;0.015562750602518164;0.015561105133170515;1.000068035315951;0.3300318990420574;1.0532233276671765
90.373324;1.061757528057076;-2.5625154459936854e-08;4.0783101473701296e-09;2.8459270947989302e-08;8.269889423188134e-09;1.0616732722215994;10.001635426762364;0.8335109307911319;0.015562785894876755;0.015561119580655659;1.0000668985334837;0.33003237357501575;1.053218675591434
90.383324;1.061756940980706;-2.5223833355566072e-08;3.522134054030812e-09;2.7889533241596756e-08;8.427752752346408e-09;1.0616712181905366;10.001651562480747;0.833509454354266;0.015562821573339167;0.01556113461982417;1.000065744150206;0.3300328242493422;1.05321393576527
90.393324;1.0617563431430206;-2.481912764381591e-08;2.969575964182916e-09;2.731043420506249e-08;8.601103265850022e-09;1.0616690626058976;10.001667711868114;0.833507938087972;0.015562857578553753;0.015561150211985689;1.000064571579728;0.33003325019304214;1.0532091114404363
90.403324;1.0617557377931217;-2.4413189936062753e-08;2.4209427271480013e-09;2.672254189342615e-08;8.789520992464893e-09;1.0616668089038401;10.001683880991052;0.8335063866380914;0.01556289383301312;0.01556116627725755;1.0000633796059624;0.330033650931131;1.053204205508761
90.413324;1.0617551273911323;-2.4008353853180672e-08;1.8769760466481924e-09;2.61262804749508e-08;8.991831769116542e-09;1.061664460445435;10.001700079986644;0.8335048059584809;0.01556293026153403;0.015561182715138466;1.0000621669385854;0.33003402628834577;1.0531992211188168
90.423324;1.0617545145726308;-2.3606791317690917e-08;1.3388369553317204e-09;2.5521752358182783e-08;9.206501079099952e-09;1.0616620196793225;10.001716327486834;0.8335032037637248;0.015562966798637995;0.01556119942540905;1.0000609332237156;0.3300343760337566;1.0531941618296738
90.433324;1.0617539026137146;-2.3210401835798626e-08;8.079358535574255e-10;2.4908719870699473e-08;9.43201669094208e-09;1.0616594883184491;10.001732651966378;0.8335015893863263;0.015563003381752675;0.015561216310120134;1.0000596800164678;0.3300346997395259;1.053189031210864
90.443324;1.0617532946770414;-2.2820786996908248e-08;2.855867082371544e-10;2.4286759897213032e-08;9.667049956769257e-09;1.0616568681276355;10.001749089830763;0.833499973136976;0.015563039941602979;0.015561233264455205;1.00005841086294;0.33003499696303723;1.0531838325370804
90.453324;1.0617526930319128;-2.24391503463412e-08;-2.2717570155116916e-10;2.365543896565224e-08;9.910585720840459e-09;1.0616541609941668;10.001765679238572;0.8334983657976355;0.01556307639507427;0.015561250177539947;1.0000571301964825;0.33003526748463835;1.0531785691843045
90.463324;1.0617520994345915;-2.2066317634930824e-08;-7.294596057576031e-10;2.301451392083217e-08;1.0162028240198168e-08;1.0616513686514275;10.00178245315242;0.8334967782513921;0.0155631126544976;0.01556126694373252;1.000055841692365;0.33003551141219684;1.0531732447306958
90.473324;1.0617515160980857;-2.1702826734540014e-08;-1.22023998665327e-09;2.2364082092498146e-08;1.0421107418321975e-08;1.0616484932931;10.001799437135121;0.8334952209825414;0.015563148647634516;0.015561283466744888;1.0000545469473685;0.33003572923363445;1.0531678631063333
90.483324;1.0617509460613945;-2.134897470430482e-08;-1.6981797821983395e-09;2.1704582797711265e-08;1.0687662209134116e-08;1.061645538347431;10.001816654760223;0.8334937038983573;0.015563184323578085;0.01556129965249472;1.0000532453498243;0.33003592183350977;1.0531624297251538
90.493324;1.0617503926499146;-2.1004749213744553e-08;-2.1617151354239398e-09;2.1036709517238487e-08;1.0961504215314455e-08;1.0616425083198302;10.001834137408911;0.8334922366003824;0.01556321964318336;0.015561315399695332;1.0000519350966515;0.3300360904185667;1.0531569520189028
90.503324;1.0617498584947485;-2.066967536928872e-08;-2.6093810687828694e-09;2.0361379259996698e-08;1.1242307253607055e-08;1.0616394081209237;10.001851925589111;0.8334908285842622;0.01556325456946609;0.015561330594720679;1.0000506142801886;0.3300362364537553;1.0531514387416883
90.513324;1.0617493447891546;-2.0342922573459798e-08;-3.040078764708478e-09;1.9679702852669977e-08;1.1529436801478913e-08;1.0616362425455779;10.0018700539857;0.8334894889402479;0.015563289062205339;0.015561345116262643;1.000049281753926;0.33003636167295997;1.0531458993624865
90.523324;1.0617488515353815;-2.0023713646645273e-08;-3.4530497214218463e-09;1.8992798785333504e-08;1.1821894967158802e-08;1.0616330161468652;10.001888535235501;0.8334882255586751;0.01556332307750198;0.015561358848967111;1.0000479374437181;0.33003646813196164;1.0531403439519218
90.533324;1.0617483786996584;-1.9711607562588674e-08;-3.8476468078734656e-09;1.8301631099221617e-08;1.2118457658719413e-08;1.0616297335944795;10.001907360846442;0.8334870442984046;0.015563356571423432;0.015561371698082603;1.0000465818572124;0.33003655821475053;1.053134783440848
90.543324;1.0617479266952192;-1.9406455834485158e-08;-4.223180553666575e-09;1.760708011636021e-08;1.241780166913398e-08;1.0616264002424176;10.001926512241205;0.8334859486081151;0.01556338949755094;0.015561383600374443;1.0000452158587052;0.3300366344180943;1.053129229804176
90.553324;1.0617474954138606;-1.910820525191964e-08;-4.5790243082148335e-09;1.6910085332149873e-08;1.2718559725924406e-08;1.0616230219541738;10.001945967698862;0.8334849398476785;0.015563421803533112;0.015561394524882064;1.000043841099688;0.3300366990844912;1.0531236953521013
90.563324;1.0617470836816902;-1.8816710954588025e-08;-4.914848371135005e-09;1.621172466620139e-08;1.3019472010319208e-08;1.061619604089024;10.001965705429471;0.8334840179817216;0.015563453446618334;0.015561404461797096;1.0000424605152336;0.3300367544559581;1.05311819168608
90.573324;1.0617466902317134;-1.8531618947132364e-08;-5.2308067270239495e-09;1.5513475374707286e-08;1.3319625595576555e-08;1.0616161512146356;10.001985705032725;0.8334831820523717;0.015563484417812025;0.015561413414259066;1.0000410784879323;0.33003680285557185;1.053112729820309
90.583324;1.0617463144091601;-1.8252364912627295e-08;-5.527594171642933e-09;1.4817616806229687e-08;1.3618478538561595e-08;1.0616126677153757;10.00200594630829;0.833482430416561;0.015563514744600125;0.015561421396750444;1.000039700625716;0.3300368466575291;1.053107320815638
90.593324;1.0617459555331663;-1.797826196763797e-08;-5.806259772819142e-09;1.4127178836752762e-08;1.3915504093772332e-08;1.0616091581289366;10.002026407422752;0.833481760778966;0.015563544470320835;0.015561428427231513;1.0000383333441372;0.3300368881426341;1.0531019752083006
90.603324;1.0617456122084088;-1.7708666018464444e-08;-6.0679466312210336e-09;1.3445365924472777e-08;1.4209817290588024e-08;1.061605627747767;10.002047066552153;0.8334811701549829;0.015563573627165253;0.015561434511690434;1.0000369833141538;0.33003692942914653;1.0530967018943242
90.613324;1.0617452829134904;-1.7443233106232746e-08;-6.3137803209332205e-09;1.2775025187613311e-08;1.4500240754293735e-08;1.0616020833847686;10.002067903651096;0.8334806553452473;0.01556360222186869;0.015561439629633302;1.0000356570669653;0.33003697254708203;1.0530915076128438
90.623324;1.0617449671227703;-1.718205569215955e-08;-6.5447473185189234e-09;1.211846340315024e-08;1.4785690165469774e-08;1.061598532815936;10.002088895820856;0.8334802134404876;0.015563630248203517;0.015561443732698379;1.0000343609310525;0.33003701956933046;1.0530863971243676
90.633324;1.0617446656170986;-1.6925383049163504e-08;-6.761484585177645e-09;1.1477550011467596e-08;1.506542838274514e-08;1.061594983427282;10.002110013709418;0.8334798417218817;0.015563657710420883;0.015561446759990875;1.0000331009360348;0.33003707252325354;1.0530813740886982
90.643324;1.0617443798793869;-1.6673075575784163e-08;-6.964153791318803e-09;1.0853835146960394e-08;1.5339033466359794e-08;1.0615914412770993;10.0021312247853;0.833479537698083;0.015563684636459775;0.015561448657123852;1.0000318826624288;0.3300371329628212;1.0530764418774354
90.653324;1.0617441107984653;-1.642439189673283e-08;-7.152540391414063e-09;1.024849774439168e-08;1.5606286300000435e-08;1.0615879109116075;10.002152493272538;0.8334792993246503;0.015563711078183681;0.015561449387389225;1.0000307112400495;0.33003720159710365;1.0530716040536174
90.663324;1.0617438578775753;-1.6178241219110385e-08;-7.326340029640577e-09;9.662402945451336e-09;1.5867136783362615e-08;1.0615843961481761;10.002173775276583;0.8334791250124339;0.015563737093604712;0.015561448931487564;1.000029591346507;0.33003727830212287;1.053066864910092
90.673324;1.0617436199084445;-1.5933368182881338e-08;-7.485394269453948e-09;9.096457370501951e-09;1.612167067221238e-08;1.0615809011188988;10.002195018062642;0.8334790136426898;0.015563762720949545;0.015561447280744668;1.0000285271139604;0.3300373622663334;1.0530622295053784
90.683324;1.0617433954860156;-1.5688374313327967e-08;-7.629660395852585e-09;8.551890845724299e-09;1.6370082262609638e-08;1.0615774304076369;10.00221616179598;0.8334789640501544;0.015563787973142701;0.015561444432561692;1.0000275221278887;0.3300374520773306;1.0530577030116812
90.693324;1.0617431824781645;-1.5441929252198453e-08;-7.758993576416541e-09;8.030118729502447e-09;1.661269291924343e-08;1.0615739880794066;10.00223713856217;0.8334789742903248;0.015563812850121355;0.015561440389599999;1.0000265794652685;0.33003754585385436;1.053053289925272
90.703324;1.06174297793806;-1.5192973454320925e-08;-7.873103999368025e-09;7.532368609858864e-09;1.6849835793416383e-08;1.0615705765632326;10.002257868359202;0.8334790420373908;0.015563837342216953;0.015561435153466661;1.0000257013436973;0.33003764144612124;1.0530489936177558
90.713324;1.0617427790308602;-1.4940426457026517e-08;-7.9716861852441e-09;7.0595583680625324e-09;1.7081721193613746e-08;1.061567196536777;10.002278256366168;0.8334791655183662;0.01556386142986339;0.015561428709595595;1.0000248886701015;0.3300377366645404;1.053044816351355
90.723324;1.0617425834624272;-1.4682608582568572e-08;-8.054276954480636e-09;6.612455337324975e-09;1.7308652512211618e-08;1.061563847542764;10.002298200130028;0.8334793436254683;0.015563885095121613;0.01556142102689091;1.0000241413330817;0.33003782950855765;1.0530407594838664
90.733324;1.0617423887650737;-1.4417153164743953e-08;-8.120015154340223e-09;6.1916720168621246e-09;1.7531301265596485e-08;1.0615605284014555;10.002317604810408;0.8334795752462106;0.015563908331230107;0.015561412083144677;1.0000234588127879;0.3300379183122344;1.0530368239024377
90.743324;1.0617421918895107;-1.4141611165743334e-08;-8.167810942597078e-09;5.797537009248818e-09;1.7750535561821706e-08;1.0615572378648248;10.002336390869084;0.8334798586151416;0.015563931142642323;0.015561401885757607;1.0000228402819893;0.3300380018358908;1.053033010684472
90.753324;1.0617419893849023;-1.3854005017700377e-08;-8.19675914610444e-09;5.430139474066861e-09;1.7967028939285255e-08;1.0615539758200685;10.002354485711914;0.8334801912646375;0.01556395354641529;0.01556139046987425;1.0000222846989038;0.33003807947277103;1.0530293214664583
90.763324;1.0617417774842344;-1.3552745839379965e-08;-8.206443300674814e-09;5.089425083933145e-09;1.8181058434315417e-08;1.0615507438617207;10.002371810504677;0.8334805704550082;0.015563975575053837;0.015561377887767998;1.0000217911317237;0.3300381514371138;1.0530257580597684
90.773324;1.0617415525108918;-1.3236287459981718e-08;-8.197004246502741e-09;4.77527139080158e-09;1.8392497581885982e-08;1.0615475449710354;10.002388275942216;0.8334809937923388;0.015563997276378267;0.015561364197791359;1.000021358351486;0.3300382185903434;1.0530223213562244
90.783324;1.0617413116563947;-1.2903115530022373e-08;-8.168955899211915e-09;4.487600274398649e-09;1.8600819399835243e-08;1.0615443830882738;10.002403785996755;0.8334814596370543;0.015564018711773034;0.015561349456423316;1.000020984058285;0.3300382819971112;1.0530190103478902
90.793324;1.061741053458058;-1.255195854848181e-08;-8.122938586141613e-09;4.226325144733448e-09;1.880504013913714e-08;1.0615412626796301;10.002418244882662;0.833481966627242;0.015564039953473129;0.015561333720781768;1.0000206654768282;0.3300383425843196;1.0530158221992916
90.803324;1.0617407774926646;-1.2181858485332623e-08;-8.059598331955001e-09;3.991074280608756e-09;1.900376867486366e-08;1.0615381884214745;10.002431566794666;0.8334825128708935;0.015564061082648042;0.015561317054785322;1.0000204007388016;0.33003840100900006;1.053012752861641
90.813324;1.0617404837760853;-1.1792191313423454e-08;-7.979644273631577e-09;3.781105909009116e-09;1.9195455602518792e-08;1.0615351649589604;10.00244368482721;0.8334830959892331;0.015564082187651117;0.01556129952918369;1.0000201889930245;0.33003845767857826;1.053009797224024
90.823324;1.0617401728297389;-1.1382690662610047e-08;-7.883974019566404e-09;3.595635718314247e-09;1.9378686400177073e-08;1.0615321963227242;10.002454552222103;0.8334837136225222;0.015564103355974326;0.015561281219378656;1.0000200294557682;0.3300385129238693;1.0530069492332226
90.833324;1.061739846097926;-1.0953303827938083e-08;-7.773750019083457e-09;3.434191433439617e-09;1.955228818381283e-08;1.061529285557335;10.002464137691819;0.8334843635717861;0.015564124661355016;0.015561262198923887;1.0000199206444607;0.33003856734459364;1.0530042026054243
90.843324;1.0617395058982364;-1.0503958086506609e-08;-7.650517351565963e-09;3.2966364537862067e-09;1.9715204085522346e-08;1.0615264349073759;10.002472421741219;0.8334850437244639;0.015564146161827658;0.015561242527629459;1.0000198600090493;0.3300386222797284;1.0530015515463709
90.853324;1.0617391547549573;-1.0034432152907613e-08;-7.516261016911188e-09;3.1829837198888147e-09;1.9866332776292935e-08;1.0615236456707995;10.002479389341572;0.8334857521874802;0.015564167912064018;0.015561222249075666;1.000019844373932;0.33003868006505166;1.0529989907806425
90.863324;1.0617387945684464;-9.54440845315713e-09;-7.373213070343481e-09;3.093277840016233e-09;2.0004529968762906e-08;1.0615209174310063;10.002485018445455;0.8334864875068956;0.015564189966221767;0.015561201396456172;1.0000198713834867;0.3300387437249243;1.0529965150378764
90.873324;1.061738426411439;-9.033674122647256e-09;-7.223654488502712e-09;3.0276004504620688e-09;2.0128857670574946e-08;1.0615182476504592;10.002489277057432;0.8334872484197041;0.015564212364436695;0.015561179993456832;1.000019940314363;0.33003881638172683;1.052994118586357
90.883324;1.0617380508708025;-8.502276696027248e-09;-7.06997084872256e-09;2.9861365995610694e-09;2.0238840534581974e-08;1.0615156323499406;10.002492127295433;0.833488033551591;0.015564235126816149;0.015561158054856231;1.0000200512802229;0.3300389009479493;1.052991795460476
90.893324;1.0617376684813449;-7.95037128887693e-09;-6.91477006839156e-09;2.969182121052452e-09;2.0334338200343373e-08;1.0615130669663373;10.002493526708784;0.833488842086373;0.01556425825881824;0.015561135590903273;1.0000202047233253;0.3300390001676025;1.0529895402958052
90.903324;1.0617372804576202;-7.377878419852263e-09;-6.760803068899497e-09;2.976951998839954e-09;2.0415157794914452e-08;1.0615105465057346;10.0024934310696;0.8334896745216854;0.01556428175270227;0.015561112612518066;1.0000204020749952;0.33003911673907194;1.0529873486455321
90.913324;1.0617368894984816;-6.784554683138719e-09;-6.610704955730262e-09;3.0093294896333853e-09;2.0480878850427327e-08;1.0615080661522727;10.002491800549642;0.8334905318217793;0.015564305583909453;0.015561089140058406;1.000020645639688;0.33003925337806456;1.0529852166836917
90.923324;1.0617365001686199;-6.170663002710173e-09;-6.466732877432586e-09;3.0657723250806896e-09;2.053107360331618e-08;1.0615056225620088;10.00248859954196;0.8334914138160127;0.015564329711517938;0.015561065212256317;1.0000209374823454;0.3300394127121367;1.0529831414294755
90.933324;1.0617361184535201;-5.537564853625817e-09;-6.33065870479405e-09;3.1454269948766193e-09;2.056559768086145e-08;1.0615032139964309;10.002483792609384;0.8334923187793178;0.015564354087106274;0.01556104088651916;1.000021278992065;0.33003959703820457;1.0529811211332123
90.943324;1.061735750188527;-4.887560515555782e-09;-6.203791957025214e-09;3.2474439675952956e-09;2.0584563258647256e-08;1.061500839036171;10.00247735059372;0.8334932441928694;0.01556437865892219;0.015561016230858126;1.0000216708446352;0.3300398082625533;1.052979154858672
90.953324;1.0617353994850467;-4.223175495537137e-09;-6.0869568304548956e-09;3.37127198776379e-09;2.0588228045203044e-08;1.0614984952655604;10.002469260515458;0.833494187645845;0.015564403365203107;0.015560991310488062;1.0000221124989532;0.33004004802265746;1.0529772421373969
90.963324;1.0617350686233966;-3.546708964084755e-09;-5.980387106456692e-09;3.516589775596917e-09;2.0577104342151636e-08;1.0614961790241597;10.002459525353098;0.8334951473687979;0.015564428138834374;0.015560966172005928;1.0000226017252136;0.3300403176768568;1.0529753832296536
90.973324;1.0617347592845168;-2.8603990022387476e-09;-5.883723255480474e-09;3.6829388544628534e-09;2.0551963369263076e-08;1.0614938865437649;10.002448160908568;0.833496122233019;0.015564452928682122;0.015560940838518007;1.0000231344645985;0.3300406180629407;1.0529735787579881
90.983324;1.0617344739642047;-2.1667604634388976e-09;-5.796239076453517e-09;3.8694887130455705e-09;2.0513605988721625e-08;1.0614916153963283;10.00243519430307;0.8334971112927739;0.015564477704079722;0.015560915323058469;1.0000237050714602;0.33004094920723137;1.0529718284413359
90.993324;1.0617342163424022;-1.4686336235340737e-09;-5.717117161622593e-09;4.075044984559094e-09;2.0462761673160932e-08;1.0614893647729973;10.0024206566931;0.8334981133981894;0.015564502429590015;0.015560889647761688;1.0000243071589834;0.33004131038609447;1.0529701303183752
91.003324;1.0617339904627603;-7.689595776078052e-10;-5.6455209150733476e-09;4.298061973588029e-09;2.0400274859724904e-08;1.0614871349974768;10.002404578003897;0.8334991272916911;0.0155645270476288;0.015560863860220271;1.0000249343061383;0.33004170053751436;1.0529684811641828
91.013324;1.0617337999143162;-7.049892573813256e-11;-5.5804853556169875e-09;4.536664973344159e-09;2.0327358400234442e-08;1.0614849279220946;10.002386995284846;0.8335001518612936;0.015564551492957069;0.015560838046430995;1.0000255800167774;0.3300421186329923;1.0529668773372118
91.023324;1.0617336476301056;6.243668013182166e-10;-5.520842457682351e-09;4.788787304002027e-09;2.0245551788198096e-08;1.0614827477297961;10.00236796307951;0.8335011859389009;0.01556457571315328;0.015560812330089022;1.000026237694868;0.3300425638691054;1.0529653152289813
91.033324;1.061733535738913;1.3136555355983641e-09;-5.465356837872158e-09;5.052270344817039e-09;2.0156439851723918e-08;1.0614806002724446;10.002347552360279;0.8335022277924866;0.01556459966573084;0.01556078685924111;1.0000269011097926;0.33004303552447395;1.0529637910663547
91.043324;1.0617334652263481;1.995641243759227e-09;-5.412896203144366e-09;5.324793786174361e-09;2.0061505439586967e-08;1.061478491670382;10.00232584517844;0.833503275050726;0.015564623297332443;0.015560761796829818;1.0000275649637136;0.3300435325888403;1.0529623002307582
91.053324;1.0617334360035497;2.6686924368962938e-09;-5.362306477993517e-09;5.60374949639874e-09;1.996207352071898e-08;1.0614764279668398;10.002302931559731;0.833504325133695;0.015564646531278243;0.015560737310059898;1.0000282251731936;0.3300440535903153;1.0529608369089514
91.063324;1.0617334478103537;3.3311743130211264e-09;-5.31215826077265e-09;5.886197160726098e-09;1.985920630267157e-08;1.0614744152825568;10.002278906437459;0.8335053756374202;0.015564669277313242;0.015560713550192836;1.0000288786137315;0.3300445965187764;1.052959394825086
91.073324;1.061733501291046;3.981523624879681e-09;-5.260722901329254e-09;6.168906730598054e-09;1.9753729374288423e-08;1.0614724593515368;10.002253867345788;0.8335064243174414;0.015564691451456891;0.015560690640287178;1.0000295224576103;0.33004515861792744;1.052957968418171
91.083324;1.06173359807745;4.6185331341799085e-09;-5.206142508792876e-09;6.448512222504882e-09;1.9646420030975e-08;1.0614705648020821;10.002227911757137;0.8335074689744821;0.015564712987024;0.015560668680848539;1.0000301535808958;0.33004573633837914;1.0529565530237706
91.093324;1.0617337397144804;5.241472598591464e-09;-5.146667787658201e-09;6.721729651785209e-09;1.9538068664105228e-08;1.0614687352818983;10.002201133201734;0.8335085076622492;0.015564733837179453;0.015560647755426541;1.0000307685192835;0.3300463256920066;1.0529551442287237
91.103324;1.0617339266504717;5.849776679954125e-09;-5.0808680846273184e-09;6.9854422270846284e-09;1.942929269778595e-08;1.0614669741581388;10.002173618017029;0.8335095388402132;0.015564753977560247;0.015560627927211253;1.0000313641249619;0.33004692270696484;1.052953737902689
91.113324;1.0617341583497457;6.442627187036348e-09;-5.007633134617649e-09;7.236708562212521e-09;1.932040377359862e-08;1.0614652839976306;10.00214544145189;0.8335105610185058;0.015564773403498091;0.015560609242367594;1.0000319383561729;0.3300475236986535;1.0529523309668827
91.123324;1.0617344336697239;7.018870241611756e-09;-4.926016874906824e-09;7.472842885037447e-09;1.9211518878823194e-08;1.0614636654945342;10.002116664872469;0.8335115721481436;0.015564792116134922;0.015560591739177508;1.0000324903241775;0.3300481253942696;1.0529509222700055
91.133324;1.0617347505385808;7.57718714717869e-09;-4.835112586346625e-09;7.691436817646298e-09;1.9102702202145793e-08;1.0614621180453554;10.00208733935561;0.8335125694776069;0.015564810109476588;0.015560575450881972;1.0000330194415339;0.3300487249577061;1.052949513054817
91.143324;1.0617351059284095;8.116099607069722e-09;-4.734023759583259e-09;7.890413813420565e-09;1.8993930175267348e-08;1.0614606411832064;10.002057514323036;0.8335135501090635;0.015564827371629479;0.015560560407053833;1.0000335243717589;0.33004931999354936;1.052948105915961
91.153324;1.0617354962567527;8.633847558633605e-09;-4.6218653719444185e-09;8.068279634134058e-09;1.888493309893292e-08;1.0614592355209953;10.002027242871874;0.8335145115800767;0.015564843897267627;0.015560546633735956;1.0000340025646246;0.33004990840075515;1.0529467029233215
91.163324;1.0617359171543321;9.128456442471798e-09;-4.4977307520561114e-09;8.224191119637717e-09;1.8775236845342134e-08;1.0614579030898073;10.001996579678822;0.8335154519337614;0.015564859698249344;0.015560534149844655;1.0000344509372383;0.3300504879812907;1.0529453050613529
91.173324;1.061736363352214;9.597908875513606e-09;-4.360818519105584e-09;8.357613546382499e-09;1.8664447554858158e-08;1.0614566466277697;10.00196557616296;0.833516369525307;0.015564874794147575;0.015560522962655162;1.0000348671786206;0.33005105627099707;1.0529439130637497
91.183324;1.0617368292461324;1.0040203286233337e-08;-4.210774868257535e-09;8.467995502510929e-09;1.8552259089540742e-08;1.0614554684732354;10.001934280550595;0.8335172631787273;0.015564889183251733;0.015560513065799579;1.0000352500259386;0.3300516108493716;1.052942527830142
91.193324;1.061737309402817;1.0453385852447287e-08;-4.047823852784266e-09;8.554862272995802e-09;1.8438191999333916e-08;1.0614543701684624;10.001902744273616;0.833518132455221;0.015564902823425498;0.015560504444575421;1.000035598363836;0.33005214973129243;1.0529411495623524
91.203324;1.061737799110245;1.0835797872838122e-08;-3.872501089858401e-09;8.618176935473703e-09;1.832159062724957e-08;1.0614533523830387;10.001871025727505;0.833518977446667;0.015564915641625538;0.015560497081675418;1.0000359108519197;0.3300526714016668;1.0529397765751984
91.213324;1.061738294622028;1.1186447488606145e-08;-3.6854450170724135e-09;8.658558647778387e-09;1.820172672754408e-08;1.0614524147221331;10.001839186921837;0.8335197986683991;0.015564927561594161;0.015560490959672905;1.0000361867323018;0.3300531745402624;1.0529384052667838
91.223324;1.0617387924122605;1.1505146609880133e-08;-3.4874849499741865e-09;8.677245846441107e-09;1.8077667770945656e-08;1.0614515556289181;10.001807288437956;0.833520597183845;0.015564938524937892;0.015560486065822698;1.0000364266099422;0.33005365786700486;1.0529370318527775
91.233324;1.0617392884065284;1.1792291177587236e-08;-3.2796813464443455e-09;8.675965029172418e-09;1.7948137526448553e-08;1.0614507725513636;10.001775384129775;0.8335213742378019;0.015564948492008396;0.015560482388513897;1.0000366322082903;0.33005412016946356;1.0529356542715809
91.243324;1.0617397782913405;1.2048355605957724e-08;-3.0631821290942504e-09;8.65674673833899e-09;1.781168933747696e-08;1.0614500623446266;10.001743514432862;0.8335221307983578;0.015564957431050897;0.015560479901139386;1.0000368053887447;0.3300545602718235;1.0529342725353381
91.253324;1.0617402584961522;1.227335685467696e-08;-2.839130956296353e-09;8.621643190366434e-09;1.7667169198760513e-08;1.0614494217191381;10.00171170044027;0.8335228676545303;0.015564965308704224;0.015560478554079424;1.000036947033922;0.33005497702928693;1.052932888562532
91.263324;1.06174072681524;1.2466742307763297e-08;-2.6086367929016625e-09;8.572417791369406e-09;1.751413029733643e-08;1.0614488477224804;10.00167994288335;0.8335235858531777;0.015564972091283342;0.015560478280755262;1.000037056488756;0.330055369443119;1.0529315064434925
91.273324;1.061741182149167;1.2627748376195403e-08;-2.3726225415551225e-09;8.510362925880674e-09;1.735283100991091e-08;1.0614483379890385;10.001648231380003;0.8335242868532245;0.015564977757704015;0.015560479001600255;1.0000371319811272;0.3300557368924388;1.052930132098985
91.283324;1.0617416235039285;1.275567576773728e-08;-2.1315738799857355e-09;8.436334890558811e-09;1.7183901316865826e-08;1.0614478902419342;10.00161656091175;0.833524971889124;0.015564982311145474;0.015560480622595355;1.0000371713290466;0.33005607945630244;1.052928771950249
91.293324;1.0617420490887377;1.2849831152566838e-08;-1.8852892943877466e-09;8.350977582020827e-09;1.7008157867623534e-08;1.0614475016182656;10.001584939673064;0.8335256410026114;0.015564985782018625;0.015560483042347755;1.00003717242395;0.33005639799247644;1.05292743147721
91.303324;1.0617424562019333;1.290958872033225e-08;-1.6327720595682405e-09;8.255046308299351e-09;1.682660099673821e-08;1.0614471689056046;10.001553381209849;0.8335262927261085;0.015564988229973242;0.01556048617354551;1.0000371337719942;0.33005669380616637;1.0529261145250215
91.313324;1.06174284133782;1.2934703652488618e-08;-1.3724197623818352e-09;8.149662724689355e-09;1.6640311645376546e-08;1.0614468897211553;10.001521896001876;0.8335269246819541;0.01556498974344809;0.015560489960312002;1.0000370548430908;0.3300569681332061;1.0529248235910693
91.323324;1.0617431999068947;1.292537937790416e-08;-1.1022992256980918e-09;8.036346517112502e-09;1.6450411310246824e-08;1.0614466639149338;10.001490493599771;0.8335275344068459;0.015564990426104014;0.015560494374719958;1.000036935830357;0.33005722172518814;1.0529235603088376
91.333324;1.0617435260171952;1.2881943487445704e-08;-8.20317122325687e-10;7.916817236670656e-09;1.6258173501784718e-08;1.0614464941883308;10.001459184517904;0.8335281196667977;0.015564990379319554;0.015560499403693667;1.0000367774660581;0.3300574548741938;1.052922325343167
91.343324;1.0617438127617425;1.2804544146071986e-08;-5.245065907614751e-10;7.792652568435068e-09;1.606491901877543e-08;1.0614463851098472;10.001427973849166;0.8335286781628326;0.015564989694582962;0.015560505036546846;1.0000365815656658;0.330057667816428;1.052921118113835
91.353324;1.0617440529159063;1.2693177587807581e-08;-2.1339730846189815e-10;7.66497917305819e-09;1.587158629829575e-08;1.0614463414061244;10.001396857326938;0.8335292069901162;0.015564988449592898;0.01556051124958032;1.000036351785067;0.3300578610043535;1.0529199372771438
91.363324;1.0617442399179073;1.254795963880466e-08;1.1385835475256802e-10;7.53441699690376e-09;1.5678445709780128e-08;1.0614463673709273;10.001365829411338;0.8335297025638804;0.015564986705842577;0.015560517997532613;1.0000360936965222;0.3300580351141474;1.0529187817904586
91.373324;1.0617443689626915;1.236933464418145e-08;4.575672561815469e-10;7.401221042899018e-09;1.5485359960694033e-08;1.0614464671287562;10.001334895616287;0.8335301611884832;0.015564984517638214;0.015560525220281885;1.0000358140308687;0.33005819104606915;1.0529176514277332
91.383324;1.0617444376343175;1.2157978274069044e-08;8.175567866472132e-10;7.265373094726928e-09;1.5292268941394153e-08;1.0614466445433615;10.001304075481865;0.8335305795971105;0.015564981945682517;0.015560532848860676;1.0000355196673716;0.3300583298930613;1.0529165469606543
91.393324;1.061744445501869;1.1914479726135752e-08;1.193311434196775e-09;7.1266821475241685e-09;1.5099336772667193e-08;1.0614469032663685;10.001273393525336;0.8335309552785031;0.015564979058728166;0.015560540804906162;1.0000352169789741;0.3300584527236461;1.052915470707284
91.403324;1.0617443930306147;1.163917875973423e-08;1.5843449587358944e-09;6.98500456961691e-09;1.4906791533348634e-08;1.0614472468553051;10.001242866460771;0.8335312868886217;0.015564975929526478;0.015560549004496754;1.0000349117463159;0.3300585603721745;1.0529144265256847
91.413324;1.0617442806310966;1.1332334054369557e-08;1.990466927372438e-09;6.840332954809285e-09;1.4714800217986034e-08;1.0614476783294204;10.001212496135308;0.8335315744188567;0.01556497263981943;0.015560557361375266;1.000034609500049;0.3300586534881855;1.0529134189993963
91.423324;1.0617441083061803;1.0994394966709156e-08;2.411599453392347e-09;6.69261934046243e-09;1.4523516927093844e-08;1.0614481997013496;10.001182271205392;0.833531818735241;0.015564969288527908;0.01556056578961022;1.0000343159816298;0.33005873268834707;1.0529124528908835
91.433324;1.0617438761692828;1.0626053320082851e-08;2.8475529975543887e-09;6.5415997268177345e-09;1.4333089687250676e-08;1.0614488116714684;10.001152173878278;0.8335320208824197;0.015564965991813935;0.015560574215473306;1.0000340376149102;0.330058798513969;1.0529115329660441
91.443324;1.0617435856645605;1.022794978195786e-08;3.2980474722376107e-09;6.3867767767309655e-09;1.4143392116388382e-08;1.061449513852327;10.00112218555507;0.8335321814870349;0.015564962877931953;0.015560582584988701;1.000033781719211;0.3300588513343926;1.052910663913003
91.453324;1.06174324038584;9.800327463744543e-09;3.76269630407843e-09;6.227458461778375e-09;1.3953849688002747e-08;1.0614503056998605;10.001092288676762;0.8335323002893841;0.015564960080479992;0.01556059085663571;1.0000335558097628;0.330058891359292;1.052909850336236
91.463324;1.0617428454658107;9.343051743481195e-09;4.241100720294039e-09;6.062916908171115e-09;1.3763582679054658e-08;1.061451186773926;10.001062465804528;0.8335323759818951;0.015564957728601059;0.015560598994040362;1.0000333664426644;0.33005891855672187;1.0529090964840906
91.473324;1.0617424064101253;8.85592374500377e-09;4.733194340701749e-09;5.892736456080429e-09;1.3571592455026048e-08;1.0614521560537866;10.001032695549302;0.8335324062534369;0.01556495593733016;0.01556060696817221;1.0000332190612262;0.330058932583106;1.0529084058723956
91.483324;1.0617419285987324;8.338946050827301e-09;5.239358592261982e-09;5.717031251276626e-09;1.3377010925625572e-08;1.0614532118697058;10.001002948179561;0.8335323881880942;0.015564954801271067;0.015560614762379047;1.0000331188190803;0.33005893299964295;1.0529077813324828
91.493324;1.0617414167771326;7.792362273451762e-09;5.760118273104641e-09;5.5363494345412596e-09;1.3179304032856268e-08;1.0614543526494502;10.000973183406732;0.833532319267819;0.015564954393675594;0.01556062236985573;1.000033070845987;0.3300589194615974;1.05290722538768
91.503324;1.0617408743133876;7.216567242036065e-09;6.295800687395433e-09;5.3514254612020564e-09;1.2978141111612875e-08;1.0614555769478236;10.000943348793697;0.8335321980669106;0.015564954773450901;0.015560629782494189;1.000033079619862;0.33005889158573826;1.052906740703501
91.513324;1.0617403030948702;6.612159689931906e-09;6.8464573010165735e-09;5.162881942634053e-09;1.2773095053172713e-08;1.0614568825224007;10.000913385999011;0.8335320238714924;0.01556495599409978;0.015560636988563215;1.000033148634004;0.3300588488357941;1.0529063305543926
91.523324;1.0617397038478826;5.98002227125277e-09;7.411907889334507e-09;4.971029613056664e-09;1.2563527812236601e-08;1.0614582656580351;10.000883245487488;0.833531795916131;0.015564958102335102;0.015560643985512913;1.0000332806663048;0.33005879055031073;1.0529059990843637
91.533324;1.0617390767055375;5.3211932273747405e-09;7.991728778720229e-09;4.775867187560551e-09;1.2348783605636352e-08;1.0614597212936108;10.00085289164892;0.8335315133503329;0.015564961127099866;0.015560650789579841;1.000033478040402;0.3300587159031577;1.0529057514415532
91.543324;1.0617384226438038;4.636837515734659e-09;8.585211473027859e-09;4.577191920678091e-09;1.2128410546305911e-08;1.0614612436583606;10.000822297133775;0.8335311759519595;0.015564965076372025;0.01556065743287266;1.0000337427355064;0.3300586240008997;1.0529055938617176
91.553324;1.0617377448269916;3.928555787430986e-09;9.191258224485998e-09;4.374734218208535e-09;1.19021186633275e-08;1.061462826767115;10.000791443834975;0.8335307845874459;0.015564969940858903;0.015560663946406466;1.000034076432441;0.3300585141703728;1.0529055330736796
91.563324;1.0617370479723531;3.198621813378115e-09;9.808318555427746e-09;4.168289082333072e-09;1.16696361403821e-08;1.0614644644910973;10.000760327122292;0.8335303412329349;0.015564975686994106;0.015560670337543023;1.0000344806159789;0.3300583860205269;1.052905575187076
91.573324;1.061736336509383;2.449769412163136e-09;1.0434604655806572e-08;3.957880932634836e-09;1.1430678334098059e-08;1.0614661507380443;10.000728952748;0.8335298489289623;0.015564982251223646;0.01556067658669662;1.0000349567841442;0.3300582392347255;1.0529057250075302
91.583324;1.061735613700293;1.6847696438322134e-09;1.1068470989423169e-08;3.743913933160701e-09;1.118496788029375e-08;1.0614678798654014;10.000697334501059;0.8335293113845037;0.015564989549639061;0.015560682664322423;1.0000355067564668;0.3300580734230245;1.0529059859579681
91.593324;1.0617348818848595;9.061669175732129e-10;1.1708638391182972e-08;3.527201202743609e-09;1.0932270528503762e-08;1.0614696465438624;10.000665494523101;0.833528732343426;0.015564997486679926;0.015560688550796642;1.0000361330126475;0.33005788817666926;1.052906360439534
91.603324;1.0617341428699243;1.1623078657916419e-10;1.2354190707843694e-08;3.3088533616714693e-09;1.0672529204203938e-08;1.0614714451084222;10.000633459595496;0.8335281153120084;0.015565005957931904;0.015560694250787797;1.0000368385195824;0.3300576832171181;1.052906850260259
91.613324;1.061733398024723;-6.829953471634892e-10;1.3004446007381475e-08;3.0900492977809448e-09;1.0405931752475213e-08;1.061473269425349;10.000601257120895;0.8335274638126622;0.01556501485801246;0.01556069978952176;1.000037625968805;0.33005745851535584;1.0529074565949046
91.623324;1.0617326482718048;-1.4895990875883152e-09;1.3658748555310693e-08;2.8718504263667777e-09;1.013262956698365e-08;1.061475113706287;10.000568913492778;0.8335267819726658;0.015565024091652684;0.015560705190561384;1.0000384976206758;0.3300572144681698;1.0529081798812245
91.633324;1.0617318941341731;-2.3015458868332832e-09;1.4316254431400481e-08;2.655236397313688e-09;9.852350502323036e-09;1.0614769737237437;10.000536454021907;0.8335260749422971;0.015565033576664148;0.015560710461423361;1.0000394563203676;0.33005695214204306;1.0529090201991518
91.643324;1.0617311357391905;-3.1164555305196038e-09;1.497585579940688e-08;2.441309289071524e-09;9.564385744382575e-09;1.0614788473731414;10.000503903988733;0.8335253489407014;0.015565043237569787;0.015560715601092602;1.0000405059603839;0.33005667333097327;1.0529099775848083
91.653324;1.06173037300593;-3.931874225315851e-09;1.5636367828171072e-08;2.2314484462830032e-09;9.267983562925929e-09;1.0614807341436256;10.000471287770898;0.8335246111473451;0.015565052998129818;0.015560720611365528;1.0000416503726388;0.33005638032549606;1.0529110520466987
91.663324;1.061729606333765;-4.745875006302094e-09;1.6296964094759106e-08;2.0272356910528208e-09;8.962818671366987e-09;1.0614826342028707;10.000438628154843;0.8335238695123183;0.015565062774284459;0.01556072549920866;1.0000428925509783;0.3300560755193142;1.0529122438316727
91.673324;1.0617288372622344;-5.557343947862673e-09;1.695758536085023e-08;1.8302031347482494e-09;8.649169803018838e-09;1.0614845482121458;10.000405948852972;0.833523132354807;0.015565072472018115;0.015560730278699536;1.0000442350306524;0.33005576108494283;1.0529135535270986
91.683324;1.0617280680850232;-6.365786766171519e-09;1.7618931686438946e-08;1.6416170576639699e-09;8.327769498587317e-09;1.0614864778480682;10.000373277367217;0.8335224075394263;0.015565081994284146;0.015560734972662969;1.000045679843934;0.33005543886765043;1.0529149811540992
91.693324;1.0617273005224812;-7.170887539839145e-09;1.8281967482423344e-08;1.4624890091909428e-09;7.999581156520988e-09;1.0614884256728423;10.000340648289761;0.8335217020557618;0.015565091250533666;0.015560739614276077;1.0000472279392345;0.33005511030668594;1.0529165251487245
91.703324;1.0617265346276428;-7.972051168782136e-09;1.894741347259462e-08;1.2937831155209637e-09;7.665686561208166e-09;1.0614903943249039;10.000308107489138;0.8335210227176835;0.015565100168728507;0.015560744257378623;1.000048879274385;0.33005477634515606;1.0529181826720337
91.713324;1.0617257686237693;-8.768211580058291e-09;1.9615622914940813e-08;1.1365823510252502e-09;7.327330721560276e-09;1.0614923861114238;10.000275709340805;0.8335203767033617;0.015565108707503446;0.015560748980986633;1.0000506331330765;0.33005443755618435;1.0529199505147853
91.723324;1.0617249994477271;-9.558073344076882e-09;2.0286702929383802e-08;9.921192326565087e-10;6.985958972320337e-09;1.0614944028873483;10.000243505900519;0.8335197710002128;0.015565116857789786;0.015560753871829546;1.0000524876211525;0.3300540943089863;1.052921825139129
91.733324;1.0617242232980761;-1.0340508030494664e-08;2.0960670456286983e-08;8.616167488627737e-10;6.643059084649632e-09;1.061496445731988;10.000211539933874;0.8335192115421013;0.01556512463555099;0.015560759001348266;1.000054438757591;0.3300537467745333;1.0529238023650334
91.743324;1.0617234357894751;-1.1114622530166656e-08;2.1637497615850382e-08;7.4591477447728e-10;6.2999192795457095e-09;1.0614985146383245;10.00017984298406;0.8335187030248336;0.015565132075914522;0.015560764417331119;1.0000564800366487;0.3300533950365712;1.0529258775998314
91.753324;1.0617226318791264;-1.1879582687413061e-08;2.2317060675727005e-08;6.452302441509847e-10;5.957548676556164e-09;1.061500608643794;10.00014843446178;0.8335182495123926;0.015565139233892;0.015560770146591874;1.0000586028336202;0.3300530393523466;1.0529280461284487
91.763324;1.061721805505898;-1.2634660612312811e-08;2.2999245722891393e-08;5.593402465258469e-10;5.616761089888812e-09;1.0615027261433894;10.000117328291363;0.8335178549873001;0.015565146189603533;0.015560776196988079;1.0000607972901017;0.3300526803021527;1.052930303217554
91.773324;1.0617209491928972;-1.3379374664184486e-08;2.3684013865341617e-08;4.88003150110698e-10;5.2782581188921275e-09;1.0615048647993544;10.000086540686315;0.833517523125378;0.01556515304350406;0.015560782563196873;1.0000630527607746;0.3300523187603605;1.0529326444136586
91.783324;1.0617200544652106;-1.411338301963567e-08;2.4371179056271192e-08;4.3124389382796333e-10;4.94280818103266e-09;1.061507021569582;10.000056088216246;0.8335172566586697;0.015565159893773682;0.015560789237983695;1.0000653577913357;0.33005195565492956;1.0529350658017451
91.793324;1.0617191127368797;-1.4836418210551976e-08;2.5060387687242993e-08;3.8924724044555307e-10;4.6114995714205446e-09;1.061509193508633;10.000025988905028;0.8335170571656444;0.015565166816476413;0.015560796208641316;1.0000677002250156;0.3300515916935413;1.0529375636542577
91.803324;1.0617181157568345;-1.5548558890609444e-08;2.5751369873576364e-08;3.620534979113989e-10;4.285673361357944e-09;1.0615113786277766;9.999996272599109;0.8335169253373387;0.015565173864412023;0.015560803440902108;1.0000700672063647;0.3300512274493413;1.0529401333194957
91.813324;1.0617170560071898;-1.625047857549398e-08;2.6443895930087153e-08;3.4948353439023735e-10;3.966637160105006e-09;1.0615135760368433;9.999966983344128;0.8335168613623357;0.015565181073607878;0.015560810877682085;1.0000724449443759;0.33005086361138397;1.0529427680663757
91.823324;1.0617159274382084;-1.6943194876965706e-08;2.7137644267147998e-08;3.512910908507594e-10;3.655623676844728e-09;1.061515785484606;9.9999381673649;0.8335168656643374;0.015565188465301113;0.015560818448096135;1.0000748190187594;0.3300505009375224;1.0529454588857554
91.833324;1.0617147258923283;-1.7627491069323946e-08;2.7832371015562642e-08;3.672540971699559e-10;3.3538879482123825e-09;1.06151800690256;9.999909861227573;0.8335169396420528;0.015565196044356326;0.015560826072095402;1.0000771753284636;0.33005014003617766;1.0529481951857917
91.843324;1.061713448617379;-1.830358641966443e-08;2.8528029647854793e-08;3.9708437556882795e-10;3.062687540074142e-09;1.0615202405142306;9.999882089831358;0.8335170853626938;0.015565203798150826;0.015560833670571315;1.0000795011455994;0.33004978118024125;1.0529509656655172
91.853324;1.0617120933384012;-1.89712893772656e-08;2.9224714415187367e-08;4.402363023286964e-10;2.783211777135892e-09;1.0615224870115512;9.999854869778812;0.8335173045686801;0.015565211694808923;0.0155608411793339;1.0000817859798672;0.33004942412903043;1.052953758994282
91.863324;1.0617106582959015;-1.9630381362825633e-08;2.992266951317705e-08;4.95796507686085e-10;2.516580792878679e-09;1.0615247467852302;9.99982821244603;0.8335175979955339;0.015565219681864232;0.015560848557183682;1.0000840213938906;0.3300490681627066;1.0529565642288405
91.873324;1.061709143112505;-2.0280833428670452e-08;3.06221924609695e-08;5.625822426261026e-10;2.2640220327285574e-09;1.0615270185508865;9.999802125314252;0.8335179651715929;0.015565227689785171;0.015560855791187279;1.0000861998558896;0.33004871238069644;1.0529593711114686
