time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.883324;1.0617075488335257;-2.09228273364292e-08;3.1323338068180075e-08;6.394387965972258e-10;2.02712348593472e-09;1.0615292987506746;9.999776613742245;0.833518404919976;0.015565235639520985;0.015560862892041642;1.000088314299911;0.33004835596511756;1.0529621703006868
91.893324;1.061705877339145;-2.1556860083410554e-08;3.202593882188178e-08;7.255503011001672e-10;1.807889238053139e-09;1.0615315822047333;9.999751684803941;0.8335189162278411;0.015565243448408747;0.015560869876118856;1.0000903587394427;0.33004799832688586;1.0529649534703425
91.903324;1.0617041311592126;-2.218381928373783e-08;3.2730071299346594e-08;8.2055206959304e-10;1.6085172986781066e-09;1.0615338635857428;9.999727349999125;0.833519498450554;0.015565251027716043;0.015560876751023738;1.0000923286291155;0.3300476392339973;1.0529677133398718
91.913324;1.0617023135453842;-2.2804823865401523e-08;3.343631956015465e-08;9.245004556305261e-10;1.4310321640067364e-09;1.0615361390898808;9.999703623457423;0.8335201507745039;0.015565258275527535;0.015560883519416412;1.000094220448135;0.33004727879850065;1.0529704437001728
91.923324;1.0617004285741056;-2.3421128665306485e-08;3.414564041078498e-08;1.037738226714768e-09;1.2769969376788382e-09;1.0615384070970282;9.999680516430924;0.8335208715744228;0.015565265077132708;0.015560890197352234;1.0000960314821734;0.3300469171895709;1.0529731393752395
91.933324;1.0616984812379078;-2.403421010539358e-08;3.4859226995082376e-08;1.1605724649099171e-09;1.1474069245605778e-09;1.0615406676787273;9.999658034539165;0.8335216584019829;0.015565271311959969;0.015560896824566139;1.000097760467668;0.3300465542879988;1.0529757959252923
91.943324;1.0616964777436428;-2.4645806778878058e-08;3.5578439415542407e-08;1.29304668029378e-09;1.0426244155660262e-09;1.0615429221061927;9.999636183451631;0.8335225087729294;0.015565276861517416;0.015560903455917943;1.0000994081911605;0.33004618961597904;1.0529784094143828
91.953324;1.0616944258657874;-2.5257875126223106e-08;3.6304622064742664e-08;1.4351195314104613e-09;9.623054715299262e-10;1.0615451722408078;9.999614976704155;0.8335234206310356;0.015565281623927125;0.015560910148674608;1.0001009771481324;0.3300458227190022;1.0529809768170852
91.963324;1.0616923343143063;-2.587241176472365e-08;3.703882401552278e-08;1.5870109098193061e-09;9.054904012248364e-10;1.0615474196980537;9.999594437980901;0.8335243918163148;0.01556528552927541;0.01556091696126313;1.0001024709104853;0.3300454537703347;1.0529834967415315
91.973324;1.0616902114711984;-2.6491188270717136e-08;3.778154984178917e-08;1.749274367222912e-09;8.709072056207194e-10;1.061549665582826;9.999574602217297;0.8335254190796356;0.01556528853497315;0.01556092396282095;1.0001038939265876;0.33004508378744535;1.052985969465253
91.983324;1.0616880647423999;-2.7115528156401978e-08;3.853260947603696e-08;1.9224587718488203e-09;8.572079830711786e-10;1.0615519106684081;9.99955551473139;0.8335264972481367;0.015565290608116672;0.015560931237698805;1.0001052513962432;0.33004471429082;1.0529883955833006
91.993324;1.0616859003420367;-2.774610305887164e-08;3.9291088557644444e-08;2.1066809260546572e-09;8.628503374142568e-10;1.0615541557097328;9.999537220069108;0.8335276193326653;0.01556529171905097;0.015560938873865485;1.000106549047097;0.330044346829268;1.0529907742551707
92.003324;1.0616837236001766;-2.8382954554143273e-08;4.00554069557409e-08;2.301486891733125e-09;8.85916255642189e-10;1.0615564017505141;9.999519749628345;0.8335287779136481;0.015565291838915874;0.0155609469439601;1.0001077929869078;0.3300439826677417;1.0529931032516102
92.013324;1.0616815401642137;-2.9025842091494574e-08;4.082345641009485e-08;2.505913733984676e-09;9.243161302739306e-10;1.0615586498286065;9.999503122755437;0.8335299665676961;0.015565290928345778;0.015560955495859018;1.0001089894260307;0.3300436227194359;1.052995380790466
92.023324;1.0616793568762415;-2.9674536349230546e-08;4.159285588933121e-08;2.7185310608452627e-09;9.760459154486769e-10;1.061560900275935;9.99948735484636;0.8335311800764987;0.01556528892978598;0.01556096456181467;1.000110144053333;0.33004326763766784;1.0529976067939764
92.033324;1.0616771814230377;-3.0328879710751584e-08;4.236124652853936e-08;2.9375254006800645e-09;1.0390302003453925e-09;1.0615631523314621;9.999472459959765;0.8335324139210626;0.015565285777008664;0.015560974182115144;1.0001112613630005;0.33004291786856366;1.0529997829453899
92.043324;1.0616750215793245;-3.098871724892362e-08;4.3126448853637636e-08;3.1609318790569176e-09;1.1109027492119463e-09;1.061565403856029;9.99945844781464;0.8335336642544176;0.015565281411695137;0.01556098442114716;1.0001123446511113;0.33004257375032303;1.0530019128006616
92.053324;1.0616728853397934;-3.165378219774032e-08;4.3886420797537756e-08;3.38686146980409e-09;1.189148906446173e-09;1.061567651246019;9.999445321019916;0.8335349281368932;0.015565275784280961;0.015560995358222179;1.0001133966313887;0.33004223568595503;1.053004001746304
92.063324;1.0616707818531503;-3.23236448783596e-08;4.4639155500043796e-08;3.6135944045533727e-09;1.271381601854066e-09;1.061569890094229;9.99943307580679;0.8335362032184341;0.01556526884338375;0.015561007068327295;1.0001144195892735;0.33004190411880346;1.0530060558550838
92.073324;1.0616687214541591;-3.299767126183993e-08;4.538270274425944e-08;3.8396671044317266e-09;1.3554733431168797e-09;1.0615721158997573;9.999421703411976;0.8335374872679795;0.015565260531875033;0.015561019611674312;1.0001154148923534;0.33004157934176337;1.0530080802916038
92.083324;1.0616667142212222;-3.367490604245638e-08;4.611534632923694e-08;4.063925076196178e-09;1.4396046262071393e-09;1.0615743243245876;9.999411191557062;0.8335387780614952;0.015565250781523671;0.015561033029022606;1.0001163828028001;0.33004126143417456;1.0530100784750969
92.093324;1.0616647685728429;-3.43539768366348e-08;4.683581562671543e-08;4.285461595949736e-09;1.5223100424212222e-09;1.061576511567395;9.99940152771228;0.8335400735412054;0.01556523950159764;0.015561047339092922;1.0001173226131808;0.3300409503422377;1.0530120521809683
92.103324;1.0616628911981942;-3.503316014345345e-08;4.75434212530179e-08;4.503574588049405e-09;1.6024491114434746e-09;1.0615786745546751;9.99939269799738;0.8335413721722187;0.015565226579560417;0.015561062541872736;1.00011823258959;0.33004064593086324;1.0530140018772425
92.113324;1.0616610877381598;-3.5710620663146435e-08;4.8238106652437264e-08;4.717748398126337e-09;1.6790472955009337e-09;1.0615808105540454;9.999384679391088;0.8335426731545195;0.015565211899941818;0.015561078624043025;1.0001191104297564;0.3300403481117369;1.0530159267317039
92.123324;1.0616593627100814;-3.6384546044172846e-08;4.8920422931738564e-08;4.927586690393093e-09;1.7511631109157115e-09;1.0615829170997049;9.999377434663119;0.8335439762237745;0.015565195369687191;0.015561095556725702;1.0001199543654848;0.33004005707971074;1.053017824597291
92.133324;1.0616577184451579;-3.7053097238002205e-08;4.9591368215796224e-08;5.132776596676707e-09;1.8179834866101071e-09;1.061584992221846;9.999370917150005;0.8335452812776153;0.01556517694046342;0.015561113289807452;1.0001207635917115;0.33003977319119826;1.0530196923041406
92.143324;1.061656154586259;-3.771455082865383e-08;5.0252084890360885e-08;5.333204011681648e-09;1.8790652369267946e-09;1.0615870339649645;9.99936508089642;0.8335465881034803;0.015565156622327436;0.015561131757434945;1.0001215380425714;0.33003949647621467;1.0530215261285425
92.153324;1.0616546693285516;-3.836758328061951e-08;5.0903487334791945e-08;5.529099337489327e-09;1.93444015673189e-09;1.0615890398411112;9.99935988623234;0.8335478963879939;0.015565134481654138;0.015561150895055515;1.0001222783090211;0.3300392265166611;1.0530233222623602
92.163324;1.0616532611537284;-3.901130088681427e-08;5.154594425991864e-08;5.720995867190309e-09;1.9845118618730978e-09;1.0615910073271901;9.999355297806876;0.8335492056701563;0.01556511062243166;0.0155611706522846;1.0001229852950344;0.33003896282178385;1.0530250770690017
92.173324;1.061651929281025;-3.9645091657758453e-08;5.21793270143107e-08;5.9096533583064294e-09;2.0298539207836313e-09;1.0615929344936386;9.99935128106142;0.8335505148213863;0.015565085159995821;0.015561190989726552;1.0001236596294099;0.330038705017316;1.053026787165923
92.183324;1.061650673002664;-4.026849584819238e-08;5.280347902065559e-08;6.096134714672694e-09;2.070970355838659e-09;1.061594819528435;9.99934780022686;0.8335518218651541;0.015565058198255134;0.01556121187219408;1.0001243017274035;0.33003845262862286;1.0530284491292674
92.193324;1.0616494914045562;-4.088105430551694e-08;5.3418566231131426e-08;6.281886641267343e-09;2.1081157801572158e-09;1.0615966598530484;9.999344815956317;0.8335531246648467;0.015565029821714928;0.01556123327230723;1.000124912351397;0.33003820495711395;1.0530300588359522
92.203324;1.0616483843278555;-4.1482144649080805e-08;5.402501277958967e-08;6.468656602518467e-09;2.141271637246909e-09;1.0615984518847434;9.999342282142747;0.8335544214945536;0.015565000103672458;0.015561255168840481;1.0001254930037482;0.3300379612097325;1.0530316115746314
92.213324;1.0616473532139572;-4.207094870304274e-08;5.4623303545512226e-08;6.6583313777432206e-09;2.1702503978842074e-09;1.0616001909965838;9.999340145205904;0.833555710921342;0.01556496912000975;0.015561277536131752;1.0001260461993813;0.33003772056530767;1.0530331030388878
92.223324;1.0616464008307165;-4.264655309124592e-08;5.521388241839769e-08;6.8529027866071185e-09;2.19485610909024e-09;1.0616018711704183;9.999338351411744;0.8335569917175336;0.015564936955060506;0.015561300346038087;1.0001265756452455;0.3300374821128505;1.053034530002385
92.233324;1.061645530972058;-4.320801869274707e-08;5.579713093236616e-08;7.054484683348107e-09;2.2150516159210184e-09;1.061603485283284;9.99933685924404;0.8335582630077594;0.015564903690442914;0.01556132358149892;1.0001270864272747;0.3300372447694188;1.0530358900411296
92.243324;1.061644748434469;-4.375435488228787e-08;5.637323257734184e-08;7.265301296413773e-09;2.231015506233869e-09;1.0616050267613995;9.999335643652563;0.833559524100971;0.01556486939108982;0.015561347240661756;1.000127585067783;0.3300370073145424;1.0530371808311223
92.253324;1.061644058675236;-4.4284472565490346e-08;5.694193977708089e-08;7.48773900510786e-09;2.2430048247561365e-09;1.0616064916075822;9.99933468554391;0.8335607745307562;0.015564834104987523;0.01556137132459592;1.000128078651257;0.3300367686894787;1.053038400079047
92.263324;1.0616434667731967;-4.479729507213163e-08;5.7502595588380044e-08;7.724291864754267e-09;2.251227174658071e-09;1.0616078793462536;9.99933395693821;0.833562014657974;0.015564797869729504;0.015561395822597317;1.0001285733864027;0.3300365282553339;1.0530395457982962
92.273324;1.0616429759821748;-4.529201595467587e-08;5.80543410718556e-08;7.977309723469366e-09;2.255911068385474e-09;1.0616091922676605;9.999333416172028;0.8335632459843441;0.015564760721997573;0.015561420709283178;1.0001290740670643;0.33003628567747306;1.0530406165349095
92.283324;1.0616425873825315;-4.576817815414159e-08;5.859626642774023e-08;8.248708664692763e-09;2.257418727967378e-09;1.061610433814174;9.999333014304785;0.8335644707008312;0.015564722712487525;0.01556144595506982;1.0001295845990106;0.3300360407276187;1.053041612024671
92.293324;1.061642300807625;-4.622551727571657e-08;5.9127542459303475e-08;8.539825846708407e-09;2.2562485061959073e-09;1.0616116076817081;9.999332702462347;0.8335656907969546;0.015564683916877438;0.01556147153634748;1.0001301083347007;0.3300357932170864;1.0530425336071656
92.303324;1.0616421158152092;-4.666386129118911e-08;5.964734347465648e-08;8.851567685951791e-09;2.252971555082311e-09;1.0616127178829358;9.99933243261476;0.8335669075349941;0.015564644434249788;0.015561497431056184;1.0001306476877354;0.33003554280655506;1.0530433839086877
92.313324;1.061642032468555;-4.708321435809811e-08;6.015455007244619e-08;9.18458977814933e-09;2.248144727075489e-09;1.0616137690062093;9.999332154204543;0.8335681216604275;0.015564604377884617;0.015561523609343531;1.0001312039568888;0.3300352887144551;1.0530441664026722
92.323324;1.0616420516706224;-4.74839166271399e-08;6.064765794732882e-08;9.539197590398915e-09;2.242225574815255e-09;1.0616147662516164;9.999331810751501;0.8335693338199772;0.015564563862968159;0.015561550030371865;1.0001317778372194;0.3300350297240621;1.0530448848021432
92.333324;1.0616421748550786;-4.786673382526478e-08;6.11250020724827e-08;9.915189045099113e-09;2.235559534512347e-09;1.061615715144954;9.999331340365302;0.8335705445700108;0.015564522991754447;0.015561576645310458;1.0001323697677313;0.3300347645059795;1.0530455422137006
92.343324;1.0616424035133996;-4.8232765135649865e-08;6.15850716747233e-08;1.0311890488609569e-08;2.228458250659881e-09;1.0616166211437057;9.999330686017418;0.8335717539273774;0.015564481843094287;0.015561603407611022;1.0001329798449972;0.33003449187436634;1.0530461409086171
92.353324;1.0616427386502496;-4.8583206321838253e-08;6.202669891023855e-08;1.0728352533169794e-08;2.2212822361678704e-09;1.0616174892892791;9.999329810731382;0.8335729609340027;0.015564440469797124;0.015561630280625287;1.0001336080566903;0.3300342108483047;1.053046682836079
92.363324;1.0616431805415276;-4.891919328102502e-08;6.244902900184663e-08;1.1163635430500198e-08;2.2144851820481156e-09;1.0616183238161248;9.999328702443009;0.833574163484678;0.015564398902263967;0.015561657235204208;1.0001342545024747;0.3300339206989336;1.0530471695780788
92.373324;1.0616437292839953;-4.924175695954406e-08;6.285138066977336e-08;1.1617045849497205e-08;2.2086679895146877e-09;1.0616191284706586;9.999327365987254;0.8335753583047342;0.015564357162862214;0.015561684250285219;1.0001349187056845;0.33003362103732464;1.0530476018040795
92.383324;1.061644385394514;-4.9551650590944374e-08;6.323309464397192e-08;1.2088093046737488e-08;2.2045313530512204e-09;1.0616199081708104;9.999325813898722;0.8335765411800135;0.01556431528796417;0.01556171132092054;1.0001355986576612;0.3300333117395646;1.0530479797179966
92.393324;1.0616451497315247;-4.984907529732886e-08;6.359339141582855e-08;1.2576203088840859e-08;2.2026030662395084e-09;1.061620670558575;9.999324061413446;0.833577707586185;0.015564273337656098;0.015561738459891132;1.000136291074124;0.3300329926862516;1.053048304097138
92.403324;1.061646022987539;-5.013364578068958e-08;6.393131519933104e-08;1.3080525989417621e-08;2.2030106563762887e-09;1.0616214256353325;9.999322123135348;0.8335788535155673;0.01556423138342089;0.015561765690184607;1.0001369933537423;0.330032663660579;1.0530485768231002
92.413324;1.0616470047887667;-5.040468976387437e-08;6.424577899436629e-08;1.3600005429778475e-08;2.2055522857980236e-09;1.0616221837788113;9.999320010446542;0.8335799761000287;0.015564189491256425;0.015561793043086592;1.0001377055099177;0.3300323245332749;1.0530488011783041
92.423324;1.0616480927596248;-5.066143665775517e-08;6.453564216954693e-08;1.4133614609097356e-08;2.2098006733023836e-09;1.061622954069244;9.999317732629743;0.8335810736967743;0.015564147718097903;0.015561820563649471;1.000138429779904;0.33003197547267893;1.053048981827837
92.433324;1.0616492826460004;-5.090283004363344e-08;6.479978471729136e-08;1.4680487193220781e-08;2.2150571648717805e-09;1.061623744351155;9.99931530361782;0.8335821454459752;0.015564106120502321;0.015561848299364247;1.0001391685537426;0.3300316169772644;1.0530491240001107
92.443324;1.0616505697424095;-5.112747123053849e-08;6.50371586292896e-08;1.5239794221572652e-08;2.2203804369759113e-09;1.061624562252833;9.999312748140321;0.8335831906937118;0.015564064760278534;0.015561876271341625;1.000139923187419;0.3300312497206309;1.0530492326221585
92.453324;1.0616519502330906;-5.1333953347334466e-08;6.524693325467092e-08;1.5810599264575585e-08;2.2246681264966644e-09;1.0616254154787763;9.9993101008938;0.8335842088301989;0.01556402369515596;0.015561904464974378;1.000140694638503;0.33003087440250184;1.053049312451489
92.463324;1.0616534207035533;-5.152101877099081e-08;6.542868790552343e-08;1.63918282622057e-08;2.226656798585348e-09;1.0616263111964075;9.999307402259792;0.8335851997542703;0.015563982968112747;0.015561932850260746;1.00014148461436;0.33003049170718696;1.0530493685451596
92.473324;1.0616549767301484;-5.168738462916012e-08;6.558228606784184e-08;1.6982293298572778e-08;2.225015054589304e-09;1.0616272551571806;9.999304695170933;0.8335861644423134;0.015563942608506744;0.015561961403568535;1.0001422956341925;0.3300301020778969;1.0530494059588
92.483324;1.0616566129486271;-5.183174185405784e-08;6.570758025463591e-08;1.7580769261525737e-08;2.2185214844491504e-09;1.0616282508752886;9.999302023354778;0.8335871048722756;0.015563902632277775;0.015561990108217735;1.0001431303168227;0.33002970538157816;1.0530494292506825
92.493324;1.0616583243611593;-5.195292156449724e-08;6.580440136743184e-08;1.818601828248972e-08;2.2060536490656294e-09;1.0616292990741292;9.999299431518486;0.8335880234858875;0.015563863038665079;0.015562018937318844;1.0001439911784777;0.33002930102366146;1.0530494426370354
92.503324;1.0616601071329403;-5.2049934575231667e-08;6.58726119298264e-08;1.8796751422422583e-08;2.1863412449999907e-09;1.0616303975395893;9.999296965845497;0.8335889232258702;0.015563823817871983;0.015562047842368053;1.0001448807492932;0.3300288884696997;1.0530494504420773
92.513324;1.0616619582861309;-5.2122000250120996e-08;6.591197209552028e-08;1.941168718339071e-08;2.157751289880562e-09;1.0616315417318973;9.999294672116857;0.833589808058964;0.015563784966462409;0.015562076759006714;1.0001458012568323;0.3300284675634179;1.0530494572160887
92.523324;1.0616638748874125;-5.21686244820158e-08;6.592211721880155e-08;2.0029566415647083e-08;2.1183854396434265e-09;1.0616327261671967;9.999292594071065;0.8335906826747754;0.015563746493563587;0.015562105616637012;1.0001467543029452;0.3300280385082172;1.053049467380098
92.533324;1.0616658541054564;-5.218949680187243e-08;6.590268114322966e-08;2.064893686907956e-08;2.0664033579656348e-09;1.0616339455612414;9.999290771763492;0.8335915510971972;0.015563708412637994;0.015562134341886661;1.0001477411454973;0.3300276019313046;1.053049484674208
92.543324;1.0616678943080688;-5.2184156730303584e-08;6.585336553585523e-08;2.126808213569317e-08;2.0001793584839947e-09;1.0616351952843213;9.999289234063736;0.833592415404274;0.015563670733722215;0.015562162856687762;1.0001487630978874;0.3300271590470396;1.0530495116564358
92.553324;1.0616699950598663;-5.215183092171354e-08;6.577405230397849e-08;2.188549347457542e-08;1.918152574289299e-09;1.0616364715056632;9.999287991249966;0.8335932758452266;0.015563633467540788;0.015562191075765916;1.0001498215020708;0.33002671155530444;1.053049549354185
92.563324;1.0616721551319253;-5.209171608687709e-08;6.566495293446725e-08;2.2500507104002844e-08;1.818686080585934e-09;1.0616377710273441;9.999287039110872;0.8335941322477196;0.015563596627113178;0.015562218912411491;1.0001509178585732;0.3300262613918473;1.05304959748976
92.573324;1.06167437079833;-5.2003384922440687e-08;6.552656750266632e-08;2.311341245983624e-08;1.7001274831718763e-09;1.0616390912437608;9.999286370323945;0.8335949852716952;0.015563560221950507;0.015562246291968356;1.0001520543711326;0.33002581068748615;1.0530496552027606
92.583324;1.0616766361716137;-5.188695841836445e-08;6.535947764246326e-08;2.372498365957841e-08;1.5609212102422413e-09;1.0616404304708078;9.999285983190637;0.8335958368050997;0.015563524260404941;0.015562273158656669;1.0001532339939445;0.3300253619581588;1.0530497211877494
92.593324;1.0616789445748396;-5.1743024372330514e-08;6.516425323801354e-08;2.4335961668961516e-08;1.3997845590879475e-09;1.0616417879360145;9.999285881359008;0.8335966897472091;0.015563488757576805;0.015562299469435058;1.0001544599457597;0.33002491828864255;1.0530497932834813
92.603324;1.0616812897302528;-5.1572399632173126e-08;6.494149666549785e-08;2.4946754061535914e-08;1.2159966235840129e-09;1.0616431632702215;9.99928606399369;0.8335975472800136;0.015563453739475963;0.015562325181611889;1.0001557356326367;0.3300244832507921;1.0530498688095609
92.613324;1.0616836663478646;-5.137588100783589e-08;6.469182807760671e-08;2.555727168885983e-08;1.0095011298206928e-09;1.061644555884296;9.999286520167214;0.8335984121488812;0.015563419242892026;0.015562350239473952;1.0001570647116957;0.3300240606429878;1.0530499454049604
92.623324;1.061686069772899;-5.1154104940633525e-08;6.441587889476768e-08;2.616695197453066e-08;7.806516413301953e-10;1.061645964870003;9.999287236345475;0.8335992865490306;0.015563385309617928;0.015562374571969429;1.0001584504588883;0.3300236542772146;1.0530500211303058
92.633324;1.0616884956796608;-5.0907498775774964e-08;6.411439024146156e-08;2.677506235869624e-08;5.29910456253458e-10;1.0616473898990415;9.999288205815354;0.8336001720241663;0.015563351980632937;0.01556239810549661;1.000159894838066;0.33002326769296325;1.0530500941216543
92.643324;1.0616909405620156;-5.0636242578258734e-08;6.378823205157836e-08;2.7381015873538385e-08;2.5779064419312075e-10;1.0616488318948571;9.999289430722136;0.8336010687402575;0.015563319296520108;0.015562420773519416;1.000161398307471;0.3300229037837758;1.053050162395539
92.653324;1.0616934017689879;-5.03401853511734e-08;6.343821086668523e-08;2.798439916601208e-08;-3.5096847941656615e-11;1.061650292402728;9.999290920327864;0.833601974787089;0.01556328730340515;0.015562442515787945;1.0001629603421915;0.3300225645694054;1.0530502236683654
92.663324;1.0616958768904952;-5.0018943497884786e-08;6.306482771325546e-08;2.8584936720836513e-08;-3.4815613924174807e-10;1.0616517729533754;9.999292689315888;0.8336028862503485;0.015563256055426597;0.015562463270189385;1.000164579829312;0.3300222511269572;1.0530502756994278
92.673324;1.061698363444855;-4.9672443135917026e-08;6.26682148014512e-08;2.918249964165925e-08;-6.809450838989144e-10;1.0616532751889367;9.999294753332414;0.8336037978115469;0.015563225606764378;0.015562482964461324;1.0001662554901738;0.3300219636246947;1.0530503173445902
92.683324;1.0617008583002485;-4.93014408829757e-08;6.224824908279153e-08;2.9776882635241668e-08;-1.0329477172081135e-09;1.0616548008779076;9.99929712095923;0.8336047034178629;0.015563196007350802;0.015562501523188525;1.000167986553923;0.33002170152462024;1.0530503491498688
92.693324;1.061703356726348;-4.8907484856546634e-08;6.180479504974108e-08;3.0367541438790907e-08;-1.4031010286397316e-09;1.061656351409321;9.999299790567713;0.8336055970789022;0.015563167310476031;0.015562518884432231;1.0001697730118626;0.3300214638999634;1.0530503729368064
92.703324;1.0617058528131582;-4.849251142678363e-08;6.133793663356193e-08;3.095361671008851e-08;-1.789578657560525e-09;1.0616579269627804;9.99930275654279;0.8336064736657633;0.015563139572952956;0.0155625350077349;1.0001716155969822;0.3300212496264088;1.0530503913678508
92.713324;1.0617083411677433;-4.805846864082478e-08;6.084788432595431e-08;3.153401134800907e-08;-2.1899235568645553e-09;1.0616595262741089;9.999306014563748;0.8336073291872438;0.015563112832395963;0.015562549870848487;1.0001735155334965;0.33002105737591425;1.0530504078116822
92.723324;1.0617108177384433;-4.7607210361497394e-08;6.033467699117627e-08;3.210735382379032e-08;-2.6013393245557964e-09;1.061661147426669;9.99930956127214;0.8336081606732026;0.01556308707756541;0.015562563465880886;1.0001754735630084;0.3300208856610251;1.053050425714675
92.733324;1.061713279521982;-4.7140670970138214e-08;5.979798600045521e-08;3.267211071544128e-08;-3.0209747541948385e-09;1.061662788397962;9.999313397625302;0.8336089662053225;0.015563062243807818;0.015562575802298277;1.000177489293196;0.33002073301685897;1.0530504477956186
92.743324;1.0617157244121382;-4.666101674320715e-08;5.923706321644784e-08;3.3226970871200406e-08;-3.4460567022317996e-09;1.0616644467847371;9.999317534121374;0.8336097450405084;0.015563038239044683;0.015562586905680693;1.0001795619410485;0.3300205980322443;1.0530504757079862
92.753324;1.061718151547366;-4.6170557785222403e-08;5.865094563168208e-08;3.377111694013856e-08;-3.873933474744566e-09;1.0616661196628594;9.999321991243614;0.8336104976835533;0.015563014970767876;0.01556259680445483;1.0001816915008523;0.3300204791917243;1.0530505100103151
92.763324;1.0617205618067962;-4.5671512735121925e-08;5.803878497742284e-08;3.430402027979407e-08;-4.302173480602015e-09;1.0616678042691043;9.999326799154103;0.8336112259489562;0.015562992352576487;0.015562605514476163;1.0001838783901975;0.33002037470702483;1.053050550395694
92.773324;1.0617229579659873;-4.516570528626904e-08;5.739986428796829e-08;3.482506151020111e-08;-4.7286916544197375e-09;1.0616694987912483;9.999331993618513;0.8336119326206503;0.015562970300163927;0.01556261303140453;1.0001861216563384;0.3300202823105925;1.0530505957476326
92.783324;1.0617253442878218;-4.465429298591641e-08;5.6733380278042805e-08;3.533335509219063e-08;-5.15178751197089e-09;1.0616712020752952;9.999337606001445;0.8336126206828179;0.015562948732340326;0.015562619342223197;1.0001884185718195;0.33002019921723413;1.053050643751999
92.793324;1.0617277258848756;-4.4137771449975266e-08;5.603846190861631e-08;3.5827690547746086e-08;-5.5700733835002554e-09;1.0616729126338205;9.999343659278999;0.8336132926833212;0.01556292757824303;0.015562624450735984;1.0001907661039597;0.33002012234824785;1.0530506909734574
92.803324;1.0617301080688295;-4.361623718590759e-08;5.531444073045094e-08;3.6306595904231946e-08;-5.982322389027902e-09;1.0616746280940703;9.99935017416216;0.8336139503622508;0.015562906784696035;0.015562628384523387;1.0001931612761685;0.3300200485333768;1.0530507336013444
92.813324;1.0617324955604437;-4.3089666338469313e-08;5.4561059882769165e-08;3.676856416886699e-08;-6.38718493585942e-09;1.061676345258923;9.999357174075277;0.8336145948555871;0.015562886317330018;0.015562631175769783;1.0001955999290075;0.330019974726893;1.053050767799132
92.823324;1.0617348916807572;-4.2558038215037236e-08;5.3778630855792574e-08;3.721219912579823e-08;-6.7829618486410586e-09;1.0616780604231397;9.999364679021342;0.8336152274836629;0.01556286615731953;0.015562632845795382;1.0001980762749705;0.33001989828627065;1.0530507893694205
92.833324;1.0617372980264859;-4.2021311404602327e-08;5.2968139814946065e-08;3.763622811381783e-08;-7.16774662257991e-09;1.0616797698352414;9.999372694798867;0.8336158498326005;0.015562846305746232;0.015562633409218;1.0002005834163632;0.33001981703756683;1.0530507933429532
92.843324;1.0617397149888663;-4.147945331759771e-08;5.213109927694197e-08;3.803957814337736e-08;-7.539726635635678e-09;1.0616814706046112;9.999381212266732;0.8336164629069001;0.01556282679022801;0.015562632879742347;1.0002031134244;0.33001972904347693;1.053050773974193
92.853324;1.0617421425225826;-4.0932531747887376e-08;5.1269320405244176e-08;3.8421529581005273e-08;-7.897325932280799e-09;1.0616831616318618;9.999390213901941;0.8336170668668829;0.015562807656341177;0.01556263126022998;1.0002056573525135;0.3300196322532078;1.0530507251788268
92.863324;1.0617445807531851;-4.0380787921311666e-08;5.038486889269506e-08;3.878175159327734e-08;-8.239303155702405e-09;1.061684843468084;9.999399676953429;0.8336176617037535;0.015562788954529692;0.015562628532130772;1.000208205824591;0.3300195241266162;1.0530506410386138
92.873324;1.0617470309760453;-3.982469947864711e-08;4.9480114276430685e-08;3.912009404548828e-08;-8.564986584903901e-09;1.0616865170410306;9.999409577204451;0.8336182477736271;0.015562770743295656;0.015562624659242774;1.000210749677236;0.33001940141682107;1.053050516665353
92.883324;1.061749496328447;-3.926489664953705e-08;4.8557715531829636e-08;3.943633627725256e-08;-8.874406399058646e-09;1.061688182096334;9.999419896261927;0.8336188258633408;0.015562753095884918;0.015562619594271455;1.0002132803101766;0.3300192604316415;1.053050349655592
92.893324;1.0617519809618416;-3.8702031254357256e-08;4.7620534012835e-08;3.973011930832238e-08;-9.167899677051542e-09;1.0616898362539586;9.999430623968438;0.8336193971737368;0.015562736087293074;0.01556261328569954;1.000215789853975;0.33001909762586185;1.0530501408683464
92.903324;1.0617544888082344;-3.813673406754853e-08;4.667155175475896e-08;4.000092208649832e-08;-9.445540544470249e-09;1.0616914753802749;9.999441753302492;0.8336199631315827;0.015562719778691633;0.01556260568944545;1.000218271225417;0.33001890999521255;1.0530498936838315
92.913324;1.0617570234515659;-3.756950693147721e-08;4.571380595943827e-08;4.024793692509398e-08;-9.706998838096023e-09;1.0616930947521988;9.999453273734003;0.8336205250538681;0.015562704218912747;0.01556259677405357;1.0002207181695735;0.3300186951474284;1.053049612514984
92.923324;1.061759588504248;-3.700062003065628e-08;4.4750342345692744e-08;4.0469967736356695e-08;-9.951614141983107e-09;1.0616946897285786;9.999465167425294;0.8336210840323978;0.015562689443573226;0.015562586517644087;1.0002231253248135;0.33001845138704244;1.0530493016990143
92.933324;1.0617621871784524;-3.643009191002143e-08;4.378417790519104e-08;4.066552771084006e-08;-1.0178359898109354e-08;1.0616962562999004;9.999477410386959;0.8336216410306752;0.015562675469561658;0.015562574904581527;1.0002254883935764;0.330018177779657;1.053048965347685
92.943324;1.0617648212041415;-3.5857625262223175e-08;4.281815333799653e-08;4.083301746334691e-08;-1.0385821271931772e-08;1.0616977917595813;9.99948997797314;0.8336221969230756;0.015562662301033054;0.015562561922992584;1.000227804251469;0.3300178738608721;1.0530486078069687
92.953324;1.0617674900458243;-3.5282498111664073e-08;4.185464925016553e-08;4.097069496669129e-08;-1.0572367076846808e-08;1.0616992942116519;9.99950284907339;0.8336227520690352;0.01556264993919404;0.01556254756851586;1.0002300703679021;0.33001753921996085;1.0530482341353327
92.963324;1.0617701910654966;-3.4703577705777046e-08;4.0895441568476833e-08;4.1076703379099845e-08;-1.0736297977190746e-08;1.061700761266562;9.999516004686576;0.8336233057049851;0.01556263838817656;0.015562531853324657;1.0002322839027447;0.33001717340692577;1.053047850528552
92.973324;1.061772920439866;-3.4119470105091656e-08;3.9941890965913935e-08;4.114945987804466e-08;-1.0875647491287117e-08;1.0617021892385703;9.999529422600645;0.8336238562272121;0.01556262765780406;0.015562514810942694;1.000234441723712;0.3300167761997698;1.0530474645941719
92.983324;1.0617756735103858;-3.352848559464489e-08;3.8995125135624755e-08;4.118793332968234e-08;-1.0988008128178258e-08;1.061703573246492;9.999543072957923;0.8336244020370274;0.015562617764041645;0.015562496497598067;1.0002365413559744;0.33001634796238133;1.0530470852781946
92.993324;1.0617784442973568;-3.2928497670423664e-08;3.805593765583243e-08;4.1191515271827686e-08;-1.1070838143166164e-08;1.0617049080643537;9.999556919126551;0.8336249416618661;0.015562608727613888;0.015562476989723779;1.0002385817319033;0.3300158897340747;1.0530467223732756
93.003324;1.0617812258550308;-3.231721907168075e-08;3.7124691313442994e-08;4.1159868123175336e-08;-1.1121904007495682e-08;1.0617061887535604;9.999570925234122;0.8336254734623648;0.01556260056279809;0.015562456374779985;1.0002405632709765;0.3300154029882856;1.0530463855126573
93.013324;1.0617840119221964;-3.169276295487833e-08;3.6201477970182324e-08;4.109298924784092e-08;-1.1139418107236157e-08;1.0617074105827187;9.999585063865595;0.8336259957965093;0.015562593261002565;0.015562434739904749;1.000242487767435;0.33001488937404777;1.0530460831712425
93.023324;1.0617867977972764;-3.105383011808476e-08;3.5286379054289155e-08;4.099125017866388e-08;-1.1122073132121761e-08;1.0617085686989922;9.999599313495146;0.8336265073142136;0.015562586791891484;0.015562412164908867;1.0002443584500025;0.33001435068934437;1.0530458222565586
93.033324;1.0617895796227392;-3.039938078101194e-08;3.437956556908312e-08;4.085521791162537e-08;-1.1069261944396152e-08;1.0617096578342686;9.99961364629777;0.8336270071842592;0.015562581120089536;0.015562388725003802;1.0002461797945141;0.3300137890061964;1.0530456077969668
93.043324;1.0617923540580037;-2.9728308372876776e-08;3.3481228882686715e-08;4.0685465617297914e-08;-1.0981173553533154e-08;1.0617106721372895;9.999628018178392;0.8336274955599358;0.015562576212409245;0.01556236449662214;1.0002479568294405;0.33001320669543477;1.0530454424878348
93.053324;1.0617951189252344;-2.903951372065137e-08;3.259157309954625e-08;4.04824795233896e-08;-1.085852606018247e-08;1.0617116052021516;9.99964237291289;0.8336279740024162;0.015562572039155455;0.015562339552577664;1.0002496945408974;0.33001260630438445;1.0530453268847682
93.063324;1.061797873462946;-2.833210735409046e-08;3.1710953732981443e-08;4.024663286339214e-08;-1.0702329439314918e-08;1.0617124506589593;9.999656659332734;0.8336284455520953;0.015562568582552932;0.015562313951109394;1.0002513974709546;0.33001199032349054;1.0530452606169225
93.073324;1.0618006180034996;-2.7605405275154532e-08;3.0839929758563245e-08;3.997839368315572e-08;-1.0513879405634237e-08;1.0617132033379182;9.999670842808548;0.8336289143946232;0.015562565836920792;0.015562287734299414;1.000253069470505;0.33001136085680555;1.053045243790089
93.083324;1.0618033536186378;-2.685887181222165e-08;2.997916825467819e-08;3.9678580285781425e-08;-1.0294680607371684e-08;1.061713859987052;9.99968490202841;0.8336293851672628;0.015562563800603356;0.015562260934109198;1.0002547140612483;0.33001071955716565;1.0530452772562418
93.093324;1.061806081982869;-2.6092175608289282e-08;2.9129527607148553e-08;3.934834372629885e-08;-1.0046198410233195e-08;1.0617144190897934;9.999698825630725;0.8336298622945223;0.015562562472356585;0.01556223357751771;1.0002563349651787;0.3300100679600915;1.053045361547137
93.103324;1.0618088052231973;-2.530523872306254e-08;2.8292310182564564e-08;3.8989099188520855e-08;-9.769746175117258e-09;1.0617148802643956;9.999712615119883;0.8336303495424116;0.015562561844324991;0.015562205696659908;1.0002579362162645;0.33000940762694586;1.0530454961582487
93.113324;1.0618115250776008;-2.4498050424993714e-08;2.7469231686997997e-08;3.860254764230498e-08;-9.466587548742523e-09;1.0617152434950243;9.999726279850348;0.8336308499713492;0.015562561896437082;0.015562177346750854;1.0002595219065573;0.330008739828244;1.053045679991619
93.123324;1.061814241600803;-2.3670282688414474e-08;2.6661976828715797e-08;3.819059085125369e-08;-9.137968740007927e-09;1.061715508593663;9.999739821743864;0.8336313665401067;0.015562562601219083;0.015562148614795566;1.0002610955863749;0.33000806520487697;1.0530459114233182
93.133324;1.0618169524320058;-2.28211835655127e-08;2.587172312680735e-08;3.775514798157037e-08;-8.785078570637129e-09;1.0617156752686736;9.999753225082312;0.833631902363442;0.01556256393304229;0.015562119603108526;1.0002626596399748;0.33000738368434035;1.053046187600864
93.143324;1.0618196532211954;-2.1949970936176562e-08;2.5099048804690284e-08;3.729803125581841e-08;-8.409083389860611e-09;1.0617157434470894;9.99976645602449;0.8336324598531222;0.015562565880979087;0.015562090402275049;1.000264215005351;0.3300066946489418;1.053046504337565
93.153324;1.0618223388935626;-2.1056360703493734e-08;2.4344199195682587e-08;3.682089460149714e-08;-8.011126733984431e-09;1.0617157136970443;9.99977946912284;0.8336330402222973;0.015562568453381059;0.015562061082259486;1.0002657611314005;0.3300059972967504;1.0530468570221438
93.163324;1.0618250044672937;-2.0140946252282848e-08;2.360737027292226e-08;3.632519946471541e-08;-7.592353700816872e-09;1.0617155876750064;9.999792217669723;0.8336336440247482;0.01556257165881116;0.015562031702850903;1.0002672960542818;0.3300052909601507;1.053047241899327
93.173324;1.0618276449035906;-1.9205323918444173e-08;2.2888796166403234e-08;3.5812237314762654e-08;-7.1541244640726954e-09;1.061715367836725;9.999804657436;0.8336342713172804;0.015562575483705283;0.015562002320365618;1.000268816485886;0.33000457520794635;1.0530476570170146
93.183324;1.0618302550976846;-1.825178433727726e-08;2.21886819607238e-08;3.5283252052680996e-08;-6.6981401165561124e-09;1.0617150563720321;9.999816740137438;0.833634921256736;0.015562579893617083;0.015561972981816182;1.000270317943339;0.33000384979899494;1.0530481024526843
93.193324;1.0618328304978972;-1.7282762366700128e-08;2.150720205234013e-08;3.473964854794259e-08;-6.226213488964093e-09;1.0617146545418965;9.999828405661217;0.8336355921100274;0.015562584845894909;0.015561943722962086;1.0002717952820952;0.33000311468008625;1.0530485796999174
93.203324;1.0618353670364278;-1.6300527579962155e-08;2.0844636815764192e-08;3.4183161861835884e-08;-5.739933438430508e-09;1.0617141630271403;9.999839583377454;0.8336362818030522;0.015562590292440871;0.01556191457610204;1.000273243453376;0.3300023701314926;1.0530490904053806
93.213324;1.0618378596857423;-1.530719761596497e-08;2.020137892903901e-08;3.361575035084157e-08;-5.24047921181933e-09;1.0617135825421904;9.999850203338507;0.8336369883900305;0.015562596179740311;0.015561885572918615;1.0002746579303234;0.3300016169069892;1.0530496353162764
93.223324;1.0618403013590694;-1.4304851830389018e-08;1.9577736066455754e-08;3.303942311013255e-08;-4.7286549998013895e-09;1.0617129139028827;9.999860203330925;0.8336377098558575;0.015562602454043796;0.015561856739716643;1.0002760349188198;0.3300008562236981;1.0530502142392555
93.233324;1.0618426836383144;-1.3295598658067382e-08;1.8973882288054436e-08;3.2456382517033813e-08;-4.20523317874149e-09;1.0617121577791284;9.999869522402703;0.8336384437340109;0.01556260906293651;0.015561828094371004;1.000277371634064;0.33000008968550465;1.0530508266869554
93.243324;1.0618449980601425;-1.2281593501210577e-08;1.8389956671335603e-08;3.186914498783436e-08;-3.671329833677862e-09;1.0617113146676258;9.999878095815884;0.833639187374086;0.0155626159521204;0.01556179965000572;1.0002786663625;0.3299993191323138;1.053051472299268
93.253324;1.061847236196396;-1.126509298706234e-08;1.782599226895124e-08;3.128029493653932e-08;-3.1284274296878022e-09;1.0617103853871508;9.999885861677367;0.833639938663873;0.015562623063863563;0.015561771426577758;1.0002799180648583;0.3299985462254502;1.0530521507194774
93.263324;1.0618493892808258;-1.0248563768147913e-08;1.7281826667731342e-08;3.0692247206629886e-08;-2.5782381804211265e-09;1.0617093718753783;9.999892765601675;0.8336406964730732;0.015562630339205765;0.01556174346030572;1.0002811259725202;0.32999777200841146;1.0530528613532855
93.273324;1.0618514487362976;-9.234802201640055e-09;1.6757193055382496e-08;3.010728611396667e-08;-2.0226632884298417e-09;1.0617082772181432;9.999898759927731;0.8336414602446869;0.015562637720970558;0.015561715802718935;1.0002822894032568;0.32999699693751594;1.0530536033886386
93.283324;1.061853406954653;-8.226939875934231e-09;1.625179262284762e-08;2.9527645371972184e-08;-1.4636758689477825e-09;1.0617071050005416;9.99990380611814;0.8336422292427778;0.015562645157884117;0.015561688516958322;1.000283407479269;0.32999622120196376;1.0530543757655078
93.293324;1.0618552573362192;-7.2281008584999435e-09;1.576523370203715e-08;2.8955514898251162e-08;-9.030758268476045e-10;1.0617058593894075;9.99990787728839;0.8336430022599688;0.015562652615040841;0.015561661667244953;1.0002844789174956;0.32999544481918247;1.0530551766502236
93.303324;1.0618569933221185;-6.24084763365149e-09;1.5297001562051295e-08;2.8392961036160415e-08;-3.4235612323154973e-10;1.061704545764359;9.999910956426737;0.8336437774267593;0.015562660083385174;0.015561635298709686;1.0002855019271026;0.32999466759173307;1.053056003090828
93.313324;1.0618586070690332;-5.266965989710737e-09;1.484654663936403e-08;2.784171017559281e-08;2.1727934342359422e-10;1.0617031706611277;9.999913034505118;0.833644552225422;0.015562667577129333;0.015561609432108377;1.000286473952374;0.3299938893721405;1.0530568517637868
93.323324;1.0618600894888495;-4.30765629311744e-09;1.441330785624168e-08;2.730312387307842e-08;7.748123842223615e-10;1.0617017409610618;9.999914112460074;0.8336453243098952;0.015562675123184135;0.015561584077998654;1.0002873916834638;0.3299931105769585;1.0530577197816062
93.333324;1.0618614318217185;-3.363661879937343e-09;1.3996549502653395e-08;2.6778504532719e-08;1.329191546968643e-09;1.0617002629524153;9.999914201548819;0.8336460922171253;0.015562682752534663;0.01556155925000866;1.0002882516453597;0.3299923324417798;1.0530586045777905
93.343324;1.0618626267863496;-2.4352334821213095e-09;1.359521293301054e-08;2.6269264737859324e-08;1.8791992469752988e-09;1.0616987417666672;9.999913314544235;0.8336468549429444;0.015562690498166427;0.0155615349758535;1.0002890505664028;0.32999155678724296;1.053059504094533
93.353324;1.0618636684202087;-1.5223186142734777e-09;1.3207952703882471e-08;2.577679605100284e-08;2.4236017210006855e-09;1.0616971815258622;9.999911454014688;0.8336476112099976;0.015562698394152807;0.015561511301380804;1.000289784817598;0.3299907855343691;1.0530604176109049
93.363324;1.0618645515792182;-6.25043128734672e-10;1.283328047272696e-08;2.530233205713587e-08;2.9614066856313465e-09;1.0616955860926354;9.999908611004379;0.8336483592975162;0.015562706471008464;0.015561488276043067;1.000290449976248;0.32999002041685943;1.053061345997852
93.373324;1.0618652715734869;2.560224423354996e-10;1.2469814510953247e-08;2.4846957748451786e-08;3.4920845925775504e-09;1.0616939599487887;9.999904773322871;0.8336490970489963;0.015562714755793025;0.015561465936445288;1.0002910415639978;0.32998926302030107;1.0530622913954217
93.383324;1.0618658240311696;1.1199494780276153e-09;1.2116563403271031e-08;2.4411710741790017e-08;4.015627439574417e-09;1.061692308649327;9.999899933024091;0.8336498219242061;0.015562723276384792;0.015561444306779755;1.0002915558611432;0.32998851482485697;1.053063256657887
93.393324;1.0618662055297357;1.9654779193726165e-09;1.177293580072693e-08;2.399761979016765e-08;4.5322470834827755e-09;1.0616906384882059;9.99989409164568;0.8336505310638956;0.015562732055221374;0.015561423413142855;1.0002919898636458;0.3299877771365023;1.0530642444530676
93.403324;1.0618664141344842;2.79099185395256e-09;1.1438581997733818e-08;2.360564239228993e-08;5.041948539656979e-09;1.0616889557686444;9.999887264635918;0.8336512210744789;0.015562741098532574;0.015561403298821361;1.0002923412281475;0.32998705107081777;1.0530652567055245
93.413324;1.0618664489410337;3.594805305916895e-09;1.1113396050299269e-08;2.3236636085385608e-08;5.544366972432735e-09;1.061687266319971;9.999879481634471;0.8336518880947928;0.015562750394940964;0.015561384028644529;1.0002926086084745;0.32998633759044393;1.0530662948735567
93.423324;1.0618663095322298;4.375646614932369e-09;1.0797464476042565e-08;2.2891320676122675e-08;6.038860401224022e-09;1.061685575228244;9.999870784112462;0.833652528422901;0.015562759918574625;0.015561365684996817;1.0002927917072495;0.3299856374768398;1.0530673605236556
93.433324;1.0618659957190528;5.132874165611224e-09;1.0490733205724383e-08;2.257029791819991e-08;6.5246676181361885e-09;1.061683886801689;9.99986122348268;0.8336531387398814;0.015562769635432003;0.015561348360161964;1.0002928908867539;0.3299849512045202;1.0530684557358283
93.443324;1.06186550768468;5.8663148935403254e-09;1.0192702011116788e-08;2.227429750943139e-08;7.001045211750112e-09;1.0616822047157912;9.999850856699044;0.8336537156557948;0.015562779512139127;0.015561332144849067;1.0002929066851456;0.3299842789467098;1.0530695828725973
93.453324;1.0618648468548066;6.576030001605391e-09;9.90240566666466e-09;2.2004106011592364e-08;7.467335065034355e-09;1.0616805317724807;9.999839742961859;0.8336542556572479;0.015562789514877325;0.015561317117023599;1.0002928394651447;0.32998362093048395;1.053070743639141
93.463324;1.0618640160932789;7.262183120568106e-09;9.618504612686123e-09;2.175990661895674e-08;7.922867322682366e-09;1.0616788698835238;9.999827944232337;0.8336547558270354;0.015562799602135743;0.015561303334216105;1.0002926892371806;0.32998297773267155;1.0530719386142844
93.473324;1.0618630186144173;7.924960666022731e-09;9.339486158450866e-09;2.154096608268024e-08;8.366827021274309e-09;1.0616772210126075;9.999815519392355;0.833655214248336;0.015562809721095488;0.015561290833726482;1.0002924558100306;0.3299823499390789;1.053073167542633
93.483324;1.0618618572281968;8.564507392090869e-09;9.064085737852306e-09;2.1346054877365606e-08;8.798388171953584e-09;1.0616755878674113;9.999802518704564;0.8336556297446426;0.01556281980214822;0.015561279638825433;1.0002921393910402;0.32998173742021497;1.0530744291778875
93.493324;1.0618605345912246;9.180792181359374e-09;8.791489187521204e-09;2.1173880512999337e-08;9.21704953652319e-09;1.0616739735725942;9.999788992674416;0.8336560017327953;0.015562829756588766;0.015561269760522472;1.0002917405224325;0.3299811389822109;1.0530757207283434
93.503324;1.0618590538278723;9.773393894627931e-09;8.521118280712061e-09;2.1023156423506573e-08;9.622823441420117e-09;1.0616723811917617;9.99977500047671;0.8336563302144433;0.01556283949010193;0.015561261194780122;1.0002912588310733;0.3299805526602973;1.0530770380732126
93.513324;1.0618574190400414;1.0341415008718325e-08;8.25243695794443e-09;2.089245852964661e-08;1.0016142687257512e-08;1.0616708133433295;9.999760605148762;0.8336566157188547;0.015562848923341437;0.015561253919606445;1.0002906925814266;0.3299799762457497;1.0530783769153773
93.523324;1.0618556350470534;1.0883631630215991e-08;7.984946936906391e-09;2.0780075919385822e-08;1.0397547701960077e-08;1.061669271635282;9.999745866899683;0.8336568592313803;0.015562858001591668;0.015561247891591402;1.0002900398427734;0.3299794076187644;1.053079733978949
93.533324;1.061853706263727;1.1398808614648181e-08;7.71826173264055e-09;2.0683951730706623e-08;1.0767309599094155e-08;1.061667756547181;9.99973084204736;0.833657061795002;0.01556286669082882;0.015561243048451755;1.0002892992686294;0.3299788449369714;1.05308110723197
93.543324;1.0618516363524932;1.1886029086817375e-08;7.452226154691831e-09;2.0601722718206263e-08;1.1125249639515499e-08;1.0616662679344757;9.99971558724322;0.8336572240049251;0.015562874968645017;0.015561239321988033;1.0002884696910201;0.3299782868314549;1.0530824950251605
93.553324;1.0618494290881466;1.2344810182081183e-08;7.1869382649203045e-09;2.053095262224357e-08;1.1470902917178777e-08;1.0616648054424467;9.999700164612529;0.8336573459419961;0.015562882815812744;0.015561236648954199;1.000287549827812;0.32997773255897384;1.05308389537917
93.563324;1.0618470887376878;1.2774955031835271e-08;6.922529590919665e-09;2.0469462960357367e-08;1.1803800165514433e-08;1.0616633687898551;9.99968463908093;0.8336574275166242;0.015562890209476763;0.015561234970719477;1.0002865386413176;0.32997718210482624;1.0530853062921954
93.573324;1.0618446198459897;1.3176412891790928e-08;6.658935757193942e-09;2.0415489633377917e-08;1.2123544028807672e-08;1.0616619580577102;9.99966907155839;0.8336574685548782;0.015562897120164846;0.01556123423007672;1.0002854358196052;0.32997663621987394;1.0530867263540065
93.583324;1.061842027153313;1.3549416958677982e-08;6.396009614041843e-09;2.0367667023673648e-08;1.242975275704028e-08;1.0616605736075595;9.999653516158787;0.8336574681863406;0.015562903519347453;0.015561234374819478;1.0002842419765225;0.32997609621764756;1.0530881548164392
93.593324;1.0618393151588084;1.389474470273899e-08;6.133819684500806e-09;2.032491490606664e-08;1.2722081206891158e-08;1.0616592155685738;9.999638020414999;0.833657424213387;0.015562909389919078;0.01556123536526712;1.000282958434662;0.32997556355455177;1.0530895911092588
93.603324;1.061836487594917;1.4213795168472127e-08;5.87267734135866e-09;2.0286196345543855e-08;1.3000362369847527e-08;1.06165788352245;9.999622629099857;0.8336573329506608;0.015562914724512137;0.015561237176459672;1.0002815866961356;0.32997503951714563;1.053091034258438
93.613324;1.0618335477762073;1.4508538537194622e-08;5.612924342141346e-09;2.0250272085255077e-08;1.3264817692433082e-08;1.0616565768941957;9.99960738932579;0.8336571891237915;0.015562919518939762;0.015561239793738243;1.0002801279965188;0.3299745252415613;1.0530924828123025
93.623324;1.0618304994837182;1.478135489829613e-08;5.354886832024114e-09;2.021556918560539e-08;1.3516165218830363e-08;1.0616552956448972;9.999592348524207;0.8336569860583938;0.015562923773739273;0.01556124320967669;1.0002785834252566;0.32997402193102654;1.0530939355270263
