time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.633324;1.061827347172056;1.5034669730464828e-08;5.09887931016347e-09;2.0180131363033912e-08;1.3755495432857735e-08;1.0616540408072148;9.999577547544579;0.8336567168814905;0.015562927500477693;0.015561247424986943;1.0002769545508177;0.3299735308599236;1.0530953921187827
93.643324;1.0618240954870124;1.5270621458453168e-08;4.845045986314463e-09;2.0141688697636134e-08;1.3983989556466363e-08;1.0616528148184807;9.999563017825457;0.8336563760119722;0.015562930724657684;0.015561252444788606;1.0002752436933333;0.32997305309641173;1.0530968529982683
93.653324;1.061820749367927;1.549096675770067e-08;4.59349954481768e-09;2.0097866409235593e-08;1.420267859776258e-08;1.0616516213009572;9.99954878122316;0.8336559596331018;0.015562933485338746;0.01556125826549168;1.0002734535099644;0.3299725893820983;1.0530983181491118
93.663324;1.061817314578711;1.5697156962318017e-08;4.344651601763872e-09;2.0046385687328793e-08;1.4412347226010157e-08;1.061650464300331;9.99953484807817;0.8336554651780513;0.015562935833782774;0.01556126486541714;1.0002715866582257;0.329972140242526;1.0530997864028786
93.673324;1.061813797122225;1.589044566484786e-08;4.099100880127527e-09;1.998515557238879e-08;1.4613507109712063e-08;1.0616493477222093;9.999521219906796;0.833654890512571;0.015562937830559247;0.015561272210287216;1.0002696457818696;0.32997170605492393;1.0531012557392307
93.683324;1.0618102017851703;1.6071997167099092e-08;3.857432663429823e-09;1.9912378828521235e-08;1.4806371306656163e-08;1.0616482751381702;9.999507896342198;0.833654233497493;0.015562939541268975;0.015561280261587438;1.0002676332960194;0.3299712870823935;1.0531027242226232
93.693324;1.0618065316491792;1.6243028366605492e-08;3.6203704134790836e-09;1.9826635251875374e-08;1.499086151425605e-08;1.0616472494477975;9.99949487233147;0.8336534921182721;0.015562941032431742;0.015561288980436518;1.0002655510443408;0.32997088345115977;1.053104190530387
93.703324;1.0618027890574853;1.6404794346501407e-08;3.3889789781732287e-09;1.9726713418308187e-08;1.5166699972162467e-08;1.0616462725147904;9.999482131653963;0.8336526646564717;0.01556294237147642;0.015561298334709756;1.0002634002203419;0.3299704950054976;1.0531056531531444
93.713324;1.0617989766495;1.655831395259977e-08;3.1646342119535785e-09;1.9611390644310985e-08;1.5333620201893114e-08;1.0616453456308264;9.999469652954792;0.8336517499673087;0.015562943629261505;0.015561308307096402;1.0002611814827782;0.32997012126199077;1.0531071089705117
93.723324;1.0617950973408208;1.670407454999643e-08;2.9487548447851962e-09;1.9479477992526395e-08;1.5491548503851287e-08;1.0616444706090948;9.999457419177903;0.8336507477709882;0.015562944877551202;0.015561318894866913;1.0002588947105304;0.32996976154044794;1.0531085527823265
93.733324;1.061791153562232;1.6841966823521895e-08;2.7425392518959287e-09;1.9329955619774048e-08;1.5640456127173192e-08;1.061643650024243;9.99944541887168;0.8336496582049653;0.01556294618287618;0.0155613301009411;1.0002565382606976;0.329969415119153;1.0531099780580244
93.743324;1.061787146658173;1.697158185570071e-08;2.5469602765472634e-09;1.9161946239889438e-08;1.5780068886869898e-08;1.0616428865759082;9.999433643538696;0.8336484815192672;0.015562947599699176;0.015561341930241893;1.0002541089710693;0.3299690813055528;1.053111378033488
93.753324;1.0617830770660215;1.7092719989013612e-08;2.3629227427708244e-09;1.8974678475948124e-08;1.590994763580154e-08;1.0616421829120566;9.999422086335803;0.8336472189875649;0.015562949161349456;0.015561354398508262;1.0002516034289606;0.3299687592856853;1.0531127462643124
93.763324;1.0617789450549366;1.720567557287939e-08;2.19137846199772e-09;1.87676120666325e-08;1.6029792621338406e-08;1.061641541484191;9.999410743559555;0.8336458735930281;0.015562950875218948;0.015561367532315575;1.000249019227108;0.3299684478278284;1.0531140764164064
93.773324;1.061774751347101;1.7311079736254426e-08;2.0334563198459416e-09;1.8540479181620182e-08;1.6139535076038768e-08;1.0616409636548294;9.99939961412979;0.8336444492934957;0.015562952726036021;0.015561381349326565;1.000246355252181;0.32996814519438866;1.0531153622090696
93.783324;1.0617704976175362;1.7409457425636565e-08;1.890566308460876e-09;1.8293174598744068e-08;1.623931736119258e-08;1.061640449506589;9.999388695739853;0.8336429500819857;0.0155629546837598;0.01556139584266554;1.0002436111229958;0.32996784936017914;1.0531165983211106
93.793324;1.0617661869860557;1.7500814470067e-08;1.7642784564056802e-09;1.802577707492319e-08;1.632951448590443e-08;1.061639999090742;9.999377986066818;0.8336413798103615;0.015562956714969909;0.015561410986744881;1.0002407866409235;0.32996755828496294;1.0531177813940933
93.803324;1.061761823880097;1.758455700770963e-08;1.656237534146947e-09;1.7738649929851125e-08;1.6410616168987196e-08;1.0616396132270274;9.99936748738341;0.8336397422754296;0.015562958793580684;0.015561426754060194;1.0002378819842141;0.3299672700882416;1.0531189097930251
93.813324;1.0617574130468515;1.765977037077402e-08;1.5683191415567178e-09;1.743243498122103e-08;1.6482904343047366e-08;1.0616392929594765;9.999357206150023;0.8336380415144484;0.015562960904269068;0.015561443122132125;1.0002348984657128;0.32996698307994315;1.0531199825368995
93.823324;1.0617529588019874;1.7725598542481566e-08;1.5026089389070492e-09;1.71079871934049e-08;1.6546156423360982e-08;1.0616390389746793;9.999347150773309;0.8336362821965726;0.015562963034047007;0.015561460062989413;1.0002318392514216;0.32996669559387876;1.0531209986320882
93.833324;1.0617484654031442;1.7781548125948712e-08;1.4610964024330264e-09;1.6766230738880746e-08;1.6599571413170292e-08;1.0616388516352377;9.999337328546487;0.8336344690103968;0.015562965156004522;0.015561477530887853;1.0002287094521212;0.3299664058602266;1.0531219568986663
93.843324;1.061743937692787;1.7827745750006012e-08;1.4454590869112217e-09;1.640790507577058e-08;1.6641911449034118e-08;1.061638731002235;9.999327735047125;0.8336326053160867;0.015562967221332727;0.015561495464063645;1.0002255156714834;0.3299661121945974;1.0531228559510653
93.853324;1.0617393809020235;1.7865096834165196e-08;1.4569679159529893e-09;1.6033456023251695e-08;1.6671738913158925e-08;1.0616386764046761;9.999318342171911;0.8336306928015864;0.015562969169844686;0.015561513799869947;1.0002222655154878;0.32996581330425306;1.0531236946092621
93.863324;1.061734799973205;1.7895167249755542e-08;1.4964551957933853e-09;1.5643195238101953e-08;1.6687567907518605e-08;1.06163868598264;9.99930910199477;0.8336287325147201;0.01556297094596961;0.015561532492158268;1.0002189669725305;0.3299655083658064;1.0531244726630038
93.873324;1.061730199399898;1.7919859826279653e-08;1.5643641259638838e-09;1.523742354527104e-08;1.668790484367394e-08;1.0616387564767689;9.99929996671174;0.8336267260051307;0.015562972498868743;0.015561551516032756;1.0002156276539071;0.3299651968473513;1.0531251909985886
93.883324;1.0617255838645114;1.794117585902882e-08;1.6607036047004766e-09;1.48164393998418e-08;1.6671292526349286e-08;1.0616388831425707;9.999290905945664;0.8336246755395863;0.015562973771392674;0.015561570857502309;1.0002122544375525;0.3299648782416247;1.0531258507250432
93.893324;1.0617209589090144;1.7961041132629674e-08;1.7850898106468412e-09;1.4380727647822808e-08;1.6636323882947473e-08;1.061639060038055;9.999281911154311;0.8336225836735456;0.015562974697901525;0.015561590503088809;1.0002088539514562;0.3299645520132702;1.0531264522757806
93.903324;1.0617163310517397;1.7981025233980542e-08;1.937045463629195e-09;1.3931108699844704e-08;1.658156248959663e-08;1.0616392807046908;9.999272989067158;0.8336204530201258;0.015562975212333758;0.015561610437234629;1.0002054334175736;0.3299642178420756;1.0531269956259999
93.913324;1.0617117075064542;1.8002165043912535e-08;2.1160978269644964e-09;1.346841528730445e-08;1.650545724078113e-08;1.061639539430643;9.99926414910585;0.8336182862166408;0.015562975257685244;0.015561630638233386;1.0002020007157635;0.3299638756334465;1.0531274813394893
93.923324;1.0617070954571846;1.8025048150191213e-08;2.321626653006111e-09;1.2993183926106985e-08;1.6406433077455827e-08;1.0616398331411705;9.999255398791421;0.8336160857060514;0.01556297479549901;0.01556165107504377;1.0001985638781434;0.32996352516477123;1.0531279110549177
93.933324;1.0617025013224763;1.8049905440548786e-08;2.552968071622391e-09;1.2505836140902942e-08;1.6283074343921682e-08;1.0616401620955849;9.999246756221497;0.8336138535255261;0.015562973817835297;0.015561671719165818;1.0001951311573725;0.329963165932454;1.0531282871010124
93.943324;1.0616979307423169;1.807657848850121e-08;2.80970610090418e-09;1.200682181356244e-08;1.613412930705977e-08;1.0616405283550696;9.999238262225548;0.8336115914608068;0.015562972350020679;0.015561692557722015;1.0001917110635354;0.329962797296885;1.0531286117695753
93.953324;1.0616933888284943;1.8104524089872495e-08;3.0917022445293383e-09;1.1496385283067316e-08;1.59585759687738e-08;1.0616409342670634;9.999229973138055;0.8336093015990208;0.01556297043225875;0.015561713585463863;1.0001883113541874;0.3299624186239163;1.0531288864725827
93.963324;1.061688880497159;1.8132995095600883e-08;3.3989370314821596e-09;1.0974314478769459e-08;1.5755899974146927e-08;1.0616413826944802;9.999221942886457;0.833606986766883;0.015562968099833652;0.015561734790743607;1.0001849380854002;0.3299620294470358;1.0531291113452892
93.973324;1.0616844112576396;1.816125043076463e-08;3.73147950407778e-09;1.0439915987270095e-08;1.5526065601536055e-08;1.06164187751914;9.999214209398824;0.8336046502094318;0.015562965378876362;0.015561756153276216;1.00018159588666;0.32996162970499504;1.0531292859921506
93.983324;1.0616799876681917;1.818855696476134e-08;4.089493280242846e-09;9.892258187321477e-09;1.526916176850063e-08;1.061642422821906;9.999206789578091;0.8336022947578214;0.015562962286952153;0.0155617776360965;1.0001782889222637;0.3299612197479817;1.0531294107808464
93.993324;1.0616756166103358;1.8214067502836115e-08;4.473079126604063e-09;9.330674790191077e-09;1.4985263519877886e-08;1.0616430217561426;9.99919968380907;0.833599922400648;0.015562958835762208;0.01556179916802492;1.0001750214833676;0.32996080003597394;1.0531294874376038
94.003324;1.0616713038507706;1.8236842567772646e-08;4.8820003972019446e-09;8.755227344140438e-09;1.4674552771151077e-08;1.0616436765801387;9.99919288515517;0.833597534472794;0.015562955039191336;0.015561820649398874;1.000171797685854;0.3299603709135307;1.0531295187702971
94.013324;1.0616670531743155;1.8256039977769863e-08;5.315530785026296e-09;8.166702286426923e-09;1.4337433838684363e-08;1.0616443894350716;9.999186387358582;0.8335951317794924;0.015562950918318165;0.015561841980822408;1.0001686209484209;0.3299599326270938;1.053129508057884
94.023324;1.0616628666571435;1.827105892747073e-08;5.772580285698507e-09;7.566165262676647e-09;1.397452474423129e-08;1.061645163011257;9.999180191184752;0.833592714425204;0.015562946497335568;0.015561863083384506;1.0001654942588625;0.3299594854583614;1.0531294585501216
94.033324;1.0616587454854625;1.8281537648414295e-08;6.251827985560653e-09;6.954561756086612e-09;1.3586577016130658e-08;1.0616460006356472;9.999174310063868;0.8335902816595385;0.015562941793606413;0.01556188390765103;1.0001624208460387;0.3299590297782381;1.0531293730474607
94.043324;1.0616546909250273;1.828728635189603e-08;6.751671194564329e-09;6.332660060353453e-09;1.3174473080168733e-08;1.0616469056203826;9.999168772187003;0.8335878318698065;0.01556293681241773;0.015561904431418682;1.0001594039596098;0.3299585659161248;1.053129253358372
94.053324;1.061650705007133;1.8288262655367032e-08;7.2702708793768565e-09;5.701152444203121e-09;1.2739387102164447e-08;1.0616478806325294;9.999163612180794;0.8335853629607545;0.01556293155011905;0.015561924640816183;1.0001564458087395;0.32995809400315756;1.0531291001385574
94.063324;1.0616467901676612;1.8284613074766427e-08;7.805791104163662e-09;5.060656255971888e-09;1.2283057614851217e-08;1.0616489274690917;9.999158854773118;0.8335828730140898;0.015562925995477185;0.015561944515852306;1.0001535472611238;0.3299576139381738;1.0531289133307307
94.073324;1.0616429483717509;1.8276664352341656e-08;8.356529899305055e-09;4.411775858720969e-09;1.1807887107344672e-08;1.061650046732571;9.99915450410087;0.8335803608277701;0.015562920124450048;0.015561964031611489;1.0001507085012915;0.32995712544182054;1.0531286925347154
94.083324;1.0616391811994155;1.8264735784095577e-08;8.920824426971307e-09;3.7554246648740384e-09;1.1316687229316567e-08;1.061651237715691;9.999150544488801;0.8335778261920199;0.015562913896748689;0.01556198315696654;1.0001479293990747;0.329956628170611;1.0531284373900822
94.093324;1.0616354909884582;1.8248882578457625e-08;9.497055707741258e-09;3.0929754653332733e-09;1.0812282564214403e-08;1.0616524986927787;9.999146946320568;0.8335752694785769;0.015562907260535153;0.015562001847265977;1.0001452096785264;0.32995612191532864;1.053128148293612
94.103324;1.061631881705973;1.8228906610847353e-08;1.0083954967620478e-08;2.425882019049416e-09;1.0297186244094698e-08;1.061653827029498;9.999143674514297;0.8335726906326429;0.015562900161523336;0.015562020049333804;1.0001425491326505;0.329955606760051;1.0531278266027622
94.113324;1.061628358638786;1.8204709709316252e-08;1.0680912057930075e-08;1.75517476553026e-09;9.773524435367796e-09;1.061655219305013;9.999140701663357;0.8335700887595486;0.015562892551369412;0.015562037719677704;1.0001399474856638;0.3299550830490104;1.0531274739029357
94.123324;1.0616249273434049;1.8176561026196407e-08;1.1288001973243236e-08;1.0812998401744254e-09;9.243248055139196e-09;1.0616566715227949;9.999138017842917;0.8335674630339233;0.015562884390628274;0.015562054835817914;1.0001374046933964;0.3299545512714648;1.0531270912808783
94.133324;1.0616215930419661;1.8144983278666143e-08;1.1905806959537477e-08;4.043470529882557e-10;8.708326155741522e-09;1.0616581791265092;9.999135629008078;0.8335648141503302;0.01556287564085592;0.015562071390853558;1.000134921697887;0.3299540119870417;1.053126679225332
94.143324;1.0616183607901004;1.8110556024065103e-08;1.2535190055400389e-08;-2.7546566720301436e-10;8.170846073074965e-09;1.0616597371906982;9.999133549661867;0.8335621449087389;0.015562866248058046;0.015562087376221957;1.0001325001047319;0.3299534657648133;1.0531262379722497
94.153324;1.0616152360454958;1.807382845555953e-08;1.3177039232300586e-08;-9.573339702943478e-10;7.633209337100938e-09;1.0616613404358797;9.99913179332208;0.8335594595531591;0.015562856133694087;0.015562102763897554;1.0001301410645427;0.329952913266941;1.053125768323754
94.163324;1.0616122255780478;1.8035151066793293e-08;1.3832037327420987e-08;-1.6398483603695332e-09;7.098321096125653e-09;1.0616629825428312;9.999130361473114;0.8335567629133784;0.015562845206859766;0.015562117503177242;1.000127844631402;0.3299523555194868;1.0531252725351907
94.173324;1.0616093377479423;1.799455708728328e-08;1.4500637882922329e-08;-2.321469518111895e-09;6.569443673701044e-09;1.061664655787499;9.999129239876153;0.8335540602050221;0.015562833390683177;0.015562131537831347;1.0001256096998323;0.32995179398191515;1.0531247546007851
94.183324;1.0616065811713455;1.795194665280269e-08;1.5183149908791584e-08;-3.000948377930989e-09;6.049704583151685e-09;1.0616663516493479;9.999128403426667;0.8335513571367066;0.015562820644189339;0.015562144825452413;1.0001234344540704;0.3299512302488612;1.0531242205290152
94.193324;1.0616039630602427;1.790738670705344e-08;1.5879623181427214e-08;-3.67721351856335e-09;5.541657396602628e-09;1.061668061485793;9.999127822554398;0.8335486599178492;0.015562806960144624;0.015562157334151354;1.000121316815962;0.32995066573706866;1.0531236788849039
94.203324;1.0616014884731908;1.7861194872418157e-08;1.658966072801048e-08;-4.349066239959982e-09;5.047111281600853e-09;1.0616697765385616;9.99912747093252;0.8335459752928521;0.015562792340044474;0.015562169021344925;1.0001192544856963;0.3299501017115043;1.0531231404130703
94.213324;1.0615991598111134;1.781379431223623e-08;1.7312477354328976e-08;-5.015219018496721e-09;4.5672184887247125e-09;1.061671487605118;9.999127334355446;0.8335433104908977;0.01556277677360178;0.015562179821761519;1.0001172452350862;0.32994953962969326;1.0531226164912382
94.223324;1.0615969764860258;1.7765567691940787e-08;1.8047140192902136e-08;-5.674480614304969e-09;4.102729689630287e-09;1.0616731853062706;9.999127415224384;0.8335406727205479;0.01556276024281376;0.015562189659774352;1.000115287307576;0.32994898133510353;1.0531221177801815
94.233324;1.061594935793591;1.7716713442401064e-08;1.8792848047660125e-08;-6.325655018234012e-09;3.654120587455047e-09;1.0616748611094262;9.99912772992389;0.8335380683746947;0.015562742742742915;0.015562198469318755;1.0001133790790229;0.3299484288774604;1.0531216538441683
94.243324;1.0615930346010902;1.7667107604583662e-08;1.9549141776979935e-08;-6.967303540188891e-09;3.2215357577362256e-09;1.0616765079898751;9.999128303383603;0.833535502581777;0.015562724290963753;0.015562206189830728;1.0001115181511804;0.3299478842799475;1.053121233202278
94.253324;1.061591270471293;1.7616379436624416e-08;2.031575234467101e-08;-7.597807078331466e-09;2.8048674655494202e-09;1.0616781204026986;9.999129165067886;0.8335329795297525;0.01556270491487506;0.015562212752621525;1.0001097007955648;0.3299473494625114;1.0531208633449443
94.263324;1.061589641888253;1.7564126717560753e-08;2.1092168938550862e-08;-8.215620541758927e-09;2.4040259552127636e-09;1.0616796942606528;9.999130347063648;0.8335305031487017;0.015562684637705491;0.015562218091529753;1.0001079220242115;0.3299468263783546;1.0531205508331412
94.273324;1.0615881479598563;1.751012856012373e-08;2.1877495914192373e-08;-8.819365710684495e-09;2.019161508070836e-09;1.0616812262880089;9.999131886277858;0.8335280772991591;0.015562663473567688;0.015562222157844668;1.0001061755606067;0.32994631727588525;1.0531203012017172
94.283324;1.0615867879342669;1.7454514231501593e-08;2.2670790619595453e-08;-9.407912159794143e-09;1.650732048296557e-09;1.0616827124872459;9.999133832851914;0.8335257055343016;0.015562641424848915;0.015562224919341339;1.0001044540381288;0.32994582474107575;1.0531201182590806
94.293324;1.0615855607497946;1.739763249209936e-08;2.3471498211680725e-08;-9.980535860498433e-09;1.2994104532293176e-09;1.0616841477493835;9.999136258263702;0.8335233908552063;0.015562618487263194;0.015562226358196507;1.0001027505571367;0.3299453514352075;1.0531200035151873
94.303324;1.0615844650741546;1.7339705123151596e-08;2.4279505221873396e-08;-1.0536964404235708e-08;9.65909048220765e-10;1.0616855270968584;9.999139249091535;0.8335211353987253;0.015562594663258923;0.01556222646750947;1.000101060390627;0.329944899818553;1.0531199565884957
94.313324;1.0615834998422973;1.7280789203610855e-08;2.509474356633419e-08;-1.107736425043708e-08;6.508585572333684e-10;1.0616868465164044;9.99914288762758;0.8335189403795631;0.015562569964886834;0.015562225242832852;1.0000993810402583;0.3299444720686629;1.053119975923154
94.323324;1.0615826639993902;1.7220973713639857e-08;2.5916770105553946e-08;-1.1602243889228934e-08;3.547421316191127e-10;1.0616881025394744;9.999147237624296;0.8335168065788088;0.015562544402602334;0.015562222685626462;1.0000977117682541;0.32994407009135185;1.053120058885317
94.333324;1.061581955327274;1.7160246430348226e-08;2.674469281187981e-08;-1.211210838784832e-08;7.792068757082346e-11;1.0616892915675709;9.999152340704281;0.8335147345987214;0.015562517980326627;0.015562218814447687;1.000096054092642;0.3299436953980522;1.0531202019368002
94.343324;1.0615813701091223;1.7098114621321744e-08;2.757740427360207e-08;-1.2607011575425081e-08;-1.7918276510801137e-10;1.0616904095616284;9.999158218445277;0.8335127245951901;0.015562490703082327;0.01556221365762528;1.0000944120167634;0.32994334893967087;1.0531204017217415
94.353324;1.061580903947958;1.7033657739455768e-08;2.841383104901402e-08;-1.3086369329569908e-08;-4.1590871038703647e-10;1.061691451673264;9.999164882761383;0.8335107765651334;0.015562462588097684;0.015562207238855794;1.0000927911020145;0.3299430312136603;1.0531206560507627
94.363324;1.0615805525112954;1.6966087628027942e-08;2.92529470095993e-08;-1.3549226858690902e-08;-6.314449586050133e-10;1.0616924121847608;9.999172350461865;0.8335088911469302;0.015562433679105574;0.015562199580272607;1.0000911979248064;0.329942742532381;1.053120963722254
94.373324;1.0615803118560618;1.6895068329052542e-08;3.0093626772189564e-08;-1.3994704063490123e-08;-8.2513987775533e-10;1.0616932854165841;9.99918064669867;0.833507069574488;0.015562404060926975;0.01556219071231998;1.0000896400358088;0.3299424830327267;1.0531213236860038
94.383324;1.0615801784303691;1.682054467716401e-08;3.093466944161853e-08;-1.4422257921745589e-08;-9.967992687627696e-10;1.061694066700014;9.999189797014889;0.8335053129531804;0.015562373866227872;0.015562180683824258;1.0000881251345277;0.32994225249808107;1.0531217345158772
94.393324;1.061580148702721;1.674262214605099e-08;3.1774980711569514e-08;-1.483174960304558e-08;-1.1467745861183064e-09;1.0616947526526639;9.999199821858365;0.8335036219642237;0.015562343273885726;0.01556216957523412;1.0000866605370953;0.32994205044934033;1.0531221946444485
94.403324;1.0615802190951558;1.6661612548885657e-08;3.261360485430601e-08;-1.522338265467976e-08;-1.2758330806650387e-09;1.0616953409488656;9.999210735661771;0.8335019965938395;0.015562312495034395;0.015562157500620507;1.0000852536931066;0.32994187648106793;1.0531227028207168
94.413324;1.0615803866262672;1.6577956762272227e-08;3.3449606128141e-08;-1.5597543525404077e-08;-1.385066621334836e-09;1.061695830002212;9.999222544838398;0.8335004355113926;0.015562281748314425;0.01556214459507129;1.000083912091834;0.3299417302881744;1.0531232578735183
94.423324;1.0615806494000555;1.6492148130165354e-08;3.4281887145509126e-08;-1.595461622536202e-08;-1.475872231321387e-09;1.061696219315096;9.999235247326272;0.8334989359279965;0.01556225124305699;0.015562131000680253;1.0000826422206266;0.32994161133314487;1.0531238580484774
94.433324;1.0615810060802418;1.6404793985970124e-08;3.5108930475173166e-08;-1.6294793367489663e-08;-1.549717350882321e-09;1.0616965102122486;9.999248834467695;0.833497494101073;0.01556222117599103;0.015562116857095609;1.0000814489183742;0.3299415187358281;1.0531245007118926
94.443324;1.06158145477576;1.6316614741813352e-08;3.5928722632571406e-08;-1.6617920355649965e-08;-1.6078701535350254e-09;1.0616967055046644;9.999263287933235;0.8334961059361821;0.01556219172490328;0.01556210229685054;1.000080335388737;0.3299414515118014;1.0531251821995438
94.453324;1.0615819922162704;1.6228269113158283e-08;3.673905400237891e-08;-1.6923527818495813e-08;-1.6514344656424785e-09;1.0616968081844222;9.999278577012337;0.8334947675284609;0.015562163038664784;0.015562087441326781;1.000079303298441;0.329941408900066;1.0531258977251157
94.463324;1.061582613312243;1.6140172011845137e-08;3.7537834057347123e-08;-1.72111091752645e-08;-1.681476482064709e-09;1.061696820759253;9.9992946630084;0.833493475697684;0.015562135242470855;0.015562072394681653;1.000078353213626;0.329941390556295;1.053126641712066
94.473324;1.0615833116529851;1.6052462924685168e-08;3.832311268414652e-08;-1.7480407290013026e-08;-1.6989142002280305e-09;1.0616967455315802;9.999311501508512;0.8334922282534043;0.01556210845245233;0.015562057239263861;1.0000774857195;0.3299413962973973;1.0531274080342345
94.483324;1.0615840816800632;1.5965017527278724e-08;3.9093010956582e-08;-1.773147270859137e-08;-1.7043103087391588e-09;1.061696585128246;9.999329045981755;0.8334910238565278;0.01556208277714007;0.015562042036503961;1.0000767022176145;0.32994142563691853;1.0531281900646834
94.493324;1.0615849207075672;1.5877551350627936e-08;3.984578529420631e-08;-1.7964593698888564e-08;-1.697890415707387e-09;1.0616963429620645;9.999347257677044;0.8334898617012771;0.015562058306648526;0.015562026835210744;1.000076004571066;0.32994147782506517;1.0531289812295344
94.503324;1.0615858282684207;1.5789932311020403e-08;4.057993809602377e-08;-1.8180323233829945e-08;-1.679770470904678e-09;1.0616960233428323;9.999366107768187;0.8334887409577343;0.015562035101585388;0.0155620116806233;1.0000753944213163;0.3299415523670101;1.0531297757794198
94.513324;1.0615868037413527;1.5702290530908734e-08;4.129414387135453e-08;-1.837958291065383e-08;-1.650175809412307e-09;1.0616956315678299;9.999385570059719;0.8334876599224792;0.015562013189708965;0.015561996618354201;1.0000748732595295;0.3299416492725597;1.0531305686943382
94.523324;1.0615878450937024;1.5614794726141128e-08;4.1986983454408475e-08;-1.856366359564808e-08;-1.6094877013196466e-09;1.061695174229048;9.999405612805306;0.833486615352368;0.01556199257519479;0.015561981699796251;1.0000744428026047;0.32994176875245584;1.0531313545205832
94.533324;1.061588949419342;1.552753865072142e-08;4.2656860949848875e-08;-1.873409783131765e-08;-1.5581932177982853e-09;1.0616946586931704;9.999426190477857;0.8334856026939338;0.015561973252092274;0.015561966993670613;1.0000741046153288;0.3299419107871983;1.053132126462074
94.543324;1.06159011354378;1.5440606690789663e-08;4.330232289689704e-08;-1.889247660877789e-08;-1.4969071175015383e-09;1.0616940916404227;9.999447243455343;0.833484617376518;0.015561955208966756;0.015561952592523581;1.0000738595627703;0.3299420749542262;1.0531328767979173
94.553324;1.061591333793185;1.5354172315035877e-08;4.392246909111011e-08;-1.904026311390144e-08;-1.4262752729300968e-09;1.0616934783681509;9.999468711910845;0.833483656177;0.015561938432960087;0.015561938602217724;1.0000737077771737;0.3299422605986378;1.0531335979551972
94.563324;1.0615926059625385;1.5268618035789306e-08;4.451697155909348e-08;-1.9178717791636322e-08;-1.346813821321319e-09;1.0616928232182206;9.99949054947917;0.8334827176242882;0.015561922923806577;0.015561925122998426;1.0000736482374637;0.32994246713088865;1.053134283349711
94.573324;1.0615939260596665;1.518456890734648e-08;4.508577279575105e-08;-1.9309051328322627e-08;-1.2591129651554203e-09;1.0616921300778503;9.999512719759627;0.833481801385463;0.015561908701037458;0.015561912241096586;1.0000736783925086;0.3299426941723983;1.0531349274321808
94.583324;1.0615952905781603;1.5102741618020808e-08;4.562886144847454e-08;-1.9432582903049974e-08;-1.1642521812881954e-09;1.0616914023301907;9.999535185784046;0.8334809075127022;0.015561895792557926;0.015561900034485748;1.0000737949820608;0.3299429414700064;1.0531355251987002
94.593324;1.0615966959584893;1.5023730215275967e-08;4.6146230356908895e-08;-1.9550680506053652e-08;-1.0638779594098352e-09;1.0616906423813566;9.999557909334522;0.8334800365259548;0.015561884226347637;0.015561888582961736;1.000073995311355;0.329943208644461;1.0531360721012302
94.603324;1.0615981388418312;1.494781408107557e-08;4.663793623352892e-08;-1.9664667681150158e-08;-9.599072204434042e-10;1.0616898510552808;9.999580853185835;0.8334791897735389;0.015561874041234745;0.015561877973881083;1.0000742777619192;0.329943495073288;1.053136563946311
94.613324;1.0615996173088809;1.4874824144993983e-08;4.710418070401824e-08;-1.9775837688510366e-08;-8.54228757916664e-10;1.0616890273793493;9.999603976847643;0.8334783688679586;0.015561865299598429;0.015561868299063227;1.0000746410803714;0.3299438000818193;1.0531369959621038
94.623324;1.061601131114253;1.4804167205446202e-08;4.7545350017752506e-08;-1.988533939124145e-08;-7.486593179281538e-10;1.0616881693539657;9.999627233251383;0.8334775750902851;0.015561858084535939;0.015561859644824727;1.0000750831892966;0.32994412299533626;1.0531373620449282
94.633324;1.0616026807233618;1.4734902427821649e-08;4.796199502439035e-08;-1.999395996886832e-08;-6.451100902572491e-10;1.0616872751616893;9.99965057471777;0.8334768096843193;0.015561852490344865;0.015561852081061589;1.000075601070552;0.32994446285640405;1.0531376554312115
94.643324;1.0616042668113517;1.4665719811497717e-08;4.8354689419411006e-08;-2.0102189703034052e-08;-5.456567778523213e-10;1.06168634382001;9.999673963929386;0.833476073854693;0.015561848616478087;0.01556184564962062;1.0000761914864837;0.3299448183969147;1.0531378700749237
94.653324;1.0616058902292558;1.4594874188428768e-08;4.872383904596483e-08;-2.0210582622095434e-08;-4.523932858837052e-10;1.0616853754553133;9.999697373317876;0.8334753683808113;0.015561846555940615;0.015561840356689352;1.0000768510696356;0.3299451884870451;1.0531380013434795
94.663324;1.0616075516672037;1.4520225050393786e-08;4.906963420636961e-08;-2.0320112537843143e-08;-3.6734960830514415e-10;1.0616843714014097;9.999720770301407;0.8334746938957378;0.01556184637565503;0.015561836174257715;1.0000775758858491;0.3299455724621851;1.0531380460824207
94.673324;1.0616092517868034;1.4439518904060166e-08;4.9392090304167565e-08;-2.04322099974737e-08;-2.92613213994623e-10;1.0616833336114562;9.999744109212465;0.8334740512910034;0.015561848107091247;0.015561833045824458;1.0000783612994435;0.32994596991085384;1.0531380021305512
94.683324;1.0616109919051333;1.4350769060852193e-08;4.969103074355658e-08;-2.0548370289659617e-08;-2.3037621374395612e-10;1.0616822637343883;9.999767337789665;0.8334734413893723;0.015561851756630054;0.015561830899743398;1.0000792024122505;0.3299463802981699;1.0531378670650642
94.693324;1.061612773672284;1.4252462519500041e-08;4.996599948191694e-08;-2.0669655653514084e-08;-1.827032759878622e-10;1.0616811626689178;9.999790409688869;0.8334728641521179;0.01556185732146069;0.01556182966997434;1.0000800947112152;0.3299468029625934;1.0531376373101042
94.703324;1.0616145980226377;1.4143570251440453e-08;5.021617586194518e-08;-2.0796440178986768e-08;-1.5119015973124934e-10;1.0616800307121184;9.999813294113402;0.8334723182558507;0.01556186479553502;0.015561829307395766;1.0000810338415218;0.32994723734741066;1.053137308443642
94.713324;1.061616464724954;1.4023358341398955e-08;5.0440513739554546e-08;-2.0928460452404024e-08;-1.3667090755535355e-10;1.0616788676073607;9.999835972934894;0.8334718016038181;0.015561874167423289;0.015561829777938876;1.0000820147176488;0.32994768306458305;1.0531368765398743
94.723324;1.061618372246948;1.3891063576868146e-08;5.063810525630845e-08;-2.1065003445285556e-08;-1.3907552507613758e-10;1.0616776718045529;9.99985842859779;0.833471312272745;0.01556188541900878;0.015561831061578425;1.0000830318023448;0.3299481398169047;1.0531363400641496
94.733324;1.0616203177214707;1.3745733796377535e-08;5.080838668000649e-08;-2.1205010712719353e-08;-1.5752231881332766e-10;1.0616764402580212;9.999880639324749;0.8334708487833491;0.015561898524808394;0.015561833155765965;1.0000840808159137;0.3299486073280668;1.053135700855911
94.743324;1.061622297371994;1.3586350509804576e-08;5.095109515668237e-08;-2.1347093647164412e-08;-1.9050126295213752e-10;1.061675169816648;9.999902585783563;0.8334704095597552;0.015561913445435768;0.015561836072081671;1.0000851597202804;0.32994908524512967;1.0531349632854643
94.753324;1.061624306887355;1.341204857909456e-08;5.10661752892439e-08;-2.148960993728965e-08;-2.362124912346326e-10;1.0616738585769057;9.999924254429946;0.8334699925557484;0.015561930118356972;0.015561839826383362;1.0000862676781836;0.32994957297236105;1.053134132412612
94.763324;1.061626341406917;1.3222166387566818e-08;5.115361782423538e-08;-2.1630842089129425e-08;-2.930319624758979e-10;1.0616725060997463;9.999945633928201;0.8334695954288054;0.015561948461610946;0.01556184443490984;1.000087403502311;0.3299500696527418;1.0531332122293977
94.773324;1.0616283960136295;1.301602504361878e-08;5.1213311733288857e-08;-2.1769104508064005e-08;-3.5948305461807964e-10;1.0616711132119911;9.999966716107824;0.8334692156728802;0.015561968388455971;0.015561849912072434;1.0000885653100442;0.329950574450484;1.0531322049517844
94.783324;1.0616304665805492;1.2792669152015108e-08;5.124518369686429e-08;-2.1902643289720512e-08;-4.3379156309607306e-10;1.0616696819220683;9.999987496757125;0.833468850488417;0.015561989809323763;0.015561856261405965;1.0000897508303446;0.32995108682291413;1.053131112090188
94.793324;1.0616325495607892;1.255076740783173e-08;5.124949427757266e-08;-2.202949078057199e-08;-5.138632598987493e-10;1.0616682151129928;10.00000797092285;0.8334684969562086;0.015562012617687996;0.015561863468558437;1.0000909570012233;0.32995160661211476;1.0531299361735902
94.803324;1.061634641022256;1.2288731627095079e-08;5.122691545060048e-08;-2.214748450267642e-08;-5.97686928594663e-10;1.0616667159650979;10.000028132858933;0.8334681528148631;0.015562036680031173;0.015561871505128043;1.0000921792072393;0.3299521340478137;1.0531286809659883
94.813324;1.0616367363253472;1.2005171802896681e-08;5.11783995220983e-08;-2.2254500234749026e-08;-6.836930929351085e-10;1.0616651876309797;10.000047978965092;0.8334678170658375;0.015562061840714427;0.015561880340075981;1.0000934115456535;0.3299526695841957;1.0531273500727902
94.823324;1.0616388305241702;1.1699454263664581e-08;5.110509666059154e-08;-2.2348846873745628e-08;-7.709390196698337e-10;1.061663632820402;10.000067506285552;0.8334674896275124;0.015562087935393886;0.015561889945114194;1.000094648131426;0.32995321365079733;1.053125945918082
94.833324;1.0616409186387623;1.1371795872618084e-08;5.100842939314661e-08;-2.2429561806254027e-08;-8.589393622986478e-10;1.0616620526531069;10.000086713104789;0.8334671705411006;0.015562114801769987;0.015561900283866332;1.0000958843671195;0.3299537665155632;1.0531244703636742
94.843324;1.0616429958831846;1.102284529432493e-08;5.089015647818788e-08;-2.2496341043487933e-08;-9.471963180831605e-10;1.0616604455785799;10.000105605862847;0.8334668598538272;0.015562142281186558;0.015561911295612303;1.0000971175736286;0.3299543283064629;1.053122926196876
94.853324;1.0616450582459633;1.0653240543967763e-08;5.075219695828598e-08;-2.2549274784451953e-08;-1.0349574897273639e-09;1.06165880771442;10.000124203531874;0.8334665584995843;0.015562170211278255;0.015561922893977653;1.0000983466853184;0.3299548991173474;1.0531213181807544
94.863324;1.0616471025487206;1.0263445626066597e-08;5.059635307387001e-08;-2.2588760510819575e-08;-1.1212755407037006e-09;1.0616571344831884;10.000142532690996;0.8334662690356436;0.015562198416086748;0.015561934983894415;1.0000995706954587;0.3299554790637317;1.0531196532217428
94.873324;1.0616491258430438;9.853826031585267e-09;5.04241263277241e-08;-2.2615596037428383e-08;-1.2049968455190198e-09;1.0616554220629255;10.000160619227833;0.8334659951828658;0.015562226705078177;0.01556194748034845;1.00010078673318;0.3299560684035789;1.0531179395738948
94.883324;1.0616511250986187;9.42471944418195e-09;5.0236649162125507e-08;-2.2631005260781e-08;-1.2848363902743422e-09;1.0616536681108575;10.00017848718009;0.8334657411251196;0.015562254881179516;0.015561960316106292;1.0001019896923822;0.32995666769231924;1.0531161856785554
94.893324;1.0616530968030757;8.976379773734268e-09;5.003484862675642e-08;-2.2636500712080137e-08;-1.3596658657985846e-09;1.061651872241138;10.000196164396373;0.8334655115645965;0.015562282743742054;0.015561973437898318;1.0001031734822683;0.32995727764658556;1.0531144000007586
94.903324;1.0616550362183206;8.509077924007281e-09;4.9819597188166774e-08;-2.2633713234488797e-08;-1.4286014699430068e-09;1.0616500355790468;10.000213685781128;0.8334653116885029;0.015562310086204902;0.015561986796752015;1.0001043323418848;0.3299578989135055;1.0531125918394326
94.913324;1.0616569374328726;8.023429471014213e-09;4.95915164178693e-08;-2.262439172652664e-08;-1.4908893284123088e-09;1.0616481591978066;10.00023109373308;0.8334651467290113;0.01556233670550776;0.015562000344132871;1.0001054617879976;0.32995853204006176;1.0531107714608186
94.923324;1.0616587943465643;7.520550071288944e-09;4.93507528249933e-08;-2.2610412376055306e-08;-1.5458845978929167e-09;1.061646243298968;10.000248439722352;0.8334650217174764;0.015562362424011498;0.015562014037946617;1.0001065591684608;0.3299591774228748;1.0531089489488898
94.933324;1.0616606015477048;7.00192684816791e-09;4.9097021984512975e-08;-2.2593543328766717e-08;-1.5931593144534357e-09;1.0616442878158614;10.000265782803716;0.8334649408490262;0.015562387099879603;0.015562027850680098;1.0001076232125687;0.3299598350839938;1.0531071329449768
94.943324;1.0616623545592443;6.4691342463010324e-09;4.882988451896346e-08;-2.2575179264083157e-08;-1.632699500868008e-09;1.0616422929776708;10.000283182134739;0.8334649061882253;0.015562410618443665;0.015562041779915848;1.0001086528172378;0.32996050446053937;1.0531053303900058
94.953324;1.0616640495484666;5.9234545842257365e-09;4.8549159945523074e-08;-2.255617762220038e-08;-1.6649013026236034e-09;1.0616402593265597;10.000300686504112;0.8334649169972016;0.015562432886676091;0.015562055860605052;1.0001096461344048;0.3299611844800394;1.053103547342736
94.963324;1.0616656829033202;5.3656911747598855e-09;4.825516677927089e-08;-2.2536672645847445e-08;-1.6902304856024816e-09;1.0616381878191756;10.000318323991962;0.8334649704993436;0.015562453837356766;0.015562070159970617;1.0001106005244145;0.32996187382817;1.0531017898884028
94.973324;1.0616672511010046;4.7962731912653e-09;4.794865306061912e-08;-2.2515995105473747e-08;-1.7090511596929315e-09;1.0616360797581341;10.00033609841704;0.83346506343213;0.015562473427263803;0.015562084752299579;1.0001115132298863;0.329962571042726;1.053100063952007
94.983324;1.0616687511976504;4.2153807439928835e-09;4.7630609682406075e-08;-2.249280462433648e-08;-1.7219016027434151e-09;1.0616339363728304;10.000353996204993;0.8334651930714184;0.015562491627333407;0.015562099702766133;1.000112382085506;0.32996327440406076;1.053098374118005
94.993324;1.0616701816907725;3.623064220743592e-09;4.730208813092367e-08;-2.2465278079843158e-08;-1.72977849769203e-09;1.0616317585709878;10.000371995782663;0.8334653572601244;0.015562508413255093;0.015562115070620575;1.000113205585614;0.32996398192760373;1.053096722821706
95.003324;1.0616715427528018;3.019471605943997e-09;4.696413619157064e-08;-2.2431298130317485e-08;-1.7340495764183036e-09;1.0616295468598576;10.000390073877103;0.8334655542411276;0.015562523757871248;0.015562130917593835;1.0001139826039243;0.32996469164720066;1.0530951110389608
95.013324;1.061672835524839;2.4050912224838535e-09;4.6617826159859144e-08;-2.238876696712602e-08;-1.7362244698743642e-09;1.061627301389864;10.000408210253603;0.8334657826288692;0.015562537630429687;0.015562147314299257;1.0001147125191827;0.3299654019447353;1.0530935396877987
95.023324;1.0616740612453262;1.7807757948761648e-09;4.626416073998054e-08;-2.2336099765914307e-08;-1.7379168056455874e-09;1.0616250222882504;10.000426393013417;0.833466041055501;0.015562550007372632;0.015562164337802206;1.0001153956595965;0.32996611164877115;1.0530920098330372
95.033324;1.0616752208409197;1.1475306571158866e-09;4.590398892741688e-08;-2.2272613713759648e-08;-1.7408573299750645e-09;1.0616227099643256;10.000444623289923;0.833466327751977;0.015562560883496798;0.015562182060986121;1.0001160335950667;0.32996681997349897;1.0530905217749107
95.043324;1.061676314848294;5.063720627680528e-10;4.553814131886003e-08;-2.219828912791829e-08;-1.7466540772377306e-09;1.0616203650259142;10.000462911546924;0.8334666405623476;0.015562570275744836;0.015562200545437749;1.0001166292985342;0.3299675264188669;1.0530890746691934
95.053324;1.0616773433877573;-1.4176607590373862e-10;4.516756273510205e-08;-2.2113095481358942e-08;-1.7564017084806243e-09;1.0616179880896368;10.000481264213915;0.8334669771694805;0.015562578219543493;0.015562219841031679;1.0001171871469599;0.3299682307363087;1.0530876668216118
95.063324;1.0616783063533533;-7.963157670774914e-10;4.479334490499455e-08;-2.2016755666715434e-08;-1.7705216292246594e-09;1.0616155798048372;10.000499672977275;0.8334673352080149;0.015562584754389841;0.015562239993286427;1.0001177125241643;0.32996893307520536;1.0530862963342325
95.073324;1.0616792039212237;-1.4572762343339457e-09;4.4416715488265166e-08;-2.1908955798622946e-08;-1.7888493291712027e-09;1.0616131408826683;10.000518116682619;0.8334677120912023;0.015562589912718638;0.015562261055944908;1.000118211089824;0.32996963417923464;1.0530849621567793
95.083324;1.0616800369131316;-2.124961403863598e-09;4.403886346927258e-08;-2.17893741143568e-08;-1.8107083045164083e-09;1.0616106723051066;10.000536570857484;0.8334681047009511;0.015562593725074816;0.015562283093668234;1.0001186879165234;0.3299703354127831;1.0530836643727632
95.093324;1.0616808063444934;-2.7994276026622545e-09;4.366075683541965e-08;-2.1657560040519892e-08;-1.8350225693717865e-09;1.0616081756122224;10.000555010661603;0.8334685092434673;0.015562596226231937;0.015562306169109082;1.0001191466165291;0.3299710386618926;1.0530824033643928
95.103324;1.0616815125200185;-3.4800334090157755e-09;4.3283176563259666e-08;-2.1513014122810222e-08;-1.8605625539914904e-09;1.0616056524862845;10.000573405499658;0.8334689212658968;0.015562597453043179;0.015562330326677289;1.0001195887633179;0.32997174603023;1.053081179145828
95.113324;1.0616821549758797;-4.165475340740125e-09;4.290678589311219e-08;-2.1355370205974306e-08;-1.8862101429374185e-09;1.0616031043026848;10.000591715904772;0.8334693356477832;0.0155625974407574;0.015562355584931917;1.0001200139242301;0.3299724591577557;1.0530799912926094
95.123324;1.061682732837875;-4.854078741112225e-09;4.253206650727456e-08;-2.1184335800517667e-08;-1.9112097420623657e-09;1.0616005324738536;10.000609896106624;0.8334697466781557;0.0155625962222866;0.015562381940958808;1.0001204198151166;0.3299731786137247;1.0530788392012882
95.133324;1.0616832442325284;-5.543943461367487e-09;4.215932857510282e-08;-2.099957024498591e-08;-1.935289733167529e-09;1.0615979389465966;10.000627899837184;0.8334701488924035;0.015562593831725874;0.01556240938215909;1.0001208023284132;0.32997390402875054;1.0530777223951944
95.143324;1.0616836856533833;-6.233057749810681e-09;4.178899095641683e-08;-2.0800846436945446e-08;-1.9584362871545656e-09;1.0615953263760516;10.000645685091325;0.8334705382786209;0.015562590307365048;0.015562437895332225;1.0001211565066943;0.3299746347988804;1.0530766402891614
95.153324;1.0616840523916165;-6.91936524077594e-09;4.142180551840126e-08;-2.0588281718131486e-08;-1.9805188156657587e-09;1.0615926979109591;10.000663212474988;0.8334709124080061;0.015562585695654906;0.015562467464818477;1.0001214780283667;0.32997537045727093;1.0530755915664944
95.163324;1.0616843395158482;-7.60062819573279e-09;4.1058643861713834e-08;-2.0362455425392668e-08;-2.0012797515331204e-09;1.0615900570696788;10.00068044076853;0.8334712697678994;0.015562580059828081;0.01556249806127693;1.0001217632308608;0.3299761104430951;1.0530745740480936
95.173324;1.0616845430545565;-8.274437143205836e-09;4.0700120983357665e-08;-2.012439041586017e-08;-2.020598532682283e-09;1.0615874079140406;10.00069733335801;0.833471609327915;0.015562573480422165;0.015562529632938686;1.000122008010155;0.32997685388906406;1.0530735851929862
95.183324;1.0616846607948265;-8.938392767078766e-09;4.034650208694942e-08;-1.9875333375530517e-08;-2.038497693517509e-09;1.0615847544362271;10.00071387508441;0.833471930058607;0.015562566045712342;0.015562562106860522;1.0001222072470588;0.32997759960718126;1.0530726225080256
95.193324;1.0616846921141956;-9.590077591665077e-09;3.999782899324691e-08;-1.9616590650978448e-08;-2.055085445037906e-09;1.0615820994675862;10.000730074643592;0.833472230656081;0.015562557844794815;0.015562595396833412;1.0001223554105523;0.32997834612671256;1.053071683608721
95.203324;1.0616846377228302;-1.022695502298173e-08;3.965406669169173e-08;-1.934954638181276e-08;-2.070798055281492e-09;1.0615794448874203;10.000745946390376;0.83347251015856;0.0155625489648132;0.015562629410184927;1.000122447912471;0.32997909193685454;1.0530707664698444
95.213324;1.0616844997882582;-1.084654526010804e-08;3.9315226840986076e-08;-1.9075625086233e-08;-2.0865329840928097e-09;1.0615767928179216;10.000761494887474;0.8334727684953341;0.015562539495787021;0.015562664052987701;1.0001224818344598;0.3299798356606651;1.0530698695923248
95.223324;1.0616842821368933;-1.1446768750465767e-08;3.898139579366492e-08;-1.8796187542225463e-08;-2.103434558616581e-09;1.061574146204614;10.000776709781777;0.8334730061767385;0.015562529536121833;0.01556269924441179;1.0001224557437958;0.32998057581857254;1.0530689915887739
95.233324;1.0616839905595021;-1.2026117268221435e-08;3.865283458191463e-08;-1.851248052825577e-08;-2.1226176657503667e-09;1.0615715084049242;10.000791562683682;0.8334732238665612;0.01556251917597858;0.01556273493118477;1.000122369319125;0.3299813106119465;1.0530681309940049
95.243324;1.0616836325682486;-1.2583595368753895e-08;3.833015175592363e-08;-1.8225592890400968e-08;-2.144940828110872e-09;1.0615688821797782;10.00080600502857;0.833473422228888;0.015562508473342706;0.01556277107555862;1.0001222226942248;0.3299820380902304;1.0530672866422273
95.253324;1.0616832166141155;-1.3118522974450958e-08;3.801413785158761e-08;-1.7936354369879607e-08;-2.1708816034777903e-09;1.061566268854248;10.000819971725186;0.8334736019264501;0.015562497457422162;0.015562807623017932;1.0001220154102826;0.3299827565724304;1.0530664580304903
95.263324;1.061682752032631;-1.3630232912211858e-08;3.7705441229359744e-08;-1.7645323164684232e-08;-2.200493810969468e-09;1.0615636680832223;10.000833392690563;0.8334737640564714;0.01556248614788088;0.015562844487908057;1.0001217452188595;0.3299834650156934;1.0530656455895933
95.273324;1.0616822496945626;-1.4117817306775374e-08;3.740444874654614e-08;-1.7353064981821086e-08;-2.2333190238458614e-09;1.0615610779636242;10.000846205100752;0.8334739109172189;0.015562474565548767;0.015562881572177922;1.0001214078642362;0.3299841629117651;1.0530648510278642
95.283324;1.0616817221942068;-1.458018635027383e-08;3.711130752436561e-08;-1.7060435243893702e-08;-2.268456478869944e-09;1.0615584958496056;10.000858358399368;0.8334740464370335;0.015562462741757061;0.015562918791316207;1.0001209990042286;0.3299848498168257;1.0530640775124314
95.293324;1.0616811829047808;-1.5016405354308932e-08;3.682608039314363e-08;-1.6768515141513924e-08;-2.3049838011665348e-09;1.0615559198530706;10.000869809602301;0.8334741758804157;0.015562450726072123;0.015562956084145367;1.000120516571874;0.3299855251017247;1.0530633291628344
95.303324;1.0616806442614117;-1.542588512588281e-08;3.6548843279846734e-08;-1.6478460091105916e-08;-2.3424563573259812e-09;1.0615533498122225;10.000880514578737;0.833474305036077;0.015562438579721661;0.01556299340459278;1.0001199613407576;0.32998618811123914;1.053062610361025
95.313324;1.0616801162628795;-1.580830779224812e-08;3.6279549197659535e-08;-1.6191393993650223e-08;-2.3810456727100092e-09;1.061550787390974;10.00089042899365;0.8334744398939441;0.015562426360880368;0.015563030701166904;1.0001193360659673;0.3299868384646132;1.0530619256398
95.323324;1.0616796057411029;-1.616362406705306e-08;3.6017895561888075e-08;-1.590819007067614e-08;-2.4212703074794663e-09;1.0615482358305897;10.000899518151163;0.8334745872717294;0.015562414111040895;0.015563067901915244;1.0001186443647878;0.32998747614036456;1.0530612792909235
95.333324;1.0616791164488362;-1.6492163787080387e-08;3.576332601337072e-08;-1.5629365671134996e-08;-2.4637976971964655e-09;1.061545699457972;10.000907761333886;0.8334747549815614;0.015562401849689;0.015563104920327255;1.000117890214729;0.3299881012513969;1.0530606747966123
95.343324;1.061678649783076;-1.6794512217011263e-08;3.5515086261882614e-08;-1.5355224376916826e-08;-2.509571139751088e-09;1.061543183056198;10.000915148480434;0.8334749507143296;0.01556238958523307;0.015563141673908378;1.0001170781705404;0.32998871379329014;1.053060115695977
95.353324;1.0616782056174063;-1.707109181025246e-08;3.527232279912728e-08;-1.5085932418963736e-08;-2.5599281605601534e-09;1.06154069132756;10.000921674664696;0.8334751810418459;0.015562377329182902;0.015563178093591168;1.000116213207726;0.32998931351315747;1.0530596068559588
95.363324;1.0616777829911277;-1.73218390993674e-08;3.503423859232166e-08;-1.4821374034879762e-08;-2.6164256830103774e-09;1.0615382286938497;10.000927335323546;0.8334754515508744;0.01556236510138246;0.01556321411543802;1.0001153001332281;0.3299898997943624;1.0530591538245402
