time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.373324;1.0616773807160016;-1.7546338429291365e-08;3.48002219660134e-08;-1.456098686741418e-08;-2.6804251792432307e-09;1.061535799541003;10.000932126689634;0.833475767144177;0.015562352933842298;0.01556324967693918;1.0001143435628959;0.32999047151972466;1.053058761320036
95.383324;1.061676997578769;-1.7744289809555375e-08;3.4569739917765424e-08;-1.4303759552796177e-08;-2.7527599698293965e-09;1.0615334082395333;10.000936051323945;0.8334761315832;0.015562340871684652;0.015563284733840806;1.0001133484003542;0.3299910269095546;1.0530584326772843
95.393324;1.061676631864448;-1.7915825198825807e-08;3.4341948053791304e-08;-1.4048323614688413e-08;-2.8337935712489157e-09;1.0615310585955906;10.000939122262746;0.8334765471529829;0.015562328966229185;0.015563319275224436;1.0001123201336932;0.329991563533704;1.0530581697848536
95.403324;1.0616762806873103;-1.8061516093823862e-08;3.4115484383254364e-08;-1.3793108216000399e-08;-2.9236050049656468e-09;1.061528753746628;10.000941361590328;0.8334770153290043;0.01556231726328264;0.015563353318200322;1.0001112644772445;0.3299920787734349;1.053057973473047
95.413324;1.0616759401893823;-1.818224623389972e-08;3.388878643163681e-08;-1.3536551845185411e-08;-3.0219095647108404e-09;1.061526496614948;10.00094279365902;0.8334775376709704;0.01556230578931572;0.015563386888859193;1.0001101865418642;0.3299925704981788;1.0530578446156766
95.423324;1.0616756067901976;-1.8279023945079e-08;3.366052383510588e-08;-1.3277266857198951e-08;-3.127891776199935e-09;1.0615242897526553;10.000943440472836;0.8334781162429664;0.015562294543195484;0.01556342000120208;1.0001090906203565;0.3299930374138975;1.053057784935845
95.433324;1.061675278093042;-1.8352821745848008e-08;3.3429780438836995e-08;-1.3014170475198506e-08;-3.240366927559203e-09;1.0615221347684944;10.000943327775914;0.8334787537947329;0.015562283497213945;0.015563452647398055;1.0001079809045947;0.3299934788966018;1.0530577968902661
95.443324;1.061674952848556;-1.8404513459756165e-08;3.3196083332094406e-08;-1.27465329780077e-08;-3.3582317908191617e-09;1.0615200324702112;10.000942491496298;0.833479453684236;0.015562272603775294;0.015563484803986985;1.000106862300796;0.3299938946505229;1.053057882915194
95.453324;1.0616746307960914;-1.8434807739728525e-08;3.295927007771002e-08;-1.2473916003399718e-08;-3.4806961104456882e-09;1.0615179835964794;10.000940971405194;0.8334802193171993;0.015562261804614702;0.015563516438787969;1.0001057407580627;0.3299942846082226;1.0530580447533613
95.463324;1.0616743126280277;-1.8444221738548482e-08;3.271915559276472e-08;-1.2196134484525173e-08;-3.60715013898395e-09;1.0615159888876957;10.000938805044903;0.833481053384202;0.015562251034596042;0.015563547507549486;1.0001046228923478;0.3299946490611357;1.0530582835944264
95.473324;1.0616740000852987;-1.8433250908527642e-08;3.2475339303393686e-08;-1.1913215569204742e-08;-3.736959739453837e-09;1.061514048202591;10.000936033757357;0.8334819572122982;0.015562240219859474;0.015563577951661734;1.00010351501894;0.329994988793717;1.0530586003427838
95.483324;1.0616736960265256;-1.8402454088663115e-08;3.222740347048643e-08;-1.162521873919982e-08;-3.869337150900335e-09;1.0615121598738164;10.000932706185989;0.8334829304800792;0.015562229284942653;0.015563607703941374;1.000102422111449;0.32999530514715736;1.053058994900594
95.493324;1.0616734040578015;-1.835224202330632e-08;3.197521064590637e-08;-1.1331936145177423e-08;-4.003341105649559e-09;1.061510321192588;10.00092887081314;0.8334839717126791;0.01556221817149311;0.015563636691232036;1.0001013471544569;0.32999559989253624;1.0530594651456922
95.503324;1.0616731280163132;-1.828285733348948e-08;3.171898797883221e-08;-1.1032855013809274e-08;-4.138022995263971e-09;1.0615085297208158;10.000924572809982;0.8334850790987998;0.015562206854587713;0.015563664831884419;1.0001002911352672;0.3299958749163679;1.05306000718431
95.513324;1.0616728713423162;-1.819475294201408e-08;3.145925881562289e-08;-1.0727607267467834e-08;-4.2725954058045055e-09;1.0615067843443116;10.000919860878296;0.8334862504984724;0.015562195344303833;0.015563692040839234;1.0000992537485194;0.329996132014996;1.0530606173164114
95.523324;1.0616726366215496;-1.8088788397420645e-08;3.119674243443594e-08;-1.0416253612102574e-08;-4.406452510545164e-09;1.0615050851301786;10.000914789551102;0.8334874827694388;0.01556218367162487;0.015563718242753313;1.000098234479075;0.3299963728183225;1.0530612940248851
95.533324;1.0616724260745178;-1.7965926289222043e-08;3.0932249591131706e-08;-1.0098971443064038e-08;-4.539069435692272e-09;1.0615034322073995;10.000909413108596;0.8334887713212481;0.015562171874616055;0.015563743376073656;1.0000972331537243;0.329996598715734;1.0530620379232483
95.543324;1.0616722421734541;-1.782682121347383e-08;3.0666565292707173e-08;-9.775790924981108e-09;-4.670084525716711e-09;1.061501825025509;10.00090378318145;0.8334901101819056;0.015562159995285086;0.015563767386407664;1.0000962492600962;0.3299968109316113;1.0530628503061876
95.553324;1.0616720875391132;-1.7671688175514608e-08;3.040019968574101e-08;-9.446702947438542e-09;-4.7995397395549196e-09;1.0615002628504113;10.000897954639552;0.8334914924990894;0.015562148075526047;0.015563790227243246;1.0000952807683017;0.32999701074061377;1.053063732329886
95.563324;1.0616719645871115;-1.7500349165547107e-08;3.0133017464278556e-08;-9.111771443544097e-09;-4.92793903167615e-09;1.0614987456032459;10.000891987720534;0.8334929109022357;0.015562136150218257;0.015563811866563637;1.000094323595753;0.3299971996459553;1.0530646846571918
95.573324;1.0616718752937375;-1.7312238625474846e-08;2.986407506651344e-08;-8.77115517043234e-09;-5.056154045550147e-09;1.0614972740224107;10.000885936988018;0.8334943576053792;0.015562124251749144;0.015563832290142188;1.000093371548511;0.3299973795711863;1.0530657065782787
95.583324;1.0616718214210945;-1.7106434959652347e-08;2.9591824353554336e-08;-8.425075537061482e-09;-5.1851550858084895e-09;1.0614958492449071;10.000879839501579;0.8334958249412444;0.01556211242142169;0.015563851503117263;1.0000924166554623;0.32999755293679867;1.0530667955662796
95.593324;1.0616718049683864;-1.6881757963381036e-08;2.9314548059425826e-08;-8.073713274757e-09;-5.31551990030065e-09;1.0614944721106498;10.000873715353343;0.8334973057533261;0.015562100715435517;0.015563869520495837;1.00009145014177;0.3299977223139467;1.0530679480098046
95.603324;1.0616718281054713;-1.663681590626468e-08;2.903088655514541e-08;-7.717136312919503e-09;-5.4471916444293304e-09;1.0614931428440288;10.000867574833288;0.8334987930205089;0.015562089206124168;0.015563886350598547;1.0000904634888224;0.3299978900253757;1.0530691602112567
95.613324;1.061671892998407;-1.6370084046828823e-08;2.874010658833587e-08;-7.355429062135839e-09;-5.579647312176569e-09;1.061491862013271;10.000861423425958;0.833500279510519;0.015562077970088318;0.015563901997028645;1.0000894493603563;0.3299980581190943;1.0530704289882318
95.623324;1.0616720021359123;-1.608012260247738e-08;2.8441956750934962e-08;-6.988985317446763e-09;-5.712071134073656e-09;1.0614906319649455;10.000855262428283;0.8335017576626017;0.015562067066474472;0.015563916473294085;1.000088402438581;0.32999822832662545;1.053071751485027
95.633324;1.0616721585744222;-1.576580474795528e-08;2.8136492186296277e-08;-6.618655907563566e-09;-5.843435747859294e-09;1.0614894568579682;10.000849087395618;0.8335032195362245;0.015562056536468947;0.015563929800908895;1.0000873196331026;0.3299984019381154;1.0530731241264595
95.643324;1.061672365427923;-1.5426456985715853e-08;2.782391280281283e-08;-6.245685767719466e-09;-5.9726024921093684e-09;1.061488341096229;10.000842888421687;0.8335046572326735;0.015562046421775414;0.015563941989304289;1.000086199217597;0.32999857998271476;1.0530745418882157
95.653324;1.0616726249646442;-1.5061945177453242e-08;2.750423022797346e-08;-5.871494970674549e-09;-6.098363921124422e-09;1.0614872875463979;10.000836650641867;0.8335060636194762;0.015562036767944721;0.01556395302038104;1.0000850395500975;0.32999876350033724;1.0530759984140061
95.663324;1.0616729383839358;-1.467265585321035e-08;2.7176937809871907e-08;-5.497365286590054e-09;-6.219412741901337e-09;1.0614862967881762;10.000830351351139;0.8335074327087886;0.015562027610388048;0.015563962852995309;1.0000838387096394;0.3299989535818991;1.0530774860767491
95.673324;1.0616733065808381;-1.4259388268590331e-08;2.684083490660441e-08;-5.124391086956123e-09;-6.334262201835469e-09;1.0614853675684393;10.000823954175294;0.8335087594009194;0.01556201896505324;0.015563971437485708;1.0000825949260193;0.329999151238421;1.0530789962556717
95.683324;1.0616737309550601;-1.3823339359188687e-08;2.6494147103909875e-08;-4.753631267084137e-09;-6.441179303294847e-09;1.0614844978144122;10.00081740414676;0.8335100389447362;0.01556201083703429;0.015563978723825363;1.0000813067638505;0.32999935718227297;1.053080520432305
95.693324;1.0616742134771135;-1.3366047101222201e-08;2.613498493011515e-08;-4.3859389486479434e-09;-6.53833534153647e-09;1.0614836854955072;10.000810629661483;0.8335112667683806;0.0155620032424826;0.01556398466371348;1.0000799733751402;0.32999957164962607;1.0530820507626406
95.703324;1.0616747562198772;-1.2888982273027202e-08;2.576175574348005e-08;-4.021613473498093e-09;-6.62410886705993e-09;1.0614829291668635;10.000803550167866;0.8335124388013764;0.01556199621988185;0.015563989210317968;1.0000785950952142;0.32999979443664257;1.0530835795796991
95.713324;1.0616753608279537;-1.239315232523886e-08;2.5373200916166886e-08;-3.660356146066096e-09;-6.697223270073173e-09;1.0614822285024932;10.000796087092185;0.8335135518483945;0.015561989816500567;0.015563992316609442;1.0000771734166813;0.3300000250870378;1.053085098963023
95.723324;1.0616760278442132;-1.187919054849055e-08;2.4968161651909088e-08;-3.30152150531492e-09;-6.756708631056179e-09;1.0614815842727778;10.000788177995515;0.8335146037112854;0.015561984067672986;0.015563993934879094;1.000075710340535;0.3300002629606541;1.0530866007326802
95.733324;1.0616767565533238;-1.134748989670494e-08;2.454530686101397e-08;-2.944437523729656e-09;-6.8018952557009585e-09;1.0614809975510755;10.000779779474646;0.8335155930467442;0.015561978989335543;0.015563994018330562;1.0000742078530822;0.33000050707726897;1.0530880767650606
95.743324;1.0616775461498114;-1.0798089806354043e-08;2.4102959328146034e-08;-2.5886436732395167e-09;-6.832426003701764e-09;1.0614804694767832;10.000770852732453;0.8335165187595599;0.015561974581323256;0.015563992528788451;1.0000726674436877;0.33000075597571427;1.053089519229459
95.753324;1.0616783965766894;-1.0230737721002212e-08;2.3639138504399867e-08;-2.23399791942744e-09;-6.848164707307285e-09;1.0614800014530703;10.0007613540422;0.8335173793742833;0.015561970832671058;0.015563989451603116;1.0000710900892216;0.3300010078204256;1.0530909200496015
95.763324;1.0616793078601108;-9.645036164648527e-09;2.3151892186426866e-08;-1.880611203419842e-09;-6.849096374750858e-09;1.0614795946623832;10.00075123878813;0.8335181734026003;0.015561967728419134;0.015563984801985908;1.000069477039077;0.3300012606641528;1.0530922701077863
95.773324;1.0616802793924514;-9.040411228463446e-09;2.263971523765606e-08;-1.528705430562787e-09;-6.835414399853132e-09;1.0614792495729732;10.00074046467024;0.833518900267067;0.015561965251595289;0.015563978610745332;1.0000678300679104;0.330001512585097;1.0530935593892359
95.783324;1.0616813100240572;-8.416238482952007e-09;2.2101715462372175e-08;-1.178572660370399e-09;-6.807741432854079e-09;1.06147896607246;10.000728990834736;0.8335195608386439;0.015561963375038484;0.015563970909529315;1.0000661506668342;0.3300017615636097;1.0530947780910302
95.793324;1.061682398293664;-7.7721748292884e-09;2.153753039063284e-08;-8.304225416296998e-10;-6.767187491013697e-09;1.061478743547579;10.000716778046412;0.8335201576448091;0.015561962059422372;0.015563961732700922;1.0000644395958178;0.33000200532227564;1.0530959172237129
95.803324;1.0616835422954718;-7.108257323900153e-09;2.0947188855744012e-08;-4.840070796305306e-10;-6.715165172554606e-09;1.0614785805204008;10.000703790518601;0.8335206946678606;0.01556196126491656;0.015563951122435513;1.000062697377409;0.3300022413526669;1.0530969680598639
95.813324;1.061684739974814;-6.42477036272073e-09;2.0330917011639297e-08;-1.3839913506301002e-10;-6.653212838989168e-09;1.0614784742697343;10.0006899977484;0.8335211767382155;0.015561960959530883;0.015563939128094067;1.0000609250372148;0.33000246705202996;1.053097921795875
95.823324;1.061685990313898;-5.722235512575257e-09;1.968892798765299e-08;2.0795431522047324e-10;-6.5829525052252485e-09;1.0614784208397858;10.00067537323626;0.833521609323714;0.015561961116108393;0.01556392579940402;1.0000591248300328;0.33000267991580556;1.0530987701629204
95.833324;1.0616872937439685;-5.001354419912551e-09;1.9021316747911898e-08;5.570305447519488e-10;-6.506112575664615e-09;1.0614784155762191;10.000659895037415;0.8335219988683394;0.015561961704905305;0.01556391117815832;1.000057300633372;0.330002877772522;1.053099506475692
95.843324;1.0616886509327006;-4.262694809186656e-09;1.832805974621329e-08;9.108750977528545e-10;-6.424536213335432e-09;1.0614784541510818;10.000643551107908;0.8335223529744303;0.015561962689750991;0.01556389530126053;1.00005545770161;0.3300030588230329;1.05310012641742
95.853324;1.0616900615845206;-3.5065916146459082e-09;1.760912574424207e-08;1.2713039750176444e-09;-6.340100290223288e-09;1.0614785335308454;10.000626337464512;0.8335226801787498;0.015561964026641185;0.015563878206322525;1.00005360198132;0.3300032214689786;1.0531006274757473
95.863324;1.0616915242125562;-2.7333751362531313e-09;1.6864620472374095e-08;1.6398611188915207e-09;-6.254520539051168e-09;1.061478652104236;10.000608250997496;0.8335229893563563;0.015561965660512744;0.015563859933406922;1.0000517393925483;0.3300033643281562;1.053101007372697
95.873324;1.0616930363307195;-1.9434648403637807e-09;1.6094790840738677e-08;2.017828241578072e-09;-6.1691361425799e-09;1.0614788088116245;10.000589293444435;0.8335232888982854;0.015561967526200872;0.01556384053690953;1.0000498760483607;0.330003486431887;1.0531012638974608
95.883324;1.0616945947099314;-1.1373737964062887e-09;1.5300018209918644e-08;2.4060773347167463e-09;-6.084949232806052e-09;1.0614790025348526;10.000569483146537;0.8335235858905315;0.015561969556750554;0.015563820092747987;1.00004801921673;0.3300035872669103;1.0531013967493288
95.893324;1.0616961954320943;-3.1572694478227597e-10;1.4480887591102585e-08;2.8048347328346254e-09;-6.002953926442089e-09;1.0614792329257519;10.000548860276565;0.8335238853154251;0.015561971693722988;0.015563798678397314;1.0000461773308291;0.33000366667988607;1.053101408718436
95.903324;1.0616978335723672;5.209175052183692e-10;1.3638150018718915e-08;3.213690000846433e-09;-5.9242474324684985e-09;1.061479501440253;10.000527482962184;0.8335241897556012;0.015561973896450814;0.01556377634793925;1.000044358600624;0.33000372470590017;1.053101304695283
95.913324;1.0616995029326939;1.3721982352132382e-09;1.2772625138031176e-08;3.6319583879880887e-09;-5.849745333085857e-09;1.061479811359148;10.000505419797182;0.8335245001264366;0.01556197614257634;0.015563753132923996;1.0000425694616966;0.33000376136147636;1.0531010901087163
95.923324;1.0617011965427956;2.2378881710730165e-09;1.1885071668713237e-08;4.05897109310353e-09;-5.77997798937028e-09;1.0614801673702001;10.000482746162811;0.8335248165298808;0.015561978413095407;0.01556372905888086;1.0000408144538546;0.33000377666380737;1.0531007702328572
95.933324;1.0617029082320035;3.1180501252977487e-09;1.0976007474618592e-08;4.494021394364843e-09;-5.715227070539774e-09;1.0614805743857982;10.000459548506424;0.8335251380719028;0.015561980678118438;0.015563704148238622;1.0000390973761724;0.3300037707857908;1.0531003505310415
95.943324;1.0617046340564225;4.0132550456715685e-09;1.0045751647689108e-08;4.9361525873175644e-09;-5.6557683364360306e-09;1.061481035364026;10.000435930678801;0.8335254625263733;0.015561982898748399;0.015563678413098872;1.000037421759327;0.33000374408219674;1.053099837206591
95.953324;1.061706371947972;4.9243186156069234e-09;9.094711675743819e-09;5.384074642450814e-09;-5.601914925960465e-09;1.0614815498727472;10.000412011314715;0.8335257869381802;0.01556198503573172;0.01556365186654797;1.0000357901161416;0.33000369707642835;1.0530992365261596
95.963324;1.0617081202941219;5.851755034448477e-09;8.123558318049862e-09;5.836389474123405e-09;-5.5538902821159914e-09;1.0614821142886395;10.00038791305477;0.8335261083761489;0.01556198705707233;0.015563624545695764;1.0000342035468346;0.3300036303660025;1.0530985536112463
95.973324;1.0617098775057339;6.795476332402148e-09;7.133155727198199e-09;6.29193327095958e-09;-5.511870899402296e-09;1.061482722596851;10.000363757095869;0.833526424107023;0.015561988940362769;0.015563596512440221;1.000032662885683;0.33000354448134045;1.0530977924136018
95.983324;1.0617116426228272;7.75481615755432e-09;6.124414069510589e-09;6.749791639138477e-09;-5.476204709798211e-09;1.0614833670426411;10.000339664218965;0.8335267314888472;0.015561990665672125;0.015563567836525466;1.0000311702144424;0.3300034399435271;1.0530969563325183
95.993324;1.0617134151499288;8.728627263422608e-09;5.0982292739748985e-09;7.209077859595074e-09;-5.447392890157661e-09;1.0614840390675486;10.000315749380453;0.8335270279119162;0.015561992214438497;0.015563538586147353;1.000029728700866;0.3300033173661685;1.0530960482493408
96.003324;1.0617151936501166;9.715277110447222e-09;4.055554809624511e-09;7.669016716953119e-09;-5.425882840513521e-09;1.0614847305065158;10.00029211338406;0.8335273109419641;0.015561993582556733;0.015563508829548097;1.00002834143563;0.33000317736119844;1.053095069885285
96.013324;1.0617169749268607;1.0712754866154148e-08;2.997516675200563e-09;8.129134368178728e-09;-5.4121219682392026e-09;1.0614854339659487;10.000268845829854;0.8335275787079165;0.015561994791165342;0.015563478643476564;1.0000270111188132;0.33000302043055796;1.053094021551815
96.023324;1.0617187548881533;1.1719114889095059e-08;1.925437596512793e-09;8.588973017061429e-09;-5.4067949202300535e-09;1.0614861426028093;10.000246032466;0.8335278304348066;0.015561995889375907;0.015563448124039193;1.0000257401645272;0.3300028471165638;1.0530929033477965
96.033324;1.0617205296919647;1.2732794027511727e-08;8.407643032078947e-10;9.047749962973218e-09;-5.4108204175551345e-09;1.061486850252219;10.000223750242066;0.8335280667396355;0.015561996954119422;0.015563417389472298;1.0000245305167388;0.3300026581787186;1.0530917167675826
96.043324;1.0617222957469812;1.3752384274436492e-08;-2.550553502803828e-10;9.504491911372603e-09;-5.425010903814412e-09;1.0614875515284405;10.000202053214467;0.8335282891772748;0.015561998079912329;0.015563386561187383;1.0000233837550179;0.3300024544703829;1.0530904650360349
96.053324;1.0617240489727813;1.4776241744568484e-08;-1.3607863631650645e-09;9.958229697804328e-09;-5.449736618267743e-09;1.0614882419058527;10.000180966470953;0.8335284993796653;0.01556199935331893;0.015563355730597129;1.0000223017487644;0.33000223683308805;1.0530891525175268
96.063324;1.0617257843799994;1.5802271811533967e-08;-2.4756166251315994e-09;1.0407932790624806e-08;-5.484929552056661e-09;1.0614889182941485;10.00016049196797;0.8335286986204667;0.015562000830697772;0.015563324945995589;1.0000212874376062;0.33000200624219045;1.0530877844169102
96.073324;1.0617274959100218;1.682795621508565e-08;-3.5993045327188975e-09;1.0852442724899618e-08;-5.530270094580442e-09;1.0614895795453805;10.000140618200039;0.833528887704027;0.01556200254097168;0.015563294232545884;1.0000203451176701;0.33000176392645425;1.0530863664523653
96.083324;1.0617291762598156;1.7850618047055297e-08;-4.732338645860855e-09;1.1290537071215037e-08;-5.58524177245306e-09;1.0614902260556331;10.000121331269252;0.8335290666901172;0.015562004504952851;0.015563263624083864;1.0000194800573536;0.3300015114428221;1.0530849040883572
96.093324;1.0617308176746714;1.886751836272585e-08;-5.875723897175095e-09;1.1720931735504037e-08;-5.649090221077452e-09;1.0614908585301157;10.000102621371227;0.8335292343725651;0.015562006749254413;0.015563233182693164;1.0000186980293897;0.33000125076776404;1.0530834023950462
96.103324;1.0617324134760693;1.987567412570301e-08;-7.0302478858366954e-09;1.2142213433205527e-08;-5.720959426447994e-09;1.0614914769153014;10.000084478569988;0.8335293876748917;0.015562009311683745;0.015563202996827067;1.000018005062746;0.33000098418284834;1.0530818666301482
96.113324;1.0617339585209613;2.087191035041731e-08;-8.196063409053078e-09;1.2552857380276481e-08;-5.800267706706171e-09;1.0614920801478713;10.000066888113999;0.8335295213746398;0.015562012242816262;0.015563173167522993;1.0000174068519267;0.3300007139813733;1.0530803022092776
96.123324;1.0617354482181423;2.1853155128810762e-08;-9.37288945278102e-09;1.2951227016778807e-08;-5.887032025870789e-09;1.061492666158346;10.000049834872629;0.8335296286483688;0.015562015597742045;0.015563143797557287;1.0000169075130678;0.33000044224645864;1.0530787137738893
96.133324;1.0617368772626163;2.281651801956783e-08;-1.0560122880430198e-08;1.3335484487584706e-08;-5.9818045907324595e-09;1.0614932316680978;10.000033312278964;0.8335297024071701;0.015562019419422006;0.015563114985330327;1.0000165084506307;0.33000017070321175;1.053077104474367
96.143324;1.0617382396680677;2.3759195984372283e-08;-1.1756781254983352e-08;1.370358231399852e-08;-6.085190090376599e-09;1.0614937722201676;10.000017326509363;0.833529736560258;0.01556202372721253;0.015563086813745387;1.0000162082692292;0.3299999006858879;1.053075476411701
96.153324;1.0617395300542367;2.467847153034212e-08;-1.2961680661333612e-08;1.4053438952458336e-08;-6.19729683615192e-09;1.0614942828689469;10.000001891577194;0.8335297266101918;0.015562028515381679;0.015563059332846059;1.0000160037978196;0.3299996333702319;1.0530738318700024
96.163324;1.0617407440272257;2.5571761241166664e-08;-1.417369966494851e-08;1.4383171990193326e-08;-6.317586023665978e-09;1.0614947590799253;9.999987021332382;0.8335296698286572;0.015562033755944038;0.015563032550806162;1.0000158912506458;0.32999936993408924;1.0530721742759577
96.173324;1.0617418774360563;2.643668395129878e-08;-1.539189124079004e-08;1.4691240663088335e-08;-6.445186644754345e-09;1.061495196817472;9.999972726137347;0.8335295652097722;0.015562039400283138;0.015563006444942443;1.0000158664174568;0.3299991113258437;1.0530705083712886
96.183324;1.0617429264237739;2.7271167220045462e-08;-1.66153502437612e-08;1.4976559962884556e-08;-6.579233396881068e-09;1.0614955921065345;9.999959012971445;0.8335294131634668;0.015562045384260145;0.015562980985993307;1.0000159240646165;0.32999885799068546;1.053068839745815
96.193324;1.0617438884237829;2.8073471549547684e-08;-1.784294525042045e-08;1.523861886107234e-08;-6.718934089156656e-09;1.0614959412909455;9.999945886142509;0.8335292149999806;0.015562051638395307;0.015562956154113263;1.0000160574998418;0.3299986099242953;1.053067174466441
96.203324;1.0617447627694518;2.8842211503604953e-08;-1.9073287371745284e-08;1.5477374650747038e-08;-6.86348586336899e-09;1.061496241710444;9.999933347421633;0.8335289722256827;0.015562058093150848;0.015562931934629801;1.0000162589305521;0.3299983669833899;1.0530655193914131
96.213324;1.0617455502624003;2.9576456222809085e-08;-2.030486694059114e-08;1.5692922854035744e-08;-7.012014715835552e-09;1.0614964922628065;9.999921393139424;0.8335286857903715;0.015562064680187752;0.01556290830352399;1.000016520675406;0.3299981290954357;1.0530638825830239
96.223324;1.0617462524734196;3.027562255074009e-08;-2.153605435233804e-08;1.5885385247114967e-08;-7.163585405610948e-09;1.0614966939822894;9.999910013814274;0.8335283560787898;0.015562071335055593;0.015562885220105729;1.000016836326104;0.329997896121975;1.0530622732862707
96.233324;1.0617468719714265;3.093918466189798e-08;-2.2765117919369505e-08;1.6055043133838827e-08;-7.317249844615119e-09;1.0614968500023951;9.999899203298405;0.8335279839300423;0.015562077996067361;0.015562862634876827;1.0000172009722519;0.32999766769826017;1.053060701686727
96.243324;1.0617474128647832;3.156662118129104e-08;-2.3990433987274688e-08;1.6202306668829464e-08;-7.47212532074816e-09;1.061496964623378;9.999888970841981;0.8335275712538497;0.015562084597079362;0.015562840501206324;1.000017610878494;0.3299974434304109;1.0530591785144057
96.253324;1.0617478804292535;3.2157640180538436e-08;-2.5210827544504355e-08;1.632764056510789e-08;-7.627435974710226e-09;1.0614970425049373;9.999879343626976;0.8335271205074233;0.01556209105589917;0.015562818780114937;1.0000180634652913;0.32999722311727486;1.05305771455911
96.263324;1.0617482805430085;3.2712396654532656e-08;-2.6425807160942983e-08;1.6431674654177193e-08;-7.782506190133787e-09;1.0614970888025688;9.999870356172568;0.8335266341076307;0.015562097266128842;0.015562797442943893;1.0000185576760505;0.32999700668529447;1.0530563201966658
96.273324;1.0617486197002792;3.323148446141237e-08;-2.7635315332766697e-08;1.6515227672761317e-08;-7.936809011599341e-09;1.0614971095904036;9.999862036878229;0.8335261141911318;0.015562103108934425;0.015562776471663986;1.000019094209071;0.329996794106007;1.0530550049019025
96.283324;1.0617489049686606;3.371572972117782e-08;-2.883912562619981e-08;1.6579227622981224e-08;-8.090058929201415e-09;1.0614971114859506;9.9998544016558;0.8335255622472819;0.015562108479528793;0.015562755851281772;1.0000196752116812;0.3299965853274363;1.0530537769466348
96.293324;1.061749143671716;3.4166063774217125e-08;-3.003652952676881e-08;1.6624742815646243e-08;-8.242221656686331e-09;1.0614971009676293;9.999847452480195;0.8335249786164454;0.015562113303198557;0.015562735561786185;1.0000203036173638;0.32999638021545596;1.0530526433355387
96.303324;1.061749343083261;3.458353567694389e-08;-3.1226492358535536e-08;1.6652985227541666e-08;-8.39333439663082e-09;1.0614970846068676;9.999841177553455;0.8335243622933607;0.015562117526755887;0.015562715578670458;1.0000209828759359;0.32999617880933063;1.053051609696026
96.313324;1.061749510125792;3.4969280439811975e-08;-3.240785371681605e-08;1.6665297415511737e-08;-8.543177414643043e-09;1.0614970698973891;9.999835553908666;0.8335237112820096;0.01556212109543318;0.015562695877313291;1.0000217169700867;0.3299959816848746;1.05305067999316
96.323324;1.0617496511121949;3.532445485020232e-08;-3.35793405275993e-08;1.6663247981451465e-08;-8.691038554439356e-09;1.0614970655033074;9.999830550948927;0.8335230232244284;0.015562123942955848;0.015562676435035047;1.0000225098166833;0.32999578996624795;1.0530498564749384
96.333324;1.0617497717533124;3.565022177187549e-08;-3.473957518219503e-08;1.664864584033229e-08;-8.835775229203638e-09;1.061497080945828;9.99982613267372;0.8335222961974691;0.015562125995198524;0.015562657229125695;1.000023364263473;0.3299956050784657;1.053049140375926
96.343324;1.0617498773709284;3.594773413127086e-08;-3.5887155459632955e-08;1.6623428426251374e-08;-8.975944915413881e-09;1.0614971262762565;9.99982225882223;0.8335215294216738;0.015562127164594597;0.015562638230679503;1.0000242811448374;0.3299954285945104;1.0530485326555368
96.353324;1.0617499730205944;3.621803068176069e-08;-3.702067460644847e-08;1.6589590722696362e-08;-9.109813302381916e-09;1.0614972116777897;9.999818884764633;0.8335207231115742;0.015562127345435087;0.015562619399812036;1.0000252586007063;0.3299952621094799;1.0530480341086415
96.363324;1.0617500632621537;3.6461806444682805e-08;-3.813870090369098e-08;1.6549154683961848e-08;-9.235551247143498e-09;1.0614973469628934;9.999815961177763;0.8335198775734394;0.015562126425050333;0.015562600691357894;1.0000262923803238;0.32999510690142186;1.0530476456043727
96.373324;1.0617501513858278;3.667919545465514e-08;-3.923984061465081e-08;1.6504117872429057e-08;-9.351640253874236e-09;1.0614975410024086;9.9998134349;0.8335189924879649;0.015562124294929812;0.01556258206607208;1.0000273772508363;0.3299949637096338;1.0530473684678843
96.383324;1.061750238915782;3.6869833623098064e-08;-4.0322868143348866e-08;1.645643662326298e-08;-9.45708285056218e-09;1.061497801122222;9.999811250009614;0.8335180669067902;0.01556212085753318;0.015562563484612855;1.0000285087081244;0.3299948329873454;1.053047204453618
96.393324;1.061750326648687;3.703321246318474e-08;-4.1386747420230456e-08;1.6408031168403577e-08;-9.55131780012434e-09;1.0614981331189224;9.999809349127215;0.8335170998336429;0.015562116037038646;0.015562544886314018;1.000029683714759;0.3299947153444116;1.0530471553310157
96.403324;1.061750416666304;3.7169019473862136e-08;-4.243044092018027e-08;1.636068822645666e-08;-9.634049736733792e-09;1.0614985418953597;9.999807674811489;0.8335160910868923;0.015562109783725507;0.015562526187499497;1.0000309000459842;0.32999461177936334;1.0530472223629594
96.413324;1.0617505134645455;3.7277263353337264e-08;-4.3452797313703056e-08;1.631598656740913e-08;-9.705110052468344e-09;1.0614990313260284;9.999806171138076;0.8335150419464484;0.0155621020645946;0.0155625073065609;1.000032155617357;0.32999452363234905;1.0530474061585224
96.423324;1.0617506235434298;3.735819171380487e-08;-4.4452727743792386e-08;1.6275492913729178e-08;-9.764368334783008e-09;1.061499603756317;9.999804784421888;0.8335139548606028;0.015562092852549204;0.015562488180763922;1.0000334485459492;0.32999445239520075;1.0530477065279695
96.433324;1.0617507543024365;3.7412155935643556e-08;-4.542935791306602e-08;1.624098910362072e-08;-9.811744362591548e-09;1.0615002610304163;9.999803461081457;0.8335128325643433;0.01556208212902058;0.015562468754501478;1.000034777422799;0.32999439953527593;1.0530481221655337
96.443324;1.0617509132438205;3.7439562479284166e-08;-4.6381988617421685e-08;1.6214290892722012e-08;-9.847163983415996e-09;1.0615010059410708;9.999802147763303;0.833511677637112;0.015562069894772353;0.01556244896162144;1.00003614130218;0.32999436653366243;1.0530486510624208
96.453324;1.0617511075645474;3.744083850702173e-08;-4.731001086169355e-08;1.6196934592223627e-08;-9.870418203443559e-09;1.0615018419692799;9.999800797846385;0.8335104923495639;0.015562056171594597;0.015562428727466467;1.0000375390864666;0.3299943551261535;1.0530492914428127
96.463324;1.061751343590531;3.7416307979516614e-08;-4.821279945423168e-08;1.6190283473414872e-08;-9.881227042407522e-09;1.061502772362986;9.999799377650053;0.8335092784695022;0.015562040994965795;0.015562407987162298;1.0000389691150116;0.3299943672829594;1.0530500422531106
96.473324;1.0617516262255855;3.736601265813147e-08;-4.908962348341301e-08;1.6195740782173234e-08;-9.879380757235228e-09;1.0615038000179449;9.999797866585334;0.8335080375192417;0.015562024409622814;0.0155623867009214;1.000040429663273;0.32999440482003173;1.0530509028758284
96.483324;1.0617519586726258;3.728964486524923e-08;-4.993979730325075e-08;1.6214568977454926e-08;-9.864702110114455e-09;1.061504927441699;9.999796251710816;0.8335067714424237;0.01556200646877805;0.015562364852982364;1.000041919244526;0.3299944692026956;1.0530518723684312
96.493324;1.0617523425852051;3.718667885242611e-08;-5.076310408844638e-08;1.624761081946413e-08;-9.837065834056687e-09;1.0615061562614143;9.999794519384205;0.8335054831811533;0.015561987231021753;0.015562342438405041;1.0000434362543127;0.3299945617018956;1.0530529489127283
96.503324;1.0617527793541366;3.705658418818251e-08;-5.156002841288217e-08;1.6295190750290028e-08;-9.796508599062836e-09;1.0615074867789969;9.999792652019417;0.8335041769080169;0.0155619667586855;0.015562319447661154;1.000044978856875;0.3299946835624123;1.0530541296900144
96.513324;1.0617532718457978;3.6898998325475386e-08;-5.233159954310381e-08;1.635705542418794e-08;-9.743167845446056e-09;1.0615089177487864;9.999790632179451;0.8335028576838276;0.015561945117387076;0.015562295857835914;1.0000465453052134;0.3299948360429436;1.0530554108422867
96.523324;1.0617538247907883;3.671381893721211e-08;-5.3079214862773066e-08;1.6432442324268604e-08;-9.677113130531636e-09;1.0615104460144562;9.999788443761666;0.8335015309493785;0.015561922368513942;0.01556227164658496;1.0000481341610592;0.329995020208069;1.0530567874475436
96.533324;1.0617544437524518;3.650122089389944e-08;-5.380446580551137e-08;1.6520321612213687e-08;-9.598251926223414e-09;1.061512065775489;9.999786067038361;0.8335002024069011;0.01556189856742061;0.015562246822078664;1.0000497441468423;0.329995236446173;1.0530582537173774
96.543324;1.0617551338934403;3.6261610553209796e-08;-5.450876302919366e-08;1.661956273629266e-08;-9.506306200724636e-09;1.0615137681846125;9.99978347358104;0.8334988779173381;0.015561873779022621;0.015562221436021186;1.000051373913296;0.32999548413090274;1.0530598031545604
96.553324;1.0617558988089986;3.5995556993333256e-08;-5.519293863340888e-08;1.672895573085536e-08;-9.400871403505864e-09;1.0615155423890195;9.999780626061888;0.8334975631515454;0.01556184808700138;0.015562195573337925;1.000053021832327;0.32999576180615203;1.0530614282694652
96.563324;1.061756739395813;3.5703757296775614e-08;-5.585711513350612e-08;1.684716933003865e-08;-9.28146438546225e-09;1.0615173779069444;9.99977748718164;0.8334962635768787;0.015561821580202067;0.015562169333111596;1.000054685736312;0.3299960676992428;1.0530631201180565
96.573324;1.0617576536856057;3.538708320733336e-08;-5.650098694647131e-08;1.6972815964487727e-08;-9.147385823269002e-09;1.0615192665063973;9.999774033804051;0.8334949849534518;0.01556179433635729;0.015562142807068136;1.000056362953488;0.3299964000256434;1.0530648684271169
96.583324;1.0617586373758214;3.504662650451802e-08;-5.712434055757256e-08;1.710475004078316e-08;-8.997591913959832e-09;1.0615212019900748;9.999770263039226;0.8334937336922063;0.015561766421448539;0.015562116068732685;1.0000580503238345;0.3299967569763747;1.0530666625520821
96.593324;1.0617596838659493;3.468358078151507e-08;-5.7727277259924994e-08;1.7242339734425636e-08;-8.83084914836666e-09;1.0615231790911348;9.999766184541587;0.8334925166978479;0.015561737902790643;0.01556208917630187;1.0000597437746865;0.32999713669293884;1.0530684925244447
96.603324;1.0617607847195705;3.429908802636103e-08;-5.830997779630238e-08;1.738539943463038e-08;-8.646067605407942e-09;1.0615251931152037;9.999761809219185;0.8334913406758159;0.01556170886237249;0.015562062170751392;1.0000614384226056;0.3299975372838246;1.053070349558686
96.613324;1.0617619312538646;3.3894243009139684e-08;-5.8872489706587896e-08;1.7533871078659247e-08;-8.442625934423753e-09;1.0615272397316768;9.999757144373651;0.8334902112212638;0.015561679397775198;0.015562035071697991;1.0000631295322673;0.32999795684324634;1.053072226101756
96.623324;1.0617631158645362;3.3470175657739415e-08;-5.9414766784324575e-08;1.768755990066123e-08;-8.220528837657503e-09;1.061529314748273;9.99975219268996;0.8334891323179178;0.015561649619140482;0.015562007884974513;1.000064813242862;0.32999839357988686;1.0530741156252668
96.633324;1.0617643327380257;3.3028047248911386e-08;-5.993680568546975e-08;1.7846031361996566e-08;-7.980166864744758e-09;1.061531414344143;9.999746952409442;0.8334881064746031;0.015561619649368997;0.015561980613894081;1.0000664868156643;0.32999884591566625;1.0530760121540357
96.643324;1.0617655784025344;3.256890382479449e-08;-6.043877866774167e-08;1.8008629706539642e-08;-7.721879829032404e-09;1.0615335352484845;9.999741420380307;0.833487135477415;0.015561589616320494;0.015561953263343042;1.0000681486956629;0.3299993123197828;1.0530779098105085
96.653324;1.0617668513358962;3.2093570350952145e-08;-6.092096107320258e-08;1.81746126296872e-08;-7.445933023315809e-09;1.061535674731299;9.999735597418457;0.8334862212131993;0.015561559637177714;0.015561925835038199;1.0000697983109978;0.32999979098831345;1.0530798025367814
96.663324;1.0617681505179002;3.160272922927581e-08;-6.13833931489023e-08;1.8343217480365203e-08;-7.152915683383118e-09;1.061537830675016;9.999729492674833;0.8334853658602986;0.015561529806470714;0.015561898319096858;1.000071436078648;0.3300002796398964;1.05308168363109
96.673324;1.0617694744163928;3.109710741738383e-08;-6.182564618540442e-08;1.85134982704775e-08;-6.843981974403094e-09;1.0615400016402525;9.999723121362724;0.8334845718060226;0.01556150019543151;0.015561870698224208;1.0000730635115727;0.33000077562448543;1.0530835455650842
96.683324;1.0617708213810906;3.0577696734960417e-08;-6.224701802110665e-08;1.868424454193202e-08;-6.520730569343526e-09;1.0615421871452644;9.99971649809835;0.8334838412773456;0.015561470861633878;0.015561842964782805;1.000074682531305;0.33000127619397607;1.0530853808498313
96.693324;1.0617721904686084;3.004579417193222e-08;-6.264692163413876e-08;1.8854205352093098e-08;-6.1848910164624464e-09;1.0615443876534298;9.9997096337996;0.8334831751619961;0.015561441860741989;0.015561815126790801;1.0000762944695942;0.33000177868193636;1.0530871832002244
96.703324;1.061773581058023;2.9502764607781954e-08;-6.302492154565451e-08;1.9022265533419076e-08;-5.838051884373215e-09;1.0615466029834213;9.999702533448499;0.8334825720423176;0.01556141325211814;0.015561787197914222;1.0000778998575084;0.3300022806777316;1.0530889478627168
96.713324;1.0617749918313213;2.894987924426832e-08;-6.338044826523558e-08;1.9187394262902137e-08;-5.481741693978973e-09;1.0615488306383865;9.999695191843202;0.8334820284097629;0.015561385089266341;0.015561759189074504;1.0000794990337072;0.33000278012859324;1.0530906713153576
96.723324;1.0617764209267384;2.838842374577535e-08;-6.371272758400771e-08;1.934855487510109e-08;-5.117685063065866e-09;1.061551066698667;9.999687593079784;0.8334815395525125;0.015561357406175333;0.0155617311130199;1.0000810929851398;0.33000327515701716;1.0530923508053902
96.733324;1.0617778666555342;2.7819874438167367e-08;-6.402094384554665e-08;1.9504590066433542e-08;-4.7477065050715656e-09;1.061553307831417;9.99967971618034;0.833481100421238;0.015561330220540877;0.015561702994598364;1.0000826834507748;0.33000376372000667;1.0530939834856012
96.743324;1.0617793273926144;2.7245940022592508e-08;-6.43042114877198e-08;1.965412542124463e-08;-4.373424948999799e-09;1.0615555519345667;9.999671543528263;0.8334807060314299;0.015561303541142985;0.015561674871084858;1.000084271906955;0.3300042434942732;1.0530955655276117
96.753324;1.0617808012630918;2.666836546736135e-08;-6.456143983754324e-08;1.979566301126314e-08;-3.996208633804256e-09;1.061557797675597;9.999663064960549;0.8334803514349994;0.015561277364935323;0.015561646783958773;1.000085858971816;0.3300047122017619;1.0530970920350808
96.763324;1.0617822859692325;2.6088661600035523e-08;-6.479147876940203e-08;1.9927793645710684e-08;-3.6173362606482827e-09;1.061560043534455;9.9996542718977;0.8334800316836588;0.01556125167688895;0.015561618770871937;1.0000874451515023;0.3300051680013297;1.0530985576858012
96.773324;1.0617837781808193;2.5508047892565932e-08;-6.499331585288286e-08;2.0049314883224386e-08;-3.2381017041323374e-09;1.061562287036576;9.99964515221559;0.8334797420393757;0.015561226456086933;0.015561590859624535;1.0000890315102646;0.3300056094148575;1.0530999575891462
96.783324;1.061785273490692;2.4927488352917577e-08;-6.516599513216153e-08;2.0159174588629643e-08;-2.8597931197881863e-09;1.0615645248669903;9.99963570148557;0.8334794782900737;0.015561201678243522;0.015561563069945042;1.000090619688641;0.330006034960508;1.0531012876115073
96.793324;1.0617867678082615;2.4347693292621407e-08;-6.530859534756327e-08;2.0256333213712696e-08;-2.4836076653171974e-09;1.0615667531397932;9.999625936744192;0.8334792369762007;0.015561177315253494;0.01556153542393956;1.0000922118488866;0.3300064431377471;1.0531025437133879
96.803324;1.0617882582427862;2.3769305397745374e-08;-6.542046587732023e-08;2.033971323109597e-08;-2.110609086159612e-09;1.0615689675740565;9.999615890231475;0.8334790154602884;0.015561153339971587;0.01556150795508542;1.0000938104747605;0.3300068328574213;1.0531037213431653
96.813324;1.0617897421673768;2.3193225189017315e-08;-6.550137050405825e-08;2.0408248404476324e-08;-1.7416642945116063e-09;1.0615711641347167;9.999605595204015;0.8334788116770337;0.01556112973388118;0.01556148071090091;1.0000954183219244;0.33000720381846943;1.0531048156921305
96.823324;1.0617912162863845;2.2620769682332758e-08;-6.555135998917914e-08;2.0460878509976747e-08;-1.3772199192711625e-09;1.0615733398360014;9.999595083067385;0.8334786239731189;0.015561106480947702;0.015561453753164797;1.0000970384903847;0.33000755646436636;1.0531058220818523
96.833324;1.0617926768169044;2.2053568583055266e-08;-6.557055265107493e-08;2.0496414337069125e-08;-1.0171258183463325e-09;1.0615754933978194;9.99958438671194;0.83347845139349;0.015561083542898627;0.015561427156318959;1.000098673914846;0.33000789150138043;1.0531067364332822
96.843324;1.0617941198923413;2.149330059558775e-08;-6.555900927533059e-08;2.05133961751085e-08;-6.607550217970886e-10;1.0615776255718623;9.999573542049898;0.8334782938146865;0.015561060844645565;0.015561401000253085;1.0001003267052593;0.33000820938608183;1.0531075562266496
96.853324;1.0617955418987999;2.0941342763798926e-08;-6.551669729456283e-08;2.0510159050025757e-08;-3.073084992596243e-10;1.0615797384870913;9.99956259000954;0.833478151583596;0.015561038290465436;0.015561375362062582;1.000101998249555;0.33000851029098793;1.0531082808623182
96.863324;1.061796939690247;2.039843127654271e-08;-6.544345688584816e-08;2.048518808791132e-08;4.387887018688891e-11;1.061581834222234;9.99955157865739;0.8334780252338256;0.015561015786964828;0.01556135031197751;1.0001036899935314;0.3300087943331977;1.0531089110347531
96.873324;1.0617983103195339;1.9864676054555134e-08;-6.533903090791776e-08;2.0437533323059935e-08;3.9321169110577774e-10;1.0615839136867822;9.999540560430441;0.8334779158678701;0.015560993256387623;0.015561325908944313;1.0001054041069568;0.3300090615381121;1.0531094484702925
96.883324;1.0617996509582386;1.934000443092149e-08;-6.52032567511795e-08;2.0366990045311415e-08;7.409145046093877e-10;1.061585976149051;9.999529584683726;0.8334778255446506;0.015560970646050675;0.015561302199038392;1.0001071434292383;0.3300093117070507;1.0531098959403915
96.893324;1.0618009592366227;1.882448542134765e-08;-6.503618344058498e-08;2.0274015249896863e-08;1.087019178588462e-09;1.0615880191693956;9.999518689121746;0.8334777568435165;0.015560947924378303;0.015561279222272073;1.000108910724789;0.330009544448576;1.0531102563822095
96.903324;1.061802233196634;1.831826789650567e-08;-6.48379407052385e-08;2.0159496607219852e-08;1.4313260752722816e-09;1.0615900392322704;9.999507895335482;0.8334777122718938;0.015560925065732535;0.015561257016743674;1.0001107080082827;0.33000975919610864;1.0531105318207457
96.913324;1.0618034712978945;1.7821488586855767e-08;-6.460871377079713e-08;2.0024505031629137e-08;1.7736149524487968e-09;1.0615920332947095;9.99949721530774;0.8334776942413938;0.015560902044114701;0.015561235611829273;1.000112536558757;0.3300099554200176;1.0531107236132902
96.923324;1.061804672793436;1.7334234572820768e-08;-6.434895403033246e-08;1.987003723424427e-08;2.1138597592266537e-09;1.0615940004317466;9.999486662505577;0.8334777053407731;0.015560878832366407;0.015561215021030009;1.0001143970440978;0.33001013312029437;1.0531108335218795
96.933324;1.0618058375019677;1.6856335829535245e-08;-6.405949951800579e-08;1.9696781139209343e-08;2.4522470743573232e-09;1.0615959421403312;9.999476252267218;0.8334777485861558;0.01556085539584792;0.0155611952426602;1.0001162889867996;0.33001029291415696;1.0531108638364326
96.943324;1.061806965287695;1.6387260413458566e-08;-6.374146955233888e-08;1.950512271224765e-08;2.789026045370987e-09;1.0615978606804788;9.999465991716853;0.8334778272672201;0.015560831693758303;0.015561176264366322;1.000118210036275;0.33001043565358;1.0531108166241125
96.953324;1.0618080560361658;1.5926433306585764e-08;-6.339605926163319e-08;1.9295363136592624e-08;3.124195416729903e-09;1.0615997570060474;9.999455870485832;0.8334779439140869;0.015560807698167667;0.015561158066073657;1.000120156126074;0.330010562216008;1.0531106933036765
96.963324;1.0618091092920046;1.5473561574926375e-08;-6.30244767083365e-08;1.9067838099585747e-08;3.4572922503995022e-09;1.0616016300107398;9.999445859082545;0.8334780993360341;0.015560783414123558;0.015561140616679256;1.000122122669774;0.33001067356786207;1.053110494377284
96.973324;1.0618101230812573;1.5028634773190654e-08;-6.262808704019038e-08;1.882280860154303e-08;3.787496599487677e-09;1.0616034767587088;9.999435914167629;0.8334782929074269;0.015560758885095298;0.015561123870267517;1.0001241056691983;0.33001077088368896;1.0531102194674948
96.983324;1.0618110929644275;1.4591763933678364e-08;-6.220841683227576e-08;1.856021005300029e-08;4.113839578248188e-09;1.0616052929200506;9.999425983503706;0.8334785232976522;0.015560734183804896;0.015561107775034458;1.0001261018143328;0.3300108555872927;1.0531098684899345
96.993324;1.0618120125150865;1.4162914878589186e-08;-6.176692556056637e-08;1.8279569954607164e-08;4.435343086005358e-09;1.0616070731901988;9.99941600724265;0.8334787887649334;0.015560709396642695;0.015561092290062742;1.000128107826832;0.3300109292103391;1.0531094430320234
97.003324;1.061812875042982;1.3741781821556318e-08;-6.130496117970022e-08;1.7980417312533386e-08;4.751246272710855e-09;1.0616088116242945;9.999405917830208;0.8334790871486756;0.015560684609263747;0.015561077393063111;1.0001301197974468;0.33001099322955996;1.0531089465340657
97.013324;1.0618136748623601;1.3328052430797435e-08;-6.08239844957744e-08;1.7662790042217608e-08;5.0612839733730984e-09;1.061610501964679;9.99939563988792;0.833479415871498;0.015560659891889749;0.015561063077119066;1.0001321334164561;0.3300110490422602;1.0531083833162136
97.023324;1.0618144071732731;1.2921571061519345e-08;-6.032572928158449e-08;1.7327253311331018e-08;5.365741181532545e-09;1.0616121377661585;9.999385091811668;0.8334797725385136;0.015560635288306882;0.015561049346864819;1.000134144719705;0.330011097947801;1.0531077576204542
97.033324;1.0618150673317743;1.2522079822191175e-08;-5.981217219518827e-08;1.6974563771569513e-08;5.665328462838428e-09;1.061613712227461;9.99937419022463;0.8334801560853774;0.015560610816541816;0.015561036214986336;1.000136150021604;0.3300111411915718;1.0531070736127304
97.043324;1.0618156506950431;1.2129200339464003e-08;-5.9285436103386967e-08;1.6605389929778197e-08;5.961021171525666e-09;1.0616152187239127;9.999362858300586;0.8334805673529609;0.0155605864771553;0.015561023694515796;1.0001381457291048;0.33001118016002734;1.0531063356569632
97.053324;1.0618161532532933;1.1742879022776781e-08;-5.874775021416194e-08;1.6220326290346814e-08;6.253825426523846e-09;1.061616652504263;9.999351035303915;0.8334810085576715;0.015560562264358993;0.01556101179162799;1.0001401287162373;0.33001121637430325;1.0531055482619236
97.063324;1.0618165720314803;1.136349825721059e-08;-5.820137707545509e-08;1.5820051343567696e-08;6.544662985125935e-09;1.061618011800308;9.999338680009883;0.8334814825149468;0.015560538179797412;0.015561000498820634;1.0001420962313996;0.33001125114070384;1.053104716167129
97.073324;1.0618169051398254;1.0991502012302525e-08;-5.7648294760598816e-08;1.5405297486156456e-08;6.834503890248141e-09;1.0616192969739342;9.999325768332913;0.8334819924639163;0.015560514245736595;0.015560989783096215;1.000144045405268;0.33001128526097046;1.053103844431646
97.083324;1.0618171521517834;1.0627235809967802e-08;-5.708978542404484e-08;1.4976717874633345e-08;7.124401196338988e-09;1.0616205086506152;9.99931228883137;0.8334825424813714;0.015560490511057883;0.015560979581022741;1.0001459730342366;0.3300113190773144;1.05310293840718
97.093324;1.0618173141047695;1.0271125971978114e-08;-5.6526359771558716e-08;1.4534866101253228e-08;7.4152731829738296e-09;1.0616216465112527;9.999298237959485;0.8334831379021707;0.015560467046714224;0.01556096981451995;1.0001478755207796;0.3300113526900515;1.053102003969564
97.103324;1.061817392722629;9.923725046536341e-09;-5.5958014422478264e-08;1.4080174390162105e-08;7.707683572262935e-09;1.0616227097494597;9.99928361711193;0.833483784683878;0.01556044393522187;0.015560960411670289;1.0001497488528068;0.3300113860872849;1.0531010477209564
