time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.113324;1.0618173896731762;9.585496660213647e-09;-5.5384447924499095e-08;1.361284482497755e-08;8.001785337900298e-09;1.061623698272693;9.99926843049877;0.8334844877035632;0.015560421261304372;0.015560951307461553;1.0001515885693706;0.3300114191886921;1.0531000766618492
97.123324;1.061817305996997;9.256599136951853e-09;-5.4805050400329214e-08;1.3132860403169099e-08;8.297472237474569e-09;1.061624612643753;9.999252690406886;0.8334852496074342;0.015560399106373234;0.015560942434930237;1.0001533898380666;0.3300114519084904;1.0530990971860472
97.133324;1.06181714185793;8.936786730913327e-09;-5.421878267368991e-08;1.2640140579584166e-08;8.594613733254907e-09;1.061625453104782;9.999236432023784;0.8334860711267102;0.01556037755179286;0.015560933733846892;1.0001551479642825;0.3300114841821964;1.0530981139252298
97.143324;1.0618168970726896;8.625340564281399e-09;-5.362424913463553e-08;1.2134682421161264e-08;8.893046962838602e-09;1.061626219282177;9.999219720904334;0.8334869520336062;0.01556035669191112;0.015560925166505382;1.0001568590811487;0.33001151586406874;1.0530971296621348
97.153324;1.061816571965309;8.321057796960835e-09;-5.3019859314474414e-08;1.1616712645683825e-08;9.192377063241983e-09;1.0616269104712757;9.99920264443472;0.8334878915203365;0.015560336637703797;0.015560916713242523;1.0001585203905523;0.3300115465218531;1.0530961463868964
97.163324;1.06181616764347;8.022509994177057e-09;-5.240363730357493e-08;1.108682276167146e-08;9.492056169400278e-09;1.0616275259582597;9.999185295608704;0.8334888879254323;0.0155603175037885;0.015560908349587045;1.000160129793563;0.3300115753756756;1.0530951664866468
97.173324;1.0618156854248142;7.728513805912902e-09;-5.17730503001182e-08;1.0546011552386929e-08;9.791683178040344e-09;1.0616280655409105;9.999167758034035;0.8334899387369198;0.015560299395213325;0.01556090002359643;1.000161685396337;0.3300116016224586;1.0530941934017113
97.183324;1.0618151265889955;7.4383958860673815e-09;-5.112544675436407e-08;9.995565338400015e-09;1.0090973750719197e-08;1.0616285298880284;9.999150097610828;0.8334910411427954;0.015560282399292922;0.015560891651643009;1.0001631853743946;0.33001162487754315;1.0530932314134427
97.193324;1.0618144932604885;7.151887973142095e-09;-5.045862228227988e-08;9.43671724534843e-09;1.0389507786959532e-08;1.06162891996641;9.999132363114557;0.8334921924248645;0.015560266583044961;0.015560883136637853;1.0001646281143226;0.3300116451178869;1.0530922848963877
97.203324;1.0618137889693615;6.868909333930225e-09;-4.977090115980746e-08;8.87041597758257e-09;1.068679304836557e-08;1.0616292364843216;9.999114593657005;0.833493389874462;0.015560251998507642;0.015560874388911879;1.0001660123537652;0.3300116621725162;1.053091357519434
97.213324;1.061813018090688;6.589463720325333e-09;-4.90609640535963e-08;8.297418941079079e-09;1.0982430744000477e-08;1.0616294808368123;9.999096826123681;0.8334946307166078;0.015560238688779269;0.015560865337044762;1.0001673372830877;0.33001167555610844;1.0530904516852588
97.223324;1.0618121853293228;6.313612667604422e-09;-4.832775785991199e-08;7.718394677590248e-09;1.1275969533259218e-08;1.0616296563509808;9.99907909698054;0.8334959123534161;0.015560226691374414;0.015560855929859556;1.0001686027949626;0.33001168471635056;1.0530895687165458
97.233324;1.0618112956129004;6.0413324076064115e-09;-4.75704193512437e-08;7.133943780605386e-09;1.1566751852143708e-08;1.0616297681012763;9.999061440509536;0.8334972324111721;0.015560216044476364;0.015560846132629778;1.0001698097973637;0.33001168910631107;1.0530887095773993
97.243324;1.0618103538223307;5.7722333366235054e-09;-4.6788184240563896e-08;6.5446596254008595e-09;1.1854021387357661e-08;1.0616298221709433;9.999043888404998;0.8334985882941944;0.015560206795280375;0.015560835925491701;1.0001709601107693;0.33001168828684413;1.053087875073331
97.253324;1.061809364919468;5.505323532025958e-09;-4.5980446940260625e-08;5.951113731725169e-09;1.2136996904486132e-08;1.0616298256144998;9.999026472575926;0.8334999766564006;0.015560198999627328;0.015560825301919374;1.0001720558303886;0.3300116823224244;1.053087065542527
97.263324;1.061808334835446;5.239105375398311e-09;-4.514694376960859e-08;5.3537210723159275e-09;1.2414738010027775e-08;1.061629786064787;9.999009230256728;0.8335013928966764;0.0155601927112531;0.015560814265325355;1.000173098648711;0.33001167185604213;1.0530862813631345
97.273324;1.0618072704156711;4.972177887186363e-09;-4.4287870809795934e-08;4.752640455656097e-09;1.2686155827066682e-08;1.0616297101617072;9.998992207158556;0.833502830700741;0.01556018797685336;0.015560802831515032;1.0001740895840696;0.33001165756162143;1.0530855237362715
97.283324;1.0618061779665844;4.703815814926565e-09;-4.3403866361945185e-08;4.147889575646822e-09;1.2950312470815962e-08;1.0616296030450079;9.998975452760847;0.8335042820636146;0.015560184848914388;0.01556079102841976;1.0001750292462417;0.33001163959164487;1.053084793981155
97.293324;1.0618050626336673;4.433995501746891e-09;-4.249579034975648e-08;3.5396322899456983e-09;1.3206454532064652e-08;1.061629470220674;9.998959007853424;0.8335057380070885;0.015560183400190811;0.015560778885479418;1.000175918544616;0.33001161753907865;1.0530840924344256
97.303324;1.0618039290487915;4.163125126143999e-09;-4.156440677614598e-08;2.928375630734129e-09;1.3453534237564758e-08;1.0616293191891726;9.99894289646587;0.8335071892661128;0.015560183713546073;0.015560766428307532;1.0001767593860242;0.3300115906995158;1.0530834183494862
97.313324;1.061802781394324;3.891726130434758e-09;-4.0610382155347246e-08;2.3150696573357605e-09;1.368989937131179e-08;1.061629158834499;9.998927132623553;0.8335086261294515;0.015560185856327475;0.015560753688293278;1.0001775549653307;0.3300115582535431;1.0530827699126877
97.323324;1.0618016225996756;3.6200747302981945e-09;-3.963463730084793e-08;1.7012270803679599e-09;1.3913629567856753e-08;1.061628997866013;9.998911731681584;0.8335100380705986;0.015560189869825613;0.015560740711048775;1.000178309558013;0.33001151944257884;1.0530821443419554
97.333324;1.0618004541752333;3.3480071838717782e-09;-3.863864703942453e-08;1.088925832550496e-09;1.4123033960469496e-08;1.0616288442824535;9.998896713440523;0.833511414236466;0.015560195773810518;0.015560727549082796;1.0001790278697313;0.3300114738384237;1.0530815381510998
97.343324;1.0617992771252656;3.0750771883872457e-09;-3.762457200799366e-08;4.805881286558561e-10;1.4316738436402524e-08;1.0616287062379086;9.9988820965127;0.8335127446640849;0.015560203573808003;0.01556071424895141;1.0001797143903532;0.3300114213985359;1.0530809468050415
97.353324;1.0617980925591641;2.8008746570298353e-09;-3.659532631886841e-08;-1.2127289386177074e-10;1.4493468925931096e-08;1.0616285927849065;9.998867888656926;0.8335140214876303;0.015560213271253008;0.01556070084539957;1.000180373194989;0.3300113622783922;1.0530803645275
97.363324;1.061796901454441;2.525181903860283e-09;-3.5554394201199536e-08;-7.141733765988771e-10;1.4651952418861783e-08;1.0616285133681609;9.998854084711017;0.8335152394483636;0.0155602248710146;0.015560687362525366;1.0001810080295124;0.33001129680726815;1.053079784817728
97.373324;1.0617957045742479;2.2480032625650244e-09;-3.4505369067658813e-08;-1.2957997039276423e-09;1.4791097244056648e-08;1.0616284770790116;9.998840675940171;0.8335163952703911;0.015560238384801363;0.015560673820706927;1.0001816225977187;0.3300112256285022;1.0530792006583831
97.383324;1.0617945025776119;1.9696119518781094e-09;-3.345168412870575e-08;-1.8641933429660686e-09;1.4910270723075002e-08;1.0616284924686519;9.998827657965299;0.8335174866720321;0.015560253837846934;0.015560660240726354;1.0001822209003692;0.3300111497077083;1.0530786043932696
97.393324;1.0617932957350507;1.6905364246629602e-09;-3.239659043952169e-08;-2.417758060145398e-09;1.5009364073498252e-08;1.061628567590102;9.99881502785591;0.8335185119838554;0.015560271276537698;0.0155606466346376;1.0001828069510752;0.3300110701444312;1.0530779883713335
97.403324;1.0617920837879518;1.4114523272602374e-09;-3.1343040772809956e-08;-2.9550626454223117e-09;1.5088556565278437e-08;1.0616287103757323;9.998802776605697;0.8335194698900104;0.015560290766350387;0.015560633002146764;1.0001833841772088;0.33001098776179083;1.0530773462992125
97.413324;1.0617908661295548;1.133081258518336e-09;-3.02935888357686e-08;-3.4746690951652944e-09;1.5148086496418176e-08;1.0616289294026326;9.998790889614748;0.8335203590646802;0.015560312377320504;0.015560619354216907;1.000183955242065;0.3300109026446562;1.0530766739942956
97.423324;1.0617896415168397;8.561214985567247e-10;-2.925043034576755e-08;-3.975259153244593e-09;1.518827298999918e-08;1.0616292346456162;9.998779355058145;0.8335211783858562;0.015560336166731763;0.015560605733748727;1.0001845219313672;0.33001081404511134;1.053075968497527
97.433324;1.061788407617832;5.812448507923591e-10;-2.8215403329325977e-08;-4.455979729723721e-09;1.5209735599613965e-08;1.061629637571226;9.998768168496175;0.8335219273837734;0.015560362163978953;0.01556059220201035;1.0001850853642553;0.33001072066036263;1.053075226583001
97.443324;1.0617871611891094;3.0919192141942696e-10;-2.718995211936435e-08;-4.91661959523297e-09;1.5213640984212607e-08;1.0616301497966336;9.998757333004367;0.8335226062306704;0.015560390358852646;0.015560578820344348;1.0001856471234882;0.3300106209846816;1.0530744449314953
97.453324;1.0617858986352617;4.071293394468756e-11;-2.617514578702775e-08;-5.357481247878809e-09;1.520163890268232e-08;1.061630781351157;9.998746860605321;0.8335232156115737;0.01556042069841994;0.015560565659433753;1.0001862100131866;0.33001051354337724;1.0530736213437406
97.463324;1.061784616518707;-2.2362253741415678e-10;-2.517178217551754e-08;-5.7791840949141825e-09;1.5175443257463484e-08;1.0616315400716712;9.998736768617247;0.833523756732965;0.015560453092799615;0.015560552818808566;1.0001867771805506;0.3300103968715626;1.0530727548457892
97.473324;1.0617833117134163;-4.832580447553405e-10;-2.4180618168434504e-08;-6.182566722462226e-09;1.513657809710607e-08;1.0616324315598515;9.99872706872307;0.8335242310815332;0.015560487431233522;0.015560540425752395;1.0001873508751906;0.33001026939543593;1.0530718449574679
97.483324;1.0617819809621571;-7.373542121768203e-10;-2.3202544583483555e-08;-6.568545847939078e-09;1.5086528573730693e-08;1.0616334595463728;9.99871776100629;0.8335246397849827;0.01556052359964024;0.015560528612731113;1.0001879323609069;0.3300101295465111;1.053070891176672
97.493324;1.0617806201798112;-9.84920959787984e-10;-2.223862451814339e-08;-6.937846318025225e-09;1.5026907892247135e-08;1.0616346271160666;9.998708838465316;0.8335249834303496;0.01556056148150292;0.015560517496106136;1.0001885221245612;0.33000997601646054;1.0530698927906907
97.503324;1.0617792245001945;-1.224960812322647e-09;-2.1290082286811153e-08;-7.2907901858519945e-09;1.4959324227791613e-08;1.0616359375498026;9.998700296081342;0.8335252629789822;0.01556060094999413;0.015560507170956618;1.0001891195656727;0.3300098078584939;1.0530688489400728
97.513324;1.0617777896218892;-1.4563146562800054e-09;-2.0358100189847696e-08;-7.627316048325418e-09;1.488511445529237e-08;1.0616373940414128;9.998692138598981;0.8335254806178596;0.015560641870280268;0.015560497720722129;1.0001897230000725;0.33000962440617904;1.0530677591200932
97.523324;1.061776313253334;-1.6777028330608645e-09;-1.9443554626267275e-08;-7.94719742729846e-09;1.4805307454002426e-08;1.0616389992332895;9.998684381982054;0.833525639681889;0.015560684111486029;0.015560489230168992;1.0001903303040098;0.330009425092853;1.0530666239002684
97.533324;1.0617747950736558;-1.888013246382593e-09;-1.854709267021209e-08;-8.250294899867347e-09;1.472095834438319e-08;1.06164075471236;9.99867704454853;0.8335257441716653;0.015560727557492637;0.015560481787875577;1.0001909396017885;0.33000920928671473;1.05306544473336
97.543324;1.061773235721893;-2.0864574209172675e-09;-1.766942589968445e-08;-8.536727704852931e-09;1.4633498384446302e-08;1.0616426601623339;9.998670134737026;0.8335257982526133;0.015560772105698027;0.015560475477224313;1.0001915492687052;0.3300089761961528;1.053064222779774
97.553324;1.0617716362301295;-2.2725163175359105e-09;-1.681147965518093e-08;-8.80691552619761e-09;1.4544747480742307e-08;1.0616447130189839;9.99866364788187;0.8335258059966374;0.015560817653251003;0.015560470369356426;1.0001921570322576;0.33000872485747934;1.0530629581815272
97.563324;1.0617699977228483;-2.4458641694574632e-09;-1.5974402412414522e-08;-9.061434500412616e-09;1.4456816658247011e-08;1.061646909250748;9.998657573003646;0.8335257711053621;0.015560864088182032;0.015560466530450016;1.0001927592270181;0.3300084543046093;1.0530616500907493
97.573324;1.0617683208562336;-2.6064291581473616e-09;-1.5159479261232926e-08;-9.300828439533782e-09;1.437199819768471e-08;1.0616492445244627;9.998651901821153;0.8335256963634261;0.015560911300168819;0.015560464033247177;1.0001933511326657;0.3300081638423601;1.0530602968700078
97.583324;1.0617666053631032;-2.754373088978078e-09;-1.4367928068632881e-08;-9.525544561316603e-09;1.429242254927436e-08;1.0616517144993567;9.99864663349267;0.8335255835628458;0.015560959202011528;0.015560462950379;1.000193928068192;0.33000785323210974;1.053058896312043
97.593324;1.0617648499668622;-2.8898319131322937e-09;-1.3600802230680812e-08;-9.735949621689697e-09;1.4219731111683605e-08;1.061654314087348;9.99864177380755;0.8335254336761235;0.015561007738450297;0.015560463332845914;1.0001944866757302;0.330007522632689;1.053057445813928
97.603324;1.0617630527645905;-3.0127718794992507e-09;-1.2859069076804077e-08;-9.932340073195626e-09;1.4155101250102678e-08;1.0616570370606626;9.998637333292907;0.833525246602239;0.015561056871679892;0.015560465195259228;1.0001950255956265;0.3300071722531242;1.0530559429639406
97.613324;1.061761211739288;-3.1231709219902744e-09;-1.2143626955860954e-08;-1.0114935572866996e-08;1.4099364035009013e-08;1.061659876704132;9.998633329336558;0.8335250213368388;0.01556110655870775;0.01556046851736182;1.0001955446446116;0.3300068021206167;1.0530543867798157
97.623324;1.0617593244575552;-3.2212921098617527e-09;-1.1455268630822614e-08;-1.028395062291585e-08;1.4052986297682876e-08;1.0616628263015817;9.998629791623618;0.8335247569767896;0.0155611567448881;0.015560473256441347;1.0001960431952779;0.3300064122829511;1.0530527785952792
97.633324;1.0617573875334871;-3.3078217585182385e-09;-1.079480366542244e-08;-1.043971713221064e-08;1.4016191820958536e-08;1.0616658785798112;9.998626765655503;0.833524453491393;0.015561207378586224;0.015560479361129254;1.0001965193530566;0.33000600305788785;1.0530511217879786
97.643324;1.061755397517579;-3.3838394868610003e-09;-1.0163239717790514e-08;-1.0582794325373737e-08;1.3989237047591476e-08;1.0616690249821192;9.998624309820874;0.8335241117041275;0.015561258426592846;0.015560486783380283;1.000196970115118;0.330005575087648;1.0530494206932326
97.653324;1.0617533524855067;-3.450714942745853e-09;-9.56167949580329e-09;-1.0714128252508628e-08;1.3972516951664795e-08;1.061672255760387;9.998622484490463;0.8335237327933076;0.015561309874740524;0.015560495483693456;1.0001973919703948;0.33000512941944415;1.0530476795156525
97.663324;1.0617512526194548;-3.5100240558460294e-09;-8.990983046119798e-09;-1.083503422321126e-08;1.3966556839573268e-08;1.061675560477278;9.99862134008665;0.8335233175485746;0.015561361715895963;0.015560505425355328;1.0001977816400613;0.3300046675157129;1.0530459018263194
97.673324;1.0617490997029186;-3.563464287514254e-09;-8.451657223250662e-09;-1.0946831281784903e-08;1.3971984098014748e-08;1.0616789279496288;9.998620915673163;0.8335228660465358;0.015561413932007606;0.01556051656817198;1.0001981362144783;0.33000419107001366;1.0530440905224496
97.683324;1.0617468959741914;-3.6126734292096077e-09;-7.944150116450926e-09;-1.1050500706315794e-08;1.3989349794253784e-08;1.061682345957431;9.998621244931874;0.8335223783154552;0.015561466484314765;0.015560528871492204;1.0001984524973928;0.33000370186422867;1.0530422479553727
97.693324;1.0617446435090008;-3.6589970333729635e-09;-7.469188526165587e-09;-1.114661711029703e-08;1.4018951313553269e-08;1.0616858020040723;9.998622358501029;0.8335218549840097;0.015561519322944126;0.015560542298842633;1.0001987265301118;0.3300032017199904;1.0530403762799458
97.703324;1.0617423451018673;-3.703402380287903e-09;-7.0276824515773216e-09;-1.1235499226959376e-08;1.406092419746277e-08;1.0616892845381594;9.998624283215152;0.8335212969793578;0.015561572402947635;0.015560556814616894;1.0001989540419227;0.3300026923039112;1.0530384778196897
97.713324;1.0617400051615329;-3.7465110182602395e-09;-6.620242930385593e-09;-1.1317570211401144e-08;1.4115479512597438e-08;1.0616927828226028;9.99862704183015;0.8335207050879779;0.015561625687428355;0.015560572384670752;1.0001991315592949;0.33000217495348216;1.0530365552344731
97.723324;1.061737629157167;-3.788576987010028e-09;-6.2469254886852395e-09;-1.1393637299829172e-08;1.4183088459212282e-08;1.0616962861205612;9.998630652986561;0.8335200801659849;0.015561679137451863;0.015560588989500562;1.0001992573519563;0.33000165093630024;1.0530346113851328
97.733324;1.0617352224443897;-3.829554508242198e-09;-5.9074748920589184e-09;-1.1464776962665225e-08;1.4264760760190096e-08;1.061699783765764;9.998635130383;0.8335194235838692;0.015561732699015035;0.01556060663148905;1.0001993317410924;0.3300011217032253;1.053032648733789
97.743324;1.0617327897920825;-3.869376713561878e-09;-5.601628862797294e-09;-1.1532134648631975e-08;1.436225749586945e-08;1.06170326565701;9.998640479407186;0.8335187372198866;0.015561786299988457;0.015560625325449043;1.0001993565375138;0.3300005885665515;1.0530306691137568
97.753324;1.0617303358984282;-3.908161592009969e-09;-5.329176832890115e-09;-1.1596966903286255e-08;1.4477833471217927e-08;1.0617067222688568;9.99864669281316;0.8335180230574545;0.015561839867292223;0.015560645080128865;1.0001993335765396;0.3300000523518028;1.0530286744596766
97.763324;1.0617278661053626;-3.946178271537324e-09;-5.089896003814561e-09;-1.1660724838773392e-08;1.461384336561374e-08;1.0617101441566625;9.99865374931957;0.8335172830788006;0.015561893353352438;0.015560665881025707;1.0001992635290535;0.329999513577674;1.0530266671461455
97.773324;1.0617253863569218;-3.9837209224466004e-09;-4.883411231225936e-09;-1.1725010340483616e-08;1.4772640358770386e-08;1.061713521693334;9.99866161480986;0.8335165196581137;0.015561946743438162;0.015560687691108048;1.0001991458780868;0.3299989727970346;1.0530246494761117
97.783324;1.0617229025325208;-4.020912229921621e-09;-4.709056668480174e-09;-1.1791474721615143e-08;1.4956526148040505e-08;1.0617168457510533;9.99867024431815;0.8335157359760179;0.015562000029879256;0.015560710468295415;1.000198979055704;0.3299984307212634;1.053022623462671
97.793324;1.06172042004784;-4.05743223887466e-09;-4.56585766427746e-09;-1.1861653415201858e-08;1.5167516683034394e-08;1.0617201084144263;9.99867958173712;0.8335149359473936;0.015562053173823847;0.015560734170973459;1.0001987604811517;0.329997888210128;1.0530205910618775
97.803324;1.0617179438192057;-4.0924222594625484e-09;-4.4525537713450444e-09;-1.193676605293156e-08;1.540713063180944e-08;1.0617233024321946;9.99868955440296;0.833514123749968;0.015562106086332015;0.01556075874539891;1.000198487267137;0.32999734624821636;1.0530185546646489
97.813324;1.061715477723465;-4.124661329591803e-09;-4.367602565255663e-09;-1.2017683640390242e-08;1.5676449893756686e-08;1.061726420538966;9.998700072178233;0.8335133036849964;0.015562158638071642;0.015560784119854905;1.0001981568213267;0.3299968058744791;1.0530165176236557
97.823324;1.0617130235364178;-4.152826060461439e-09;-4.309148413147937e-09;-1.2105014036341917e-08;1.597624521489884e-08;1.0617294562517754;9.99871103749301;0.8335124804791204;0.015562210685465271;0.01556081021239263;1.0001977666190813;0.32999626808433286;1.053014484211821
97.833324;1.0617105805855105;-4.175718225721934e-09;-4.2749939868734725e-09;-1.2199033208321796e-08;1.6306837738186265e-08;1.0617324049212535;9.998722354689281;0.833511659172511;0.015562262096023974;0.01556083694023501;1.000197314084453;0.3299957337530079;1.0530124594154397
97.843324;1.0617081465508962;-4.192376744433096e-09;-4.2627548058370474e-09;-1.229964796068075e-08;1.666783347040558e-08;1.06173526322399;9.998733933892973;0.83351084457689;0.015562312761134511;0.015560864228116693;1.0001967971214218;0.32999520341186694;1.0530104490554761
97.853324;1.061705718690129;-4.2019745377624314e-09;-4.270203552509916e-09;-1.2406724756315177e-08;1.7058017289814373e-08;1.0617380280634972;9.998745692760197;0.8335100412625045;0.01556236258985125;0.015560892015800453;1.0001962147975623;0.32999467698206825;1.0530084594091427
97.863324;1.061703294976536;-4.203577270155991e-09;-4.2956421142254495e-09;-1.2520492639791425e-08;1.747548388897063e-08;1.0617406965470608;9.99875755192558;0.8335092539997697;0.01556241148884639;0.01556092026358662;1.0001955676133452;0.3299941538993739;1.0530064959579186
97.873324;1.0617008752054242;-4.19597750302998e-09;-4.338194284784097e-09;-1.2641565394632396e-08;1.7917954804481182e-08;1.0617432664475492;9.998769428707169;0.833508487654702;0.015562459349349723;0.01556094895812153;1.000194856801982;0.32999363347942046;1.0530045625103117
97.883324;1.0616984617387986;-4.177706299834458e-09;-4.39768541206178e-09;-1.277064531987351e-08;1.8382979620166677e-08;1.061745736261702;9.998781239600797;0.8335077464285496;0.01556250605062517;0.015560978116746444;1.0001940830516987;0.3299931150967527;1.0530026615965633
97.893324;1.0616960587680406;-4.147259568717928e-09;-4.473966408821092e-09;-1.2908266639813877e-08;1.8867827329763295e-08;1.0617481052568323;9.99879290673798;0.8335070335689534;0.015562551473651931;0.015561007783834156;1.0001932459092993;0.32999259829557503;1.0530007952516598
97.903324;1.061693670516583;-4.103437990686581e-09;-4.566378649194381e-09;-1.305486090569227e-08;1.9369484040438883e-08;1.0617503733905211;9.99880436061373;0.8335063519454515;0.015562595513467775;0.015561038018217434;1.0001923439514797;0.32999208298968286;1.0529989651040341
97.913324;1.0616913002500379;-4.04541055835195e-09;-4.673828127083445e-09;-1.3211001356149364e-08;1.9885056486577852e-08;1.0617525405007497;9.998815541360301;0.833505704421554;0.0155626380770273;0.015561068879564596;1.0001913753860965;0.32999156955157294;1.0529971718973643
97.923324;1.0616889502561913;-3.972453320659707e-09;-4.795070531239212e-09;-1.3377432638834347e-08;2.041220601646439e-08;1.0617546053491067;9.9988263997073;0.8335050936849872;0.015562679079116444;0.01556110041927463;1.0001903391900526;0.32999105865047373;1.0529954150079466
97.933324;1.0616866220908399;-3.883690868159789e-09;-4.928881109133956e-09;-1.355493589561115e-08;2.0949231189238707e-08;1.0617565655151164;9.998836894004342;0.8335045221171392;0.01556271845790547;0.015561132672667177;1.0001892354818653;0.32999055103370206;1.0529936922188436
97.943324;1.0616843172190367;-3.7779951348134785e-09;-5.07410472092097e-09;-1.374419360931283e-08;2.1494871147054313e-08;1.0617584179837187;9.998846983996621;0.8335039914264227;0.015562756194925025;0.015561165652515389;1.0001880645643428;0.32999004756010375;1.0529919998109418
97.953324;1.061682037881287;-3.6541198358422183e-09;-5.229639224803254e-09;-1.394562218819369e-08;2.204807813034023e-08;1.0617601598330721;9.998856628401901;0.8335035017304248;0.015562792311764252;0.015561199351120684;1.0001868266416003;0.3299895492009522;1.0529903331344759
97.963324;1.0616797876206763;-3.5108811031209948e-09;-5.3944092176263585e-09;-1.4159272193203893e-08;2.2607817512471425e-08;1.0617617887350412;9.998865790451493;0.8335030510998598;0.015562826853060008;0.01556123375086475;1.000185522373337;0.3299890566645074;1.0529886876047083
97.973324;1.0616775714883262;-3.3471135115653936e-09;-5.567360658015131e-09;-1.4384840904823844e-08;2.317289397862349e-08;1.0617633029576916;9.99887444334372;0.8335026362365214;0.015562859882191917;0.015561268833257043;1.000184152740135;0.32998857030537004;1.0529870593671602
97.983324;1.0616753959554217;-3.161654999609388e-09;-5.747515313326201e-09;-1.462179972254082e-08;2.3742063992090756e-08;1.0617647009432412;9.998882564699832;0.833502253633117;0.015562891480412604;0.015561304581026465;1.0001827188807775;0.32998809056027256;1.0529854451969476
97.993324;1.0616732682980878;-2.9535655900304508e-09;-5.9339407306238745e-09;-1.4869612605085433e-08;2.4314342959566765e-08;1.0617659809918332;9.998890125664023;0.8335019005030088;0.015562921728729908;0.015561340978442754;1.0001812225332047;0.3299876181029369;1.0529838421823465
98.003324;1.0616711956960316;-2.7223293177730337e-09;-6.125558477459804e-09;-1.5127861672084278e-08;2.4888954172435236e-08;1.0617671414001133;9.99889708885479;0.8335015751374072;0.01556295068822436;0.01556137801404275;1.0001796658876667;0.32998715369373316;1.052982247594306
98.013324;1.0616691845114314;-2.4678509590692233e-09;-6.3210656263207905e-09;-1.539628716688072e-08;2.546515276096429e-08;1.0617681809030108;9.998903418120138;0.8335012768188017;0.015562978397556935;0.015561415683602517;1.0001780507814673;0.3299866982039814;1.0529806586392507
98.023324;1.0616672399504201;-2.190258102169934e-09;-6.519037120321025e-09;-1.5674867952438743e-08;2.6042462813258618e-08;1.0617690992380193;9.998909090354223;0.8335010056596316;0.015563004880152592;0.015561453994535838;1.0001763784071191;0.3299862526029888;1.0529790721669579
98.033324;1.0616653659851891;-1.8896188659855176e-09;-6.718070086949478e-09;-1.5963854138538842e-08;2.662097244506162e-08;1.0617698976328314;9.99891409537308;0.8335007625090697;0.015563030156694567;0.015561492971579919;1.0001746494312045;0.32998581777891933;1.052977485104848
98.043324;1.0616635651516773;-1.5657478946428748e-09;-6.91698582382482e-09;-1.6263704761807606e-08;2.72013053263377e-08;1.0617705782210514;9.998918423596615;0.8335005489987728;0.015563054258615469;0.015561532655337254;1.0001728640640823;0.3299853945462116;1.0529758955962392
98.053324;1.0616618378730958;-1.2182609797321952e-09;-7.11494946439072e-09;-1.657511626338067e-08;2.778436265147063e-08;1.061771142497975;9.99892205808631;0.833500367566018;0.015563077227493059;0.01556157308965025;1.0001710223511517;0.32998498394294473;1.0529743039290116
98.063324;1.0616601818769522;-8.46911791363244e-10;-7.31132556785199e-09;-1.6899167932619388e-08;2.8370962134422386e-08;1.0617715908207417;9.998924977987503;0.8335002211409036;0.015563099102805152;0.015561614305472949;1.0001691244908775;0.3299845874510216;1.0529727129483888
98.073324;1.061658593105968;-4.5199588346732734e-10;-7.50549824805797e-09;-1.7237254592529883e-08;2.8961597567313262e-08;1.0617719235031833;9.998927164374702;0.8335001125447988;0.01556311991442441;0.015561656316685333;1.0001671709936983;0.32998420693672015;1.0529711279272063
98.083324;1.0616570680561335;-3.4639370488265155e-11;-7.696972029781363e-09;-1.7590677790295297e-08;2.955644662233007e-08;1.0617721420790422;9.998928603383968;0.8335000439990284;0.015563139681103504;0.01556169913163672;1.0001651629315558;0.3299838444779503;1.052969555642402
98.093324;1.0616556051797774;4.0308951398261697e-10;-7.885581199182617e-09;-1.7960297490456027e-08;3.0155543043360284e-08;1.0617722495092337;9.998929288482438;0.8335000170401714;0.015563158406734787;0.015561742758708436;1.0001631022913198;0.3299835020767447;1.0529680029103439
98.103324;1.0616542037454744;8.583809570576075e-10;-8.071467796887908e-09;-1.8346521690399428e-08;3.075895052610073e-08;1.0617722494088402;9.998929221143008;0.833500032488015;0.015563176075484086;0.015561787193259888;1.0001609923782673;0.3299831813160335;1.052966475385508
98.113324;1.0616528621663528;1.328114262385529e-09;-8.254964753153235e-09;-1.874940911293976e-08;3.1366749831030584e-08;1.061772145461058;9.998928412162329;0.8335000897964058;0.015563192655525452;0.01556183240767066;1.0001588378473247;0.32998288338120385;1.0529649774092509
98.123324;1.0616515782546028;1.8092081156042997e-09;-8.436596699653986e-09;-1.9168691088310466e-08;3.197889360078855e-08;1.0617719415884883;9.998926887531045;0.8335001864948813;0.015563208116665814;0.015561878361274135;1.000156644120203;0.32998260946475744;1.0529635128493664
98.133324;1.061650350152327;2.2988068114527714e-09;-8.617010031651686e-09;-1.960376868656489e-08;3.259503971739628e-08;1.0617716426386674;9.998924692645017;0.8335003189679854;0.015563222448059707;0.015561925016977608;1.0001544169626513;0.32998236111571105;1.0529620859448954
98.143324;1.0616491761536575;2.794359856273153e-09;-8.796680788742499e-09;-2.0053854156249906e-08;3.321434514270307e-08;1.0617712549019298;9.998921890571108;0.8335004834562616;0.015563235654932861;0.01556197235011255;1.0001521628375833;0.3299821403398428;1.0529607011956819
98.153324;1.0616480543859683;3.2935304009034343e-09;-8.975577384796018e-09;-2.051824688774619e-08;3.383538186980366e-08;1.061770785293162;9.998918558690667;0.8335006760455149;0.015563247737968895;0.015562020347638842;1.0001498895554943;0.3299819494295029;1.0529593623318534
98.163324;1.061646983494264;3.79407299258177e-09;-9.153101587574452e-09;-2.099635005874708e-08;3.4456379540175045e-08;1.0617702397756588;9.998914783917686;0.8335008926248053;0.015563258676675018;0.015562068998670887;1.0001476060953611;0.32998179059612326;1.0529580713612279
98.173324;1.0616459637066584;4.293957212281226e-09;-9.3283597616007e-09;-2.1487399320346114e-08;3.507561525364036e-08;1.061769622871057;9.998910653805329;0.8335011293379434;0.01556326842536722;0.015562118273401192;1.0001453214617277;0.3299816656209193;1.0529568283286244
98.183324;1.0616449971849542;4.791527250914511e-09;-9.5004277470585e-09;-2.1990434976892862e-08;3.569155121753015e-08;1.0617689382576239;9.998906246718812;0.8335013831776568;0.015563276919461595;0.015562168096879376;1.000143043820575;0.3299815757028942;1.0529556318060491
98.193324;1.061644087371403;5.285334987993115e-09;-9.668463734759072e-09;-2.2504586689552925e-08;3.630263525384552e-08;1.061768189256137;9.998901627340022;0.8335016523810312;0.015563284086734392;0.01556221834700622;1.000140780447945;0.32998152161026384;1.0529544798918742
98.203324;1.061643238156261;5.7737804653381376e-09;-9.83182531860184e-09;-2.302921754776356e-08;3.690700672452998e-08;1.0617673787763497;9.998896846024161;0.8335019361155693;0.015563289856565295;0.015562268885005733;1.000138538128071;0.329981503918395;1.052953371144734
98.213324;1.0616424540269136;6.2549951521705655e-09;-9.990247788564205e-09;-2.3563781800237823e-08;3.750237210415078e-08;1.061766509131716;9.998891940775989;0.8335022338412227;0.015563294168646812;0.015562319587384542;1.0001363235693275;0.32998152296571237;1.0529523051803282
98.223324;1.061641740706757;6.727108554247857e-09;-1.0143970923617752e-08;-2.4107573857362242e-08;3.808614044441931e-08;1.061765581768424;9.998886948373585;0.8335025453396482;0.015563296982797731;0.015562370359280266;1.000134143343971;0.3299815786103326;1.0529512829097123
98.233324;1.0616411047274334;7.1885126007753396e-09;-1.029365380919389e-08;-2.4659508851580474e-08;3.865567259601702e-08;1.0617645972285124;9.998881918574952;0.8335028715588276;0.015563298287261478;0.01556242113303745;1.0001320037283374;0.3299816701075257;1.052950305988013
98.243324;1.0616405522462145;7.637840717412634e-09;-1.0440097145320633e-08;-2.521811174564184e-08;3.92084772261103e-08;1.0617635560032526;9.99887691804768;0.8335032152168076;0.015563298102487601;0.015562471863096285;1.0001299106727752;0.3299817962025633;1.0529493754988193
98.253324;1.0616400886634296;8.073930628398763e-09;-1.0584053227770213e-08;-2.5781880225266603e-08;3.974232445982103e-08;1.0617624590885295;9.998872024878944;0.8335035801249637;0.015563296470259612;0.015562522524543286;1.0001278693365379;0.3299819553722729;1.0529484911583533
98.263324;1.0616397190856408;8.496046874515821e-09;-1.0726334798123414e-08;-2.6349814018952635e-08;4.0255325791887754e-08;1.0617613074708576;9.998867319814295;0.8335039697799612;0.01556329343548835;0.01556257311377168;1.0001258836128126;0.3299821461164869;1.0529476518067107
98.273324;1.0616394481653835;8.904090965972998e-09;-1.08680863525121e-08;-2.692163747163482e-08;4.074599975805726e-08;1.0617601020339527;9.99886287894948;0.8335043861110796;0.015563289044258606;0.015562623649089733;1.000123956021065;0.3299823671300617;1.0529468561555526
98.283324;1.0616392790130456;9.298423420125082e-09;-1.1010901624179626e-08;-2.7497605904903756e-08;4.1213336368449076e-08;1.0617588443086237;9.998858771510905;0.8335048287689142;0.015563283349904792;0.015562674169539286;1.000122087537854;0.32998261726495676;1.0529461030938634
98.293324;1.0616392127972765;9.679513344984408e-09;-1.1156584009055308e-08;-2.8078152860443795e-08;4.165685473281165e-08;1.0617575368045076;9.99885506245848;0.8335052954233277;0.015563276406479759;0.015562724726984462;1.0001202775501385;0.3299828953989434;1.0529453918418838
98.303324;1.0616392497547629;1.0047743502563698e-08;-1.1306692625129656e-08;-2.8663549493707152e-08;4.2076474565081174e-08;1.0617561823235426;9.998851815001158;0.8335057826785033;0.015563268258963094;0.01556277536546803;1.000118524342804;0.3299832002417775;1.0529447219826709
98.313324;1.0616393903076746;1.0403270614280596e-08;-1.1462280364379742e-08;-2.9253715858656364e-08;4.247215992901247e-08;1.0617547829569665;9.99884908750002;0.8335062870029983;0.015563258944085421;0.015562826100246204;1.0001168261335174;0.3299835301272923;1.0529440933507825
98.323324;1.061639634980607;1.0745870285330174e-08;-1.1623959519357054e-08;-2.984821655845204e-08;4.2843685768302656e-08;1.0617533398637102;9.998846930157226;0.8335068053109688;0.01556324849777684;0.015562876924178792;1.0001151819586809;0.3299838831092397;1.052943505913665
98.333324;1.0616399835587158;1.1074956741658962e-08;-1.1792027188325791e-08;-3.0446345890095964e-08;4.319067927184301e-08;1.0617518540030164;9.998845388272908;0.8335073346673826;0.015563236959579545;0.01556292783316016;1.000113591455438;0.3299842574024803;1.0529429600037286
98.343324;1.061640434964662;1.1389846030416374e-08;-1.1966494853173631e-08;-3.1047312856571677e-08;4.351266113409379e-08;1.0617503266964086;9.99884450424503;0.8335078718631636;0.01556322436974715;0.015562978827720097;1.0001120540702304;0.3299846517723872;1.0529424565497263
98.353324;1.0616409878967867;1.1689951738561825e-08;-1.2147154228210248e-08;-3.1650311215877e-08;4.3809032471977123e-08;1.061748759222973;9.998844309418063;0.8335084138292902;0.01556321076552917;0.015563029885911432;1.0001105688524823;0.32998506556166846;1.0529419961970563
98.363324;1.0616416407470133;1.1974590529021231e-08;-1.233367906497037e-08;-3.22543552204336e-08;4.407923864724527e-08;1.0617471523949231;9.998844814070608;0.8335089581047127;0.015563196179511804;0.01556308095111314;1.0001091346934678;0.32998549836276814;1.0529415778671076
98.373324;1.0616423907740096;1.2242640873740947e-08;-1.2525609959729503e-08;-3.285824046941393e-08;4.4322954320562184e-08;1.0617455071217097;9.998846008623742;0.8335095023628161;0.01556318063637088;0.015563131952216393;1.000107750576307;0.3299859496225672;1.0529411984635906
98.383324;1.0616432341543207;1.2492590494373412e-08;-1.2722293966941488e-08;-3.346066963274118e-08;4.453994672485699e-08;1.0617438252423124;9.99884787270738;0.8335100436853695;0.015563164153108064;0.015563182827706851;1.0001064161188093;0.3299864184404969;1.0529408538633647
98.393324;1.0616441668657828;1.2722927350923852e-08;-1.2922910422850683e-08;-3.4060403556094985e-08;4.4729875100349496e-08;1.0617421096255537;9.998850381313806;0.8335105785640551;0.015563146742022676;0.015563233530081478;1.0001051321005037;0.3299869036456594;1.0529405399887068
98.403324;1.061645184859187;1.2932401497522548e-08;-1.3126496626190817e-08;-3.465656494313877e-08;4.4892392977280325e-08;1.0617403636898495;9.998853505174498;0.8335111032761783;0.015563128410521113;0.015563284012231006;1.000103900177087;0.329987404146682;1.052940253492304
98.413324;1.0616462834978697;1.3120154381067105e-08;-1.3331976875034469e-08;-3.524884002259184e-08;4.5027318023685925e-08;1.061738590918069;9.998857207795274;0.8335116143192938;0.01556310916418508;0.015563334215230167;1.000102722456844;0.3299879191905593;1.0529399922215588
98.423324;1.06164745736709;1.3285872180894402e-08;-1.3538332618188885e-08;-3.583718200064751e-08;4.513466417491437e-08;1.061736794703422;9.99886144242321;0.8335121088376575;0.01556308901631004;0.015563384071655167;1.0001016019833286;0.32998844821275675;1.0529397551045807
98.433324;1.0616487007742006;1.3429744194348728e-08;-1.3744786719967807e-08;-3.642128995140145e-08;4.5214678213151025e-08;1.061734978476965;9.9988661537884;0.833512584478909;0.015563068001058094;0.015563433514457716;1.0001005432172931;0.32998899072189686;1.0529395418134977
98.443324;1.061650008578174;1.3552146321573975e-08;-1.395082480115197e-08;-3.700045010632065e-08;4.52679077880569e-08;1.0617331458123846;9.998871285521616;0.8335130387942749;0.015563046184391782;0.01556348248225316;1.000099551285623;0.3299895465805411;1.0529393531580558
98.453324;1.0616513771059035;1.3653260515879395e-08;-1.4156108503706214e-08;-3.7573881132124045e-08;4.52952426653173e-08;1.0617313005766966;9.998876785516865;0.833513469010595;0.015563023655832845;0.015563530924036987;1.0000986308253912;0.32999011625026964;1.0529391914157025
98.463324;1.0616528050939469;1.3732977571424262e-08;-1.43602844448436e-08;-3.8141128142190585e-08;4.529787419676671e-08;1.0617294469190246;9.99888260452235;0.8335138722608266;0.015563000505907318;0.015563578802246023;1.0000977856418742;0.3299907006180028;1.0529390598269053
98.473324;1.0616542938571767;1.3791231225340061e-08;-1.4562714725166377e-08;-3.870215525476445e-08;4.527708836245078e-08;1.061727588572162;9.99888869178971;0.8335142456192451;0.015562976822671638;0.015563626089412185;1.0000970189578267;0.3299913006197079;1.0529389625405703
98.483324;1.0616558459640026;1.3828246447527114e-08;-1.4762452443128633e-08;-3.9257351120007054e-08;4.52341133286172e-08;1.0617257280530819;9.998894993754368;0.8335145859051569;0.015562952710449642;0.015563672755997947;1.0000963338456441;0.3299919170910519;1.0529389052466482
98.493324;1.0616574634162361;1.3844407659041805e-08;-1.495851278256838e-08;-3.980747094732847e-08;4.517029781343196e-08;1.061723866591428;9.9989014602472;0.8335148897114284;0.015562928300189441;0.01556371875616189;1.0000957334881944;0.3299925508551108;1.0529388947724545
98.503324;1.0616591465833856;1.3840240776869506e-08;-1.5149962189764412e-08;-4.035327555235217e-08;4.508730243039404e-08;1.0617220047045661;9.99890805454215;0.8335151536994789;0.015562903737430356;0.015563764026051391;1.0000952207413356;0.3299932026946406;1.052938937866042
98.513324;1.0616608941945116;1.3816736954779435e-08;-1.533580959150271e-08;-4.089515866375893e-08;4.498690015098186e-08;1.06172014261237;9.998914756191366;0.8335153750743878;0.015562879161373581;0.015563808493924837;1.000094797570158;0.32999387331863556;1.0529390410524435
98.523324;1.0616627039844353;1.3775552340356867e-08;-1.5515105482243525e-08;-4.143308573401047e-08;4.487062574714643e-08;1.0617182799962697;9.998921555194993;0.8335155520332064;0.015562854698764346;0.015563852087958078;1.0000944651842334;0.329994563565153;1.0529392110693638
98.533324;1.0616645731091825;1.3718782404932965e-08;-1.5687074496226398e-08;-4.196667158657973e-08;4.473971050181276e-08;1.0617164160397297;9.998928447169876;0.8335156840405201;0.015562830474781629;0.015563894740356474;1.0000942243682795;0.3299952745575131;1.0529394544618071
98.543324;1.06166649831765;1.3648635804301278e-08;-1.5850967258995458e-08;-4.2495276356156714e-08;4.459518810075346e-08;1.061714550288088;9.998935429589983;0.8335157721739932;0.015562806608727704;0.015563936388476371;1.000094075438669;0.32999600768434956;1.0529397768611293
98.553324;1.0616684765647253;1.356723018050902e-08;-1.6005898056387677e-08;-4.3018061993121386e-08;4.443788532568582e-08;1.0617126832378425;9.998942493458042;0.8335158193077743;0.015562783183679098;0.015563976967725605;1.0000940180435967;0.3299967644549386;1.0529401825431675
98.563324;1.0616705057221012;1.3476445786718213e-08;-1.6150910653413505e-08;-4.353387578112372e-08;4.426852533680536e-08;1.0617108158813438;9.998949615766922;0.8335158294426125;0.015562760229290604;0.015564016407124907;1.0000940509542424;0.3299975462169162;1.0529406740073353
98.573324;1.0616725845518218;1.3377956763243874e-08;-1.6285086328934605e-08;-4.404107064508651e-08;4.40879880710358e-08;1.0617089490219456;9.998956757385693;0.8335158065246849;0.015562737737534567;0.015564054642475721;1.000094172187924;0.3299983540203506;1.0529412517548438
98.583324;1.0616747122523316;1.3273381332153701e-08;-1.6407566341846997e-08;-4.4537544261379636e-08;4.38972732321117e-08;1.0617070834978493;9.998963866056208;0.833515753952191;0.015562715681007686;0.015564091635483177;1.000094379698059;0.3299991885722438;1.0529419144748993
98.593324;1.0616768881658598;1.3164403168964128e-08;-1.65174861511344e-08;-4.5020969666856e-08;4.369716980622364e-08;1.0617052209531743;9.998970886613293;0.8335156747347098;0.01556269401719446;0.015564127374217253;1.0000946716456123;0.3300000499223095;1.0529426595514464
98.603324;1.061679111805386;1.30529449723073e-08;-1.6613891154578924e-08;-4.54889691088892e-08;4.348801063437326e-08;1.061703364140572;9.998977771237142;0.8335155715238188;0.015562672688512056;0.01556416185467862;1.000095045834604;0.33000093720198165;1.0529434836041078
98.613324;1.06168138340353;1.2941248353407612e-08;-1.669582764766961e-08;-4.593933241943577e-08;4.326955841435532e-08;1.06170151643936;9.998984479699589;0.8335154465910125;0.0155626516232509;0.015564195066971867;1.0000954995931213;0.3300018487799499;1.052944382355699
98.623324;1.0616837040145624;1.2831714795470947e-08;-1.6762541480212417e-08;-4.637033442064751e-08;4.3041054186612124e-08;1.061699681034287;9.998990976209745;0.8335153014494304;0.015562630749107695;0.015564226997830282;1.000096030485505;0.33000278254458276;1.0529453498750534
98.633324;1.0616860745530556;1.2726694958963091e-08;-1.6813582469259575e-08;-4.678081185839201e-08;4.2801618629510895e-08;1.061697860896635;9.998997231258954;0.8335151360635661;0.015562610021998387;0.015564257632918965;1.0000966366467952;0.3300037360686972;1.0529463781240924
98.643324;1.0616884953170593;1.2628385137607205e-08;-1.6848791461789436e-08;-4.7169860379230454e-08;4.255073314578997e-08;1.061696059437513;9.99900322351082;0.8335149490988681;0.015562589441725377;0.015564286946855384;1.000097316188671;0.3300047067363074;1.0529474571633022
98.653324;1.0616909661570484;1.2538873328370096e-08;-1.6868160387593582e-08;-4.7536346210411144e-08;4.228831531941918e-08;1.0616942802172686;9.999008936616146;0.8335147392080167;0.015562569037896969;0.015564314901227104;1.0000980664522834;0.33000569189578827;1.052948575822117
98.663324;1.0616934857821345;1.2460280046524567e-08;-1.6871665250692837e-08;-4.787860052509743e-08;4.201449218477348e-08;1.0616925259459686;9.999014355575422;0.8335145055206481;0.015562548848534988;0.015564341461774522;1.0000988833713795;0.33000668899711944;1.0529497226149513
98.673324;1.0616960510407842;1.2394800514020975e-08;-1.6859235860978254e-08;-4.8194618627840706e-08;4.172945047354266e-08;1.0616907985383979;9.999019466369576;0.8335142471955965;0.015562528910934936;0.015564366611096959;1.000099760768176;0.33000769567764504;1.0529508868022701
98.683324;1.0616986575341294;1.2344614087696109e-08;-1.6830834955957507e-08;-4.8482645682142785e-08;4.14333961162501e-08;1.0616890998947317;9.999024254784747;0.8335139633045417;0.015562509262132491;0.015564390341403195;1.0001006907196088;0.33000870979568303;1.052952059373237
98.693324;1.0617013003664846;1.231184702093771e-08;-1.678648839492364e-08;-4.874170978387991e-08;4.1126500847724193e-08;1.0616874317348324;9.999028705070614;0.8335136530185103;0.015562489949873432;0.015564412641059648;1.0001016654379598;0.33000972930205774;1.0529532331680809
98.703324;1.0617039739862373;1.2298537056761097e-08;-1.6726188961552444e-08;-4.8971730159323605e-08;4.0808970422042896e-08;1.0616857949284408;9.999032803770504;0.8335133154763642;0.015562471047602694;0.015564433491530107;1.0001026789427343;0.33001075199078755;1.0529544019857413
98.713324;1.0617066718767054;1.2306462251928668e-08;-1.6649853219066675e-08;-4.9173185160211255e-08;4.048128790002566e-08;1.0616841895316407;9.99903654409297;0.8335129498038981;0.015562452654906226;0.015564452875397159;1.000103727314099;0.3300117753822795;1.0529555599057892
98.723324;1.0617093869083227;1.2337030005281894e-08;-1.6557413626384087e-08;-4.934677090646158e-08;4.0144275957759275e-08;1.0616826150247574;9.999039923959796;0.8335125556134245;0.015562434886420071;0.015564470790407322;1.0001048080219892;0.3300127967302185;1.0529567013792276
98.733324;1.06171211192987;1.2391292882164054e-08;-1.6448865963701628e-08;-4.949335033270767e-08;3.979889244191672e-08;1.061681070208964;9.999042942642765;0.8335121333576034;0.01556241786486559;0.015564487264223057;1.0001059191680737;0.3300138130690926;1.0529578214163386
98.743324;1.0617148395347495;1.2469888393472467e-08;-1.6324320410380148e-08;-4.961400862660222e-08;3.944610162937996e-08;1.0616795533451997;9.999045600978087;0.8335116844012006;0.01556240171937221;0.01556450235584244;1.000107058809581;0.33001482139264865;1.0529589155879389
98.753324;1.0617175611556635;1.257297819928972e-08;-1.6184121035569468e-08;-4.971004799737195e-08;3.908681112569258e-08;1.0616780629091351;9.999047901046161;0.8335112112159356;0.015562386581554951;0.01556451613659071;1.0001082240596455;0.33001581896571835;1.0529599794387283
98.763324;1.061720266701475;1.2700331434522387e-08;-1.602871483321972e-08;-4.978285720001282e-08;3.872164155108215e-08;1.0616765983128251;9.999049846537707;0.833510717557662;0.015562372578117881;0.01556452867002506;1.0001094102663521;0.3300168035404583;1.0529610074454736
98.773324;1.0617229453345542;1.2851463211605838e-08;-1.5858240011342296e-08;-4.983366224505727e-08;3.835070783702155e-08;1.0616751598096492;9.999051446850812;0.8335102083254948;0.015562359827593195;0.015564540010616182;1.000110610979322;0.33001777319628384;1.0529619929414633
98.783324;1.0617255869867666;1.3025761428231235e-08;-1.5672427984810066e-08;-4.986346595608743e-08;3.797377680081168e-08;1.061673748028583;9.999052716317868;0.833509689042143;0.015562348439763877;0.01556455021293139;1.0001118187351976;0.3300187259544319;1.0529629292402138
98.793324;1.0617281836377483;1.3222516897380362e-08;-1.547104197196991e-08;-4.9873238485401074e-08;3.75907018863833e-08;1.0616723640514323;9.99905366883993;0.833509165119973;0.015562338505355138;0.01556455933281503;1.0001130263496174;0.3300196596174108;1.0529638111365331
98.803324;1.0617307296480123;1.3440945663835785e-08;-1.5254293587743605e-08;-4.986402204133706e-08;3.7201675959068344e-08;1.0616710095672526;9.999054317379665;0.8335086413091541;0.015562330080271844;0.015564567417887564;1.0001142281036763;0.3300205717489342;1.052964636135017
98.813324;1.0617332210030155;1.3680406111188411e-08;-1.5022772862174047e-08;-4.9836943765094894e-08;3.680736109806245e-08;1.0616696864448991;9.99905467412703;0.8335081214763357;0.015562323184998833;0.015564574502893787;1.0001154201389775;0.33002145936328875;1.0529654045849657
98.823324;1.061735654127874;1.3940536246046585e-08;-1.477702032469395e-08;-4.9793221431071844e-08;3.640918404105101e-08;1.0616683965076514;9.999054746815048;0.8335076086007864;0.015562317816944725;0.015564580624088059;1.0001166005700723;0.330022318666143;1.052966118725672
98.833324;1.0617380256416127;1.4221046286341993e-08;-1.451729031144345e-08;-4.973405732732165e-08;3.600936673163571e-08;1.0616671419323753;9.999054534666731;0.8335071048944159;0.015562313953501937;0.015564585837356938;1.0001177697809303;0.3300231454845291;1.052966781515364
98.843324;1.0617403328642372;1.4521406862748645e-08;-1.4243851933438124e-08;-4.966060164881672e-08;3.5610438652939013e-08;1.0616659254272485;9.999054027637847;0.8335066119905093;0.015562311553033333;0.015564590212510674;1.000118930044687;0.33002393598065344;1.052967395950167
