time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.853324;1.0617425738797808;1.484067570444051e-08;-1.395741663337397e-08;-4.9574027019655535e-08;3.5214793715315054e-08;1.061664750044087;9.999053210997607;0.8335061312125138;0.015562310572820759;0.015564593811917257;1.0001200842569526;0.3300246869068565;1.052967965050451
98.863324;1.0617447473536874;1.5177402468254874e-08;-1.3659247584514077e-08;-4.947550909961146e-08;3.4824559428550176e-08;1.0616636191393358;9.99905207104111;0.8335056637646677;0.01556231098420434;0.015564596682213968;1.000121234797614;0.33002539548092613;1.0529684917046713
98.873324;1.06174685220204;1.5529535169002027e-08;-1.3351047342629939e-08;-4.93662406164599e-08;3.44415507982593e-08;1.0616625363797407;9.999050596937082;0.8335052106702827;0.015562312761990936;0.015564598861726092;1.0001223833435826;0.3300260592723736;1.0529689778249367
98.883324;1.061748886918236;1.589444327049082e-08;-1.3034676595416639e-08;-4.9247491143335907e-08;3.4067211054269455e-08;1.0616615059411796;9.999048781393464;0.8335047729005808;0.015562315866395037;0.01556460038647339;1.0001235314142072;0.3300266761083605;1.0529694238256588
98.893324;1.0617508496418722;1.6269125374829534e-08;-1.27118664619393e-08;-4.9120496659002305e-08;3.370265306437753e-08;1.0616605330291167;9.999046624826088;0.8335043518644869;0.015562320239681696;0.015564601290242277;1.0001246803731385;0.3300272440244982;1.0529698289811098
98.903324;1.0617527394313175;1.6650533030159218e-08;-1.2384316225679615e-08;-4.898635706618673e-08;3.334880764164811e-08;1.061659624057195;9.999044135324679;0.8335039493971471;0.015562325809778657;0.015564601609106122;1.000125830588142;0.3300277615242363;1.0529701918968422
98.913324;1.0617545570645726;1.7035894861620787e-08;-1.2053961833945994e-08;-4.884624373575367e-08;3.300651070752433e-08;1.061658786348868;9.999041316645654;0.8335035669381896;0.015562332493220636;0.015564601388586466;1.0001269811643072;0.3300282279698071;1.05297051109674
98.923324;1.0617563042243168;1.7422899992963358e-08;-1.1722898837794934e-08;-4.870165928983574e-08;3.267654768986961e-08;1.0616580278197494;9.999038159757095;0.8335032046699146;0.015562340209733683;0.015564600675451921;1.0001281306569771;0.330028643707321;1.0529707861207345
98.933324;1.0617579824164114;1.780953755509304e-08;-1.1392960304064667e-08;-4.855437481295329e-08;3.2359663192157995e-08;1.061657356667451;9.999034649659317;0.8335028610965544;0.015562348903261455;0.015564599494436886;1.0001292773445376;0.33002900998397444;1.052971018263171
98.943324;1.0617595929410018;1.819362062545741e-08;-1.1065408811996314e-08;-4.840620284710044e-08;3.2056491855733346e-08;1.0616567808473079;9.999030774397571;0.8335025329062967;0.01556235854678358;0.015564597835098795;1.000130418479939;0.33002932877272606;1.052971210364625
98.953324;1.0617611374363187;1.8572548153941765e-08;-1.0740988467213399e-08;-4.82588820194897e-08;3.176759022813909e-08;1.0616563074028507;9.999026527619067;0.8335022152652577;0.015562369136851549;0.015564595655413474;1.0001315497177865;0.3300296024919913;1.0529713662296578
98.963324;1.061762617934869;1.8943556361959752e-08;-1.0419988713327416e-08;-4.811414094480656e-08;3.149352179117576e-08;1.06165594200345;9.999021910612818;0.833501902767479;0.015562380684696554;0.01556459288904228;1.0001326654305678;0.3300298337314811;1.0529714897410138
98.973324;1.0617640361236051;1.9304043217789508e-08;-1.0102231692641737e-08;-4.797370614249544e-08;3.12347134722265e-08;1.061655689035393;9.99901693334914;0.8335015901211044;0.015562393196174664;0.0155645894615309;1.000133759450704;0.33003002513376317;1.0529715836639342
98.983324;1.0617653927556634;1.9651699065205132e-08;-9.787292172881458e-09;-4.783897109181588e-08;3.099117841291131e-08;1.061655552404275;9.999011609185088;0.8335012719271522;0.015562406659220665;0.015564585315308325;1.0001348256562976;0.33003017935436263;1.0529716492843268
98.993324;1.061766687851712;1.998446590523063e-08;-9.47488082700782e-09;-4.771059690310343e-08;3.076245708032996e-08;1.0616555365873197;9.999005951385655;0.8335009425360381;0.015562421049269871;0.015564580421847654;1.0001358581565156;0.33003029886380136;1.052971687174421
99.003324;1.0617679213224784;2.030037725318359e-08;-9.165085389361932e-09;-4.7588409842533327e-08;3.05477668916007e-08;1.061655646999087;9.998999980396157;0.833500596431057;0.015562436333716984;0.015564574777651979;1.0001368515573918;0.3300303857649572;1.0529716976038817
99.013324;1.0617690935633324;2.059748587328003e-08;-8.858364181358903e-09;-4.7471579768803325e-08;3.034604695302739e-08;1.0616558896530097;9.998993730552774;0.8335002282350011;0.015562452472023603;0.015564568395449452;1.0001378012293016;0.3300304419682081;1.052971680174898
99.023324;1.0617702052963058;2.0874064537692398e-08;-8.555408041832882e-09;-4.735891154255522e-08;3.015588353132932e-08;1.061656270896924;9.998987241057007;0.8334998322465575;0.015562469421191319;0.01556456129162557;1.0001387027436173;0.3300304694212792;1.0529716337226218
99.033324;1.0617712570098858;2.1128839389583177e-08;-8.256898138310627e-09;-4.724901517944962e-08;2.9975503244494155e-08;1.0616567970721795;9.998980540004371;0.8334994025604542;0.015562487143509584;0.015564553472822143;1.000139551245993;0.33003046984425205;1.052971556851945
99.043324;1.0617722495386135;2.1360913849727985e-08;-7.963137020699398e-09;-4.714032268099073e-08;2.980290251900171e-08;1.061657473593694;9.998973643005177;0.8334989339563585;0.015562505607951062;0.015564544931478474;1.0001403417758763;0.3300304441819945;1.0529714487373092
99.053324;1.0617731854819066;2.156953084661821e-08;-7.673798917719024e-09;-4.70312499595739e-08;2.963607060801042e-08;1.0616583038270495;9.99896656744011;0.8334984223835351;0.015562524791246587;0.015564535655358012;1.0001410697203947;0.3300303925301006;1.0529713096606776
99.063324;1.0617740696334348;2.1754056789409424e-08;-7.388028264008075e-09;-4.6920550551851967e-08;2.947307483007264e-08;1.0616592886817486;9.998959346297731;0.833497864428666;0.015562544680587506;0.015564525644087515;1.000141730883193;0.3300303146732583;1.0529711408659703
99.073324;1.0617749077386909;2.1914201381928564e-08;-7.104752782503984e-09;-4.680749537136534e-08;2.9311939992606758e-08;1.061660427414798;9.998952031646626;0.8334972567658062;0.015562565267612833;0.015564514920829145;1.0001423214900118;0.3300302106163573;1.0529709441757622
99.083324;1.0617757047342269;2.2050102977655743e-08;-6.8229036550139876e-09;-4.669179260955176e-08;2.9150585781396497e-08;1.061661718489034;9.99894468596452;0.83349659641765;0.015562586542954138;0.015564503535585637;1.0001428381627893;0.3300300807265001;1.052970721983604
99.093324;1.0617764640313285;2.216213266890878e-08;-6.54140127562167e-09;-4.657346708371024e-08;2.8986958581114597e-08;1.0616631595188675;9.998937367604869;0.833495881072551;0.015562608497930645;0.015564491554062166;1.0001432780416437;0.3300299256621303;1.0529704771000417
99.103324;1.06177718784615;2.225074258020155e-08;-6.259087324166447e-09;-4.6452783217081554e-08;2.8819244141138843e-08;1.0616647474413696;9.998930124490688;0.8334951086836122;0.015562631119963683;0.015564479035421476;1.0001436390904048;0.33002974634969445;1.0529702122097238
99.113324;1.061777877385177;2.231647625255435e-08;-5.974823092490479e-09;-4.633023124992947e-08;2.8645908713699325e-08;1.0616664793524606;9.998923001778541;0.8334942770081876;0.01556265438281117;0.015564466027284346;1.0001439206636136;0.3300295441360517;1.0529699295244217
99.123324;1.0617785326127394;2.2359856488250196e-08;-5.687630293451845e-09;-4.620650312151621e-08;2.846551950312363e-08;1.0616683526602848;9.998916050857998;0.8334933837818679;0.015562678246663955;0.015564452574035837;1.0001441242093374;0.3300293208989637;1.0529696307136058
99.133324;1.0617791525330833;2.2381151506806165e-08;-5.396657039886103e-09;-4.608228513081891e-08;2.8276734206115337e-08;1.0616703639018963;9.998909327012798;0.8334924269438455;0.015562702669695982;0.015564438705788466;1.0001442528285316;0.330029078792871;1.0529693172446588
99.143324;1.061779736265887;2.2380336328345526e-08;-5.101030592716859e-09;-4.5957960171228274e-08;2.807856478934931e-08;1.0616725070841107;9.99890288185522;0.8334914044401068;0.015562727614457808;0.01556442442212131;1.0001443097898741;0.33002881987224386;1.0529689912840683
99.153324;1.0617802837020451;2.2357370703473163e-08;-4.799757374889173e-09;-4.5833551065296305e-08;2.7870501411288737e-08;1.061674773060269;9.998896759258491;0.833490314278637;0.015562753040036386;0.015564409697923644;1.000144297748002;0.3300285460039781;1.0529686563454839
99.163324;1.0617807948712445;2.231249403497425e-08;-4.491653775273196e-09;-4.570889742094747e-08;2.7652467521509684e-08;1.0616771508639673;9.99889099189904;0.8334891554213024;0.01556277889434442;0.015564394499418066;1.0001442184977085;0.3300282590270036;1.0529683168228825
99.173324;1.0617812690125883;2.224604022296901e-08;-4.175260241532167e-09;-4.5583771154337744e-08;2.7424875688138955e-08;1.0616796297556956;9.998885598858749;0.8334879287749039;0.01556280511766208;0.015564378791841272;1.0001440726340676;0.33002796084614294;1.0529679770323628
99.183324;1.0617817045680666;2.215796987131611e-08;-3.848805746785808e-09;-4.545792873803964e-08;2.7188642781511724e-08;1.0616821998134514;9.998880587493096;0.8334866370100626;0.015562831649606253;0.01556436253688241;1.0001438602400248;0.33002765329910433;1.0529676410388678
99.193324;1.0617820999886338;2.204793725679142e-08;-3.510257908412972e-09;-4.533116380590278e-08;2.6944900267893243e-08;1.0616848515480495;9.99887595568593;0.8334852833089162;0.015562858432612606;0.01556434569041953;1.0001435822007114;0.3300273379933451;1.0529673128656416
99.203324;1.0617824545341237;2.1915916323088282e-08;-3.15752445206286e-09;-4.52032350874354e-08;2.6694496505120825e-08;1.0616875761345537;9.998871695831514;0.8334838702653643;0.015562885414354344;0.015564328206145494;1.0001432402742987;0.33002701631043624;1.0529669962377675
99.213324;1.061782768439012;2.1762647630867755e-08;-2.7888214239685694e-09;-4.507382444606705e-08;2.6437715422859216e-08;1.06169036554778;9.998867804342565;0.8334823995918319;0.015562912555390355;0.015564310036721736;1.0001428365023757;0.3300266895390407;1.0529666944133649
99.223324;1.0617830425131138;2.158961546773793e-08;-2.4030013718015292e-09;-4.494273001573081e-08;2.6174396454992844e-08;1.0616932121918694;9.998864287087454;0.8334808725994158;0.015562939840111112;0.015564291132790876;1.0001423734032464;0.33002635915875844;1.0529664104630247
99.233324;1.0617832777334455;2.139872714744287e-08;-1.9996166175825394e-09;-4.481006590903243e-08;2.590424405881114e-08;1.0616961090531563;9.998861154245322;0.833479291083392;0.015562967274282474;0.015564271440749598;1.0001418543217384;0.33002602728907343;1.0529661478398535
99.243324;1.0617834751413384;2.1191841234142635e-08;-1.578637478340814e-09;-4.467630467599574e-08;2.5627179497591714e-08;1.0616990500162249;9.998858413821443;0.8334776578311134;0.015562994867336406;0.01556425089662937;1.0001412829369387;0.33002569685682775;1.052965910956917
99.253324;1.0617836359546602;2.0970503787868854e-08;-1.1400855748399962e-09;-4.45421710740586e-08;2.5343540238810346e-08;1.0617020297077535;9.998856069281539;0.8334759763366256;0.015563022618002915;0.015564229437250394;1.0001406623773021;0.33002537101667123;1.0529657049850638
99.263324;1.0617837619726689;2.0736120755779275e-08;-6.838999003480636e-10;-4.44083845567161e-08;2.5053988072574858e-08;1.0617050430114545;9.99885412245531;0.8334742504279083;0.015563050509290698;0.015564207032948849;1.0001399948601195;0.33002505236849566;1.052965535037728
99.273324;1.0617838560402528;2.049005759224954e-08;-2.0988059500270402e-10;-4.4275512521417146e-08;2.4759368667853588e-08;1.0617080839114938;9.998852580759136;0.8334724845103211;0.01556307850569222;0.015564183703126745;1.0001392819679018;0.3300247428711789;1.05296540580375
99.283324;1.0617839216232803;2.0233434041619585e-08;2.8242912310658395e-10;-4.414400817993148e-08;2.4460639003334726e-08;1.0617111441925022;9.998851457746287;0.8334706839528847;0.015563106545847081;0.01556415949774421;1.000138525469222;0.3300244441941026;1.0529653215766328
99.293324;1.0617839618379694;1.9967100202241204e-08;7.936455173741775e-10;-4.401423498949132e-08;2.415869262182153e-08;1.061714213250862;9.998850765979656;0.833468855051025;0.015563134532568575;0.015564134471673374;1.000137728456805;0.33002415772233534;1.0529652866156527
99.303324;1.0617839792487458;1.9691889888615574e-08;1.3241011717033688e-09;-4.3886514713687997e-08;2.3854139957898076e-08;1.0617172785347433;9.998850512057244;0.8334670044702948;0.015563162332182422;0.015564108676074804;1.0001368954223164;0.3300238842791454;1.0529653060960524
99.313324;1.0617839758971759;1.9408889538882754e-08;1.8734520359265085e-09;-4.376111384094179e-08;2.3547222161553704e-08;1.061720325989677;9.99885069650759;0.8334651382328359;0.015563189786654998;0.015564082162276905;1.0001360307871994;0.33002362405241475;1.0529653862620945
99.323324;1.0617839526938393;1.9119610698326377e-08;2.4407575630676817e-09;-4.363813435387998e-08;2.3237814662571508e-08;1.061723341246488;9.998851313943977;0.8334632611854325;0.015563216730200361;0.015564054984217547;1.0001351381179686;0.33002337686035005;1.0529655329262542
99.333324;1.0617839093339017;1.8825938197782186e-08;3.0248854785113652e-09;-4.35175503277985e-08;2.292549182010835e-08;1.0617263109119666;9.998852349233124;0.8334613775887788;0.015563242998831142;0.0155640271989632;1.00013422131686;0.3300231425084795;1.0529657498637273
99.343324;1.0617838456046444;1.8529973057335514e-08;3.624839080388169e-09;-4.339930658429681e-08;2.2609651656093606e-08;1.0617292227217112;9.998853774931224;0.8334594921817193;0.015563268427387292;0.015563998870535918;1.0001332858541157;0.33002292083989176;1.0529660386534587
99.353324;1.0617837626773812;1.8234008040778527e-08;4.239822251920791e-09;-4.3283277934802736e-08;2.2289600483702732e-08;1.0617320654369098;9.99885555461148;0.8334576109555651;0.015563292850447304;0.015563970068944685;1.0001323387478487;0.3300227115645027;1.0529663998939045
99.363324;1.0617836630272253;1.794043972401023e-08;4.86911643225721e-09;-4.316913587809544e-08;2.1964702247867396e-08;1.0617348295155107;9.998857650328583;0.8334557408354026;0.0155633161206839;0.015563940859229077;1.0001313884255936;0.3300225143345326;1.0529668344089318
99.373324;1.0617835494726002;1.7651482183355652e-08;5.51201124108948e-09;-4.305619077399444e-08;2.163460087358227e-08;1.0617375079860436;9.998860031100623;0.8334538884755716;0.015563338125679956;0.015563911298106789;1.0001304446847374;0.33002232889625926;1.052967343412925
99.383324;1.0617834241105544;1.7368901398180646e-08;6.167738808601763e-09;-4.294328586709516e-08;2.1299182034479604e-08;1.061740096222906;9.998862676817744;0.8334520595990584;0.015563358787639349;0.015563881442381666;1.0001295176648337;0.3300221549241624;1.0529679277148236
99.393324;1.0617832879386395;1.7093994301163553e-08;6.835267054050648e-09;-4.282887539193987e-08;2.095838419769026e-08;1.0617425905581304;9.998865574854928;0.8334502589071578;0.015563378052379971;0.015563851349350503;1.000128616522639;0.3300219918902083;1.0529685865127825
99.403324;1.061783141833795;1.6827838550907997e-08;7.513242053208656e-09;-4.271131906532823e-08;2.061227485957247e-08;1.0617449873608218;9.99886871519051;0.8334484898437952;0.015563395871837167;0.01556382106689505;1.0001277493776812;0.3300218392855777;1.0529693169431922
99.413324;1.0617829877633196;1.6571358601220523e-08;8.200216475821595e-09;-4.2589271943938634e-08;2.0261251540968334e-08;1.0617472828507555;9.998872093068913;0.8334467548744028;0.015563412189778298;0.015563790628808352;1.0001269237926633;0.33002169684718247;1.0529701149641242
99.423324;1.0617828287696625;1.632499302150739e-08;8.894870216912276e-09;-4.2461971319281195e-08;1.9906048143176138e-08;1.0617494728640822;9.99887571459445;0.8334450567654961;0.015563426941747102;0.015563760060222696;1.0001261466182823;0.33002156449232734;1.0529709764715836
99.433324;1.0617826681383526;1.6088600046951788e-08;9.596060753744398e-09;-4.2329281503440446e-08;1.9547620406195294e-08;1.0617515530659498;9.998879592215811;0.8334433996189313;0.015563440062215321;0.015563729386812048;1.0001254240596573;0.33002144213506096;1.052971897471409
99.443324;1.0617825089900046;1.5861779980243866e-08;1.0302787151975804e-08;-4.2191574716093566e-08;1.9187126022105885e-08;1.0617535195335117;9.998883732758273;0.8334417884198881;0.015563451490053741;0.015563698642485854;1.0001247624497926;0.33002132957404223;1.0529728735179806
99.453324;1.061782354339252;1.564401487566641e-08;1.1014164203652477e-08;-4.2049643254925046e-08;1.8825987624967436e-08;1.0617553691990413;9.998888132687984;0.8334402280184623;0.015563461170192616;0.015563667874109096;1.0001241688634306;0.3300212263384634;1.0529738995238842
99.463324;1.0617822067435465;1.5434683073726562e-08;1.1729445778772132e-08;-4.190466305195804e-08;1.8465867007578995e-08;1.061757100492037;9.998892785928875;0.8334387230756162;0.015563469057595754;0.015563637141517577;1.0001236510107414;0.3300211315967367;1.052974970354506
99.473324;1.0617820675280243;1.5233341307977528e-08;1.2447984285028167e-08;-4.175798820532318e-08;1.810859997450468e-08;1.0617587138803455;9.998897691909486;0.8334372785406251;0.015563475131056536;0.015563606508997142;1.0001232165910492;0.3300210443316728;1.0529760813024143
99.483324;1.061781936167523;1.5039962597004308e-08;1.316904048746626e-08;-4.1610796041297875e-08;1.7756255002180695e-08;1.0617602118462794;9.998902851153023;0.8334358994448626;0.01556347939841533;0.015563576035006832;1.0001228728898401;0.3300209635360931;1.0529772277671359
99.493324;1.0617818101722403;1.4854899772806566e-08;1.3891670062970661e-08;-4.146396004131915e-08;1.741116703219624e-08;1.0617615986921733;9.998908255394767;0.8334345902921927;0.015563481882535117;0.015563545771854889;1.0001226268377592;0.3300208882565351;1.052978404966799
99.503324;1.0617816856503992;1.4678830497616344e-08;1.461486803242942e-08;-4.131818021030116e-08;1.7075753355308236e-08;1.0617628804809884;9.998913884992657;0.8334333550217877;0.015563482614849914;0.015563515773226913;1.0001224845572947;0.3300208175830381;1.0529796084409464
99.513324;1.0617815583405241;1.4512695971286187e-08;1.5337844373019722e-08;-4.117409277568752e-08;1.6752277776638265e-08;1.0617640649036055;9.998919711608703;0.8334321973536412;0.015563481638502009;0.01556348610002014;1.0001224504144706;0.33002075070962633;1.0529808347360055
99.523324;1.0617814247208957;1.4357510562277614e-08;1.60602381871366e-08;-4.103228532110987e-08;1.6442722495164226e-08;1.0617651607531207;9.99892570253278;0.8334311210123009;0.015563478995921075;0.015563456815329573;1.000122526440256;0.33002068714098964;1.0529820815830844
99.533324;1.0617812826524398;1.4214213620766483e-08;1.6782119902413886e-08;-4.0893272226799135e-08;1.6148748039940813e-08;1.061766177139201;9.998931829876534;0.8334301299961764;0.01556347471502855;0.01556342797264859;1.000122712015164;0.3300206268250521;1.0529833474620773
99.543324;1.06178113130019;1.4083582304205097e-08;1.7503779202153083e-08;-4.075746610866953e-08;1.5871882154100645e-08;1.0617671229384078;9.998938078253733;0.8334292286005954;0.0155634688191819;0.015563399613353028;1.000123004316592;0.33002057003409824;1.0529846308025579
99.553324;1.0617809709638075;1.396601942306511e-08;1.8225624880312465e-08;-4.062504381743027e-08;1.5613826306248257e-08;1.0617680064623596;9.998944443767938;0.8334284205717472;0.015563461341840045;0.01556337177071015;1.0001233998307844;0.3300205172353468;1.052985929286478
99.563324;1.0617808031234133;1.3861359622230628e-08;1.894828089545688e-08;-4.0495684063936296e-08;1.537639084952559e-08;1.061768835103988;9.998950931632315;0.8334277078864631;0.015563452326380331;0.015563344470099749;1.0001238952683282;0.3300204690927667;1.0529872389907375
99.573324;1.061780630270279;1.376881850173248e-08;1.9672465603640278e-08;-4.0368454151916504e-08;1.5161199180877278e-08;1.0617696149930242;9.998957557205093;0.8334270904733317;0.015563441824419587;0.015563317733550804;1.000124487509424;0.3300204262933628;1.0529885535811732
99.583324;1.0617804556314216;1.3686996653398852e-08;2.0398759106489246e-08;-4.024205950001322e-08;1.496958724800363e-08;1.0617703507245615;9.998964345886325;0.8334265672412334;0.01556342989585523;0.015563291588431961;1.000125173676808;0.3300203891210094;1.0529898650807967
99.593324;1.0617802833073338;1.3614032696544404e-08;2.1127624495870976e-08;-4.0115326128643225e-08;1.4802529050910722e-08;1.0617710458336027;9.998971330715682;0.8334261373438145;0.015563416601751574;0.015563266064738528;1.0001259511602232;0.3300203572487498;1.052991165686192
99.603324;1.0617801184635536;1.3547884829657429e-08;2.1859382872146164e-08;-3.998748247994482e-08;1.4660587873700127e-08;1.0617717041364547;9.998978545974087;0.8334258006636842;0.015563401997849814;0.015563241183785888;1.0001268174250748;0.33002032993863195;1.0529924485388673
99.613324;1.0617799671198789;1.3486561662974035e-08;2.2593988377121627e-08;-3.9858088124607864e-08;1.4544069980193774e-08;1.0617723305651992;9.998986015053413;0.8334255578118633;0.015563386137166346;0.015563216950637648;1.0001277698021391;0.33002030628135176;1.052993707688324
99.623324;1.0617798357735329;1.3428294365973657e-08;2.3330909553849016e-08;-3.9726884476978565e-08;1.4453068634271253e-08;1.061772931058799;9.998993746244258;0.8334254101950893;0.015563369079211166;0.015563193352277889;1.000128804992593;0.3300202852146484;1.0529949382996542
99.633324;1.0617797303792957;1.3371572949048245e-08;2.4069203740741417e-08;-3.959355275102108e-08;1.438736563046668e-08;1.06177351200436;9.999001745207336;0.8334253598077125;0.015563350900935951;0.015563170365565555;1.0001299184149695;0.3300202654612834;1.0529961363328322
99.643324;1.0617796546846006;1.3315044226863787e-08;2.4807656081141252e-08;-3.945752518936763e-08;1.4346562100074218e-08;1.0617740795344501;9.999010023201608;0.8334254087510001;0.015563331702750994;0.015563147971887348;1.0001311039070429;0.33002024565127;1.052997297476835
99.653324;1.061779609494483;1.3257492396266476e-08;2.5544891430922135e-08;-3.9318262630190176e-08;1.4330172395546342e-08;1.0617746391509777;9.999018587632952;0.8334255588680898;0.0155633116022492;0.015563126164957182;1.0001323539952047;0.3300202246636874;1.0529984170637714
99.663324;1.0617795933718075;1.3197904684959432e-08;2.6279528256392303e-08;-3.9175564510439166e-08;1.4337328403508578e-08;1.0617751955175954;9.99902743246068;0.8334258112849212;0.015563290716565106;0.015563104945994772;1.0001336599174826;0.3300202019173244;1.0529994911148859
99.673324;1.0617796038688712;1.313547296859548e-08;2.701035591791743e-08;-3.902934396467551e-08;1.4366569763577806e-08;1.0617757523882172;9.99903653733663;0.8334261660531559;0.015563269146350216;0.015563084309590615;1.0001350111419087;0.3300201773074424;1.0530005170210086
99.683324;1.0617796385508724;1.306952522631547e-08;2.773640598236035e-08;-3.8879279737933515e-08;1.441598291355499e-08;1.0617763130931295;9.999045868736825;0.8334266220802825;0.015563246970618923;0.015563064232338582;1.0001363959303584;0.3300201508302676;1.053001493724169
99.693324;1.0617796955645573;1.299946981158156e-08;2.845698704919795e-08;-3.872489765606604e-08;1.4483384208845995e-08;1.0617768808386858;9.999055383944068;0.8334271768094412;0.015563224250255199;0.015563044673434827;1.0001378030308947;0.33002012229591704;1.053002421428532
99.703324;1.061779774030268;1.2924731739376094e-08;2.9171636904822976e-08;-3.85659193422342e-08;1.4566470092107032e-08;1.0617774581777197;9.999065039762627;0.8334278258610832;0.015563201037744924;0.01556302558208658;1.000139222667592;0.33002009133226506;1.0530033007117467
99.713324;1.061779873933095;1.2844599350654444e-08;2.987977021818947e-08;-3.840235647342635e-08;1.4662935636710624e-08;1.0617780467682942;9.999074805185883;0.8334285632188462;0.015563177387592803;0.015563006905620992;1.000140646302712;0.3300200575779912;1.0530041320447285
99.723324;1.0617799949857802;1.2758149939034978e-08;3.058019657824957e-08;-3.823421053958872e-08;1.4770589692163503e-08;1.061778647895991;9.999084669531188;0.8334293818996863;0.015563153355805761;0.015562988601092625;1.000142065895385;0.3300200210424464;1.0530049161881598
99.733324;1.0617801357336567;1.2664370848529541e-08;3.127101400453903e-08;-3.806110380011547e-08;1.4887538792584615e-08;1.0617792623351239;9.999094635938913;0.83343027477416;0.015563128993002594;0.015562970648286566;1.000143473363654;0.3300199823797899;1.0530056545982807
99.743324;1.061780294026982;1.2562238742731312e-08;3.195001412767213e-08;-3.7882116180698067e-08;1.5012230193864834e-08;1.0617798894471073;9.999104711609345;0.8334312348655425;0.015563104350395159;0.015562953044279591;1.0001448609824803;0.3300199426705801;1.053006348932876
99.753324;1.0617804679381937;1.2450655778530765e-08;3.2615213327688165e-08;-3.769589316108934e-08;1.514321721622154e-08;1.061780527290746;9.99911490646279;0.8334322549488675;0.015563079489405475;0.015562935777876959;1.0001462225527873;0.33001990303420436;1.0530070000130283
99.763324;1.0617806563462329;1.2328421446322127e-08;3.3265047560645965e-08;-3.750099031183742e-08;1.5278887572613183e-08;1.061781173558954;9.999125233946046;0.8334333272778157;0.015563054472983302;0.015562918817882812;1.0001475539137776;0.3300198646263933;1.053007607607459
99.773324;1.0617808591384295;1.2194327483635772e-08;3.389814485958677e-08;-3.7296236682572753e-08;1.541736650098449e-08;1.0617818254405158;9.999135708678773;0.8334344439362236;0.015563029354448133;0.01556290212639249;1.000148852354756;0.330019828628401;1.0530081712772876
99.783324;1.061781076766696;1.2047348680456183e-08;3.451300059204905e-08;-3.708089415377985e-08;1.5556591904046365e-08;1.0617824788749675;9.999146340452047;0.8334355974451063;0.015563004178188507;0.015562885671359111;1.000150116186537;0.33001979583727437;1.0530086912376682
99.793324;1.061781309433961;1.1886899186116766e-08;3.510789072597358e-08;-3.685468840192923e-08;1.5694509455836632e-08;1.0617831288728914;9.999157127126264;0.833436780911739;0.015562978978982803;0.015562869422976282;1.0001513448479051;0.33001976653262083;1.0530091684673915
99.803324;1.061781556800236;1.1713011000457862e-08;3.5681060379225154e-08;-3.661789435171583e-08;1.582920145239487e-08;1.0617837705608644;9.999168052977884;0.8334379873845001;0.015562953783246066;0.015562853345420855;1.00015253867157;0.33001974092704117;1.0530096040264214
99.813324;1.0617818185287797;1.1526287783808991e-08;3.6230892752950504e-08;-3.6371435029155475e-08;1.5958846961228157e-08;1.0617843999963634;9.999179094322987;0.8334392091819963;0.015562928619861811;0.015562837400627154;1.0001536981699461;0.33001971945774045;1.0530099983404784
99.823324;1.0617820947043564;1.1327687955602666e-08;3.675593099704754e-08;-3.6116769964100703e-08;1.6081783564759636e-08;1.061785014269553;9.999190225045725;0.8334404383241282;0.015562903530207013;0.015562821557958028;1.0001548231223334;0.33001970259502755;1.0530103511232425
99.833324;1.0617823851784585;1.111836383252628e-08;3.7255016256891544e-08;-3.585564797248323e-08;1.61967900511978e-08;1.0617856106909054;9.999201414335358;0.8334416677260285;0.015562878576817008;0.01556280579823098;1.0001559119364911;0.33001969062932557;1.0530106616829145
99.843324;1.0617826885795894;1.0899709475306425e-08;3.7727497203697144e-08;-3.559005003550629e-08;1.630326644711657e-08;1.0617861859788935;9.99921261948594;0.8334428917109475;0.015562853851885586;0.015562790117204612;1.0001569620980961;0.33001968373088686;1.0530109295666108
99.853324;1.0617830020194094;1.0673423235007397e-08;3.817317047646439e-08;-3.5322168070733304e-08;1.6401055488388123e-08;1.0617867365110538;9.999223783528649;0.8334441056700942;0.015562829468496431;0.01556277452992787;1.000157971181686;0.33001968202986454;1.0530111554635262
99.863324;1.061783321174791;1.04413255622326e-08;3.8592076127910846e-08;-3.5054151798919414e-08;1.6490126482233775e-08;1.0617872594564677;9.99923484151673;0.8334453056092197;0.015562805535301146;0.015562759068251842;1.000158937260132;0.3300196854133536;1.0530113413664877
99.873324;1.0617836402551755;1.020509887073849e-08;3.898445234898419e-08;-3.4787930862297246e-08;1.6570447766774414e-08;1.0617877534980051;9.999245729174504;0.8334464874789415;0.015562782143958096;0.015562743772425985;1.0001598589368403;0.33001969329017283;1.0530114899437466
99.883324;1.0617839526867554;9.966325086691429e-09;3.935071453675856e-08;-3.45253922338161e-08;1.664195794979351e-08;1.0617882180079858;9.999256385925234;0.8334476466287366;0.01556275937716728;0.015562728685574236;1.0001607353030326;0.33001970469403136;1.0530116042359783
99.893324;1.0617842528122416;9.726729032454484e-09;3.969133931758631e-08;-3.426860956441261e-08;1.6704589784220793e-08;1.0617886519880395;9.999266753206122;0.8334487779905321;0.015562737315814196;0.015562713851746993;1.0001615656054108;0.3300197184968439;1.0530116875869955
99.903324;1.0617845367060184;9.488227023980816e-09;4.000682821106718e-08;-3.401978488438167e-08;1.6758538662644743e-08;1.0617890547993483;9.999276774777817;0.8334498761167608;0.015562716032999796;0.015562699317810506;1.0001623491401066;0.33001973347009816;1.053011743335443
99.913324;1.0617848013404074;9.252729865911758e-09;4.029785891245625e-08;-3.3780999786522223e-08;1.6804481676850096e-08;1.0617894273076902;9.999286401370714;0.8334509351028929;0.015562695583890453;0.015562685138609658;1.0001630857747377;0.3300197484440496;1.0530117750178125
99.923324;1.0617850438848895;9.021845602646468e-09;4.056552543594929e-08;-3.3553920252904455e-08;1.6843357385577698e-08;1.0617897714756805;9.999295597216966;0.8334519493783171;0.01556267600631533;0.015562671374967915;1.0001637764899654;0.3300197626627322;1.053011786842207
99.933324;1.06178526213219;8.796712457616101e-09;4.081130892797e-08;-3.333958771905552e-08;1.6876027976834662e-08;1.0617900894186645;9.999304343182052;0.8334529144214283;0.015562657333764128;0.015562658088285422;1.0001644232170779;0.3300197759856411;1.0530117831460684
99.943324;1.061785455297143;8.578270583589184e-09;4.103669134264602e-08;-3.3138489979917775e-08;1.6903224736303124e-08;1.061790382986181;9.999312633694139;0.8334538268890233;0.015562639606071595;0.015562645341106154;1.0001650282059895;0.33001978868010684;1.0530117676034527
99.953324;1.0617856245554267;8.367694804561274e-09;4.124299703995804e-08;-3.2950741943626396e-08;1.6925673702060106e-08;1.0617906536502688;9.999320469391156;0.8334546850095184;0.015562622863661973;0.015562633192441317;1.0001655937666734;0.3300198009591159;1.0530117435910682
99.963324;1.0617857731464178;8.166388308821056e-09;4.143166804702663e-08;-3.277615782507506e-08;1.6944224416702442e-08;1.061790902664776;9.999327849076703;0.8334554886123267;0.015562607129528866;0.015562621681409173;1.0001661223703775;0.3300198126562426;1.0530117146705464
99.973324;1.0617859056171193;7.975614915389456e-09;4.160436363669655e-08;-3.2614354259320166e-08;1.6959919712194608e-08;1.0617911314273265;9.999334767346712;0.833456238413514;0.015562592399728287;0.015562610818818675;1.0001666164584209;0.3300198232531492;1.0530116838051522
99.983324;1.061786026357079;7.796215550922031e-09;4.1762739349022964e-08;-3.246484984605477e-08;1.6973832283552686e-08;1.0617913417175593;9.999341219570368;0.8334569357658826;0.015562578652698103;0.015562600601769089;1.0001670779700935;0.33001983216518516;1.0530116524597055
99.993324;1.0617861383125733;7.628519882874017e-09;4.190837433056872e-08;-3.232694585407e-08;1.6986699962729437e-08;1.061791535549304;9.999347210445555;0.8334575829156274;0.015562565859617785;0.015562591031678223;1.000167508139437;0.33001983914167865;1.0530116211107414
100.0;1.061786242676925;7.472402120257473e-09;4.204277587136156e-08;-3.219962677164928e-08;1.6998781232389622e-08;1.0617917147667388;9.999352760704255;0.8334581829143894;0.0155625539807277;0.015562582110170952;1.0001679079670862;0.33001984453468564;1.0530115903711756
