time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.078e+00;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.068e-01;1.003e-01;5.000e+01;5.000e+01
20.000012000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.078e+00;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.068e-01;1.003e-01;5.000e+01;5.000e+01
20.000088000;1.044e+00;8.333e-01;8.326e-02;7.979e-01;7.972e-02;1.078e+00;1.044e+00;7.500e-01;7.493e-02;1.000e+01;8.068e-01;1.003e-01;5.000e+01;5.000e+01
20.000136000;1.044e+00;8.333e-01;8.317e-02;7.979e-01;7.963e-02;1.078e+00;1.044e+00;7.500e-01;7.485e-02;1.000e+01;8.068e-01;1.002e-01;5.000e+01;5.000e+01
20.000168000;1.044e+00;8.333e-01;8.309e-02;7.979e-01;7.956e-02;1.078e+00;1.044e+00;7.499e-01;7.478e-02;1.000e+01;8.068e-01;1.001e-01;5.000e+01;5.000e+01
20.000200000;1.044e+00;8.332e-01;8.299e-02;7.979e-01;7.947e-02;1.078e+00;1.044e+00;7.499e-01;7.469e-02;1.000e+01;8.068e-01;1.000e-01;5.000e+01;5.000e+01
20.000264000;1.044e+00;8.332e-01;8.275e-02;7.979e-01;7.924e-02;1.078e+00;1.044e+00;7.499e-01;7.448e-02;1.000e+01;8.068e-01;9.980e-02;5.000e+01;5.000e+01
20.000296000;1.044e+00;8.331e-01;8.261e-02;7.979e-01;7.911e-02;1.078e+00;1.044e+00;7.498e-01;7.435e-02;1.000e+01;8.068e-01;9.967e-02;5.000e+01;5.000e+01
20.000360000;1.044e+00;8.331e-01;8.230e-02;7.979e-01;7.882e-02;1.078e+00;1.044e+00;7.498e-01;7.407e-02;1.000e+01;8.068e-01;9.937e-02;5.000e+01;5.000e+01
20.000392000;1.044e+00;8.330e-01;8.212e-02;7.979e-01;7.865e-02;1.078e+00;1.044e+00;7.497e-01;7.391e-02;1.000e+01;8.068e-01;9.921e-02;5.000e+01;5.000e+01
20.000424000;1.044e+00;8.330e-01;8.193e-02;7.978e-01;7.848e-02;1.078e+00;1.044e+00;7.497e-01;7.374e-02;1.000e+01;8.068e-01;9.903e-02;5.000e+01;5.000e+01
20.000456000;1.044e+00;8.329e-01;8.173e-02;7.978e-01;7.829e-02;1.077e+00;1.044e+00;7.496e-01;7.356e-02;1.000e+01;8.068e-01;9.885e-02;5.000e+01;5.000e+01
20.000488000;1.044e+00;8.329e-01;8.152e-02;7.978e-01;7.809e-02;1.077e+00;1.044e+00;7.496e-01;7.337e-02;1.000e+01;8.068e-01;9.865e-02;5.000e+01;5.000e+01
20.000520000;1.044e+00;8.328e-01;8.130e-02;7.978e-01;7.789e-02;1.077e+00;1.044e+00;7.495e-01;7.317e-02;1.000e+01;8.068e-01;9.845e-02;5.000e+01;5.000e+01
20.000552000;1.044e+00;8.327e-01;8.107e-02;7.978e-01;7.767e-02;1.077e+00;1.044e+00;7.495e-01;7.296e-02;1.000e+01;8.068e-01;9.823e-02;5.000e+01;5.000e+01
20.000584000;1.044e+00;8.327e-01;8.083e-02;7.978e-01;7.745e-02;1.077e+00;1.044e+00;7.494e-01;7.275e-02;1.000e+01;8.068e-01;9.801e-02;5.000e+01;5.000e+01
20.000616000;1.044e+00;8.326e-01;8.058e-02;7.978e-01;7.721e-02;1.077e+00;1.044e+00;7.494e-01;7.252e-02;1.000e+01;8.068e-01;9.777e-02;5.000e+01;5.000e+01
20.000648000;1.044e+00;8.325e-01;8.032e-02;7.978e-01;7.697e-02;1.077e+00;1.044e+00;7.493e-01;7.229e-02;1.000e+01;8.068e-01;9.753e-02;5.000e+01;5.000e+01
20.000680000;1.043e+00;8.325e-01;8.005e-02;7.978e-01;7.672e-02;1.076e+00;1.043e+00;7.492e-01;7.204e-02;1.000e+01;8.068e-01;9.728e-02;5.000e+01;5.000e+01
20.000744000;1.043e+00;8.323e-01;7.949e-02;7.978e-01;7.619e-02;1.076e+00;1.043e+00;7.491e-01;7.154e-02;1.000e+01;8.068e-01;9.676e-02;5.000e+01;5.000e+01
20.000776000;1.043e+00;8.323e-01;7.920e-02;7.978e-01;7.592e-02;1.076e+00;1.043e+00;7.490e-01;7.128e-02;1.000e+01;8.068e-01;9.649e-02;5.000e+01;5.000e+01
20.000808000;1.043e+00;8.322e-01;7.890e-02;7.978e-01;7.564e-02;1.076e+00;1.043e+00;7.490e-01;7.101e-02;1.000e+01;8.068e-01;9.621e-02;5.000e+01;5.000e+01
20.000840000;1.043e+00;8.321e-01;7.859e-02;7.978e-01;7.535e-02;1.075e+00;1.043e+00;7.489e-01;7.073e-02;1.000e+01;8.068e-01;9.592e-02;5.000e+01;5.000e+01
20.000904000;1.043e+00;8.319e-01;7.796e-02;7.978e-01;7.476e-02;1.075e+00;1.043e+00;7.487e-01;7.016e-02;1.000e+01;8.068e-01;9.533e-02;5.000e+01;5.000e+01
20.000936000;1.043e+00;8.318e-01;7.763e-02;7.978e-01;7.445e-02;1.075e+00;1.043e+00;7.487e-01;6.987e-02;1.000e+01;8.068e-01;9.502e-02;5.000e+01;5.000e+01
20.000968000;1.043e+00;8.318e-01;7.730e-02;7.978e-01;7.414e-02;1.075e+00;1.043e+00;7.486e-01;6.957e-02;1.000e+01;8.068e-01;9.471e-02;5.000e+01;5.000e+01
20.001000000;1.043e+00;8.317e-01;7.696e-02;7.978e-01;7.382e-02;1.074e+00;1.043e+00;7.485e-01;6.926e-02;1.000e+01;8.068e-01;9.440e-02;5.000e+01;5.000e+01
20.001032000;1.042e+00;8.316e-01;7.661e-02;7.978e-01;7.350e-02;1.074e+00;1.042e+00;7.484e-01;6.895e-02;1.000e+01;8.068e-01;9.408e-02;5.000e+01;5.000e+01
20.001064000;1.042e+00;8.315e-01;7.626e-02;7.978e-01;7.317e-02;1.074e+00;1.042e+00;7.483e-01;6.864e-02;1.000e+01;8.068e-01;9.375e-02;5.000e+01;5.000e+01
20.001096000;1.042e+00;8.314e-01;7.591e-02;7.977e-01;7.284e-02;1.074e+00;1.042e+00;7.483e-01;6.832e-02;1.000e+01;8.068e-01;9.342e-02;5.000e+01;5.000e+01
20.001128000;1.042e+00;8.313e-01;7.555e-02;7.977e-01;7.250e-02;1.074e+00;1.042e+00;7.482e-01;6.799e-02;1.000e+01;8.068e-01;9.308e-02;5.000e+01;5.000e+01
20.001288000;1.042e+00;8.308e-01;7.369e-02;7.977e-01;7.075e-02;1.072e+00;1.042e+00;7.477e-01;6.632e-02;1.000e+01;8.068e-01;9.134e-02;5.000e+01;5.000e+01
20.001320000;1.041e+00;8.307e-01;7.330e-02;7.977e-01;7.039e-02;1.072e+00;1.041e+00;7.476e-01;6.597e-02;1.000e+01;8.068e-01;9.098e-02;5.000e+01;5.000e+01
20.001352000;1.041e+00;8.306e-01;7.292e-02;7.977e-01;7.003e-02;1.072e+00;1.041e+00;7.476e-01;6.562e-02;1.000e+01;8.068e-01;9.062e-02;5.000e+01;5.000e+01
20.001544000;1.041e+00;8.300e-01;7.052e-02;7.977e-01;6.778e-02;1.070e+00;1.041e+00;7.470e-01;6.347e-02;1.000e+01;8.068e-01;8.838e-02;5.000e+01;5.000e+01
20.001602000;1.040e+00;8.298e-01;6.979e-02;7.976e-01;6.708e-02;1.070e+00;1.040e+00;7.468e-01;6.281e-02;1.000e+01;8.068e-01;8.769e-02;5.000e+01;5.000e+01
20.001660000;1.040e+00;8.296e-01;6.905e-02;7.976e-01;6.639e-02;1.069e+00;1.040e+00;7.466e-01;6.214e-02;1.000e+01;8.068e-01;8.700e-02;5.000e+01;5.000e+01
20.001717000;1.040e+00;8.294e-01;6.830e-02;7.976e-01;6.568e-02;1.069e+00;1.040e+00;7.465e-01;6.147e-02;1.000e+01;8.068e-01;8.629e-02;5.000e+01;5.000e+01
20.001775000;1.040e+00;8.292e-01;6.754e-02;7.976e-01;6.497e-02;1.068e+00;1.040e+00;7.463e-01;6.079e-02;1.000e+01;8.068e-01;8.558e-02;5.000e+01;5.000e+01
20.001832000;1.039e+00;8.290e-01;6.679e-02;7.976e-01;6.425e-02;1.068e+00;1.039e+00;7.461e-01;6.011e-02;1.000e+01;8.068e-01;8.487e-02;5.000e+01;5.000e+01
20.001890000;1.039e+00;8.288e-01;6.602e-02;7.976e-01;6.354e-02;1.068e+00;1.039e+00;7.459e-01;5.942e-02;1.000e+01;8.068e-01;8.416e-02;5.000e+01;5.000e+01
20.001948000;1.039e+00;8.286e-01;6.526e-02;7.976e-01;6.281e-02;1.067e+00;1.039e+00;7.458e-01;5.873e-02;1.000e+01;8.068e-01;8.344e-02;5.000e+01;5.000e+01
20.002005000;1.039e+00;8.284e-01;6.449e-02;7.976e-01;6.209e-02;1.067e+00;1.039e+00;7.456e-01;5.804e-02;1.000e+01;8.068e-01;8.271e-02;5.000e+01;5.000e+01
20.002063000;1.038e+00;8.282e-01;6.372e-02;7.976e-01;6.136e-02;1.066e+00;1.038e+00;7.454e-01;5.735e-02;1.000e+01;8.068e-01;8.199e-02;5.000e+01;5.000e+01
20.002120000;1.038e+00;8.280e-01;6.294e-02;7.975e-01;6.063e-02;1.066e+00;1.038e+00;7.452e-01;5.665e-02;1.000e+01;8.068e-01;8.126e-02;5.000e+01;5.000e+01
20.002236000;1.038e+00;8.276e-01;6.140e-02;7.975e-01;5.916e-02;1.065e+00;1.038e+00;7.448e-01;5.526e-02;1.000e+01;8.068e-01;7.980e-02;5.000e+01;5.000e+01
20.002293000;1.037e+00;8.274e-01;6.062e-02;7.975e-01;5.843e-02;1.064e+00;1.037e+00;7.447e-01;5.456e-02;1.000e+01;8.068e-01;7.907e-02;5.000e+01;5.000e+01
20.002524000;1.037e+00;8.266e-01;5.753e-02;7.975e-01;5.550e-02;1.062e+00;1.037e+00;7.439e-01;5.177e-02;1.000e+01;8.068e-01;7.615e-02;5.000e+01;5.000e+01
20.002581000;1.036e+00;8.264e-01;5.675e-02;7.975e-01;5.477e-02;1.062e+00;1.036e+00;7.438e-01;5.108e-02;1.000e+01;8.068e-01;7.542e-02;5.000e+01;5.000e+01
20.002639000;1.036e+00;8.262e-01;5.599e-02;7.974e-01;5.404e-02;1.061e+00;1.036e+00;7.436e-01;5.039e-02;1.000e+01;8.068e-01;7.470e-02;5.000e+01;5.000e+01
20.002754000;1.036e+00;8.258e-01;5.446e-02;7.974e-01;5.259e-02;1.060e+00;1.036e+00;7.432e-01;4.901e-02;1.000e+01;8.068e-01;7.325e-02;5.000e+01;5.000e+01
20.002812000;1.035e+00;8.256e-01;5.370e-02;7.974e-01;5.186e-02;1.060e+00;1.035e+00;7.430e-01;4.833e-02;1.000e+01;8.068e-01;7.253e-02;5.000e+01;5.000e+01
20.002984000;1.035e+00;8.250e-01;5.143e-02;7.974e-01;4.971e-02;1.058e+00;1.035e+00;7.425e-01;4.629e-02;1.000e+01;8.068e-01;7.038e-02;5.000e+01;5.000e+01
20.003042000;1.034e+00;8.248e-01;5.069e-02;7.974e-01;4.900e-02;1.058e+00;1.034e+00;7.423e-01;4.562e-02;1.000e+01;8.068e-01;6.968e-02;5.000e+01;5.000e+01
20.003100000;1.034e+00;8.246e-01;4.994e-02;7.974e-01;4.829e-02;1.057e+00;1.034e+00;7.422e-01;4.495e-02;1.000e+01;8.068e-01;6.897e-02;5.000e+01;5.000e+01
20.003157000;1.034e+00;8.244e-01;4.921e-02;7.974e-01;4.759e-02;1.057e+00;1.034e+00;7.420e-01;4.428e-02;1.000e+01;8.069e-01;6.827e-02;5.000e+01;5.000e+01
20.003215000;1.034e+00;8.242e-01;4.847e-02;7.974e-01;4.689e-02;1.056e+00;1.034e+00;7.418e-01;4.362e-02;1.000e+01;8.069e-01;6.757e-02;5.000e+01;5.000e+01
20.003272000;1.033e+00;8.241e-01;4.774e-02;7.974e-01;4.619e-02;1.056e+00;1.033e+00;7.417e-01;4.297e-02;1.000e+01;8.069e-01;6.688e-02;5.000e+01;5.000e+01
20.003330000;1.033e+00;8.239e-01;4.702e-02;7.973e-01;4.550e-02;1.055e+00;1.033e+00;7.415e-01;4.232e-02;1.000e+01;8.069e-01;6.619e-02;5.000e+01;5.000e+01
20.003445000;1.033e+00;8.235e-01;4.558e-02;7.973e-01;4.414e-02;1.055e+00;1.033e+00;7.412e-01;4.103e-02;1.000e+01;8.069e-01;6.482e-02;5.000e+01;5.000e+01
20.003560000;1.032e+00;8.231e-01;4.417e-02;7.973e-01;4.279e-02;1.054e+00;1.032e+00;7.408e-01;3.975e-02;1.000e+01;8.069e-01;6.348e-02;5.000e+01;5.000e+01
20.003664000;1.032e+00;8.228e-01;4.292e-02;7.973e-01;4.159e-02;1.053e+00;1.032e+00;7.405e-01;3.863e-02;1.000e+01;8.069e-01;6.229e-02;5.000e+01;5.000e+01
20.003768000;1.032e+00;8.225e-01;4.169e-02;7.973e-01;4.041e-02;1.052e+00;1.032e+00;7.403e-01;3.752e-02;1.000e+01;8.069e-01;6.111e-02;5.000e+01;5.000e+01
20.003872000;1.031e+00;8.222e-01;4.047e-02;7.973e-01;3.925e-02;1.051e+00;1.031e+00;7.400e-01;3.643e-02;1.000e+01;8.069e-01;5.995e-02;5.000e+01;5.000e+01
20.003975000;1.031e+00;8.219e-01;3.928e-02;7.973e-01;3.810e-02;1.051e+00;1.031e+00;7.397e-01;3.535e-02;1.000e+01;8.070e-01;5.881e-02;5.000e+01;5.000e+01
20.004079000;1.030e+00;8.216e-01;3.811e-02;7.973e-01;3.698e-02;1.050e+00;1.030e+00;7.394e-01;3.430e-02;1.000e+01;8.070e-01;5.768e-02;5.000e+01;5.000e+01
20.004183000;1.030e+00;8.213e-01;3.696e-02;7.973e-01;3.587e-02;1.049e+00;1.030e+00;7.392e-01;3.326e-02;1.000e+01;8.070e-01;5.658e-02;5.000e+01;5.000e+01
20.004286000;1.030e+00;8.210e-01;3.583e-02;7.973e-01;3.479e-02;1.048e+00;1.030e+00;7.389e-01;3.224e-02;1.000e+01;8.070e-01;5.550e-02;5.000e+01;5.000e+01
20.004390000;1.029e+00;8.207e-01;3.472e-02;7.973e-01;3.372e-02;1.048e+00;1.029e+00;7.387e-01;3.124e-02;1.000e+01;8.070e-01;5.443e-02;5.000e+01;5.000e+01
20.004494000;1.029e+00;8.205e-01;3.363e-02;7.973e-01;3.268e-02;1.047e+00;1.029e+00;7.384e-01;3.027e-02;1.000e+01;8.071e-01;5.339e-02;5.000e+01;5.000e+01
20.004597000;1.029e+00;8.202e-01;3.257e-02;7.973e-01;3.166e-02;1.046e+00;1.029e+00;7.382e-01;2.931e-02;1.000e+01;8.071e-01;5.237e-02;5.000e+01;5.000e+01
20.004701000;1.028e+00;8.199e-01;3.153e-02;7.973e-01;3.065e-02;1.046e+00;1.028e+00;7.379e-01;2.837e-02;1.000e+01;8.071e-01;5.137e-02;5.000e+01;5.000e+01
20.004908000;1.028e+00;8.194e-01;2.951e-02;7.973e-01;2.871e-02;1.044e+00;1.028e+00;7.375e-01;2.656e-02;1.000e+01;8.071e-01;4.942e-02;5.000e+01;5.000e+01
20.005012000;1.027e+00;8.192e-01;2.854e-02;7.973e-01;2.778e-02;1.044e+00;1.027e+00;7.373e-01;2.569e-02;1.000e+01;8.072e-01;4.849e-02;5.000e+01;5.000e+01
20.005219000;1.027e+00;8.188e-01;2.667e-02;7.973e-01;2.597e-02;1.042e+00;1.027e+00;7.369e-01;2.400e-02;1.000e+01;8.072e-01;4.668e-02;5.000e+01;5.000e+01
20.005323000;1.027e+00;8.185e-01;2.577e-02;7.973e-01;2.510e-02;1.042e+00;1.027e+00;7.367e-01;2.319e-02;1.000e+01;8.073e-01;4.581e-02;5.000e+01;5.000e+01
20.005427000;1.026e+00;8.183e-01;2.489e-02;7.974e-01;2.425e-02;1.041e+00;1.026e+00;7.365e-01;2.240e-02;1.000e+01;8.073e-01;4.496e-02;5.000e+01;5.000e+01
20.005634000;1.026e+00;8.179e-01;2.321e-02;7.974e-01;2.263e-02;1.040e+00;1.026e+00;7.361e-01;2.089e-02;1.000e+01;8.073e-01;4.333e-02;5.000e+01;5.000e+01
20.005738000;1.026e+00;8.178e-01;2.240e-02;7.974e-01;2.185e-02;1.040e+00;1.026e+00;7.360e-01;2.016e-02;1.000e+01;8.074e-01;4.254e-02;5.000e+01;5.000e+01
20.005841000;1.025e+00;8.176e-01;2.162e-02;7.974e-01;2.109e-02;1.039e+00;1.025e+00;7.358e-01;1.946e-02;1.000e+01;8.074e-01;4.179e-02;5.000e+01;5.000e+01
20.005945000;1.025e+00;8.174e-01;2.086e-02;7.974e-01;2.035e-02;1.039e+00;1.025e+00;7.357e-01;1.878e-02;1.000e+01;8.074e-01;4.105e-02;5.000e+01;5.000e+01
20.006049000;1.025e+00;8.172e-01;2.013e-02;7.975e-01;1.964e-02;1.038e+00;1.025e+00;7.355e-01;1.812e-02;1.000e+01;8.075e-01;4.033e-02;5.000e+01;5.000e+01
20.006256000;1.024e+00;8.169e-01;1.873e-02;7.975e-01;1.829e-02;1.037e+00;1.024e+00;7.352e-01;1.686e-02;1.000e+01;8.076e-01;3.897e-02;5.000e+01;5.000e+01
20.006443000;1.024e+00;8.167e-01;1.756e-02;7.976e-01;1.714e-02;1.037e+00;1.024e+00;7.350e-01;1.580e-02;1.000e+01;8.076e-01;3.782e-02;5.000e+01;5.000e+01
20.006629000;1.024e+00;8.164e-01;1.645e-02;7.976e-01;1.607e-02;1.036e+00;1.024e+00;7.348e-01;1.481e-02;1.000e+01;8.077e-01;3.674e-02;5.000e+01;5.000e+01
20.006816000;1.023e+00;8.162e-01;1.543e-02;7.977e-01;1.508e-02;1.035e+00;1.023e+00;7.346e-01;1.388e-02;1.000e+01;8.078e-01;3.573e-02;5.000e+01;5.000e+01
20.007003000;1.023e+00;8.161e-01;1.447e-02;7.977e-01;1.415e-02;1.035e+00;1.023e+00;7.345e-01;1.303e-02;1.000e+01;8.079e-01;3.479e-02;5.000e+01;5.000e+01
20.007189000;1.023e+00;8.159e-01;1.359e-02;7.978e-01;1.329e-02;1.034e+00;1.023e+00;7.343e-01;1.223e-02;1.000e+01;8.079e-01;3.393e-02;5.000e+01;5.000e+01
20.007376000;1.022e+00;8.158e-01;1.278e-02;7.979e-01;1.250e-02;1.034e+00;1.022e+00;7.342e-01;1.150e-02;1.000e+01;8.080e-01;3.313e-02;5.000e+01;5.000e+01
20.007563000;1.022e+00;8.156e-01;1.204e-02;7.979e-01;1.178e-02;1.033e+00;1.022e+00;7.341e-01;1.084e-02;1.000e+01;8.081e-01;3.240e-02;5.000e+01;5.000e+01
20.007749000;1.022e+00;8.155e-01;1.137e-02;7.980e-01;1.113e-02;1.033e+00;1.022e+00;7.340e-01;1.024e-02;1.000e+01;8.082e-01;3.173e-02;5.000e+01;5.000e+01
20.007936000;1.022e+00;8.155e-01;1.077e-02;7.981e-01;1.054e-02;1.032e+00;1.022e+00;7.339e-01;9.696e-03;1.000e+01;8.083e-01;3.113e-02;5.000e+01;5.000e+01
20.008122000;1.022e+00;8.154e-01;1.024e-02;7.982e-01;1.002e-02;1.032e+00;1.022e+00;7.339e-01;9.214e-03;1.000e+01;8.084e-01;3.059e-02;5.000e+01;5.000e+01
20.008309000;1.021e+00;8.154e-01;9.768e-03;7.983e-01;9.563e-03;1.032e+00;1.021e+00;7.339e-01;8.791e-03;1.000e+01;8.085e-01;3.012e-02;5.000e+01;5.000e+01
20.008496000;1.021e+00;8.154e-01;9.361e-03;7.984e-01;9.166e-03;1.031e+00;1.021e+00;7.338e-01;8.425e-03;1.000e+01;8.086e-01;2.971e-02;5.000e+01;5.000e+01
20.008682000;1.021e+00;8.154e-01;9.016e-03;7.985e-01;8.829e-03;1.031e+00;1.021e+00;7.338e-01;8.114e-03;1.000e+01;8.087e-01;2.935e-02;5.000e+01;5.000e+01
20.008869000;1.021e+00;8.154e-01;8.731e-03;7.986e-01;8.551e-03;1.031e+00;1.021e+00;7.339e-01;7.858e-03;1.000e+01;8.088e-01;2.906e-02;5.000e+01;5.000e+01
20.009056000;1.021e+00;8.155e-01;8.504e-03;7.987e-01;8.330e-03;1.031e+00;1.021e+00;7.339e-01;7.654e-03;1.000e+01;8.089e-01;2.882e-02;5.000e+01;5.000e+01
20.009242000;1.021e+00;8.155e-01;8.336e-03;7.988e-01;8.165e-03;1.031e+00;1.021e+00;7.340e-01;7.502e-03;1.000e+01;8.090e-01;2.864e-02;5.000e+01;5.000e+01
20.009429000;1.021e+00;8.156e-01;8.221e-03;7.989e-01;8.053e-03;1.031e+00;1.021e+00;7.340e-01;7.399e-03;1.000e+01;8.092e-01;2.851e-02;5.000e+01;5.000e+01
20.009615000;1.021e+00;8.157e-01;8.159e-03;7.990e-01;7.992e-03;1.030e+00;1.021e+00;7.341e-01;7.343e-03;1.000e+01;8.093e-01;2.843e-02;5.000e+01;5.000e+01
20.009802000;1.021e+00;8.158e-01;8.150e-03;7.992e-01;7.984e-03;1.030e+00;1.021e+00;7.342e-01;7.335e-03;1.000e+01;8.094e-01;2.840e-02;5.000e+01;5.000e+01
20.009989000;1.021e+00;8.159e-01;8.189e-03;7.993e-01;8.022e-03;1.030e+00;1.021e+00;7.343e-01;7.370e-03;1.000e+01;8.095e-01;2.842e-02;5.000e+01;5.000e+01
20.010175000;1.021e+00;8.161e-01;8.277e-03;7.994e-01;8.108e-03;1.031e+00;1.021e+00;7.345e-01;7.449e-03;1.000e+01;8.097e-01;2.849e-02;5.000e+01;5.000e+01
20.010362000;1.021e+00;8.162e-01;8.410e-03;7.995e-01;8.238e-03;1.031e+00;1.021e+00;7.346e-01;7.569e-03;1.000e+01;8.098e-01;2.860e-02;5.000e+01;5.000e+01
20.010548000;1.021e+00;8.164e-01;8.588e-03;7.997e-01;8.412e-03;1.031e+00;1.021e+00;7.348e-01;7.729e-03;1.000e+01;8.099e-01;2.876e-02;5.000e+01;5.000e+01
20.010735000;1.021e+00;8.166e-01;8.807e-03;7.998e-01;8.626e-03;1.031e+00;1.021e+00;7.349e-01;7.926e-03;1.000e+01;8.100e-01;2.895e-02;5.000e+01;5.000e+01
20.010922000;1.021e+00;8.168e-01;9.067e-03;7.999e-01;8.880e-03;1.031e+00;1.021e+00;7.351e-01;8.160e-03;1.000e+01;8.102e-01;2.918e-02;5.000e+01;5.000e+01
20.011295000;1.021e+00;8.172e-01;9.699e-03;8.002e-01;9.497e-03;1.031e+00;1.021e+00;7.355e-01;8.729e-03;1.000e+01;8.104e-01;2.976e-02;5.000e+01;5.000e+01
20.011482000;1.021e+00;8.174e-01;1.007e-02;8.004e-01;9.857e-03;1.032e+00;1.021e+00;7.357e-01;9.061e-03;1.000e+01;8.106e-01;3.010e-02;5.000e+01;5.000e+01
20.011668000;1.021e+00;8.177e-01;1.047e-02;8.005e-01;1.025e-02;1.032e+00;1.021e+00;7.359e-01;9.422e-03;1.000e+01;8.107e-01;3.047e-02;5.000e+01;5.000e+01
20.011855000;1.022e+00;8.179e-01;1.090e-02;8.006e-01;1.067e-02;1.032e+00;1.022e+00;7.361e-01;9.811e-03;1.000e+01;8.109e-01;3.088e-02;5.000e+01;5.000e+01
20.012041000;1.022e+00;8.182e-01;1.136e-02;8.008e-01;1.112e-02;1.032e+00;1.022e+00;7.364e-01;1.023e-02;1.000e+01;8.110e-01;3.131e-02;5.000e+01;5.000e+01
20.012228000;1.022e+00;8.185e-01;1.185e-02;8.009e-01;1.160e-02;1.033e+00;1.022e+00;7.366e-01;1.066e-02;1.000e+01;8.111e-01;3.176e-02;5.000e+01;5.000e+01
20.012415000;1.022e+00;8.187e-01;1.236e-02;8.011e-01;1.210e-02;1.033e+00;1.022e+00;7.369e-01;1.113e-02;1.000e+01;8.113e-01;3.224e-02;5.000e+01;5.000e+01
20.012601000;1.022e+00;8.190e-01;1.290e-02;8.012e-01;1.262e-02;1.033e+00;1.022e+00;7.371e-01;1.161e-02;1.000e+01;8.114e-01;3.275e-02;5.000e+01;5.000e+01
20.012788000;1.022e+00;8.193e-01;1.346e-02;8.014e-01;1.316e-02;1.034e+00;1.022e+00;7.374e-01;1.211e-02;1.000e+01;8.116e-01;3.327e-02;5.000e+01;5.000e+01
20.012975000;1.023e+00;8.196e-01;1.403e-02;8.015e-01;1.372e-02;1.034e+00;1.023e+00;7.376e-01;1.263e-02;1.000e+01;8.117e-01;3.382e-02;5.000e+01;5.000e+01
20.013161000;1.023e+00;8.199e-01;1.463e-02;8.017e-01;1.430e-02;1.034e+00;1.023e+00;7.379e-01;1.316e-02;1.000e+01;8.118e-01;3.438e-02;5.000e+01;5.000e+01
20.013348000;1.023e+00;8.202e-01;1.524e-02;8.018e-01;1.490e-02;1.035e+00;1.023e+00;7.382e-01;1.371e-02;1.000e+01;8.120e-01;3.495e-02;5.000e+01;5.000e+01
20.013534000;1.023e+00;8.205e-01;1.586e-02;8.020e-01;1.551e-02;1.035e+00;1.023e+00;7.384e-01;1.428e-02;1.000e+01;8.121e-01;3.555e-02;5.000e+01;5.000e+01
20.013721000;1.023e+00;8.208e-01;1.650e-02;8.021e-01;1.613e-02;1.036e+00;1.023e+00;7.387e-01;1.485e-02;1.000e+01;8.123e-01;3.615e-02;5.000e+01;5.000e+01
20.013908000;1.023e+00;8.211e-01;1.715e-02;8.023e-01;1.676e-02;1.036e+00;1.023e+00;7.390e-01;1.544e-02;1.000e+01;8.124e-01;3.676e-02;5.000e+01;5.000e+01
20.014094000;1.024e+00;8.214e-01;1.781e-02;8.024e-01;1.740e-02;1.036e+00;1.024e+00;7.393e-01;1.603e-02;1.000e+01;8.125e-01;3.739e-02;5.000e+01;5.000e+01
20.014281000;1.024e+00;8.217e-01;1.848e-02;8.026e-01;1.805e-02;1.037e+00;1.024e+00;7.396e-01;1.663e-02;1.000e+01;8.127e-01;3.802e-02;5.000e+01;5.000e+01
20.014468000;1.024e+00;8.220e-01;1.915e-02;8.027e-01;1.870e-02;1.037e+00;1.024e+00;7.398e-01;1.724e-02;1.000e+01;8.128e-01;3.866e-02;5.000e+01;5.000e+01
20.014654000;1.024e+00;8.224e-01;1.983e-02;8.029e-01;1.936e-02;1.038e+00;1.024e+00;7.401e-01;1.785e-02;1.000e+01;8.129e-01;3.930e-02;5.000e+01;5.000e+01
20.014841000;1.024e+00;8.227e-01;2.051e-02;8.030e-01;2.002e-02;1.038e+00;1.024e+00;7.404e-01;1.846e-02;1.000e+01;8.131e-01;3.995e-02;5.000e+01;5.000e+01
20.015027000;1.025e+00;8.230e-01;2.119e-02;8.032e-01;2.068e-02;1.039e+00;1.025e+00;7.407e-01;1.907e-02;1.000e+01;8.132e-01;4.060e-02;5.000e+01;5.000e+01
20.015214000;1.025e+00;8.233e-01;2.188e-02;8.033e-01;2.135e-02;1.039e+00;1.025e+00;7.410e-01;1.969e-02;1.000e+01;8.134e-01;4.125e-02;5.000e+01;5.000e+01
20.015401000;1.025e+00;8.236e-01;2.256e-02;8.035e-01;2.201e-02;1.039e+00;1.025e+00;7.412e-01;2.031e-02;1.000e+01;8.135e-01;4.190e-02;5.000e+01;5.000e+01
20.015587000;1.025e+00;8.239e-01;2.324e-02;8.036e-01;2.267e-02;1.040e+00;1.025e+00;7.415e-01;2.092e-02;1.000e+01;8.136e-01;4.254e-02;5.000e+01;5.000e+01
20.015774000;1.025e+00;8.242e-01;2.392e-02;8.037e-01;2.333e-02;1.040e+00;1.025e+00;7.418e-01;2.153e-02;1.000e+01;8.137e-01;4.319e-02;5.000e+01;5.000e+01
20.015961000;1.026e+00;8.245e-01;2.459e-02;8.039e-01;2.398e-02;1.041e+00;1.026e+00;7.421e-01;2.213e-02;1.000e+01;8.139e-01;4.383e-02;5.000e+01;5.000e+01
20.016147000;1.026e+00;8.248e-01;2.526e-02;8.040e-01;2.462e-02;1.041e+00;1.026e+00;7.423e-01;2.273e-02;1.000e+01;8.140e-01;4.447e-02;5.000e+01;5.000e+01
20.016334000;1.026e+00;8.251e-01;2.592e-02;8.042e-01;2.526e-02;1.042e+00;1.026e+00;7.426e-01;2.333e-02;1.000e+01;8.141e-01;4.510e-02;5.000e+01;5.000e+01
20.016520000;1.026e+00;8.254e-01;2.657e-02;8.043e-01;2.589e-02;1.042e+00;1.026e+00;7.429e-01;2.392e-02;1.000e+01;8.142e-01;4.572e-02;5.000e+01;5.000e+01
20.016707000;1.026e+00;8.257e-01;2.722e-02;8.044e-01;2.652e-02;1.042e+00;1.026e+00;7.431e-01;2.450e-02;1.000e+01;8.144e-01;4.633e-02;5.000e+01;5.000e+01
20.016894000;1.027e+00;8.260e-01;2.785e-02;8.046e-01;2.713e-02;1.043e+00;1.027e+00;7.434e-01;2.507e-02;1.000e+01;8.145e-01;4.694e-02;5.000e+01;5.000e+01
20.017080000;1.027e+00;8.263e-01;2.848e-02;8.047e-01;2.773e-02;1.043e+00;1.027e+00;7.436e-01;2.563e-02;1.000e+01;8.146e-01;4.754e-02;5.000e+01;5.000e+01
20.017267000;1.027e+00;8.265e-01;2.909e-02;8.048e-01;2.832e-02;1.044e+00;1.027e+00;7.439e-01;2.618e-02;1.000e+01;8.147e-01;4.812e-02;5.000e+01;5.000e+01
20.017454000;1.027e+00;8.268e-01;2.969e-02;8.049e-01;2.890e-02;1.044e+00;1.027e+00;7.441e-01;2.672e-02;1.000e+01;8.148e-01;4.869e-02;5.000e+01;5.000e+01
20.017640000;1.027e+00;8.271e-01;3.027e-02;8.050e-01;2.946e-02;1.044e+00;1.027e+00;7.444e-01;2.724e-02;1.000e+01;8.149e-01;4.925e-02;5.000e+01;5.000e+01
20.017827000;1.028e+00;8.273e-01;3.084e-02;8.052e-01;3.002e-02;1.045e+00;1.028e+00;7.446e-01;2.776e-02;1.000e+01;8.150e-01;4.980e-02;5.000e+01;5.000e+01
20.018013000;1.028e+00;8.276e-01;3.140e-02;8.053e-01;3.055e-02;1.045e+00;1.028e+00;7.448e-01;2.826e-02;1.000e+01;8.152e-01;5.033e-02;5.000e+01;5.000e+01
20.018200000;1.028e+00;8.278e-01;3.194e-02;8.054e-01;3.108e-02;1.045e+00;1.028e+00;7.451e-01;2.875e-02;1.000e+01;8.153e-01;5.085e-02;5.000e+01;5.000e+01
20.018219000;1.028e+00;8.279e-01;3.200e-02;8.054e-01;3.113e-02;1.045e+00;1.028e+00;7.451e-01;2.880e-02;1.000e+01;8.153e-01;5.090e-02;5.000e+01;5.000e+01
20.018251000;1.028e+00;8.279e-01;3.209e-02;8.054e-01;3.121e-02;1.045e+00;1.028e+00;7.451e-01;2.888e-02;1.000e+01;8.153e-01;5.099e-02;5.000e+01;5.000e+01
20.018283000;1.028e+00;8.279e-01;3.218e-02;8.054e-01;3.130e-02;1.045e+00;1.028e+00;7.452e-01;2.896e-02;1.000e+01;8.153e-01;5.108e-02;5.000e+01;5.000e+01
20.018347000;1.028e+00;8.280e-01;3.236e-02;8.055e-01;3.148e-02;1.046e+00;1.028e+00;7.452e-01;2.912e-02;1.000e+01;8.153e-01;5.125e-02;5.000e+01;5.000e+01
20.018475000;1.028e+00;8.282e-01;3.271e-02;8.056e-01;3.182e-02;1.046e+00;1.028e+00;7.454e-01;2.944e-02;1.000e+01;8.154e-01;5.159e-02;5.000e+01;5.000e+01
20.018731000;1.028e+00;8.285e-01;3.339e-02;8.057e-01;3.247e-02;1.046e+00;1.028e+00;7.457e-01;3.005e-02;1.000e+01;8.155e-01;5.225e-02;5.000e+01;5.000e+01
20.018987000;1.028e+00;8.288e-01;3.404e-02;8.058e-01;3.310e-02;1.047e+00;1.028e+00;7.459e-01;3.064e-02;1.000e+01;8.157e-01;5.287e-02;5.000e+01;5.000e+01
20.019243000;1.029e+00;8.291e-01;3.466e-02;8.060e-01;3.369e-02;1.047e+00;1.029e+00;7.462e-01;3.119e-02;1.000e+01;8.158e-01;5.347e-02;5.000e+01;5.000e+01
20.019499000;1.029e+00;8.294e-01;3.524e-02;8.061e-01;3.425e-02;1.047e+00;1.029e+00;7.464e-01;3.172e-02;1.000e+01;8.159e-01;5.403e-02;5.000e+01;5.000e+01
20.019755000;1.029e+00;8.296e-01;3.579e-02;8.062e-01;3.478e-02;1.048e+00;1.029e+00;7.467e-01;3.221e-02;1.000e+01;8.160e-01;5.456e-02;5.000e+01;5.000e+01
20.020011000;1.029e+00;8.299e-01;3.630e-02;8.063e-01;3.527e-02;1.048e+00;1.029e+00;7.469e-01;3.267e-02;1.000e+01;8.161e-01;5.506e-02;5.000e+01;5.000e+01
20.020267000;1.029e+00;8.301e-01;3.677e-02;8.065e-01;3.572e-02;1.048e+00;1.029e+00;7.471e-01;3.309e-02;1.000e+01;8.162e-01;5.552e-02;5.000e+01;5.000e+01
20.020523000;1.029e+00;8.303e-01;3.720e-02;8.066e-01;3.614e-02;1.049e+00;1.029e+00;7.473e-01;3.348e-02;1.000e+01;8.163e-01;5.594e-02;5.000e+01;5.000e+01
20.020779000;1.030e+00;8.305e-01;3.760e-02;8.067e-01;3.652e-02;1.049e+00;1.030e+00;7.474e-01;3.384e-02;1.000e+01;8.164e-01;5.634e-02;5.000e+01;5.000e+01
20.021035000;1.030e+00;8.307e-01;3.797e-02;8.068e-01;3.687e-02;1.049e+00;1.030e+00;7.476e-01;3.417e-02;1.000e+01;8.165e-01;5.670e-02;5.000e+01;5.000e+01
20.021291000;1.030e+00;8.309e-01;3.829e-02;8.069e-01;3.718e-02;1.049e+00;1.030e+00;7.478e-01;3.446e-02;1.000e+01;8.166e-01;5.702e-02;5.000e+01;5.000e+01
20.021547000;1.030e+00;8.310e-01;3.858e-02;8.069e-01;3.746e-02;1.049e+00;1.030e+00;7.479e-01;3.472e-02;1.000e+01;8.167e-01;5.731e-02;5.000e+01;5.000e+01
20.021803000;1.030e+00;8.312e-01;3.883e-02;8.070e-01;3.770e-02;1.050e+00;1.030e+00;7.480e-01;3.494e-02;1.000e+01;8.168e-01;5.756e-02;5.000e+01;5.000e+01
20.022059000;1.030e+00;8.313e-01;3.904e-02;8.071e-01;3.791e-02;1.050e+00;1.030e+00;7.481e-01;3.514e-02;1.000e+01;8.168e-01;5.778e-02;5.000e+01;5.000e+01
20.022315000;1.030e+00;8.314e-01;3.922e-02;8.072e-01;3.808e-02;1.050e+00;1.030e+00;7.482e-01;3.530e-02;1.000e+01;8.169e-01;5.797e-02;5.000e+01;5.000e+01
20.022571000;1.030e+00;8.315e-01;3.936e-02;8.072e-01;3.822e-02;1.050e+00;1.030e+00;7.483e-01;3.543e-02;1.000e+01;8.170e-01;5.812e-02;5.000e+01;5.000e+01
20.022827000;1.030e+00;8.316e-01;3.947e-02;8.073e-01;3.832e-02;1.050e+00;1.030e+00;7.484e-01;3.553e-02;1.000e+01;8.170e-01;5.824e-02;5.000e+01;5.000e+01
20.023083000;1.030e+00;8.316e-01;3.955e-02;8.073e-01;3.839e-02;1.050e+00;1.030e+00;7.485e-01;3.559e-02;1.000e+01;8.171e-01;5.833e-02;5.000e+01;5.000e+01
20.023339000;1.030e+00;8.317e-01;3.959e-02;8.074e-01;3.843e-02;1.050e+00;1.030e+00;7.485e-01;3.563e-02;1.000e+01;8.171e-01;5.839e-02;5.000e+01;5.000e+01
20.023595000;1.030e+00;8.318e-01;3.960e-02;8.074e-01;3.844e-02;1.050e+00;1.030e+00;7.486e-01;3.564e-02;1.000e+01;8.172e-01;5.842e-02;5.000e+01;5.000e+01
20.023851000;1.030e+00;8.318e-01;3.958e-02;8.075e-01;3.842e-02;1.050e+00;1.030e+00;7.486e-01;3.562e-02;1.000e+01;8.172e-01;5.842e-02;5.000e+01;5.000e+01
20.024107000;1.030e+00;8.318e-01;3.953e-02;8.075e-01;3.837e-02;1.050e+00;1.030e+00;7.486e-01;3.557e-02;1.000e+01;8.172e-01;5.839e-02;5.000e+01;5.000e+01
20.024363000;1.030e+00;8.318e-01;3.945e-02;8.076e-01;3.830e-02;1.050e+00;1.030e+00;7.486e-01;3.550e-02;1.000e+01;8.173e-01;5.834e-02;5.000e+01;5.000e+01
20.025131000;1.030e+00;8.318e-01;3.904e-02;8.076e-01;3.791e-02;1.050e+00;1.030e+00;7.486e-01;3.514e-02;1.000e+01;8.173e-01;5.802e-02;5.000e+01;5.000e+01
20.025387000;1.030e+00;8.318e-01;3.886e-02;8.076e-01;3.773e-02;1.050e+00;1.030e+00;7.486e-01;3.497e-02;1.000e+01;8.174e-01;5.786e-02;5.000e+01;5.000e+01
20.025643000;1.030e+00;8.317e-01;3.865e-02;8.077e-01;3.753e-02;1.049e+00;1.030e+00;7.485e-01;3.479e-02;1.000e+01;8.174e-01;5.769e-02;5.000e+01;5.000e+01
20.025899000;1.030e+00;8.317e-01;3.842e-02;8.077e-01;3.731e-02;1.049e+00;1.030e+00;7.485e-01;3.458e-02;1.000e+01;8.174e-01;5.749e-02;5.000e+01;5.000e+01
20.026155000;1.030e+00;8.316e-01;3.817e-02;8.077e-01;3.707e-02;1.049e+00;1.030e+00;7.484e-01;3.435e-02;1.000e+01;8.174e-01;5.727e-02;5.000e+01;5.000e+01
20.026411000;1.030e+00;8.315e-01;3.790e-02;8.077e-01;3.682e-02;1.049e+00;1.030e+00;7.484e-01;3.411e-02;1.000e+01;8.174e-01;5.704e-02;5.000e+01;5.000e+01
20.026667000;1.029e+00;8.315e-01;3.762e-02;8.077e-01;3.654e-02;1.049e+00;1.029e+00;7.483e-01;3.386e-02;1.000e+01;8.174e-01;5.679e-02;5.000e+01;5.000e+01
20.026923000;1.029e+00;8.314e-01;3.731e-02;8.077e-01;3.625e-02;1.049e+00;1.029e+00;7.482e-01;3.358e-02;1.000e+01;8.174e-01;5.652e-02;5.000e+01;5.000e+01
20.027179000;1.029e+00;8.313e-01;3.699e-02;8.077e-01;3.594e-02;1.048e+00;1.029e+00;7.482e-01;3.329e-02;1.000e+01;8.174e-01;5.624e-02;5.000e+01;5.000e+01
20.027435000;1.029e+00;8.312e-01;3.666e-02;8.077e-01;3.562e-02;1.048e+00;1.029e+00;7.481e-01;3.300e-02;1.000e+01;8.174e-01;5.595e-02;5.000e+01;5.000e+01
20.027691000;1.029e+00;8.311e-01;3.632e-02;8.076e-01;3.529e-02;1.048e+00;1.029e+00;7.480e-01;3.268e-02;1.000e+01;8.174e-01;5.564e-02;5.000e+01;5.000e+01
20.027947000;1.029e+00;8.310e-01;3.596e-02;8.076e-01;3.495e-02;1.048e+00;1.029e+00;7.479e-01;3.236e-02;1.000e+01;8.174e-01;5.532e-02;5.000e+01;5.000e+01
20.028203000;1.029e+00;8.309e-01;3.559e-02;8.076e-01;3.460e-02;1.047e+00;1.029e+00;7.478e-01;3.204e-02;1.000e+01;8.174e-01;5.499e-02;5.000e+01;5.000e+01
20.028715000;1.029e+00;8.307e-01;3.484e-02;8.076e-01;3.387e-02;1.047e+00;1.029e+00;7.476e-01;3.135e-02;1.000e+01;8.174e-01;5.431e-02;5.000e+01;5.000e+01
20.028971000;1.028e+00;8.306e-01;3.445e-02;8.076e-01;3.349e-02;1.047e+00;1.028e+00;7.475e-01;3.100e-02;1.000e+01;8.173e-01;5.396e-02;5.000e+01;5.000e+01
20.029227000;1.028e+00;8.304e-01;3.405e-02;8.075e-01;3.311e-02;1.046e+00;1.028e+00;7.474e-01;3.064e-02;1.000e+01;8.173e-01;5.360e-02;5.000e+01;5.000e+01
20.029995000;1.028e+00;8.301e-01;3.284e-02;8.075e-01;3.195e-02;1.046e+00;1.028e+00;7.471e-01;2.956e-02;1.000e+01;8.173e-01;5.251e-02;5.000e+01;5.000e+01
20.030251000;1.028e+00;8.299e-01;3.244e-02;8.075e-01;3.156e-02;1.045e+00;1.028e+00;7.470e-01;2.919e-02;1.000e+01;8.173e-01;5.214e-02;5.000e+01;5.000e+01
20.030507000;1.028e+00;8.298e-01;3.203e-02;8.074e-01;3.117e-02;1.045e+00;1.028e+00;7.468e-01;2.883e-02;1.000e+01;8.172e-01;5.177e-02;5.000e+01;5.000e+01
20.030763000;1.028e+00;8.297e-01;3.162e-02;8.074e-01;3.078e-02;1.045e+00;1.028e+00;7.467e-01;2.846e-02;1.000e+01;8.172e-01;5.140e-02;5.000e+01;5.000e+01
20.031019000;1.027e+00;8.296e-01;3.122e-02;8.074e-01;3.039e-02;1.045e+00;1.027e+00;7.466e-01;2.810e-02;1.000e+01;8.172e-01;5.103e-02;5.000e+01;5.000e+01
20.031275000;1.027e+00;8.294e-01;3.082e-02;8.074e-01;3.000e-02;1.044e+00;1.027e+00;7.465e-01;2.774e-02;1.000e+01;8.172e-01;5.066e-02;5.000e+01;5.000e+01
20.031531000;1.027e+00;8.293e-01;3.042e-02;8.073e-01;2.961e-02;1.044e+00;1.027e+00;7.464e-01;2.738e-02;1.000e+01;8.172e-01;5.029e-02;5.000e+01;5.000e+01
20.031787000;1.027e+00;8.292e-01;3.002e-02;8.073e-01;2.923e-02;1.044e+00;1.027e+00;7.463e-01;2.702e-02;1.000e+01;8.172e-01;4.993e-02;5.000e+01;5.000e+01
20.032043000;1.027e+00;8.291e-01;2.963e-02;8.073e-01;2.885e-02;1.044e+00;1.027e+00;7.462e-01;2.667e-02;1.000e+01;8.171e-01;4.958e-02;5.000e+01;5.000e+01
20.032075000;1.027e+00;8.291e-01;2.958e-02;8.073e-01;2.881e-02;1.044e+00;1.027e+00;7.462e-01;2.663e-02;1.000e+01;8.171e-01;4.953e-02;5.000e+01;5.000e+01
20.032083000;1.027e+00;8.291e-01;2.957e-02;8.073e-01;2.880e-02;1.044e+00;1.027e+00;7.461e-01;2.661e-02;1.000e+01;8.171e-01;4.952e-02;5.000e+01;5.000e+01
20.032099000;1.027e+00;8.290e-01;2.955e-02;8.073e-01;2.877e-02;1.044e+00;1.027e+00;7.461e-01;2.659e-02;1.000e+01;8.171e-01;4.950e-02;5.000e+01;5.000e+01
20.032195000;1.027e+00;8.290e-01;2.940e-02;8.073e-01;2.863e-02;1.044e+00;1.027e+00;7.461e-01;2.646e-02;1.000e+01;8.171e-01;4.936e-02;5.000e+01;5.000e+01
20.032323000;1.027e+00;8.289e-01;2.921e-02;8.073e-01;2.845e-02;1.043e+00;1.027e+00;7.460e-01;2.629e-02;1.000e+01;8.171e-01;4.919e-02;5.000e+01;5.000e+01
20.032579000;1.027e+00;8.288e-01;2.883e-02;8.072e-01;2.808e-02;1.043e+00;1.027e+00;7.459e-01;2.595e-02;1.000e+01;8.171e-01;4.884e-02;5.000e+01;5.000e+01
20.032835000;1.027e+00;8.287e-01;2.846e-02;8.072e-01;2.772e-02;1.043e+00;1.027e+00;7.458e-01;2.561e-02;1.000e+01;8.171e-01;4.850e-02;5.000e+01;5.000e+01
20.033091000;1.027e+00;8.286e-01;2.809e-02;8.072e-01;2.737e-02;1.043e+00;1.027e+00;7.457e-01;2.528e-02;1.000e+01;8.171e-01;4.816e-02;5.000e+01;5.000e+01
20.033347000;1.026e+00;8.285e-01;2.774e-02;8.072e-01;2.702e-02;1.042e+00;1.026e+00;7.456e-01;2.496e-02;1.000e+01;8.171e-01;4.783e-02;5.000e+01;5.000e+01
20.033603000;1.026e+00;8.284e-01;2.738e-02;8.072e-01;2.668e-02;1.042e+00;1.026e+00;7.455e-01;2.465e-02;1.000e+01;8.170e-01;4.750e-02;5.000e+01;5.000e+01
20.033859000;1.026e+00;8.283e-01;2.704e-02;8.071e-01;2.635e-02;1.042e+00;1.026e+00;7.454e-01;2.434e-02;1.000e+01;8.170e-01;4.719e-02;5.000e+01;5.000e+01
20.034115000;1.026e+00;8.282e-01;2.671e-02;8.071e-01;2.603e-02;1.042e+00;1.026e+00;7.454e-01;2.404e-02;1.000e+01;8.170e-01;4.688e-02;5.000e+01;5.000e+01
20.034371000;1.026e+00;8.281e-01;2.638e-02;8.071e-01;2.571e-02;1.042e+00;1.026e+00;7.453e-01;2.374e-02;1.000e+01;8.170e-01;4.658e-02;5.000e+01;5.000e+01
20.034627000;1.026e+00;8.280e-01;2.607e-02;8.071e-01;2.541e-02;1.041e+00;1.026e+00;7.452e-01;2.346e-02;1.000e+01;8.170e-01;4.628e-02;5.000e+01;5.000e+01
20.035139000;1.026e+00;8.278e-01;2.546e-02;8.071e-01;2.482e-02;1.041e+00;1.026e+00;7.450e-01;2.291e-02;1.000e+01;8.170e-01;4.572e-02;5.000e+01;5.000e+01
20.035395000;1.026e+00;8.277e-01;2.517e-02;8.071e-01;2.454e-02;1.041e+00;1.026e+00;7.449e-01;2.265e-02;1.000e+01;8.170e-01;4.545e-02;5.000e+01;5.000e+01
20.035651000;1.026e+00;8.276e-01;2.489e-02;8.071e-01;2.427e-02;1.041e+00;1.026e+00;7.449e-01;2.240e-02;1.000e+01;8.170e-01;4.519e-02;5.000e+01;5.000e+01
20.035907000;1.025e+00;8.276e-01;2.462e-02;8.071e-01;2.401e-02;1.040e+00;1.025e+00;7.448e-01;2.216e-02;1.000e+01;8.170e-01;4.494e-02;5.000e+01;5.000e+01
20.036419000;1.025e+00;8.274e-01;2.411e-02;8.070e-01;2.352e-02;1.040e+00;1.025e+00;7.447e-01;2.170e-02;1.000e+01;8.170e-01;4.446e-02;5.000e+01;5.000e+01
20.036879000;1.025e+00;8.273e-01;2.369e-02;8.070e-01;2.311e-02;1.040e+00;1.025e+00;7.446e-01;2.132e-02;1.000e+01;8.170e-01;4.406e-02;5.000e+01;5.000e+01
20.037340000;1.025e+00;8.272e-01;2.329e-02;8.071e-01;2.272e-02;1.040e+00;1.025e+00;7.445e-01;2.096e-02;1.000e+01;8.170e-01;4.369e-02;5.000e+01;5.000e+01
20.037801000;1.025e+00;8.271e-01;2.293e-02;8.071e-01;2.237e-02;1.039e+00;1.025e+00;7.444e-01;2.063e-02;1.000e+01;8.170e-01;4.335e-02;5.000e+01;5.000e+01
20.038262000;1.025e+00;8.271e-01;2.259e-02;8.071e-01;2.204e-02;1.039e+00;1.025e+00;7.444e-01;2.033e-02;1.000e+01;8.170e-01;4.303e-02;5.000e+01;5.000e+01
20.038723000;1.025e+00;8.270e-01;2.228e-02;8.071e-01;2.175e-02;1.039e+00;1.025e+00;7.443e-01;2.005e-02;1.000e+01;8.171e-01;4.274e-02;5.000e+01;5.000e+01
20.039183000;1.025e+00;8.270e-01;2.200e-02;8.071e-01;2.147e-02;1.039e+00;1.025e+00;7.443e-01;1.980e-02;1.000e+01;8.171e-01;4.247e-02;5.000e+01;5.000e+01
20.039644000;1.024e+00;8.269e-01;2.174e-02;8.072e-01;2.122e-02;1.039e+00;1.024e+00;7.442e-01;1.957e-02;1.000e+01;8.171e-01;4.222e-02;5.000e+01;5.000e+01
20.040105000;1.024e+00;8.269e-01;2.151e-02;8.072e-01;2.100e-02;1.038e+00;1.024e+00;7.442e-01;1.936e-02;1.000e+01;8.172e-01;4.200e-02;5.000e+01;5.000e+01
20.040566000;1.024e+00;8.269e-01;2.130e-02;8.072e-01;2.079e-02;1.038e+00;1.024e+00;7.442e-01;1.917e-02;1.000e+01;8.172e-01;4.180e-02;5.000e+01;5.000e+01
20.041027000;1.024e+00;8.269e-01;2.111e-02;8.073e-01;2.061e-02;1.038e+00;1.024e+00;7.442e-01;1.900e-02;1.000e+01;8.173e-01;4.161e-02;5.000e+01;5.000e+01
20.041487000;1.024e+00;8.269e-01;2.093e-02;8.073e-01;2.044e-02;1.038e+00;1.024e+00;7.442e-01;1.884e-02;1.000e+01;8.173e-01;4.144e-02;5.000e+01;5.000e+01
20.041948000;1.024e+00;8.269e-01;2.077e-02;8.074e-01;2.028e-02;1.038e+00;1.024e+00;7.442e-01;1.870e-02;1.000e+01;8.174e-01;4.129e-02;5.000e+01;5.000e+01
20.042409000;1.024e+00;8.269e-01;2.063e-02;8.075e-01;2.015e-02;1.038e+00;1.024e+00;7.442e-01;1.857e-02;1.000e+01;8.175e-01;4.114e-02;5.000e+01;5.000e+01
20.042870000;1.024e+00;8.270e-01;2.050e-02;8.075e-01;2.002e-02;1.038e+00;1.024e+00;7.443e-01;1.845e-02;1.000e+01;8.175e-01;4.101e-02;5.000e+01;5.000e+01
20.043331000;1.024e+00;8.270e-01;2.038e-02;8.076e-01;1.990e-02;1.038e+00;1.024e+00;7.443e-01;1.834e-02;1.000e+01;8.176e-01;4.089e-02;5.000e+01;5.000e+01
20.043791000;1.024e+00;8.271e-01;2.027e-02;8.077e-01;1.979e-02;1.038e+00;1.024e+00;7.443e-01;1.824e-02;1.000e+01;8.177e-01;4.077e-02;5.000e+01;5.000e+01
20.044252000;1.024e+00;8.271e-01;2.016e-02;8.078e-01;1.969e-02;1.038e+00;1.024e+00;7.444e-01;1.814e-02;1.000e+01;8.178e-01;4.067e-02;5.000e+01;5.000e+01
20.044713000;1.024e+00;8.272e-01;2.006e-02;8.078e-01;1.959e-02;1.037e+00;1.024e+00;7.444e-01;1.805e-02;1.000e+01;8.179e-01;4.056e-02;5.000e+01;5.000e+01
20.045174000;1.024e+00;8.272e-01;1.996e-02;8.079e-01;1.950e-02;1.037e+00;1.024e+00;7.445e-01;1.796e-02;1.000e+01;8.179e-01;4.046e-02;5.000e+01;5.000e+01
20.045635000;1.024e+00;8.273e-01;1.987e-02;8.080e-01;1.940e-02;1.037e+00;1.024e+00;7.445e-01;1.788e-02;1.000e+01;8.180e-01;4.036e-02;5.000e+01;5.000e+01
20.046095000;1.024e+00;8.273e-01;1.977e-02;8.081e-01;1.931e-02;1.037e+00;1.024e+00;7.446e-01;1.779e-02;1.000e+01;8.181e-01;4.027e-02;5.000e+01;5.000e+01
20.046556000;1.024e+00;8.274e-01;1.967e-02;8.082e-01;1.922e-02;1.037e+00;1.024e+00;7.447e-01;1.771e-02;1.000e+01;8.182e-01;4.017e-02;5.000e+01;5.000e+01
20.047017000;1.024e+00;8.275e-01;1.958e-02;8.083e-01;1.912e-02;1.037e+00;1.024e+00;7.447e-01;1.762e-02;1.000e+01;8.183e-01;4.006e-02;5.000e+01;5.000e+01
20.047478000;1.024e+00;8.275e-01;1.948e-02;8.084e-01;1.903e-02;1.037e+00;1.024e+00;7.448e-01;1.753e-02;1.000e+01;8.184e-01;3.996e-02;5.000e+01;5.000e+01
20.047939000;1.024e+00;8.276e-01;1.937e-02;8.085e-01;1.892e-02;1.037e+00;1.024e+00;7.448e-01;1.743e-02;1.000e+01;8.185e-01;3.985e-02;5.000e+01;5.000e+01
20.048399000;1.024e+00;8.277e-01;1.926e-02;8.086e-01;1.882e-02;1.037e+00;1.024e+00;7.449e-01;1.733e-02;1.000e+01;8.186e-01;3.974e-02;5.000e+01;5.000e+01
20.048860000;1.024e+00;8.277e-01;1.914e-02;8.087e-01;1.870e-02;1.037e+00;1.024e+00;7.450e-01;1.723e-02;1.000e+01;8.187e-01;3.962e-02;5.000e+01;5.000e+01
20.049321000;1.023e+00;8.278e-01;1.902e-02;8.088e-01;1.858e-02;1.037e+00;1.023e+00;7.450e-01;1.712e-02;1.000e+01;8.188e-01;3.950e-02;5.000e+01;5.000e+01
20.049782000;1.023e+00;8.279e-01;1.889e-02;8.089e-01;1.846e-02;1.037e+00;1.023e+00;7.451e-01;1.700e-02;1.000e+01;8.189e-01;3.937e-02;5.000e+01;5.000e+01
20.050243000;1.023e+00;8.279e-01;1.876e-02;8.090e-01;1.833e-02;1.037e+00;1.023e+00;7.451e-01;1.688e-02;1.000e+01;8.190e-01;3.923e-02;5.000e+01;5.000e+01
20.050703000;1.023e+00;8.280e-01;1.861e-02;8.091e-01;1.819e-02;1.036e+00;1.023e+00;7.452e-01;1.675e-02;1.000e+01;8.191e-01;3.909e-02;5.000e+01;5.000e+01
20.051164000;1.023e+00;8.280e-01;1.846e-02;8.092e-01;1.804e-02;1.036e+00;1.023e+00;7.452e-01;1.662e-02;1.000e+01;8.192e-01;3.894e-02;5.000e+01;5.000e+01
20.051625000;1.023e+00;8.281e-01;1.830e-02;8.093e-01;1.789e-02;1.036e+00;1.023e+00;7.453e-01;1.647e-02;1.000e+01;8.193e-01;3.878e-02;5.000e+01;5.000e+01
20.052086000;1.023e+00;8.281e-01;1.814e-02;8.094e-01;1.773e-02;1.036e+00;1.023e+00;7.453e-01;1.632e-02;1.000e+01;8.194e-01;3.861e-02;5.000e+01;5.000e+01
20.052547000;1.023e+00;8.282e-01;1.796e-02;8.095e-01;1.756e-02;1.036e+00;1.023e+00;7.454e-01;1.616e-02;1.000e+01;8.195e-01;3.844e-02;5.000e+01;5.000e+01
20.053007000;1.023e+00;8.282e-01;1.778e-02;8.096e-01;1.738e-02;1.036e+00;1.023e+00;7.454e-01;1.600e-02;1.000e+01;8.196e-01;3.826e-02;5.000e+01;5.000e+01
20.053468000;1.023e+00;8.283e-01;1.759e-02;8.097e-01;1.720e-02;1.036e+00;1.023e+00;7.454e-01;1.583e-02;1.000e+01;8.197e-01;3.808e-02;5.000e+01;5.000e+01
20.053929000;1.023e+00;8.283e-01;1.739e-02;8.098e-01;1.700e-02;1.036e+00;1.023e+00;7.455e-01;1.565e-02;1.000e+01;8.198e-01;3.789e-02;5.000e+01;5.000e+01
20.054390000;1.023e+00;8.284e-01;1.719e-02;8.099e-01;1.681e-02;1.036e+00;1.023e+00;7.455e-01;1.547e-02;1.000e+01;8.199e-01;3.769e-02;5.000e+01;5.000e+01
20.054851000;1.023e+00;8.284e-01;1.698e-02;8.100e-01;1.660e-02;1.035e+00;1.023e+00;7.456e-01;1.528e-02;1.000e+01;8.200e-01;3.749e-02;5.000e+01;5.000e+01
20.055311000;1.023e+00;8.284e-01;1.677e-02;8.101e-01;1.640e-02;1.035e+00;1.023e+00;7.456e-01;1.509e-02;1.000e+01;8.201e-01;3.728e-02;5.000e+01;5.000e+01
20.055772000;1.023e+00;8.285e-01;1.655e-02;8.102e-01;1.618e-02;1.035e+00;1.023e+00;7.456e-01;1.489e-02;1.000e+01;8.202e-01;3.707e-02;5.000e+01;5.000e+01
20.056233000;1.023e+00;8.285e-01;1.632e-02;8.102e-01;1.596e-02;1.035e+00;1.023e+00;7.456e-01;1.469e-02;1.000e+01;8.203e-01;3.685e-02;5.000e+01;5.000e+01
20.056694000;1.022e+00;8.285e-01;1.609e-02;8.103e-01;1.574e-02;1.035e+00;1.022e+00;7.457e-01;1.448e-02;1.000e+01;8.204e-01;3.663e-02;5.000e+01;5.000e+01
20.057155000;1.022e+00;8.285e-01;1.586e-02;8.104e-01;1.551e-02;1.035e+00;1.022e+00;7.457e-01;1.427e-02;1.000e+01;8.205e-01;3.640e-02;5.000e+01;5.000e+01
20.057615000;1.022e+00;8.286e-01;1.562e-02;8.105e-01;1.528e-02;1.034e+00;1.022e+00;7.457e-01;1.406e-02;1.000e+01;8.206e-01;3.617e-02;5.000e+01;5.000e+01
20.058076000;1.022e+00;8.286e-01;1.538e-02;8.106e-01;1.505e-02;1.034e+00;1.022e+00;7.457e-01;1.384e-02;1.000e+01;8.207e-01;3.594e-02;5.000e+01;5.000e+01
20.058998000;1.022e+00;8.286e-01;1.490e-02;8.108e-01;1.457e-02;1.034e+00;1.022e+00;7.458e-01;1.341e-02;1.000e+01;8.209e-01;3.548e-02;5.000e+01;5.000e+01
20.059827000;1.022e+00;8.286e-01;1.445e-02;8.109e-01;1.414e-02;1.034e+00;1.022e+00;7.458e-01;1.301e-02;1.000e+01;8.210e-01;3.506e-02;5.000e+01;5.000e+01
20.060657000;1.022e+00;8.287e-01;1.401e-02;8.111e-01;1.371e-02;1.033e+00;1.022e+00;7.458e-01;1.261e-02;1.000e+01;8.212e-01;3.463e-02;5.000e+01;5.000e+01
20.061486000;1.022e+00;8.287e-01;1.356e-02;8.112e-01;1.328e-02;1.033e+00;1.022e+00;7.458e-01;1.221e-02;1.000e+01;8.213e-01;3.421e-02;5.000e+01;5.000e+01
20.062316000;1.021e+00;8.287e-01;1.312e-02;8.113e-01;1.285e-02;1.033e+00;1.021e+00;7.458e-01;1.181e-02;1.000e+01;8.215e-01;3.379e-02;5.000e+01;5.000e+01
20.063145000;1.021e+00;8.287e-01;1.269e-02;8.115e-01;1.242e-02;1.032e+00;1.021e+00;7.458e-01;1.142e-02;1.000e+01;8.216e-01;3.337e-02;5.000e+01;5.000e+01
20.063974000;1.021e+00;8.287e-01;1.225e-02;8.116e-01;1.200e-02;1.032e+00;1.021e+00;7.459e-01;1.103e-02;1.000e+01;8.218e-01;3.296e-02;5.000e+01;5.000e+01
20.064804000;1.021e+00;8.287e-01;1.183e-02;8.117e-01;1.159e-02;1.032e+00;1.021e+00;7.459e-01;1.064e-02;1.000e+01;8.219e-01;3.256e-02;5.000e+01;5.000e+01
20.065633000;1.021e+00;8.287e-01;1.141e-02;8.119e-01;1.118e-02;1.032e+00;1.021e+00;7.459e-01;1.027e-02;1.000e+01;8.220e-01;3.216e-02;5.000e+01;5.000e+01
20.066463000;1.021e+00;8.288e-01;1.100e-02;8.120e-01;1.078e-02;1.031e+00;1.021e+00;7.459e-01;9.899e-03;1.000e+01;8.222e-01;3.178e-02;5.000e+01;5.000e+01
20.067292000;1.021e+00;8.288e-01;1.060e-02;8.121e-01;1.038e-02;1.031e+00;1.021e+00;7.459e-01;9.538e-03;1.000e+01;8.223e-01;3.140e-02;5.000e+01;5.000e+01
20.068122000;1.020e+00;8.288e-01;1.020e-02;8.122e-01;1.000e-02;1.031e+00;1.020e+00;7.459e-01;9.184e-03;1.000e+01;8.224e-01;3.102e-02;5.000e+01;5.000e+01
20.068951000;1.020e+00;8.288e-01;9.819e-03;8.123e-01;9.624e-03;1.031e+00;1.020e+00;7.459e-01;8.837e-03;1.000e+01;8.225e-01;3.066e-02;5.000e+01;5.000e+01
20.069781000;1.020e+00;8.288e-01;9.441e-03;8.125e-01;9.255e-03;1.030e+00;1.020e+00;7.459e-01;8.497e-03;1.000e+01;8.227e-01;3.030e-02;5.000e+01;5.000e+01
20.071439000;1.020e+00;8.288e-01;8.706e-03;8.127e-01;8.536e-03;1.030e+00;1.020e+00;7.459e-01;7.835e-03;1.000e+01;8.229e-01;2.961e-02;5.000e+01;5.000e+01
20.072269000;1.020e+00;8.288e-01;8.348e-03;8.128e-01;8.186e-03;1.030e+00;1.020e+00;7.460e-01;7.513e-03;1.000e+01;8.230e-01;2.927e-02;5.000e+01;5.000e+01
20.073098000;1.020e+00;8.289e-01;7.994e-03;8.129e-01;7.841e-03;1.029e+00;1.020e+00;7.460e-01;7.195e-03;1.000e+01;8.231e-01;2.894e-02;5.000e+01;5.000e+01
20.073928000;1.020e+00;8.289e-01;7.646e-03;8.130e-01;7.499e-03;1.029e+00;1.020e+00;7.460e-01;6.881e-03;1.000e+01;8.233e-01;2.861e-02;5.000e+01;5.000e+01
20.074757000;1.019e+00;8.289e-01;7.300e-03;8.131e-01;7.161e-03;1.029e+00;1.019e+00;7.460e-01;6.570e-03;1.000e+01;8.234e-01;2.828e-02;5.000e+01;5.000e+01
20.075587000;1.019e+00;8.289e-01;6.957e-03;8.132e-01;6.825e-03;1.029e+00;1.019e+00;7.460e-01;6.261e-03;1.000e+01;8.235e-01;2.795e-02;5.000e+01;5.000e+01
20.076416000;1.019e+00;8.289e-01;6.617e-03;8.133e-01;6.492e-03;1.028e+00;1.019e+00;7.460e-01;5.955e-03;1.000e+01;8.236e-01;2.763e-02;5.000e+01;5.000e+01
20.077245000;1.019e+00;8.289e-01;6.277e-03;8.135e-01;6.159e-03;1.028e+00;1.019e+00;7.460e-01;5.649e-03;1.000e+01;8.237e-01;2.731e-02;5.000e+01;5.000e+01
20.078075000;1.019e+00;8.290e-01;5.939e-03;8.136e-01;5.829e-03;1.028e+00;1.019e+00;7.461e-01;5.345e-03;1.000e+01;8.238e-01;2.699e-02;5.000e+01;5.000e+01
20.078904000;1.019e+00;8.290e-01;5.601e-03;8.137e-01;5.498e-03;1.028e+00;1.019e+00;7.461e-01;5.041e-03;1.000e+01;8.240e-01;2.667e-02;5.000e+01;5.000e+01
20.079734000;1.019e+00;8.290e-01;5.263e-03;8.138e-01;5.167e-03;1.028e+00;1.019e+00;7.461e-01;4.737e-03;1.000e+01;8.241e-01;2.634e-02;5.000e+01;5.000e+01
20.080563000;1.019e+00;8.290e-01;4.924e-03;8.139e-01;4.835e-03;1.027e+00;1.019e+00;7.461e-01;4.432e-03;1.000e+01;8.242e-01;2.602e-02;5.000e+01;5.000e+01
20.081563000;1.018e+00;8.290e-01;4.517e-03;8.140e-01;4.435e-03;1.027e+00;1.018e+00;7.461e-01;4.065e-03;1.000e+01;8.243e-01;2.563e-02;5.000e+01;5.000e+01
20.082563000;1.018e+00;8.290e-01;4.108e-03;8.142e-01;4.034e-03;1.027e+00;1.018e+00;7.461e-01;3.697e-03;1.000e+01;8.245e-01;2.524e-02;5.000e+01;5.000e+01
20.083563000;1.018e+00;8.291e-01;3.698e-03;8.143e-01;3.632e-03;1.026e+00;1.018e+00;7.462e-01;3.328e-03;1.000e+01;8.246e-01;2.485e-02;5.000e+01;5.000e+01
20.084563000;1.018e+00;8.291e-01;3.287e-03;8.144e-01;3.229e-03;1.026e+00;1.018e+00;7.462e-01;2.958e-03;1.000e+01;8.247e-01;2.446e-02;5.000e+01;5.000e+01
20.085563000;1.018e+00;8.291e-01;2.876e-03;8.146e-01;2.825e-03;1.026e+00;1.018e+00;7.462e-01;2.588e-03;1.000e+01;8.249e-01;2.406e-02;5.000e+01;5.000e+01
20.086563000;1.018e+00;8.291e-01;2.463e-03;8.147e-01;2.420e-03;1.026e+00;1.018e+00;7.462e-01;2.217e-03;1.000e+01;8.250e-01;2.367e-02;5.000e+01;5.000e+01
20.087563000;1.018e+00;8.291e-01;2.050e-03;8.148e-01;2.015e-03;1.025e+00;1.018e+00;7.462e-01;1.845e-03;1.000e+01;8.252e-01;2.327e-02;5.000e+01;5.000e+01
20.088563000;1.017e+00;8.292e-01;1.638e-03;8.150e-01;1.610e-03;1.025e+00;1.017e+00;7.462e-01;1.474e-03;1.000e+01;8.253e-01;2.288e-02;5.000e+01;5.000e+01
20.089563000;1.017e+00;8.292e-01;1.226e-03;8.151e-01;1.205e-03;1.025e+00;1.017e+00;7.463e-01;1.103e-03;1.000e+01;8.255e-01;2.248e-02;5.000e+01;5.000e+01
20.090563000;1.017e+00;8.292e-01;8.144e-04;8.152e-01;8.007e-04;1.025e+00;1.017e+00;7.463e-01;7.330e-04;1.000e+01;8.256e-01;2.209e-02;5.000e+01;5.000e+01
20.091563000;1.017e+00;8.292e-01;4.044e-04;8.154e-01;3.977e-04;1.024e+00;1.017e+00;7.463e-01;3.640e-04;1.000e+01;8.257e-01;2.169e-02;5.000e+01;5.000e+01
20.093563000;1.017e+00;8.292e-01;-4.122e-04;8.156e-01;-4.055e-04;1.024e+00;1.017e+00;7.463e-01;-3.709e-04;1.000e+01;8.260e-01;2.090e-02;5.000e+01;5.000e+01
20.094563000;1.017e+00;8.293e-01;-8.178e-04;8.158e-01;-8.045e-04;1.023e+00;1.017e+00;7.463e-01;-7.359e-04;1.000e+01;8.262e-01;2.051e-02;5.000e+01;5.000e+01
20.095563000;1.016e+00;8.293e-01;-1.221e-03;8.159e-01;-1.201e-03;1.023e+00;1.016e+00;7.464e-01;-1.099e-03;1.000e+01;8.263e-01;2.013e-02;5.000e+01;5.000e+01
20.096563000;1.016e+00;8.293e-01;-1.622e-03;8.160e-01;-1.596e-03;1.023e+00;1.016e+00;7.464e-01;-1.460e-03;1.000e+01;8.264e-01;1.974e-02;5.000e+01;5.000e+01
20.097563000;1.016e+00;8.293e-01;-2.021e-03;8.162e-01;-1.989e-03;1.023e+00;1.016e+00;7.464e-01;-1.819e-03;1.000e+01;8.266e-01;1.935e-02;5.000e+01;5.000e+01
20.098563000;1.016e+00;8.293e-01;-2.418e-03;8.163e-01;-2.380e-03;1.022e+00;1.016e+00;7.464e-01;-2.176e-03;1.000e+01;8.267e-01;1.897e-02;5.000e+01;5.000e+01
20.099563000;1.016e+00;8.294e-01;-2.812e-03;8.164e-01;-2.768e-03;1.022e+00;1.016e+00;7.464e-01;-2.531e-03;1.000e+01;8.269e-01;1.859e-02;5.000e+01;5.000e+01
20.100563000;1.016e+00;8.294e-01;-3.204e-03;8.166e-01;-3.155e-03;1.022e+00;1.016e+00;7.465e-01;-2.884e-03;1.000e+01;8.270e-01;1.821e-02;5.000e+01;5.000e+01
20.101563000;1.016e+00;8.294e-01;-3.594e-03;8.167e-01;-3.539e-03;1.022e+00;1.016e+00;7.465e-01;-3.235e-03;1.000e+01;8.271e-01;1.784e-02;5.000e+01;5.000e+01
20.102563000;1.015e+00;8.294e-01;-3.983e-03;8.168e-01;-3.923e-03;1.021e+00;1.015e+00;7.465e-01;-3.585e-03;1.000e+01;8.273e-01;1.746e-02;5.000e+01;5.000e+01
20.103563000;1.015e+00;8.295e-01;-4.369e-03;8.170e-01;-4.303e-03;1.021e+00;1.015e+00;7.465e-01;-3.932e-03;1.000e+01;8.274e-01;1.709e-02;5.000e+01;5.000e+01
