time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.104563000;1.015e+00;8.295e-01;-4.752e-03;8.171e-01;-4.681e-03;1.021e+00;1.015e+00;7.465e-01;-4.277e-03;1.000e+01;8.276e-01;1.672e-02;5.000e+01;5.000e+01
20.105563000;1.015e+00;8.295e-01;-5.134e-03;8.172e-01;-5.058e-03;1.021e+00;1.015e+00;7.466e-01;-4.621e-03;1.000e+01;8.277e-01;1.635e-02;5.000e+01;5.000e+01
20.106563000;1.015e+00;8.295e-01;-5.514e-03;8.173e-01;-5.433e-03;1.020e+00;1.015e+00;7.466e-01;-4.963e-03;1.000e+01;8.278e-01;1.599e-02;5.000e+01;5.000e+01
20.107563000;1.015e+00;8.295e-01;-5.892e-03;8.175e-01;-5.806e-03;1.020e+00;1.015e+00;7.466e-01;-5.303e-03;1.000e+01;8.280e-01;1.562e-02;5.000e+01;5.000e+01
20.108563000;1.015e+00;8.296e-01;-6.269e-03;8.176e-01;-6.178e-03;1.020e+00;1.015e+00;7.466e-01;-5.642e-03;1.000e+01;8.281e-01;1.526e-02;5.000e+01;5.000e+01
20.109563000;1.015e+00;8.296e-01;-6.644e-03;8.177e-01;-6.549e-03;1.020e+00;1.015e+00;7.466e-01;-5.980e-03;1.000e+01;8.282e-01;1.490e-02;5.000e+01;5.000e+01
20.110563000;1.014e+00;8.296e-01;-7.018e-03;8.179e-01;-6.918e-03;1.019e+00;1.014e+00;7.466e-01;-6.316e-03;1.000e+01;8.284e-01;1.454e-02;5.000e+01;5.000e+01
20.111563000;1.014e+00;8.296e-01;-7.389e-03;8.180e-01;-7.285e-03;1.019e+00;1.014e+00;7.467e-01;-6.650e-03;1.000e+01;8.285e-01;1.418e-02;5.000e+01;5.000e+01
20.112563000;1.014e+00;8.296e-01;-7.760e-03;8.181e-01;-7.652e-03;1.019e+00;1.014e+00;7.467e-01;-6.984e-03;1.000e+01;8.286e-01;1.382e-02;5.000e+01;5.000e+01
20.113563000;1.014e+00;8.297e-01;-8.129e-03;8.182e-01;-8.017e-03;1.019e+00;1.014e+00;7.467e-01;-7.316e-03;1.000e+01;8.288e-01;1.347e-02;5.000e+01;5.000e+01
20.114563000;1.014e+00;8.297e-01;-8.497e-03;8.184e-01;-8.381e-03;1.018e+00;1.014e+00;7.467e-01;-7.647e-03;1.000e+01;8.289e-01;1.311e-02;5.000e+01;5.000e+01
20.115563000;1.014e+00;8.297e-01;-8.862e-03;8.185e-01;-8.742e-03;1.018e+00;1.014e+00;7.467e-01;-7.976e-03;1.000e+01;8.290e-01;1.276e-02;5.000e+01;5.000e+01
20.116563000;1.014e+00;8.297e-01;-9.227e-03;8.186e-01;-9.103e-03;1.018e+00;1.014e+00;7.467e-01;-8.304e-03;1.000e+01;8.292e-01;1.241e-02;5.000e+01;5.000e+01
20.117563000;1.013e+00;8.297e-01;-9.590e-03;8.187e-01;-9.463e-03;1.018e+00;1.013e+00;7.468e-01;-8.631e-03;1.000e+01;8.293e-01;1.206e-02;5.000e+01;5.000e+01
20.118563000;1.013e+00;8.298e-01;-9.952e-03;8.188e-01;-9.821e-03;1.017e+00;1.013e+00;7.468e-01;-8.957e-03;1.000e+01;8.294e-01;1.171e-02;5.000e+01;5.000e+01
20.119563000;1.013e+00;8.298e-01;-1.031e-02;8.190e-01;-1.018e-02;1.017e+00;1.013e+00;7.468e-01;-9.281e-03;1.000e+01;8.295e-01;1.136e-02;5.000e+01;5.000e+01
20.120563000;1.013e+00;8.298e-01;-1.067e-02;8.191e-01;-1.053e-02;1.017e+00;1.013e+00;7.468e-01;-9.604e-03;1.000e+01;8.297e-01;1.101e-02;5.000e+01;5.000e+01
20.121563000;1.013e+00;8.298e-01;-1.103e-02;8.192e-01;-1.089e-02;1.017e+00;1.013e+00;7.468e-01;-9.925e-03;1.000e+01;8.298e-01;1.067e-02;5.000e+01;5.000e+01
20.122563000;1.013e+00;8.298e-01;-1.138e-02;8.193e-01;-1.124e-02;1.016e+00;1.013e+00;7.468e-01;-1.025e-02;1.000e+01;8.299e-01;1.032e-02;5.000e+01;5.000e+01
20.123563000;1.013e+00;8.298e-01;-1.174e-02;8.194e-01;-1.159e-02;1.016e+00;1.013e+00;7.469e-01;-1.056e-02;1.000e+01;8.300e-01;9.980e-03;5.000e+01;5.000e+01
20.124563000;1.013e+00;8.299e-01;-1.209e-02;8.196e-01;-1.194e-02;1.016e+00;1.013e+00;7.469e-01;-1.088e-02;1.000e+01;8.302e-01;9.639e-03;5.000e+01;5.000e+01
20.125563000;1.012e+00;8.299e-01;-1.244e-02;8.197e-01;-1.229e-02;1.016e+00;1.012e+00;7.469e-01;-1.120e-02;1.000e+01;8.303e-01;9.299e-03;5.000e+01;5.000e+01
20.126563000;1.012e+00;8.299e-01;-1.279e-02;8.198e-01;-1.264e-02;1.015e+00;1.012e+00;7.469e-01;-1.151e-02;1.000e+01;8.304e-01;8.961e-03;5.000e+01;5.000e+01
20.127563000;1.012e+00;8.299e-01;-1.314e-02;8.199e-01;-1.298e-02;1.015e+00;1.012e+00;7.469e-01;-1.183e-02;1.000e+01;8.305e-01;8.624e-03;5.000e+01;5.000e+01
20.128563000;1.012e+00;8.299e-01;-1.349e-02;8.200e-01;-1.332e-02;1.015e+00;1.012e+00;7.469e-01;-1.214e-02;1.000e+01;8.307e-01;8.289e-03;5.000e+01;5.000e+01
20.129563000;1.012e+00;8.300e-01;-1.383e-02;8.201e-01;-1.367e-02;1.015e+00;1.012e+00;7.470e-01;-1.245e-02;1.000e+01;8.308e-01;7.954e-03;5.000e+01;5.000e+01
20.130563000;1.012e+00;8.300e-01;-1.417e-02;8.203e-01;-1.401e-02;1.014e+00;1.012e+00;7.470e-01;-1.276e-02;1.000e+01;8.309e-01;7.622e-03;5.000e+01;5.000e+01
20.131563000;1.012e+00;8.300e-01;-1.452e-02;8.204e-01;-1.435e-02;1.014e+00;1.012e+00;7.470e-01;-1.307e-02;1.000e+01;8.310e-01;7.290e-03;5.000e+01;5.000e+01
20.132563000;1.012e+00;8.300e-01;-1.486e-02;8.205e-01;-1.469e-02;1.014e+00;1.012e+00;7.470e-01;-1.337e-02;1.000e+01;8.311e-01;6.961e-03;5.000e+01;5.000e+01
20.133563000;1.011e+00;8.300e-01;-1.520e-02;8.206e-01;-1.502e-02;1.014e+00;1.011e+00;7.470e-01;-1.368e-02;1.000e+01;8.313e-01;6.632e-03;5.000e+01;5.000e+01
20.134563000;1.011e+00;8.300e-01;-1.553e-02;8.207e-01;-1.536e-02;1.014e+00;1.011e+00;7.470e-01;-1.398e-02;1.000e+01;8.314e-01;6.305e-03;5.000e+01;5.000e+01
20.135563000;1.011e+00;8.301e-01;-1.587e-02;8.208e-01;-1.569e-02;1.013e+00;1.011e+00;7.470e-01;-1.428e-02;1.000e+01;8.315e-01;5.979e-03;5.000e+01;5.000e+01
20.136563000;1.011e+00;8.301e-01;-1.620e-02;8.209e-01;-1.602e-02;1.013e+00;1.011e+00;7.471e-01;-1.458e-02;1.000e+01;8.316e-01;5.655e-03;5.000e+01;5.000e+01
20.137563000;1.011e+00;8.301e-01;-1.654e-02;8.211e-01;-1.636e-02;1.013e+00;1.011e+00;7.471e-01;-1.488e-02;1.000e+01;8.317e-01;5.332e-03;5.000e+01;5.000e+01
20.138563000;1.011e+00;8.301e-01;-1.687e-02;8.212e-01;-1.669e-02;1.013e+00;1.011e+00;7.471e-01;-1.518e-02;1.000e+01;8.319e-01;5.010e-03;5.000e+01;5.000e+01
20.139563000;1.011e+00;8.301e-01;-1.720e-02;8.213e-01;-1.701e-02;1.012e+00;1.011e+00;7.471e-01;-1.548e-02;1.000e+01;8.320e-01;4.690e-03;5.000e+01;5.000e+01
20.140563000;1.011e+00;8.301e-01;-1.753e-02;8.214e-01;-1.734e-02;1.012e+00;1.011e+00;7.471e-01;-1.577e-02;1.000e+01;8.321e-01;4.371e-03;5.000e+01;5.000e+01
20.141563000;1.011e+00;8.302e-01;-1.785e-02;8.215e-01;-1.767e-02;1.012e+00;1.011e+00;7.471e-01;-1.607e-02;1.000e+01;8.322e-01;4.053e-03;5.000e+01;5.000e+01
20.142563000;1.010e+00;8.302e-01;-1.818e-02;8.216e-01;-1.799e-02;1.012e+00;1.010e+00;7.472e-01;-1.636e-02;1.000e+01;8.323e-01;3.737e-03;5.000e+01;5.000e+01
20.143563000;1.010e+00;8.302e-01;-1.850e-02;8.217e-01;-1.831e-02;1.012e+00;1.010e+00;7.472e-01;-1.665e-02;1.000e+01;8.325e-01;3.422e-03;5.000e+01;5.000e+01
20.144563000;1.010e+00;8.302e-01;-1.882e-02;8.218e-01;-1.863e-02;1.011e+00;1.010e+00;7.472e-01;-1.694e-02;1.000e+01;8.326e-01;3.108e-03;5.000e+01;5.000e+01
20.145563000;1.010e+00;8.302e-01;-1.915e-02;8.219e-01;-1.895e-02;1.011e+00;1.010e+00;7.472e-01;-1.723e-02;1.000e+01;8.327e-01;2.796e-03;5.000e+01;5.000e+01
20.146563000;1.010e+00;8.302e-01;-1.947e-02;8.221e-01;-1.927e-02;1.011e+00;1.010e+00;7.472e-01;-1.752e-02;1.000e+01;8.328e-01;2.485e-03;5.000e+01;5.000e+01
20.147563000;1.010e+00;8.303e-01;-1.978e-02;8.222e-01;-1.959e-02;1.011e+00;1.010e+00;7.472e-01;-1.781e-02;1.000e+01;8.329e-01;2.175e-03;5.000e+01;5.000e+01
20.148563000;1.010e+00;8.303e-01;-2.010e-02;8.223e-01;-1.991e-02;1.010e+00;1.010e+00;7.472e-01;-1.809e-02;1.000e+01;8.330e-01;1.867e-03;5.000e+01;5.000e+01
20.149563000;1.010e+00;8.303e-01;-2.042e-02;8.224e-01;-2.022e-02;1.010e+00;1.010e+00;7.473e-01;-1.837e-02;1.000e+01;8.331e-01;1.560e-03;5.000e+01;5.000e+01
20.150563000;1.010e+00;8.303e-01;-2.073e-02;8.225e-01;-2.053e-02;1.010e+00;1.010e+00;7.473e-01;-1.866e-02;1.000e+01;8.333e-01;1.254e-03;5.000e+01;5.000e+01
20.151563000;1.009e+00;8.303e-01;-2.104e-02;8.226e-01;-2.085e-02;1.010e+00;1.009e+00;7.473e-01;-1.894e-02;1.000e+01;8.334e-01;9.500e-04;5.000e+01;5.000e+01
20.152563000;1.009e+00;8.303e-01;-2.135e-02;8.227e-01;-2.116e-02;1.010e+00;1.009e+00;7.473e-01;-1.922e-02;1.000e+01;8.335e-01;6.470e-04;5.000e+01;5.000e+01
20.153563000;1.009e+00;8.304e-01;-2.166e-02;8.228e-01;-2.147e-02;1.009e+00;1.009e+00;7.473e-01;-1.950e-02;1.000e+01;8.336e-01;3.450e-04;5.000e+01;5.000e+01
20.154563000;1.009e+00;8.304e-01;-2.197e-02;8.229e-01;-2.177e-02;1.009e+00;1.009e+00;7.473e-01;-1.978e-02;1.000e+01;8.337e-01;4.505e-05;5.000e+01;5.000e+01
20.155563000;1.009e+00;8.304e-01;-2.228e-02;8.230e-01;-2.208e-02;1.009e+00;1.009e+00;7.474e-01;-2.005e-02;1.000e+01;8.338e-01;-2.539e-04;5.000e+01;5.000e+01
20.156563000;1.009e+00;8.304e-01;-2.259e-02;8.231e-01;-2.239e-02;1.009e+00;1.009e+00;7.474e-01;-2.033e-02;1.000e+01;8.339e-01;-5.519e-04;5.000e+01;5.000e+01
20.157563000;1.009e+00;8.304e-01;-2.289e-02;8.232e-01;-2.269e-02;1.009e+00;1.009e+00;7.474e-01;-2.060e-02;1.000e+01;8.340e-01;-8.489e-04;5.000e+01;5.000e+01
20.158563000;1.009e+00;8.304e-01;-2.319e-02;8.233e-01;-2.299e-02;1.008e+00;1.009e+00;7.474e-01;-2.087e-02;1.000e+01;8.342e-01;-1.144e-03;5.000e+01;5.000e+01
20.159563000;1.009e+00;8.305e-01;-2.349e-02;8.234e-01;-2.330e-02;1.008e+00;1.009e+00;7.474e-01;-2.115e-02;1.000e+01;8.343e-01;-1.438e-03;5.000e+01;5.000e+01
20.160563000;1.008e+00;8.305e-01;-2.379e-02;8.235e-01;-2.360e-02;1.008e+00;1.008e+00;7.474e-01;-2.142e-02;1.000e+01;8.344e-01;-1.730e-03;5.000e+01;5.000e+01
20.161563000;1.008e+00;8.305e-01;-2.409e-02;8.236e-01;-2.389e-02;1.008e+00;1.008e+00;7.474e-01;-2.168e-02;1.000e+01;8.345e-01;-2.022e-03;5.000e+01;5.000e+01
20.162563000;1.008e+00;8.305e-01;-2.439e-02;8.237e-01;-2.419e-02;1.008e+00;1.008e+00;7.475e-01;-2.195e-02;1.000e+01;8.346e-01;-2.312e-03;5.000e+01;5.000e+01
20.163563000;1.008e+00;8.305e-01;-2.469e-02;8.238e-01;-2.449e-02;1.007e+00;1.008e+00;7.475e-01;-2.222e-02;1.000e+01;8.347e-01;-2.601e-03;5.000e+01;5.000e+01
20.164563000;1.008e+00;8.305e-01;-2.498e-02;8.239e-01;-2.478e-02;1.007e+00;1.008e+00;7.475e-01;-2.248e-02;1.000e+01;8.348e-01;-2.888e-03;5.000e+01;5.000e+01
20.165563000;1.008e+00;8.306e-01;-2.527e-02;8.240e-01;-2.508e-02;1.007e+00;1.008e+00;7.475e-01;-2.275e-02;1.000e+01;8.349e-01;-3.174e-03;5.000e+01;5.000e+01
20.166563000;1.008e+00;8.306e-01;-2.557e-02;8.242e-01;-2.537e-02;1.007e+00;1.008e+00;7.475e-01;-2.301e-02;1.000e+01;8.350e-01;-3.459e-03;5.000e+01;5.000e+01
20.167563000;1.008e+00;8.306e-01;-2.586e-02;8.243e-01;-2.566e-02;1.007e+00;1.008e+00;7.475e-01;-2.327e-02;1.000e+01;8.351e-01;-3.743e-03;5.000e+01;5.000e+01
20.168563000;1.008e+00;8.306e-01;-2.615e-02;8.244e-01;-2.595e-02;1.006e+00;1.008e+00;7.475e-01;-2.353e-02;1.000e+01;8.352e-01;-4.025e-03;5.000e+01;5.000e+01
20.169563000;1.007e+00;8.306e-01;-2.643e-02;8.245e-01;-2.624e-02;1.006e+00;1.007e+00;7.476e-01;-2.379e-02;1.000e+01;8.353e-01;-4.307e-03;5.000e+01;5.000e+01
20.170563000;1.007e+00;8.306e-01;-2.672e-02;8.246e-01;-2.652e-02;1.006e+00;1.007e+00;7.476e-01;-2.405e-02;1.000e+01;8.354e-01;-4.587e-03;5.000e+01;5.000e+01
20.171563000;1.007e+00;8.306e-01;-2.701e-02;8.246e-01;-2.681e-02;1.006e+00;1.007e+00;7.476e-01;-2.431e-02;1.000e+01;8.356e-01;-4.865e-03;5.000e+01;5.000e+01
20.172563000;1.007e+00;8.307e-01;-2.729e-02;8.247e-01;-2.710e-02;1.006e+00;1.007e+00;7.476e-01;-2.456e-02;1.000e+01;8.357e-01;-5.143e-03;5.000e+01;5.000e+01
20.173563000;1.007e+00;8.307e-01;-2.757e-02;8.248e-01;-2.738e-02;1.005e+00;1.007e+00;7.476e-01;-2.482e-02;1.000e+01;8.358e-01;-5.419e-03;5.000e+01;5.000e+01
20.174563000;1.007e+00;8.307e-01;-2.785e-02;8.249e-01;-2.766e-02;1.005e+00;1.007e+00;7.476e-01;-2.507e-02;1.000e+01;8.359e-01;-5.694e-03;5.000e+01;5.000e+01
20.175563000;1.007e+00;8.307e-01;-2.813e-02;8.250e-01;-2.794e-02;1.005e+00;1.007e+00;7.476e-01;-2.532e-02;1.000e+01;8.360e-01;-5.968e-03;5.000e+01;5.000e+01
20.176563000;1.007e+00;8.307e-01;-2.841e-02;8.251e-01;-2.822e-02;1.005e+00;1.007e+00;7.477e-01;-2.557e-02;1.000e+01;8.361e-01;-6.240e-03;5.000e+01;5.000e+01
20.177563000;1.007e+00;8.307e-01;-2.869e-02;8.252e-01;-2.850e-02;1.005e+00;1.007e+00;7.477e-01;-2.582e-02;1.000e+01;8.362e-01;-6.511e-03;5.000e+01;5.000e+01
20.178563000;1.007e+00;8.308e-01;-2.897e-02;8.253e-01;-2.878e-02;1.004e+00;1.007e+00;7.477e-01;-2.607e-02;1.000e+01;8.363e-01;-6.782e-03;5.000e+01;5.000e+01
20.179563000;1.006e+00;8.308e-01;-2.924e-02;8.254e-01;-2.905e-02;1.004e+00;1.006e+00;7.477e-01;-2.632e-02;1.000e+01;8.364e-01;-7.050e-03;5.000e+01;5.000e+01
20.183563000;1.006e+00;8.308e-01;-3.033e-02;8.258e-01;-3.014e-02;1.004e+00;1.006e+00;7.477e-01;-2.729e-02;1.000e+01;8.368e-01;-8.114e-03;5.000e+01;5.000e+01
20.184563000;1.006e+00;8.308e-01;-3.059e-02;8.259e-01;-3.041e-02;1.003e+00;1.006e+00;7.478e-01;-2.754e-02;1.000e+01;8.369e-01;-8.376e-03;5.000e+01;5.000e+01
20.185563000;1.006e+00;8.309e-01;-3.086e-02;8.260e-01;-3.068e-02;1.003e+00;1.006e+00;7.478e-01;-2.778e-02;1.000e+01;8.370e-01;-8.638e-03;5.000e+01;5.000e+01
20.186563000;1.006e+00;8.309e-01;-3.113e-02;8.261e-01;-3.095e-02;1.003e+00;1.006e+00;7.478e-01;-2.802e-02;1.000e+01;8.371e-01;-8.898e-03;5.000e+01;5.000e+01
20.188563000;1.006e+00;8.309e-01;-3.166e-02;8.263e-01;-3.148e-02;1.003e+00;1.006e+00;7.478e-01;-2.849e-02;1.000e+01;8.373e-01;-9.416e-03;5.000e+01;5.000e+01
20.189563000;1.006e+00;8.309e-01;-3.192e-02;8.264e-01;-3.174e-02;1.002e+00;1.006e+00;7.478e-01;-2.873e-02;1.000e+01;8.374e-01;-9.673e-03;5.000e+01;5.000e+01
20.190563000;1.005e+00;8.309e-01;-3.218e-02;8.265e-01;-3.201e-02;1.002e+00;1.005e+00;7.478e-01;-2.896e-02;1.000e+01;8.375e-01;-9.928e-03;5.000e+01;5.000e+01
20.191563000;1.005e+00;8.309e-01;-3.244e-02;8.265e-01;-3.227e-02;1.002e+00;1.005e+00;7.479e-01;-2.919e-02;1.000e+01;8.376e-01;-1.018e-02;5.000e+01;5.000e+01
20.192563000;1.005e+00;8.310e-01;-3.270e-02;8.266e-01;-3.253e-02;1.002e+00;1.005e+00;7.479e-01;-2.943e-02;1.000e+01;8.377e-01;-1.044e-02;5.000e+01;5.000e+01
20.193563000;1.005e+00;8.310e-01;-3.295e-02;8.267e-01;-3.278e-02;1.002e+00;1.005e+00;7.479e-01;-2.966e-02;1.000e+01;8.378e-01;-1.069e-02;5.000e+01;5.000e+01
20.194563000;1.005e+00;8.310e-01;-3.321e-02;8.268e-01;-3.304e-02;1.002e+00;1.005e+00;7.479e-01;-2.989e-02;1.000e+01;8.378e-01;-1.094e-02;5.000e+01;5.000e+01
20.195563000;1.005e+00;8.310e-01;-3.346e-02;8.269e-01;-3.330e-02;1.001e+00;1.005e+00;7.479e-01;-3.012e-02;1.000e+01;8.379e-01;-1.119e-02;5.000e+01;5.000e+01
20.198563000;1.005e+00;8.310e-01;-3.422e-02;8.272e-01;-3.406e-02;1.001e+00;1.005e+00;7.479e-01;-3.080e-02;1.000e+01;8.382e-01;-1.193e-02;5.000e+01;5.000e+01
20.199563000;1.005e+00;8.311e-01;-3.447e-02;8.273e-01;-3.431e-02;1.001e+00;1.005e+00;7.480e-01;-3.102e-02;1.000e+01;8.383e-01;-1.218e-02;5.000e+01;5.000e+01
20.200563000;1.004e+00;8.311e-01;-3.472e-02;8.274e-01;-3.456e-02;1.001e+00;1.004e+00;7.480e-01;-3.125e-02;1.000e+01;8.384e-01;-1.242e-02;5.000e+01;5.000e+01
20.201563000;1.004e+00;8.311e-01;-3.497e-02;8.274e-01;-3.481e-02;1.000e+00;1.004e+00;7.480e-01;-3.147e-02;1.000e+01;8.385e-01;-1.266e-02;5.000e+01;5.000e+01
20.204563000;1.004e+00;8.311e-01;-3.570e-02;8.277e-01;-3.555e-02;9.999e-01;1.004e+00;7.480e-01;-3.213e-02;1.000e+01;8.388e-01;-1.339e-02;5.000e+01;5.000e+01
20.205563000;1.004e+00;8.311e-01;-3.594e-02;8.278e-01;-3.580e-02;9.997e-01;1.004e+00;7.480e-01;-3.235e-02;1.000e+01;8.389e-01;-1.362e-02;5.000e+01;5.000e+01
20.206563000;1.004e+00;8.312e-01;-3.619e-02;8.279e-01;-3.604e-02;9.996e-01;1.004e+00;7.480e-01;-3.257e-02;1.000e+01;8.390e-01;-1.386e-02;5.000e+01;5.000e+01
20.207563000;1.004e+00;8.312e-01;-3.643e-02;8.280e-01;-3.628e-02;9.994e-01;1.004e+00;7.481e-01;-3.278e-02;1.000e+01;8.391e-01;-1.410e-02;5.000e+01;5.000e+01
20.208563000;1.004e+00;8.312e-01;-3.666e-02;8.280e-01;-3.653e-02;9.992e-01;1.004e+00;7.481e-01;-3.300e-02;1.000e+01;8.391e-01;-1.433e-02;5.000e+01;5.000e+01
20.209563000;1.004e+00;8.312e-01;-3.690e-02;8.281e-01;-3.677e-02;9.991e-01;1.004e+00;7.481e-01;-3.321e-02;1.000e+01;8.392e-01;-1.457e-02;5.000e+01;5.000e+01
20.211563000;1.004e+00;8.312e-01;-3.737e-02;8.283e-01;-3.724e-02;9.988e-01;1.004e+00;7.481e-01;-3.364e-02;1.000e+01;8.394e-01;-1.503e-02;5.000e+01;5.000e+01
20.212563000;1.003e+00;8.312e-01;-3.761e-02;8.284e-01;-3.748e-02;9.986e-01;1.003e+00;7.481e-01;-3.385e-02;1.000e+01;8.395e-01;-1.526e-02;5.000e+01;5.000e+01
20.213563000;1.003e+00;8.313e-01;-3.784e-02;8.285e-01;-3.772e-02;9.984e-01;1.003e+00;7.481e-01;-3.406e-02;1.000e+01;8.396e-01;-1.549e-02;5.000e+01;5.000e+01
20.214563000;1.003e+00;8.313e-01;-3.807e-02;8.285e-01;-3.795e-02;9.983e-01;1.003e+00;7.481e-01;-3.427e-02;1.000e+01;8.397e-01;-1.572e-02;5.000e+01;5.000e+01
20.215563000;1.003e+00;8.313e-01;-3.831e-02;8.286e-01;-3.818e-02;9.981e-01;1.003e+00;7.482e-01;-3.447e-02;1.000e+01;8.398e-01;-1.595e-02;5.000e+01;5.000e+01
20.216563000;1.003e+00;8.313e-01;-3.853e-02;8.287e-01;-3.841e-02;9.980e-01;1.003e+00;7.482e-01;-3.468e-02;1.000e+01;8.398e-01;-1.617e-02;5.000e+01;5.000e+01
20.219563000;1.003e+00;8.313e-01;-3.922e-02;8.290e-01;-3.911e-02;9.975e-01;1.003e+00;7.482e-01;-3.530e-02;1.000e+01;8.401e-01;-1.684e-02;5.000e+01;5.000e+01
20.220563000;1.003e+00;8.314e-01;-3.944e-02;8.290e-01;-3.933e-02;9.973e-01;1.003e+00;7.482e-01;-3.550e-02;1.000e+01;8.402e-01;-1.707e-02;5.000e+01;5.000e+01
20.222563000;1.003e+00;8.314e-01;-3.989e-02;8.292e-01;-3.979e-02;9.970e-01;1.003e+00;7.482e-01;-3.590e-02;1.000e+01;8.404e-01;-1.751e-02;5.000e+01;5.000e+01
20.223563000;1.003e+00;8.314e-01;-4.011e-02;8.293e-01;-4.001e-02;9.969e-01;1.003e+00;7.483e-01;-3.610e-02;1.000e+01;8.404e-01;-1.773e-02;5.000e+01;5.000e+01
20.224563000;1.002e+00;8.314e-01;-4.033e-02;8.294e-01;-4.023e-02;9.967e-01;1.002e+00;7.483e-01;-3.630e-02;1.000e+01;8.405e-01;-1.794e-02;5.000e+01;5.000e+01
20.225563000;1.002e+00;8.314e-01;-4.055e-02;8.294e-01;-4.046e-02;9.966e-01;1.002e+00;7.483e-01;-3.650e-02;1.000e+01;8.406e-01;-1.816e-02;5.000e+01;5.000e+01
20.227563000;1.002e+00;8.314e-01;-4.099e-02;8.296e-01;-4.090e-02;9.963e-01;1.002e+00;7.483e-01;-3.689e-02;1.000e+01;8.408e-01;-1.859e-02;5.000e+01;5.000e+01
20.228563000;1.002e+00;8.315e-01;-4.120e-02;8.297e-01;-4.112e-02;9.961e-01;1.002e+00;7.483e-01;-3.708e-02;1.000e+01;8.409e-01;-1.880e-02;5.000e+01;5.000e+01
20.229563000;1.002e+00;8.315e-01;-4.142e-02;8.298e-01;-4.133e-02;9.960e-01;1.002e+00;7.483e-01;-3.728e-02;1.000e+01;8.409e-01;-1.901e-02;5.000e+01;5.000e+01
20.230563000;1.002e+00;8.315e-01;-4.163e-02;8.298e-01;-4.155e-02;9.958e-01;1.002e+00;7.483e-01;-3.747e-02;1.000e+01;8.410e-01;-1.923e-02;5.000e+01;5.000e+01
20.231563000;1.002e+00;8.315e-01;-4.185e-02;8.299e-01;-4.177e-02;9.957e-01;1.002e+00;7.483e-01;-3.766e-02;1.000e+01;8.411e-01;-1.944e-02;5.000e+01;5.000e+01
20.232563000;1.002e+00;8.315e-01;-4.206e-02;8.300e-01;-4.198e-02;9.956e-01;1.002e+00;7.484e-01;-3.785e-02;1.000e+01;8.412e-01;-1.964e-02;5.000e+01;5.000e+01
20.234563000;1.002e+00;8.315e-01;-4.248e-02;8.301e-01;-4.241e-02;9.953e-01;1.002e+00;7.484e-01;-3.823e-02;1.000e+01;8.414e-01;-2.006e-02;5.000e+01;5.000e+01
20.235563000;1.002e+00;8.316e-01;-4.269e-02;8.302e-01;-4.262e-02;9.951e-01;1.002e+00;7.484e-01;-3.842e-02;1.000e+01;8.414e-01;-2.027e-02;5.000e+01;5.000e+01
20.236563000;1.002e+00;8.316e-01;-4.290e-02;8.303e-01;-4.283e-02;9.950e-01;1.002e+00;7.484e-01;-3.861e-02;1.000e+01;8.415e-01;-2.047e-02;5.000e+01;5.000e+01
20.237563000;1.001e+00;8.316e-01;-4.310e-02;8.304e-01;-4.304e-02;9.948e-01;1.001e+00;7.484e-01;-3.879e-02;1.000e+01;8.416e-01;-2.067e-02;5.000e+01;5.000e+01
20.238563000;1.001e+00;8.316e-01;-4.331e-02;8.304e-01;-4.325e-02;9.947e-01;1.001e+00;7.484e-01;-3.898e-02;1.000e+01;8.417e-01;-2.088e-02;5.000e+01;5.000e+01
20.239563000;1.001e+00;8.316e-01;-4.351e-02;8.305e-01;-4.346e-02;9.946e-01;1.001e+00;7.484e-01;-3.916e-02;1.000e+01;8.418e-01;-2.108e-02;5.000e+01;5.000e+01
20.240563000;1.001e+00;8.316e-01;-4.372e-02;8.306e-01;-4.366e-02;9.944e-01;1.001e+00;7.485e-01;-3.935e-02;1.000e+01;8.418e-01;-2.128e-02;5.000e+01;5.000e+01
20.242563000;1.001e+00;8.316e-01;-4.412e-02;8.307e-01;-4.407e-02;9.941e-01;1.001e+00;7.485e-01;-3.971e-02;1.000e+01;8.420e-01;-2.168e-02;5.000e+01;5.000e+01
20.243563000;1.001e+00;8.317e-01;-4.432e-02;8.308e-01;-4.428e-02;9.940e-01;1.001e+00;7.485e-01;-3.989e-02;1.000e+01;8.421e-01;-2.188e-02;5.000e+01;5.000e+01
20.244563000;1.001e+00;8.317e-01;-4.452e-02;8.309e-01;-4.448e-02;9.939e-01;1.001e+00;7.485e-01;-4.007e-02;1.000e+01;8.421e-01;-2.208e-02;5.000e+01;5.000e+01
20.245563000;1.001e+00;8.317e-01;-4.472e-02;8.310e-01;-4.468e-02;9.937e-01;1.001e+00;7.485e-01;-4.025e-02;1.000e+01;8.422e-01;-2.227e-02;5.000e+01;5.000e+01
20.246563000;1.001e+00;8.317e-01;-4.492e-02;8.310e-01;-4.488e-02;9.936e-01;1.001e+00;7.485e-01;-4.043e-02;1.000e+01;8.423e-01;-2.247e-02;5.000e+01;5.000e+01
20.247563000;1.001e+00;8.317e-01;-4.511e-02;8.311e-01;-4.508e-02;9.935e-01;1.001e+00;7.485e-01;-4.060e-02;1.000e+01;8.424e-01;-2.266e-02;5.000e+01;5.000e+01
20.248563000;1.001e+00;8.317e-01;-4.531e-02;8.312e-01;-4.528e-02;9.933e-01;1.001e+00;7.485e-01;-4.078e-02;1.000e+01;8.424e-01;-2.285e-02;5.000e+01;5.000e+01
20.249563000;1.001e+00;8.317e-01;-4.550e-02;8.312e-01;-4.548e-02;9.932e-01;1.001e+00;7.486e-01;-4.095e-02;1.000e+01;8.425e-01;-2.304e-02;5.000e+01;5.000e+01
20.250563000;1.001e+00;8.317e-01;-4.570e-02;8.313e-01;-4.567e-02;9.931e-01;1.001e+00;7.486e-01;-4.113e-02;1.000e+01;8.426e-01;-2.324e-02;5.000e+01;5.000e+01
20.251563000;1.000e+00;8.318e-01;-4.589e-02;8.314e-01;-4.587e-02;9.929e-01;1.000e+00;7.486e-01;-4.130e-02;1.000e+01;8.427e-01;-2.343e-02;5.000e+01;5.000e+01
20.252563000;1.000e+00;8.318e-01;-4.608e-02;8.315e-01;-4.606e-02;9.928e-01;1.000e+00;7.486e-01;-4.147e-02;1.000e+01;8.427e-01;-2.362e-02;5.000e+01;5.000e+01
20.253563000;1.000e+00;8.318e-01;-4.627e-02;8.315e-01;-4.626e-02;9.927e-01;1.000e+00;7.486e-01;-4.164e-02;1.000e+01;8.428e-01;-2.380e-02;5.000e+01;5.000e+01
20.255563000;1.000e+00;8.318e-01;-4.665e-02;8.317e-01;-4.664e-02;9.924e-01;1.000e+00;7.486e-01;-4.198e-02;1.000e+01;8.430e-01;-2.418e-02;5.000e+01;5.000e+01
20.256563000;1.000e+00;8.318e-01;-4.683e-02;8.317e-01;-4.683e-02;9.923e-01;1.000e+00;7.486e-01;-4.215e-02;1.000e+01;8.430e-01;-2.436e-02;5.000e+01;5.000e+01
20.257563000;1.000e+00;8.318e-01;-4.702e-02;8.318e-01;-4.702e-02;9.922e-01;1.000e+00;7.486e-01;-4.232e-02;1.000e+01;8.431e-01;-2.455e-02;5.000e+01;5.000e+01
20.258563000;1.000e+00;8.318e-01;-4.721e-02;8.319e-01;-4.721e-02;9.920e-01;1.000e+00;7.487e-01;-4.249e-02;1.000e+01;8.432e-01;-2.473e-02;5.000e+01;5.000e+01
20.259563000;9.999e-01;8.319e-01;-4.739e-02;8.319e-01;-4.739e-02;9.919e-01;9.999e-01;7.487e-01;-4.265e-02;1.000e+01;8.433e-01;-2.491e-02;5.000e+01;5.000e+01
20.260563000;9.998e-01;8.319e-01;-4.757e-02;8.320e-01;-4.758e-02;9.918e-01;9.998e-01;7.487e-01;-4.282e-02;1.000e+01;8.433e-01;-2.509e-02;5.000e+01;5.000e+01
20.261563000;9.998e-01;8.319e-01;-4.776e-02;8.321e-01;-4.777e-02;9.917e-01;9.998e-01;7.487e-01;-4.298e-02;1.000e+01;8.434e-01;-2.527e-02;5.000e+01;5.000e+01
20.262563000;9.997e-01;8.319e-01;-4.794e-02;8.321e-01;-4.795e-02;9.915e-01;9.997e-01;7.487e-01;-4.314e-02;1.000e+01;8.435e-01;-2.545e-02;5.000e+01;5.000e+01
20.263563000;9.996e-01;8.319e-01;-4.812e-02;8.322e-01;-4.814e-02;9.914e-01;9.996e-01;7.487e-01;-4.331e-02;1.000e+01;8.435e-01;-2.563e-02;5.000e+01;5.000e+01
20.264563000;9.996e-01;8.319e-01;-4.830e-02;8.323e-01;-4.832e-02;9.913e-01;9.996e-01;7.487e-01;-4.347e-02;1.000e+01;8.436e-01;-2.581e-02;5.000e+01;5.000e+01
20.265563000;9.995e-01;8.319e-01;-4.848e-02;8.323e-01;-4.850e-02;9.912e-01;9.995e-01;7.487e-01;-4.363e-02;1.000e+01;8.437e-01;-2.599e-02;5.000e+01;5.000e+01
20.266563000;9.994e-01;8.319e-01;-4.865e-02;8.324e-01;-4.868e-02;9.910e-01;9.994e-01;7.487e-01;-4.379e-02;1.000e+01;8.438e-01;-2.616e-02;5.000e+01;5.000e+01
20.267563000;9.994e-01;8.319e-01;-4.883e-02;8.325e-01;-4.886e-02;9.909e-01;9.994e-01;7.488e-01;-4.395e-02;1.000e+01;8.438e-01;-2.634e-02;5.000e+01;5.000e+01
20.268563000;9.993e-01;8.320e-01;-4.901e-02;8.325e-01;-4.904e-02;9.908e-01;9.993e-01;7.488e-01;-4.410e-02;1.000e+01;8.439e-01;-2.651e-02;5.000e+01;5.000e+01
20.269563000;9.992e-01;8.320e-01;-4.918e-02;8.326e-01;-4.922e-02;9.907e-01;9.992e-01;7.488e-01;-4.426e-02;1.000e+01;8.440e-01;-2.669e-02;5.000e+01;5.000e+01
20.270563000;9.992e-01;8.320e-01;-4.935e-02;8.327e-01;-4.939e-02;9.906e-01;9.992e-01;7.488e-01;-4.442e-02;1.000e+01;8.440e-01;-2.686e-02;5.000e+01;5.000e+01
20.272563000;9.991e-01;8.320e-01;-4.970e-02;8.328e-01;-4.975e-02;9.903e-01;9.991e-01;7.488e-01;-4.473e-02;1.000e+01;8.442e-01;-2.720e-02;5.000e+01;5.000e+01
20.273563000;9.990e-01;8.320e-01;-4.987e-02;8.329e-01;-4.992e-02;9.902e-01;9.990e-01;7.488e-01;-4.488e-02;1.000e+01;8.442e-01;-2.737e-02;5.000e+01;5.000e+01
20.275563000;9.989e-01;8.320e-01;-5.021e-02;8.330e-01;-5.027e-02;9.900e-01;9.989e-01;7.488e-01;-4.519e-02;1.000e+01;8.444e-01;-2.770e-02;5.000e+01;5.000e+01
20.276563000;9.988e-01;8.321e-01;-5.038e-02;8.330e-01;-5.044e-02;9.899e-01;9.988e-01;7.488e-01;-4.534e-02;1.000e+01;8.444e-01;-2.787e-02;5.000e+01;5.000e+01
20.277563000;9.987e-01;8.321e-01;-5.054e-02;8.331e-01;-5.061e-02;9.897e-01;9.987e-01;7.489e-01;-4.549e-02;1.000e+01;8.445e-01;-2.804e-02;5.000e+01;5.000e+01
20.278563000;9.987e-01;8.321e-01;-5.071e-02;8.332e-01;-5.078e-02;9.896e-01;9.987e-01;7.489e-01;-4.564e-02;1.000e+01;8.446e-01;-2.820e-02;5.000e+01;5.000e+01
20.279563000;9.986e-01;8.321e-01;-5.088e-02;8.332e-01;-5.095e-02;9.895e-01;9.986e-01;7.489e-01;-4.579e-02;1.000e+01;8.446e-01;-2.837e-02;5.000e+01;5.000e+01
20.281563000;9.985e-01;8.321e-01;-5.121e-02;8.334e-01;-5.128e-02;9.893e-01;9.985e-01;7.489e-01;-4.609e-02;1.000e+01;8.448e-01;-2.869e-02;5.000e+01;5.000e+01
20.282563000;9.984e-01;8.321e-01;-5.137e-02;8.334e-01;-5.145e-02;9.892e-01;9.984e-01;7.489e-01;-4.623e-02;1.000e+01;8.448e-01;-2.885e-02;5.000e+01;5.000e+01
20.284563000;9.983e-01;8.321e-01;-5.169e-02;8.335e-01;-5.178e-02;9.890e-01;9.983e-01;7.489e-01;-4.652e-02;1.000e+01;8.450e-01;-2.917e-02;5.000e+01;5.000e+01
20.285563000;9.983e-01;8.322e-01;-5.185e-02;8.336e-01;-5.194e-02;9.889e-01;9.983e-01;7.489e-01;-4.667e-02;1.000e+01;8.450e-01;-2.933e-02;5.000e+01;5.000e+01
20.286563000;9.982e-01;8.322e-01;-5.201e-02;8.337e-01;-5.210e-02;9.887e-01;9.982e-01;7.489e-01;-4.681e-02;1.000e+01;8.451e-01;-2.949e-02;5.000e+01;5.000e+01
20.287563000;9.981e-01;8.322e-01;-5.217e-02;8.337e-01;-5.227e-02;9.886e-01;9.981e-01;7.490e-01;-4.695e-02;1.000e+01;8.451e-01;-2.965e-02;5.000e+01;5.000e+01
20.289563000;9.980e-01;8.322e-01;-5.248e-02;8.338e-01;-5.259e-02;9.884e-01;9.980e-01;7.490e-01;-4.723e-02;1.000e+01;8.453e-01;-2.996e-02;5.000e+01;5.000e+01
20.291563000;9.979e-01;8.322e-01;-5.279e-02;8.340e-01;-5.290e-02;9.882e-01;9.979e-01;7.490e-01;-4.751e-02;1.000e+01;8.454e-01;-3.027e-02;5.000e+01;5.000e+01
20.292563000;9.979e-01;8.322e-01;-5.295e-02;8.340e-01;-5.306e-02;9.881e-01;9.979e-01;7.490e-01;-4.765e-02;1.000e+01;8.455e-01;-3.042e-02;5.000e+01;5.000e+01
20.293563000;9.978e-01;8.322e-01;-5.310e-02;8.341e-01;-5.322e-02;9.880e-01;9.978e-01;7.490e-01;-4.779e-02;1.000e+01;8.455e-01;-3.057e-02;5.000e+01;5.000e+01
20.294563000;9.978e-01;8.323e-01;-5.325e-02;8.341e-01;-5.337e-02;9.879e-01;9.978e-01;7.490e-01;-4.793e-02;1.000e+01;8.456e-01;-3.072e-02;5.000e+01;5.000e+01
20.295563000;9.977e-01;8.323e-01;-5.340e-02;8.342e-01;-5.353e-02;9.878e-01;9.977e-01;7.490e-01;-4.806e-02;1.000e+01;8.456e-01;-3.087e-02;5.000e+01;5.000e+01
20.296563000;9.976e-01;8.323e-01;-5.355e-02;8.342e-01;-5.368e-02;9.877e-01;9.976e-01;7.490e-01;-4.820e-02;1.000e+01;8.457e-01;-3.102e-02;5.000e+01;5.000e+01
20.297563000;9.976e-01;8.323e-01;-5.370e-02;8.343e-01;-5.383e-02;9.876e-01;9.976e-01;7.491e-01;-4.833e-02;1.000e+01;8.458e-01;-3.117e-02;5.000e+01;5.000e+01
20.298563000;9.975e-01;8.323e-01;-5.385e-02;8.344e-01;-5.399e-02;9.875e-01;9.975e-01;7.491e-01;-4.847e-02;1.000e+01;8.458e-01;-3.132e-02;5.000e+01;5.000e+01
20.300563000;9.974e-01;8.323e-01;-5.415e-02;8.345e-01;-5.429e-02;9.873e-01;9.974e-01;7.491e-01;-4.873e-02;1.000e+01;8.459e-01;-3.161e-02;5.000e+01;5.000e+01
20.301563000;9.974e-01;8.323e-01;-5.430e-02;8.345e-01;-5.444e-02;9.872e-01;9.974e-01;7.491e-01;-4.887e-02;1.000e+01;8.460e-01;-3.176e-02;5.000e+01;5.000e+01
20.302563000;9.973e-01;8.323e-01;-5.444e-02;8.346e-01;-5.459e-02;9.871e-01;9.973e-01;7.491e-01;-4.900e-02;1.000e+01;8.461e-01;-3.190e-02;5.000e+01;5.000e+01
20.303563000;9.973e-01;8.323e-01;-5.459e-02;8.346e-01;-5.474e-02;9.870e-01;9.973e-01;7.491e-01;-4.913e-02;1.000e+01;8.461e-01;-3.205e-02;5.000e+01;5.000e+01
20.304563000;9.972e-01;8.324e-01;-5.473e-02;8.347e-01;-5.488e-02;9.869e-01;9.972e-01;7.491e-01;-4.926e-02;1.000e+01;8.462e-01;-3.219e-02;5.000e+01;5.000e+01
20.305563000;9.972e-01;8.324e-01;-5.487e-02;8.347e-01;-5.503e-02;9.868e-01;9.972e-01;7.491e-01;-4.939e-02;1.000e+01;8.462e-01;-3.233e-02;5.000e+01;5.000e+01
20.306563000;9.971e-01;8.324e-01;-5.502e-02;8.348e-01;-5.518e-02;9.867e-01;9.971e-01;7.491e-01;-4.951e-02;1.000e+01;8.463e-01;-3.247e-02;5.000e+01;5.000e+01
20.307563000;9.970e-01;8.324e-01;-5.516e-02;8.349e-01;-5.532e-02;9.866e-01;9.970e-01;7.492e-01;-4.964e-02;1.000e+01;8.463e-01;-3.261e-02;5.000e+01;5.000e+01
20.308563000;9.970e-01;8.324e-01;-5.530e-02;8.349e-01;-5.546e-02;9.865e-01;9.970e-01;7.492e-01;-4.977e-02;1.000e+01;8.464e-01;-3.275e-02;5.000e+01;5.000e+01
20.309563000;9.969e-01;8.324e-01;-5.544e-02;8.350e-01;-5.561e-02;9.864e-01;9.969e-01;7.492e-01;-4.989e-02;1.000e+01;8.465e-01;-3.289e-02;5.000e+01;5.000e+01
20.310563000;9.969e-01;8.324e-01;-5.558e-02;8.350e-01;-5.575e-02;9.863e-01;9.969e-01;7.492e-01;-5.002e-02;1.000e+01;8.465e-01;-3.303e-02;5.000e+01;5.000e+01
20.311563000;9.968e-01;8.324e-01;-5.571e-02;8.351e-01;-5.589e-02;9.862e-01;9.968e-01;7.492e-01;-5.014e-02;1.000e+01;8.466e-01;-3.317e-02;5.000e+01;5.000e+01
20.312563000;9.968e-01;8.324e-01;-5.585e-02;8.351e-01;-5.603e-02;9.861e-01;9.968e-01;7.492e-01;-5.027e-02;1.000e+01;8.466e-01;-3.331e-02;5.000e+01;5.000e+01
20.313563000;9.967e-01;8.325e-01;-5.599e-02;8.352e-01;-5.617e-02;9.860e-01;9.967e-01;7.492e-01;-5.039e-02;1.000e+01;8.467e-01;-3.344e-02;5.000e+01;5.000e+01
20.314563000;9.967e-01;8.325e-01;-5.612e-02;8.352e-01;-5.631e-02;9.859e-01;9.967e-01;7.492e-01;-5.051e-02;1.000e+01;8.467e-01;-3.358e-02;5.000e+01;5.000e+01
20.315563000;9.966e-01;8.325e-01;-5.626e-02;8.353e-01;-5.645e-02;9.858e-01;9.966e-01;7.492e-01;-5.063e-02;1.000e+01;8.468e-01;-3.371e-02;5.000e+01;5.000e+01
20.316563000;9.966e-01;8.325e-01;-5.639e-02;8.353e-01;-5.659e-02;9.857e-01;9.966e-01;7.492e-01;-5.076e-02;1.000e+01;8.468e-01;-3.385e-02;5.000e+01;5.000e+01
20.317563000;9.965e-01;8.325e-01;-5.653e-02;8.354e-01;-5.672e-02;9.856e-01;9.965e-01;7.492e-01;-5.087e-02;1.000e+01;8.469e-01;-3.398e-02;5.000e+01;5.000e+01
20.318563000;9.965e-01;8.325e-01;-5.666e-02;8.354e-01;-5.686e-02;9.855e-01;9.965e-01;7.493e-01;-5.099e-02;1.000e+01;8.470e-01;-3.411e-02;5.000e+01;5.000e+01
20.319563000;9.964e-01;8.325e-01;-5.679e-02;8.355e-01;-5.699e-02;9.855e-01;9.964e-01;7.493e-01;-5.111e-02;1.000e+01;8.470e-01;-3.424e-02;5.000e+01;5.000e+01
20.320563000;9.964e-01;8.325e-01;-5.692e-02;8.355e-01;-5.713e-02;9.854e-01;9.964e-01;7.493e-01;-5.123e-02;1.000e+01;8.471e-01;-3.437e-02;5.000e+01;5.000e+01
20.321563000;9.963e-01;8.325e-01;-5.705e-02;8.356e-01;-5.726e-02;9.853e-01;9.963e-01;7.493e-01;-5.135e-02;1.000e+01;8.471e-01;-3.450e-02;5.000e+01;5.000e+01
20.322563000;9.963e-01;8.325e-01;-5.718e-02;8.356e-01;-5.740e-02;9.852e-01;9.963e-01;7.493e-01;-5.147e-02;1.000e+01;8.472e-01;-3.463e-02;5.000e+01;5.000e+01
20.323563000;9.963e-01;8.326e-01;-5.731e-02;8.357e-01;-5.753e-02;9.851e-01;9.963e-01;7.493e-01;-5.158e-02;1.000e+01;8.472e-01;-3.476e-02;5.000e+01;5.000e+01
20.324563000;9.962e-01;8.326e-01;-5.744e-02;8.357e-01;-5.766e-02;9.850e-01;9.962e-01;7.493e-01;-5.170e-02;1.000e+01;8.473e-01;-3.489e-02;5.000e+01;5.000e+01
20.329563000;9.960e-01;8.326e-01;-5.807e-02;8.360e-01;-5.831e-02;9.846e-01;9.960e-01;7.493e-01;-5.226e-02;1.000e+01;8.475e-01;-3.551e-02;5.000e+01;5.000e+01
20.330563000;9.959e-01;8.326e-01;-5.819e-02;8.360e-01;-5.843e-02;9.845e-01;9.959e-01;7.494e-01;-5.237e-02;1.000e+01;8.476e-01;-3.564e-02;5.000e+01;5.000e+01
20.332563000;9.958e-01;8.326e-01;-5.844e-02;8.361e-01;-5.868e-02;9.843e-01;9.958e-01;7.494e-01;-5.260e-02;1.000e+01;8.477e-01;-3.588e-02;5.000e+01;5.000e+01
20.333563000;9.958e-01;8.326e-01;-5.856e-02;8.362e-01;-5.881e-02;9.842e-01;9.958e-01;7.494e-01;-5.271e-02;1.000e+01;8.477e-01;-3.600e-02;5.000e+01;5.000e+01
20.334563000;9.957e-01;8.327e-01;-5.868e-02;8.362e-01;-5.893e-02;9.841e-01;9.957e-01;7.494e-01;-5.281e-02;1.000e+01;8.478e-01;-3.612e-02;5.000e+01;5.000e+01
20.335563000;9.957e-01;8.327e-01;-5.880e-02;8.363e-01;-5.906e-02;9.841e-01;9.957e-01;7.494e-01;-5.292e-02;1.000e+01;8.478e-01;-3.624e-02;5.000e+01;5.000e+01
20.336563000;9.957e-01;8.327e-01;-5.892e-02;8.363e-01;-5.918e-02;9.840e-01;9.957e-01;7.494e-01;-5.303e-02;1.000e+01;8.479e-01;-3.636e-02;5.000e+01;5.000e+01
20.337563000;9.956e-01;8.327e-01;-5.904e-02;8.364e-01;-5.930e-02;9.839e-01;9.956e-01;7.494e-01;-5.314e-02;1.000e+01;8.479e-01;-3.648e-02;5.000e+01;5.000e+01
20.339563000;9.955e-01;8.327e-01;-5.927e-02;8.364e-01;-5.954e-02;9.837e-01;9.955e-01;7.494e-01;-5.335e-02;1.000e+01;8.480e-01;-3.671e-02;5.000e+01;5.000e+01
20.340563000;9.955e-01;8.327e-01;-5.939e-02;8.365e-01;-5.966e-02;9.837e-01;9.955e-01;7.494e-01;-5.345e-02;1.000e+01;8.481e-01;-3.683e-02;5.000e+01;5.000e+01
20.341563000;9.954e-01;8.327e-01;-5.951e-02;8.365e-01;-5.978e-02;9.836e-01;9.954e-01;7.495e-01;-5.356e-02;1.000e+01;8.481e-01;-3.694e-02;5.000e+01;5.000e+01
20.343563000;9.954e-01;8.327e-01;-5.974e-02;8.366e-01;-6.002e-02;9.834e-01;9.954e-01;7.495e-01;-5.376e-02;1.000e+01;8.482e-01;-3.717e-02;5.000e+01;5.000e+01
20.344563000;9.953e-01;8.328e-01;-5.985e-02;8.367e-01;-6.013e-02;9.833e-01;9.953e-01;7.495e-01;-5.387e-02;1.000e+01;8.483e-01;-3.729e-02;5.000e+01;5.000e+01
20.346563000;9.952e-01;8.328e-01;-6.008e-02;8.368e-01;-6.036e-02;9.832e-01;9.952e-01;7.495e-01;-5.407e-02;1.000e+01;8.484e-01;-3.751e-02;5.000e+01;5.000e+01
20.347563000;9.952e-01;8.328e-01;-6.019e-02;8.368e-01;-6.048e-02;9.831e-01;9.952e-01;7.495e-01;-5.417e-02;1.000e+01;8.484e-01;-3.762e-02;5.000e+01;5.000e+01
20.348563000;9.951e-01;8.328e-01;-6.030e-02;8.368e-01;-6.059e-02;9.830e-01;9.951e-01;7.495e-01;-5.427e-02;1.000e+01;8.484e-01;-3.773e-02;5.000e+01;5.000e+01
20.350563000;9.951e-01;8.328e-01;-6.052e-02;8.369e-01;-6.082e-02;9.829e-01;9.951e-01;7.495e-01;-5.447e-02;1.000e+01;8.485e-01;-3.795e-02;5.000e+01;5.000e+01
20.353563000;9.949e-01;8.328e-01;-6.084e-02;8.371e-01;-6.115e-02;9.827e-01;9.949e-01;7.495e-01;-5.476e-02;1.000e+01;8.487e-01;-3.828e-02;5.000e+01;5.000e+01
20.354563000;9.949e-01;8.328e-01;-6.095e-02;8.371e-01;-6.126e-02;9.826e-01;9.949e-01;7.496e-01;-5.485e-02;1.000e+01;8.487e-01;-3.838e-02;5.000e+01;5.000e+01
20.355563000;9.949e-01;8.328e-01;-6.106e-02;8.371e-01;-6.137e-02;9.825e-01;9.949e-01;7.496e-01;-5.495e-02;1.000e+01;8.488e-01;-3.849e-02;5.000e+01;5.000e+01
20.356563000;9.948e-01;8.329e-01;-6.116e-02;8.372e-01;-6.148e-02;9.824e-01;9.948e-01;7.496e-01;-5.504e-02;1.000e+01;8.488e-01;-3.859e-02;5.000e+01;5.000e+01
20.357563000;9.948e-01;8.329e-01;-6.127e-02;8.372e-01;-6.159e-02;9.824e-01;9.948e-01;7.496e-01;-5.514e-02;1.000e+01;8.489e-01;-3.870e-02;5.000e+01;5.000e+01
20.358563000;9.948e-01;8.329e-01;-6.137e-02;8.373e-01;-6.169e-02;9.823e-01;9.948e-01;7.496e-01;-5.523e-02;1.000e+01;8.489e-01;-3.880e-02;5.000e+01;5.000e+01
20.359563000;9.947e-01;8.329e-01;-6.147e-02;8.373e-01;-6.180e-02;9.822e-01;9.947e-01;7.496e-01;-5.533e-02;1.000e+01;8.489e-01;-3.890e-02;5.000e+01;5.000e+01
20.360563000;9.947e-01;8.329e-01;-6.158e-02;8.374e-01;-6.191e-02;9.821e-01;9.947e-01;7.496e-01;-5.542e-02;1.000e+01;8.490e-01;-3.901e-02;5.000e+01;5.000e+01
20.362563000;9.946e-01;8.329e-01;-6.178e-02;8.374e-01;-6.212e-02;9.820e-01;9.946e-01;7.496e-01;-5.560e-02;1.000e+01;8.491e-01;-3.921e-02;5.000e+01;5.000e+01
20.364563000;9.945e-01;8.329e-01;-6.198e-02;8.375e-01;-6.232e-02;9.819e-01;9.945e-01;7.496e-01;-5.578e-02;1.000e+01;8.492e-01;-3.941e-02;5.000e+01;5.000e+01
20.365563000;9.945e-01;8.329e-01;-6.208e-02;8.376e-01;-6.243e-02;9.818e-01;9.945e-01;7.496e-01;-5.587e-02;1.000e+01;8.492e-01;-3.951e-02;5.000e+01;5.000e+01
20.366563000;9.944e-01;8.329e-01;-6.218e-02;8.376e-01;-6.253e-02;9.817e-01;9.944e-01;7.496e-01;-5.596e-02;1.000e+01;8.492e-01;-3.961e-02;5.000e+01;5.000e+01
20.367546000;9.944e-01;8.330e-01;-6.228e-02;8.376e-01;-6.263e-02;9.817e-01;9.944e-01;7.497e-01;-5.605e-02;1.000e+01;8.493e-01;-3.970e-02;5.000e+01;5.000e+01
20.367802000;9.944e-01;8.330e-01;-6.230e-02;8.376e-01;-6.265e-02;9.816e-01;9.944e-01;7.497e-01;-5.607e-02;1.000e+01;8.493e-01;-3.973e-02;5.000e+01;5.000e+01
20.368058000;9.944e-01;8.330e-01;-6.233e-02;8.377e-01;-6.268e-02;9.816e-01;9.944e-01;7.497e-01;-5.609e-02;1.000e+01;8.493e-01;-3.975e-02;5.000e+01;5.000e+01
20.368570000;9.944e-01;8.330e-01;-6.238e-02;8.377e-01;-6.273e-02;9.816e-01;9.944e-01;7.497e-01;-5.614e-02;1.000e+01;8.493e-01;-3.981e-02;5.000e+01;5.000e+01
20.369570000;9.943e-01;8.330e-01;-6.247e-02;8.377e-01;-6.283e-02;9.815e-01;9.943e-01;7.497e-01;-5.623e-02;1.000e+01;8.494e-01;-3.990e-02;5.000e+01;5.000e+01
20.370570000;9.943e-01;8.330e-01;-6.257e-02;8.377e-01;-6.293e-02;9.815e-01;9.943e-01;7.497e-01;-5.631e-02;1.000e+01;8.494e-01;-4.000e-02;5.000e+01;5.000e+01
20.371570000;9.943e-01;8.330e-01;-6.267e-02;8.378e-01;-6.303e-02;9.814e-01;9.943e-01;7.497e-01;-5.640e-02;1.000e+01;8.494e-01;-4.009e-02;5.000e+01;5.000e+01
20.372570000;9.942e-01;8.330e-01;-6.276e-02;8.378e-01;-6.313e-02;9.813e-01;9.942e-01;7.497e-01;-5.649e-02;1.000e+01;8.495e-01;-4.019e-02;5.000e+01;5.000e+01
20.373570000;9.942e-01;8.330e-01;-6.286e-02;8.379e-01;-6.322e-02;9.813e-01;9.942e-01;7.497e-01;-5.657e-02;1.000e+01;8.495e-01;-4.028e-02;5.000e+01;5.000e+01
20.374570000;9.942e-01;8.330e-01;-6.295e-02;8.379e-01;-6.332e-02;9.812e-01;9.942e-01;7.497e-01;-5.666e-02;1.000e+01;8.496e-01;-4.038e-02;5.000e+01;5.000e+01
20.375570000;9.941e-01;8.330e-01;-6.304e-02;8.379e-01;-6.342e-02;9.811e-01;9.941e-01;7.497e-01;-5.674e-02;1.000e+01;8.496e-01;-4.047e-02;5.000e+01;5.000e+01
20.376570000;9.941e-01;8.330e-01;-6.314e-02;8.380e-01;-6.351e-02;9.811e-01;9.941e-01;7.497e-01;-5.682e-02;1.000e+01;8.496e-01;-4.056e-02;5.000e+01;5.000e+01
20.377570000;9.941e-01;8.330e-01;-6.323e-02;8.380e-01;-6.361e-02;9.810e-01;9.941e-01;7.497e-01;-5.691e-02;1.000e+01;8.497e-01;-4.066e-02;5.000e+01;5.000e+01
20.378570000;9.940e-01;8.330e-01;-6.332e-02;8.380e-01;-6.370e-02;9.809e-01;9.940e-01;7.497e-01;-5.699e-02;1.000e+01;8.497e-01;-4.075e-02;5.000e+01;5.000e+01
20.379570000;9.940e-01;8.330e-01;-6.341e-02;8.381e-01;-6.380e-02;9.809e-01;9.940e-01;7.497e-01;-5.707e-02;1.000e+01;8.498e-01;-4.084e-02;5.000e+01;5.000e+01
20.380570000;9.940e-01;8.331e-01;-6.350e-02;8.381e-01;-6.389e-02;9.808e-01;9.940e-01;7.498e-01;-5.715e-02;1.000e+01;8.498e-01;-4.093e-02;5.000e+01;5.000e+01
20.381570000;9.939e-01;8.331e-01;-6.359e-02;8.382e-01;-6.398e-02;9.808e-01;9.939e-01;7.498e-01;-5.723e-02;1.000e+01;8.498e-01;-4.102e-02;5.000e+01;5.000e+01
20.383570000;9.939e-01;8.331e-01;-6.377e-02;8.382e-01;-6.416e-02;9.806e-01;9.939e-01;7.498e-01;-5.739e-02;1.000e+01;8.499e-01;-4.120e-02;5.000e+01;5.000e+01
20.384570000;9.938e-01;8.331e-01;-6.386e-02;8.383e-01;-6.425e-02;9.806e-01;9.938e-01;7.498e-01;-5.747e-02;1.000e+01;8.499e-01;-4.128e-02;5.000e+01;5.000e+01
20.385570000;9.938e-01;8.331e-01;-6.395e-02;8.383e-01;-6.435e-02;9.805e-01;9.938e-01;7.498e-01;-5.755e-02;1.000e+01;8.500e-01;-4.137e-02;5.000e+01;5.000e+01
20.386570000;9.938e-01;8.331e-01;-6.403e-02;8.383e-01;-6.443e-02;9.805e-01;9.938e-01;7.498e-01;-5.763e-02;1.000e+01;8.500e-01;-4.146e-02;5.000e+01;5.000e+01
20.387570000;9.937e-01;8.331e-01;-6.412e-02;8.384e-01;-6.452e-02;9.804e-01;9.937e-01;7.498e-01;-5.771e-02;1.000e+01;8.501e-01;-4.154e-02;5.000e+01;5.000e+01
20.389570000;9.937e-01;8.331e-01;-6.429e-02;8.384e-01;-6.470e-02;9.803e-01;9.937e-01;7.498e-01;-5.786e-02;1.000e+01;8.501e-01;-4.171e-02;5.000e+01;5.000e+01
20.390570000;9.936e-01;8.331e-01;-6.437e-02;8.385e-01;-6.479e-02;9.802e-01;9.936e-01;7.498e-01;-5.794e-02;1.000e+01;8.502e-01;-4.180e-02;5.000e+01;5.000e+01
20.392570000;9.936e-01;8.331e-01;-6.454e-02;8.385e-01;-6.496e-02;9.801e-01;9.936e-01;7.498e-01;-5.809e-02;1.000e+01;8.502e-01;-4.197e-02;5.000e+01;5.000e+01
20.393570000;9.935e-01;8.332e-01;-6.463e-02;8.386e-01;-6.505e-02;9.800e-01;9.935e-01;7.498e-01;-5.816e-02;1.000e+01;8.503e-01;-4.205e-02;5.000e+01;5.000e+01
20.394570000;9.935e-01;8.332e-01;-6.471e-02;8.386e-01;-6.513e-02;9.800e-01;9.935e-01;7.498e-01;-5.824e-02;1.000e+01;8.503e-01;-4.213e-02;5.000e+01;5.000e+01
20.395570000;9.935e-01;8.332e-01;-6.479e-02;8.386e-01;-6.521e-02;9.799e-01;9.935e-01;7.499e-01;-5.831e-02;1.000e+01;8.503e-01;-4.221e-02;5.000e+01;5.000e+01
20.396570000;9.934e-01;8.332e-01;-6.487e-02;8.387e-01;-6.530e-02;9.799e-01;9.934e-01;7.499e-01;-5.838e-02;1.000e+01;8.504e-01;-4.229e-02;5.000e+01;5.000e+01
20.398570000;9.934e-01;8.332e-01;-6.503e-02;8.387e-01;-6.546e-02;9.798e-01;9.934e-01;7.499e-01;-5.853e-02;1.000e+01;8.504e-01;-4.245e-02;5.000e+01;5.000e+01
20.399570000;9.934e-01;8.332e-01;-6.511e-02;8.388e-01;-6.555e-02;9.797e-01;9.934e-01;7.499e-01;-5.860e-02;1.000e+01;8.505e-01;-4.253e-02;5.000e+01;5.000e+01
20.400570000;9.933e-01;8.332e-01;-6.519e-02;8.388e-01;-6.563e-02;9.796e-01;9.933e-01;7.499e-01;-5.867e-02;1.000e+01;8.505e-01;-4.261e-02;5.000e+01;5.000e+01
20.401570000;9.933e-01;8.332e-01;-6.527e-02;8.388e-01;-6.571e-02;9.796e-01;9.933e-01;7.499e-01;-5.874e-02;1.000e+01;8.505e-01;-4.269e-02;5.000e+01;5.000e+01
20.402570000;9.933e-01;8.332e-01;-6.535e-02;8.389e-01;-6.579e-02;9.795e-01;9.933e-01;7.499e-01;-5.881e-02;1.000e+01;8.506e-01;-4.277e-02;5.000e+01;5.000e+01
20.403570000;9.932e-01;8.332e-01;-6.542e-02;8.389e-01;-6.587e-02;9.795e-01;9.932e-01;7.499e-01;-5.888e-02;1.000e+01;8.506e-01;-4.285e-02;5.000e+01;5.000e+01
20.404570000;9.932e-01;8.332e-01;-6.550e-02;8.389e-01;-6.595e-02;9.794e-01;9.932e-01;7.499e-01;-5.895e-02;1.000e+01;8.506e-01;-4.292e-02;5.000e+01;5.000e+01
20.405570000;9.932e-01;8.332e-01;-6.558e-02;8.390e-01;-6.603e-02;9.794e-01;9.932e-01;7.499e-01;-5.902e-02;1.000e+01;8.507e-01;-4.300e-02;5.000e+01;5.000e+01
20.406570000;9.932e-01;8.332e-01;-6.565e-02;8.390e-01;-6.611e-02;9.793e-01;9.932e-01;7.499e-01;-5.909e-02;1.000e+01;8.507e-01;-4.308e-02;5.000e+01;5.000e+01
20.407570000;9.931e-01;8.333e-01;-6.573e-02;8.390e-01;-6.618e-02;9.793e-01;9.931e-01;7.499e-01;-5.916e-02;1.000e+01;8.507e-01;-4.315e-02;5.000e+01;5.000e+01
20.408570000;9.931e-01;8.333e-01;-6.580e-02;8.391e-01;-6.626e-02;9.792e-01;9.931e-01;7.499e-01;-5.922e-02;1.000e+01;8.508e-01;-4.322e-02;5.000e+01;5.000e+01
20.409570000;9.931e-01;8.333e-01;-6.588e-02;8.391e-01;-6.634e-02;9.792e-01;9.931e-01;7.499e-01;-5.929e-02;1.000e+01;8.508e-01;-4.330e-02;5.000e+01;5.000e+01
20.410570000;9.930e-01;8.333e-01;-6.595e-02;8.391e-01;-6.641e-02;9.791e-01;9.930e-01;7.499e-01;-5.936e-02;1.000e+01;8.508e-01;-4.337e-02;5.000e+01;5.000e+01
20.411570000;9.930e-01;8.333e-01;-6.602e-02;8.391e-01;-6.649e-02;9.791e-01;9.930e-01;7.500e-01;-5.942e-02;1.000e+01;8.509e-01;-4.345e-02;5.000e+01;5.000e+01
20.412570000;9.930e-01;8.333e-01;-6.610e-02;8.392e-01;-6.656e-02;9.790e-01;9.930e-01;7.500e-01;-5.949e-02;1.000e+01;8.509e-01;-4.352e-02;5.000e+01;5.000e+01
20.413570000;9.930e-01;8.333e-01;-6.617e-02;8.392e-01;-6.664e-02;9.790e-01;9.930e-01;7.500e-01;-5.955e-02;1.000e+01;8.509e-01;-4.359e-02;5.000e+01;5.000e+01
20.414570000;9.929e-01;8.333e-01;-6.624e-02;8.392e-01;-6.671e-02;9.789e-01;9.929e-01;7.500e-01;-5.962e-02;1.000e+01;8.510e-01;-4.366e-02;5.000e+01;5.000e+01
20.415570000;9.929e-01;8.333e-01;-6.631e-02;8.393e-01;-6.679e-02;9.789e-01;9.929e-01;7.500e-01;-5.968e-02;1.000e+01;8.510e-01;-4.373e-02;5.000e+01;5.000e+01
20.416570000;9.929e-01;8.333e-01;-6.638e-02;8.393e-01;-6.686e-02;9.788e-01;9.929e-01;7.500e-01;-5.974e-02;1.000e+01;8.510e-01;-4.380e-02;5.000e+01;5.000e+01
20.417570000;9.929e-01;8.333e-01;-6.645e-02;8.393e-01;-6.693e-02;9.788e-01;9.929e-01;7.500e-01;-5.981e-02;1.000e+01;8.511e-01;-4.387e-02;5.000e+01;5.000e+01
20.418570000;9.928e-01;8.333e-01;-6.652e-02;8.393e-01;-6.700e-02;9.787e-01;9.928e-01;7.500e-01;-5.987e-02;1.000e+01;8.511e-01;-4.394e-02;5.000e+01;5.000e+01
20.419570000;9.928e-01;8.333e-01;-6.659e-02;8.394e-01;-6.707e-02;9.787e-01;9.928e-01;7.500e-01;-5.993e-02;1.000e+01;8.511e-01;-4.401e-02;5.000e+01;5.000e+01
20.420570000;9.928e-01;8.333e-01;-6.666e-02;8.394e-01;-6.715e-02;9.786e-01;9.928e-01;7.500e-01;-5.999e-02;1.000e+01;8.511e-01;-4.408e-02;5.000e+01;5.000e+01
20.421570000;9.928e-01;8.333e-01;-6.673e-02;8.394e-01;-6.722e-02;9.786e-01;9.928e-01;7.500e-01;-6.006e-02;1.000e+01;8.512e-01;-4.415e-02;5.000e+01;5.000e+01
20.422570000;9.927e-01;8.334e-01;-6.680e-02;8.395e-01;-6.729e-02;9.785e-01;9.927e-01;7.500e-01;-6.012e-02;1.000e+01;8.512e-01;-4.422e-02;5.000e+01;5.000e+01
20.425570000;9.927e-01;8.334e-01;-6.700e-02;8.395e-01;-6.749e-02;9.784e-01;9.927e-01;7.500e-01;-6.030e-02;1.000e+01;8.513e-01;-4.442e-02;5.000e+01;5.000e+01
20.426570000;9.926e-01;8.334e-01;-6.706e-02;8.396e-01;-6.756e-02;9.783e-01;9.926e-01;7.500e-01;-6.036e-02;1.000e+01;8.513e-01;-4.448e-02;5.000e+01;5.000e+01
20.427570000;9.926e-01;8.334e-01;-6.713e-02;8.396e-01;-6.763e-02;9.783e-01;9.926e-01;7.500e-01;-6.042e-02;1.000e+01;8.514e-01;-4.455e-02;5.000e+01;5.000e+01
20.428570000;9.926e-01;8.334e-01;-6.719e-02;8.396e-01;-6.769e-02;9.783e-01;9.926e-01;7.501e-01;-6.047e-02;1.000e+01;8.514e-01;-4.461e-02;5.000e+01;5.000e+01
20.429570000;9.926e-01;8.334e-01;-6.726e-02;8.397e-01;-6.776e-02;9.782e-01;9.926e-01;7.501e-01;-6.053e-02;1.000e+01;8.514e-01;-4.468e-02;5.000e+01;5.000e+01
20.430570000;9.925e-01;8.334e-01;-6.732e-02;8.397e-01;-6.783e-02;9.782e-01;9.925e-01;7.501e-01;-6.059e-02;1.000e+01;8.514e-01;-4.474e-02;5.000e+01;5.000e+01
20.431570000;9.925e-01;8.334e-01;-6.738e-02;8.397e-01;-6.789e-02;9.781e-01;9.925e-01;7.501e-01;-6.065e-02;1.000e+01;8.515e-01;-4.480e-02;5.000e+01;5.000e+01
20.432570000;9.925e-01;8.334e-01;-6.745e-02;8.397e-01;-6.796e-02;9.781e-01;9.925e-01;7.501e-01;-6.070e-02;1.000e+01;8.515e-01;-4.487e-02;5.000e+01;5.000e+01
20.433570000;9.925e-01;8.334e-01;-6.751e-02;8.398e-01;-6.802e-02;9.780e-01;9.925e-01;7.501e-01;-6.076e-02;1.000e+01;8.515e-01;-4.493e-02;5.000e+01;5.000e+01
20.434570000;9.924e-01;8.334e-01;-6.757e-02;8.398e-01;-6.809e-02;9.780e-01;9.924e-01;7.501e-01;-6.081e-02;1.000e+01;8.515e-01;-4.499e-02;5.000e+01;5.000e+01
20.435570000;9.924e-01;8.334e-01;-6.763e-02;8.398e-01;-6.815e-02;9.780e-01;9.924e-01;7.501e-01;-6.087e-02;1.000e+01;8.516e-01;-4.505e-02;5.000e+01;5.000e+01
20.436570000;9.924e-01;8.334e-01;-6.769e-02;8.398e-01;-6.821e-02;9.779e-01;9.924e-01;7.501e-01;-6.092e-02;1.000e+01;8.516e-01;-4.511e-02;5.000e+01;5.000e+01
20.437570000;9.924e-01;8.334e-01;-6.775e-02;8.399e-01;-6.828e-02;9.779e-01;9.924e-01;7.501e-01;-6.098e-02;1.000e+01;8.516e-01;-4.517e-02;5.000e+01;5.000e+01
20.438570000;9.923e-01;8.335e-01;-6.781e-02;8.399e-01;-6.834e-02;9.778e-01;9.923e-01;7.501e-01;-6.103e-02;1.000e+01;8.517e-01;-4.523e-02;5.000e+01;5.000e+01
20.440570000;9.923e-01;8.335e-01;-6.793e-02;8.399e-01;-6.846e-02;9.777e-01;9.923e-01;7.501e-01;-6.114e-02;1.000e+01;8.517e-01;-4.535e-02;5.000e+01;5.000e+01
20.441570000;9.923e-01;8.335e-01;-6.799e-02;8.400e-01;-6.852e-02;9.777e-01;9.923e-01;7.501e-01;-6.119e-02;1.000e+01;8.517e-01;-4.541e-02;5.000e+01;5.000e+01
20.442570000;9.923e-01;8.335e-01;-6.805e-02;8.400e-01;-6.858e-02;9.777e-01;9.923e-01;7.501e-01;-6.125e-02;1.000e+01;8.518e-01;-4.547e-02;5.000e+01;5.000e+01
20.443570000;9.922e-01;8.335e-01;-6.811e-02;8.400e-01;-6.864e-02;9.776e-01;9.922e-01;7.501e-01;-6.130e-02;1.000e+01;8.518e-01;-4.553e-02;5.000e+01;5.000e+01
20.444570000;9.922e-01;8.335e-01;-6.817e-02;8.400e-01;-6.870e-02;9.776e-01;9.922e-01;7.501e-01;-6.135e-02;1.000e+01;8.518e-01;-4.559e-02;5.000e+01;5.000e+01
20.445570000;9.922e-01;8.335e-01;-6.822e-02;8.401e-01;-6.876e-02;9.775e-01;9.922e-01;7.501e-01;-6.140e-02;1.000e+01;8.518e-01;-4.564e-02;5.000e+01;5.000e+01
20.446570000;9.922e-01;8.335e-01;-6.828e-02;8.401e-01;-6.882e-02;9.775e-01;9.922e-01;7.502e-01;-6.145e-02;1.000e+01;8.519e-01;-4.570e-02;5.000e+01;5.000e+01
20.447570000;9.921e-01;8.335e-01;-6.834e-02;8.401e-01;-6.888e-02;9.775e-01;9.921e-01;7.502e-01;-6.150e-02;1.000e+01;8.519e-01;-4.575e-02;5.000e+01;5.000e+01
20.449570000;9.921e-01;8.335e-01;-6.845e-02;8.401e-01;-6.899e-02;9.774e-01;9.921e-01;7.502e-01;-6.160e-02;1.000e+01;8.519e-01;-4.587e-02;5.000e+01;5.000e+01
20.450570000;9.921e-01;8.335e-01;-6.850e-02;8.402e-01;-6.905e-02;9.774e-01;9.921e-01;7.502e-01;-6.165e-02;1.000e+01;8.520e-01;-4.592e-02;5.000e+01;5.000e+01
20.451570000;9.921e-01;8.335e-01;-6.856e-02;8.402e-01;-6.910e-02;9.773e-01;9.921e-01;7.502e-01;-6.170e-02;1.000e+01;8.520e-01;-4.598e-02;5.000e+01;5.000e+01
