time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044449044602658;0.8333330285367341;0.7978719206364476;-8.568000531583143e-08;-7.963153700880371e-08;10.000129743732671;0.8335062785943487;0.015561892037840402;0.015561989348465349;0.7977444037772639;0.014903498372481795;1.0448446387625951;0.7978906752859641
1e-06;1.0444490146312253;0.8333330285242787;0.7978719206365232;-8.567675864030445e-08;-7.962788636289582e-08;10.00012945223531;0.8335063167642928;0.015561893636360824;0.015561989380549784;0.7977444040329141;0.014903525526173581;1.0448446442690384;0.7978906150551911
2e-06;1.0444489822620657;0.8333330285109358;0.7978719206365831;-8.567337261186911e-08;-7.96240331513688e-08;10.00012913921675;0.833506357786893;0.015561895354383393;0.015561989414839853;0.7977444040822931;0.014903554578223137;1.0448446499586792;0.7978905500800847
4e-06;1.044448947337951;0.8333330284967746;0.7978719206366199;-8.566992732842495e-08;-7.96200295060673e-08;10.000128803180575;0.8335064017726641;0.01556189719425868;0.01556198945207853;0.7977444035854292;0.014903585329096731;1.044844655628367;0.7978904798943375
8e-06;1.044448909775694;0.8333330284819079;0.7978719206366419;-8.566651442769021e-08;-7.961590841020963e-08;10.000128441381136;0.8335064488288714;0.01556189915527338;0.015561989494033254;0.7977444021266694;0.014903617410795461;1.044844661081948;0.797890403884906
1.6e-05;1.0444488695714922;0.833333028466444;0.7978719206366609;-8.566325162801375e-08;-7.961167507482981e-08;10.000128050376762;0.8335064990261631;0.015561901234351066;0.015561989543055514;0.7977443993219266;0.014903650387663852;1.0448446661896353;0.7978903213186535
3.2e-05;1.0444488267727616;0.8333330284504588;0.7978719206366688;-8.56602943838741e-08;-7.960732697276952e-08;10.00012762662121;0.8335065523606092;0.015561903427689486;0.015561989601274357;0.7977443948362206;0.01490368384021026;1.0448446708928305;0.7978902314247809
6.4e-05;1.0444487814382442;0.833333028433986;0.7978719206366272;-8.565781986633767e-08;-7.960288401441952e-08;10.000127166552835;0.8335066087866998;0.015561905732107608;0.015561989669453161;0.7977443883609264;0.014903717383154432;1.0448446751739897;0.7978901334901269
0.000128;1.0444487336133959;0.8333330284170082;0.7978719206364844;-8.565600200611447e-08;-7.95983998693007e-08;10.000126666908436;0.8335066683122011;0.01556190814519566;0.01556198974565251;0.7977443796130664;0.014903750676582825;1.044844679040427;0.7978900269156329
0.000256;1.0444486833341595;0.8333330283994574;0.797871920636214;-8.565499336126578e-08;-7.959394426965042e-08;10.000126125042208;0.833506731044664;0.015561910664458842;0.015561989825355699;0.7977443683816798;0.014903783447723376;1.0448446825238105;0.7978899112303726
0.000512;1.0444486306513192;0.8333330283812289;0.7978719206358296;-8.565490437057279e-08;-7.958958733587888e-08;10.000125538889844;0.8335067971537652;0.015561913286185572;0.01556198990329282;0.7977443545950527;0.01490381549618731;1.0448446856747027;0.7978897861495697
0.001;1.0444485756450026;0.833333028362191;0.7978719206353605;-8.565578662817605e-08;-7.95853978973e-08;10.000124907166725;0.8335068668137355;0.01556191600440597;0.015561989974802041;0.7977443383432439;0.014903846674491595;1.0448446885506577;0.7978896516393593
0.001;1.0444485184155154;0.8333330283421856;0.79787192063483;-8.565763172197341e-08;-7.958143572960953e-08;10.000124229872704;0.8335069401583431;0.015561918810538793;0.015561990036221553;0.797744319863966;0.014903876833975756;1.04484469119399;0.7978895078895677
0.001001;1.0444484590656005;0.833333028321033;0.7978719206342588;-8.56603762723286e-08;-7.95777304048877e-08;10.000123508277106;0.8335070172767316;0.015561921694282018;0.01556199008532131;0.7977442995126074;0.014903905768040304;1.044844693598154;0.7978893552666074
0.001002;1.044448397697307;0.8333330282985422;0.7978719206336643;-8.566391099357015e-08;-7.9574272594653e-08;10.000122744251115;0.8335070982269104;0.015561924645159876;0.015561990121988214;0.7977442776926771;0.014903933215066417;1.0448446956915285;0.797889194264091
0.001004;1.0444483344168263;0.8333330282745166;0.7978719206330562;-8.566810246992317e-08;-7.957103810049229e-08;10.000121939551295;0.8335071830213294;0.015561927653303253;0.015561990148729742;0.7977442547554603;0.014903958911762806;1.0448446973673557;0.7978890253497962
0.001008;1.0444482693156216;0.8333330282487683;0.7978719206324482;-8.567281905842217e-08;-7.956801017946873e-08;10.000121095435501;0.8335072716371024;0.01556193070884196;0.015561990170315069;0.79774423091328;0.014903982647096687;1.0448446985436266;0.797888848785388
0.001016;1.0444482024482797;0.8333330282211372;0.7978719206318635;-8.567794592446215e-08;-7.956516715851423e-08;10.000120212584855;0.8335073640411289;0.015561933801166812;0.015561990192193597;0.7977442062219319;0.014904004311308935;1.0448446992110885;0.7978886646194887
0.001032;1.044448133836779;0.8333330281914882;0.7978719206313247;-8.568338248333011e-08;-7.956246410364001e-08;10.000119290749463;0.8335074601551914;0.015561936918815487;0.015561990218184824;0.7977441806619989;0.014904023913938073;1.044844699430396;0.7978884728532083
0.001064;1.0444480634786424;0.8333330281596909;0.7978719206308481;-8.568901905265874e-08;-7.955983884447655e-08;10.000118328147257;0.8335075598022464;0.015561940049664385;0.015561990249420272;0.797744154239354;0.014904041531048528;1.0448446992825464;0.7978882736137999
0.001128;1.0444479913631122;0.8333330281256124;0.7978719206304579;-8.569471524226472e-08;-7.955722742707673e-08;10.00011732177323;0.8335076627115944;0.015561943181615284;0.01556199028577535;0.7977441270155509;0.014904057265478577;1.044844698828276;0.7978880672281989
0.001256;1.0444479175047838;0.8333330280891387;0.797871920630188;-8.570031476192656e-08;-7.955457416771664e-08;10.000116268839987;0.8335077685537774;0.015561946303488769;0.015561990327380659;0.7977440991116553;0.014904071289584328;1.044844698080425;0.7978878541504817
0.001512;1.0444478419446048;0.833333028050203;0.7978719206300579;-8.570568337398162e-08;-7.955184441364837e-08;10.000115167917649;0.8335078769422603;0.015561949405277541;0.015561990374433227;0.7977440707204368;0.014904083853866452;1.0448446969777192;0.7978876348503434
0.002024;1.044447764703761;0.8333330280087987;0.7978719206300489;-8.57107216531674e-08;-7.954903288841574e-08;10.000114018614232;0.8335079874191205;0.015561952477358934;0.015561990426957106;0.7977440420776676;0.014904095166626299;1.044844695412767;0.7978874098267907
0.003048;1.0444476857586507;0.8333330279649729;0.797871920630101;-8.571533519833222e-08;-7.954614779688518e-08;10.00011282025903;0.8335080994576529;0.015561955509248685;0.015561990485069371;0.7977440133926463;0.014904105258234952;1.044844693297914;0.7978871796836565
0.005096;1.0444476050829312;0.8333330279187947;0.7978719206301116;-8.571939591910022e-08;-7.95431842072522e-08;10.00011157076569;0.8335082124863769;0.015561958489685366;0.01556199054900532;0.797743984807927;0.01490411395035491;1.04484469058134;0.7978869451244415
0.009192;1.0444475227101253;0.8333330278703103;0.7978719206299303;-8.572273135805996e-08;-7.954011336114012e-08;10.000110266485045;0.8335083259609377;0.01556196140869644;0.015561990618856473;0.7977439564340622;0.014904120883347652;1.044844687201714;0.7978867068569773
0.017384;1.0444474387466982;0.8333330278195334;0.7978719206293716;-8.572513753171496e-08;-7.953688611643573e-08;10.000108902925534;0.8335084394696927;0.015561964259363783;0.015561990693803415;0.7977439284185015;0.014904125549776917;1.0448446830403695;0.7978864654980465
0.027384;1.0444473533338552;0.8333330277664908;0.7978719206282419;-8.572639961489434e-08;-7.953344183302923e-08;10.00010747522219;0.8335085527690541;0.015561967037707344;0.015561990771318408;0.7977439009639196;0.014904127356199979;1.0448446779150151;0.7978862215684612
0.037384;1.0444472666066678;0.8333330277112614;0.7978719206263515;-8.572631135670856e-08;-7.952972663140717e-08;10.000105978190298;0.833508665722403;0.01556196974217265;0.015561990847099836;0.797743874275537;0.014904125677548112;1.044844671595896;0.7978859755533881
0.047384;1.0444471786695568;0.8333330276539672;0.7978719206234889;-8.572467852090015e-08;-7.952571091044264e-08;10.000104407216005;0.8335087782520999;0.015561972373514378;0.015561990915860085;0.7977438484898328;0.014904119849644876;1.0448446638072757;0.7978857279051051
0.057384;1.0444470895684024;0.8333330275947359;0.797871920619396;-8.572131271162998e-08;-7.952138520489638e-08;10.0001027597199;0.8335088903409009;0.015561974933741332;0.015561990972856368;0.7977438236169524;0.014904109183802305;1.0448446542437626;0.7978854789602605
0.067384;1.0444469992672378;0.833333027533673;0.7978719206137904;-8.571604741306936e-08;-7.951674549652938e-08;10.000101035331154;0.8335090020067117;0.01556197742422814;0.01556199101503129;0.7977437995157435;0.014904093081929146;1.044844642638238;0.7978852289291182
0.077384;1.0444469076578888;0.8333330274708749;0.7978719206064027;-8.570878773119264e-08;-7.951178819747206e-08;10.000099234495151;0.8335091132189372;0.015561979844935635;0.015561991040438306;0.7977437759486812;0.014904071163496834;1.04484462882952;0.7978849780284426
0.087384;1.044446814590573;0.8333330274064692;0.797871920596999;-8.569954448346749e-08;-7.950650981023027e-08;10.000097356807633;0.8335092238163508;0.015561982195141886;0.015561991046871223;0.7977437526910381;0.014904043312920539;1.0448446127689182;0.7978847265837691
0.097384;1.044446719896944;0.8333330273406202;0.7978719205854036;-8.568840428509798e-08;-7.950090583920001e-08;10.000095400092862;0.8335093334838769;0.015561984474662893;0.015561991032252864;0.7977437296085202;0.014904009652923387;1.044844594478105;0.7978844749707469
0.107384;1.0444466233985186;0.8333330272734877;0.7978719205715062;-8.567547832184125e-08;-7.949497584764544e-08;10.000093360664994;0.8335094417519401;0.015561986685159667;0.015561990996489047;0.7977437066938002;0.014903970493199978;1.0448445739889807;0.7978842235051229
0.117384;1.0444465249153028;0.8333330272052017;0.7978719205552423;-8.566088278549199e-08;-7.94887405630513e-08;10.000091234425664;0.8335095479886796;0.015561988830766663;0.015561990941592174;0.7977436840910078;0.014903926254242486;1.0448445513021214;0.7978839724354077
0.127384;1.0444464243003944;0.8333330271358659;0.7978719205365729;-8.56447309554373e-08;-7.948225112548544e-08;10.000089017961617;0.8335096514439722;0.015561990917300334;0.01556199086967635;0.7977436621180587;0.014903877294244703;1.0448445264103807;0.7978837219731523
0.137384;1.0444463214795734;0.833333027065549;0.7978719205154764;-8.562711610124167e-08;-7.947556620137584e-08;10.00008670901256;0.8335097513534315;0.015561992951105929;0.015561990781623276;0.7977436412658591;0.014903823748956152;1.0448444993397983;0.7978834722478014
0.147384;1.0444462164543369;0.8333330269942738;0.7978719204919429;-8.560810488638497e-08;-7.9468721552673e-08;10.000084306285345;0.833509847024692;0.015561994938436678;0.015561990677586787;0.7977436221215868;0.014903765627082533;1.0448444701342117;0.7978832232647545
0.157384;1.0444461092982145;0.8333330269220294;0.7978719204659718;-8.558775523810587e-08;-7.946173653473785e-08;10.000081809240204;0.8335099378670523;0.015561996885125032;0.01556199055774475;0.7977436052382441;0.014903703055573425;1.044844438837288;0.7978829748868738
0.167384;1.044446000158597;0.8333330268488053;0.7978719204375798;-8.556613076771707e-08;-7.945464789050754e-08;10.00007921806101;0.8335100233783911;0.015561998796444201;0.015561990422444669;0.7977435910461731;0.014903636350843207;1.0448444055237467;0.7978827267760967
0.177384;1.0444458892223722;0.8333330267746183;0.7978719204068129;-8.554328597375825e-08;-7.944751938291485e-08;10.00007653365184;0.8335101031212059;0.01556200067694947;0.015561990272276246;0.7977435798247097;0.014903565906727678;1.0448443703220553;0.7978824783749158
0.187384;1.0444457766824606;0.8333330266995221;0.7978719203737532;-8.55192457060964e-08;-7.944042323211604e-08;10.000073757903303;0.8335101767208049;0.015562002530475638;0.01556199010797279;0.797743571714103;0.01490349208723339;1.0448443333831514;0.797882228984797
0.197384;1.044445662744595;0.8333330266236016;0.797871920338508;-8.549399999574529e-08;-7.943342988003784e-08;10.000070893820217;0.8335102438786773;0.015562004360439112;0.015561989930354724;0.7977435667931898;0.014903415193099033;1.0448442948405272;0.7978819779129148
0.207384;1.0444455476233265;0.8333330265469674;0.7978719203011827;-8.54675158920066e-08;-7.942660700312266e-08;10.00006794517844;0.8335103043848058;0.015562006169595998;0.015561989740878546;0.7977435651625094;0.014903335496753455;1.0448442547916432;0.7978817246138643
0.217384;1.0444454315322256;0.8333330264697585;0.7978719202618646;-8.543976484808494e-08;-7.942001580406517e-08;10.000064916615434;0.8335103581269224;0.015562007959186098;0.015561989542030138;0.7977435669260959;0.014903253283100977;1.044844213261727;0.7978814687006454
0.227384;1.0444453147094503;0.8333330263921377;0.7978719202206342;-8.541073796147493e-08;-7.94137110934978e-08;10.000061814107731;0.8335104050620064;0.015562009728142914;0.015561989336862517;0.7977435721054559;0.014903168838299015;1.0448441701827536;0.7978812099331684
0.237384;1.044445197414913;0.8333330263142738;0.7978719201775815;-8.538043188801533e-08;-7.940774096227982e-08;10.00005864491087;0.8335104451436463;0.015562011472546131;0.015561989128455033;0.7977435805944029;0.01490308243402086;1.044844125471112;0.7978809483146055
0.247384;1.0444450798561238;0.8333330262363313;0.7978719201328004;-8.534883083467346e-08;-7.940213632726769e-08;10.000055417219176;0.8335104782886907;0.015562013186077934;0.015561988919766616;0.7977435921908795;0.014902994355876541;1.0448440791473348;0.7978806840824251
0.257384;1.0444449621323066;0.8333330261584714;0.7978719200863947;-8.53159079440164e-08;-7.939689258128262e-08;10.000052140085973;0.8335105044091241;0.015562014861859909;0.015561988713801359;0.7977436066623047;0.014902904931492636;1.044844031372309;0.797880417569784
0.267384;1.0444448442616927;0.8333330260808433;0.7978719200385029;-8.528163775564895e-08;-7.939195773735758e-08;10.000048823109728;0.8335105234221606;0.015562016494088254;0.015561988514609586;0.7977436237936897;0.014902814465199154;1.0448439824013809;0.7978801491906647
0.277384;1.0444447262342382;0.8333330260035817;0.797871919989293;-8.524601090605029e-08;-7.938724976883187e-08;10.000045475619988;0.8335105352306543;0.015562018078339514;0.015561988328176502;0.7977436433880549;0.014902723087696777;1.0448439325272005;0.7978798795054247
0.287384;1.0444446080317058;0.8333330259268142;0.7978719199389237;-8.520906111850603e-08;-7.938269812668048e-08;10.000042106403907;0.8335105397413785;0.015562019610777947;0.015561988160810338;0.7977436652222815;0.014902630651711638;1.0448438820351376;0.7978796091983872
0.297384;1.0444444896246141;0.8333330258506497;0.7978719198875206;-8.51708810833353e-08;-7.937827199062716e-08;10.00003872407411;0.8335105368973562;0.015562021086789848;0.01556198801592476;0.7977436890208928;0.014902536777224348;1.044843831185438;0.7978793389990554
0.307384;1.0444443709580902;0.8333330257751546;0.7978719198351907;-8.513158347291089e-08;-7.937398044819748e-08;10.00003533693379;0.8335105266948302;0.015562022500714815;0.01556198789277991;0.7977437144980644;0.014902441017663083;1.0448437802159183;0.7978790696165836
0.317384;1.0444442519384778;0.833333025700351;0.797871919782053;-8.5091243767499e-08;-7.936986325270822e-08;10.000031952651028;0.8335105092078449;0.015562023847457937;0.015561987788103497;0.7977437414135131;0.014902342983133735;1.0448437293328123;0.7978788016848457
0.327384;1.0444441324476605;0.8333330256262342;0.797871919728256;-8.504989259021854e-08;-7.936598103857279e-08;10.000028578405828;0.8335104846075257;0.01556202512381846;0.015561987698496815;0.7977437695754781;0.01490224229225174;1.0448436787172681;0.7978785357299608
0.337384;1.0444440123854795;0.8333330255527928;0.797871919673974;-8.500754151430401e-08;-7.936239387191298e-08;10.00002522090664;0.8335104531645786;0.015562026328091613;0.01556198762167157;0.7977437988146245;0.014902138446446946;1.044843628551803;0.7978782722267533
0.347384;1.0444438917188295;0.8333330254800169;0.7978719196193986;-8.496420431135437e-08;-7.935912818801016e-08;10.000021886123067;0.8335104152219915;0.015562027459568932;0.01556198755639129;0.7977438289512012;0.014902030822299803;1.0448435790087955;0.7978780116713642
0.357384;1.044443770508563;0.8333330254078798;0.7978719195647376;-8.491991359076229e-08;-7.935615943827535e-08;10.000018579253743;0.8335103711530364;0.015562028519377154;0.015561987502086393;0.7977438597594365;0.014901918793855818;1.04484353022749;0.7978777545275928
0.367384;1.0444436488832196;0.8333330253363287;0.7978719195102137;-8.487472355911799e-08;-7.935342590435834e-08;10.000015304869615;0.8335103213627099;0.015562029511031535;0.015561987459051567;0.7977438909556294;0.014901801860372137;1.0448434823303883;0.7978775011464403
0.377384;1.0444435269961827;0.8333330252653197;0.7978719194560575;-8.482869532168856e-08;-7.935085115177762e-08;10.000012066773794;0.8335102662785808;0.015562030438712165;0.015561987428858597;0.7977439222185407;0.014901679706652272;1.0448434354564853;0.7978772517779377
0.387384;1.0444434050336355;0.8333330251948593;0.7978719194024843;-8.478189746611971e-08;-7.934836207323384e-08;10.000008867646903;0.8335102062832238;0.01556203130464667;0.015561987413958488;0.7977439532243069;0.014901552169133388;1.0448433897890097;0.7978770065835237
0.397384;1.0444432832413642;0.8333330251250081;0.7978719193496744;-8.473442889809978e-08;-7.934590132306375e-08;10.000005709050034;0.8335101416841594;0.01556203210841339;0.01556198741720072;0.7977439836387845;0.014901419181996875;1.0448433455616744;0.7978767655850247
0.407384;1.0444431619057666;0.8333330250558675;0.7978719192977727;-8.468641843026348e-08;-7.934341565474001e-08;10.000002592078282;0.8335100727614113;0.015562032848571746;0.015561987441573681;0.7977440130572254;0.014901280787433243;1.0448433030250683;0.797876528652153
0.417384;1.0444430412993528;0.8333330249875652;0.7978719192469028;-8.463799104732347e-08;-7.934082899824322e-08;9.999999518666657;0.833509999814746;0.015562033524503192;0.015561987489255129;0.7977440409715617;0.014901137121780827;1.0448432624048316;0.7978762955899028
0.427384;1.0444429216369713;0.8333330249202332;0.7978719191971865;-8.458924578721537e-08;-7.933804200553048e-08;9.999996492755713;0.833509923171516;0.015562034136519211;0.015561987560693234;0.7977440667947014;0.0149009883264752;1.0448432238969059;0.7978760661755552
0.437384;1.044442803076833;0.8333330248539815;0.7978719191487461;-8.454026492175721e-08;-7.933496039064903e-08;9.999993520044882;0.8335098431992464;0.015562034684624354;0.01556198765425242;0.7977440899284289;0.014900834498386886;1.0448431876911124;0.7978758401246658
0.447384;1.0444426857476208;0.8333330247888834;0.7978719191016862;-8.449113439115982e-08;-7.933150903357572e-08;9.999990606658757;0.8335097603258674;0.015562035167846242;0.015561987765718415;0.7977441098602797;0.014900675723589633;1.04484315397619;0.7978756171542164
0.457384;1.0444425697502762;0.8333330247249806;0.7978719190560803;-8.444194947573097e-08;-7.932761646749154e-08;9.999987758154873;0.8335096750199275;0.015562035584988958;0.015561987887851719;0.7977441262333282;0.014900512121060982;1.0448431229000676;0.7978753970463313
0.467384;1.044442455139776;0.8333330246622898;0.7978719190119609;-8.4392800345824e-08;-7.932319479495077e-08;9.999984979304365;0.8335095877664179;0.015562035935688;0.015561988011171667;0.7977441388211493;0.014900343863044218;1.0448430945427363;0.7978751795744655
0.477384;1.044442341938077;0.8333330246007961;0.7978719189693114;-8.434376102619649e-08;-7.931813152118309e-08;9.999982274064974;0.8335094990967173;0.01556203622046118;0.01556198812634011;0.7977441474050665;0.014900171185218069;1.0448430689614334;0.7978749644282543
0.487384;1.0444422301857057;0.8333330245404634;0.7978719189280857;-8.429489868904922e-08;-7.931229553085028e-08;9.999979645768223;0.8335094096110669;0.015562036440008371;0.015561988226525615;0.7977441516961657;0.01489999437496204;1.0448430462360583;0.7978747512487903
0.497384;1.0444421199699552;0.8333330244812625;0.7978719188882307;-8.424628846238648e-08;-7.930554945406807e-08;9.999977097969866;0.8335093199222234;0.015562036594738517;0.015561988308334732;0.7977441513880618;0.014899813695634959;1.044843026446003;0.7978745397049646
0.507384;1.0444420113917203;0.833333024423184;0.797871918849697;-8.41980211837042e-08;-7.92977529542748e-08;9.999974634940553;0.8335092305840103;0.015562036684496251;0.015561988371698669;0.7977441462136049;0.014899629290168174;1.044843009656588;0.797874329504776
0.517384;1.0444419045399593;0.833333024366224;0.7978719188124498;-8.415020728028703e-08;-7.928876968203213e-08;9.99997226091114;0.8335091420879968;0.015562036708529747;0.01556198841885241;0.7977441359579313;0.014899441208494757;1.044842995966133;0.7978741203236694
0.527384;1.0444417995299342;0.8333330243103537;0.7978719187764688;-8.410297206537613e-08;-7.927849046363982e-08;9.999969978991176;0.8335090548956252;0.015562036666586265;0.015561988452520145;0.797744120505331;0.014899249518754478;1.0448429855292756;0.7978739117687985
0.537384;1.0444416965494732;0.8333330242555022;0.7978719187417175;-8.405644603834044e-08;-7.92668518798645e-08;9.999967790655301;0.8335089694401725;0.015562036560312015;0.015561988475084748;0.7977440998909903;0.014899054293948251;1.0448429785243571;0.7978737035081122
0.547384;1.0444415958663233;0.8333330242015695;0.7978719187081228;-8.401076528468876e-08;-7.925384391708071e-08;9.99996569591847;0.8335088860981905;0.015562036393145968;0.015561988489077335;0.7977440742924086;0.014898855492424078;1.0448429751291666;0.7978734954277191
0.557384;1.0444414978122283;0.8333330241484551;0.7978719186755953;-8.396608612778456e-08;-7.923950255154572e-08;9.99996369377227;0.8335088051551409;0.01556203616936417;0.015561988496486654;0.7977440439892541;0.014898652915356955;1.0448429755166175;0.7978732876229919
0.567384;1.044441402765687;0.8333330240960801;0.7978719186440547;-8.392259637659804e-08;-7.922388464320701e-08;9.999961782568265;0.8335087268012634;0.015562035894027309;0.01556198849649567;0.7977440093550642;0.01489844628623651;1.044842979842833;0.7978730803354847
0.577384;1.0444413111470319;0.8333330240444018;0.7978719186134299;-8.388049681616865e-08;-7.920705251318684e-08;9.999959960557991;0.8335086511864819;0.01556203557331352;0.015561988484680236;0.7977439708754341;0.014898235394297597;1.0448429882337693;0.7978728739172016
0.587384;1.0444412234083718;0.8333330239934242;0.7978719185836654;-8.383996040055088e-08;-7.918907124717589e-08;9.99995822636525;0.8335085784906494;0.01556203521393248;0.015561988455052887;0.7977439291151777;0.014898020195646332;1.0448430007862102;0.7978726687377552
0.597384;1.0444411399904823;0.8333330239432077;0.7978719185547417;-8.380110472374467e-08;-7.917001584097338e-08;9.999956578921417;0.833508508943024;0.015562034822077832;0.015561988401908458;0.7977438846142396;0.014897800770463607;1.0448430175593229;0.7978724650998961
0.607384;1.0444410612709205;0.8333330238938667;0.7978719185266747;-8.376399804676301e-08;-7.91500022454458e-08;9.999955017076953;0.8335084427838862;0.01556203440289306;0.015561988319126835;0.7977438378063262;0.014897577190325724;1.044843038535511;0.7978722632817988
0.617384;1.044440987544551;0.8333330238455513;0.7978719184994945;-8.372868487238689e-08;-7.91292074047281e-08;9.999953539402192;0.8335083802341888;0.015562033961192781;0.01556198819970284;0.7977437890220291;0.014897349432701275;1.0448430636089274;0.79787206365759
0.627384;1.0444409190193265;0.8333330237984258;0.7978719184732279;-8.369520497128863e-08;-7.910783632174795e-08;9.999952144107194;0.8335083215148917;0.01556203350347143;0.015561988037336251;0.7977437385182213;0.014897117401998249;1.0448430926276369;0.7978718667255277
0.637384;1.0444408558037441;0.8333330237526524;0.7978719184478863;-8.366360232960177e-08;-7.908606674984599e-08;9.999950828777049;0.8335082668834732;0.015562033039243717;0.01556198782758565;0.7977436864774559;0.01489688100196081;1.0448431254150135;0.797871672993247
0.647384;1.0444407979204406;0.8333330237083814;0.7978719184234639;-8.363392514857041e-08;-7.906403170595657e-08;9.999949590045595;0.8335082166643698;0.015562032579670013;0.015561987567357407;0.7977436329997455;0.0148966401408275;1.0448431617523848;0.7978714828578183
0.657384;1.0444407453554825;0.8333330236657451;0.7978719183999458;-8.3606211960744e-08;-7.904185849738516e-08;9.999948423902284;0.8335081712331129;0.015562032134502142;0.015561987253776534;0.797743578130981;0.01489639468028329;1.0448432013767865;0.7978712965777327
0.667384;1.0444406980815768;0.8333330236248453;0.7978719183773051;-8.358048428201744e-08;-7.901972149913772e-08;9.99994732686593;0.8335081309511652;0.015562031710529821;0.015561986883146901;0.7977435219214238;0.014896144465435674;1.0448432440106743;0.7978711143502144
0.677384;1.04444065603204;0.8333330235857364;0.7978719183554905;-8.355676347159868e-08;-7.899784257381325e-08;9.999946296793453;0.8335080961108124;0.01556203131243576;0.015561986450818743;0.7977434644629814;0.014895889431738094;1.044843289407866;0.7978709364909906
0.687384;1.0444406190930218;0.8333330235484168;0.7978719183344256;-8.353508406867688e-08;-7.897643625669108e-08;9.999945332608789;0.8335080668749172;0.015562030944447648;0.015561985952449823;0.7977434058972085;0.014895629686931939;1.044843337368813;0.7978707635757636
0.697384;1.0444405871499205;0.8333330235128379;0.7978719183140164;-8.351548278235305e-08;-7.895566372862723e-08;9.999944433661813;0.8335080432100639;0.01556203061152279;0.015561985385295116;0.7977433464065425;0.014895365550802897;1.044843387703528;0.7978705963408368
0.707384;1.044440560131031;0.8333330234789222;0.7978719182941505;-8.349798338856635e-08;-7.893562244106373e-08;9.999943599440625;0.8335080248637695;0.015562030318970348;0.01556198474859499;0.7977432861748154;0.014895097524784358;1.0448434402046836;0.7978704354446021
0.717384;1.0444405380034731;0.8333330234465671;0.7978719182747012;-8.348259066420032e-08;-7.891635058150713e-08;9.999942829812674;0.8335080113848722;0.015562030070721641;0.015561984043870145;0.7977432253268231;0.014894826181869178;1.0448434946600647;0.7978702813528796
0.727384;1.0444405207422707;0.8333330234156303;0.7978719182555407;-8.346928961280636e-08;-7.889784816898372e-08;9.999942125104011;0.8335080021819569;0.01556202986834818;0.015561983274677723;0.797743163877587;0.014894552094397526;1.0448435508700245;0.797870134344456
0.737384;1.0444405083035282;0.833333023385928;0.7978719182365598;-8.345804721789609e-08;-7.88801110483647e-08;9.999941485471581;0.8335079966020671;0.015562029711251724;0.015561982444982423;0.7977431017282446;0.014894275853842325;1.044843608647712;0.7978699945501918
0.747384;1.0444405006177624;0.8333330233572522;0.7978719182176827;-8.344880686430728e-08;-7.886314957863313e-08;9.99994091035335;0.8335079939633926;0.015562029597146438;0.015561981557813442;0.7977430387409202;0.014893998122952307;1.0448436677918467;0.7978698620503858
0.757384;1.0444404976100174;0.8333330233294036;0.7978719181988645;-8.344148362929097e-08;-7.884699400125445e-08;9.999940398767462;0.8335079935400264;0.015562029523124115;0.015561980615733825;0.7977429748582815;0.014893719652677153;1.0448437280500864;0.7978697369828419
0.767384;1.0444404992124954;0.8333330233022215;0.7978719181800775;-8.34359829241111e-08;-7.883169189811308e-08;9.999939950095673;0.8335079945779481;0.015562029487283099;0.015561979621498953;0.797742910171422;0.01489344118881471;1.0448437891134883;0.797869619572269
0.777384;1.044440505346943;0.8333330232755876;0.7978719181613151;-8.34322196762236e-08;-7.881728792102571e-08;9.999939564377314;0.8335079963406898;0.015562029489774797;0.015561978577762235;0.7977428449190324;0.014893163309326444;1.044843850639212;0.797869510079045
0.787384;1.0444405159232197;0.8333330232494112;0.7978719181426133;-8.343011276707552e-08;-7.880381481601375e-08;9.999939241373928;0.833507998108645;0.015562029532225836;0.01556197748732616;0.7977427794837811;0.014892886360882677;1.04484391225816;0.7978694086893827
0.797384;1.0444405308671583;0.8333330232236255;0.7978719181240664;-8.342958484044748e-08;-7.879131935630608e-08;9.999938979152809;0.8335079991569433;0.015562029616284808;0.015561976354313212;0.7977427143454875;0.014892610570464013;1.0448439735654458;0.7978693153637673
0.807384;1.0444405501329348;0.8333330231981778;0.7978719181058175;-8.343058633997223e-08;-7.877988553275765e-08;9.99993877389811;0.8335079987889491;0.015562029743122941;0.0155619751851878;0.7977426499659729;0.014892336224516392;1.0448440341382819;0.7978692297725867
0.817384;1.0444405736851263;0.8333330231730215;0.7978719180880272;-8.343310939036639e-08;-7.876961950047298e-08;9.99993862137738;0.8335079964042734;0.015562029913195177;0.015561973989054262;0.7977425867237925;0.014892063772500942;1.0448440935830396;0.7978691514317054
0.827384;1.0444406014802337;0.8333330231481334;0.7978719180708574;-8.343716491165551e-08;-7.876062296480412e-08;9.999938518611502;0.8335079915415533;0.015562030124879214;0.015561972776937869;0.7977425249221182;0.014891793817867963;1.0448441515771134;0.7978690798780894
0.837384;1.0444406334722527;0.8333330231235234;0.7978719180544798;-8.34427481951764e-08;-7.875299770211324e-08;9.999938464077596;0.8335079838956408;0.015562030373451996;0.015561971560226371;0.7977424648094831;0.014891527035977665;1.0448442078942077;0.7978690147252878
0.847384;1.0444406696083335;0.8333330230992173;0.7978719180390794;-8.344982580891675e-08;-7.874685959613185e-08;9.999938456811178;0.8335079733120162;0.015562030652032238;0.015561970348875236;0.7977424066051285;0.014891264096651724;1.0448442624004397;0.7978689556761934
0.857384;1.044440709796045;0.8333330230752474;0.7978719180248407;-8.34583552519495e-08;-7.874233311717483e-08;9.999938495768044;0.8335079597215368;0.015562030953943774;0.015561969150673533;0.7977423505067681;0.014891005648751414;1.044844315028638;0.7978689025568911
0.867384;1.0444407539109926;0.8333330230516574;0.797871918011924;-8.346832079137899e-08;-7.873955197348369e-08;9.999938579663603;0.833507943049145;0.01556203127419727;0.015561967972504094;0.7977422966819877;0.014890752321546184;1.0448443657711124;0.7978688553306974
0.877384;1.044440801868686;0.8333330230285096;0.7978719180004458;-8.34797326128738e-08;-7.873866687571595e-08;9.999938707146347;0.8335079231911917;0.015562031608846713;0.015561966821706167;0.7977422452757539;0.014890504678481471;1.0448444146678064;0.79786881402897
0.887384;1.0444408536832204;0.8333330230058972;0.7978719179904852;-8.34925838060744e-08;-7.873984082677501e-08;9.999938877037527;0.8335079000629804;0.01556203195430354;0.015561965705924597;0.7977421964210277;0.014890263139308987;1.0448444617412123;0.7978687786060268
0.897384;1.044440909457984;0.8333330229839482;0.7978719179821067;-8.350682231783269e-08;-7.874324932059397e-08;9.999939087982144;0.833507873654218;0.015562032307796573;0.015561964632650579;0.7977421502392302;0.014890027937492391;1.0448445069337422;0.7978687488744581
0.907384;1.0444409693444263;0.8333330229628019;0.797871917975365;-8.352235458445597e-08;-7.874908731152516e-08;9.999939337475205;0.8335078440629733;0.015562032667293916;0.015561963608921809;0.7977421068349944;0.014889799179645481;1.0448445501118642;0.797868724595219
0.917384;1.0444410335387972;0.8333330229425758;0.797871917970296;-8.353906665601846e-08;-7.875755745435521e-08;9.999939621243028;0.8335078114765462;0.015562033030513506;0.01556196264083776;0.7977420662778923;0.014889576956327841;1.0448445910972668;0.7978687055848869
0.927384;1.0444411023015394;0.8333330229233539;0.797871917966896;-8.355684736437356e-08;-7.876884120243382e-08;9.999939933828363;0.8335077760744471;0.015562033394657395;0.015561961733520592;0.7977420285951871;0.014889361345665398;1.0448446296956533;0.7978686917582096
0.937384;1.0444411759273557;0.8333330229051906;0.7978719179651123;-8.357558824478447e-08;-7.878306942945536e-08;9.999940269496916;0.8335077379213003;0.015562033757098795;0.015561960891227864;0.7977419938002147;0.014889152318701247;1.0448446657492632;0.7978686831418332
0.947384;1.0444412546817117;0.8333330228881414;0.7978719179648596;-8.359518179264694e-08;-7.880030362065518e-08;9.99994062234206;0.8335076969485574;0.015562034115192818;0.015561960117005016;0.7977419619172368;0.014888949719407138;1.0448446991936786;0.7978686798171305
0.957384;1.0444413387655664;0.8333330228722939;0.7978719179660556;-8.3615549531454e-08;-7.882054434587368e-08;9.999940986461738;0.8335076530336702;0.015562034465100825;0.015561959413052275;0.7977419329641245;0.014888753350960739;1.0448447300654167;0.7978686817576081
0.967384;1.044441428298677;0.8333330228577672;0.7978719179686495;-8.3636667827885e-08;-7.884376266689946e-08;9.999941356859377;0.8335076061249646;0.015562034801946989;0.015561958781814319;0.7977419069057297;0.014888563034132588;1.0448447584538976;0.7978686886948363
0.977384;1.0444415232933397;0.8333330228447077;0.797871917972627;-8.365855880947943e-08;-7.886992543268873e-08;9.999941729994203;0.8335075563417902;0.01556203512133478;0.015561958225992496;0.7977418836295651;0.014888378606139605;1.0448447844371058;0.7978687001258821
0.987384;1.0444416236596128;0.8333330228332934;0.7978719179779886;-8.368125921076739e-08;-7.889899841442412e-08;9.999942103316084;0.8335075039698446;0.015562035419609946;0.015561957748212738;0.7977418629855801;0.014888199955836599;1.0448448080447776;0.7978687154771883
0.997384;1.0444417292758605;0.833333022823716;0.7978719179847242;-8.37047961036487e-08;-7.893093204410871e-08;9.999942474433029;0.8335074493384877;0.015562035691968068;0.015561957352054087;0.7977418448495734;0.014888027046707306;1.0448448292542847;0.7978687343659058
1.007384;1.044441840054113;0.8333330228161551;0.7978719179928092;-8.372918171425388e-08;-7.896565293654656e-08;9.99994284110467;0.8335073926713651;0.015562035930679874;0.015561957043052264;0.7977418291518421;0.014887859850686923;1.0448448479840067;0.7978687567369711
1.017384;1.0444419559226887;0.8333330228107618;0.7978719180022158;-8.375441512066349e-08;-7.900307365624446e-08;9.999943202144108;0.8335073340329476;0.015562036126136993;0.015561956827882665;0.7977418158832879;0.01488769827693948;1.044844864089332;0.7978687827567696
1.027384;1.0444420767672802;0.8333330228076511;0.7978719180129201;-8.378048153621898e-08;-7.904310662892234e-08;9.999943557690628;0.833507273397531;0.015562036269633978;0.015561956712627603;0.7977418051014363;0.014887542138293302;1.0448448774171013;0.7978688126247203
1.037384;1.0444422024086033;0.8333330228069087;0.7978719180249139;-8.380734814281784e-08;-7.90856636425385e-08;9.999943908224278;0.8335072107532244;0.015562036354682323;0.015561956701961957;0.7977417969163189;0.014887391173771683;1.0448448878928536;0.7978688465295758
1.047384;1.0444423326082215;0.83333302280861;0.7978719180382224;-8.38349575032787e-08;-7.913063042354027e-08;9.999944253484383;0.8335071461779787;0.015562036376369298;0.015561956799989965;0.797741791444522;0.014887245176990674;1.0448448955322225;0.7978688847905585
1.057384;1.0444424670638495;0.8333330228128201;0.7978719180529054;-8.386323115554335e-08;-7.9177853027066e-08;9.999944592277298;0.8335070798781149;0.01556203633013519;0.015561957011490674;0.7977417887519904;0.01488710414439331;1.0448449003669913;0.7978689279331577
1.067384;1.0444426054084592;0.8333330228195762;0.7978719180690296;-8.389208789295402e-08;-7.922716308832422e-08;9.9999449230563;0.8335070121674298;0.015562036210881074;0.015561957341786246;0.7977417887961497;0.014886968286392797;1.0448449023905049;0.7978689765088891
1.077384;1.0444427472388285;0.8333330228288843;0.7978719180866332;-8.392146157832471e-08;-7.927839671373238e-08;9.999945244262886;0.8335069434163289;0.015562036012710405;0.015561957795631588;0.7977417913750637;0.01488683790065098;1.0448449015706314;0.7978690308658622
1.087384;1.044442892165218;0.8333330228407362;0.7978719181057047;-8.39513125999651e-08;-7.933138769903705e-08;9.999945553620062;0.8335068740188953;0.01556203572971931;0.015561958376283224;0.7977417961132933;0.014886713239443418;1.044844897884125;0.7978690911695052
1.097384;1.044443039846454;0.8333330228551253;0.7978719181261865;-8.398163456781154e-08;-7.938595099276402e-08;9.999945847514372;0.833506804359998;0.015562035357901861;0.015561959085157185;0.797741802523779;0.01488659441432956;1.0448448913484993;0.7978691575943986
1.107384;1.0444431899913984;0.8333330228720439;0.7978719181479887;-8.401244902956934e-08;-7.944187639348241e-08;9.99994612203757;0.833506734814325;0.015562034896457218;0.015561959922185788;0.7977418101293555;0.014886481315551037;1.044844882039695;0.7978692303670599
1.117384;1.0444433423575272;0.8333330228914789;0.7978719181710103;-8.40437906816182e-08;-7.949895850341231e-08;9.999946374694876;0.8335066658034411;0.015562034347065715;0.015561960886070743;0.7977418185285523;0.014886373572864426;1.0448448700495105;0.7978693096126755
1.127384;1.0444434967467806;0.8333330229134208;0.7978719181951687;-8.407569066368454e-08;-7.955703041362969e-08;9.999946604640304;0.8335065978106413;0.015562033712069165;0.015561961973971675;0.7977418273448104;0.014886270598065774;1.0448448554242933;0.7978693952811969
1.137384;1.0444436529614793;0.8333330229378821;0.7978719182204154;-8.410815902157947e-08;-7.961595960327351e-08;9.999946811596969;0.8335065313065229;0.015562032993644646;0.01556196318146829;0.797741836169616;0.014886171714139907;1.044844838178728;0.7978694873011253
1.147384;1.0444438107547216;0.8333330229649067;0.7978719182467237;-8.414117309300139e-08;-7.967562255406226e-08;9.999946995279974;0.8335064666855104;0.015562032195046522;0.015561964502868921;0.7977418446000615;0.014886076261998085;1.0448448183545465;0.7978695857411298
1.157384;1.0444439698263301;0.8333330229945558;0.7978719182740706;-8.417467043588758e-08;-7.97358878712552e-08;9.9999471558399;0.8335064042803216;0.015562031321946107;0.01556196593114045;0.7977418523069917;0.014885983586544548;1.0448447960419662;0.7978696907448637
1.167384;1.0444441298470049;0.8333330230268639;0.797871918302445;-8.420853976405272e-08;-7.979662206862062e-08;9.999947294627548;0.8335063444077062;0.015562030381735958;0.015561967457431852;0.7977418590340344;0.014885893001775313;1.0448447713608744;0.7978698023305214
1.177384;1.044444290495632;0.8333330230617902;0.7978719183318583;-8.424262597972296e-08;-7.98576980610899e-08;9.999947414307377;0.8335062874084371;0.01556202938245062;0.015561969070422092;0.7977418645460513;0.014885803832272547;1.0448447444360585;0.7978699202561781
1.187384;1.0444444515104274;0.8333330230991982;0.7978719183623098;-8.427676360003692e-08;-7.99189876599182e-08;9.999947517697287;0.8335062336348095;0.015562028333064712;0.015561970756532203;0.7977418686200343;0.014885715455008839;1.0448447153915918;0.7978700440122474
1.197384;1.0444446127050495;0.8333330231388798;0.7978719183937318;-8.43108147369534e-08;-7.998036113324639e-08;9.999947606427792;0.8335061833503852;0.015562027243888566;0.015561972501957627;0.7977418710768313;0.014885627285892315;1.0448446843492976;0.7978701728944514
1.207384;1.0444447739209752;0.8333330231806032;0.7978719184259858;-8.434467766947651e-08;-8.004169669882703e-08;9.999947681069884;0.8335061366796448;0.01556202612565562;0.015561974294798822;0.7977418717773244;0.014885538752400746;1.0448446513900884;0.7978703060802496
1.217384;1.0444449349933584;0.8333330232241499;0.797871918458916;-8.437826874221476e-08;-8.010288006514888e-08;9.999947742647908;0.833506093672346;0.015562024987857028;0.015561976125600023;0.7977418706180283;0.014885449263722345;1.0448446165114718;0.7978704427050396
1.227384;1.0444450958039797;0.8333330232693215;0.7978719184924137;-8.441150583673684e-08;-8.01638078382103e-08;9.999947793652433;0.8335060543197381;0.01556202383789722;0.015561977987284323;0.7977418675767979;0.014885358202398896;1.0448445796269052;0.7978705819337213
1.237384;1.0444452563593505;0.833333023315924;0.7978719185264419;-8.444430531580594e-08;-8.022439730585406e-08;9.99994783764521;0.8335060184925402;0.01556202268101619;0.015561979875262238;0.7977418627201636;0.01488526497778291;1.044844540587237;0.7978707229510549
1.247384;1.0444454167805828;0.8333330233637545;0.797871918561021;-8.4476583032054e-08;-8.028457624287122e-08;9.999947879015501;0.8335059859253817;0.015562021519277686;0.015561981786765126;0.7977418561165656;0.014885169065903613;1.0448444992096977;0.7978708649468305
1.257384;1.0444455772311902;0.8333330234126097;0.7978719185961944;-8.450826167406546e-08;-8.034426697806609e-08;9.999947923379498;0.8335059562622229;0.01556202035021637;0.015561983719469152;0.7977418477540523;0.014885069944153777;1.0448444552962475;0.7978710071748261
1.267384;1.0444457378910974;0.8333330234623177;0.7978719186319975;-8.453929428970058e-08;-8.040339461348346e-08;9.999947977352429;0.8335059291097388;0.01556201916768959;0.015561985671778097;0.7977418375394804;0.01488496699788417;1.0448444086431696;0.7978711489744079
1.277384;1.0444458989653533;0.8333330235127684;0.7978719186684388;-8.45696813512325e-08;-8.046189738170683e-08;9.999948047594273;0.8335059040882379;0.015562017964684592;0.01556198764514252;0.7977418253449226;0.01488485951612583;1.0448443590841294;0.7978712897652286
1.287384;1.044446060668502;0.8333330235639187;0.797871918705494;-8.45994624161515e-08;-8.051970671092884e-08;9.9999481398656;0.8335058808747855;0.015562016735083208;0.015561989644457647;0.7977418110604907;0.014884746758896122;1.044844306542831;0.7978714290703817
1.297384;1.0444462232017464;0.8333330236157782;0.7978719187431212;-8.46287012314307e-08;-8.057670820575299e-08;9.999948258590624;0.8335058592092293;0.015562015473362653;0.015561991674903975;0.7977417946342251;0.014884628067416219;1.0448442510382197;0.797871566485755
1.307384;1.0444463867431564;0.8333330236683953;0.7978719187812848;-8.465746439216362e-08;-8.063273005127264e-08;9.99994840666567;0.8335058388882234;0.015562014174130983;0.01556199373915281;0.7977417760854687;0.014884503013790795;1.0448441926510275;0.797871701623418
1.317384;1.0444465514310959;0.8333330237218421;0.7978719188199483;-8.468578657244523e-08;-8.068758300912261e-08;9.999948584817476;0.8335058197830088;0.015562012832459544;0.015561995837501794;0.7977417554830908;0.014884371484950892;1.0448441314799695;0.79787183408294
1.327384;1.0444467173245444;0.8333330237761978;0.7978719188590542;-8.471365147746476e-08;-8.074110802489553e-08;9.999948791350343;0.8335058018386391;0.015562011444358108;0.01556199796914606;0.7977417329043668;0.014884233598443085;1.044844067608697;0.7978719633970885
1.337384;1.044446884363795;0.8333330238315332;0.7978719188985294;-8.474099822262242e-08;-8.07931914956587e-08;9.99994902349987;0.8335057850448395;0.015562010007484771;0.01556200013247994;0.797741708422019;0.014884089561331594;1.044844001119154;0.7978720889764412
1.347384;1.0444470523675067;0.8333330238878975;0.7978719189383048;-8.476773058733275e-08;-8.084376671747214e-08;9.999949279200203;0.8335057693830922;0.015562008521987495;0.015562002324624855;0.7977416821191152;0.014883939692739693;1.0448439321390366;0.797872210081465
1.357384;1.0444472210778786;0.8333330239453047;0.7978719189783179;-8.479371844463886e-08;-8.089281113931971e-08;9.999949557532808;0.8335057547553856;0.015562006990562215;0.015562004541199425;0.797741654102258;0.01488378454773957;1.0448438608592012;0.7978723258290034
1.367384;1.04444739023231;0.8333330240037243;0.7978719190185156;-8.481879887972341e-08;-8.094032284772889e-08;9.999949857891792;0.8335057409951022;0.015562005417276807;0.015562006776404616;0.7977416245246032;0.014883624886213483;1.0448437875048162;0.7978724352796357
1.377384;1.0444475596050933;0.8333330240630916;0.7978719190588615;-8.484280087818425e-08;-8.098628717068678e-08;9.999950178826737;0.8335057279610383;0.015562003805148281;0.015562009024072742;0.7977415936146829;0.014883461510045859;1.0448437122976773;0.7978725375553462
1.387384;1.0444477290057974;0.833333024123339;0.7978719190993298;-8.486559005594945e-08;-8.10306664662333e-08;9.99995051800656;0.8335057155849012;0.015562002154269413;0.015562011279618156;0.7977415616774575;0.01488329516089217;1.0448436354431034;0.7978726319232927
1.397384;1.0444478982811702;0.8333330241844278;0.7978719191398785;-8.488708729353684e-08;-8.107341798382486e-08;9.999950873557244;0.8335057038651859;0.015562000462791874;0.015562013540678286;0.797741529054749;0.014883126517007784;1.0448435571465555;0.7978727178290388
1.407384;1.044448067328702;0.8333330242463661;0.7978719191804344;-8.490724568733956e-08;-8.111450836551537e-08;9.999951244840279;0.8335056928725225;0.01556199872922554;0.015562015806066783;0.7977414960648773;0.01488295621769645;1.0448434776289384;0.7978727948660223
1.417384;1.0444482360966287;0.8333330243092105;0.7978719192209115;-8.492601616785637e-08;-8.115390508667269e-08;9.999951631897845;0.8335056827529251;0.0155619969532523;0.015562018074809045;0.7977414629713621;0.014882784881978922;1.044843397115948;0.7978728626914557
1.427384;1.044448404578887;0.8333330243730601;0.7978719192612289;-8.49433267426993e-08;-8.119156150287245e-08;9.999952034821941;0.8335056737019225;0.01556199513568393;0.01556202034598826;0.79774142997454;0.01488261313534157;1.0448433158202046;0.7978729209271913
1.437384;1.044448572809549;0.8333330244380334;0.7978719193013004;-8.495907470566759e-08;-8.12274099995037e-08;9.999952453465786;0.8335056659221785;0.01556199327929214;0.015562022618992285;0.7977413972049097;0.014882441630823189;1.044843233942775;0.7978729691447223
1.447384;1.044448740827082;0.8333330245042371;0.797871919341019;-8.497312998788467e-08;-8.126136174601429e-08;9.999952887152102;0.833505659581126;0.01556199138941025;0.015562024893419674;0.7977413647687108;0.014882271080785036;1.0448431516776986;0.7978730068879225
1.457384;1.0444489086288433;0.8333330245717658;0.7978719193802626;-8.498535708710338e-08;-8.129332555831256e-08;9.999953334721646;0.8335056547879456;0.015561989472491038;0.015562027167989862;0.7977413328089532;0.01488210226420772;1.0448430691927888;0.7978730335960714
1.467384;1.044449076172045;0.8333330246407197;0.7978719194189191;-8.499564091651597e-08;-8.132323654370117e-08;9.99995379507129;0.8335056515806661;0.01556198753382452;0.01556202943930978;0.7977413015175174;0.014881935894559625;1.0448429866336923;0.7978730485736083
1.477384;1.0444492433988282;0.8333330247111949;0.7978719194569179;-8.500389102944608e-08;-8.135105089960986e-08;9.999954267528171;0.8335056498885159;0.015561985576575028;0.015562031701965106;0.7977412711327122;0.014881772450697304;1.044842904174359;0.797873051148898
1.487384;1.0444494102335533;0.8333330247832633;0.7978719194942391;-8.501003665626704e-08;-8.137672191633473e-08;9.99995475140267;0.8335056495123958;0.015561983602554091;0.015562033949200832;0.7977412418927424;0.01488161215252878;1.0448428220345478;0.7978730408384291
1.497384;1.044449576567377;0.8333330248569684;0.797871919530901;-8.501403733076791e-08;-8.140020325564873e-08;9.99995524497036;0.8335056501676755;0.015561981613734536;0.015562036173359843;0.7977412139160386;0.014881455032937266;1.0448427404535543;0.7978730173794465
1.507384;1.0444497422704968;0.8333330249323184;0.7978719195669475;-8.501588678985569e-08;-8.142146256726448e-08;9.999955745213066;0.833505651508909;0.01556197961288632;0.01556203836714053;0.7977411871276482;0.014881301016301729;1.0448426596818505;0.7978729807146194
1.517384;1.0444499072340512;0.8333330250092768;0.7978719196024289;-8.501558832420647e-08;-8.144048771852593e-08;9.99995624861488;0.8335056531040715;0.01556197760285237;0.015562040525184593;0.7977411612947488;0.014881149996233158;1.0448425799753673;0.7978729309710616
1.527384;1.044450071398139;0.8333330250877656;0.7978719196373676;-8.501313447104805e-08;-8.145730266611755e-08;9.999956751700218;0.8335056544572329;0.015561975585495462;0.015562042644215205;0.7977411360855883;0.014881001899820195;1.0448425015595864;0.7978728684133705
