time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444502347172562;0.8333330251676683;0.7978719196717419;-8.500851323161588e-08;-8.147198553849908e-08;9.999957251195712;0.8335056550908037;0.01556197356151275;0.015562044722456096;0.7977411111296305;0.014880856738129042;1.044842424594362;0.7978727933810762
1.547384;1.0444503970904002;0.8333330252488189;0.7978719197055006;-8.500173352472956e-08;-8.148466924163545e-08;9.999957744550407;0.833505654597577;0.015561971532151607;0.015562046759499633;0.7977410860969839;0.01488071465445172;1.0448423491723147;0.7978727062265968
1.557384;1.0444505583431831;0.8333330253310179;0.7978719197385701;-8.499286123126788e-08;-8.149551577200771e-08;9.99995823051734;0.8335056526706363;0.01556196950169043;0.015562048755349746;0.7977410607364411;0.014880575942584982;1.044842275347596;0.7978726072978729
1.567384;1.0444507182820233;0.8333330254140663;0.7978719197708422;-8.498203407619137e-08;-8.150466302686388e-08;9.999958709413468;0.8335056491483452;0.015561967477146246;0.015562050708538142;0.7977410348626971;0.014880440998497177;1.0448422031812306;0.7978724969488494
1.577384;1.0444508767614993;0.8333330254977787;0.797871919802175;-8.496944029467169e-08;-8.151216760658061e-08;9.999959182813491;0.8335056440072245;0.015561965465516263;0.015562052615954116;0.7977410083318571;0.014880310237629785;1.044842132759707;0.7978723755351712
1.587384;1.0444510337087791;0.8333330255819829;0.7978719198323988;-8.495528389532067e-08;-8.151798944787497e-08;9.999959652535608;0.833505637302878;0.015561963472676174;0.015562054474548902;0.7977409810019664;0.014880184033681656;1.0448420641538836;0.797872243434137
1.597384;1.0444511890934762;0.8333330256665227;0.7978719198613153;-8.493974353245559e-08;-8.152203522201429e-08;9.999960119604813;0.8335056291557383;0.015561961503971811;0.015562056282388197;0.7977409526998637;0.01488006266192649;1.0448419973809768;0.7978721010827255
1.607384;1.044451342896169;0.8333330257512576;0.7978719198887116;-8.492293870236853e-08;-8.152420427923448e-08;9.999960583938703;0.8335056197560132;0.015561959563993043;0.0155620580388531;0.7977409232414914;0.01487994625772139;1.0448419324294005;0.7978719490265916
1.617384;1.0444514951169084;0.8333330258360511;0.7978719199143918;-8.490493596807042e-08;-8.152439349430398e-08;9.999961044889929;0.8335056093051716;0.015561957656351422;0.015562059744863332;0.7977408925035248;0.014879834856616298;1.0448418693035533;0.7978717879804413
1.627384;1.0444516457911683;0.8333330259207604;0.7978719199381906;-8.48857881442696e-08;-8.152249543117856e-08;9.999961501982401;0.8335055979618687;0.015561955784449629;0.01556206140273266;0.7977408604509677;0.014879728428389489;1.0448418080310902;0.7978716188124468
1.637384;1.0444517950098111;0.8333330260052425;0.7978719199599749;-8.486556325059291e-08;-8.15184074424774e-08;9.999961954785888;0.8335055859034741;0.015561953951510768;0.015562063015492268;0.7977408270386922;0.014879626817556897;1.0448417486388384;0.7978714424278013
1.647384;1.044451942954374;0.833333026089363;0.79787191997966;-8.484433583275258e-08;-8.151203604921425e-08;9.999962402171594;0.8335055734103465;0.015561952160022615;0.015562064586517871;0.7977407920973827;0.014879529719154148;1.0448416911260163;0.7978712596824032
1.657384;1.04445208988655;0.833333026172995;0.7978719199972277;-8.482215910781545e-08;-8.150330624571282e-08;9.999962842173844;0.8335055608317433;0.015561950412851916;0.015562066119747904;0.7977407553533996;0.014879436732768783;1.0448416354425403;0.7978710714316732
1.667384;1.0444522360744002;0.8333330262560192;0.7978719200127207;-8.47990471960375e-08;-8.149216784931893e-08;9.999963272687074;0.8335055485032988;0.015561948714957438;0.015562067619134081;0.7977407165330587;0.014879347421447853;1.0448415814839074;0.7978708785969347
1.677384;1.0444523817216445;0.8333330263383231;0.7978719200262232;-8.47749707720779e-08;-8.147857842915742e-08;9.999963692285567;0.8335055367245326;0.015561947073470589;0.015562069087529827;0.7977406754269637;0.014879261395811456;1.0448415291210646;0.7978706820970922
1.687384;1.044452526942256;0.8333330264197859;0.7978719200378431;-8.474988637761909e-08;-8.146248911522877e-08;9.999964100713234;0.8335055257820636;0.015561945496510857;0.015562070526554285;0.7977406319043329;0.014879178375415294;1.044841478250867;0.7978704827171123
1.697384;1.0444526717719884;0.833333026500277;0.7978719200477024;-8.472380919586146e-08;-8.144385325399681e-08;9.999964498960482;0.8335055159405406;0.015561943991769236;0.015562071936954235;0.7977405859209902;0.014879098136796597;1.0448414288207994;0.7978702810784328
1.707384;1.0444528161826534;0.8333330265796759;0.7978719200559292;-8.46968583731314e-08;-8.142263961322127e-08;9.999964888673016;0.8335055073891482;0.015561942565266213;0.015562073318754591;0.7977405375213878;0.014879020449391997;1.0448413808093284;0.7978700777452234
1.717384;1.0444529600852073;0.8333330266578844;0.7978719200626553;-8.466921497411473e-08;-8.139883547120547e-08;9.999965271092005;0.8335055002549735;0.015561941220381808;0.015562074670907543;0.7977404868285395;0.014878945142235929;1.044841334193811;0.7978698733323142
1.727384;1.044453103324945;0.8333330267348118;0.7978719200680285;-8.464104488842526e-08;-8.137243747085221e-08;9.999965646712349;0.83350549468466;0.015561939957972986;0.015562075990445677;0.7977404340278341;0.014878872216142624;1.0448412889483853;0.7978696684874624
1.737384;1.044453245650261;0.83333302681036;0.7978719200722245;-8.461245917842561e-08;-8.134343609022154e-08;9.999966015935303;0.8335054908588413;0.015561938777614097;0.015562077272576932;0.7977403793624321;0.014878801820244005;1.0448412450717297;0.7978694638053181
1.747384;1.0444533866835073;0.8333330268844305;0.7978719200754326;-8.458350722022896e-08;-8.131179543331265e-08;9.999966379311383;0.8335054889458436;0.015561937678209797;0.01556207851199288;0.7977403231315638;0.014878734118869212;1.0448412025859943;0.7978692598118132
1.757384;1.044453525972754;0.8333330269569381;0.7978719200778318;-8.455417569093253e-08;-8.127743368788865e-08;9.999966736880229;0.8335054890858565;0.01556193665732253;0.015562079703758147;0.7977402656436043;0.01487866918942667;1.0448411614935542;0.7978690570445631
1.767384;1.0444536630910286;0.8333330270278205;0.7978719200795735;-8.45244005024783e-08;-8.124022606749488e-08;9.999967088037424;0.8335054914032911;0.015561935710178562;0.015562080843156264;0.7977402071619408;0.014878606974393764;1.044841121770039;0.7978688561090684
1.777384;1.0444537976728765;0.8333330270970357;0.797871920080789;-8.44941003316273e-08;-8.120003490320282e-08;9.999967432112161;0.8335054960095492;0.015561934829816371;0.015562081924976304;0.797740147906375;0.01487854728742453;1.04484108340816;0.7978686576147261
1.787384;1.044453929399765;0.8333330271645695;0.7978719200816128;-8.446320168850862e-08;-8.115674130222863e-08;9.999967768097925;0.8335055030019377;0.015561934008382561;0.01556208294330821;0.7977400880560082;0.014878489913681384;1.0448410464378186;0.7978684620972509
1.797384;1.0444540579888326;0.8333330272304437;0.7978719200822106;-8.443162798006463e-08;-8.11102634186524e-08;9.99996809419896;0.8335055124883922;0.015561933237677284;0.015562083892871562;0.7977400277062703;0.014878434747534901;1.044841010918603;0.7978682699855382
1.807384;1.0444541831715497;0.8333330272946998;0.7978719200827983;-8.439928581047265e-08;-8.106056243676059e-08;9.999968408643985;0.83350552460068;0.015561932508849937;0.015562084770423985;0.7977399668506858;0.014878381849016648;1.0448409769389355;0.7978680815155118
1.817384;1.0444543046712105;0.8333330273573768;0.7978719200836224;-8.436607918409017e-08;-8.100762317166203e-08;9.999968710461843;0.8335055394341315;0.015561931812997427;0.015562085573962117;0.7977399054553884;0.014878331413240934;1.0448409446037028;0.7978678966760981
1.827384;1.0444544221988326;0.8333330274185137;0.7978719200849227;-8.433192440032791e-08;-8.095141775212476e-08;9.999968999105654;0.8335055569816715;0.01556193114309387;0.015562086300852507;0.7977398435417458;0.01487828374305026;1.0448409140263053;0.7978677153049751
1.837384;1.0444545354757349;0.8333330274781662;0.7978719200869182;-8.429675664007181e-08;-8.089188721545119e-08;9.999969273941318;0.8335055771647393;0.01556193049568009;0.015562086947488129;0.797739781175552;0.014878239268991943;1.044840885363944;0.797867537240206
1.847384;1.044454644285453;0.8333330275364065;0.7978719200898041;-8.426054733819085e-08;-8.082894563368156e-08;9.999969534360341;0.8335055999056719;0.0155619298702816;0.015562087510044838;0.7977397184288616;0.01487819856932328;1.0448408588529565;0.7978673624083009
1.857384;1.0444547484987265;0.8333330275933042;0.7978719200937437;-8.422330570358159e-08;-8.076250194317018e-08;9.999969780250874;0.833505625136757;0.015561929267217615;0.01556208798487896;0.7977396553509922;0.014878162311273972;1.0448408347823794;0.7978671908012355
1.867384;1.0444548480380944;0.8333330276489033;0.7978719200988649;-8.418504351977281e-08;-8.06924999537378e-08;9.99997001231343;0.833505652769125;0.015561928686489842;0.015562088368365432;0.7977395918874975;0.014878131136948804;1.0448408134341995;0.7978670223823945
1.877384;1.0444549428359566;0.8333330277032086;0.7978719201052666;-8.414574800011108e-08;-8.06189498776574e-08;9.999970231962523;0.8335056826900794;0.015561928128124278;0.01556208865606515;0.7977395278118363;0.01487810557278234;1.0448407950600613;0.7978668570094719
1.887384;1.044455032830441;0.833333027756198;0.7978719201130184;-8.41053851907184e-08;-8.054191479967605e-08;9.999970441068461;0.8335057147999039;0.015561927592558769;0.015562088842623117;0.7977394627471355;0.01487808595475521;1.0448407798747625;0.797866694443056
1.897384;1.044455117966843;0.8333330278078571;0.7978719201221492;-8.406390860385557e-08;-8.046145761348121e-08;9.999970641802225;0.8335057490708082;0.01556192708045075;0.015562088923792407;0.7977393962485415;0.014878072384462315;1.0448407679952674;0.7978665344827148
1.907384;1.044455198171448;0.8333330278581983;0.7978719201326432;-8.402126377461635e-08;-8.037760681742951e-08;9.999970836699617;0.8335057855942531;0.015561926591979;0.015562088898327615;0.7977393279539662;0.01487806476721611;1.0448407593719653;0.7978663771512889
1.917384;1.0444552733394041;0.8333330279072303;0.797871920144467;-8.397738466695213e-08;-8.029037347785825e-08;9.999971028800683;0.8335058245710595;0.015561926126560793;0.015562088767606714;0.797739257757151;0.014878062874643216;1.0448407538124986;0.7978662227555021
1.927384;1.0444553433655637;0.8333330279549233;0.7978719201576264;-8.393219052160038e-08;-8.019978415720775e-08;9.999971221105884;0.8335058662306194;0.015561925684144029;0.015562088534285116;0.7977391858326824;0.014878066352242402;1.0448407510617934;0.7978660717870079
1.937384;1.0444554081720767;0.8333330280012057;0.7978719201721989;-8.388560306856823e-08;-8.010589889847237e-08;9.999971415392356;0.8335059107445545;0.015561925267135726;0.01556208820172651;0.7977391124741949;0.014878074723360914;1.0448407508525974;0.7978659247760133
1.947384;1.044455467706023;0.8333330280459789;0.7978719201883141;-8.383756600149616e-08;-8.00088135211831e-08;9.999971611635624;0.8335059582338656;0.015561924880258142;0.015562087774497265;0.7977390379342574;0.014878087453795541;1.0448407529318733;0.7978657821701429
1.957384;1.0444555219416818;0.8333330280891286;0.7978719202061229;-8.378804785195525e-08;-7.990864492560221e-08;9.999971808420668;0.8335060088435821;0.015561924527937738;0.015562087259214456;0.7977389624027842;0.014878104015961935;1.0448407570804812;0.7978656442814853
1.967384;1.0444555708862742;0.8333330281305311;0.7978719202257787;-8.373703694276104e-08;-7.980551036834113e-08;9.999972003453523;0.8335060627640567;0.0155619242120572;0.015562086664603483;0.7977388860368358;0.014878123905755544;1.0448407631107808;0.7978655113227592
1.977384;1.0444556145460573;0.8333330281700463;0.797871920247422;-8.368454118230484e-08;-7.96995272420885e-08;9.999972193720856;0.8335061202117293;0.0155619239318257;0.015562086000073186;0.7977388089482678;0.014878146633060642;1.0448407708396383;0.7978653834782657
1.987384;1.0444556528816349;0.8333330282075101;0.7978719202711652;-8.36305995094261e-08;-7.959082920403462e-08;9.999972375886182;0.8335061814603931;0.015561923684634667;0.015562085273273159;0.7977387312238635;0.014878171709376518;1.044840780067571;0.7978652610233622
1.997384;1.044455685809491;0.8333330282427469;0.7978719202970977;-8.357528971495094e-08;-7.947957015773193e-08;9.999972547212044;0.8335062468561204;0.015561923466614048;0.01556208448819722;0.7977386530288583;0.014878198687090971;1.044840790606472;0.7978651444586605
2.007384;1.0444557132289403;0.8333330282755919;0.7978719203253166;-8.351872330296343e-08;-7.936592241319334e-08;9.99997270616945;0.8335063167147648;0.015561923273108761;0.015562083645084985;0.7977385746768556;0.014878227233006684;1.0448408023257896;0.7978650344520781
2.017384;1.0444557350490795;0.8333330283059045;0.7978719203559268;-8.346104153345515e-08;-7.925008798950275e-08;9.99997285204516;0.8335063912043592;0.015561923099551839;0.015562082742061984;0.7977384965786645;0.014878257131208415;1.0448408151594026;0.7978649316097275
2.027384;1.044455751225467;0.8333330283335731;0.7978719203890007;-8.340241674113027e-08;-7.913230605668183e-08;9.99997298433198;0.8335064703272944;0.015561922942459925;0.015562081777408945;0.7977384191228839;0.014878288228832661;1.0448408290993427;0.7978648363455237
2.037384;1.0444557617890258;0.8333330283585161;0.7978719204245464;-8.33430500145313e-08;-7.901283538554546e-08;9.99997310263114;0.8335065539323651;0.015561922800011741;0.015562080750777061;0.7977383425741177;0.014878320397487824;1.044840844196779;0.7978647489424802
2.047384;1.0444557668668566;0.833333028380687;0.7978719204625092;-8.328315614147759e-08;-7.889193048849277e-08;9.999973206792172;0.8335066417024996;0.015561922671865971;0.015562079662768506;0.797738267049946;0.014878353492458661;1.0448408605211659;0.7978646697411105
2.057384;1.0444557667055137;0.8333330284000853;0.7978719205027908;-8.32229402649468e-08;-7.876982871853366e-08;9.999973297556664;0.8335067331691561;0.015561922558270642;0.015562078514035373;0.7977381925713721;0.014878387316891313;1.0448408780724894;0.7978645993397143
2.067384;1.0444557616602532;0.8333330284167715;0.7978719205452687;-8.316258506440728e-08;-7.864673567295602e-08;9.99997337736399;0.8335068277636477;0.015561922459286398;0.015562077304749972;0.7977381191338104;0.01487842164735705;1.04484089672023;0.7978645386133669
2.077384;1.0444557521386906;0.8333330284308599;0.7978719205898053;-8.310225316097813e-08;-7.852282849243239e-08;9.999973450026593;0.833506924857493;0.015561922374795008;0.015562076034400171;0.7977380467516487;0.014878456300480382;1.04484091622897;0.7978644885508251
2.087384;1.0444557385296391;0.8333330284424761;0.7978719206362508;-8.30421002722826e-08;-7.839829098851297e-08;9.999973519632155;0.8335070237738026;0.015561922304340907;0.015562074701876052;0.7977379754271168;0.014878491177587425;1.0448409363501192;0.797864450121749
2.097384;1.044455721158069;0.8333330284517356;0.7978719206844606;-8.298229524762573e-08;-7.827333167254066e-08;9.999973589635573;0.8335071238266766;0.015561922245812891;0.015562073305720013;0.7977379050771037;0.014878526257067596;1.0448409568894765;0.7978644242225138
2.107384;1.0444557002955854;0.8333330284587512;0.7978719207343242;-8.292302104677736e-08;-7.814817126768605e-08;9.999973662273744;0.8335072244322548;0.015561922193925182;0.01556207184436259;0.7977378355251741;0.014878561532542259;1.0448409776982917;0.797864411639671
2.117384;1.0444556761878117;0.8333330284636249;0.7978719207857868;-8.286444768971312e-08;-7.802304645965695e-08;9.9999737383747;0.8335073252250088;0.015561922139777057;0.015562070316284059;0.797737766563777;0.0148785969675292;1.0448409986295497;0.7978644130338746
2.127384;1.0444556490382;0.8333330284664354;0.7978719208388447;-8.280671468246944e-08;-7.789823562315825e-08;9.99997381732568;0.8335074260796846;0.015561922071587828;0.01556206872020886;0.7977376980096148;0.014878632528726147;1.0448410195071274;0.7978644289208119
2.137384;1.0444556189704124;0.8333330284672513;0.7978719208935257;-8.274993144992301e-08;-7.777406024694667e-08;9.999973897302922;0.8335075270076585;0.015561921976468362;0.015562067055631696;0.7977376297365756;0.014878668215269593;1.0448410401321453;0.7978644596091545
2.147384;1.0444555860476754;0.8333330284661522;0.797871920949883;-8.269417839328774e-08;-7.765084983150929e-08;9.999973976100618;0.8335076280323681;0.015561921843074823;0.01556206532308125;0.797737561724725;0.014878704021038558;1.0448410603316916;0.7978645051305014
2.157384;1.0444555503329158;0.8333330284632433;0.7978719210079832;-8.263952816503681e-08;-7.752891733675069e-08;9.999974052080484;0.833507729169753;0.015561921663570717;0.015562063523296367;0.7977374941083208;0.01487873989881033;1.0448410800127579;0.7978645653324574
2.167384;1.044455511898806;0.8333330284586485;0.7978719210678706;-8.258608154584726e-08;-7.740856900737344e-08;9.999974124862241;0.8335078304566514;0.015561921432996393;0.015562061656824592;0.7977374271605979;0.01487877578629371;1.044841099184472;0.7978646401365467
2.177384;1.0444554708048988;0.8333330284524889;0.7978719211295489;-8.253396576677781e-08;-7.729010663883536e-08;9.999974195515389;0.8335079319424538;0.015561921147427932;0.0155620597252908;0.7977373612241402;0.014878811687549565;1.0448411179434798;0.7978647296592314
2.187384;1.0444554270896236;0.8333330284448706;0.7978719211929899;-8.248329156289239e-08;-7.717380449988869e-08;9.999974266044145;0.8335080336806419;0.015561920803432393;0.015562057732095813;0.7977372966414116;0.014878847739800466;1.0448411364500918;0.797864834149181
2.197384;1.0444553807504606;0.8333330284358903;0.7978719212581397;-8.243411900754024e-08;-7.705990630514664e-08;9.999974338697085;0.8335081357235741;0.015561920398279258;0.015562055681484272;0.7977372337200225;0.014878884207633399;1.044841154923771;0.7978649539198145
2.207384;1.0444553317360334;0.8333330284256478;0.7978719213249108;-8.238645915836499e-08;-7.694865072213549e-08;9.99997441568508;0.833508238086852;0.015561919930188406;0.015562053577773845;0.7977371727679735;0.014878921435731655;1.0448411736386964;0.7978650892469552
2.217384;1.0444552799813884;0.8333330284142475;0.7978719213931867;-8.234029361150239e-08;-7.684028194123886e-08;9.99997449907434;0.8335083407276234;0.015561919398935527;0.015562051425365382;0.7977371141526786;0.01487895976670962;1.0448411928861445;0.7978652402284302
2.227384;1.0444552254225172;0.8333330284017895;0.797871921462844;-8.229558538726274e-08;-7.673503082310144e-08;9.99997459040231;0.833508443554578;0.015561918805921934;0.015562049229610762;0.7977370582816092;0.014878999437005016;1.044841212922404;0.7978654067270312
2.237384;1.0444551679706235;0.8333330283883529;0.7978719215337637;-8.2252278319595e-08;-7.663308692131513e-08;9.999974690646567;0.8335085464349467;0.015561918153274951;0.015562046998274138;0.7977370055557009;0.014879040552198276;1.044841233946831;0.7978655883845177
2.247384;1.0444551075226591;0.8333330283740019;0.7978719216058162;-8.221029091929121e-08;-7.653458881168392e-08;9.999974801094861;0.833508649237649;0.01556191744306697;0.015562044741855323;0.7977369563868679;0.014879083139680489;1.0448412560937392;0.797865784635621
2.257384;1.0444550440192875;0.8333330283588174;0.7978719216788368;-8.21695085247875e-08;-7.643963535276139e-08;9.999974924069853;0.8335087518962345;0.015561916677426877;0.015562042472260946;0.7977369112071464;0.014879127183559748;1.0448412794166446;0.7978659947131383
2.267384;1.0444549774985488;0.8333330283429009;0.7978719217526095;-8.212979363454968e-08;-7.63482863470143e-08;9.999975062779917;0.8335088543796003;0.01556191585912511;0.015562040201121289;0.797736870408243;0.014879172643900117;1.0448413038937452;0.7978662176714627
2.277384;1.0444549081299264;0.8333330283263274;0.7978719218268707;-8.209101430868238e-08;-7.626054624255981e-08;9.999975221105911;0.8335089565878385;0.01556191499138196;0.015562037938629108;0.7977368342962365;0.014879219468878765;1.0448413294506802;0.7978664524683066
2.287384;1.0444548361996937;0.8333330283091118;0.7978719219013346;-8.20530546847841e-08;-7.617636420015013e-08;9.999975404022706;0.8335090582944964;0.015561914076425643;0.015562035692777884;0.7977368031390639;0.014879267558082552;1.0448413559891414;0.797866698046052
2.297384;1.0444547620307456;0.8333330282912315;0.7978719219757181;-8.201580031839816e-08;-7.609566651544446e-08;9.999975617960772;0.8335091591831286;0.015561913114952305;0.015562033469086495;0.797736777250875;0.014879316724480776;1.0448413834257237;0.7978669533425925
2.307384;1.044454685895779;0.8333330282726662;0.7978719220497458;-8.197912846851449e-08;-7.60183970021199e-08;9.999975870011536;0.8335092589435045;0.015561912108348284;0.01556203127132358;0.7977367570181556;0.014879366751678344;1.0448414117167582;0.7978672173283665
2.317384;1.0444546079822241;0.8333330282534287;0.7978719221231528;-8.194291829502017e-08;-7.594454037200359e-08;9.999976166150274;0.8335093573507956;0.015561911061403665;0.015562029102524725;0.7977367428826261;0.01487941749434401;1.0448414408452495;0.797867489157373
2.327384;1.0444545284148667;0.833333028233568;0.7978719221957064;-8.190706306981338e-08;-7.587412122315345e-08;9.999976509813532;0.8335094542518595;0.015561909982168304;0.015562026964904968;0.7977367353227349;0.014879468899363993;1.0448414707703144;0.7978677682803348
2.337384;1.0444544473108643;0.8333330282131377;0.7978719222672297;-8.187146441860583e-08;-7.580717406182488e-08;9.99997690167127;0.8335095494900595;0.01556190887916748;0.015562024859022375;0.7977367348284534;0.014879520987198747;1.0448415013728343;0.7978680543308868
2.347384;1.0444543648429003;0.8333330281921578;0.7978719223376015;-8.18360241831766e-08;-7.574371298594215e-08;9.999977340464714;0.8335096428744869;0.015561907758973217;0.015562022783793431;0.7977367418725164;0.014879573859162288;1.044841532445548;0.7978683469202948
2.357384;1.0444542812684847;0.8333330281706;0.797871922406744;-8.180066558857329e-08;-7.568373638225751e-08;9.999977824711028;0.8335097342103827;0.015561906625989186;0.015562020737586208;0.7977367568604226;0.014879627675364278;1.0448415637402648;0.7978686455762496
2.367384;1.04445419686913;0.833333028148396;0.7978719224746145;-8.176535518670284e-08;-7.562723813400654e-08;9.999978354094479;0.8335098233516339;0.015561905483613848;0.015562018719306228;0.797736780094601;0.01487968262331882;1.0448415950350805;0.7978689497700315
2.377384;1.0444541118509203;0.8333330281254596;0.7978719225411895;-8.173007140110272e-08;-7.557419217446315e-08;9.999978928726247;0.8335099102422102;0.015561904335235768;0.015562016728503771;0.7977368118228332;0.014879738928422783;1.0448416261678026;0.7978692588678784
2.387384;1.0444540263273552;0.8333330281016951;0.7978719226064411;-8.169476470015568e-08;-7.55245395844719e-08;9.999979547618235;0.8335099948806157;0.015561903185209334;0.015562014764431722;0.7977368523106573;0.014879796843114001;1.044841657007492;0.7978695720349867
2.397384;1.044453940377686;0.8333330280770029;0.7978719226703177;-8.165937679493796e-08;-7.547820908733439e-08;9.999980209430582;0.8335100772292413;0.01556190204013764;0.015562012825471584;0.7977369018670734;0.01487985660984979;1.0448416873961646;0.7978698882436354
2.407384;1.0444538540852273;0.8333330280512953;0.797871922732745;-8.162387731927584e-08;-7.543514836780756e-08;9.999980914196378;0.8335101571765073;0.015561900908744222;0.015562010909271664;0.7977369608358881;0.0148799184658834;1.0448417171247513;0.797870206402233
2.417384;1.044453767523762;0.8333330280245071;0.7978719227936499;-8.158826754763122e-08;-7.539532847271196e-08;9.999981662668857;0.8335102345657135;0.015561899800325364;0.01556200901233936;0.7977370295496086;0.014879982683090504;1.0448417459414825;0.7978705254849894
2.427384;1.0444536807238936;0.8333330279965991;0.7978719228529855;-8.15525720813305e-08;-7.535872084463466e-08;9.999982454339976;0.8335103092541114;0.015561898724403061;0.015562007129843125;0.7977371082685397;0.014880049568082499;1.0448417735619002;0.7978708445779803
2.437384;1.044453593659597;0.8333330279675486;0.7978719229107409;-8.151683018897e-08;-7.532528100148572e-08;9.99998328716293;0.833510381177443;0.015561897691234436;0.015562005256611814;0.7977371971450408;0.014880119391045873;1.0448417997006254;0.7978711628562286
2.447384;1.044453506253341;0.8333330279373318;0.7978719229669408;-8.148108050672224e-08;-7.529495438198996e-08;9.999984158773708;0.8335104503801478;0.015561896711102696;0.01556200338825673;0.7977372961843114;0.014880192318295698;1.0448418241264885;0.7978714795297245
2.457384;1.0444534183756786;0.8333330279059098;0.7978719230216359;-8.144536376248477e-08;-7.526768401560515e-08;9.999985067286135;0.8335105170004378;0.015561895793188719;0.015562001521861117;0.7977374052245618;0.014880268398731362;1.0448418466871081;0.7978717937446941
2.467384;1.0444533298599894;0.8333330278732431;0.7978719230748949;-8.14097571120586e-08;-7.524341248660356e-08;9.999986011221889;0.833510581234718;0.01556189494531984;0.01556199965611835;0.7977375239965507;0.01488034757144953;1.0448418672661934;0.7978721045145803
2.477384;1.044453240559845;0.83333302783932;0.797871923126794;-8.13743966846471e-08;-7.522209019432153e-08;9.999986988984547;0.8335106432916882;0.015561894174161435;0.015561997790379254;0.797737652181435;0.01488042966821145;1.0448418857181478;0.7978724107976582
2.487384;1.0444531504295158;0.8333330278041694;0.7978719231774108;-8.133944714601688e-08;-7.520368227192251e-08;9.999987998392571;0.8335107033542034;0.015561893485496879;0.015561995923581285;0.7977377893952612;0.01488051442361821;1.0448419018441208;0.7978727116416542
2.497384;1.0444530595626096;0.833333027767851;0.7978719232268493;-8.130505166481763e-08;-7.518815638982822e-08;9.999989036856851;0.8335107615907174;0.015561892884891747;0.01556199405507302;0.7977379351593291;0.014880601526891015;1.044841915403305;0.797873006230816
2.507384;1.0444529681460748;0.833333027730435;0.7978719232752789;-8.127131164399464e-08;-7.517545860426827e-08;9.999990101797295;0.8335108181884971;0.015561892378024314;0.015561992186931647;0.797738088894649;0.014880690689720352;1.0448419261312036;0.7978732938181301
2.517384;1.0444528763849639;0.8333330276919927;0.7978719233229152;-8.123829087654712e-08;-7.516550021024043e-08;9.999991190915551;0.833510873366916;0.015561891969941186;0.015561990324858159;0.79773824994032;0.014880781672442847;1.0448419337676604;0.7978735736851328
2.527384;1.0444527844593638;0.8333330276526028;0.79787192336996;-8.120602632935184e-08;-7.515816842935304e-08;9.99999230247247;0.8335109273904585;0.015561891664831578;0.015561988476486687;0.7977384175924114;0.014880874293277575;1.0448419381006009;0.797873845209793
2.537384;1.0444526925002826;0.8333330276123646;0.797871923416577;-8.117453855524582e-08;-7.51533518254753e-08;9.99999343515212;0.8335109805454138;0.015561891466944484;0.015561986649069095;0.7977385911416333;0.01488096844585363;1.0448419389881265;0.7978741079100188
2.547384;1.0444526005757322;0.8333330275713869;0.7978719234629268;-8.114383537686237e-08;-7.515094706304711e-08;9.999994587736351;0.8335110330817233;0.015561891380938182;0.015561984848306823;0.7977387699021758;0.014881064063823442;1.044841936327474;0.7978743613940192
2.557384;1.0444525087085295;0.8333330275297552;0.7978719235092092;-8.1113912534342e-08;-7.515083572177756e-08;9.999995759102859;0.8335110852079374;0.015561891411761779;0.015561983078438086;0.7977389532152737;0.014881161051739518;1.0448419300387268;0.7978746053282132
2.567384;1.0444524169133866;0.833333027487526;0.7978719235556474;-8.108475367401308e-08;-7.515287652688023e-08;9.9999969482524;0.8335111371130742;0.01556189156487307;0.015561981343262291;0.7977391404109043;0.014881259308990482;1.0448419201072305;0.7978748394258509
2.577384;1.0444523252125415;0.8333330274447573;0.7978719236024203;-8.105633564430737e-08;-7.515693637061765e-08;9.999998154437328;0.8335111889434674;0.015561891846019107;0.015561979647345663;0.797739330790459;0.014881358803750074;1.0448419066054928;0.7978750633954783
2.587384;1.044452233615039;0.8333330274015331;0.7978719236496383;-8.102865425966219e-08;-7.516291573753724e-08;9.9999993773749;0.8335112407511611;0.015561892260177377;0.01556197799589195;0.7977395236741145;0.014881459550853623;1.0448418896603762;0.7978752769140962
2.597384;1.0444521420906332;0.8333330273579419;0.797871923697386;-8.100174473707145e-08;-7.517073982881209e-08;10.000000617232521;0.833511292473803;0.015561892810373621;0.015561976393046788;0.7977397184336229;0.014881561554743952;1.0448418694217625;0.7978754796738317
2.607384;1.0444520505743644;0.8333330273140462;0.797871923745762;-8.097565914327723e-08;-7.518033680635623e-08;10.000001874526676;0.833511344002396;0.015561893497187243;0.01556197484087007;0.7977399144911118;0.014881664810432658;1.0448418460496312;0.7978756714514413
2.617384;1.0444519589829;0.8333330272699027;0.7978719237948784;-8.095044085857478e-08;-7.519161845544132e-08;10.000003150098994;0.8335113952839125;0.015561894318813808;0.015561973340083746;0.7977401113570353;0.014881769286280891;1.0448418197027065;0.7978758521404088
2.627384;1.044451867231563;0.833333027225606;0.7978719238448265;-8.092614059632745e-08;-7.520446503595587e-08;10.00000444534105;0.8335114463340529;0.015561895271513377;0.015561971890811724;0.7977403086511735;0.014881874887200941;1.0448417905154916;0.7978760216969104
2.637384;1.0444517752663214;0.8333330271812893;0.7978719238956264;-8.090283762525602e-08;-7.521873189143836e-08;10.000005762361651;0.8335114971926605;0.015561896350655146;0.015561970492625966;0.7977405060386478;0.014881981478191456;1.0448417585511665;0.7978761800272315
2.647384;1.0444516830669475;0.8333330271370795;0.7978719239471981;-8.088062975374447e-08;-7.523428210927695e-08;10.00000710338695;0.833511547931724;0.015561897551160856;0.015561969145590314;0.7977407031853733;0.01488208891700564;1.0448417237615197;0.7978763269492903
2.657384;1.0444515906037455;0.8333330270930581;0.7978719239993844;-8.085961363949747e-08;-7.525102180680456e-08;10.000008469784762;0.8335115986877686;0.01556189886696739;0.015561967852075417;0.7977408997771623;0.01488219708019532;1.0448416860085108;0.7978764622435864
2.667384;1.0444514977943389;0.8333330270492636;0.7978719240520185;-8.083988066248787e-08;-7.5268917049755e-08;10.000009861465372;0.8335116496505983;0.015561900291288927;0.01556196661647917;0.7977410955083856;0.014882305933925173;1.044841645139786;0.7978765856444294
2.677384;1.0444514044813307;0.8333330270057158;0.7978719241049826;-8.082151900402872e-08;-7.528797939304378e-08;10.000011276590469;0.8335117010011502;0.01556190181745287;0.015561965442718246;0.7977412900452939;0.014882415535459914;1.044841601049298;0.7978766967661721
2.687384;1.0444513104494848;0.8333330269624424;0.7978719241582063;-8.080461385741375e-08;-7.530823659865603e-08;10.00001271161375;0.8335117528476675;0.015561903438699405;0.015561964332575512;0.7977414830485295;0.01488252590876985;1.0448415536940396;0.7978767951064716
2.697384;1.044451215477866;0.8333330269194922;0.797871924211624;-8.078924841069526e-08;-7.532971745689721e-08;10.000014161784415;0.8335118052350237;0.015561905147542823;0.0155619632860444;0.7977416742308555;0.014882636976443969;1.044841503099525;0.7978768801328241
2.707384;1.044451119360541;0.8333330268769339;0.7978719242651616;-8.077549874062742e-08;-7.535244608136415e-08;10.000015622164192;0.8335118582027392;0.01556190693628121;0.01556196230248156;0.7977418633678564;0.014882748626217576;1.044841449364977;0.797876951382826
2.717384;1.0444510218854703;0.8333330268348429;0.7978719243187459;-8.076342635975814e-08;-7.537644573013036e-08;10.000017088938158;0.8335119118069714;0.01556190879852478;0.015561961381563343;0.7977420502793834;0.014882860795026327;1.044841392649825;0.7978770085343351
2.727384;1.0444509228432093;0.8333330267932832;0.7978719243722996;-8.075307515182928e-08;-7.540175110485123e-08;10.000018559961969;0.8335119661097957;0.015561910729866166;0.015561960523820166;0.7977422348417205;0.014882973485585649;1.044841333131097;0.7978770513780584
2.737384;1.0444508220543411;0.8333330267522996;0.7978719244257273;-8.074446072001783e-08;-7.542840497983355e-08;10.000020034450818;0.833512021177372;0.015561912727127031;0.015561959730834173;0.7977424169831161;0.01488308670663735;1.0448412709549002;0.7978770797409618
2.747384;1.0444507193414536;0.8333330267119174;0.7978719244789083;-8.073754683553835e-08;-7.5456443966633e-08;10.000021512546079;0.8335120770832581;0.015561914787468666;0.015561959004941088;0.7977425966243036;0.014883200402394858;1.044841206239233;0.7978770934712572
2.757384;1.0444506145061567;0.8333330266721435;0.7978719245317081;-8.073223941556555e-08;-7.548588349670699e-08;10.00002299442081;0.8335121339264786;0.015561916907950874;0.01556195834866209;0.7977427736448842;0.014883314477087904;1.044841139129161;0.7978770924458702
2.767384;1.0444505073863941;0.8333330266329799;0.7978719245840024;-8.072842309884752e-08;-7.551670213369247e-08;10.00002447923573;0.8335121918704885;0.015561919085708038;0.01556195776332435;0.7977429478635811;0.014883428883802311;1.0448410698257524;0.7978770765399987
2.777384;1.0444503978903985;0.8333330265944461;0.7978719246356861;-8.072599464439217e-08;-7.55488514784221e-08;10.000025964947298;0.8335122511425411;0.015561921319001772;0.015561957246599685;0.7977431189609161;0.014883543615815691;1.0448409985568228;0.7978770455909636
2.787384;1.0444502859413973;0.8333330265565875;0.7978719246866594;-8.072485404951138e-08;-7.558229121703145e-08;10.000027448613867;0.8335123119762365;0.015561923608252216;0.015561956791692323;0.7977432864441584;0.01488365859468891;1.044840925562617;0.797876999404849
2.797384;1.0444501714341845;0.8333330265194823;0.797871924736817;-8.072489966023851e-08;-7.56170100308371e-08;10.000028926812696;0.8335123745664638;0.01556192595612622;0.01556195638921411;0.7977434497395386;0.014883773653875962;1.0448408511418308;0.7978769378242917
2.807384;1.0444500542419457;0.833333026483249;0.7978719247860684;-8.072605737617564e-08;-7.565302102507597e-08;10.000030396392848;0.8335124390729556;0.015561928366774532;0.015561956029345007;0.7977436083075782;0.014883888667106685;1.0448407756958216;0.7978768607982383
2.817384;1.0444499342238311;0.833333026448041;0.7978719248343628;-8.07283000531283e-08;-7.569034207835516e-08;10.000031855185721;0.8335125056190479;0.01556193084389043;0.015561955702727604;0.7977437616667528;0.014884003647172012;1.0448406997116948;0.79787676837348
2.827384;1.0444498112357683;0.8333330264140276;0.7978719248816831;-8.073162851975077e-08;-7.572896972649919e-08;10.000033302472424;0.833512574260586;0.015561933388336155;0.015561955399815803;0.7977439093505009;0.014884118724946013;1.044840623710332;0.7978766606782579
2.837384;1.0444496851379497;0.8333330263813736;0.7978719249280221;-8.07360446314418e-08;-7.576886779681384e-08;10.00003473933553;0.8335126449992922;0.015561935997497868;0.015561955109736448;0.7977440508965674;0.014884234073990024;1.0448405482205798;0.7978765380294452
2.847384;1.0444495557964755;0.8333330263502243;0.7978719249733821;-8.07415422950543e-08;-7.580998270265182e-08;10.000036168650967;0.8335127178309708;0.01556193866617525;0.015561954820096575;0.7977441859159686;0.014884349856124865;1.0448404737675443;0.7978764010133765
2.857384;1.044449423117813;0.833333026320699;0.7978719250177876;-8.074810590531302e-08;-7.585226481757732e-08;10.00003759474052;0.8335127927239703;0.01556194138764349;0.01556195451737518;0.7977443141771492;0.01488446616775597;1.0448404008271681;0.797876250310696
2.867384;1.0444492870714563;0.8333330262928943;0.7978719250612852;-8.075571274011024e-08;-7.589566330149311e-08;10.000039022626222;0.8335128695355607;0.015561944154304591;0.015561954187683238;0.7977444355971554;0.014884582945614185;1.0448403297691775;0.7978760864499789
2.877384;1.0444491476582758;0.8333330262668952;0.7978719251039389;-8.076435036417748e-08;-7.594009457435417e-08;10.000040457105202;0.8335129479829207;0.015561946957605937;0.015561953817780591;0.7977445501725666;0.01488469993591069;1.0448402608321807;0.7978759098042203
2.887384;1.0444490048821342;0.8333330262427854;0.797871925145817;-8.077403672225237e-08;-7.598542984001615e-08;10.00004190234672;0.8335130277219214;0.015561949788668344;0.015561953395068016;0.7977446579592198;0.014884816793409809;1.0448401941592391;0.7978757207727021
2.897384;1.044448858748354;0.8333330262206541;0.7978719251869714;-8.078481715621163e-08;-7.603151392532008e-08;10.000043361557339;0.8335131084411599;0.015561952640273156;0.015561952907063649;0.7977447590779597;0.01488493319764599;1.0448401298653927;0.7978755198736442
2.907384;1.044448709278675;0.833333026200591;0.7978719252274334;-8.079673904288439e-08;-7.6078180992204e-08;10.000044836495949;0.8335131898715006;0.015561955507993403;0.015561952342222754;0.7977448536818945;0.01488504893406296;1.0448400680523013;0.79787530771299
2.917384;1.0444485565446906;0.8333330261826533;0.7978719252672261;-8.080982595789539e-08;-7.612526459489564e-08;10.000046327726901;0.83351327174251;0.01556195838938742;0.015561951691664836;0.797744941890793;0.014885163932407621;1.0448400087796004;0.7978750849874482
2.927384;1.0444484006957286;0.8333330261668469;0.7978719253063741;-8.08240661050379e-08;-7.617261153314007e-08;10.000047835311449;0.8335133537623894;0.015561961282342026;0.01556195094966899;0.7977450237482504;0.014885278208686067;1.0448399520545795;0.7978748524953483
2.937384;1.0444482419592624;0.833333026153151;0.7978719253448991;-8.083942032905876e-08;-7.62200872744286e-08;10.000049358998849;0.8335134356370612;0.015561964184009557;0.01556195011250179;0.797745099248589;0.01488539179448609;1.044839897835205;0.7978746110969445
2.947384;1.044448080613413;0.833333026141527;0.7978719253828155;-8.085584424375604e-08;-7.626757909732194e-08;10.00005089828949;0.8335135171085457;0.015561967091140796;0.015561949177554884;0.7977451683873967;0.014885504769054808;1.0448398460474708;0.7978743616668067
2.957384;1.0444479169511265;0.8333330261318992;0.7978719254201472;-8.087329924105916e-08;-7.631500469687596e-08;10.000052453111643;0.8335135979753677;0.015561970001376754;0.015561948143705184;0.7977452311809174;0.014885617290523822;1.0448397966128264;0.7978741049959994
2.967384;1.0444477512755608;0.8333330261241446;0.7978719254569461;-8.089173426902491e-08;-7.636230558984385e-08;10.000054024312176;0.8335136780724767;0.015561972914319605;0.015561947011488867;0.7977452876690303;0.014885729509100028;1.044839749434883;0.7978738416794017
2.977384;1.044447583918515;0.8333330261181082;0.7978719254932769;-8.091105400083955e-08;-7.640942404758244e-08;10.000055612889804;0.8335137572508872;0.015561975831589425;0.015561945782591428;0.7977453379008106;0.01488584147678848;1.0448397043675848;0.7978735721192807
2.987384;1.0444474152333185;0.8333330261136318;0.7978719255291892;-8.093109356695833e-08;-7.645629237794336e-08;10.000057219040299;0.8335138353957543;0.015561978756516196;0.015561944459975465;0.7977453818817423;0.014885953174100509;1.0448396612427975;0.7978732966253822
2.997384;1.0444472455595395;0.8333330261105946;0.7978719255647089;-8.095161499004322e-08;-7.650284503608014e-08;10.000058842057152;0.833513912454654;0.01556198169383654;0.015561943048543993;0.7977454195374727;0.014886064564051707;1.0448396199190313;0.7978730154801068
3.007384;1.044447075177738;0.8333330261089373;0.7978719255998509;-8.097234467159103e-08;-7.654903212498605e-08;10.000060480439977;0.8335139884249194;0.015561984648735757;0.015561941554563346;0.7977454507840542;0.014886175567598954;1.0448395802711328;0.7978727288980177
3.017384;1.0444469042803108;0.8333330261086497;0.7978719256346325;-8.099302982581529e-08;-7.659481660839117e-08;10.000062132169987;0.8335140633245631;0.015561987625810918;0.015561939983857855;0.7977454756533598;0.014886286020577878;1.0448395421571206;0.7978724369850848
3.027384;1.0444467329780966;0.8333330261097365;0.79787192566907;-8.101346104024611e-08;-7.66401713642894e-08;10.000063795296123;0.8335141371862943;0.015561990628380758;0.015561938340232737;0.797745494315325;0.014886395694813499;1.0448395054249884;0.7978721397860048
3.037384;1.0444465613067602;0.8333330261121856;0.7978719257031652;-8.103345523565213e-08;-7.66850900118957e-08;10.00006546855263;0.8335142100242169;0.015561993657961055;0.015561936625085048;0.7977455069753361;0.01488650436940341;1.0448394699446795;0.7978718373631776
3.047384;1.0444463892285492;0.8333330261159465;0.797871925736914;-8.105283229259075e-08;-7.672959163380791e-08;10.000067152308358;0.8335142817900443;0.015561996714531113;0.015561934838908324;0.7977455137822765;0.014886611886782797;1.0448394356204602;0.7978715298948993
3.057384;1.0444462166560597;0.8333330261209283;0.7978719257703274;-8.107140503834337e-08;-7.677370699125986e-08;10.000068849132651;0.8335143524125275;0.015561999797022162;0.01556193298331774;0.7977455148371281;0.014886718116376698;1.044839402368813;0.7978712177130638
3.067384;1.0444460434661667;0.8333330261270094;0.7978719258034291;-8.108899296265259e-08;-7.681746584526956e-08;10.00007056297928;0.8335144218614424;0.015562002903544704;0.015561931061054838;0.7977455102771145;0.014886822851757808;1.0448393700910323;0.7978709011601018
3.077384;1.0444458695087724;0.833333026134041;0.7978719258362333;-8.110546667117583e-08;-7.686089499691818e-08;10.000072297889478;0.8335144901330668;0.015562006032432386;0.015561929074971215;0.7977455003474342;0.014886925751187333;1.0448393386714374;0.7978705804225151
3.087384;1.0444456946669665;0.8333330261418471;0.7978719258687351;-8.112078943791268e-08;-7.690401197314296e-08;10.000074057127373;0.8335145572101609;0.015562009183775483;0.015561927028000811;0.7977454853941794;0.014887026353866278;1.0448393079722258;0.7978702555683603
3.097384;1.0444455189252604;0.8333330261502404;0.7978719259009126;-8.113500418897036e-08;-7.694681947934283e-08;10.000075842634145;0.8335146230451177;0.015562012360215628;0.015561924923552205;0.7977454657994564;0.01488712416363223;1.0448392778091613;0.7978699267253744
3.107384;1.0444453423699813;0.8333330261590352;0.7978719259327186;-8.114818690094477e-08;-7.69893174243057e-08;10.000077654798556;0.8335146875366433;0.015562015566365474;0.015561922765903964;0.797745441924111;0.014887218746876901;1.044839247955297;0.7978695941992745
3.117384;1.0444451651506992;0.8333330261680391;0.7978719259640813;-8.116042880338092e-08;-7.703151315054619e-08;10.000079492791574;0.8335147505189521;0.01556201880669974;0.015561920560978203;0.7977454141165671;0.01488730971322712;1.044839218173332;0.7978692584548011
3.127384;1.0444449874414408;0.8333330261770401;0.7978719259949146;-8.117185138770926e-08;-7.707341470948231e-08;10.000081355385047;0.8335148117851272;0.015562022083354603;0.015561918316852828;0.7977453827519253;0.014887396612406421;1.0448391882542394;0.7978689200010669
3.137384;1.044444809402003;0.8333330261858048;0.7978719260251228;-8.11826193889329e-08;-7.711503051588858e-08;10.000083241628165;0.8335148711291939;0.015562025395345775;0.015561916043299996;0.7977453482199885;0.014887478931869374;1.0448391580674306;0.7978685792749554
3.147384;1.0444446311441735;0.8333330261940921;0.7978719260546124;-8.119291792818896e-08;-7.7156383202231e-08;10.000085151114346;0.8335149283785189;0.015562028739017582;0.015561913750868472;0.7977453108918591;0.014887556161990003;1.044839127588642;0.7978682366234826
3.157384;1.0444444527125964;0.8333330262016685;0.7978719260833186;-8.120289306091537e-08;-7.719751646429532e-08;10.000087083618773;0.8335149834016091;0.015562032109088188;0.015561911449966425;0.7977452710953395;0.01488762777014937;1.0448390968876902;0.797867892431855
3.167384;1.0444442741081983;0.8333330262083143;0.7978719261112182;-8.121262374606635e-08;-7.723848890250584e-08;10.00008903809327;0.8335150361396925;0.015562035499757439;0.015561909150172618;0.7977452290825565;0.014887693116508706;1.0448390661127156;0.7978675473048936
3.177384;1.0444440953481315;0.833333026213843;0.7978719261383116;-8.122216479954343e-08;-7.727936942560879e-08;10.000091012381677;0.8335150866567506;0.015562038905331602;0.015561906860061953;0.7977451850373034;0.0148877514596833;1.044839035482398;0.7978672020992921
3.187384;1.0444439165049921;0.833333026218134;0.797871926164599;-8.12316033049996e-08;-7.732023675476475e-08;10.00009300401636;0.8335151351360467;0.015562042319785854;0.015561904587033515;0.7977451391291159;0.01488780209824457;1.0448390052669105;0.797866857804794
3.197384;1.0444437377084055;0.8333330262211412;0.7978719261900663;-8.124107947968352e-08;-7.736118947322833e-08;10.000095011050517;0.8335151818373612;0.015562045735609185;0.01556190233714192;0.7977450915121893;0.014887844527222426;1.0448389757459293;0.7978665154819506
3.207384;1.0444435591581311;0.833333026222864;0.7978719262146781;-8.125078331451217e-08;-7.740237801896293e-08;10.000097032633304;0.8335152270585002;0.015562049143572067;0.015561900115318153;0.7977450422715103;0.014887878479281146;1.044838947155072;0.797866176263173
3.217384;1.044443381165937;0.8333330262233163;0.7978719262383753;-8.126093699230494e-08;-7.744401536541048e-08;10.000099068605916;0.8335152711062249;0.015562052533686255;0.01556189792557667;0.7977449914500717;0.014887903870421947;1.0448389196543064;0.7978658412862514
3.227384;1.0444432041510885;0.8333330262225399;0.7978719262610882;-8.127176086392853e-08;-7.748632111542159e-08;10.000101117695277;0.833515314285103;0.015562055896328138;0.015561895771200136;0.7977449391117997;0.014887920766255967;1.0448388933465984;0.7978655116105693
3.237384;1.0444430285597457;0.8333330262206288;0.7978719262827582;-8.128343875396118e-08;-7.752944135388224e-08;10.000103176236454;0.8335153569023898;0.015562059223124473;0.015561893655282459;0.7977448852959682;0.014887929385418538;1.0448388683338075;0.7978651882100481
3.247384;1.0444428547975764;0.8333330262177133;0.7978719263033676;-8.129609626620005e-08;-7.757342247509919e-08;10.000105239085864;0.8335153992754953;0.015562062507389694;0.015561891581176367;0.7977448299494978;0.014887930019150132;1.0448388447445116;0.7978648719668775
3.257384;1.0444426832353122;0.8333330262139198;0.7978719263229532;-8.130978773592568e-08;-7.761825696495084e-08;10.000107301465434;0.8335154417119274;0.015562065744061914;0.015561889552034613;0.7977447729670724;0.014887922881500818;1.0448388227144707;0.7978645636348429
3.267384;1.0444425142554195;0.8333330262093399;0.7978719263416006;-8.132450287848982e-08;-7.766393778046198e-08;10.000109359481579;0.8335154844508754;0.015562068929234072;0.015561887570322914;0.7977447142760364;0.014887908061279282;1.0448388023793644;0.7978642638660601
3.277384;1.044442348281964;0.8333330262040223;0.7978719263594238;-8.134019778559515e-08;-7.771046927313174e-08;10.000111409110147;0.8335155276363947;0.015562072059452606;0.015561885638857744;0.7977446538605549;0.014887885566986031;1.0448387838860014;0.7978639732394537
3.287384;1.0444421857615453;0.8333330261979768;0.7978719263765337;-8.135680833810241e-08;-7.775785583963764e-08;10.000113445182217;0.8335155713437548;0.015562075131099447;0.015561883762212576;0.797744591737658;0.014887855320300798;1.0448387673982187;0.7978636922702361
3.297384;1.0444420271214583;0.8333330261911885;0.7978719263930051;-8.13742375036894e-08;-7.780608719712148e-08;10.000115461202368;0.8335156156002572;0.015562078140058798;0.015561881946716339;0.7977445279542991;0.014887817125050586;1.044838753097528;0.7978634215278547
3.307384;1.0444418727469815;0.8333330261836339;0.7978719264088608;-8.139236696950434e-08;-7.785511820028962e-08;10.000117449769462;0.8335156604027029;0.015562081082202679;0.015561880199986881;0.7977444626173585;0.014887770711786541;1.0448387411543152;0.797863161749005
3.317384;1.0444417229748681;0.8333330261752865;0.7978719264240811;-8.141109471566344e-08;-7.790486648085473e-08;10.000119403248632;0.833515705725891;0.015562083954517691;0.015561878530803373;0.7977443959138782;0.014887715843549745;1.0448387316922643;0.7978629138334012
