time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0444415780817753;0.8333330261661098;0.7978719264386361;-8.143035398117689e-08;-7.795524167193776e-08;10.000121314389377;0.8335157514862506;0.015562086755565302;0.015561876947855179;0.7977443280913789;0.014887652419638447;1.0448387247868447;0.797862678844551
3.337384;1.044441438268569;0.8333330261560585;0.7978719264525224;-8.145010808125824e-08;-7.800617556575474e-08;10.000123176991226;0.8335157975204702;0.015562089485359375;0.015561875456991824;0.7977442594424009;0.014887580511725612;1.0448387204639686;0.7978624579782533
3.347384;1.0444413036585405;0.8333330261450994;0.7978719264657764;-8.14703407683448e-08;-7.805762367749131e-08;10.000124986424236;0.8335158436292718;0.01556209214494763;0.015561874059558558;0.7977441902939896;0.014887500312797073;1.0448387186837105;0.797862252399795
3.357384;1.0444411743112634;0.8333330261332254;0.7978719264784667;-8.149103982050932e-08;-7.810955139219022e-08;10.000126739224447;0.8335158896142376;0.015562094735120135;0.015561872753884097;0.7977441209473594;0.014887412052230075;1.0448387193349085;0.7978620630531674
3.367384;1.0444410502404082;0.8333330261204389;0.7978719264906836;-8.151217690746674e-08;-7.816192292635547e-08;10.0001284325479;0.8335159352564296;0.01556209725552387;0.01556187153832764;0.797744051633034;0.014887315924032658;1.0448387222541689;0.7978618905824116
3.377384;1.0444409314296728;0.8333330261067411;0.7978719265025336;-8.153371212826425e-08;-7.821469401432929e-08;10.000130064580487;0.833515980290527;0.01556209970520665;0.01556187041284678;0.7977439825351145;0.014887212056869003;1.04483872727569;0.7978617354067404
3.387384;1.0444408178289637;0.8333330260921621;0.7978719265141343;-8.155562251374333e-08;-7.82678172999324e-08;10.000131634813023;0.8335160244343157;0.015562102083442367;0.015561869378551172;0.7977439138363676;0.014887100538743505;1.0448387342766776;0.797861597828029
3.397384;1.044440709335557;0.8333330260767967;0.7978719265255971;-8.157792272080413e-08;-7.832125204212461e-08;10.000133143609096;0.8335160674360124;0.015562104390230137;0.01556186843693725;0.7977438457629104;0.014886981426733557;1.044838743181991;0.7978614780586442
3.407384;1.044440605790104;0.833333026060794;0.7978719265370018;-8.160066423467726e-08;-7.837495398721257e-08;10.000134591766521;0.8335161090591708;0.0155621066264695;0.015561867589386671;0.797743778590119;0.014886854674210874;1.0448387539663442;0.7978613762215009
3.417384;1.044440506993311;0.833333026044307;0.7978719265483984;-8.162391124525488e-08;-7.842886613054184e-08;10.000135979921517;0.8335161490616816;0.015562108793533352;0.01556186683625872;0.7977437125752387;0.014886720082352011;1.0448387666859769;0.797861292347074
3.427384;1.0444404127447753;0.8333330260274555;0.7978719265598385;-8.164771058999238e-08;-7.848294306380204e-08;10.00013730795827;0.8335161872688842;0.01556211089276817;0.015561866175862346;0.7977436478888902;0.014886577400335886;1.0448387814979776;0.7978612263583093
3.437384;1.0444403228855836;0.8333330260103188;0.7978719265713997;-8.167209659473781e-08;-7.853718199341942e-08;10.000138574904796;0.8335162236353412;0.0155621129255592;0.015561865604077149;0.7977435845970021;0.014886426493240564;1.0448387986400942;0.7978611780966636
3.447384;1.044440237302175;0.8333330259929441;0.7978719265831734;-8.169712400574297e-08;-7.859162188953331e-08;10.000139779156452;0.8335162581793379;0.015562114893466367;0.0155618651148818;0.7977435226688787;0.014886267433043674;1.0448388184052069;0.7978611473875741
3.457384;1.0444401559008274;0.8333330259753694;0.7978719265952208;-8.172288787700759e-08;-7.864632630011851e-08;10.00014091923897;0.8335162908986385;0.015562116798112974;0.015561864701468212;0.7977434620155084;0.014886100463258283;1.0448388411304905;0.7978611340524262
3.467384;1.0444400785915322;0.8333330259576491;0.7978719266075491;-8.17495308798386e-08;-7.870137178435876e-08;10.000141994783764;0.8335163217366223;0.015562118640923288;0.01556186435680827;0.7977434025209391;0.014885925882290041;1.044838867173575;0.7978611378357219
3.477384;1.0444400052839948;0.8333330259398499;0.7978719266201288;-8.177723908294461e-08;-7.875683449621692e-08;10.000143006517215;0.8335163505524056;0.015562120422093656;0.01556186407342961;0.7977433440331774;0.01488574394557532;1.0448388968623556;0.7978611583264735
3.487384;1.0444399358888807;0.833333025922026;0.7978719266329303;-8.180621414426896e-08;-7.881278252240569e-08;10.000143955207053;0.8335163771761319;0.015562122139303894;0.015561863843791542;0.7977432864233677;0.01488555483541522;1.0448389304678574;0.7978611949686202
3.497384;1.0444398703112825;0.8333330259042083;0.7978719266459403;-8.183664269769476e-08;-7.886927728163547e-08;10.000144840583896;0.8335164015450995;0.015562123788094876;0.015561863661245151;0.7977432297125397;0.014885358680713862;1.044838968228745;0.7978612471766225
3.507384;1.044439808421475;0.8333330258864237;0.7978719266591578;-8.186868256132364e-08;-7.892635662640402e-08;10.00014566110928;0.8335164237083196;0.01556212536302238;0.015561863520438667;0.7977431740806907;0.014885155604905886;1.04483901036026;0.7978613144372462
3.517384;1.044439750030658;0.8333330258687298;0.7978719266725843;-8.190245510577954e-08;-7.898400752325898e-08;10.000146414778952;0.8335164437063032;0.015562126857575893;0.015561863417523154;0.7977431197558963;0.01488494578389666;1.044839057009321;0.7978613962411117
3.527384;1.0444396948982204;0.8333330258512323;0.7978719266862047;-8.193803909276817e-08;-7.904215603329817e-08;10.000147100215273;0.8335164615254425;0.015562128264342395;0.015561863350416117;0.7977430669636278;0.014884729470271566;1.0448391082177386;0.7978614918645006
3.537384;1.0444396427490732;0.8333330258340728;0.7978719266999615;-8.197547638126443e-08;-7.910067271668304e-08;10.000147717231764;0.8335164771374115;0.01556212957611763;0.015561863318818517;0.7977430159621962;0.014884506946192002;1.044839163922203;0.7978616002562009
3.547384;1.0444395932916852;0.8333330258174004;0.7978719267137676;-8.201477918388921e-08;-7.915938912658412e-08;10.000148266765372;0.8335164905233405;0.015562130785846383;0.015561863324489207;0.7977429670529819;0.014884278495092836;1.0448392239616262;0.7978617201869296
3.557384;1.0444395462522882;0.8333330258013321;0.797871926727541;-8.205592625060806e-08;-7.921811415252925e-08;10.000148750509666;0.8335165016769976;0.015562131885683277;0.015561863371647833;0.7977429205409292;0.014884044475645002;1.0448392880942285;0.7978618504848063
3.567384;1.0444395014030108;0.8333330257859173;0.797871926741219;-8.209885975773675e-08;-7.927664388003628e-08;10.000149170529312;0.8335165106145725;0.015562132867195162;0.015561863466410303;0.7977428766814147;0.014883805404402838;1.0448393560206546;0.797861990137972
3.577384;1.044439458546317;0.8333330257711369;0.7978719267547457;-8.214349089431585e-08;-7.933476766908487e-08;10.000149529058621;0.8335165173655555;0.015562133722748707;0.01556186361526753;0.797742835639954;0.014883561941656518;1.0448394273851813;0.7978621382255634
3.587384;1.0444394174809213;0.8333330257569408;0.7978719267680522;-8.218971151666135e-08;-7.939226035085716e-08;10.000149828635957;0.8335165219489203;0.015562134447232947;0.015561863823308195;0.7977427974896938;0.01488331477434156;1.0448395017721217;0.7978622937638103
3.597384;1.0444393779997767;0.8333330257432906;0.7978719267810558;-8.223740569458198e-08;-7.944887929603657e-08;10.000150072108957;0.8335165243837381;0.015562135039552472;0.015561864092921464;0.7977427622325908;0.01488306450653197;1.0448395787346427;0.797862455608596
3.607384;1.0444393398926528;0.8333330257301844;0.7978719267936827;-8.228645875058694e-08;-7.950438743569847e-08;10.000150262076035;0.8335165247278631;0.01556213550298046;0.015561864424299004;0.7977427298049895;0.014882811677008594;1.0448396578505914;0.7978626225172982
3.617384;1.0444393029204344;0.8333330257176549;0.7978719268058838;-8.233677046785754e-08;-7.955858303550204e-08;10.000150400137677;0.8335165231048446;0.015562135843490685;0.015561864817030133;0.7977427000665801;0.01488255684147598;1.0448397387704003;0.7978627933685974
3.627384;1.044439266819556;0.8333330257057493;0.7978719268176305;-8.238826977045825e-08;-7.961132664073183e-08;10.000150486509117;0.8335165196865827;0.01556213606736348;0.01556186527052417;0.7977426728157936;0.014882300653490962;1.044839821219103;0.7978629673571684
3.637384;1.0444392313642512;0.8333330256945178;0.7978719268288967;-8.244091878693833e-08;-7.966254832874736e-08;10.00015052049184;0.8335165146366994;0.01556213618054094;0.015561865783892423;0.7977426478206524;0.014882043955552114;1.0448399049521024;0.7978631439427092
3.647384;1.0444391964155457;0.8333330256840135;0.7978719268396403;-8.249470825082559e-08;-7.97122172754422e-08;10.000150501678538;0.8335165080813653;0.015562136189577887;0.0155618663563874;0.797742624837668;0.01488178779548159;1.0448399897212963;0.7978633226416579
3.657384;1.044439161907764;0.8333330256742769;0.7978719268497935;-8.254965860768186e-08;-7.976031694413978e-08;10.000150430797534;0.8335165001155516;0.015562136102218606;0.015561866987232833;0.7977426036657556;0.014881533344737763;1.0448400752702816;0.7978635028922297
3.667384;1.0444391278179042;0.8333330256653104;0.7978719268592704;-8.260581207396532e-08;-7.980685456227018e-08;10.000150309499265;0.8335164907674455;0.015562135926370704;0.015561867675156677;0.7977425842040398;0.014881281825828027;1.0448401613172271;0.7978636840525702
3.677384;1.0444390941750283;0.8333330256570797;0.7978719268679917;-8.266319276555424e-08;-7.985186873372836e-08;10.000150139393833;0.8335164799339032;0.015562135668280429;0.015561868418909377;0.7977425664208172;0.014881034472197364;1.0448402475266465;0.7978638655324198
3.687384;1.0444390610844758;0.8333330256495467;0.7978719268759075;-8.272178087253851e-08;-7.989541540489166e-08;10.000149921213012;0.8335164674039285;0.015562135332184451;0.015561869218244031;0.7977425502611739;0.014880792477972223;1.044840333518843;0.7978640469596977
3.697384;1.0444390287161054;0.8333330256426954;0.797871926883014;-8.278154892579885e-08;-7.993755269304715e-08;10.000149654767753;0.8335164529637876;0.015562134921302742;0.015561870073971959;0.7977425355704317;0.014880556939279739;1.04484041890785;0.7978642281872383
3.707384;1.0444389972549855;0.8333330256365425;0.7978719268893588;-8.284250726585783e-08;-7.99783341444663e-08;10.000149339190669;0.8335164364622312;0.015562134437954993;0.01556187098618995;0.797742522087474;0.014880328786610986;1.0448405033010781;0.7978644091615495
3.717384;1.044438966835497;0.8333330256311337;0.7978719268950241;-8.290469944450181e-08;-8.001779920925193e-08;10.000148973114502;0.8335164178214358;0.015562133883216195;0.015561871952575482;0.7977425095326418;0.01488010871569256;1.0448405862818901;0.797864589812172
3.727384;1.0444389375080356;0.8333330256265292;0.7978719269000774;-8.296817803295747e-08;-8.005597218951967e-08;10.000148555038404;0.8335163970419444;0.015562133258018156;0.01556187296960122;0.7977424977117328;0.01487989717241663;1.0448406674427053;0.7978647699809231
3.737384;1.0444389092834012;0.8333330256227944;0.7978719269045313;-8.303299224470281e-08;-8.009289512383809e-08;10.000148083196894;0.8335163741909101;0.015562132564571562;0.015561874035426502;0.7977424865315434;0.014879694406195075;1.044840746412594;0.7978649494009897
3.747384;1.0444388822015263;0.8333330256199944;0.7978719269083433;-8.30991694136137e-08;-8.012866906378761e-08;10.000147554825988;0.8335163493650599;0.015562131806072186;0.015561875150801322;0.7977424759241464;0.014879500531353809;1.0448408228240187;0.7978651278009322
3.757384;1.044438856360383;0.8333330256181792;0.7978719269114302;-8.316669483671308e-08;-8.016344512846406e-08;10.000146966069897;0.8335163226684554;0.015562130985692427;0.01556187631698484;0.7977424657405542;0.014879315552666318;1.0448408963059905;0.7978653050277816
3.767384;1.044438831919332;0.8333330256173626;0.7978719269136835;-8.32355146308865e-08;-8.019737163711359e-08;10.00014631268063;0.8335162942113037;0.015562130106347397;0.015561877532920475;0.7977424556732567;0.014879139393711785;1.0448409665395721;0.7978654810279262
3.777384;1.0444388090846004;0.8333330256175172;0.7978719269150076;-8.330555342715607e-08;-8.023055819862826e-08;10.0001455902877;0.8335162640991269;0.01556212917074546;0.015561878794273077;0.7977424452602937;0.014878971962196752;1.0448410332838576;0.7978656557753239
3.787384;1.0444387880739816;0.833333025618591;0.7978719269153685;-8.337672869317737e-08;-8.026307423601518e-08;10.000144794062392;0.8335162324288831;0.015562128181059436;0.015561880095536166;0.7977424339729048;0.014878813204359983;1.0448410963399635;0.7978658292562266
3.797384;1.04443876908001;0.8333330256205232;0.7978719269148075;-8.344896718546642e-08;-8.02949615088914e-08;10.000143918915452;0.8335161993052357;0.015562127138578756;0.015561881433798526;0.7977424212850689;0.014878663108077858;1.0448411555080233;0.797866001466794
3.807384;1.044438752238415;0.8333330256232562;0.7978719269134099;-8.35222248079202e-08;-8.032625527774169e-08;10.000142960400447;0.8335161648338002;0.015562126043902074;0.015561882810620441;0.7977424066649196;0.01487852167343542;1.0448412105960636;0.7978661724007603
3.817384;1.0444387376200168;0.8333330256267614;0.7978719269112584;-8.359649173987767e-08;-8.035700257824597e-08;10.000141915361475;0.8335161290795008;0.015562124897181326;0.015561884230360269;0.7977423895654154;0.014878388918830147;1.044841261490031;0.797866342041782
3.827384;1.0444387252585532;0.8333330256310599;0.797871926908406;-8.367178560253551e-08;-8.038725580598608e-08;10.00014078182881;0.833516092053902;0.0155621236977433;0.015561885697192569;0.7977423694513273;0.014878264951170315;1.044841308215856;0.7978665103598133
3.837384;1.0444387151705665;0.8333330256362124;0.7978719269048662;-8.374814136545813e-08;-8.041705225493957e-08;10.000139558466353;0.8335160537537188;0.015562122443683594;0.015561887213203573;0.7977423458306472;0.014878149982887879;1.0448413509351406;0.797866677313937
3.847384;1.044438707351993;0.8333330256422906;0.7978719269006106;-8.382558238035425e-08;-8.044640775658276e-08;10.000138244135677;0.8335160141915884;0.015562121132461642;0.015561888778057692;0.7977423182684003;0.014878044242501652;1.0448413898848856;0.7978668428737216
3.857384;1.0444387017850052;0.8333330256493617;0.7978719268955736;-8.390408697157171e-08;-8.04753276217334e-08;10.000136837703801;0.8335159733897594;0.015562119762196661;0.015561890390777145;0.7977422863650825;0.01487794792294903;1.044841425295611;0.7978670070510634
3.867384;1.0444386984582492;0.8333330256574853;0.7978719268896609;-8.398358735980151e-08;-8.050381493997225e-08;10.000135337673683;0.8335159313470699;0.015562118331685259;0.015561892052329196;0.7977422497396399;0.014877861199431236;1.0448414573431406;0.7978671699011356
3.877384;1.04443869739052;0.8333330256666989;0.7978719268827587;-8.406399145513903e-08;-8.053186586479839e-08;10.000133741762452;0.8335158879947954;0.015562116838697073;0.015561893765975247;0.797742208036766;0.014877784204173242;1.0448414861744366;0.7978673314969131
3.887384;1.0444386986526784;0.8333330256770008;0.7978719268747413;-8.414519782482447e-08;-8.055946167780633e-08;10.000132047061618;0.8335158431788462;0.015562115279008549;0.015561895535050897;0.7977421609006041;0.014877716965277128;1.044841511953703;0.7978674919151421
3.897384;1.0444387023793948;0.8333330256883643;0.7978719268654884;-8.422709954662286e-08;-8.058656970587744e-08;10.000130250873047;0.833515796686709;0.015562113647932835;0.01556189736086673;0.7977421079454646;0.014877659390694872;1.0448415348560594;0.7978676512027378
3.907384;1.044438708768706;0.8333330257007655;0.7978719268549179;-8.430958245619314e-08;-8.061315528047561e-08;10.000128351874077;0.8335157483026264;0.01556211194318515;0.01556189924311558;0.7977420487926825;0.01487761131593498;1.0448415550160024;0.7978678093202441
3.917384;1.0444387180740675;0.8333330257141872;0.7978719268430055;-8.439251534470985e-08;-8.063918976270168e-08;10.000126350639245;0.8335156978673879;0.015562110166213741;0.015561901181248417;0.7977419831052421;0.014877572548619654;1.0448415724828481;0.7978679661573809
3.927384;1.0444387305928118;0.8333330257286081;0.7978719268297728;-8.44757319387167e-08;-8.066465214935237e-08;10.000124248983237;0.8335156453020706;0.01556210832109296;0.015561903174239309;0.7977419105432156;0.014877542865161573;1.0448415872320531;0.7978681216605747
3.937384;1.0444387466382152;0.8333330257440076;0.7978719268152716;-8.455901755012497e-08;-8.068953869600751e-08;10.000122049194237;0.8335155905792666;0.015562106413305127;0.015561905220526568;0.7977418306920097;0.014877522004318796;1.0448415991975408;0.797868275952655
3.947384;1.0444387664988055;0.8333330257603845;0.7978719267995723;-8.464211479260033e-08;-8.071387034409388e-08;10.000119753851395;0.8335155336841295;0.015562104449480032;0.015561907319792127;0.7977417430606016;0.014877509661682413;1.044841608258211;0.797868429306157
3.957384;1.0444387904285115;0.8333330257777599;0.7978719267827517;-8.472476052895788e-08;-8.073769083323198e-08;10.000117365945398;0.8335154746086557;0.01556210243690652;0.015561909474250445;0.7977416471950474;0.014877505464548982;1.044841614242183;0.7978685820422844
3.967384;1.0444388186753177;0.8333330257961534;0.7978719267648837;-8.480674490473284e-08;-8.076107102611431e-08;10.000114889232995;0.8335154133709648;0.01556210038328853;0.01556191168817718;0.797741542822342;0.014877508974216646;1.0448416170019994;0.7978687345179536
3.977384;1.0444388514904133;0.8333330258155627;0.7978719267460271;-8.488793279998288e-08;-8.078411033826852e-08;10.000112328553323;0.8335153500146947;0.01556209829738414;0.015561913966797404;0.7977414298819572;0.014877519724622356;1.044841616479963;0.7978688871609025
3.987384;1.044438889102231;0.8333330258359666;0.7978719267261974;-8.496821700211845e-08;-8.080692338067118e-08;10.000109689715556;0.8335152845909114;0.015562096189266132;0.015561916315165193;0.7977413084460083;0.014877537228370707;1.044841612708627;0.7978690403985782
3.997384;1.0444389316993166;0.8333330258573295;0.7978719267053452;-8.50474665152342e-08;-8.082964198506774e-08;10.000106979277154;0.8335152171766255;0.015562094069853786;0.015561918737317701;0.7977411786212876;0.014877560941611133;1.044841605772679;0.7978691945003608
4.007384;1.0444389794276465;0.8333330258795871;0.7978719266833671;-8.512551938148526e-08;-8.08524328807547e-08;10.00010420437803;0.8335151479234302;0.015562091950472163;0.015561921235567983;0.7977410404871228;0.014877590258863819;1.044841595774199;0.7978693495047838
4.017384;1.044439032398941;0.8333330259026349;0.7978719266601403;-8.520219774468533e-08;-8.087548466712565e-08;10.000101372330338;0.8335150770652171;0.015562089843133224;0.015561923809437493;0.7977408941114371;0.014877624552244815;1.044841582820248;0.7978695052965836
4.027384;1.0444390907214829;0.8333330259263464;0.797871926635554;-8.52773295480029e-08;-8.089897687521266e-08;10.000098490332702;0.8335150048673261;0.015562087761481543;0.015561926454835322;0.797740739621008;0.014877663181790204;1.0448415670331628;0.7978696617537262
4.037384;1.0444391545201794;0.8333330259506121;0.7978719266095295;-8.535076764681654e-08;-8.09230793655204e-08;10.00009556565179;0.8335149315783711;0.015562085720897846;0.015561929164493537;0.7977405772373676;0.014877705480657153;1.0448415485722164;0.7978698188677616
4.047384;1.0444392239265705;0.8333330259753559;0.7978719265820227;-8.542238831442952e-08;-8.094797775119981e-08;10.000092605554755;0.8335148574156874;0.015562083737553129;0.015561931929107696;0.7977404072711055;0.014877750820182126;1.0448415276366232;0.7978699767495042
4.057384;1.0444392990772904;0.8333330260005141;0.7978719265530134;-8.549208255282942e-08;-8.097389308126769e-08;10.000089616707728;0.833514782570479;0.015562081827954773;0.015561934738054941;0.7977402300908087;0.01487779873570183;1.044841504436176;0.7978701355213068
4.067384;1.044439380106895;0.8333330260260035;0.7978719265225054;-8.555975204984796e-08;-8.100107506241186e-08;10.000086605108516;0.8335147072446958;0.01556208000903535;0.015561937579964416;0.7977400460786499;0.014877848984526057;1.0448414791389866;0.7978702952457098
4.077384;1.04443946709474;0.8333330260517294;0.7978719264905202;-8.562530014861785e-08;-8.102977569002898e-08;10.000083576962387;0.8335146316972258;0.015562078297630035;0.015561940443712926;0.7977398556358647;0.014877901511311083;1.0448414518327478;0.7978704559746549
4.087384;1.0444395600322778;0.8333330260776276;0.7978719264570784;-8.568862309466429e-08;-8.10602343864668e-08;10.000080539253434;0.8335145562196785;0.015562076709258316;0.01556194331945232;0.7977396591972354;0.014877956382873099;1.0448414225311644;0.7978706178130901
4.097384;1.0444396588689482;0.8333330261036803;0.7978719264221974;-8.574961026850523e-08;-8.109268430544907e-08;10.000077499207384;0.8335144810518266;0.015562075257487677;0.01556194619870613;0.7977394571840836;0.014878013717422641;1.0448413912003276;0.7978707808786255
4.107384;1.0444397635702911;0.8333330261298998;0.7978719263859221;-8.580814885364014e-08;-8.112734606796662e-08;10.000074463343129;0.8335144063409189;0.015562073954487388;0.015561949073540155;0.7977392499767934;0.014878073629695255;1.0448413577806408;0.7978709452265188
4.117384;1.0444398741216914;0.8333330261563052;0.7978719263483539;-8.586413823263917e-08;-8.116439602506592e-08;10.000071436568907;0.8335143321760446;0.015562072811436024;0.0155619519360023;0.7977390379543962;0.014878136236740782;1.0448413221994164;0.7978711108927218
4.127384;1.0444399904974522;0.8333330261829157;0.7978719263096438;-8.59175178788304e-08;-8.120395560672413e-08;10.000068421360877;0.8335142586319878;0.015562071837545864;0.015561954778160558;0.7977388215230742;0.014878201679939026;1.0448412843860646;0.7978712779737736
4.137384;1.044440112639643;0.8333330262097505;0.797871926269955;-8.596828510459799e-08;-8.124610272009845e-08;10.000065418003635;0.833514185747303;0.015562071038685753;0.015561957592596664;0.797738601095416;0.014878270092513827;1.044841244304886;0.7978714465883386
4.147384;1.0444402404445592;0.8333330262368159;0.7978719262294227;-8.60164873429129e-08;-8.129086073900213e-08;10.000062426261193;0.8335141134424875;0.015562070417620186;0.015561960373042485;0.7977383770667883;0.014878341558952022;1.0448412019730624;0.7978716167890333
4.157384;1.044440373735767;0.8333330262640886;0.7978719261881247;-8.606220196197468e-08;-8.133819565173544e-08;10.000059446855257;0.8335140414840447;0.01556206997585027;0.015561963114447937;0.7977381498312417;0.014878416129100559;1.0448411574590608;0.7978717885102082
4.167384;1.0444405122457319;0.8333330262915126;0.7978719261460734;-8.610550705462591e-08;-8.138805874934847e-08;10.000056481360826;0.8335139695597826;0.015562069715610099;0.015561965813026005;0.7977379198167809;0.014878493853157837;1.0448411108830984;0.7978719615092643
4.177384;1.0444406556375592;0.8333330263190077;0.7978719261032374;-8.614644638463902e-08;-8.144043038322983e-08;10.000053531317219;0.8335138973909081;0.015562069641381442;0.015561968466219355;0.7977376874786212;0.014878574778679161;1.0448410624089144;0.797872135294516
4.187384;1.0444408035490573;0.8333330263464683;0.797871926059559;-8.618502075791185e-08;-8.149532262759872e-08;10.000050597949386;0.8335138247725469;0.015562069759987746;0.015561971071744101;0.797737453249674;0.014878658924415174;1.0448410122284524;0.7978723091275979
4.197384;1.0444409556186365;0.8333330263737685;0.797871926014951;-8.622120583003994e-08;-8.155275094484368e-08;10.000047682317234;0.8335137515449955;0.015562070078866059;0.015561973627250947;0.7977372175347824;0.01487874627381954;1.0448409605344102;0.7978724821118295
4.207384;1.0444411114877397;0.8333330264007818;0.7978719259692996;-8.625495203994881e-08;-8.161269013295693e-08;10.000044785455774;0.8335136775607002;0.015562070604079927;0.015561976131111748;0.7977369807785205;0.01487883677700316;1.0448409074731677;0.7978726532917514
4.217384;1.0444412707988868;0.833333026427385;0.7978719259224991;-8.628617377565507e-08;-8.167504038905271e-08;10.000041908793841;0.8335136026748139;0.01556207133872012;0.015561978582400682;0.7977367435156931;0.014878930330245094;1.0448408531159517;0.7978728217476009
4.227384;1.0444414331858487;0.8333330264534405;0.7978719258744789;-8.631477068227288e-08;-8.173963652837037e-08;10.000039054482983;0.8335135267562007;0.01556207228144209;0.015561980980369683;0.7977365063174364;0.014879026764490474;1.0448407974848555;0.7978729866623736
4.237384;1.0444415982513522;0.8333330264787889;0.7978719258251905;-8.63406656224297e-08;-8.180628179332853e-08;10.000036225137901;0.8335134496965024;0.015562073426225542;0.0155619833246079;0.797736269698993;0.014879125886224588;1.0448407406009521;0.7978731473480253
4.247384;1.0444417655817222;0.833333026503268;0.7978719257745911;-8.636381994284568e-08;-8.187477332021033e-08;10.00003342351741;0.8335133714301922;0.015562074763518135;0.015561985615021633;0.7977360341438997;0.014879227520057603;1.0448406825035732;0.7978733032773332
4.257384;1.0444419348157405;0.8333330265267345;0.7978719257226626;-8.638423720747741e-08;-8.194491726125166e-08;10.000030652853178;0.8335132919736231;0.015562076281660632;0.015561987851158426;0.7977358002170793;0.01487933151451753;1.04484062324846;0.7978734540794521
4.267384;1.0444421056808877;0.8333330265490587;0.7978719256694501;-8.640196879378892e-08;-8.201652348639644e-08;10.000027917172075;0.8335132114132107;0.015562077968151537;0.015561990032004158;0.7977355685984869;0.014879437734962787;1.0448405629020412;0.7978735994380265
4.277384;1.044442277958292;0.8333330265701022;0.7978719256150728;-8.641709250458516e-08;-8.208938524930645e-08;10.000025220537152;0.8335131298583064;0.015562079809901794;0.015561992156541204;0.7977353400268843;0.014879546049263673;1.0448405015319817;0.797873739012031
4.287384;1.0444424514404742;0.8333330265897169;0.7978719255596833;-8.642967498477024e-08;-8.216327640859612e-08;10.000022566005185;0.8335130474396268;0.01556208179255555;0.015561994224344705;0.7977351152627091;0.014879656329580493;1.044840439191358;0.797873872489014
4.297384;1.0444426259285522;0.8333330266077774;0.7978719255034156;-8.643977684597747e-08;-8.223795875332022e-08;10.000019955744287;0.8335129643215337;0.015562083900794797;0.015561996236058083;0.7977348950746005;0.01487976847472861;1.0448403758967102;0.7978739996407218
4.307384;1.044442801249534;0.8333330266242036;0.797871925446377;-8.644748534980522e-08;-8.231318013158482e-08;10.00001739209087;0.833512880669695;0.015562086119589797;0.015561998193366157;0.7977346802076413;0.014879882422833371;1.0448403116379539;0.7978741202778926
4.317384;1.04444297725499;0.833333026638949;0.7978719253886806;-8.64529144200012e-08;-8.23886776468144e-08;10.000014878017408;0.8335127965905667;0.015562088434492862;0.015562000098136457;0.7977344713614009;0.014879998148000234;1.0448402464392872;0.797874234190675
4.327384;1.0444431537934593;0.8333330266519644;0.7978719253304726;-8.645617856283836e-08;-8.246419127841352e-08;10.000012416360804;0.8335127121215529;0.015562090831357591;0.015562001951645288;0.7977342692000972;0.014880115642676913;1.0448401804022962;0.7978743411037295
4.337384;1.0444433306659686;0.833333026663177;0.797871925271924;-8.645737126397153e-08;-8.253947094182315e-08;10.000010009083947;0.833512627276851;0.015562093296997153;0.015562003754592811;0.7977340743664699;0.014880234919197126;1.0448401136782437;0.7978744406828592
4.347384;1.0444435075944452;0.8333330266725197;0.7978719252131975;-8.645655552426369e-08;-8.261427321563108e-08;10.000007657434582;0.833512542051796;0.015562095820013349;0.015562005507571336;0.7977338874368298;0.014880356050010942;1.0448400464243877;0.7978745327010788
4.357384;1.0444436842256317;0.8333330266799568;0.7978719251544079;-8.645376551372561e-08;-8.268836548473753e-08;10.000005362163746;0.8335124564111178;0.015562098391136042;0.015562007211688527;0.7977337088120656;0.014880479221130023;1.044839978803518;0.7978746172376374
4.367384;1.0444438601447865;0.8333330266854595;0.7978719250955962;-8.644900668024285e-08;-8.276153519071168e-08;10.000003123351638;0.8335123703384976;0.015562101003321288;0.015562008868938255;0.7977335386632074;0.014880604777285934;1.0448399109973352;0.7978746947109328
4.377384;1.0444440348977067;0.8333330266889687;0.7978719250367367;-8.644225559528922e-08;-8.283359200091388e-08;10.000000940462014;0.8335122839049792;0.015562103650368798;0.015562010481854419;0.7977333770059652;0.014880733175933475;1.0448398431844388;0.7978747657766152
4.387384;1.0444442080387821;0.8333330266903767;0.7978719249777754;-8.643347976668006e-08;-8.29043836144906e-08;9.999998812669533;0.833512197301515;0.015562106324615297;0.015562012052885668;0.797733223797694;0.014880864827730867;1.0448397755001615;0.7978748311644096
4.397384;1.044444379171928;0.8333330266895308;0.7978719249186755;-8.64226648654797e-08;-8.297382818065071e-08;9.99999673885611;0.8335121108339356;0.01556210901664925;0.015562013584167712;0.7977330789483668;0.01488099998552366;1.0448397080338183;0.7978748915107667
4.407384;1.044444547953928;0.8333330266862714;0.79787192485944;-8.640982003758862e-08;-8.30419214276202e-08;9.999994717397904;0.8335120249173849;0.015562111716836757;0.01556201507711854;0.7977329423118085;0.01488113876424874;1.0448396408590206;0.7978749472949318
4.417384;1.044444714072674;0.8333330266804678;0.7978719248001144;-8.639496820969631e-08;-8.310869895692455e-08;9.999992746099787;0.8335119400790724;0.015562114416285652;0.015562016531215573;0.7977328136925517;0.014881281207169738;1.0448395740382723;0.7978749989088738
4.427384;1.0444448772151675;0.833333026672025;0.7978719247407837;-8.637813797086247e-08;-8.317418916663666e-08;9.999990822236084;0.8335118569201339;0.015562117107154627;0.015562017943454574;0.797732692802311;0.014881427316843063;1.0448395076034243;0.7978750467457729
4.437384;1.0444450370515848;0.8333330266608725;0.7978719246815529;-8.635935759195873e-08;-8.323839989965999e-08;9.999988942974706;0.8335117760410075;0.01556211978293946;0.015562019309419452;0.7977325792345226;0.014881577024857229;1.0448394415727902;0.7978750911386611
4.447384;1.0444451932662133;0.8333330266469519;0.7978719246225222;-8.633866368521696e-08;-8.330132710112804e-08;9.99998710595309;0.8335116979987397;0.015562122438096935;0.015562020624583377;0.7977324725100786;0.014881730148527887;1.0448393760141814;0.7978751321884651
4.457384;1.0444453455973017;0.8333330266302215;0.7978719245637955;-8.631613332761184e-08;-8.33629556547801e-08;9.999985309050022;0.8335116233086947;0.015562125066759122;0.0155620218850651;0.797732372094499;0.014881886369754217;1.0448393110881182;0.7978751697324754
4.467384;1.0444454938429941;0.8333330266106805;0.7978719245055024;-8.629189745841083e-08;-8.342326196890786e-08;9.99998354941325;0.833511552457631;0.015562127661715166;0.015562023087672275;0.797732277401299;0.014882045231804067;1.0448392470342023;0.7978752034767046
4.477384;1.0444456378623153;0.8333330265883789;0.7978719244478071;-8.626611518293498e-08;-8.34822218913193e-08;9.999981822860772;0.8335114859250778;0.015562130214928024;0.01556202422931309;0.7977321878535863;0.014882206211480922;1.0448391841445681;0.7978752331105667
4.487384;1.0444457775714961;0.8333330265634088;0.797871924390902;-8.623896323939907e-08;-8.35398159548354e-08;9.999980124573723;0.8335114241944446;0.0155621327186254;0.015562025306735297;0.7977321029557269;0.01488236880934564;1.044839122747021;0.7978752583880767
4.497384;1.044445912909878;0.8333330265358863;0.7978719243349985;-8.621065603083401e-08;-8.359603862694636e-08;9.999978450406417;0.8335113677215334;0.015562135164918667;0.015562026316900476;0.7977320223415375;0.01488253252490738;1.044839063183355;0.7978752791744007
4.507384;1.0444460438031746;0.8333330265059269;0.7978719242803253;-8.618144720907484e-08;-8.365090043467276e-08;9.99997679723423;0.833511316890443;0.01556213754454997;0.0155620272574122;0.7977319457808097;0.01488269683642777;1.0448390057778454;0.797875295416231
4.517384;1.0444461701549785;0.8333330264736529;0.7978719242271191;-8.615160161446193e-08;-8.370441719278884e-08;9.99997516250046;0.8335112720232201;0.015562139847054646;0.015562028126490636;0.7977318731258513;0.014882861305627996;1.0448389507920015;0.7978753071751605
4.527384;1.044446291864272;0.8333330264392267;0.7978719241755966;-8.612137387920262e-08;-8.37566055919263e-08;9.999973543979673;0.8335112334227405;0.015562142062718652;0.01556202892260848;0.7977318042670893;0.014883025666334567;1.0448388984096708;0.7978753147345329
4.537384;1.0444464088444176;0.8333330264028629;0.7978719241259424;-8.609100947018878e-08;-8.380748003427226e-08;9.99997193986168;0.8335112013633927;0.015562144184100658;0.015562029644254374;0.7977317391352468;0.014883189765838864;1.0448388487694464;0.7978753185206473
4.547384;1.0444465210160323;0.8333330263648047;0.7978719240783227;-8.606075337827639e-08;-8.385702976677773e-08;9.999970349364457;0.8335111760330913;0.015562146205522424;0.015562030289583844;0.7977316777186634;0.014883353437882914;1.0448388019850796;0.7978753188757188
4.557384;1.0444466282685008;0.8333330263252888;0.7978719240328906;-8.603085556518145e-08;-8.390519053658577e-08;9.99996877361628;0.8335111574788877;0.01556214812226613;0.01556203085575358;0.797731620072867;0.014883516487317833;1.0448387581556138;0.7978753160097821
4.567384;1.044446730419535;0.8333330262845269;0.7978719239897882;-8.600157259239514e-08;-8.395185160936606e-08;9.999967215533449;0.833511145599266;0.015562149930924309;0.015562031338705151;0.797731566276832;0.014883678787061974;1.04483871739606;0.797875310144106
4.577384;1.0444468272207044;0.8333330262426983;0.7978719239491573;-8.597315708633308e-08;-8.399689479210125e-08;9.999965678672513;0.8335111402035927;0.015562151629665812;0.015562031733605782;0.7977315163422053;0.014883840320989673;1.0448386798573075;0.7978753015977307
4.587384;1.044446918402272;0.8333330261999401;0.7978719239111436;-8.594583481042868e-08;-8.40402187222251e-08;9.999964166143405;0.8335111410705068;0.015562153217781106;0.015562032034857893;0.797731470154517;0.014884001106634376;1.0448386456997047;0.7978752907377104
4.597384;1.0444470037074498;0.8333330261563427;0.7978719238758971;-8.591979649883403e-08;-8.408173706082112e-08;9.999962680162804;0.8335111479497168;0.015562154695265248;0.015562032235128769;0.7977314274805763;0.014884161087258818;1.044838615049226;0.7978752779321991
4.607384;1.0444470829183397;0.8333330261119714;0.7978719238435671;-8.589521133246619e-08;-8.412136893896318e-08;9.999961222117715;0.8335111605485692;0.015562156063108344;0.015562032324247318;0.7977313880134893;0.014884320095279055;1.0448385879951168;0.7978752636013242
4.617384;1.0444471558932367;0.8333330260668887;0.7978719238142864;-8.587224239229604e-08;-8.415903464203006e-08;9.999959792446127;0.8335111785518597;0.015562157324533454;0.01556203228951027;0.7977313514111136;0.014884477869319615;1.0448385646170546;0.7978752482792796
4.627384;1.044447222595047;0.8333330260211603;0.7978719237881526;-8.585105729265355e-08;-8.419466343800655e-08;9.99995839053304;0.8335112016371332;0.015562158486080741;0.015562032118135031;0.7977313173281263;0.01488463412029467;1.044838545006436;0.7978752326032631
4.637384;1.0444472830952922;0.8333330259748621;0.7978719237652343;-8.583182923508887e-08;-8.422820797467817e-08;9.999957015091423;0.83351122945465;0.015562159556300675;0.015562031800484502;0.7977312854472035;0.014884788681571027;1.0448385292950864;0.7978752172279677
4.647384;1.0444473375432395;0.8333330259281099;0.7978719237456;-8.581473278717503e-08;-8.425965251965729e-08;9.999955664510795;0.8335112616383608;0.015562160542561387;0.015562031332134088;0.7977312554385066;0.014884941636485639;1.0448385176698596;0.7978752026864522
4.657384;1.0444473861142005;0.8333330258810769;0.7978719237293245;-8.579994055660268e-08;-8.42890015847236e-08;9.999954337457929;0.8335112978355904;0.015562161449918045;0.015562030713996141;0.797731226832882;0.014885093323933467;1.0448385103306428;0.7978751892988495
4.667384;1.0444474290019392;0.8333330258339655;0.797871923716471;-8.578760238658737e-08;-8.431625305715619e-08;9.999953033832337;0.833511337703713;0.01556216228277247;0.015562029950781006;0.797731198964021;0.014885244268362359;1.044838507432872;0.7978751772579337
4.677384;1.0444474664497303;0.8333330257869642;0.7978719237070782;-8.57778108230142e-08;-8.434137789031585e-08;9.999951754691773;0.8335113809434147;0.015562163045592436;0.015562029048646413;0.7977311710822047;0.014885395080437472;1.0448385090721364;0.7978751668340134
4.687384;1.0444474987464658;0.8333330257402488;0.7978719237011511;-8.577058511401082e-08;-8.436431572459516e-08;9.999950501270096;0.8335114273614965;0.01556216374119197;0.015562028013389698;0.7977311425171943;0.014885546365618946;1.0448385152981192;0.7978751584820091
4.697384;1.0444475262000052;0.8333330256940195;0.7978719236986455;-8.576587815963099e-08;-8.438498526299675e-08;9.99994927440572;0.8335114768438422;0.015562164369322404;0.015562026850698357;0.7977311127693694;0.014885698729816335;1.044838526122899;0.797875152778967
4.707384;1.0444475491351792;0.833333025648513;0.7978719236994644;-8.576358803687619e-08;-8.440330170870699e-08;9.99994807424032;0.8335115292401428;0.015562164927927608;0.015562025567859484;0.7977310815329339;0.01488585286604775;1.044838541506372;0.7978751503320163
4.717384;1.0444475678984066;0.8333330256039785;0.7978719237034687;-8.576357472836936e-08;-8.441918765346068e-08;9.999946900041502;0.833511584273884;0.015562165415120701;0.015562024174711293;0.7977310486208892;0.014886009544791001;1.044838561342385;0.797875151763
4.727384;1.0444475828453048;0.8333330255606439;0.797871923710478;-8.57656997219893e-08;-8.443257981201766e-08;9.999945750707575;0.8335116415562576;0.015562165829549689;0.015562022682928769;0.7977310138072092;0.01488616946678401;1.0448385854890154;0.7978751577293006
4.737384;1.0444475943257698;0.8333330255186968;0.797871923720259;-8.57698683864512e-08;-8.444343896069812e-08;9.9999446255784;0.8335117006647276;0.01556216617028861;0.015562021104370745;0.797730976734514;0.014886333151751004;1.044838613826423;0.797875168931399
4.747384;1.0444476026940592;0.833333025478283;0.7978719237325367;-8.577602870349339e-08;-8.445175306320222e-08;9.999943524707504;0.8335117612035888;0.015562166436814979;0.015562019450038133;0.797730936953145;0.014886500919406558;1.044838646286724;0.7978751861056054
4.757384;1.0444476083346266;0.8333330254395104;0.7978719237470377;-8.57841372057921e-08;-8.445753275047272e-08;9.999942448696439;0.833511822842603;0.015562166628231228;0.015562017729936196;0.7977308940129884;0.014886672894735602;1.0448386828490879;0.7978752099374697
4.767384;1.0444476116516594;0.8333330254024374;0.7978719237635176;-8.579413380599961e-08;-8.446081405289573e-08;9.999941398678327;0.8335118853098707;0.015562166742502433;0.015562015952889;0.797730847545691;0.01488684907139114;1.0448387235299725;0.7978752408994517
4.777384;1.044447613018067;0.8333330253670668;0.7978719237817418;-8.580592811128819e-08;-8.446165408549448e-08;9.999940376166643;0.8335119483306365;0.015562166776755452;0.01556201412638614;0.7977307973318759;0.01488702942108407;1.0448387683563487;0.7978752791677372
4.787384;1.0444476127425493;0.8333330253333652;0.7978719238014648;-8.581939416041826e-08;-8.446010542482137e-08;9.999939382078608;0.8335120116280176;0.015562166728057646;0.0155620122572253;0.7977307433280851;0.014887213906179324;1.0448388173035836;0.7978753246178345
4.797384;1.0444476110767587;0.83333302530129;0.7978719238224429;-8.583438923472124e-08;-8.445621048612644e-08;9.999938415508923;0.8335120750079766;0.015562166593729212;0.015562010352916949;0.7977306856629234;0.014887402399356762;1.04483887025028;0.7978753767976758
4.807384;1.0444476082233591;0.8333330252707902;0.797871923844456;-8.585078665523698e-08;-8.445003029434417e-08;9.999937473462808;0.8335121384043338;0.01556216637147308;0.015562008422052142;0.7977306246635113;0.014887594685613206;1.044838926985291;0.797875434953674
4.817384;1.0444476043278381;0.8333330252417925;0.7978719238673129;-8.586848398021806e-08;-8.444165688900234e-08;9.999936551689506;0.8335122018369737;0.015562166059579012;0.015562006472750137;0.7977305608423938;0.014887790581186238;1.0448389872267054;0.7978754981733617
4.827384;1.0444475994905995;0.8333330252142078;0.7978719238908526;-8.588737818672896e-08;-8.443119958995406e-08;9.99993564569152;0.833512265349719;0.015562165656773031;0.015562004511400027;0.797730494756861;0.014887990024413579;1.0448390506566039;0.797875565586084
4.837384;1.044447593806749;0.8333330251879483;0.7978719239149552;-8.59073415276272e-08;-8.441877618052364e-08;9.999934751040868;0.833512328979112;0.015562165161788606;0.015562002543279121;0.7977304268442171;0.014888193039908446;1.0448391169976847;0.7978756365234083
4.847384;1.0444475873912062;0.8333330251629422;0.79787192393954;-8.592821602472749e-08;-8.440451590057886e-08;9.999933863249433;0.8335123927294528;0.015562164572620704;0.01556200057380142;0.7977303573455189;0.014888399650346138;1.044839186046352;0.7978757104707185
4.857384;1.0444475803762368;0.8333330251391485;0.7978719239645485;-8.594981359658865e-08;-8.438857034387679e-08;9.999932977847973;0.8335124565358523;0.015562163885749235;0.015561998608766387;0.7977302863451995;0.014888609866591665;1.04483925761022;0.7978757868198246
4.867384;1.0444475728989795;0.8333330251165527;0.7978719239899292;-8.597192720459809e-08;-8.437111885722982e-08;9.999932090861646;0.8335125202331995;0.015562163096149115;0.015561996654055135;0.79773021388713;0.01488882371998005;1.044839331458369;0.7978758647198146
4.877384;1.0444475650930491;0.8333330250951344;0.7978719240156418;-8.599436559331182e-08;-8.435234976860345e-08;9.999931199655443;0.8335125835328471;0.015562162198367542;0.015561994715822059;0.7977301400498453;0.014889041231828186;1.0448394073494889;0.7978759431740816
4.887384;1.0444475571045322;0.8333330250748595;0.797871924041665;-8.6016979749886e-08;-8.433243620780937e-08;9.999930303411015;0.8335126460371869;0.015562161188881308;0.0155619928005864;0.7977300649369374;0.014889262331445984;1.0448394850725993;0.7978760212267008
4.897384;1.0444475491348135;0.8333330250557043;0.797871924067992;-8.603964954489377e-08;-8.431154114249832e-08;9.999929402463474;0.833512707305436;0.015562160068152878;0.015561990914776358;0.7977299886189196;0.014889486785777938;1.0448395644583397;0.7978760980878761
4.907384;1.0444475414679142;0.8333330250376636;0.797871924094626;-8.606226632734816e-08;-8.428983413875418e-08;9.999928496944213;0.8335127668970315;0.015562158839971018;0.01556198906469312;0.797729911082955;0.014889714194045238;1.0448396453748008;0.7978761731955506
4.917384;1.0444475344318536;0.8333330250207363;0.7978719241215798;-8.608475716423491e-08;-8.426748331171297e-08;9.999927585585075;0.8335128243612949;0.015562157509381664;0.01556198725719745;0.7977298322564006;0.014889944063336345;1.044839727699961;0.7978762461885922
4.927384;1.04444752832914;0.8333330250049203;0.7978719241488685;-8.610712853373845e-08;-8.424462976085468e-08;9.999926665572133;0.833512879241651;0.015562156081587078;0.015561985499838069;0.7977297520632467;0.01489017591659195;1.0448398112959012;0.7978763167736271
4.937384;1.0444475234346084;0.8333330249902166;0.7978719241764963;-8.612948053276989e-08;-8.422137459459811e-08;9.99992573376721;0.8335129311397957;0.015562154561512618;0.015561983800416299;0.7977296704395686;0.014890409341592999;1.0448398960641203;0.7978763846424901
4.947384;1.0444475200481007;0.8333330249766318;0.7978719242044566;-8.615197582321297e-08;-8.419778562108422e-08;9.999924787818015;0.8335129797751646;0.015562152953619488;0.015561982167400137;0.7977295873307805;0.014890643934221681;1.044839982046732;0.7978764495146614
4.957384;1.044447518495636;0.8333330249641867;0.7978719242327391;-8.617478907699162e-08;-8.417390126778677e-08;9.999923825985844;0.8335130249618385;0.015562151261916667;0.015561980610432262;0.7977295027000857;0.01489087921268835;1.0448400694623243;0.7978765111830007
4.967384;1.044447519077659;0.8333330249529332;0.7978719242613356;-8.619807319052807e-08;-8.414971767085297e-08;9.999922847006815;0.8335130665532814;0.015562149489669642;0.015561979139631667;0.7977294165378896;0.014891114592344889;1.0448401586675675;0.7978765695191312
4.977384;1.0444475220659009;0.8333330249429584;0.7978719242902491;-8.6221942489364e-08;-8.412516742926867e-08;9.999921851070503;0.8335131044618014;0.015562147639452524;0.015561977764000413;0.797729328872498;0.014891349394256731;1.044840250078987;0.7978766244720209
4.987384;1.0444475277406813;0.833333024934381;0.7978719243194993;-8.624646692623312e-08;-8.410011525494246e-08;9.999920840441677;0.8335131387465745;0.015562145713943473;0.015561976489620395;0.7977292398060087;0.014891582857602113;1.0448403440814682;0.797876676057675
4.997384;1.044447536365162;0.8333330249273583;0.7978719243491154;-8.627169050258607e-08;-8.407439055023787e-08;9.999919818332165;0.8335131696492898;0.015562143716823677;0.0155619753192902;0.797729149560532;0.014891814194004654;1.044840440956671;0.7978767242877323
5.007384;1.044447548138171;0.83333302492208;0.7978719243791289;-8.62976616626329e-08;-8.4047838876448e-08;9.999918787143498;0.8335131975242915;0.015562141653612398;0.01556197425426454;0.7977290584750167;0.01489204267152169;1.0448405408565942;0.7978767690268608
5.017384;1.044447563229996;0.833333024918739;0.7978719244095628;-8.632445003840412e-08;-8.402035602266484e-08;9.999917747947853;0.8335132227579433;0.01556213953152963;0.015561973295582556;0.7977289669419323;0.01489226768511084;1.0448406438542654;0.7978768099534391
5.027384;1.044447581849558;0.8333330249175095;0.797871924440416;-8.635214591826834e-08;-8.399188528290815e-08;9.999916701009468;0.8335132457443675;0.015562137357533581;0.01556197244381951;0.797728875336099;0.01489248878612795;1.0448407500357317;0.7978768467057406
5.037384;1.0444476042526312;0.8333330249185426;0.7978719244716683;-8.638084267590547e-08;-8.396239701224626e-08;9.999915646135467;0.8335132668696291;0.015562135136401065;0.015561971698725783;0.7977287840037869;0.014892705634151631;1.0448408595208067;0.7978768789990269
5.047384;1.0444476307041417;0.8333330249219624;0.7978719245033095;-8.641060876917091e-08;-8.393188407184687e-08;9.9999145830411;0.8335132864900563;0.015562132870606683;0.015561971058915713;0.7977286933192886;0.014892917891168745;1.0448409724032548;0.7978769066147732
5.057384;1.0444476614329923;0.8333330249278404;0.7978719245353513;-8.644147525617544e-08;-8.390037032323797e-08;9.999913511811457;0.8335133049438749;0.015562130560930771;0.01556197052168795;0.797728603743323;0.014893125142171715;1.0448410887216295;0.7978769294100162
5.067384;1.044447696592372;0.8333330249361669;0.7978719245678018;-8.647345020556148e-08;-8.386791079506497e-08;9.9999124327475;0.8335133225798443;0.01556212820753612;0.015561970083702772;0.7977285158372356;0.014893326894228502;1.0448412084779304;0.7978769474041901
5.077384;1.044447736242243;0.8333330249468637;0.7978719246006395;-8.650653910073361e-08;-8.383458312013834e-08;9.999911345797369;0.8335133397886114;0.015562125811906954;0.015561969741456764;0.7977284302118355;0.014893522633947056;1.0448413316282206;0.7978769608209534
5.087384;1.0444477803489955;0.8333330249598203;0.7978719246338202;-8.654075170708907e-08;-8.380048552541898e-08;9.999910250354853;0.8335133570266267;0.015562123377308598;0.015561969490740587;0.7977283474392768;0.014893711878717138;1.04484145806017;0.7978769699644008
5.097384;1.044447828792019;0.8333330249748944;0.7978719246672766;-8.657609273356293e-08;-8.376574192471586e-08;9.999909145903917;0.8335133747822572;0.015562120907138205;0.015561969326280577;0.7977282680189917;0.014893894178646352;1.04484158759921;0.7978769749940351
5.107384;1.044447881399101;0.833333024991897;0.7978719247009044;-8.661254045790091e-08;-8.373049434562982e-08;9.999908032925958;0.8335133935136853;0.015562118404282068;0.015561969242395198;0.7977281923836174;0.014894069145890238;1.044841720011413;0.7978769758078512
