time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.0444479379842775;0.8333330250106091;0.7978719247345697;-8.665003674708789e-08;-8.369488324506959e-08;9.999906913069683;0.8335134136230212;0.015562115871989652;0.015561969234279244;0.7977281208402637;0.01489423653064962;1.0448418549928353;0.7978769721483637
5.127384;1.0444479983290997;0.833333025030817;0.7978719247681371;-8.668851291346498e-08;-8.365903765688638e-08;9.99990578905293;0.8335134354581528;0.015562113314038731;0.015561969298918968;0.7977280535003164;0.014894396192616496;1.0448419921920964;0.7978769637728234
5.137384;1.0444480621296695;0.8333330250523259;0.797871924801495;-8.672792672491219e-08;-8.362308156194954e-08;9.999904664733595;0.8335134593182957;0.015562110734485893;0.01556196943475745;0.7977279903092797;0.014894548020066734;1.044842131283735;0.797876950449175
5.147384;1.0444481289761147;0.8333330250749542;0.7978719248345645;-8.676826566468757e-08;-8.358714859397864e-08;9.999903544693405;0.83351348545642;0.015562108138328522;0.015561969641077963;0.7977279310932658;0.014894691947217356;1.0448422720185124;0.7978769318664821
5.157384;1.0444481983854361;0.833333025098538;0.7978719248672873;-8.680951543600826e-08;-8.355138772821367e-08;9.999902433748195;0.8335135141041405;0.015562105532531149;0.015561969918048459;0.7977278755479791;0.014894827999527736;1.0448424141787858;0.7978769077044862
5.167384;1.0444482698483972;0.8333330251229457;0.7978719248996214;-8.685162911766573e-08;-8.351594412192063e-08;9.99990133729057;0.8335135455002279;0.01556210292605834;0.015561970266252632;0.797727823259584;0.014894956329019849;1.0448425575089892;0.7978768777909336
5.177384;1.0444483428477496;0.833333025148074;0.7978719249315482;-8.689452026152861e-08;-8.348093212429212e-08;9.999900261874837;0.8335135798507459;0.015562100328130936;0.015561970685701093;0.7977277738060563;0.014895077223227117;1.044842701713337;0.7978768421161219
5.187384;1.0444484168532446;0.8333330251738211;0.7978719249630791;-8.693806792775067e-08;-8.344642512525983e-08;9.999899215289942;0.8335136172703674;0.015562097746421368;0.015561971176212766;0.7977277268605023;0.01489519103606105;1.0448428464882278;0.7978768007152431
5.197384;1.0444484913098728;0.8333330252000603;0.7978719249942592;-8.698211213405136e-08;-8.341245808494974e-08;9.999898206379813;0.833513657780979;0.01556209518709709;0.015561971738525903;0.797727682186837;0.014895298122380373;1.0448429915481208;0.7978767536082774
5.207384;1.0444485656425557;0.8333330252266233;0.7978719250251662;-8.702644285612146e-08;-8.337904688859449e-08;9.999897244467592;0.8335137013218821;0.015562092655121621;0.015561972373325041;0.7977276395293936;0.014895398819733166;1.0448431366508064;0.7978767008395825
5.217384;1.0444486393176144;0.8333330252533097;0.7978719250558987;-8.70708015422133e-08;-8.334621827381447e-08;9.999896337879695;0.8335137477268324;0.015562090153905951;0.015561973079304594;0.7977275985182543;0.014895493456838785;1.0448432816062367;0.7978766424645136
5.227384;1.0444487119153216;0.8333330252799165;0.7978719250865509;-8.71149006371249e-08;-8.331401162487268e-08;9.999895492769136;0.833513796694478;0.015562087685686482;0.015561973853845534;0.7977275587031817;0.014895582415100628;1.044843426251996;0.7978765784551973
5.237384;1.0444487831133054;0.8333330253062602;0.7978719251171841;-8.715844441088208e-08;-8.328246328873657e-08;9.999894713562057;0.8335138478361809;0.015562085252556996;0.015561974695027105;0.7977275196889325;0.014895666192725669;1.0448435704173853;0.7978765086612573
5.247384;1.0444488526171407;0.8333330253321746;0.7978719251478202;-8.720113047565517e-08;-8.32516006870127e-08;9.999894003776417;0.8335139008029749;0.015562082857245377;0.015561975601414913;0.7977274812294903;0.014895745373327971;1.044843713901542;0.7978764328330964
5.257384;1.0444489201428215;0.8333330253574958;0.7978719251784576;-8.724263966775716e-08;-8.322143353906202e-08;9.999893365982018;0.8335139553288832;0.015562080503437256;0.015561976570346752;0.7977274432293453;0.014895820512431355;1.0448438564637035;0.7978763506425892
5.267384;1.0444489854413168;0.8333330253820423;0.797871925209082;-8.728264600000617e-08;-8.31919515523645e-08;9.999892801427182;0.8335140111371774;0.015562078195958708;0.015561977597430283;0.7977274056943329;0.014895892058862267;1.044843997823266;0.7978762617174616
5.277384;1.044449048299398;0.833333025405613;0.797871925239669;-8.732085208803347e-08;-8.316314112541956e-08;9.999892309859144;0.8335140678734531;0.015562075940717339;0.015561978677381407;0.7977273686751923;0.014895960370036985;1.0448441376630249;0.7978761656925696
5.287384;1.0444491085137735;0.8333330254280052;0.7978719252701721;-8.735701864956384e-08;-8.313499939228432e-08;9.999891889903207;0.8335141251469008;0.01556207374361906;0.015561979805066285;0.7977273322464979;0.01489602577883222;1.0448442756338692;0.7978760622409253
5.297384;1.0444491658926072;0.8333330254490202;0.7978719253005135;-8.739096033475967e-08;-8.310753119617706e-08;9.999891540005335;0.8335141825565486;0.015562071608955414;0.01556198097695618;0.7977272965209719;0.014896088659747899;1.044844411380419;0.797875951082986
5.307384;1.0444492202925564;0.833333025468459;0.7978719253306057;-8.742251004778218e-08;-8.308073291246813e-08;9.999891259108809;0.8335142396552133;0.015562069539061273;0.01556198219247483;0.7977272616616301;0.014896149445134978;1.0448445445716152;0.7978758320223478
5.317384;1.044449271636016;0.8333330254861269;0.7978719253604017;-8.745148689979232e-08;-8.305456971758271e-08;9.999891046713463;0.8335142959380977;0.01556206753553083;0.015561983453474822;0.7977272278628509;0.014896208622787678;1.0448446749030937;0.7978757049852594
5.327384;1.0444493199014893;0.8333330255018364;0.7978719253899145;-8.747770735505168e-08;-8.302895502316829e-08;9.99989090283767;0.8335143508638038;0.015562065600428566;0.015561984762440775;0.7977271953416784;0.014896266761545693;1.0448448020850574;0.7978755699725205
5.337384;1.0444493651129674;0.8333330255154244;0.7978719254191895;-8.750102307404115e-08;-8.300374870628068e-08;9.999890828052747;0.8335144039024561;0.015562063736422008;0.01556198612111337;0.7977271643812343;0.014896324480577828;1.0448449258341717;0.7978754270074998
5.347384;1.0444494073227268;0.833333025526769;0.797871925448287;-8.752132428722354e-08;-8.297878950117467e-08;9.99989082330776;0.8335144545954848;0.015562061946042262;0.015561987529807218;0.7977271353361217;0.014896382352969318;1.0448450458663532;0.7978752762284392
5.357384;1.0444494465817318;0.8333330255357774;0.7978719254772957;-8.753850260069027e-08;-8.29539400976308e-08;9.999890889609278;0.8335145025543633;0.01556206023087429;0.015561988987469367;0.7977271085398215;0.01489644084646426;1.0448451619017267;0.7978751179902241
5.367384;1.0444494829106585;0.8333330255423688;0.7978719255063327;-8.755242988815553e-08;-8.292909624506142e-08;9.999891027931545;0.833514547425583;0.01556205859112006;0.015561990492052329;0.7977270842143344;0.014896500321744178;1.0448452736841123;0.7978749527751214
5.377384;1.0444495163141745;0.8333330255464687;0.7978719255355157;-8.756297638662809e-08;-8.29041557708108e-08;9.9998912392707;0.8335145888833592;0.015562057025163969;0.015561992040234701;0.7977270624879005;0.014896561061076773;1.0448453809847824;0.7978747810338416
5.387384;1.04444954684768;0.8333330255480015;0.7978719255649431;-8.757003928530292e-08;-8.287900587623291e-08;9.999891524625893;0.833514626640035;0.015562055529128567;0.015561993626898958;0.7977270435048627;0.014896623301299487;1.0448454835899383;0.7978746031621666
5.397384;1.0444495746597198;0.8333330255468915;0.797871925594698;-8.757355657007786e-08;-8.285355943981045e-08;9.999891885070683;0.8335146604572294;0.015562054097296534;0.015561995245489235;0.7977270275090429;0.014896687242498898;1.0448455813080615;0.7978744195646629
5.407384;1.0444495999697085;0.8333330255430831;0.7978719256248503;-8.757349858306535e-08;-8.2827779891454e-08;9.999892321823662;0.8335146901475479;0.015562052723139428;0.015561996888913276;0.7977270148282041;0.014896753027810752;1.0448456739912637;0.7978742307100066
5.417384;1.0444496230315845;0.8333330255365512;0.7978719256554524;-8.756984383214967e-08;-8.280164625160452e-08;9.999892836441918;0.8335147155821429;0.015562051399388228;0.015561998550473204;0.7977270058242103;0.014896820722984053;1.0448457615392366;0.7978740371582884
5.427384;1.0444496441191433;0.8333330255272925;0.7978719256865301;-8.756256293560397e-08;-8.277510399894226e-08;9.999893431138037;0.833514736725399;0.01556205011734781;0.015562000225074878;0.7977270008755406;0.01489689031286803;1.0448458438845603;0.7978738394605944
5.437384;1.0444496635068994;0.833333025515321;0.7978719257180765;-8.755163291807045e-08;-8.274805181309496e-08;9.999894108276449;0.8335147536246861;0.015562048866989435;0.01556200191011971;0.7977270003945723;0.014896961689458577;1.0448459209645233;0.7978736379891526
5.447384;1.0444496814155002;0.8333330255006792;0.7978719257500665;-8.753707738326221e-08;-8.272036441003299e-08;9.999894869340704;0.8335147663204532;0.015562047638179404;0.01556200360514469;0.7977270048800563;0.014897034676028162;1.0448459926949936;0.7978734330094335
5.457384;1.0444496979379876;0.8333330254834409;0.7978719257824854;-8.751899118691938e-08;-8.269193125495574e-08;9.999895715171244;0.8335147748115008;0.015562046422133508;0.015562005310190159;0.797727014966277;0.014897109151618319;1.0448460589850748;0.7978732249922867
5.467384;1.0444497129899666;0.8333330254636937;0.797871925815342;-8.749752227947779e-08;-8.266268169668278e-08;9.99989664705811;0.8335147791261371;0.015562045211785247;0.01556200702436904;0.7977270314085533;0.014897185163679126;1.0448461197802903;0.7978730148181622
5.477384;1.044449726317715;0.8333330254415261;0.7978719258486641;-8.747284526709134e-08;-8.263258352864616e-08;9.999897666392696;0.8335147793746468;0.01556204400124555;0.015562008746089285;0.7977270549967008;0.014897262871237722;1.0448461750749984;0.7978728037461594
5.487384;1.044449737580744;0.8333330254170239;0.7978719258824991;-8.744515151876802e-08;-8.260162780164578e-08;9.999898773308843;0.8335147757159458;0.015562042785550128;0.015562010473513096;0.7977270864393982;0.01489734238566271;1.044846224900049;0.7978725932487151
5.497384;1.0444497464713367;0.8333330253902821;0.7978719259169035;-8.741463567454472e-08;-8.256980354971316e-08;9.99989996638473;0.8335147683103403;0.015562041561197178;0.015562012203607166;0.7977271262999859;0.014897423714072837;1.0448462693222413;0.7978723848409793
5.507384;1.0444497527892544;0.8333330253614272;0.7978719259519121;-8.738147592759033e-08;-8.25370722043551e-08;9.999901243162364;0.8335147573450769;0.015562040327337705;0.015562013930686961;0.7977271750094422;0.014897506827131335;1.0448463084553434;0.797872179974813
5.517384;1.044449756450994;0.8333330253306277;0.7978719259875362;-8.734581780075703e-08;-8.250336956372098e-08;9.999902600367088;0.8335147431055278;0.015562039086072914;0.015562015646199074;0.7977272328760724;0.014897591707141115;1.04484634249084;0.7978719799429287
5.527384;1.0444497574586895;0.8333330252980956;0.7978719260237946;-8.730776626836631e-08;-8.246863017761557e-08;9.999904033952978;0.8335147259924364;0.015562037840984548;0.015562017340162082;0.7977273000465349;0.014897678327032595;1.0448463717230103;0.7978717858101514
5.537384;1.0444497558336023;0.8333330252640864;0.7978719260607208;-8.726740189967472e-08;-8.243281222081327e-08;9.999905539389415;0.8335147064432384;0.015562036595685788;0.015562019002349492;0.7977273764814834;0.014897766626603746;1.0448463965177794;0.7978715984311817
5.547384;1.0444497515720044;0.8333330252288782;0.797871926098329;-8.722481459663681e-08;-8.239591886453825e-08;9.999907112119626;0.8335146848454881;0.015562035353760027;0.015562020622456072;0.7977274619772537;0.014897856548782269;1.0448464172686396;0.7978714185018959
5.557384;1.0444497446722925;0.8333330251927303;0.7978719261365994;-8.718012276346768e-08;-8.235800863930968e-08;9.999908747936288;0.8335146615656526;0.015562034119688081;0.015562022190653772;0.7977275561897209;0.014897948116976693;1.0448464343891504;0.7978712466393784
5.567384;1.044449735170605;0.8333330251558718;0.79787192617551;-8.713346773600447e-08;-8.231919476726273e-08;9.999910442876008;0.8335146370475491;0.015562032899740055;0.015562023698138847;0.797727658655272;0.01489804146729122;1.0448464482931978;0.7978710834772831
5.577384;1.0444497231447465;0.8333330251185286;0.7978719262150586;-8.708499321613049e-08;-8.227964255133997e-08;9.99991219287808;0.833514611856782;0.015562031701711084;0.015562025137246888;0.7977277688182678;0.014898136793564453;1.0448464593532825;0.7978709296253584
5.587384;1.044449708714206;0.8333330250809312;0.79787192625525;-8.703482428202594e-08;-8.223955346997932e-08;9.999913994085107;0.8335145866771793;0.015562030533509724;0.015562026501908275;0.7977278860713787;0.014898234245270694;1.0448464678930605;0.797870785511406
5.597384;1.044449692039343;0.833333025043292;0.797871926296103;-8.69830746351538e-08;-8.219912532246907e-08;9.999915843297952;0.8335145622792101;0.015562029402017388;0.01556202778782592;0.7977280098242715;0.014898333860597881;1.0448464741987993;0.7978706513503777
5.607384;1.044449673322004;0.8333330250057928;0.7978719263376798;-8.692988150420883e-08;-8.215851337814515e-08;9.999917737816528;0.8335145394174479;0.01556202831275989;0.015562028992100138;0.7977281395373317;0.014898435591114163;1.0448464785238876;0.7978705272760053
5.617384;1.0444496528265348;0.833333024968595;0.7978719263800648;-8.687542489910414e-08;-8.211782218916801e-08;9.999919674958816;0.8335145186878488;0.015562027270010933;0.015562030112600165;0.7977282746760107;0.014898539365337663;1.0448464811235008;0.7978704134450183
5.627384;1.044449630892754;0.8333330249318766;0.7978719264233197;-8.681992153960066e-08;-8.20771159626528e-08;9.999921651223188;0.8335145004362887;0.01556202627764829;0.015562031147120951;0.797728414644375;0.014898645095641112;1.0448464822918153;0.7978703100477182
5.637384;1.0444496079008352;0.8333330248958626;0.7978719264674825;-8.676360990629257e-08;-8.203642638145256e-08;9.999923661632614;0.8335144847315955;0.015562025339921487;0.015562032093701978;0.7977285587493134;0.014898752621896086;1.0448464823372994;0.7978702172890508
5.647384;1.0444495842175243;0.8333330248608032;0.7978719265125853;-8.670671789174717e-08;-8.199577616880645e-08;9.999925700010065;0.8335144713792212;0.015562024460947161;0.015562032952348738;0.7977287062113583;0.014898861682705026;1.044846481528158;0.7978701353733841
5.657384;1.0444495601610058;0.833333024826928;0.7978719265586467;-8.664942193153439e-08;-8.195521922204256e-08;9.999927759134797;0.8335144600207572;0.015562023643825586;0.015562033725598478;0.7977288561916627;0.014898971961890765;1.0448464800650539;0.7978700644779964
5.667384;1.0444495359793877;0.8333330247944429;0.7978719266056613;-8.659183694505737e-08;-8.191485095794526e-08;9.999929830210693;0.8335144503144541;0.015562022890369644;0.015562034416605173;0.7977290077730008;0.01489908310087295;1.0448464780861668;0.7978700047135133
5.677384;1.0444495118375345;0.8333330247635606;0.7978719266536168;-8.65340429446703e-08;-8.187477991658018e-08;9.999931903076398;0.8335144420879393;0.015562022201264326;0.015562035026765028;0.7977291599189782;0.014899194638402155;1.0448464756773799;0.797869956133197
5.687384;1.0444494878155244;0.8333330247345181;0.7978719267024919;-8.6476109088704e-08;-8.18350901956067e-08;9.999933967729776;0.8335144353979465;0.015562021575708964;0.015562035555210435;0.7977293115018887;0.014899306023776003;1.0448464728726556;0.7978699188021444
5.697384;1.0444494639226092;0.833333024707569;0.7978719267522143;-8.641809919884628e-08;-8.179581128766044e-08;9.99993601540475;0.8335144304771159;0.01556202101097176;0.015562036000108768;0.7977294613898749;0.014899416693867724;1.0448464696574904;0.7978698927882515
5.707384;1.044449440116228;0.8333330246829485;0.797871926802647;-8.63600782565827e-08;-8.175691317930464e-08;9.999938038113543;0.8335144275908133;0.015562020503836186;0.015562036360176225;0.797729608520466;0.014899526087282448;1.044846465968214;0.7978698780416639
5.717384;1.0444494163074558;0.8333330246608361;0.7978719268536278;-8.630211895278881e-08;-8.171832890527484e-08;9.999940028312706;0.8335144269418491;0.015562020052415568;0.015562036635445392;0.7977297519450631;0.014899633664369985;1.0448464616928652;0.7978698743430375
5.727384;1.0444493923702929;0.8333330246413545;0.7978719269050056;-8.624430395931026e-08;-8.167996967258121e-08;9.999941979485536;0.8335144287051534;0.015562019655090506;0.015562036827388931;0.7977298908378077;0.014899738990843122;1.044846456712169;0.7978698813983848
5.737384;1.0444493681797642;0.8333330246246078;0.7978719269566458;-8.61867308290792e-08;-8.16417140944372e-08;9.999943886085923;0.8335144330717084;0.015562019308198545;0.015562036938331596;0.7977300244710631;0.014899841813358516;1.0448464509582014;0.7978698989520144
5.747384;1.044449343646606;0.8333330246107222;0.7978719270084301;-8.612950277704814e-08;-8.160340788391319e-08;9.999945742789956;0.8335144401953004;0.015562019005860399;0.015562036970401918;0.7977301521918587;0.014899942108374569;1.044846444418698;0.7978699268566526
5.757384;1.0444493187152795;0.8333330245998578;0.7978719270602616;-8.607270015029339e-08;-8.156490319792689e-08;9.999947544374535;0.8335144501292905;0.015562018741331278;0.015562036924848867;0.797730273444115;0.014900040054861821;1.0448464370944435;0.7978699651212275
5.767384;1.044449293355924;0.8333330245922039;0.7978719271120571;-8.601636298126867e-08;-8.152610576594894e-08;9.999949286075546;0.8335144628330869;0.015562018507605925;0.015562036801740276;0.7977303878387674;0.014900135882497906;1.0448464289933814;0.7978700138709512
5.777384;1.044449267574403;0.8333330245879733;0.7978719271637286;-8.596050615934889e-08;-8.148698878393908e-08;9.999950963713394;0.8335144781890588;0.015562018297494639;0.01556203660037062;0.7977304951667785;0.014900229729430215;1.0448464201709027;0.7978700732723634
5.787384;1.04444924141636;0.8333330245873717;0.79787192721519;-8.590515120234503e-08;-8.144757372617356e-08;9.999952573635397;0.8335144960212266;0.015562018104409738;0.015562036320696108;0.7977305953255465;0.01490032166533407;1.044846410749805;0.7978701435408324
5.797384;1.044449214960825;0.8333330245905369;0.7978719272663949;-8.585033941785074e-08;-8.140790070556172e-08;9.999954113045234;0.8335145161622193;0.015562017923340657;0.015562035964208758;0.7977306882726184;0.014900411818233594;1.0448464009012952;0.797870224922106
5.807384;1.0444491883276912;0.8333330245974963;0.7978719273173509;-8.57961151303103e-08;-8.136800569280844e-08;9.999955580734268;0.8335145385064766;0.015562017750825548;0.015562035533628364;0.7977307740301753;0.014900500411365996;1.044846390807199;0.797870317579488
5.817384;1.0444491616745748;0.8333330246081622;0.7978719273680965;-8.574250349019893e-08;-8.132790776214072e-08;9.999956977112921;0.8335145629689231;0.015562017584197431;0.015562035032549432;0.797730852694591;0.01490058767870529;1.0448463806281674;0.7978704215444118
5.827384;1.0444491351435068;0.8333330246223559;0.7978719274186794;-8.568950684797497e-08;-8.128761068604681e-08;9.999958303331267;0.8335145894072135;0.015562017421205374;0.01556203446459101;0.7977309244400104;0.014900673791915748;1.0448463705096513;0.7978705367759028
5.837384;1.0444491087958738;0.8333330246398499;0.7978719274691375;-8.563710403517113e-08;-8.124712449075608e-08;9.999959560583854;0.8335146176047848;0.015562017259841073;0.015562033831753643;0.7977309894829818;0.01490075883748507;1.0448463606062233;0.7978706631866831
5.847384;1.0444490825859694;0.8333330246604101;0.7978719275194658;-8.558523772995581e-08;-8.120648646262599e-08;9.99996074982898;0.8335146473023186;0.015562017097850264;0.015562033133541282;0.7977310480189718;0.014900842816680472;1.0448463510701023;0.7978708006147835
5.857384;1.0444490563774607;0.8333330246838322;0.7978719275695965;-8.553381340368318e-08;-8.116576779707516e-08;9.999961871496861;0.8335146782355353;0.015562016932615675;0.015562032367035529;0.7977311001915605;0.014900925674482155;1.0448463420143;0.7978709488234699
5.867384;1.0444490299967992;0.8333330247099621;0.7978719276194135;-8.54827192553036e-08;-8.112507187100319e-08;9.999962925399364;0.8335147101428118;0.015562016761890151;0.015562031527462732;0.7977311461034003;0.014901007304420733;1.0448463335108693;0.7978711074996985
5.877384;1.0444490032931388;0.833333024738688;0.7978719276687679;-8.543185257678677e-08;-8.108451250896749e-08;9.99996391112129;0.8335147427088501;0.015562016584623133;0.015562030610063452;0.7977311858605927;0.014901087481067663;1.0448463256332234;0.7978712762129347
5.887384;1.0444489761737945;0.8333330247699131;0.7978719277174775;-8.538113886998402e-08;-8.104418691840926e-08;9.999964828639703;0.8335147755230832;0.015562016401613246;0.015562029612786972;0.797731219633463;0.014901165804329024;1.0448463184878323;0.7978714544165374
5.897384;1.0444489486068498;0.8333330248035307;0.7978719277653351;-8.533053351125254e-08;-8.100418217110666e-08;9.999965678752986;0.8335148081131328;0.015562016216185002;0.015562028538099737;0.7977312476705716;0.014901241751757995;1.0448463122111753;0.7978716415265543
5.907384;1.0444489205814098;0.8333330248394047;0.7978719278121231;-8.528001116796598e-08;-8.09645934842728e-08;9.999966463264204;0.8335148399878123;0.015562016033604452;0.01556202739320687;0.7977312702454976;0.014901314778977461;1.0448463069595804;0.7978718369998664
5.917384;1.0444488920546293;0.8333330248773649;0.7978719278576248;-8.522955263787556e-08;-8.092551010223484e-08;9.999967184912645;0.8335148706637874;0.015562015859169434;0.01556202618860786;0.7977312876068304;0.01490138437225471;1.0448463028964534;0.7978720403680263
5.927384;1.0444488629439392;0.8333330249172217;0.7978719279016406;-8.517913757280838e-08;-8.088698521091054e-08;9.999967847046806;0.8335148996875222;0.015562015696952139;0.015562024935613936;0.7977312999522711;0.01490145009805616;1.044846300174162;0.7978722511790944
5.937384;1.0444488331742257;0.8333330249587871;0.7978719279439964;-8.512875260299221e-08;-8.084902601614467e-08;9.999968453558965;0.8335149266428251;0.015562015549202347;0.015562023644230408;0.7977313073852711;0.014901511666770915;1.0448462989319707;0.797872468819804
5.947384;1.0444488027396845;0.8333330250018686;0.7978719279845263;-8.507839639295302e-08;-8.081161322168993e-08;9.999969008928238;0.8335149511507811;0.015562015415910846;0.015562022322169052;0.7977313098908236;0.01490156892352403;1.0448462993085483;0.7978726923727997
5.957384;1.044448771723102;0.8333330250462528;0.7978719280230442;-8.502806172683281e-08;-8.077474608714055e-08;9.999969517994163;0.8335149728651328;0.015562015295520615;0.015562020975138726;0.7977313073816945;0.014901621776094888;1.0448463014448328;0.7978729206674321
5.967384;1.044448740245381;0.8333330250917221;0.7978719280593386;-8.497772290394658e-08;-8.07384851695249e-08;9.999969986073479;0.8335149914733204;0.015562015186376194;0.015562019608039887;0.79773129978295;0.014901670128012188;1.0448463054734838;0.7978731524773548
5.977384;1.0444487084149128;0.8333330251380802;0.7978719280931975;-8.492734202500482e-08;-8.070294985659557e-08;9.999970419151587;0.8335150067263447;0.015562015087436935;0.015562018226153142;0.7977312871057772;0.014901713861771757;1.044846311518791;0.79787338670142
5.987384;1.0444486763336074;0.8333330251851514;0.7978719281244409;-8.487687341894198e-08;-8.066826872088654e-08;9.999970823398499;0.8335150184970949;0.01556201499824536;0.015562016835866064;0.7977312694822244;0.014901752906579574;1.0448463197135276;0.7978736224108457
5.997384;1.0444486441039855;0.8333330252327628;0.7978719281529401;-8.482627313420016e-08;-8.063453661881152e-08;9.99997120473147;0.8335150268368997;0.015562014918534059;0.015562015444677344;0.7977312471595981;0.01490178730283534;1.0448463302089133;0.7978738588025727
6.007384;1.0444486118139187;0.8333330252807434;0.7978719281786135;-8.477550783777708e-08;-8.060181861880532e-08;9.999971568774807;0.833515031974687;0.015562014847398662;0.015562014060078856;0.797731220486908;0.014901817186989559;1.0448463431572346;0.7978740951333996
6.017384;1.0444485795398635;0.833333025328942;0.7978719282014026;-8.472454757191192e-08;-8.057017447757283e-08;9.999971920369559;0.8335150342335755;0.015562014783107848;0.015562012687821753;0.7977311898773924;0.014901842778067944;1.0448463586682417;0.7978743306484413
6.027384;1.0444485473776568;0.8333330253772421;0.7978719282212542;-8.467337004342738e-08;-8.053966675175792e-08;9.999972262875962;0.8335150339315912;0.015562014724404554;0.015562011331326713;0.7977311557373412;0.014901864366358175;1.044846376781044;0.7978745646142847
6.037384;1.0444485154740284;0.8333330254255636;0.7978719282381158;-8.46219820068041e-08;-8.051035007843564e-08;9.999972597924756;0.8335150313310747;0.015562014671873289;0.015562009992854979;0.7977311184525614;0.014901882246833998;1.0448463974859132;0.7978747964877142
6.047384;1.0444484840350312;0.8333330254738567;0.7978719282519234;-8.457042766654049e-08;-8.048225267368083e-08;9.999972925472306;0.8335150266274689;0.015562014627857276;0.015562008674498397;0.7977310784636098;0.014901896690823273;1.0448464207594286;0.797875025977675
6.057384;1.0444484533259784;0.8333330255220763;0.7978719282625816;-8.451877882900898e-08;-8.045536427382923e-08;9.999973244301756;0.8335150199922889;0.01556201459502665;0.015562007377693433;0.7977310363279704;0.014901908012957025;1.044846446562956;0.7978752529140659
6.067384;1.0444484236736786;0.8333330255701524;0.7978719282699694;-8.446712687218541e-08;-8.042964097992902e-08;9.999973552739288;0.8335150116563743;0.015562014574851764;0.015562006102210087;0.7977309926844706;0.014901916656275285;1.0448464748194224;0.7978754770966755
6.077384;1.0444483954503982;0.833333025617979;0.7978719282739638;-8.441559354026912e-08;-8.040502308978856e-08;9.999973848773438;0.83351500190812;0.01556201456740486;0.015562004845948309;0.7977309481562314;0.014901923222621684;1.0448465054173766;0.797875698201253
6.087384;1.0444483690330657;0.833333025665432;0.7978719282744423;-8.43643346264961e-08;-8.038145506313627e-08;9.999974129545624;0.8335149909751485;0.015562014572637815;0.015562003606660952;0.797730903290278;0.01490192838049323;1.0448465382500092;0.7978759157740689
6.097384;1.0444483447539912;0.8333330257123938;0.7978719282712616;-8.431351172115175e-08;-8.035888862496031e-08;9.999974391068246;0.8335149789280502;0.015562014591720907;0.015562002384963934;0.7977308585601649;0.014901932668944374;1.0448465732492866;0.7978761293359741
6.107384;1.0444483228628476;0.8333330257587629;0.7978719282642482;-8.426327010375291e-08;-8.033726011043844e-08;9.9999746289514;0.8335149656930945;0.015562014627217716;0.015562001185746873;0.7977308143733941;0.014901936395075662;1.044846610367477;0.7978763384865784
6.117384;1.044448303516033;0.8333330258044498;0.7978719282532302;-8.421373780630956e-08;-8.031648438387472e-08;9.999974839639822;0.8335149511261012;0.015562014682758077;0.01556200001662184;0.7977307710384544;0.014901939730221563;1.0448466495062871;0.7978765429037801
6.127384;1.0444482868001883;0.833333025849389;0.7978719282380703;-8.416502050872891e-08;-8.029648774244733e-08;9.999975021212132;0.8335149350636347;0.015562014762786758;0.015561998885255652;0.7977307287160181;0.014901942833926839;1.0448466904711897;0.7978767422585583
6.137384;1.0444482727645876;0.833333025893569;0.797871928218665;-8.41171963571802e-08;-8.027722355552897e-08;9.999975173698369;0.8335149173129898;0.015562014871557622;0.015561997798385107;0.7977306874072928;0.014901945871099772;1.0448467330048392;0.797876936153398
6.147384;1.0444482614269641;0.8333330259370351;0.7978719281949405;-8.407031142898859e-08;-8.025865679665271e-08;9.999975298633933;0.8335148976239075;0.015562015012204113;0.015561996762690345;0.7977306469941622;0.014901948985276737;1.0448467768373746;0.7978771241341598
6.157384;1.044448252755741;0.8333330259798445;0.797871928166869;-8.402437264130827e-08;-8.024076455547023e-08;9.99997539762435;0.8335148756923184;0.01556201518749142;0.015561995785349721;0.7977306072889192;0.014901952322550645;1.0448468216950217;0.7978773057071338
6.167384;1.0444482466472271;0.8333330260220153;0.7978719281344803;-8.397935202664434e-08;-8.022353985598988e-08;9.999975471070542;0.8335148512076863;0.015562015400612278;0.015561994873672793;0.7977305680462904;0.014901956141574052;1.0448468673140285;0.7978774803560531
6.177384;1.0444482429308608;0.8333330260635257;0.7978719280978431;-8.393519938199762e-08;-8.020697359782277e-08;9.999975517903525;0.8335148239390608;0.015562015654075499;0.01556199403396382;0.7977305289544437;0.014901960877405493;1.0448469134986602;0.7978776476091414
6.187384;1.0444482414356857;0.8333330261043634;0.7978719280570516;-8.389186028595956e-08;-8.019104858521992e-08;9.999975536163221;0.8335147938185539;0.0155620159485541;0.01556199326997031;0.7977304896727369;0.014901967028125164;1.0448469601739012;0.7978778071196425
6.197384;1.0444482420651462;0.8333330261445696;0.7978719280122349;-8.384930446298333e-08;-8.017575773321685e-08;9.999975524061794;0.833514760992117;0.015562016283817908;0.0155619925832316;0.7977304499151351;0.01490197500956745;1.0448470073750011;0.7978779587393255
6.207384;1.0444482448014518;0.833333026184231;0.7978719279635488;-8.380753866075978e-08;-8.01611155049452e-08;9.999975480282595;0.8335147257951422;0.015562016660324194;0.015561991975475064;0.7977304094762161;0.014901985110509226;1.0448470551789135;0.797878102596589
6.217384;1.0444482496430048;0.8333330262234411;0.7978719279111632;-8.376658863620189e-08;-8.014714906319835e-08;9.999975402774883;0.833514688628536;0.015562017079406723;0.015561991449975813;0.7977303681775381;0.014901997488800988;1.0448471036376819;0.7978782391083833
6.227384;1.0444482565313327;0.8333330262622706;0.7978719278552887;-8.372649781026933e-08;-8.013388777158576e-08;9.999975287499824;0.8335146498522411;0.01556201754243878;0.015561991011173478;0.7977303258218126;0.014902012185630748;1.044847152764752;0.797878368925936
6.237384;1.044448265326626;0.8333330263007593;0.7978719277961992;-8.368736267652669e-08;-8.012137430262884e-08;9.999975128410522;0.8335146097783516;0.015562018049888257;0.015561990663454046;0.7977302822110209;0.014902029147088162;1.0448472025316093;0.7978784928972789
6.247384;1.044448275843102;0.8333330263389263;0.7978719277342152;-8.36493465668837e-08;-8.010967844449546e-08;9.999974918254539;0.8335145686998597;0.015562018600257127;0.015561990409554968;0.7977302372217728;0.014902048205868481;1.044847252809346;0.7978786120257975
6.257384;1.0444482879045318;0.8333330263767882;0.7978719276696724;-8.361264371093295e-08;-8.009888014927799e-08;9.999974649439194;0.8335145268868206;0.015562019189376162;0.015561990250406435;0.7977301908422149;0.014902069079694864;1.0448473033282035;0.7978787273913162
6.267384;1.0444483013836259;0.833333026414366;0.7978719276029095;-8.357743795677105e-08;-8.008903753482155e-08;9.999974314642309;0.833514484546241;0.0155620198112729;0.015561990186819759;0.7977301431007794;0.014902091425922949;1.0448473537319887;0.7978788400274417
6.277384;1.0444483162148217;0.8333330264516767;0.7978719275342668;-8.354389058181764e-08;-8.00801654952511e-08;9.999973907116948;0.8335144418141526;0.015562020460712108;0.015561990220492226;0.7977300939722818;0.014902114863976062;1.0448474036424698;0.7978789507947255
6.287384;1.0444483324012666;0.8333330264887236;0.7978719274640801;-8.351213678197116e-08;-8.00722329729755e-08;9.999973420905217;0.8335143988209756;0.015562021135115274;0.01556199035331384;0.797730043357623;0.014902138953932852;1.0448474526794538;0.7978790603498691
6.297384;1.044448350028122;0.8333330265254955;0.7978719273926844;-8.348227157107791e-08;-8.006518803181243e-08;9.999972850838676;0.8335143557452647;0.015562021833779272;0.015561990586490085;0.7977299911379785;0.014902163199198968;1.0448475004743185;0.7978791692389381
6.307384;1.044448369248919;0.8333330265619653;0.7978719273204272;-8.345434666427721e-08;-8.005898992277853e-08;9.999972192183536;0.8335143127931038;0.015562022555873677;0.01556199092017072;0.7977299372574458;0.014902187101195338;1.0448475466747307;0.7978792780709717
6.317384;1.0444483902225452;0.8333330265980804;0.7978719272476622;-8.34283843128769e-08;-8.005361667656914e-08;9.999971440863835;0.8335142701842344;0.015562023300201391;0.015561991353434147;0.7977298817888923;0.014902210253737037;1.0448475909506818;0.7978793876379189
6.327384;1.0444484130496365;0.8333330266337626;0.797871927174727;-8.34043851153007e-08;-8.004906081013461e-08;9.999970593934473;0.8335142281830973;0.01556202406637918;0.015561991884689303;0.7977298249607659;0.014902232401412405;1.0448476330261476;0.7978794988620321
6.337384;1.0444484377825773;0.8333330266689352;0.7978719271019228;-8.338233196047344e-08;-8.004533473520422e-08;9.999969649277018;0.8335141871013053;0.015562024854202801;0.015561992512065345;0.7977297671525626;0.014902253400804007;1.0448476726944143;0.7978796126512393
6.347384;1.0444484644958452;0.833333026703549;0.7978719270295;-8.336219512929391e-08;-8.004246905428118e-08;9.999968605791484;0.8335141472578143;0.015562025660888263;0.015561993233824574;0.7977297088707229;0.014902273122651239;1.0448477097975302;0.7978797297827871
6.357384;1.0444484933169547;0.8333330267375713;0.7978719269576572;-8.334392454498499e-08;-8.004049337222504e-08;9.99996746404366;0.8335141089333122;0.015562026479448985;0.015561994048782573;0.7977296506914306;0.014902291397455091;1.0448477442207058;0.7978798508540901
6.367384;1.0444485243897823;0.8333330267709581;0.7978719268865491;-8.332744563910674e-08;-8.003943044038873e-08;9.999966225536483;0.8335140723444796;0.015562027299476994;0.015561994955601071;0.797729593196018;0.0149023080611107;1.044847775903251;0.797879976295165
6.377384;1.0444485578405374;0.8333330268036607;0.7978719268163024;-8.331268441547864e-08;-8.003931320978869e-08;9.99996489155978;0.8335140376507939;0.01556202810885427;0.015561995951193175;0.7977295369616131;0.014902323033173364;1.0448478048390841;0.7978801063374181
6.387384;1.0444485937652943;0.8333330268356454;0.7978719267470356;-8.329960251804964e-08;-8.004019500790111e-08;9.999963463347882;0.8335140049695872;0.015562028895771327;0.015561997029911989;0.7977294825823713;0.014902336349287641;1.0448478310884333;0.7978802408953007
6.397384;1.0444486322174467;0.8333330268668865;0.7978719266788811;-8.328820915032994e-08;-8.004214298265278e-08;9.999961942851064;0.8335139743731855;0.015562029650672247;0.015561998184164713;0.7977294306547602;0.014902348135562028;1.044847854788872;0.7978803795449066
6.407384;1.04444867320779;0.8333330268973528;0.7978719266120025;-8.327853647306435e-08;-8.00452364692025e-08;9.999960333064214;0.8335139458842246;0.015562030366608635;0.015561999406107767;0.7977293817408926;0.01490235854026233;1.0448478761177196;0.7978805216763497
6.417384;1.0444487167123926;0.8333330269270175;0.7978719265465883;-8.32705926085101e-08;-8.004957486137752e-08;9.999958637977645;0.8335139195224739;0.01556203103822128;0.015562000689312443;0.7977293363554497;0.014902367691467324;1.0448478952262357;0.7978806666376635
6.427384;1.0444487626781132;0.8333330269558828;0.797871926482835;-8.326433279364368e-08;-8.005527423266578e-08;9.999956862392233;0.8335138954060136;0.015562031661105655;0.015562002029068149;0.7977292949815618;0.014902375732248898;1.0448479122258487;0.7978808137637068
6.437384;1.044448811026312;0.8333330269839774;0.7978719264209333;-8.325966977955502e-08;-8.006245525563407e-08;9.999955011684005;0.8335138738027814;0.015562032231746563;0.01556200342148406;0.7977292581003905;0.014902382859681318;1.044847927245944;0.7978809623565499
6.447384;1.0444488616392582;0.8333330270113266;0.7978719263610536;-8.325649604063442e-08;-8.007123923797421e-08;9.999953091627239;0.8335138550590899;0.015562032747867412;0.01556200486267854;0.7977292262192012;0.014902389277172728;1.044847940477503;0.7978811117253591
6.457384;1.0444489143588473;0.8333330270379163;0.7978719263033365;-8.325468937448192e-08;-8.008175052501305e-08;9.999951108395601;0.8335138394974386;0.015562033209080058;0.015562006348960192;0.7977291998724545;0.014902395089192116;1.0448479521309326;0.7978812612903271
6.467384;1.0444489690296868;0.8333330270636782;0.7978719262478957;-8.325412198221657e-08;-8.009411076664414e-08;9.99994906879637;0.8335138273887992;0.015562033616619658;0.015562007877828566;0.7977291795757343;0.014902400240453128;1.0448479623590599;0.7978814105945194
6.477384;1.0444490255316494;0.8333330270885091;0.7978719261948156;-8.325468699642912e-08;-8.010841818055153e-08;9.999946980423953;0.8335138189611884;0.015562033971712345;0.01556200944834851;0.7977291657549469;0.014902404566868815;1.0448479712355725;0.7978815591967716
6.487384;1.04444908376793;0.8333330271123066;0.7978719261441436;-8.325631220763491e-08;-8.0124738910095e-08;9.999944851249111;0.8335138143754178;0.015562034273414706;0.015562011060054856;0.797729158706226;0.0149024079320893;1.0448479787936635;0.7978817066293493
6.497384;1.0444491436515007;0.8333330271349817;0.7978719260958937;-8.325895388909051e-08;-8.014312882973781e-08;9.999942688819644;0.833513813684664;0.015562034517553884;0.015562012711228177;0.7977291585989159;0.014902410324394315;1.0448479850793837;0.7978818524535243
6.507384;1.044449205112176;0.8333330271564462;0.797871926050055;-8.326258448108215e-08;-8.016365214535712e-08;9.999940500065549;0.8335138168252587;0.01556203469801964;0.015562014397859583;0.7977291654936542;0.014902411815554201;1.0448479901707979;0.7978819962746806
6.517384;1.0444492681023871;0.8333330271766105;0.7978719260066052;-8.3267179519319e-08;-8.018636909713591e-08;9.9999382918902;0.8335138236273238;0.015562034808985551;0.015562016114427209;0.7977291793866316;0.014902412436177287;1.0448479941512563;0.7978821377156529
6.527384;1.044449332589949;0.8333330271954138;0.7978719259655314;-8.327271349475992e-08;-8.021131622208883e-08;9.999936071320684;0.8335138338495145;0.01556203484590666;0.01556201785555026;0.7977292002682168;0.014902412090190524;1.044847997083671;0.7978822764691386
6.537384;1.0444493985401304;0.8333330272128467;0.7978719259268247;-8.327915919087011e-08;-8.023850949647215e-08;9.99993384514352;0.8335138472442648;0.015562034805375878;0.015562019616355421;0.7977292281519728;0.014902410564870058;1.0448479989855668;0.7978824124024005
6.547384;1.0444494658751224;0.8333330272289529;0.7978719258904375;-8.328648274678028e-08;-8.026796091024931e-08;9.99993162029763;0.8335138635708121;0.015562034684894577;0.015562021391784942;0.7977292630860588;0.014902407596556082;1.0448479997967244;0.7978825455647109
6.557384;1.0444495344288909;0.8333330272438213;0.7978719258562462;-8.329464658763991e-08;-8.02996821396642e-08;9.999929404819268;0.8335138825591346;0.015562034482405703;0.015562023176247124;0.7977293051576446;0.014902402915767651;1.0448479993873685;0.7978826760864837
6.567384;1.0444496039543192;0.8333330272575815;0.797871925824053;-8.330361746957953e-08;-8.03336756515707e-08;9.99992720786384;0.8335139039203335;0.015562034195252239;0.015562024963406041;0.7977293544494052;0.01490239620991694;1.04484799761427;0.79788280408205
6.577384;1.0444496741858917;0.8333330272703987;0.7978719257936164;-8.331335848076247e-08;-8.036994034687073e-08;9.99992503844882;0.8335139273830705;0.015562033819777974;0.015562026745621698;0.7977294109378691;0.0149023870332871;1.0448479943835745;0.7978829296306673
6.587384;1.044449744899258;0.8333330272824665;0.7978719257646784;-8.332382770064107e-08;-8.040849431872745e-08;9.999922904125473;0.833513952707302;0.015562033352032371;0.015562028514062699;0.7977294744274517;0.014902374811681867;1.0448479896726777;0.7978830527826609
6.597384;1.0444498159158386;0.8333330272939974;0.7978719257369821;-8.333500726409193e-08;-8.044938474366323e-08;9.999920810586666;0.8335139797110713;0.015562032788378984;0.01556203025956843;0.797729544597461;0.014902358977113303;1.0448479835094127;0.797883173499789
6.607384;1.0444498870535672;0.8333330273052022;0.7978719257102866;-8.33469107879623e-08;-8.049267660748951e-08;9.999918762074198;0.833514008293346;0.015562032125968326;0.015562031972535417;0.79772962110187;0.014902339109095103;1.044847975957944;0.7978832916223578
6.617384;1.044449958086717;0.8333330273162526;0.7978719256843632;-8.335954912053248e-08;-8.053843754529072e-08;9.999916761964911;0.8335140383688724;0.01556203136326587;0.015562033641796697;0.7977297036351818;0.01490231497831073;1.044847967121351;0.7978834069241831
6.627384;1.044450028749064;0.8333330273272566;0.7978719256589886;-8.337290659053654e-08;-8.058672110371598e-08;9.999914812842182;0.833514069750408;0.015562030499806286;0.015562035253926855;0.7977297919440434;0.014902286501793368;1.0448479571164644;0.7978835191744517
6.637384;1.0444500987471874;0.8333330273382665;0.7978719256339533;-8.338694131753963e-08;-8.063753588360791e-08;9.999912916352418;0.8335141021255379;0.015562029535455558;0.015562036793874232;0.7977298858119677;0.014902253729276909;1.0448479460105535;0.7978836282320129
6.647384;1.0444501677638898;0.833333027349292;0.7978719256090594;-8.340158534491429e-08;-8.06908219225797e-08;9.99991107381467;0.8335141351596477;0.015562028470549001;0.015562038247147504;0.7977299850498848;0.014902216860862575;1.0448479337963072;0.7978837341213841
6.657384;1.0444502354515879;0.8333330273602941;0.7978719255841114;-8.341674663877889e-08;-8.074646523392372e-08;9.999909287019918;0.833514168591503;0.015562027307137235;0.015562039601825029;0.7977300894944156;0.01490217618180757;1.044847920433458;0.7978838369646328
6.667384;1.044450301428112;0.8333330273711774;0.7978719255589183;-8.343232988749594e-08;-8.08043315069806e-08;9.999907558507552;0.8335142022377641;0.015562026049790548;0.015562040848436287;0.7977301990046767;0.014902131944678721;1.0448479058842726;0.7978839368771384
6.677384;1.044450365295369;0.8333330273818085;0.7978719255333081;-8.344825554365941e-08;-8.086429061036568e-08;9.999905892037326;0.8335142359382247;0.015562024704971367;0.015562041979142684;0.7977303134439538;0.014902084304386118;1.044847890126575;0.7978840339677947
6.687384;1.0444504266693633;0.8333330273920491;0.7978719255071345;-8.346445060073706e-08;-8.092622792486967e-08;9.999904292734222;0.8335142694869976;0.015562023279639434;0.015562042988456957;0.7977304326406395;0.014902033331307471;1.044847873159609;0.7978841283935657
6.697384;1.0444504852048366;0.8333330274017627;0.7978719254802691;-8.348084362657608e-08;-8.099004882604337e-08;9.999902765811642;0.8335143026166557;0.015562021780128813;0.01556204387460236;0.7977305563637095;0.014901979037400518;1.0448478549940288;0.7978842203826244
6.707384;1.0444505406164832;0.833333027410794;0.7978719254525735;-8.349738976941805e-08;-8.105567808503077e-08;9.99990131537723;0.833514335085907;0.015562020211888359;0.015562044639452531;0.7977306843361419;0.01490192137621497;1.0448478356589062;0.7978843102098846
6.717384;1.0444505926973708;0.8333330274189744;0.7978719254238839;-8.351408937068214e-08;-8.11230521777827e-08;9.999899944314844;0.8335143667993365;0.015562018579135098;0.015562045287066957;0.7977308162785989;0.014901860267846746;1.044847815216043;0.7978843981611262
6.727384;1.0444506413201362;0.8333330274261681;0.7978719253940368;-8.353096925538922e-08;-8.119211824971731e-08;9.999898654037304;0.8335143978396721;0.01556201688363523;0.015562045822479357;0.7977309519863577;0.014901795624248768;1.0448477937337204;0.7978844844904425
6.737384;1.0444506864188152;0.8333330274323186;0.7978719253629069;-8.354805447781102e-08;-8.126283312565431e-08;9.999897444340268;0.8335144284401165;0.015562015124005922;0.015562046251726394;0.7977310913805453;0.014901727313951263;1.0448477712623916;0.7978845693291106
6.747384;1.0444507279746917;0.8333330274374436;0.7978719253304134;-8.356537556492251e-08;-8.133513591353035e-08;9.999896314013755;0.8335144589980282;0.015562013296646637;0.015562046582084727;0.7977312344509587;0.014901655124495301;1.044847747848125;0.797884652630652
6.757384;1.04445076600521;0.8333330274415891;0.7978719252965132;-8.358298773252794e-08;-8.140891606196238e-08;9.999895261480448;0.8335144900841952;0.015562011398138781;0.015562046821227747;0.7977313811674331;0.014901578774513279;1.0448477235453535;0.7978847342464592
6.767384;1.0444508005426152;0.833333027444793;0.7978719252611997;-8.36009565679838e-08;-8.148401168697407e-08;9.999894285396755;0.8335145223536894;0.01556200942822809;0.015562046976145098;0.7977315314741829;0.014901497946853788;1.0448476984225663;0.7978848140684428
6.777384;1.044450831617921;0.8333330274470804;0.797871925224505;-8.361933598054964e-08;-8.156022286460336e-08;9.999893385350545;0.8335145564009944;0.015562007391104166;0.015562047053171544;0.7977316853199377;0.014901412309772884;1.0448476725741769;0.7978848921640318
6.787384;1.04445085925602;0.8333330274484669;0.7978719251864974;-8.363816562449773e-08;-8.16373121359013e-08;9.999892561874733;0.8335145926834611;0.015562005294171854;0.015562047057961334;0.797731842658676;0.014901321505846579;1.0448476461225729;0.7978849687811758
6.797384;1.04445088347036;0.8333330274489507;0.7978719251472659;-8.365747990335835e-08;-8.171499806770269e-08;9.99989181586182;0.8335146315600704;0.015562003146405663;0.015562046994219128;0.7977320034217221;0.014901225150015221;1.0448476192155767;0.7978850441646534
6.807384;1.0444509042654966;0.8333330274484896;0.7978719251069032;-8.367732385987308e-08;-8.179296768262434e-08;9.99989114843481;0.8335146733629921;0.015562000957000654;0.015562046863387574;0.7977321674650125;0.01490112290061942;1.044847592030883;0.7978851183948907
6.817384;1.0444509216534898;0.8333330274469893;0.7978719250655255;-8.369774475105254e-08;-8.18709168511333e-08;9.99989056112265;0.8335147184082331;0.015561998733654093;0.01556204666654808;0.7977323345505636;0.014901014522632643;1.0448475647579334;0.7978851913952328
6.827384;1.0444509356834648;0.8333330274443257;0.7978719250233067;-8.37187508693305e-08;-8.194859019792653e-08;9.999890055671159;0.833514766953359;0.015561996481707025;0.015562046406347119;0.7977325043762518;0.01490089986749949;1.044847537563549;0.797885263022714
6.837384;1.0444509464850642;0.833333027440383;0.7978719249804849;-8.374029205251568e-08;-8.202578966544758e-08;9.999889633887552;0.8335148191631911;0.015561994205404363;0.015562046087610497;0.7977326765713466;0.01490077886832189;1.0448475105908774;0.7978853331658852
6.847384;1.044450954296531;0.833333027435073;0.7978719249373352;-8.37622720415997e-08;-8.210236300351123e-08;9.99988929767653;0.8335148751166293;0.015561991909462431;0.0155620457169342;0.7977328506959942;0.014900651567235561;1.0448474839818618;0.7978854017689794
6.857384;1.0444509594508231;0.8333330274283322;0.7978719248941302;-8.37845596201819e-08;-8.217818742117214e-08;9.999889048975778;0.8335149348497332;0.015561989598895879;0.015562045301476276;0.7977330263364587;0.014900518059613187;1.0448474578914724;0.7978854687495915
6.867384;1.0444509623348515;0.8333330274201162;0.7978719248511084;-8.380700098443882e-08;-8.225315629966207e-08;9.999888889895761;0.8335149984078501;0.015561987278411788;0.015562044847719225;0.7977332031881368;0.014900378391708402;1.0448474324965997;0.7978855339792154
6.877384;1.0444509633613979;0.8333330274104056;0.7978719248084714;-8.382943741374568e-08;-8.232718222213256e-08;9.999888822810378;0.8335150658613801;0.015561984952736148;0.015562044360526092;0.7977333809746149;0.01490023254768515;1.0448474080050218;0.7978855973897343
6.887384;1.0444509629629197;0.8333330273991941;0.7978719247664032;-8.385170722590345e-08;-8.240019434683596e-08;9.999888849417259;0.8335151372393496;0.015561982627096124;0.015562043841718928;0.7977335592849483;0.014900080514550784;1.0448473846563757;0.7978856590737375
6.897384;1.0444509615550284;0.833333027386451;0.7978719247250856;-8.387362467063212e-08;-8.247211830234398e-08;9.999888969350812;0.8335152124157394;0.015561980307390203;0.015562043289462115;0.7977337374928357;0.014899922315776493;1.0448473626973862;0.7978857193381562
