time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.907384;1.0444509594676143;0.8333330273721041;0.7978719246846984;-8.389495895044035e-08;-8.254286457722727e-08;9.999889179931186;0.833515291034174;0.01556197799998609;0.015562042700342256;0.7977339147609603;0.014899757975313073;1.044847342344968;0.7978857786388431
6.917384;1.0444509569292215;0.8333330273560716;0.7978719246454216;-8.391543693808957e-08;-8.261232850190396e-08;9.99988947694919;0.8335153725125038;0.015561975710794125;0.015562042072332484;0.7977340900767778;0.01489958753022119;1.0448473237812586;0.7978858373874699
6.927384;1.0444509541260918;0.8333330273382973;0.7978719246074415;-8.393477633444855e-08;-8.268040257741857e-08;9.999889855506105;0.833515456146807;0.015561973444295375;0.015562041405555303;0.7977342623429605;0.01489941117943077;1.0448473071598943;0.797885895844984
6.937384;1.0444509512332105;0.8333330273187469;0.7978719245709286;-8.395273006330994e-08;-8.274700599285933e-08;9.999890310720225;0.8335155412499727;0.015561971203978321;0.01556204070087334;0.7977344305354034;0.014899229357059588;1.0448472925717078;0.7978859541187979
6.947384;1.044450948361921;0.8333330272973789;0.7978719245359828;-8.396909749238947e-08;-8.281209672673897e-08;9.999890837920981;0.833515627200516;0.015561968993697991;0.015562039959084268;0.7977345938403463;0.014899042576813277;1.0448472800184334;0.7978860121733394
6.957384;1.0444509455291797;0.8333330272741303;0.7978719245026061;-8.398369767955927e-08;-8.287565099184435e-08;9.999891431920386;0.8335157134093799;0.015561966817783268;0.015562039181272727;0.7977347516840819;0.01489885126592281;1.0448472694424893;0.797886069921405
6.967384;1.0444509427159636;0.8333330272489401;0.7978719244707335;-8.399635150979378e-08;-8.293765018580356e-08;9.999892086609604;0.8335157992884128;0.01556196467982946;0.015562038368388487;0.7977349036775983;0.014898655729407807;1.0448472607602313;0.7978861273171732
6.977384;1.044450939932297;0.8333330272217792;0.7978719244402893;-8.400688618420099e-08;-8.299807765977666e-08;9.999892795895141;0.8335158842625351;0.015561962582358637;0.015562037520857379;0.7977350495335193;0.014898456139063434;1.0448472538724334;0.7978861843249546
6.987384;1.044450937221862;0.8333330271926703;0.7978719244112243;-8.401513335700311e-08;-8.305689997559487e-08;9.999893554752479;0.8335159678090942;0.015561960527971111;0.015562036639233627;0.7977351889816725;0.014898252540871484;1.04484724867932;0.7978862408346248
6.997384;1.044450934642808;0.8333330271616872;0.7978719243835098;-8.40209289700808e-08;-8.311406278391707e-08;9.999894359591645;0.8335160494345992;0.015561958520512318;0.015562035723934421;0.7977353216964863;0.01489804492335194;1.0448472451058297;0.7978862966171304
7.007384;1.044450932265779;0.8333330271289308;0.7978719243571067;-8.40241534778547e-08;-8.316951302758724e-08;9.999895208403057;0.833516128592353;0.015561956565125134;0.015562034774004556;0.7977354472844174;0.014897833302721453;1.0448472431101603;0.7978863513466091
7.017384;1.0444509301786378;0.8333330270945033;0.7978719243319431;-8.402478845833958e-08;-8.322321148207957e-08;9.999896100380662;0.8335162046612135;0.015561954667010703;0.015562033786835624;0.7977355653695031;0.014897617826124953;1.0448472426594368;0.7978864046194961
7.027384;1.0444509285011387;0.8333330270584989;0.797871924307931;-8.402291898784542e-08;-8.327513524756449e-08;9.999897034883713;0.8335162770127311;0.015561952829654812;0.015562032758656136;0.797735675683245;0.014897398812190528;1.0448472437050285;0.7978864559095105
7.037384;1.0444509273843143;0.8333330270210138;0.7978719242850049;-8.401867485235549e-08;-8.332527576783393e-08;9.999898010902838;0.8335163451209407;0.015561951054143071;0.015562031684695585;0.7977357780655996;0.014897176629017034;1.0448472461913791;0.7978865045726519
7.047384;1.0444509269600823;0.8333330269821628;0.7978719242631296;-8.4012168735582e-08;-8.337362576622163e-08;9.999899027417731;0.8335164086575315;0.015561949339852083;0.015562030559137794;0.7977358724225517;0.014896951590631069;1.0448472500893524;0.7978865499683475
7.057384;1.0444509272960607;0.8333330269420792;0.7978719242422792;-8.400347707237997e-08;-8.342017636078368e-08;9.999900083669589;0.8335164674825484;0.015561947685132756;0.015562029375569263;0.7977359586801436;0.014896724007233806;1.0448472554186625;0.7978865915659334
7.067384;1.0444509283732408;0.8333330269009012;0.7978719242224149;-8.399266071672179e-08;-8.34649262002918e-08;9.999901179461958;0.8335165215264768;0.015561946087619802;0.015562028127353904;0.7977360367615219;0.014896494234925834;1.0448472622393303;0.7978866289760556
7.077384;1.044450930065929;0.8333330268587749;0.7978719242034823;-8.397979274216237e-08;-8.350788338633209e-08;9.99990231601651;0.833516570677016;0.015561944545064826;0.015562026807140692;0.797736106663648;0.014896262625757582;1.0448472706228265;0.797886661980847
7.087384;1.044450932168312;0.8333330268158613;0.7978719241854174;-8.396497504260785e-08;-8.35490719238811e-08;9.999903496157355;0.8335166147557622;0.015561943056716702;0.015562025407094313;0.7977361685858522;0.014896029469363727;1.0448472806191849;0.797886690509695
7.097384;1.0444509344636694;0.8333330267723412;0.797871924168144;-8.39483434343876e-08;-8.358855015135693e-08;9.999904723598242;0.833516653575691;0.015561941623826436;0.015562023920686261;0.7977362229380448;0.014895795036139413;1.0448472922434484;0.7978867144965895
7.107384;1.0444509367751653;0.8333330267284306;0.7978719241515579;-8.393005362444602e-08;-8.362642056979728e-08;9.99990600296691;0.8335166869920713;0.01556194024899985;0.015562022344309052;0.7977362702239544;0.014895559650782108;1.0448473054711471;0.7978867337792858
7.117384;1.0444509389790544;0.8333330266843975;0.797871924135521;-8.391024406113632e-08;-8.366281355697493e-08;9.999907340193671;0.8335167149027108;0.015561938935835512;0.015562020677569888;0.797736310958927;0.014895323650095984;1.044847320208377;0.7978867481515534
7.127384;1.0444509409946172;0.8333330266405423;0.797871924119866;-8.388900260894858e-08;-8.369784993557856e-08;9.999908741605227;0.8335167372528833;0.015561937688753141;0.015562018922081942;0.7977363456656528;0.014895087329606784;1.0448473362762616;0.7978867574674353
7.137384;1.0444509427803377;0.8333330265971529;0.7978719241044047;-8.386636855946509e-08;-8.373162139458023e-08;9.99991021242064;0.8335167540149544;0.01556193651212308;0.015562017079756369;0.7977363748724698;0.014894851002021718;1.0448473534462808;0.797886761700529
7.147384;1.0444509443383672;0.8333330265544856;0.7978719240889557;-8.384235482872591e-08;-8.37642117753913e-08;9.99991175643587;0.8335167650940439;0.015561935409432848;0.01556201515219102;0.7977363990826549;0.014894615026229342;1.0448473714741975;0.7978867609393122
7.157384;1.0444509456798352;0.8333330265127782;0.797871924073396;-8.381696148424383e-08;-8.379572553991094e-08;9.999913376698673;0.8335167702754673;0.015561934382852383;0.015562013140689075;0.7977364187382627;0.014894379740473598;1.0448473901035087;0.7978867553091322
7.167384;1.0444509467650251;0.8333330264722526;0.797871924057686;-8.379018794314301e-08;-8.382629898948371e-08;9.999915075688577;0.8335167693025634;0.015561933432560954;0.015562011045753128;0.797736434208998;0.014894145432495636;1.0448474090811792;0.7978867448775829
7.177384;1.0444509474990216;0.8333330264331066;0.7978719240418413;-8.376204496865038e-08;-8.38560906890726e-08;9.99991685458813;0.8335167619946662;0.015561932556666921;0.01556200886657246;0.7977364458145416;0.014893912375256448;1.044847428190357;0.7978867296380246
7.187384;1.0444509477783723;0.8333330263955134;0.7978719240258895;-8.373255687548349e-08;-8.388524044909042e-08;9.999918712941012;0.833516748314162;0.015561931752909602;0.015562006601145649;0.7977364538662862;0.014893680832255965;1.0448474472522897;0.7978867095536124
7.197384;1.0444509475265806;0.833333026359618;0.7978719240098533;-8.370176332347614e-08;-8.391382162247484e-08;9.99992064964189;0.8335167283942874;0.01556193102076661;0.015562004246701025;0.7977364587073703;0.014893451036957269;1.0448474661118248;0.7978866846371185
7.207384;1.0444509467026535;0.8333330263255249;0.7978719239937422;-8.366971528433323e-08;-8.394182050388282e-08;9.99992266389297;0.8335167025140493;0.015561930361233654;0.015562001800345691;0.7977364607002472;0.014893223203906783;1.0448474846457263;0.79788665507701
7.217384;1.0444509452973896;0.8333330262932994;0.7978719239775304;-8.363646896955258e-08;-8.396913503922345e-08;9.999924754959686;0.8335166710284061;0.015561929774454341;0.015561999259692238;0.7977364601377182;0.014892997544177961;1.0448475027723914;0.7978866212867968
7.227384;1.0444509433366982;0.8333330262629828;0.7978719239611481;-8.360209759376801e-08;-8.399558385252726e-08;9.999926921721844;0.833516634339908;0.015561929258611763;0.015561996623054913;0.7977364571771893;0.014892774259897554;1.0448475204544274;0.7978865837902452
7.237384;1.044450940885937;0.8333330262346094;0.7978719239445164;-8.356670449812087e-08;-8.402093141734504e-08;9.999929162274894;0.8335165929062399;0.015561928810831854;0.015561993889707047;0.7977364518620095;0.014892553530010118;1.0448475377134556;0.7978865431308682
7.247384;1.0444509380351588;0.8333330262082164;0.797871923927594;-8.353041510980495e-08;-8.404492566950314e-08;9.999931472992193;0.8335165472411274;0.015561928427959098;0.015561991060543675;0.7977364441292895;0.014892335518664349;1.0448475546397877;0.7978864999405766
7.257384;1.044450934866525;0.8333330261838372;0.7978719239103833;-8.349335506923186e-08;-8.406733160653387e-08;9.999933848132203;0.8335164978828999;0.015561928107321293;0.015561988138943227;0.7977364337681673;0.01489212041500244;1.0448475713791618;0.7978864549926034
7.267384;1.0444509314228287;0.8333330261614899;0.7978719238929005;-8.345563992732148e-08;-8.40879474243987e-08;9.99993628059707;0.8335164452682526;0.01556192784776571;0.015561985130915789;0.7977364204523244;0.014891908432731964;1.044847588119488;0.7978864091339531
7.277384;1.0444509277052991;0.8333330261411666;0.7978719238751482;-8.34173835732346e-08;-8.410660323442287e-08;9.999938762620806;0.8335163895969667;0.015561927649345879;0.015561982043731933;0.7977364038820457;0.01489169975680478;1.0448476050821953;0.7978863631848402
7.287384;1.0444509236872819;0.833333026122837;0.7978719238571076;-8.337871289335461e-08;-8.412314966572437e-08;9.999941285780677;0.8335163308402087;0.015561927511597207;0.015561978884813614;0.7977363839062145;0.014891494499888436;1.0448476224929222;0.7978863178883202
7.297384;1.044450919316101;0.833333026106466;0.7978719238387372;-8.333978776189142e-08;-8.41374509494784e-08;9.999943840892808;0.8335162688422681;0.015561927431946716;0.015561975661901938;0.797736360537704;0.014891292695284391;1.044847640563718;0.7978862739459542
7.307384;1.0444509145485101;0.8333330260920236;0.7978719238199745;-8.330080938639603e-08;-8.414938862935371e-08;9.999946418341457;0.8335162034070827;0.015561927405194475;0.015561972382311447;0.7977363338958549;0.01489109434105251;1.044847659513048;0.7978862320277488
7.317384;1.0444509094227452;0.83333302607949;0.7978719238007389;-8.326199711434452e-08;-8.415885821468574e-08;9.999949008820582;0.8335161343366357;0.015561927424562751;0.015561969051479494;0.7977363041442483;0.01489089944120217;1.044847679551162;0.7978861926818809
7.327384;1.0444509040594026;0.8333330260688531;0.7978719237809395;-8.322356150552587e-08;-8.416575753760143e-08;9.999951603917726;0.8335160614104813;0.015561927483497965;0.015561965673537518;0.7977362714486073;0.014890707960590539;1.0448477008230868;0.797886156278257
7.337384;1.0444508985662526;0.833333026060097;0.7978719237604903;-8.318569929417575e-08;-8.416999330315487e-08;9.999954195919678;0.8335159843988812;0.015561927576053666;0.01556196225391647;0.797736235950457;0.014890519771792675;1.0448477233936628;0.7978861230241704
7.347384;1.04445089294958;0.8333330260532059;0.7978719237393201;-8.314858994246242e-08;-8.417148500274234e-08;9.999956777149489;0.8335159031840605;0.015561927695853812;0.015561958801625241;0.7977361977788096;0.014890334715180632;1.0448477472850235;0.7978860929583542
7.357384;1.0444508870941074;0.8333330260481864;0.797871923717365;-8.311238339156357e-08;-8.417012652574676e-08;9.999959340042766;0.8335158178328492;0.015561927835772975;0.01556195532919945;0.7977361570726215;0.014890152701860582;1.044847772524952;0.7978860659198452
7.367384;1.0444508807741435;0.8333330260450613;0.7978719236945535;-8.307718993478205e-08;-8.416575495969865e-08;9.999961878103601;0.8335157284960977;0.015561927988608332;0.015561951850073972;0.7977361139510685;0.01488997371660648;1.0448477991567433;0.7978860415700301
7.377384;1.0444508736574245;0.8333330260438334;0.797871923670802;-8.304306870932267e-08;-8.415817473235652e-08;9.999964386268118;0.8335156352644131;0.015561928147161425;0.015561948375510979;0.7977360684609446;0.014889797725982836;1.0448478271901873;0.7978860195191086
7.387384;1.0444508653277704;0.8333330260444735;0.7978719236460226;-8.301001647997522e-08;-8.414719463321994e-08;9.999966859905728;0.8335155381170037;0.015561928303341016;0.015561944913757581;0.7977360205762626;0.014889624586226842;1.0448478565490822;0.7978859994650567
7.397384;1.044450855329572;0.8333330260469506;0.7978719236201476;-8.297797121334293e-08;-8.413265284811691e-08;9.999969293627993;0.8335154369726521;0.01556192844751846;0.015561941471562533;0.7977359702518914;0.014889454026946618;1.0448478870713402;0.7978859811784323
7.407384;1.0444508432085386;0.8333330260512747;0.7978719235931525;-8.294683726551301e-08;-8.411443821495306e-08;9.99997168152155;0.8335153317976116;0.015561928569225926;0.015561938056097431;0.7977359174775677;0.01488928574524512;1.0448479185625044;0.7978859643617968
7.417384;1.044450828567772;0.8333330260575069;0.7978719235650543;-8.291652079767121e-08;-8.409249625673112e-08;9.999974018304641;0.8335152226560251;0.015561928658872983;0.015561934675985895;0.7977358623192791;0.014889119497248712;1.0448479508447177;0.7978859486041702
7.427384;1.0444508111083797;0.8333330260657269;0.7978719235358882;-8.288695108629431e-08;-8.406682661109941e-08;9.999976299376133;0.8335151096499573;0.015561928708840099;0.01556193134103801;0.7977358049499865;0.014888955069950858;1.0448479837511102;0.7978859335099399
7.437384;1.044450790610788;0.8333330260759958;0.7978719235056875;-8.285808569393007e-08;-8.403748257191157e-08;9.99997852002487;0.8335149928471236;0.015561928713108757;0.015561928060509775;0.7977357456344156;0.014888792247151904;1.044848017105225;0.7978859188422404
7.447384;1.0444507669314451;0.8333330260883363;0.7978719234744749;-8.282990784736304e-08;-8.40045673022759e-08;9.999980675462686;0.8335148722543706;0.015561928666898144;0.01556192484077341;0.7977356846883634;0.014888630853267026;1.0448480507465137;0.7978859045447685
7.457384;1.0444507400306708;0.8333330261027273;0.7978719234422597;-8.28024051720643e-08;-8.396822652479974e-08;9.999982761420851;0.8335147478229704;0.015561928567303191;0.015561921684451904;0.7977356224783108;0.014888470773866978;1.0448480845848023;0.797885890660606
7.467384;1.0444507099429556;0.8333330261191206;0.797871923409035;-8.277554044848596e-08;-8.392863156759004e-08;9.999984774396285;0.8335146194684785;0.015561928413302313;0.01556191859227941;0.7977355594010394;0.014888311924976128;1.0448481186157;0.7978858772271179
7.477384;1.0444506767267745;0.8333330261374572;0.797871923374782;-8.274924208317812e-08;-8.388594720654132e-08;9.999986711709461;0.8335144870783869;0.015561928204877777;0.01556191556600468;0.7977354957653614;0.014888154236178782;1.0448481528797386;0.7978858642351929
7.487384;1.0444506404827103;0.8333330261576584;0.7978719233394805;-8.272341583424168e-08;-8.384028805016252e-08;9.999988571898305;0.8335143505230421;0.01556192794339998;0.015561912609065361;0.7977354316765692;0.014887997663400992;1.04484818742434;0.7978858517097872
7.497384;1.0444506013972072;0.8333330261796029;0.7978719233031185;-8.26979593190691e-08;-8.379168393438063e-08;9.999990355085218;0.8335142097056788;0.01556192763263682;0.015561909724678712;0.7977353670333919;0.014887842193870127;1.0448482223076936;0.7978858398462765
7.507384;1.0444505597283666;0.8333330262031162;0.7978719232656938;-8.267276798300429e-08;-8.374009292688224e-08;9.999992062457334;0.8335140646456387;0.0155619272784867;0.015561906913985249;0.7977353016034463;0.014887687816144673;1.0448482576096814;0.7978858290058429
7.517384;1.0444505157318928;0.8333330262279803;0.7978719232272208;-8.26477428281668e-08;-8.368547267550877e-08;9.999993695297826;0.8335139155235155;0.015561926888495078;0.015561904175633742;0.7977352351070067;0.014887534531874653;1.0448482934173629;0.7978858195398743
7.527384;1.044450469600659;0.8333330262539563;0.7978719231877403;-8.262278695829724e-08;-8.36278562929053e-08;9.99999525461654;0.8335137626204493;0.015561926472083277;0.015561901505973376;0.7977351672795565;0.014887382440390038;1.0448483297901106;0.7978858117123593
7.537384;1.0444504214596053;0.8333330262807946;0.797871923147322;-8.259777446649012e-08;-8.356736077374134e-08;9.999996741329818;0.833513606223043;0.015561926040156056;0.015561898899159172;0.797735097901732;0.014887231733066423;1.044848366722366;0.7978858057705114
7.547384;1.0444503713766526;0.8333330263082214;0.7978719231060477;-8.257253964522087e-08;-8.350414352236433e-08;9.999998156591527;0.8335134465953348;0.015561925603476247;0.015561896347830928;0.7977350268118198;0.014887082555452213;1.0448484041232344;0.7978858019320482
7.557384;1.0444503193758368;0.833333026335938;0.7978719230639778;-8.25469062399061e-08;-8.343837461195661e-08;9.999999502039218;0.8335132839925782;0.015561925171614182;0.01556189384422137;0.7977349539183046;0.014886934915992368;1.0448484418102522;0.797885800334253
7.567384;1.0444502654851722;0.8333330263636496;0.7978719230211266;-8.252069924766177e-08;-8.337022462937228e-08;10.000000779534497;0.8335131186453653;0.01556192475336465;0.015561891380707762;0.7977348791818332;0.014886788713547216;1.044848479532077;0.7978858011140681
7.577384;1.0444502097972326;0.833333026391082;0.7978719229774626;-8.249372147166973e-08;-8.32998482403701e-08;10.000001990558797;0.83351295072024;0.015561924356805604;0.015561888950610293;0.7977348025566527;0.0148866438106494;1.0448485170330195;0.7978858045034564
7.587384;1.044450152473885;0.8333330264179784;0.7978719229329212;-8.246573627295854e-08;-8.322737305737003e-08;10.00000313605783;0.8335127803036486;0.015561923988492536;0.01556188654963473;0.7977347239743344;0.014886500089714028;1.0448485541117565;0.7978858107462624
7.597384;1.0444500936982701;0.8333330264441065;0.7978719228874217;-8.243647689851956e-08;-8.315288547725208e-08;10.000004216879118;0.8335126073976034;0.015561923653371987;0.015561884176163832;0.7977346434150883;0.014886357469619086;1.044848590641328;0.7978858198939874
7.607384;1.0444500336478957;0.8333330264692689;0.7978719228408888;-8.240567093484672e-08;-8.307641548821041e-08;10.000005234022343;0.8335124319096298;0.015561923355551089;0.01556188182989965;0.7977345609664545;0.014886215905834117;1.0448486265608445;0.7978858317235441
7.617384;1.0444499725118817;0.8333330264932953;0.7978719227932695;-8.237305633189387e-08;-8.299795513951107e-08;10.000006188501377;0.8335122536600327;0.015561923098687211;0.015561879511133846;0.7977344768023406;0.014886075394637556;1.0448486618272477;0.7978858458414124
7.627384;1.0444499105231855;0.8333330265160512;0.7978719227445193;-8.233836698313045e-08;-8.291750808168932e-08;10.000007081572871;0.8335120724664197;0.015561922885347102;0.01556187722115544;0.797734391144258;0.014885935969345116;1.0448486963212946;0.7978858618570184
7.637384;1.04444984798622;0.8333330265374724;0.7978719226945674;-8.230131054246922e-08;-8.283511700470013e-08;10.000007915193123;0.8335118883052697;0.015561922716489414;0.01556187496115191;0.797734304255562;0.014885797701792453;1.0448487297992586;0.797885879540829
7.647384;1.0444497852665573;0.8333330265575812;0.7978719226433041;-8.2261581458264e-08;-8.27508434995006e-08;10.000008691690823;0.8335117014065736;0.015561922592581674;0.015561872729987365;0.7977342164374043;0.014885660737010885;1.044848761948076;0.797885898832079
7.657384;1.0444497227023257;0.8333330265764438;0.7978719225906118;-8.221890609829928e-08;-8.266472458389096e-08;10.000009412755045;0.8335115122143679;0.015561922514555238;0.015561870523883439;0.797734127981588;0.014885525347345779;1.0448487924343381;0.7978859196832773
7.667384;1.0444496604997306;0.8333330265941024;0.7978719225364024;-8.217308223217673e-08;-8.257674193494103e-08;10.000010078956246;0.8335113213002399;0.015561922483232194;0.01556186833765306;0.7977340391202835;0.014885391955255334;1.0448488208904716;0.7978859419741529
7.677384;1.0444495987370257;0.8333330266105503;0.7978719224806134;-8.212397795079644e-08;-8.248683792553922e-08;10.000010690136417;0.8335111293024929;0.01556192249920236;0.015561866165789754;0.7977339500310885;0.014885261136798866;1.044848846916034;0.7978859655516088
7.687384;1.044449537450604;0.8333330266257547;0.7978719224231827;-8.207150196474406e-08;-8.239497228180903e-08;10.000011245745437;0.8335109369099809;0.01556192256304703;0.015561864003271683;0.7977338608712837;0.01488513364110417;1.0448488701164287;0.797885990220663
7.697384;1.04444947667601;0.8333330266396997;0.7978719223640431;-8.201559261089169e-08;-8.230116164520243e-08;10.000011744929536;0.8335107448683603;0.015561922674639503;0.01556186184528061;0.7977337718073589;0.014885010337066476;1.0448488901455197;0.7978860156561246
7.707384;1.0444494164290463;0.833333026652418;0.7978719223031416;-8.195622604719773e-08;-8.220548158561305e-08;10.00001218705779;0.8335105539608444;0.015561922832575202;0.015561859685470142;0.7977336830288736;0.014884892054830779;1.0448489067443112;0.7978860413894389
7.717384;1.0444493566837314;0.833333026663984;0.7978719222404576;-8.189341556729821e-08;-8.21080624121615e-08;10.000012572558171;0.8335103649730603;0.015561923034423395;0.015561857514823016;0.7977335947332403;0.014884779461374517;1.0448489197650872;0.7978860669219449
7.727384;1.0444492973495378;0.8333330266744748;0.7978719221760033;-8.182720855437623e-08;-8.200907880068307e-08;10.000012903207548;0.8335101787079916;0.015561923277165381;0.0155618553227268;0.7977335071148928;0.014884673035715562;1.0448489291710201;0.797886091843488
7.737384;1.0444492382604806;0.833333026683935;0.7978719221098026;-8.175768722107752e-08;-8.190872439962923e-08;10.000013181548074;0.8335099960161642;0.015561923557723692;0.015561853099355559;0.7977334203635624;0.0148845730861963;1.044848935022863;0.7978861158741225
7.747384;1.0444491792120383;0.8333330266923703;0.7978719220418802;-8.168495985707401e-08;-8.180719562147332e-08;10.000013410010666;0.8335098177406577;0.015561923873617468;0.015561850837191455;0.7977333346209566;0.014884479806065939;1.0448489374500043;0.7978861388374839
7.757384;1.0444491199925667;0.8333330266997768;0.7978719219722836;-8.160915022795897e-08;-8.170469239268057e-08;10.000013590533273;0.8335096446062561;0.015561924223146754;0.015561848530859592;0.7977332499268118;0.014884393373711094;1.0448489365933642;0.7978861606152546
7.767384;1.0444490603719332;0.8333330267061675;0.7978719219011113;-8.15303989824373e-08;-8.160142514263049e-08;10.000013725008063;0.8335094771568702;0.015561924605325454;0.015561846176248232;0.7977331662009166;0.014884313985144598;1.0448489325447794;0.7978861810843287
7.777384;1.044449000116448;0.833333026711559;0.7978719218285306;-8.144887072009431e-08;-8.149761267543495e-08;10.000013816079372;0.8335093157712654;0.0155619250200651;0.015561843769508161;0.7977330832500856;0.014884241778040659;1.0448489253095472;0.7978862000451991
7.787384;1.044448939039574;0.833333026715942;0.7978719217547933;-8.13647657133142e-08;-8.139346035190354e-08;10.000013867118577;0.8335091607024294;0.01556192546790709;0.015561841306480249;0.7977330008021909;0.014884176788567774;1.0448489148059266;0.7978862172665538
7.797384;1.044448877025073;0.833333026719268;0.7978719216802227;-8.127833309214307e-08;-8.128914872588875e-08;10.000013881449052;0.8335090120811811;0.015561925949157819;0.015561838783280687;0.797732918547052;0.014884118997618564;1.0448489009147333;0.7978862325947399
7.807384;1.0444488140161603;0.8333330267214581;0.797871921605162;-8.118986157372914e-08;-8.118485189038923e-08;10.000013862070967;0.8335088699069004;0.01556192646382319;0.015561836196940473;0.7977328361528152;0.014884068372205388;1.0448488835247434;0.797886245977994
7.817384;1.044448750001164;0.8333330267224315;0.797871921529938;-8.109964566179417e-08;-8.108075566482242e-08;10.000013811704479;0.8335087340695255;0.015561927012727456;0.015561833545011361;0.7977327532866223;0.014884024857650124;1.0448488625288817;0.7978862574823651
7.827384;1.0444486850027797;0.8333330267221342;0.7978719214548768;-8.10079538902542e-08;-8.097705693644352e-08;10.00001373281749;0.8335086043808707;0.015561927597965599;0.015561830825091709;0.7977326696420017;0.01488398836915374;1.0448488378170246;0.7978862673241678
7.837384;1.0444486190580407;0.8333330267205422;0.797871921380316;-8.09150156736026e-08;-8.087395802854637e-08;10.000013628129002;0.8335084805943024;0.015561928221683417;0.01556182803551319;0.7977325849122685;0.01488395880171025;1.0448488092940553;0.7978862758272809
7.847384;1.0444485521915279;0.8333330267176419;0.7978719213065809;-8.082103044671353e-08;-8.077166888328984e-08;10.000013500914163;0.8335083624391026;0.015561928884693594;0.015561825176848511;0.7977324987438438;0.014883936041034183;1.0448487769097439;0.7978862833362439
7.857384;1.0444484844044046;0.8333330267134198;0.7978719212339503;-8.072618628447018e-08;-8.067041266124909e-08;10.000013354633076;0.8335082496709119;0.01556192958606892;0.01556182225238515;0.797732410775258;0.014883919994489184;1.0448487406748985;0.7978862901207027
7.867384;1.0444484156875304;0.8333330267078689;0.7978719211626578;-8.063066935773871e-08;-8.05704297769627e-08;10.00001319293672;0.8335081420662892;0.015561930323539669;0.015561819267097354;0.7977323207364574;0.014883910623660417;1.0448487006303084;0.7978862962873736
7.877384;1.0444483460441385;0.8333330267010015;0.7978719210929229;-8.053466156052731e-08;-8.047197279300401e-08;10.000013020227124;0.8335080393506663;0.015561931094514024;0.015561816226318005;0.7977322285041764;0.01488390790963258;1.044848656783473;0.7978863017925945
7.887384;1.0444482754940208;0.8333330266928759;0.7978719210249742;-8.043833428117487e-08;-8.03752813788027e-08;10.000012841422555;0.833507941159096;0.015561931896713198;0.015561813134482324;0.7977321340827102;0.014883911773905783;1.04484860909364;0.797886306568253
7.897384;1.0444482040553174;0.8333330266836251;0.7978719209590477;-8.034185810117983e-08;-8.028056128553797e-08;10.000012660915315;0.833507847059193;0.015561932727542973;0.015561809994350443;0.7977320375245609;0.014883922072097813;1.0448485575464337;0.797886310629884
7.907384;1.0444481317310408;0.8333330266734553;0.7978719208953843;-8.024542981154157e-08;-8.018798663934709e-08;10.000012482357036;0.8335077565983154;0.015561933583368135;0.015561806806980296;0.797731938852398;0.014883938670562107;1.0448485022285994;0.7978863140795064
7.917384;1.044448058514187;0.8333330266626097;0.7978719208342208;-8.01492791787796e-08;-8.009769865491657e-08;10.000012309227166;0.8335076693519657;0.015561934460020865;0.015561803571515088;0.7977318380787649;0.014883961492109663;1.0448484433036593;0.7978863170641811
7.927384;1.0444479844093053;0.8333330266513207;0.7978719207757666;-8.005364453899012e-08;-8.000979227173778e-08;10.000012145014347;0.8335075849540942;0.015561935353620278;0.015561800284723605;0.7977317352900081;0.01488399050937874;1.0448483809468343;0.7978863197525015
7.937384;1.0444479094669938;0.8333330266397743;0.7978719207201987;-7.995874334225351e-08;-7.992430663655477e-08;10.000011993221696;0.8335075031142325;0.015561936260301987;0.015561796941255446;0.7977316306705472;0.014884025731688283;1.0448483153474135;0.7978863223430052
7.947384;1.044447833827468;0.8333330266280976;0.797871920667678;-7.986474318077668e-08;-7.984123159576626e-08;10.00001185738642;0.8335074236258471;0.015561937175703268;0.015561793535137964;0.7977315244776451;0.014884067168265073;1.0448482467400442;0.7978863251210623
7.957384;1.0444477577517273;0.833333026616367;0.797871920618353;-7.977174599351467e-08;-7.97605376877397e-08;10.000011740612925;0.8335073463606248;0.015561938095174883;0.015561790062113959;0.7977314170391233;0.014884114785765226;1.0448481753789323;0.797886328477759
7.967384;1.0444476816069201;0.8333330266046164;0.7978719205723354;-7.967981316736989e-08;-7.96822063336945e-08;10.000011644674197;0.8335072712601199;0.015561939014627744;0.015561786521195447;0.7977313087501714;0.014884168507745396;1.0448481014860116;0.7978863328271371
7.977384;1.0444476058093661;0.8333330265928436;0.7978719205296877;-7.958900714322091e-08;-7.960623704791091e-08;10.000011569623947;0.8335071983362232;0.015561939932134533;0.015561782914628121;0.7977312000580423;0.014884228241664558;1.0448480252346235;0.7978863385404107
7.987384;1.044447530774668;0.8333330265810346;0.7978719204904384;-7.949940272457662e-08;-7.953263539323343e-08;10.000011514684214;0.8335071276719175;0.015561940849013765;0.015561779247347;0.7977310914584543;0.014884293911576175;1.0448479467403828;0.7978863459779048
7.997384;1.0444474568915603;0.8333330265691941;0.7978719204546002;-7.9411072827428e-08;-7.946138963486543e-08;10.00001147951418;0.8335070594090471;0.01556194176882474;0.015561775526655459;0.7977309834661201;0.014884365431803288;1.0448478660146627;0.797886355521384
8.007384;1.044447384482012;0.8333330265573436;0.7978719204221738;-7.932408839315858e-08;-7.9392460253918e-08;10.000011464488253;0.8335069937068236;0.015561942695262555;0.015561771761910594;0.7977308765620859;0.014884442595759745;1.0448477829598712;0.7978863674818614
8.017384;1.0444473137631844;0.833333026545499;0.7978719203931525;-7.923854050040069e-08;-7.932579116758894e-08;10.000011469976585;0.833506930689427;0.01556194363065235;0.015561767963865984;0.7977307711748546;0.01488452501262621;1.0448476974725016;0.797886381960795
8.027384;1.0444472448538467;0.8333330265336621;0.7978719203675172;-7.915454328800319e-08;-7.92613127928353e-08;10.00001149557108;0.8335068704661781;0.015561944575723644;0.015561764143323973;0.797730667680693;0.014884612141666939;1.0448476095366417;0.7978863988966303
8.037384;1.044447177819448;0.8333330265218376;0.797871920345212;-7.90722090819238e-08;-7.91989450514145e-08;10.000011539841877;0.8335068131934584;0.015561945530727817;0.015561760309563884;0.7977305663880575;0.014884703362470818;1.044847519215271;0.7978864182418028
8.047384;1.0444471127396808;0.8333330265100589;0.7978719203261251;-7.899164178889873e-08;-7.913862209705594e-08;10.000011600675524;0.8335067590412206;0.015561946497138452;0.015561756469700634;0.7977304675019539;0.014884798079007208;1.0448474266084977;0.7978864400246213
8.057384;1.0444470497613034;0.8333330264983881;0.7978719203100955;-7.891295353583413e-08;-7.90802930520206e-08;10.000011676229311;0.8335067080836205;0.015561947478812437;0.015561752629111263;0.7977303710859599;0.014884895811333045;1.0448473318542526;0.7978864643254597
8.067384;1.0444469891098636;0.8333330264868862;0.797871920296934;-7.883626803035959e-08;-7.902388072911522e-08;10.000011765499599;0.8335066602350425;0.015561948482024435;0.015561748792178186;0.7977302770521081;0.014884996216440363;1.044847235142397;0.7978864912076611
8.077384;1.044446931063408;0.833333026475587;0.7978719202864447;-7.876171199191689e-08;-7.896926275082077e-08;10.000011867416895;0.833506615281551;0.01556194951453879;0.015561744962619035;0.7977301851957442;0.014885099094792499;1.0448471366920478;0.7978865205709889
8.087384;1.0444468758698136;0.8333330264644819;0.7978719202784317;-7.86894162870683e-08;-7.891629865236255e-08;10.000011979839668;0.8335065729782771;0.015561950584325414;0.01556174114338258;0.7977300952910614;0.014885204395255976;1.0448470367303728;0.7978865521170216
8.097384;1.044446823648023;0.8333330264535218;0.7978719202726914;-7.861951574403172e-08;-7.886485326038187e-08;10.00001210000349;0.8335065331260259;0.01556195169843804;0.015561737337242995;0.7977300071740905;0.014885312135302642;1.0448469354994383;0.7978865854930843
8.107384;1.0444467743779544;0.8333330264426437;0.7978719202689988;-7.855213824839166e-08;-7.881479276314042e-08;10.000012225433533;0.833506495564067;0.015561952862136696;0.015561733547857847;0.7977299207225705;0.014885422262895753;1.044846833248611;0.7978866204180685
8.117384;1.0444467279678908;0.8333330264318032;0.7978719202670949;-7.848740204986283e-08;-7.876598012041156e-08;10.000012354007007;0.8335064601234415;0.01556195407812842;0.015561729779884355;0.7977298358055799;0.0148855345619326;1.0448467302014703;0.7978866567424515
8.127384;1.0444466842825235;0.833333026420983;0.7978719202666902;-7.842542493989141e-08;-7.871828742820802e-08;10.000012483732604;0.8335064266211124;0.015561955346024321;0.015561726038481574;0.7977297522774136;0.01488564863903593;1.044846626525004;0.7978866944810072
8.137384;1.0444466431351147;0.833333026410182;0.7978719202674841;-7.83663291087581e-08;-7.867160925657597e-08;10.000012612953789;0.8335063948960111;0.015561956662071396;0.015561722328475408;0.7977296699882237;0.01488576400113378;1.044846522331584;0.7978867336994208
8.147384;1.044446604331567;0.8333330263994029;0.7978719202691769;-7.831023651146586e-08;-7.862585458188292e-08;10.000012740359049;0.8335063648151813;0.015561958019377535;0.015561718653523687;0.7977295887979873;0.014885880179029178;1.0448464177033512;0.7978867743084012
8.157384;1.0444465677281585;0.833333026388639;0.7978719202714752;-7.825725702036811e-08;-7.858092937112223e-08;10.000012864417778;0.8335063361967775;0.015561959408919773;0.015561715016548596;0.7977295086097862;0.014885996794409188;1.0448463126868834;0.7978868160320538
8.167384;1.0444465332333837;0.8333330263778708;0.7978719202741038;-7.820747164141514e-08;-7.853673664325514e-08;10.000012982526718;0.8335063087361332;0.015561960820969523;0.015561711420817661;0.7977294294326996;0.014886113560955518;1.0448462072696296;0.7978868585428929
8.177384;1.0444465007817054;0.8333330263670768;0.797871920276824;-7.816092003905507e-08;-7.849317636256191e-08;10.000013090396072;0.8335062820659861;0.015561962245962664;0.015561707870535508;0.7977293514235867;0.01488623030560689;1.044846101401966;0.7978869015975765
8.187384;1.0444464703070169;0.8333330263562484;0.7978719202794422;-7.811760405290674e-08;-7.845012773734926e-08;10.000013182549525;0.8335062558898658;0.015561963674033428;0.015561704370579849;0.7977292748366064;0.014886347003292761;1.0448459950649065;0.7978869450761323
8.197384;1.044446441727703;0.8333330263453792;0.7978719202818074;-7.807751001171549e-08;-7.840745866386439e-08;10.00001325340372;0.8335062300237668;0.015561965094338591;0.015561700925628575;0.7977291999292887;0.01488646375150545;1.0448458883098721;0.797886988895628
8.207384;1.0444464149708506;0.8333330263344593;0.7978719202838123;-7.804063505791939e-08;-7.836507065868287e-08;10.000013297445332;0.8335062043254818;0.015561966495720048;0.015561697540558597;0.7977291269168599;0.014886580705138987;1.0448457812144016;0.7978870329637704
8.217384;1.0444463900118952;0.833333026323491;0.7978719202853969;-7.800699875301943e-08;-7.832290783726543e-08;10.000013309060327;0.8335061786224764;0.015561967867670811;0.015561694222130088;0.7977290559672965;0.014886698032978223;1.0448456738064766;0.7978870772165303
8.227384;1.0444463668881598;0.8333330263124997;0.7978719202865332;-7.797664643298484e-08;-7.828091870822579e-08;10.00001328328071;0.8335061526831189;0.015561969200592315;0.015561690979728173;0.7977289871844534;0.014886815880046715;1.0448455660440346;0.7978871216044471
8.237384;1.044446345688684;0.8333330263015152;0.7978719202871939;-7.794964983373186e-08;-7.823904278052617e-08;10.000013216749759;0.8335061261972984;0.015561970486054188;0.015561687824759802;0.7977289205909877;0.01488693433553111;1.0448454578333397;0.7978871660733843
8.247384;1.0444463265159878;0.8333330262905633;0.7978719202873361;-7.792608322024067e-08;-7.819724186221147e-08;10.000013107430403;0.8335060988105498;0.015561971717211987;0.015561684769228387;0.7977288561661322;0.014887053454187317;1.0448453490481753;0.7978872105700947
8.257384;1.0444463094290006;0.8333330262796838;0.7978719202869152;-7.79059760300477e-08;-7.815552105598701e-08;10.000012953379066;0.833506070237906;0.015561972888977534;0.015561681824041402;0.7977287939070072;0.014887173274329901;1.0448452395693075;0.797887255011738
8.267384;1.044446294413821;0.8333330262689485;0.7978719202859069;-7.788928758568967e-08;-7.811391979320552e-08;10.000012752194877;0.8335060403128431;0.015561973997519678;0.015561678998193358;0.797728733847617;0.014887293824884365;1.0448451293266268;0.7978872993054902
8.277384;1.0444462813965776;0.8333330262584583;0.7978719202843043;-7.787593017172678e-08;-7.807249747836366e-08;10.000012501146252;0.8335060088839694;0.015561975039368275;0.015561676298624882;0.7977286760438549;0.01488741521594513;1.0448450183006164;0.7978873434772882
8.287384;1.0444462702644637;0.8333330262483291;0.7978719202821054;-7.78658047602007e-08;-7.803131872306794e-08;10.00001219747794;0.8335059757230294;0.015561976011190155;0.015561673730059388;0.7977286205544798;0.014887537739151498;1.0448449064963403;0.7978873877745117
8.297384;1.044446260866408;0.8333330262386737;0.7978719202793113;-7.785881868924119e-08;-7.799045114106343e-08;10.000011839110346;0.833505940579625;0.015561976910553114;0.015561671295288595;0.7977285674297019;0.014887661900831019;1.0448447939260002;0.7978874326093749
8.307384;1.0444462530082468;0.8333330262295799;0.7978719202759306;-7.785489842043352e-08;-7.794997465312145e-08;10.000011424613284;0.8335059032592046;0.015561977737278826;0.015561668995636749;0.7977285167073562;0.014887788442668852;1.0448446806102538;0.7978874783818337
8.317384;1.044446246471205;0.8333330262211055;0.7978719202719743;-7.785398892675646e-08;-7.790996788362641e-08;10.000010952311795;0.8335058636327672;0.01556197849366882;0.01556166683118431;0.797728468444196;0.014887918296162855;1.0448445665777955;0.7978875253279057
8.327384;1.0444462410505209;0.8333330262133032;0.7978719202674501;-7.78560290671609e-08;-7.787049343456474e-08;10.000010420271003;0.8335058216568695;0.015561979182391043;0.015561664801847444;0.7977284227721143;0.014888052445490355;1.0448444518567555;0.7978875734919264
8.337384;1.0444462365714082;0.8333330262062477;0.7978719202623699;-7.786094041104564e-08;-7.783161155403108e-08;10.000009826906025;0.8335057773647924;0.015561979804483534;0.015561662908898469;0.7977283798871552;0.014888191850759881;1.0448443364797857;0.797887622823025
8.347384;1.0444462328737107;0.8333330262000169;0.7978719202567575;-7.786864741378089e-08;-7.77933839741229e-08;10.000009171136993;0.8335057307742954;0.015561980359330636;0.015561661154295576;0.7977283399661672;0.014888337458393517;1.0448442205029638;0.7978876733190142
8.357384;1.0444462298133903;0.8333330261946558;0.7978719202506375;-7.787909525553576e-08;-7.775585481060746e-08;10.000008452536871;0.8335056818516837;0.015561980844571378;0.015561659538467916;0.7977283030986624;0.014888490164731103;1.0448441040247025;0.7978877251118986
8.367384;1.0444462272755672;0.8333330261901696;0.7978719202440349;-7.789224460929508e-08;-7.771903979702566e-08;10.000007671654492;0.8335056305693603;0.01556198125523515;0.015561658060083267;0.7977282692749555;0.014888650728812578;1.0448439871899575;0.7978877784452929
8.377384;1.0444462251706095;0.8333330261865364;0.797871920237016;-7.790805592022038e-08;-7.768293158890655e-08;10.000006829887571;0.833505576936893;0.01556198158499974;0.015561656717035603;0.797728238423845;0.014888819739812549;1.044843870164343;0.797887833630942
8.387384;1.0444462234351894;0.833333026183718;0.7978719202297255;-7.79264833215381e-08;-7.76475154862586e-08;10.000005928803885;0.8335055210006185;0.01556198182972366;0.015561655506110746;0.7977282104656425;0.014888997631438127;1.04484375309638;0.7978878910808517
8.397384;1.0444462220350554;0.8333330261816834;0.7978719202223716;-7.794748409323805e-08;-7.761278965061328e-08;10.00000496971315;0.8335054628704307;0.015561981989052;0.015561654423384804;0.7977281853239625;0.014889184685986564;1.0448436360966449;0.7978879513117038
8.407384;1.0444462209473901;0.8333330261804249;0.7978719202151965;-7.797102396246342e-08;-7.757877023753883e-08;10.000003953859707;0.8335054027853973;0.015561982064583922;0.015561653466243794;0.7977281628930433;0.014889381074886358;1.0448435192274155;0.7978880148479308
8.417384;1.0444462201641784;0.833333026179944;0.7978719202084675;-7.799706187845885e-08;-7.754548079750369e-08;10.000002882282248;0.8335053411530233;0.015561982058148164;0.015561652633562826;0.7977281430281936;0.01488958695430185;1.0448434024849484;0.7978880821692348
8.427384;1.044446219725553;0.8333330261802331;0.7978719202024834;-7.802552409113698e-08;-7.751295155467654e-08;10.000001754982762;0.8335052784636197;0.015561981972673354;0.015561651924125496;0.797728125575316;0.01488980251507499;1.04484328579205;0.7978881537420359
8.437384;1.0444462197112019;0.8333330261812832;0.7978719201975732;-7.805628943855475e-08;-7.748122453475831e-08;10.000000570733594;0.8335052151459545;0.015561981813251975;0.015561651336607025;0.7977281103967896;0.014890027921656935;1.044843169024156;0.7978882299942219
8.447384;1.0444462202006541;0.8333330261830968;0.7978719201940793;-7.808918413356598e-08;-7.745034069872276e-08;9.999999327884366;0.8335051515031253;0.015561981586616981;0.015561650870550843;0.7977280973899251;0.01489026321001688;1.0448430520387046;0.7978883112216806
8.457384;1.0444462212604788;0.8333330261856855;0.7978719201923373;-7.812397535700114e-08;-7.742032367588665e-08;9.99999802481281;0.8335050877217772;0.015561981300841961;0.015561650525937595;0.7977280864843377;0.01489050823407887;1.0448429346927284;0.7978883975448249
8.467384;1.044446222951372;0.8333330261890567;0.7978719201926683;-7.816039381323312e-08;-7.739118802531972e-08;9.999996660084044;0.8335050238929166;0.015561980965422178;0.015561650302175625;0.7977280776109479;0.014890762651657495;1.0448428168722734;0.7978884889719514
8.477384;1.044446225349166;0.8333330261932039;0.7978719201953721;-7.819819366880359e-08;-7.736295702744014e-08;9.999995232958966;0.8335049600464273;0.015561980589884325;0.015561650198615606;0.7977280706994281;0.01489102591260899;1.0448426985127124;0.7978885854918193
8.487384;1.0444462285653897;0.8333330261981063;0.797871920200719;-7.823719825528263e-08;-7.733566010694534e-08;9.99999374313919;0.833504896223524;0.015561980181503671;0.015561650215751186;0.797728065682393;0.014891297266145161;1.0448425795958936;0.7978886870550469
8.497384;1.04444623273498;0.8333330262037362;0.7978719202089313;-7.827730422396607e-08;-7.730931704227788e-08;9.999992190075217;0.8335048325612118;0.0155619797447097;0.015561650354807832;0.7977280624562277;0.014891575821710606;1.0448424601454886;0.7978887934887511
8.507384;1.04444623798843;0.8333330262100843;0.7978719202201624;-7.831846442464733e-08;-7.72839256352591e-08;9.999990573635705;0.8335047693351396;0.015561979282654802;0.015561650616192234;0.7977280608618105;0.014891860614789166;1.0448423402093296;0.7978889045024724
8.517384;1.0444462444427125;0.8333330262171829;0.7978719202344973;-7.836067330250033e-08;-7.72594527842679e-08;9.999988895191755;0.8335047069449253;0.015561978798539936;0.015561650998510057;0.7977280607223355;0.014892150616289146;1.0448422198296377;0.7978890197471176
8.527384;1.0444462522049103;0.8333330262250944;0.7978719202519804;-7.840395869414416e-08;-7.723584608323747e-08;9.99998715743107;0.8335046458507397;0.015561978295256046;0.015561651498505098;0.7977280619289567;0.014892444743944806;1.0448420990326677;0.7978891388082443
8.537384;1.0444462613629941;0.8333330262338858;0.7978719202726251;-7.844836588214427e-08;-7.721307222822601e-08;9.999985363690483;0.8335045864981563;0.015561977774486516;0.015561652112090187;0.7977280645334576;0.01489274190551115;1.0448419778099098;0.7978892611248877
8.547384;1.0444462719568108;0.8333330262436107;0.7978719202964002;-7.849393834178964e-08;-7.719113592167642e-08;9.999983517559881;0.8335045292961233;0.015561977236637837;0.015561652836312327;0.7977280687220911;0.014893041021783612;1.0448418560646675;0.7978893859196413
8.557384;1.0444462839723105;0.8333330262542986;0.7978719203232493;-7.85407227975919e-08;-7.717006168472274e-08;9.999981622432994;0.833504474626437;0.015561976681441271;0.015561653671118466;0.7977280746888931;0.014893341027174328;1.0448417336068359;0.7978895122919851
8.567384;1.0444462973792021;0.8333330262659521;0.7978719203531323;-7.858878742713665e-08;-7.71498769102672e-08;9.999979681489151;0.8335044228069698;0.015561976108416774;0.01556165461989407;0.7977280825676789;0.014893640869256722;1.0448416102173508;0.7978896394442944
8.577384;1.0444463121380572;0.8333330262785476;0.7978719203860285;-7.863821682857253e-08;-7.71306090073156e-08;9.999977698374822;0.833504374033874;0.015561975517072134;0.01556165568816224;0.797728092419775;0.01489393950867572;1.0448414856768828;0.7978897667624748
8.587384;1.0444463281623293;0.8333330262920264;0.7978719204219051;-7.868908894062093e-08;-7.711228514976044e-08;9.999975677943244;0.8335043283766445;0.015561974906231896;0.015561656880831555;0.7977281042158827;0.014894235914481174;1.044841359751596;0.7978898937021603
8.597384;1.0444463453077015;0.8333330263063099;0.79787192046069;-7.874145811746405e-08;-7.709493563518148e-08;9.99997362676168;0.8335042858470064;0.015561974272329132;0.015561658200443335;0.7977281178604507;0.014894529066916153;1.0448412322118752;0.7978900197358453
8.607384;1.0444463634057246;0.8333330263213353;0.797871920502258;-7.879535271904791e-08;-7.707860618330243e-08;9.999971553160153;0.8335042464830568;0.015561973608685194;0.015561659647476876;0.7977281332685292;0.014894818004464178;1.044841102891667;0.7978901444155694
8.617384;1.0444463823254364;0.8333330263370708;0.7978719205464246;-7.885078060463395e-08;-7.706337202941602e-08;9.999969466585465;0.8335042103615988;0.015561972906624064;0.015561661220746313;0.7977281504208084;0.014895101882841785;1.0448409717291531;0.7978902673788585
8.627384;1.0444464020016777;0.8333330263535045;0.7978719205929669;-7.890773467403992e-08;-7.704934031931711e-08;9.999967376427733;0.8335041775957421;0.015561972157094477;0.015561662916921137;0.797728169345405;0.014895379972212937;1.0448408387423775;0.7978903883007693
8.637384;1.0444464223626113;0.8333330263706245;0.7978719206416585;-7.896620214724608e-08;-7.703663822465277e-08;9.999965290986324;0.8335041483815802;0.015561971352097536;0.015561664729745354;0.797728190036253;0.014895651657622275;1.0448407039888292;0.7978905069012697
8.647384;1.0444464432420382;0.8333330263883946;0.797871920692287;-7.902617055884e-08;-7.702538950219284e-08;9.99996321733258;0.833504122974007;0.015561970485751402;0.015561666649983485;0.797728212388435;0.014895916490120124;1.0448405675370906;0.7978906229419528
8.657384;1.0444464643862033;0.8333330264067459;0.7978719207446339;-7.90876177456989e-08;-7.701569040732013e-08;9.999961161652053;0.8335041015894241;0.01556196955448663;0.01556166866681107;0.7977282362323004;0.014896174162984712;1.0448404294176417;0.79789073614993
8.667384;1.0444464855290168;0.8333330264256142;0.7978719207984529;-7.915050387546325e-08;-7.700759891196454e-08;9.999959129381242;0.8335040843793325;0.015561968556443803;0.01556167076969048;0.7977282614346806;0.014896424430569839;1.0448402895919453;0.7978908461866548
8.677384;1.044446506471683;0.833333026444978;0.7978719208534697;-7.92147830347159e-08;-7.700113764479119e-08;9.999957125540023;0.833504071439812;0.01556196749064431;0.015561672949759452;0.7977282879676906;0.014896667114690107;1.0448401479760974;0.7978909526882766
8.687384;1.044446527114028;0.8333330264648444;0.797871920909399;-7.92804043461424e-08;-7.699630644223198e-08;9.99995515535518;0.8335040628084118;0.015561966356010124;0.015561675200582147;0.7977283158983014;0.014896902143636818;1.0448400045039017;0.7978910552592613
