time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
8.697384;1.044446547424224;0.8333330264852269;0.7978719209659683;-7.934729053046719e-08;-7.69931024971929e-08;9.999953224638668;0.8335040585325373;0.015561965150719432;0.015561677517906436;0.7977283453489016;0.01489712952881281;1.0448398592044974;0.7978911534831458
8.707384;1.0444465673996413;0.8333330265061591;0.7978719210229385;-7.941533086567619e-08;-7.699153973395318e-08;9.999951339737207;0.8335040587803482;0.015561963872519836;0.015561679898750994;0.7977283764969326;0.01489734928702103;1.0448397122444364;0.7978912470480473
8.717384;1.0444465870377015;0.8333330265276986;0.7978719210801073;-7.948439310660539e-08;-7.699165472593633e-08;9.999949506964132;0.8335040638818624;0.015561962519206694;0.015561682340748019;0.7977284095646288;0.014897561338877114;1.0448395639196122;0.7978913358150933
8.727384;1.0444466063067404;0.8333330265499006;0.7978719211372943;-7.955433484570935e-08;-7.699349476655227e-08;9.999947731979315;0.833504074282127;0.01556196108864526;0.015561684842022284;0.7977284447342856;0.01489776547257764;1.044839414610673;0.7978914196841013
8.737384;1.0444466251563287;0.8333330265728105;0.7978719211943315;-7.962501561818742e-08;-7.699709980622212e-08;9.999946019756766;0.8335040904538257;0.015561959579150606;0.015561687401397316;0.7977284820839511;0.014897961380086824;1.0448392647106255;0.7978914983903165
8.747384;1.0444466435588136;0.8333330265964612;0.7978719212510734;-7.969630297228265e-08;-7.700249982763292e-08;9.999944374583617;0.8335041128325823;0.015561957990571362;0.015561690018392893;0.7977285216121452;0.014898148689245315;1.0448391145643003;0.7978915714355853
8.757384;1.0444466615035695;0.8333330266208598;0.7978719213074054;-7.9768065533228e-08;-7.700972498162185e-08;9.999942799793063;0.8335041417908062;0.015561956324667735;0.015561692692827367;0.7977285632709015;0.014898327046376902;1.044838964450847;0.7978916381738452
8.767384;1.0444466789524884;0.8333330266460004;0.7978719213632209;-7.984016371269859e-08;-7.701880503165595e-08;9.999941297899959;0.8335041776121049;0.015561954583815693;0.01556169542448032;0.7977286069937262;0.014898496276360054;1.0448388145965388;0.7978916979131417
8.777384;1.044446695817092;0.8333330266718816;0.7978719214183942;-7.991244258132089e-08;-7.702976408253891e-08;9.99993987081703;0.8335042204729238;0.015561952770151054;0.015561698212930034;0.7977286527222182;0.014898656496613639;1.044838665188822;0.79789174997097
8.787384;1.0444467119584981;0.8333330266984879;0.7978719214727858;-7.998473549825086e-08;-7.704262625817678e-08;9.999938519268527;0.8335042704765414;0.015561950886700128;0.015561701058012379;0.7977287003810335;0.014898808082484555;1.044838516382509;0.7978917937619862
8.797384;1.0444467272084919;0.8333330267257614;0.797871921526275;-8.005687913001684e-08;-7.70574099925249e-08;9.99993724215552;0.8335043277042228;0.015561948938391967;0.015561703961491164;0.797728749877218;0.014898951517978543;1.0448383682995908;0.7978918288946139
8.807384;1.0444467414087186;0.8333330267536052;0.7978719215787707;-8.012871359030322e-08;-7.707409548114438e-08;9.999936036967819;0.8335043921648625;0.015561946932104746;0.015561706928276563;0.7977288011710808;0.014899087257210826;1.044838221014989;0.7978918551318429
8.817384;1.044446754437969;0.8333330267819036;0.7978719216302004;-8.020006773711959e-08;-7.70925962561167e-08;9.999934900690443;0.8335044636641518;0.015561944876483026;0.015561709965009657;0.797728854291568;0.014899215657547654;1.044838074550796;0.7978918723013791
8.827384;1.0444467662190413;0.8333330268105373;0.7978719216805085;-8.027075606993146e-08;-7.711275716033181e-08;9.999933830460899;0.8335045417784079;0.015561942780777596;0.015561713077196077;0.7977289092362958;0.01489933697813415;1.0448379288999572;0.7978918803225287
8.837384;1.044446776712004;0.8333330268394177;0.7978719217296704;-8.034058651526408e-08;-7.713436736111944e-08;9.999932823856918;0.8335046259593011;0.015561940653514825;0.015561716267975782;0.7977289658896882;0.014899451414848285;1.0448377840544434;0.7978918792567328
8.847384;1.0444467858994673;0.8333330268685144;0.7978719217777044;-8.040936248282874e-08;-7.715717511633876e-08;9.999931878956437;0.8335047156377807;0.015561938502527252;0.015561719538991624;0.7977290240793192;0.01489955912834727;1.0448376400221917;0.7978918692379555
8.857384;1.04444679377161;0.8333330268978486;0.7978719218246778;-8.047687697604342e-08;-7.718090453133406e-08;9.99993099469679;0.8335048103001984;0.015561936335488451;0.015561722890752198;0.7977290836993434;0.014899660276841727;1.044837496836531;0.7978918503296545
8.867384;1.0444468003132776;0.8333330269274712;0.7978719218707008;-8.054291020021232e-08;-7.720528087585245e-08;9.999930171460512;0.8335049095614678;0.015561934160102119;0.015561726321502031;0.7977291447809306;0.01489975502383159;1.0448373545470155;0.7978918225006283
8.877384;1.0444468055007876;0.8333330269574419;0.7978719219159047;-8.060724749088419e-08;-7.723005945672276e-08;9.999929410939515;0.8335050132013192;0.01556193198363435;0.015561729826271955;0.7977292074694273;0.014899843467132075;1.0448372131880972;0.7978917857447112
8.887384;1.0444468092894574;0.8333330269878106;0.7978719219604127;-8.066970855514175e-08;-7.725504061313388e-08;9.999928714971816;0.8335051211457215;0.015561929811408515;0.015561733396679777;0.7977292719371302;0.01489992557273888;1.044837072761517;0.7978917401504758
8.897384;1.0444468115700771;0.8333330270186042;0.7978719220043092;-8.073015635274009e-08;-7.728006273291919e-08;9.999928084464548;0.8335052334047861;0.015561927645898085;0.015561737021079417;0.7977293383066172;0.014900001183168858;1.0448369332461527;0.7978916858823745
8.907384;1.0444468121653812;0.8333330270498277;0.7978719220476137;-8.078848439083457e-08;-7.730498615838032e-08;9.999927519481012;0.833505349967573;0.015561925488222507;0.015561740685336419;0.7977294066305969;0.014900070053239789;1.0448367946039394;0.7978916231189752
8.917384;1.044446810922723;0.8333330270814797;0.7978719220902754;-8.084460189683127e-08;-7.73296804765148e-08;9.999927020049988;0.8335054707231206;0.015561923340288728;0.015561744374417114;0.7977294769313948;0.014900131918177118;1.0448366567877994;0.7978915519652054
8.927384;1.044446807800197;0.8333330271135597;0.7978719221321917;-8.089842508158213e-08;-7.735401798302774e-08;9.999926586699685;0.8335055955142796;0.015561921205187663;0.015561748074540128;0.7977295492420359;0.014900186589103644;1.0448365197720242;0.7978914724516535
8.937384;1.044446802848013;0.8333330271460674;0.7978719221732266;-8.09498725460741e-08;-7.737786839260974e-08;9.999926220392283;0.8335057242530434;0.015561919086382943;0.01556175177512734;0.7977296236022853;0.014900233978431428;1.0448363835901686;0.7978913846291337
8.947384;1.0444467961443071;0.8333330271790105;0.7978719222132306;-8.099885920922313e-08;-7.740108735034241e-08;9.999925922249648;0.8335058569380784;0.01556191698672137;0.015561755469788574;0.7977297000436689;0.014900274067054334;1.044836248370731;0.7978912886552614
8.957384;1.0444467877615575;0.8333330272124037;0.7978719222520828;-8.104529697470973e-08;-7.742351663779767e-08;9.999925693484599;0.83350599360661;0.01556191490727017;0.015561759156540601;0.7977297785448633;0.014900306858930365;1.044836114361978;0.7978911848638994
8.967384;1.0444467777558075;0.8333330272462547;0.7978719222897107;-8.10891136260741e-08;-7.744500783983014e-08;9.999925535361694;0.833506134307846;0.015561912846650776;0.015561762836928962;0.7977298589681537;0.014900332320977492;1.044835981920453;0.7978910738228895
8.977384;1.0444467661627819;0.8333330272805591;0.7978719223260619;-8.113027339312495e-08;-7.746544216931114e-08;9.999925449065428;0.8335062790564881;0.01556191080176874;0.015561766513467008;0.7977299410797897;0.014900350403542968;1.0448358514636515;0.7978909563189249
8.987384;1.0444467530191561;0.8333330273152966;0.7978719223610651;-8.116877679098184e-08;-7.748472986588223e-08;9.99992543540877;0.8335064277624386;0.015561908769282956;0.015561770187690883;0.7977300246356224;0.014900361120638684;1.044835723420343;0.7978908332440745
8.997384;1.0444467384127762;0.8333330273504234;0.7978719223946121;-8.120464472335488e-08;-7.750279955178433e-08;9.999925494500992;0.8335065801853004;0.015561906746353639;0.01556177386077758;0.7977301094200966;0.014900364529222963;1.044835598209062;0.7978907054860779
9.007384;1.0444467225122125;0.8333330273858712;0.7978719224265632;-8.123790397954012e-08;-7.751958701601091e-08;9.99992562606944;0.833506735896804;0.015561904730214836;0.015561777534298903;0.7977301952238669;0.01490036065198523;1.044835476237368;0.7978905738910975
9.017384;1.0444467055339701;0.8333330274215501;0.7978719224567526;-8.126857386879805e-08;-7.753502780924804e-08;9.999925830030547;0.8335068942550784;0.015561902717662151;0.015561781208706571;0.7977302818238275;0.014900349504180514;1.0448353578790186;0.797890439205897
9.027384;1.0444466876720058;0.8333330274573594;0.7978719224849768;-8.129664098410204e-08;-7.75490579627897e-08;9.999926106328472;0.8335070544367148;0.015561900705405545;0.015561784880920354;0.7977303690096929;0.014900331185170665;1.0448352434478223;0.7978903019726956
9.037384;1.0444466690445857;0.8333330274931997;0.7978719225110026;-8.132204384433253e-08;-7.75616276859544e-08;9.999926454675423;0.8335072155357115;0.015561898690525874;0.015561788543786722;0.7977304566396773;0.014900305856653154;1.0448351332255608;0.7978901624974691
9.047384;1.0444466496943028;0.8333330275289688;0.7978719225346124;-8.134469259276023e-08;-7.757271264842788e-08;9.999926874758794;0.833507376695887;0.015561896670917515;0.01556179218777902;0.7977305446595421;0.014900273607962061;1.04483502749428;0.797890020905867
9.057384;1.0444466296303183;0.8333330275645424;0.7978719225556388;-8.136448834960506e-08;-7.758229811391818e-08;9.999927366275193;0.8335075371929703;0.015561894645967895;0.015561795802991624;0.797730633061007;0.014900234383484742;1.0448349265110126;0.797889877175414
9.067384;1.0444466088665318;0.8333330275997656;0.7978719225739717;-8.138131834046896e-08;-7.75903571485174e-08;9.999927928637234;0.8335076964479106;0.01556189261628627;0.0155617993801893;0.7977307218100468;0.014900188039540121;1.0448348304796626;0.7978897311443777
9.077384;1.0444465874203577;0.8333330276344735;0.7978719225895624;-8.139505728010518e-08;-7.75968534581916e-08;9.999928560754533;0.833507854052258;0.015561890582785749;0.015561802911183706;0.7977308107858457;0.014900134450336663;1.0448347395559974;0.7978895825767455
9.087384;1.0444465652909873;0.8333330276685419;0.7978719226024075;-8.140558658299126e-08;-7.760175592816476e-08;9.999929261231026;0.8335080097628915;0.015561888546448271;0.015561806389468571;0.7977308997960856;0.014900073565437093;1.044834653849176;0.7978894312854302
9.097384;1.0444465424599292;0.83333302770192;0.7978719226125135;-8.1412816755761e-08;-7.760505198823113e-08;9.999930028716083;0.8335081634092097;0.015561886508574645;0.015561809811035793;0.7977309886574568;0.014900005429304678;1.044834573421713;0.7978892772589431
9.107384;1.0444465189049437;0.8333330277346228;0.7978719226198822;-8.141670733006129e-08;-7.760674685822415e-08;9.999930861819417;0.8335083148175887;0.015561884471020082;0.01556181317390907;0.7977310772290399;0.01489993021911758;1.04483449829304;0.7978891207300253
9.117384;1.0444464945951413;0.8333330277667098;0.797871922624508;-8.141727625480838e-08;-7.760683086053263e-08;9.999931759037581;0.8335084637601119;0.015561882437007157;0.015561816476821607;0.7977311653942359;0.014899848225210973;1.0448344284314688;0.7978889621535721
9.127384;1.0444464694695603;0.8333330277982701;0.7978719226263845;-8.141459493043601e-08;-7.760524470142957e-08;9.999932718948598;0.8335086098575764;0.015561880413034435;0.015561819719533965;0.7977312530648244;0.014899759712906472;1.0448343637635635;0.7978888021182658
9.137384;1.044446443419398;0.8333330278294164;0.7978719226255305;-8.140877697007591e-08;-7.76018809217135e-08;9.999933740253159;0.8335087525239232;0.01556187841008971;0.015561822904336192;0.7977313401632241;0.014899664797913059;1.0448343041876724;0.7978886412415621
9.147384;1.0444464162829639;0.8333330278602762;0.7978719226219992;-8.13999720105169e-08;-7.759661411917122e-08;9.999934822050445;0.833508891017695;0.015561876442385677;0.015561826035849949;0.7977314265670845;0.01489956348130264;1.0448342495409277;0.79788848007573
9.157384;1.0444463878573575;0.8333330278909917;0.7978719226158539;-8.138837349485587e-08;-7.758934834011626e-08;9.999935964608113;0.8335090245359109;0.01556187452527477;0.015561829119550787;0.797731512119368;0.014899455778541874;1.0448341995659096;0.797888319098655
9.167384;1.0444463579319065;0.8333330279217405;0.7978719226071457;-8.137422203992182e-08;-7.758006395391078e-08;9.999937170055697;0.8335091523189098;0.015561872674681025;0.015561832161306884;0.797731596689341;0.01489934180575619;1.044834153945216;0.7978881588270559
9.177384;1.0444463263219599;0.8333330279527373;0.7978719225959003;-8.135778084945787e-08;-7.756881936070544e-08;9.999938442135106;0.8335092737503773;0.015561870907234104;0.015561835167467623;0.7977316801809946;0.01489922181243817;1.0448341123815863;0.7978879999269672
9.187384;1.0444462928761404;0.8333330279841832;0.7978719225821135;-8.133930506283443e-08;-7.755571150864255e-08;9.999939784742006;0.8335093883738706;0.015561869239350535;0.015561838144160591;0.7977317625017804;0.014899096157603094;1.0448340746555935;0.7978878432230324
9.197384;1.0444462574687843;0.8333330280162036;0.7978719225657657;-8.131903324567955e-08;-7.754085130464525e-08;9.999941200495924;0.8335094958323337;0.01556186768591133;0.01556184109614732;0.7977318435534979;0.014898965233232187;1.0448340406173813;0.7978876896077997
9.207384;1.0444462199864375;0.8333330280488349;0.7978719225468415;-8.129718715324783e-08;-7.75243597434616e-08;9.999942690345177;0.8335095958256733;0.015561866259495318;0.01556184402622519;0.7977319232402523;0.014898829419686383;1.044834010134308;0.7978875399242974
9.217384;1.044446180301656;0.8333330280820597;0.7978719225253434;-8.127396293794992e-08;-7.750636237155575e-08;9.999944253754174;0.8335096880808901;0.015561864969879366;0.015561846935996246;0.7977320014695222;0.014898689083991584;1.0448339830601256;0.7978873949121348
9.227384;1.044446138267579;0.8333330281158444;0.797871922501303;-8.124952519022622e-08;-7.74869944733633e-08;9.999945889160186;0.8335097723324403;0.015561863823840718;0.015561849827279222;0.797732078149176;0.014898544568918863;1.0448339592351918;0.797887255184989
9.237384;1.0444460937459636;0.8333330281501523;0.7978719224747923;-8.122402130943381e-08;-7.746642014652132e-08;9.99994759463838;0.8335098483642678;0.015561862825349394;0.015561852702504406;0.7977321531658695;0.014898396194548314;1.0448339384733996;0.797887121225111
9.247384;1.0444460466122298;0.8333330281849379;0.7978719224459406;-8.119761471490854e-08;-7.744484376023207e-08;9.999949368010526;0.8335099160489433;0.01556186197614106;0.015561855564862823;0.7977322263640512;0.014898244267637825;1.0448339205427415;0.7978869934346507
9.257384;1.0444459967354758;0.8333330282201336;0.7978719224149495;-8.1170519784808e-08;-7.742250028893651e-08;9.99995120641089;0.8335099753089106;0.015561861276717505;0.015561858419038463;0.7977322975748379;0.014898089024412184;1.044833905187514;0.7978868721484071
9.267384;1.0444459439858718;0.8333330282556404;0.7978719223820866;-8.11430142482969e-08;-7.739962978740009e-08;9.999953106103613;0.8335100260456875;0.01556186072698948;0.01556186127111865;0.7977323666611476;0.014897930548627685;1.0448338922006515;0.7978867575744195
9.277384;1.0444458882587053;0.8333330282913477;0.7978719223476657;-8.111541488529607e-08;-7.737645864824966e-08;9.999955062350338;0.8335100681112756;0.01556186032600068;0.015561864127408894;0.7977324335500605;0.014897768773422625;1.0448338814906044;0.7978866498153232
9.287384;1.0444458294817949;0.8333330283271514;0.7978719223120347;-8.108804227030888e-08;-7.735319352197997e-08;9.999957069424873;0.8335101013116717;0.015561860071194079;0.015561866993090551;0.7977324982678667;0.01489760354044462;1.0448338730846887;0.7978865489541979
9.297384;1.0444457676177306;0.8333330283629483;0.7978719222755543;-8.106119820842935e-08;-7.733001340205976e-08;9.999959121481456;0.833510125405092;0.015561859958190585;0.01556186987174104;0.7977325609540196;0.014897434654681704;1.0448338670947594;0.7978864550673679
9.307384;1.0444457026932583;0.8333330283986315;0.797871922238566;-8.103514785926678e-08;-7.730707741096448e-08;9.999961213752837;0.833510140156858;0.015561859981799459;0.015561872766370506;0.7977326218442065;0.014897261940313301;1.0448338636892907;0.7978863682123123
9.317384;1.0444456348405684;0.8333330284340998;0.7978719222013756;-8.101011413417069e-08;-7.72845630314609e-08;9.999963342880578;0.833510145423254;0.015561860137225646;0.015561875680360257;0.7977326812380299;0.014897085310775552;1.0448338630533194;0.7978862884469504
9.327384;1.0444455642744985;0.8333330284692634;0.7978719221642557;-8.098629734611819e-08;-7.726268709544125e-08;9.999965506246827;0.8335101411290217;0.015561860420006929;0.015561878616780472;0.7977327394390303;0.014896904808590915;1.044833865345609;0.797886215844857
9.337384;1.0444454911978613;0.8333330285040472;0.7978719221274472;-8.096390246269288e-08;-7.724168072505635e-08;9.999967701571768;0.8335101272151777;0.015561860824991171;0.015561881577559273;0.7977327966489351;0.014896720518664188;1.044833870685082;0.7978861504963272
9.347384;1.0444454157286231;0.8333330285383949;0.7978719220911523;-8.094314517327625e-08;-7.722176366158571e-08;9.999969927391861;0.8335101036919572;0.015561861345460564;0.01556188456391032;0.7977328528541634;0.014896532427243842;1.0448338791261464;0.7978860924764014
9.357384;1.0444453379007161;0.8333330285722681;0.7978719220555329;-8.092423094483398e-08;-7.72031506663065e-08;9.999972183134897;0.8335100707145034;0.015561861973398766;0.015561887576632178;0.7977329078058871;0.01489634040930863;1.0448338906083885;0.7978860417730175
9.367384;1.044445257714132;0.8333330286056334;0.7978719220207175;-8.090733420184166e-08;-7.718606285058297e-08;9.999974468180405;0.8335100285637513;0.015561862701301044;0.015561890615195532;0.7977329611262548;0.014896144310648013;1.0448339049566526;0.7978859981832456
9.377384;1.0444451751853194;0.8333330286384502;0.7978719219868223;-8.089259855060612e-08;-7.717070673291845e-08;9.999976781246685;0.8335099775791005;0.015561863523789013;0.015561893677137718;0.7977330124549123;0.014895944000800672;1.0448339219484024;0.7978859612296026
9.387384;1.0444450903405385;0.8333330286706728;0.7978719219539734;-8.08801400799095e-08;-7.715723502849533e-08;9.99997912067205;0.8335099181598663;0.015561864436867212;0.015561896758267116;0.7977330615429112;0.014895739392940017;1.0448339413721115;0.79788593021703
9.397384;1.0444450031671364;0.8333330287022621;0.7978719219223052;-8.087004081378849e-08;-7.714573140711082e-08;9.999981484535517;0.8335098508084798;0.015561865436094391;0.015561899852446421;0.7977331082499111;0.014895530488763227;1.0448339630407233;0.7978859044012716
9.407384;1.0444449135909875;0.833333028733189;0.797871921891938;-8.086234556870063e-08;-7.713621121386223e-08;9.999983870173262;0.833509776112342;0.0155618665161597;0.015561902951562796;0.7977331524999642;0.014895317462865192;1.044833986765894;0.7978858831065123
9.417384;1.0444448214883226;0.8333330287634224;0.7978719218629567;-8.085706281435964e-08;-7.71286184711612e-08;9.999986273545154;0.8335096946861847;0.015561867671186344;0.015561906046482232;0.7977331942929944;0.014895100696063441;1.044834012309744;0.7978858657122142
9.427384;1.0444447267188208;0.8333330287929105;0.7978719218354113;-8.085417261323043e-08;-7.712283782258372e-08;9.999988688845919;0.8335096071087786;0.015561868894280503;0.01556190912803282;0.7977332337467132;0.014894880709031662;1.0448340393827653;0.797885851557374
9.437384;1.0444446291752;0.8333330288215661;0.7978719218093303;-8.085364744930222e-08;-7.71187225483325e-08;9.999991108552441;0.833509513861694;0.015561870177662997;0.01556191218778337;0.7977332710991154;0.014894658084833132;1.0448340676953105;0.7978858398594564
9.447384;1.044444528812093;0.8333330288492544;0.7978719217847343;-8.085546271072993e-08;-7.711611806343065e-08;9.999993523921272;0.8335094153747199;0.015561871514546558;0.015561915219101108;0.797733306663604;0.014894433450349954;1.0448340969751175;0.797885829687936
9.457384;1.0444444256327141;0.8333330288757994;0.7978719217616511;-8.085959034951781e-08;-7.711487035869699e-08;9.999995925925539;0.833509312170605;0.015561872900688889;0.015561918218057566;0.7977333407458431;0.014894207473191845;1.0448341269561332;0.7978858200235632
9.467384;1.0444443196646924;0.8333330289010116;0.797871921740124;-8.086600253485931e-08;-7.711482319220934e-08;9.999998305949665;0.8335092049024688;0.01556187433387693;0.015561921183075558;0.7977333735440876;0.014893980835857534;1.0448341573869053;0.7978858098776805
9.477384;1.0444442109338885;0.8333330289247164;0.7978719217202038;-8.087468858318518e-08;-7.711582659516563e-08;10.000000655432272;0.8335090942399178;0.015561875812608029;0.015561924113165823;0.7977334050689912;0.014893754222072531;1.044834188024899;0.7978857983907013
9.487384;1.0444440994376425;0.833333028946757;0.7978719217019287;-8.088565867636882e-08;-7.71177568001669e-08;10.00000296527238;0.8335089807738066;0.015561877335967754;0.015561927006594298;0.7977334351484233;0.014893528289333754;1.044834218618449;0.797885784902694
9.497384;1.0444439851707772;0.8333330289669829;0.7978719216853111;-8.089893108672135e-08;-7.712051884922454e-08;10.000005226189423;0.8335088650036554;0.015561878904804531;0.015561929860752237;0.7977334635550356;0.014893303581181152;1.0448342489229996;0.7978857689416826
9.507384;1.044443868184634;0.8333330289852571;0.797871921670344;-8.091452255637378e-08;-7.712403117709691e-08;10.00000742974029;0.8335087473506553;0.015561880522723661;0.01556193267112442;0.7977334901460693;0.014893080428695495;1.0448342787369482;0.7978857501105737
9.517384;1.0444437485931655;0.8333330290014807;0.7978719216570306;-8.093244507825028e-08;-7.712821542445949e-08;10.000009569203973;0.8335086281558456;0.015561882196162344;0.015561935429204345;0.7977335148970356;0.014892858939518831;1.0448343079168583;0.79788572802804
9.527384;1.0444436265374921;0.8333330290156052;0.7978719216454241;-8.095271131462414e-08;-7.713299809323618e-08;10.000011640003555;0.8335085076718318;0.015561883933600426;0.01556193812248604;0.7977335378658705;0.014892639133821783;1.0448343363646155;0.7978857023707183
9.537384;1.0444435021407987;0.8333330290276325;0.7978719216356316;-8.097534461760321e-08;-7.713831051815324e-08;10.000013639167072;0.8335083861161994;0.015561885744418757;0.015561940737220887;0.7977335591463465;0.01489242109484953;1.044834363986812;0.7978856729034983
9.547384;1.0444433754493048;0.833333029037594;0.797871921627767;-8.100037192593659e-08;-7.714408448740762e-08;10.000015563960345;0.833508263753187;0.015561887638515154;0.015561943261167159;0.797733578819948;0.014892204987809778;1.0448343906392394;0.7978856394730964
9.557384;1.0444432464072322;0.8333330290455095;0.7978719216219186;-8.102779992959821e-08;-7.715025563717818e-08;10.000017411276689;0.8335081408909485;0.015561889626454531;0.015561945684100536;0.7977335969372851;0.014891991028532961;1.0448344161127912;0.7978856020006164
9.567384;1.0444431148899045;0.833333029051362;0.7978719216181583;-8.105760382220867e-08;-7.715676722320113e-08;10.000019178261367;0.8335080178462558;0.015561891719109502;0.015561947996931579;0.7977336135581984;0.014891779488090541;1.0448344401727359;0.7978855604791102
9.577384;1.0444429807447484;0.8333330290551162;0.7978719216165596;-8.10897475919657e-08;-7.716356097269203e-08;10.000020862773392;0.8335078949453097;0.015561893926836344;0.015561950192110707;0.7977336288185709;0.014891570702259237;1.0448344625911006;0.7978855150033536
9.587384;1.0444428438034443;0.8333330290567598;0.7978719216171926;-8.112420745939193e-08;-7.717057438194538e-08;10.000022463152982;0.8335077724968881;0.015561896258620082;0.015561952264939729;0.7977336429652688;0.014891365023412336;1.0448344831649192;0.7978854658412746
9.597384;1.044442703869511;0.8333330290563175;0.7978719216201076;-8.116097155045538e-08;-7.717775709255594e-08;10.000023978182998;0.8335076507159368;0.015561898721795867;0.0155619542133244;0.7977336563408625;0.014891162730464216;1.044834501734396;0.7978854134788114
9.607384;1.0444425607122985;0.833333029053847;0.7978719216253242;-8.120003345777939e-08;-7.71850767965789e-08;10.000025407508273;0.8335075296597597;0.015561901322366917;0.01556195603626641;0.797733669336503;0.014890964018811816;1.0448345181752103;0.7978853585654868
9.617384;1.0444424141087174;0.8333330290494371;0.7978719216328292;-8.124138609766568e-08;-7.719250645019821e-08;10.000026751210894;0.8335074092298951;0.015561904064560197;0.015561957732467801;0.7977336823427414;0.01489076908196539;1.04483453238436;0.7978853017710213
9.627384;1.0444422639260944;0.8333330290431928;0.7978719216425763;-8.128501374699923e-08;-7.720001189312234e-08;10.00002800835629;0.8335072892410754;0.015561906949675281;0.015561959299776988;0.7977336956950959;0.01489057818738548;1.0448345442987501;0.7978852436039863
9.637384;1.044442110173431;0.8333330290352192;0.7978719216544878;-8.133088373668971e-08;-7.720753713444581e-08;10.000029176683777;0.8335071694986794;0.01556190997568037;0.015561960735851952;0.797733709617843;0.014890391725145787;1.0448345539201422;0.7978851843026163
9.647384;1.0444419529893358;0.833333029025628;0.7978719216684712;-8.137892959332802e-08;-7.721499745497874e-08;10.000030254040245;0.8335070498194302;0.015561913136960105;0.015561962038950097;0.7977337242310863;0.014890210207245293;1.0448345613023713;0.7978851239242436
9.657384;1.0444417926078566;0.8333330290145389;0.7978719216844522;-8.142903821484776e-08;-7.722230390054898e-08;10.000031239527933;0.8335069299996415;0.015561916423657769;0.015561963208070097;0.7977337395959164;0.014890034166779764;1.0448345665106007;0.7978850625010778
9.667384;1.044441629318665;0.8333330290020605;0.7978719217023853;-8.14810588715245e-08;-7.722939614669917e-08;10.000032133005266;0.8335068097800795;0.015561919821913052;0.015561964243190044;0.7977337557077127;0.014889864037580242;1.0448345695956265;0.7978850000267492
9.677384;1.0444414634263137;0.8333330289882899;0.7978719217222345;-8.153483987509623e-08;-7.723625092756845e-08;10.000032933701684;0.8335066888478955;0.015561923315226186;0.015561965145782508;0.797733772471796;0.014889700149292083;1.044834570604982;0.797884936337629
9.687384;1.0444412952310533;0.833333028973325;0.7978719217439589;-8.159027705810142e-08;-7.724288023851333e-08;10.000033639638382;0.833506566905588;0.015561926886361287;0.015561965919321397;0.7977337897168266;0.014889542797351761;1.0448345696006422;0.7978848710830018
9.697384;1.0444411250175192;0.8333330289572681;0.7978719217675045;-8.16473302988019e-08;-7.724932687360952e-08;10.00003424828874;0.8335064437749763;0.015561930519374061;0.015561966569517676;0.7977338072063871;0.01488939226928291;1.044834566649859;0.7978848037723727
9.707384;1.0444409530350907;0.8333330289402119;0.7978719217927895;-8.170600123013302e-08;-7.725564814439816e-08;10.000034757341808;0.8335063194409513;0.015561934200658564;0.01556196710361905;0.7977338246197742;0.01488924881351405;1.044834561826643;0.7978847337754003
9.717384;1.0444407794932782;0.8333330289222175;0.7978719218196966;-8.176630329416829e-08;-7.726190937712328e-08;10.000035164766274;0.8335061939916615;0.015561937918930995;0.015561967529496987;0.79773384154979;0.014889112611981828;1.0448345552578433;0.7978846602932238
9.727384;1.0444406045764938;0.8333330289033123;0.7978719218480845;-8.182824493939324e-08;-7.726818628030622e-08;10.000035468732392;0.8335060675130492;0.015561941665016163;0.015561967855696223;0.7977338575514279;0.014888983826818612;1.0448345471734723;0.7978845824272579
9.737384;1.044440428438936;0.8333330288835055;0.7978719218778114;-8.189184300322491e-08;-7.727454754749383e-08;10.000035668008506;0.8335059400413002;0.015561945430722144;0.015561968091650233;0.7977338722041686;0.014888862687899735;1.0448345379062183;0.7978844993601713
9.747384;1.044440251170835;0.8333330288627936;0.7978719219087493;-8.195714720002305e-08;-7.728104304930526e-08;10.000035762126437;0.8335058116327142;0.015561949207378387;0.015561968247541315;0.7977338851551226;0.014888749509298171;1.0448345278278248;0.7978844105080581
9.757384;1.044440072785845;0.8333330288411592;0.7978719219407706;-8.202422220684177e-08;-7.728771695679963e-08;10.000035751089563;0.8335056824901768;0.01556195298620795;0.015561968334214114;0.7977338961555149;0.014888644633688282;1.0448345172993623;0.7978843155210879
9.767384;1.044439893269734;0.8333330288185903;0.7978719219737154;-8.209308821588953e-08;-7.729459558471737e-08;10.000035635802913;0.8335055530147428;0.01556195675924243;0.015561968362835943;0.7977339050884802;0.014888548371218769;1.0448345067035336;0.7978842141954754
9.777384;1.0444397126643397;0.8333330287951051;0.7978719220073669;-8.216367562152267e-08;-7.730164030438197e-08;10.000035418979353;0.8335054237459852;0.015561960519424234;0.015561968344070545;0.7977339119628393;0.014888460946122792;1.0448344964765601;0.797884106422622
9.787384;1.044439531113062;0.833333028770752;0.7978719220414545;-8.223582709198937e-08;-7.730872923541215e-08;10.000035105156886;0.8335052952835722;0.015561964261377285;0.015561968287366782;0.7977339168978947;0.014888382507918319;1.0448344870723179;0.7978839921582844
9.797384;1.0444393488362953;0.8333330287455814;0.7978719220756875;-8.230933694490158e-08;-7.731570108811582e-08;10.000034700191653;0.833505168265207;0.015561967982428737;0.015561968201063526;0.7977339201394975;0.014888313249613993;1.0448344789429442;0.7978838713729969
9.807384;1.0444391660795422;0.8333330287196276;0.7978719221097961;-8.238399580624527e-08;-7.73224313757368e-08;10.000034211059322;0.8335050433700514;0.015561971682349802;0.015561968092870766;0.7977339220679229;0.014888253518431233;1.0448344725741008;0.7978837440334455
9.817384;1.0444389830861107;0.8333330286929358;0.7978719221435301;-8.245961236524047e-08;-7.732888202985571e-08;10.00003364543818;0.8335049212828027;0.015561975362354489;0.015561967969813748;0.7977339231353943;0.014888203818352635;1.0448344684878728;0.7978836101464826
9.827384;1.0444388000936857;0.8333330286656152;0.7978719221766417;-8.253601838773313e-08;-7.733508490797798e-08;10.000033010676882;0.8335048026400285;0.015561979024392585;0.015561967837564555;0.7977339237612202;0.01488816467747557;1.0448344671719632;0.7978834698401464
9.837384;1.0444386173239344;0.833333028637858;0.7978719222089211;-8.261307753826506e-08;-7.73410889261664e-08;10.000032313324462;0.8335046880179666;0.015561982670806945;0.015561967700062752;0.7977339242679942;0.014888136462899295;1.0448344689867668;0.7978833233620933
9.847384;1.0444384349607607;0.8333330286099032;0.7978719222402423;-8.269069236554799e-08;-7.734693316376202e-08;10.000031560042428;0.833504577935342;0.015561986303926283;0.015561967560653847;0.7977339248839207;0.014888119384228071;1.0448344741157454;0.7978831709097661
9.857384;1.0444382531394496;0.8333330285819932;0.7978719222705517;-8.276880177300711e-08;-7.735265011637758e-08;10.00003075838017;0.8335044728272396;0.015561989925224104;0.015561967423788245;0.7977339257889022;0.014888113671563426;1.0448344825883753;0.7978830124619481
9.867384;1.0444380719711719;0.83333302855435;0.7978719222998265;-8.284737155398108e-08;-7.735826713436239e-08;10.000029916188986;0.833504373036961;0.01556199353448688;0.01556196729504138;0.7977339271592092;0.01488811962469657;1.0448344943290082;0.7978828477945438
9.877384;1.0444378915859507;0.8333330285271559;0.7978719223280522;-8.292637923914653e-08;-7.736381121533803e-08;10.000029040827933;0.8335042788914897;0.015561997130041147;0.015561967179707096;0.7977339291520503;0.01488813747342735;1.0448345091814224;0.7978826765981094
9.887384;1.0444377121507795;0.8333330285005449;0.7978719223552337;-8.300580756774617e-08;-7.73693240491306e-08;10.00002813928266;0.833504190774572;0.015562000709604059;0.015561967081786657;0.7977339318679939;0.014888167238122746;1.044834526943762;0.7978824985976213
9.897384;1.044437533864849;0.8333330284746105;0.7978719223814125;-8.308565133034545e-08;-7.737486535559574e-08;10.000027218601597;0.8335041090705926;0.015562004269908232;0.015561967003790245;0.7977339353543356;0.014888208680106626;1.0448345474228649;0.7978823137094956
9.907384;1.0444373569496526;0.8333330284494121;0.7978719224066674;-8.316591164731878e-08;-7.738049874804566e-08;10.000026285984744;0.8335040340804923;0.015562007804986826;0.015561966946638145;0.7977339396043139;0.014888261342918584;1.044834570449169;0.7978821221554271
9.917384;1.0444371816182045;0.833333028424974;0.7978719224311357;-8.324657313204625e-08;-7.738628498876963e-08;10.000025348703048;0.8335039660466453;0.0155620113055707;0.015561966910246005;0.797733944547554;0.014888324636586618;1.0448345958492327;0.797881924377462
9.927384;1.04443700803429;0.8333330284012775;0.7978719224550426;-8.332759865944374e-08;-7.739229154983057e-08;10.000024413808436;0.8335039051819364;0.015562014761355172;0.01556196689485605;0.7977339500901142;0.014888397829529533;1.0448346234234085;0.7978817208415915
9.937384;1.0444368363163894;0.8333330283782632;0.7978719224786941;-8.340894246541169e-08;-7.739859187721455e-08;10.00002348778229;0.8335038516092514;0.01556201816412342;0.015561966900886546;0.7977339561556815;0.014888479995298158;1.0448346529322154;0.7978815119497897
9.947384;1.0444366665679459;0.8333330283558544;0.7978719225024231;-8.349055060652347e-08;-7.740524585232203e-08;10.00002257650434;0.833503805324654;0.015562021508494778;0.015561966927757869;0.7977339626678184;0.01488857009074566;1.0448346840744467;0.7978812980996006
9.957384;1.0444364988726367;0.8333330283339822;0.7978719225265286;-8.357235094760024e-08;-7.741227818869227e-08;10.000021684906272;0.8335037662413272;0.015562024790772679;0.015561966974687253;0.7977339695373186;0.014888667100626217;1.044834716477775;0.7978810797503647
9.967384;1.0444363332937707;0.8333330283125987;0.797871922551246;-8.365424177182362e-08;-7.741966724571651e-08;10.000020816127156;0.8335037342230874;0.01556202800816444;0.015561967042479946;0.7977339766703865;0.014888770126427423;1.0448347497195005;0.7978808573418296
9.977384;1.0444361699099984;0.8333330282916864;0.7978719225767593;-8.373608397818446e-08;-7.742736020258055e-08;10.000019971584823;0.8335037090764542;0.015562031157923968;0.015561967133453697;0.7977339838986167;0.014888878432166276;1.0448347833586875;0.7978806311141489
9.987384;1.044436008835867;0.8333330282712549;0.797871922603222;-8.381771823721866e-08;-7.74353092464645e-08;10.0000191525401;0.8335036905706816;0.015562034235551317;0.015561967250030189;0.7977339908816048;0.014888991428325532;1.044834816958684;0.7978804010690356
9.997384;1.0444358502186624;0.8333330282513385;0.797871922630755;-8.389900495659616e-08;-7.744349003207608e-08;10.000018361639034;0.8335036784855233;0.015562037233783944;0.015561967393854651;0.7977339971467381;0.014889108620948345;1.0448348501069884;0.7978801671014465
10.007384;1.0444356942139896;0.8333330282319865;0.797871922659438;-8.397985284320298e-08;-7.745189602503733e-08;10.000017602983112;0.8335036725906841;0.015562040143312623;0.015561967566513237;0.7977340022161378;0.014889229598577894;1.0448348824353209;0.7978799291147148
10.017384;1.0444355409347037;0.8333330282132435;0.7978719226893141;-8.406021482411702e-08;-7.746055184669924e-08;10.000016881251284;0.8335036725680631;0.015562042953603642;0.015561967771171852;0.7977340056794211;0.01488935402245823;1.044834913619756;0.7978796870700694
10.027384;1.0444353904378365;0.833333028195156;0.7978719227204012;-8.414006496360164e-08;-7.746954140133638e-08;10.000016201027872;0.8335036779942496;0.015562045653390871;0.015561968012871491;0.7977340072514579;0.014889481624739614;1.044834943376982;0.7978794410076483
10.037384;1.0444352427614165;0.8333330281778046;0.797871922752697;-8.421938049501999e-08;-7.74790047896835e-08;10.00001556662176;0.8335036883945562;0.015562048232020413;0.015561968297285192;0.7977340068594586;0.014889612220293825;1.0448349714882381;0.7978791910527272
10.047384;1.044435097929788;0.8333330281613013;0.7978719227861787;-8.429813147071105e-08;-7.748912216677122e-08;10.00001498233682;0.8335037032858437;0.015562050681326366;0.015561968629372418;0.7977340046682917;0.014889745674639715;1.0448349978271516;0.7978789374023245
10.057384;1.0444349559188513;0.8333330281457382;0.7978719228207978;-8.437627639529282e-08;-7.75001165410677e-08;10.000014452678695;0.8335037221855589;0.01556205299670962;0.015561969012542453;0.7977340009996642;0.0148898818979451;1.0448350223509109;0.797878680283792
10.067384;1.0444348166305955;0.8333330281311603;0.7978719228564709;-8.44537682285467e-08;-7.751224586528657e-08;10.000013981699402;0.8335037445975343;0.01556205517697912;0.01556196944880615;0.7977339962110728;0.014890020906360477;1.0448350450559674;0.7978784199638034
10.077384;1.0444346798980908;0.8333330281175806;0.7978719228930651;-8.453056091130844e-08;-7.752575756944412e-08;10.00001357211708;0.8335037699754022;0.015562057223115941;0.015561969939837677;0.7977339906069696;0.014890162815964909;1.044835065920924;0.797878156820121
10.087384;1.0444345455297017;0.8333330281049812;0.797871922930388;-8.460660105272396e-08;-7.754084192182363e-08;10.000013225733298;0.8335037977155402;0.01556205913670563;0.015561970487777112;0.7977339844069101;0.01489030773645319;1.0448350848743542;0.7978778913495814
10.097384;1.044434413363274;0.8333330280932896;0.7978719229682144;-8.468180255383436e-08;-7.755762621030275e-08;10.0000129446269;0.8335038272134833;0.015562060918850304;0.01556197109517333;0.797733977768317;0.014890455701161622;1.04483510182313;0.7978776241338228
10.107384;1.0444342832931053;0.833333028082369;0.7978719230063316;-8.475602578554878e-08;-7.757618623484407e-08;10.000012731471436;0.833503857922063;0.015562062569714388;0.015561971764242117;0.7977339708568529;0.014890606666526387;1.044835116700787;0.7978773559094168
10.117384;1.044434155290653;0.8333330280720288;0.7978719230445633;-8.48290894420391e-08;-7.75965484747978e-08;10.00001258907332;0.8335038893468102;0.015562064088934794;0.015561972496319543;0.797733963911105;0.014890760516605745;1.0448351294812277;0.7978770876645284
10.127384;1.0444340294274141;0.8333330280620302;0.7978719230827755;-8.490081076309966e-08;-7.761869106031001e-08;10.000012519855762;0.8335039210123202;0.015562065476764373;0.015561973292572993;0.7977339572327048;0.014890917090065788;1.0448351401815505;0.7978768205683768
10.137384;1.044433905860851;0.8333330280521007;0.7978719231208888;-8.497104049243708e-08;-7.76425394281161e-08;10.000012525582067;0.8335039524604906;0.01556206673464422;0.015561974154546968;0.7977339511204378;0.014891076222975065;1.0448351488668326;0.7978765557715983
10.147384;1.0444337847913616;0.8333330280419575;0.7978719231588786;-8.503967512985739e-08;-7.766796574181765e-08;10.000012607751737;0.8335039832619535;0.015562067863943964;0.015561975083165234;0.7977339458339704;0.014891237741794596;1.0448351556263733;0.7978762942261913
10.157384;1.0444336664320506;0.8333330280313255;0.7978719231967487;-8.510665638893059e-08;-7.76948057109054e-08;10.00001276825223;0.8335040130102819;0.015562068863907;0.015561976077794195;0.7977339416217573;0.014891401464523005;1.044835160551806;0.7978760365734435
10.167384;1.044433550978542;0.8333330280199522;0.7978719232345032;-8.517196024335154e-08;-7.772287895952438e-08;10.000013008872408;0.833504041298164;0.01556206973146223;0.015561977136056048;0.7977339387368115;0.014891567267477476;1.044835163767795;0.7978757831359287
10.177384;1.044433438572024;0.8333330280076133;0.797871923272111;-8.523557234006835e-08;-7.775200542675555e-08;10.000013329716017;0.8335040676978942;0.01556207046324762;0.015561978253732785;0.797733937396725;0.014891735082418018;1.0448351654727048;0.7978755340353283
10.187384;1.0444333293002903;0.8333330279940979;0.7978719233094818;-8.529746426424507e-08;-7.778200688805655e-08;10.0000137282592;0.8335040917854153;0.015562071057715928;0.015561979425275534;0.797733937791108;0.014891904772866657;1.0448351659170743;0.7978752893408095
10.197384;1.044433223233217;0.8333330279792064;0.7978719233464823;-8.535758754413412e-08;-7.78126941399921e-08;10.000014199826591;0.8335041131717235;0.015562071516117137;0.01556198064507281;0.7977339401516834;0.014892076048414396;1.0448351653376506;0.7978750491245615
10.207384;1.0444331204404331;0.8333330279627726;0.797871923382981;-8.541588962721261e-08;-7.784387040105186e-08;10.000014738963852;0.8335041315023731;0.015562071841982779;0.015561981908924619;0.797733944721522;0.014892248468644072;1.0448351639189553;0.7978748133956548
10.217384;1.0444330209982604;0.8333330279446873;0.7978719234188814;-8.547234229139622e-08;-7.787534718848703e-08;10.000015341081138;0.8335041464658544;0.015562072039032102;0.015561983215017358;0.7977339516097389;0.01489242145239972;1.0448351617849083;0.7978745819889528
10.227384;1.0444329250211009;0.8333330279248994;0.7978719234541329;-8.552696091648303e-08;-7.790695072617233e-08;10.000016003714773;0.8335041578093781;0.015562072109463561;0.015561984563381719;0.7977339607161597;0.01489259429432183;1.044835158992186;0.7978743545115723
10.237384;1.044432832698209;0.8333330279033974;0.7978719234887185;-8.557980490432356e-08;-7.793853296970317e-08;10.000016726624951;0.8335041653111632;0.015562072053986638;0.0155619859543999;0.7977339717901221;0.01489276623952672;1.0448351555498205;0.7978741304008157
10.247384;1.0444327442875692;0.8333330278801733;0.7978719235226466;-8.563096355703936e-08;-7.796999115636565e-08;10.000017510599527;0.8335041687416043;0.015562071872378576;0.015561987387684344;0.7977339845224137;0.014892936570471398;1.0448351514476;0.797873909084335
10.257384;1.0444326600528786;0.8333330278551979;0.797871923555958;-8.568053024132848e-08;-7.800127134730184e-08;10.000018356380208;0.8335041678925572;0.015562071564289938;0.01556198886102698;0.7977339985856096;0.01489310463118977;1.0448351466441292;0.7978736901154231
10.267384;1.0444325802136312;0.8333330278284325;0.7978719235887187;-8.5728575524951e-08;-7.803235617096288e-08;10.000019264488092;0.8335041626335653;0.015562071130198243;0.015561990369630373;0.7977340136238456;0.014893269805973712;1.0448351410428964;0.797873473186254
10.277384;1.0444325049741188;0.8333330277998553;0.7978719236209881;-8.577513054861046e-08;-7.806325467234569e-08;10.000020234821651;0.8335041529159004;0.015562070571450455;0.015561991906877664;0.7977340292433496;0.014893431503032512;1.0448351344951072;0.7978732581177792
10.287384;1.0444324345653189;0.8333330277694684;0.7978719236528092;-8.582018201954584e-08;-7.80939873782027e-08;10.000021265764692;0.8335041387663784;0.015562069889874236;0.015561993466343087;0.7977340450250312;0.01489358914857486;1.0448351268257148;0.7978730449020347
10.297384;1.0444323692316755;0.8333330277372811;0.797871923684225;-8.586368447523235e-08;-7.812456549771601e-08;10.00002235387234;0.8335041203161655;0.015562069086938092;0.015561995043270957;0.7977340605250927;0.014893742171979528;1.0448351178690507;0.7978728337358945
10.307384;1.0444323092082708;0.8333330277032815;0.7978719237152923;-8.590558547062598e-08;-7.815498972400582e-08;10.000023494409987;0.8335040978153653;0.01556206816188979;0.015561996633991295;0.7977340752724275;0.014893889991236671;1.0448351074955737;0.7978726249663781
10.317384;1.0444322547235463;0.8333330276674389;0.7978719237460801;-8.594583833263442e-08;-7.818526879443088e-08;10.000024681931938;0.8335040715929842;0.015562067110927339;0.015561998234437139;0.7977340888271989;0.014894032002434296;1.0448350956061618;0.7978724189706956
10.327384;1.0444322060002154;0.8333330276297524;0.797871923776653;-8.598439933034236e-08;-7.821543018616743e-08;10.000025910512733;0.8335040419866443;0.015562065928848201;0.01556199984030276;0.7977341008618456;0.014894167578893731;1.0448350820967596;0.7978722161260213
10.337384;1.0444321632338485;0.8333330275902889;0.7978719238070423;-8.602122466279823e-08;-7.824552034542446e-08;10.000027174309283;0.8335040092831506;0.015562064611228534;0.015562001448015688;0.7977341111608777;0.014894296135595526;1.0448350668540267;0.7978720168532012
10.347384;1.0444321265665317;0.833333027549182;0.797871923837235;-8.605626500024119e-08;-7.827560303503301e-08;10.000028468520718;0.833503973682316;0.015562063155329028;0.015562003054562979;0.7977341195607329;0.01489441718559306;1.0448350497952907;0.7978718215291873
10.357384;1.0444320960950517;0.8333330275066135;0.7978719238671829;-8.608946315695093e-08;-7.830574736857246e-08;10.000029789516619;0.8335039352438856;0.015562061560371258;0.015562004656975563;0.7977341259123941;0.014894530270302842;1.0448350308859757;0.7978716303188794
10.367384;1.044432071909469;0.8333330274627868;0.7978719238968136;-8.612077586607054e-08;-7.83360140061923e-08;10.000031133526967;0.8335038938408081;0.015562059827804403;0.015562006252522386;0.797734130068618;0.014894634889371991;1.0448350101259907;0.7978714431580729
10.377384;1.0444320541044771;0.8333330274178973;0.7978719239260377;-8.615020730251661e-08;-7.836645336169482e-08;10.000032495196386;0.8335038492298671;0.015562057961059262;0.015562007839233295;0.7977341318719465;0.014894730549168147;1.0448349875491068;0.797871259907999
10.387384;1.044432042773915;0.8333330273721259;0.7978719239547453;-8.617781400427597e-08;-7.83970951666413e-08;10.000033867589396;0.8335038011845728;0.015562055964725825;0.01556200941603567;0.7977341311773455;0.014894816813997503;1.044834963241398;0.7978710805471092
10.397384;1.0444320380515935;0.8333330273256564;0.7978719239828095;-8.620368637946874e-08;-7.84279233010525e-08;10.000035243227982;0.8335037495322516;0.015562053843755285;0.015562010981931081;0.7977341279393343;0.014894893267224454;1.0448349373409078;0.7978709052464905
10.407384;1.0444320401362082;0.8333330272786922;0.7978719240101257;-8.62279403631168e-08;-7.845887465262338e-08;10.000036614949355;0.8335036941553469;0.015562051603263878;0.015562012535109082;0.7977341222695137;0.014894959475486517;1.0448349100081582;0.7978707342579346
10.417384;1.0444320492103798;0.8333330272314644;0.7978719240366615;-8.62507062463998e-08;-7.848988286831385e-08;10.000037976209644;0.8335036350723334;0.015562049248519366;0.015562014073338465;0.7977341143456099;0.014895015045831845;1.044834881421614;0.7978705678033984
10.427384;1.0444320653477817;0.8333330271842254;0.797871924062455;-8.627209299185569e-08;-7.852093204637471e-08;10.000039320612386;0.8335035724798814;0.0155620467850072;0.015562015594838687;0.7977341042689765;0.014895059695107902;1.0448348517926311;0.7978704061080211
10.437384;1.0444320885236869;0.8333330271372216;0.7978719240875793;-8.629216078596052e-08;-7.855206063938345e-08;10.000040641277893;0.8335035066484768;0.015562044219666464;0.015562017098420991;0.7977340920422636;0.014895093259791877;1.0448348213294865;0.7978702494239553
10.447384;1.0444321186811927;0.83333302709066;0.7978719241121266;-8.631093372024307e-08;-7.85833148541878e-08;10.000041931110507;0.8335034378084134;0.015562041562678696;0.015562018583383904;0.7977340776542482;0.014895115724116552;1.0448347901961417;0.7978700979548224
10.457384;1.0444321557754834;0.8333330270446929;0.7978719241362001;-8.632842255353042e-08;-7.861472303759261e-08;10.00004318324444;0.8335033661524253;0.015562038827460906;0.015562020050266195;0.7977340611151281;0.014895127267559384;1.044834758539752;0.7978699517730031
10.467384;1.044432199787589;0.8333330269994219;0.7978719241598997;-8.634463351523511e-08;-7.864631682475512e-08;10.00004439064283;0.8335032918910398;0.015562036028298663;0.015562021501545783;0.7977340423345228;0.014895128220809703;1.0448347265254916;0.7978698108222981
10.477384;1.0444322507114037;0.8333330269549093;0.7978719241832978;-8.635958639654915e-08;-7.867815360171954e-08;10.000045545680273;0.8335032152756782;0.015562033178201888;0.01556202294083878;0.7977340209950113;0.014895118965047853;1.0448346943335474;0.7978696749970758
