time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
10.487384;1.044432308529286;0.8333330269111799;0.7978719242064111;-8.637334399233014e-08;-7.871030548511847e-08;10.00004664046892;0.833503136585735;0.0155620302891011;0.015562024372037284;0.7977339966037168;0.014895099864345621;1.0448346621446796;0.7978695442118757
10.497384;1.044432373206744;0.8333330268682229;0.7978719242292078;-8.638602525469182e-08;-7.874283311709296e-08;10.000047667226262;0.8335030561037648;0.015562027372584053;0.0155620257994255;0.7977339686260908;0.014895071211954292;1.044834630115558;0.7978694184439
10.507384;1.0444324446952178;0.8333330268259945;0.7978719242516474;-8.639779062281615e-08;-7.877577640105389e-08;10.000048618236992;0.8335029740990246;0.015562024439159489;0.015562027227893117;0.7977339365685693;0.014895033195466362;1.0448345983656322;0.7978692977508068
10.517384;1.044432522920739;0.8333330267844197;0.7978719242737046;-8.640881007308828e-08;-7.880914237683609e-08;10.00004948572956;0.8335028908309755;0.01556202149758595;0.015562028662585806;0.7977338999949289;0.01489498592727899;1.0448345669992225;0.797869182224639
10.527384;1.0444326077781203;0.8333330267433958;0.7978719242953703;-8.641924078933652e-08;-7.884288420618598e-08;10.000050262199812;0.8335028065987684;0.015562018555232936;0.015562030107374466;0.7977338584986585;0.014894929519298819;1.0448345361349445;0.7978690719646221
10.537384;1.0444326991366626;0.8333330267027955;0.7978719243166376;-8.642922860631238e-08;-7.88769144006712e-08;10.000050941469372;0.8335027217968326;0.015562015617683191;0.015562031563539545;0.7977338116895101;0.014894864126994034;1.0448345059246766;0.7978689671416173
10.547384;1.044432796823802;0.8333330266624699;0.7978719243374787;-8.643891167699888e-08;-7.891114120823875e-08;10.000051519521238;0.8335026368609836;0.015562012687779046;0.015562033030490608;0.7977337592396923;0.01489478994189836;1.0448344765648654;0.7978688680247619
10.557384;1.0444329005928166;0.8333330266222666;0.797871924357848;-8.644841138719491e-08;-7.89454737996938e-08;10.000051994216026;0.8335025521587824;0.015562009765779755;0.01556203450713995;0.7977337009571164;0.014894707163786448;1.044834448289617;0.7978687749426048
10.567384;1.0444330101278958;0.8333330265820547;0.7978719243776973;-8.645782493278368e-08;-7.897979885765846e-08;10.00005236483299;0.8335024679515625;0.01556200685011467;0.015562035992839611;0.7977336368355086;0.014894615996927804;1.044834421348948;0.797868688279216
10.577384;1.04443312508679;0.8333330265417426;0.7978719243969852;-8.646723367360053e-08;-7.901397856219314e-08;10.000052632150261;0.833502384369838;0.015562003938176845;0.015562037488096347;0.7977335670568125;0.01489451672682779;1.044834395998268;0.7978686084585559
10.587384;1.0444332451286527;0.833333026501282;0.7978719244157098;-8.647672679002289e-08;-7.904788009817387e-08;10.000052798014204;0.8335023013572541;0.015562001027596736;0.015562038994509376;0.7977334919195496;0.01489440977216559;1.044834372495657;0.7978685358894015
10.597384;1.0444333699177313;0.8333330264606498;0.7978719244339422;-8.648642000272801e-08;-7.908140183913119e-08;10.000052864503346;0.8335022186573633;0.015561998117477197;0.015562040514341947;0.7977334117393924;0.014894295566865477;1.0448343510968086;0.797868470947214
10.607384;1.0444334991362636;0.8333330264198215;0.7978719244517999;-8.649644861941188e-08;-7.91144808149025e-08;10.000052834198941;0.8335021358705819;0.015561995208616862;0.01556204205018421;0.7977333267988004;0.014894174429564097;1.0448343320686968;0.7978684140003194
10.617384;1.0444336325037717;0.8333330263787844;0.7978719244693853;-8.650694948900812e-08;-7.91470864408434e-08;10.000052711002937;0.8335020525462326;0.01556199230310702;0.01556204360403805;0.7977332373365055;0.014894046611312585;1.044834315714093;0.7978683654268109
10.627384;1.0444337697688448;0.8333330263375784;0.7978719244867589;-8.651805475681795e-08;-7.917920951507302e-08;10.000052500160157;0.8335019682622372;0.015561989404378397;0.015562045176325097;0.7977331435443056;0.014893912445452245;1.0448343023786828;0.7978683255944247
10.637384;1.0444339106745704;0.8333330262963069;0.7978719245039677;-8.652988972379855e-08;-7.921085848475588e-08;10.000052207538554;0.833501882666103;0.015561986517607833;0.015562046765572385;0.7977330455595065;0.014893772445213203;1.0448342924421654;0.7978682948401602
10.647384;1.0444340549346856;0.8333330262551061;0.7978719245210796;-8.65425566125461e-08;-7.924205898008807e-08;10.00005183857079;0.8335017954930547;0.015561983649215516;0.015562048368701967;0.7977329434464209;0.014893627246803815;1.0448342862895996;0.7978682734898298
10.657384;1.0444342022507331;0.8333330262141145;0.7978719245381707;-8.65561128625741e-08;-7.927285304618808e-08;10.00005139754902;0.8335017065726508;0.015561980804912232;0.015562049981752705;0.7977328371645008;0.014893477455236519;1.0448342842699636;0.7978682618538656
10.667384;1.0444343523454604;0.8333330261734492;0.7978719245552961;-8.657057682354605e-08;-7.930330526704786e-08;10.000050887668266;0.833501615808647;0.015561977988075338;0.015562051599831874;0.7977327265508417;0.014893323595459834;1.0448342866839426;0.7978682601255054
10.677384;1.0444345049602501;0.8333330261331848;0.7978719245724935;-8.658596689283412e-08;-7.93335058135877e-08;10.000050311375269;0.8335015231393132;0.015561975200048074;0.015562053216219065;0.797732611353742;0.01489316618776678;1.0448342937979673;0.797868268271687
10.687384;1.0444346598300924;0.8333330260933425;0.7978719245897921;-8.660232604274856e-08;-7.936355564237248e-08;10.000049670672661;0.8335014285077539;0.015561972441163259;0.015562054822800335;0.7977324913104278;0.014893005801624892;1.0448343058547425;0.7978682860217831
10.697384;1.044434816690437;0.8333330260538903;0.7978719246071949;-8.661969674745507e-08;-7.93935484572363e-08;10.00004896734158;0.8335013318677409;0.015561969710815417;0.01556205641191476;0.7977323662470912;0.014892843047285694;1.0448343230910822;0.7978683128987233
10.707384;1.0444349753116355;0.833333026014757;0.7978719246246684;-8.663809024755539e-08;-7.942356876065558e-08;10.000048203165202;0.8335012332132562;0.015561967006815511;0.015562057977694806;0.7977322361562433;0.01489267852760336;1.0448343457504055;0.7978683482654589
10.717384;1.044435135503374;0.8333330259758523;0.7978719246421591;-8.665749370298594e-08;-7.945369047588399e-08;10.0000473800308;0.8335011325809815;0.015561964325501712;0.015562059516088878;0.7977321012215087;0.014892512764812276;1.0448343740440986;0.7978683914294489
10.727384;1.0444352970834403;0.8333330259370905;0.797871924659604;-8.667789096563072e-08;-7.948397331964797e-08;10.000046499732093;0.8335010300367404;0.015561961663526394;0.015562061023917141;0.7977319618032183;0.014892346155851884;1.0448344080765761;0.7978684417195434
10.737384;1.0444354598634982;0.8333330258984227;0.797871924676918;-8.669928308777315e-08;-7.951447862257457e-08;10.000045563875934;0.8335009256664796;0.01556195902036239;0.015562062497904726;0.7977318183676837;0.014892179008774544;1.0448344478122988;0.7978684984464556
10.747384;1.044435623656301;0.8333330258598436;0.7978719246939907;-8.672170575746361e-08;-7.954528317703854e-08;10.000044574287488;0.833500819544676;0.015561956399243772;0.015562063934691431;0.7977316713920195;0.014892011633343446;1.044834493111095;0.797868560892966
10.757384;1.0444357882674595;0.8333330258213707;0.7978719247107205;-8.674520846604911e-08;-7.957646943375564e-08;10.000043533412443;0.8335007117184107;0.015561953805650732;0.015562065332256922;0.79773152132981;0.014891844420768149;1.0448345437597704;0.7978686284602922
10.767384;1.0444359534682468;0.8333330257830354;0.7978719247270417;-8.676980725806316e-08;-7.9608115081312e-08;10.000042444059538;0.8335006022618419;0.015561951244730653;0.015562066690827435;0.7977313686136646;0.014891677879945183;1.0448345994499426;0.7978687007706927
10.777384;1.0444361189681661;0.833333025744887;0.7978719247428983;-8.679546754847767e-08;-7.964028252347435e-08;10.000041308889944;0.8335004913799429;0.015561948719412435;0.015562068011270377;0.7977312136282313;0.01489151264884704;1.0448346597513125;0.7978687775578415
10.787384;1.04443628440242;0.8333330257069824;0.797871924758207;-8.682212916299136e-08;-7.967299747684612e-08;10.00004013048282;0.8335003794751779;0.015561946230228095;0.015562069293424645;0.7977310566958404;0.014891349507393462;1.0448347241213387;0.7978688584720164
10.797384;1.0444364493566987;0.8333330256693747;0.7978719247728623;-8.684973745886731e-08;-7.970624572750992e-08;10.000038911417768;0.8335002670867911;0.015561943776419425;0.015562070536382621;0.7977308981181377;0.014891189352456709;1.0448347919501126;0.7978689429113535
10.807384;1.0444366134168834;0.8333330256321226;0.7978719247867702;-8.687824836917725e-08;-7.973999964931353e-08;10.00003765362433;0.8335001547624589;0.0155619413567835;0.015562071738917216;0.7977307382101704;0.014891033095715933;1.044834862648348;0.797869029951027
10.817384;1.0444367761797146;0.8333330255953089;0.7978719247998641;-8.690763217384179e-08;-7.977424478939622e-08;10.00003635837204;0.8335000430272164;0.015561938969134975;0.01556207289974025;0.7977305772860417;0.01489088155122087;1.0448349357348787;0.7978691184623466
10.827384;1.044436937214032;0.8333330255590405;0.7978719248120965;-8.693789501547624e-08;-7.980898771082384e-08;10.00003502811928;0.8334999324514345;0.015561936609102779;0.015562074018309936;0.7977304156445768;0.014890735427100637;1.0448350108588582;0.7978692073127458
10.837384;1.0444370960275318;0.8333330255234329;0.7978719248234191;-8.696907567775002e-08;-7.984424449454185e-08;10.000033668595385;0.8334998236745854;0.015561934270461944;0.015562075094455579;0.7977302535913892;0.01489059538937993;1.0448350877636512;0.7978692954774637
10.847384;1.0444372520758913;0.8333330254886021;0.7978719248337584;-8.700121679945532e-08;-7.988002476459399e-08;10.000032288817968;0.8334997173745085;0.015561931946697995;0.015562076126631416;0.7977300914656045;0.014890462071267546;1.044835166237938;0.7978693820571807
10.857384;1.0444374048173632;0.8333330254546663;0.797871924842996;-8.703435377418845e-08;-7.991633273259243e-08;10.000030899027749;0.8334996142598584;0.015561929631494269;0.0155620771115561;0.797729929626967;0.014890336048089075;1.044835246098776;0.7978694662818236
10.867384;1.0444375537647963;0.8333330254217355;0.7978719248509877;-8.70685176792239e-08;-7.995318228416698e-08;10.000029508572617;0.8334995150151018;0.015561927318505857;0.015562078045963832;0.7977297683964385;0.014890217829416238;1.0448353272109276;0.7978695475698001
10.877384;1.0444376984860402;0.8333330253898851;0.797871924857603;-8.710373097368189e-08;-7.999059554589226e-08;10.000028125689868;0.8334994201464313;0.015561925001952784;0.015562078928591757;0.7977296079885773;0.014890107818832807;1.0448354094833148;0.7978696255906496
10.887384;1.0444378385813413;0.8333330253591351;0.7978719248627398;-8.714000306607894e-08;-8.00285711199367e-08;10.000026758597969;0.8334993298933763;0.015561922677738496;0.015562079760245956;0.797729448500014;0.014890006286441115;1.0448354928213688;0.7978697001966207
10.897384;1.0444379736781646;0.833333025329475;0.7978719248663103;-8.717733949949389e-08;-8.006707254248027e-08;10.000025415761204;0.8334992443188226;0.015561920343648701;0.015562080541797484;0.7977292899465394;0.014889913464979632;1.044835577095409;0.7978697712554054
10.907384;1.0444381034502228;0.8333330253009096;0.7978719248682289;-8.72157570994065e-08;-8.01060605431527e-08;10.000024105569064;0.8334991634597854;0.015561917998819999;0.015562081273045997;0.7977291322972352;0.014889829684780663;1.0448356621583774;0.7978698385764189
10.917384;1.0444382276364;0.8333330252734588;0.797871924868421;-8.725528708021262e-08;-8.014550906361669e-08;10.000022836759776;0.833499087410168;0.015561915644003388;0.01556208195344801;0.7977289755077588;0.01488975539464839;1.0448357478850194;0.7978699019783982
10.927384;1.0444383460322901;0.8333330252471247;0.797871924866842;-8.729595481502881e-08;-8.018539783585784e-08;10.000021618460949;0.8334990163300767;0.015561913281928323;0.015562082582459532;0.7977288195429261;0.014889691111343181;1.0448358341881845;0.797869961366829
10.937384;1.044438458492924;0.8333330252218899;0.7978719248634819;-8.733774257718026e-08;-8.022572126064016e-08;10.000020458535891;0.8334989504300483;0.01556191091683666;0.015562083159384397;0.7977286643805304;0.014889637373522547;1.0448359210048705;0.7978700167246069
10.947384;1.0444385649547883;0.8333330251977366;0.79787192485837;-8.73805724341937e-08;-8.026649371487883e-08;10.000019362072623;0.8334988899698911;0.01556190855372334;0.015562083684214125;0.7977285100566825;0.01488959464960942;1.0448360082921437;0.7978700680017474
10.957384;1.0444386654307247;0.8333330251746498;0.7978719248515912;-8.742432815110327e-08;-8.030773115152634e-08;10.00001833195986;0.8334988352497039;0.015561906197417914;0.015562084158612181;0.7977283567360774;0.014889563215127613;1.0448360960251315;0.7978701150182277
10.967384;1.0444387600079572;0.8333330251526104;0.7978719248432847;-8.746888362937288e-08;-8.034943900994203e-08;10.000017370348397;0.8334987865687918;0.015561903851893058;0.015562084585115954;0.7977282046960237;0.014889543139644535;1.044836184162066;0.7978701575457717
10.977384;1.0444388488629344;0.8333330251315958;0.7978719248336177;-8.751411124142541e-08;-8.03916295466692e-08;10.000016479772917;0.8334987442087134;0.015561901520283554;0.015562084965060194;0.7977280542525061;0.014889534421022572;1.0448362726111788;0.7978701954783993
10.987384;1.0444389322470202;0.8333330251115814;0.7978719248227599;-8.755987320192625e-08;-8.043434421594715e-08;10.000015663665215;0.8334987084585432;0.015561899205538236;0.015562085297517434;0.7977279057180419;0.014889537108430115;1.0448363612351792;0.7978702289103656
10.997384;1.0444390104612902;0.8333330250925391;0.797871924810861;-8.760600684393743e-08;-8.047765058173436e-08;10.000014925781956;0.8334986796371943;0.015561896911155287;0.015562085579556316;0.7977277593735762;0.01488955127770566;1.044836449865412;0.7978702581586873
11.007384;1.0444390838394344;0.8333330250744243;0.79787192479804;-8.765232060292732e-08;-8.052162082934339e-08;10.000014269410448;0.8334986580842141;0.015561894640964684;0.015562085806426314;0.7977276154551323;0.014889576944511325;1.0448365383085714;0.7978702837211262
11.017384;1.044439152716438;0.8333330250571453;0.7978719247843852;-8.769861041132689e-08;-8.056631071929059e-08;10.00001369747096;0.8334986440948594;0.015561892397852665;0.015562085971421962;0.7977274741733362;0.014889614079322043;1.0448366263651772;0.7978703061248241
11.027384;1.0444392173939927;0.833333025040546;0.7978719247699575;-8.7744680368748e-08;-8.061175092473299e-08;10.000013213209542;0.8334986378195496;0.015561890182798275;0.01556208606584826;0.7977273357213547;0.014889662713483272;1.0448367138592365;0.7978703258280603
11.037384;1.044439278111121;0.833333025024418;0.7978719247548055;-8.77903481625956e-08;-8.065794492256693e-08;10.000012820687385;0.8334986391811398;0.01556188799534827;0.015562086078972031;0.7977272002231828;0.014889722995499993;1.0448368006615703;0.7978703432352516
11.047384;1.0444393350183194;0.8333330250085335;0.7978719247389857;-8.783544669846343e-08;-8.070485622576196e-08;10.000012524845872;0.8334986478476438;0.01556188583503792;0.015562085998245398;0.797727067654687;0.014889795145187758;1.0448368866856077;0.7978703587655013
11.057384;1.0444393881862835;0.8333330249926737;0.797871924722563;-8.78798306849594e-08;-8.075241071964438e-08;10.000012331429234;0.8334986632624194;0.015561883702641839;0.015562085810559003;0.7977269378230449;0.01488987935140653;1.0448369718538222;0.7978703729680695
11.067384;1.0444394376437907;0.833333024976638;0.7978719247055935;-8.79233584753481e-08;-8.080053753357215e-08;10.00001224663433;0.8334986846946426;0.015561881600508658;0.015562085503881093;0.7977268104231082;0.014889975677262295;1.0448370560739417;0.797870386552737
11.077384;1.0444394834055362;0.8333330249602316;0.7978719246881122;-8.796585861978463e-08;-8.084920047521964e-08;10.000012276204034;0.8334987113401486;0.015561879531649284;0.015562085067910559;0.7977266851409548;0.01489008402231833;1.0448371392383689;0.7978704002965933
11.087384;1.0444395254970935;0.8333330249432604;0.7978719246701294;-8.800712972744596e-08;-8.089839124980008e-08;10.00001242430596;0.8334987424821103;0.015561877498401683;0.015562084494134314;0.7977265617377979;0.01489020413758007;1.0448372212308883;0.7978704149885331
11.097384;1.044439563975107;0.8333330249255461;0.7978719246516454;-8.804695760595198e-08;-8.094811007452506e-08;10.000012693175357;0.8334987775755234;0.015561875502041921;0.015562083776258418;0.7977264400237223;0.014890335689744284;1.0448373019342287;0.7978704314034865
11.107384;1.0444395989107929;0.8333330249069397;0.7978719246326771;-8.808512283064849e-08;-8.099834148819725e-08;10.000013084005483;0.8334988161895895;0.015561873543675499;0.015562082909922977;0.7977263197559044;0.014890478360490803;1.0448373812138136;0.7978704502036084
11.117384;1.0444396303617218;0.8333330248873217;0.7978719246132695;-8.812141248841116e-08;-8.10490378423954e-08;10.000013597723953;0.8334988578986543;0.0155618716254008;0.015562081890921672;0.7977262005904564;0.014890631884232983;1.0448374588883285;0.7978704718559225
11.127384;1.0444396583939242;0.8333330248665963;0.7978719245934974;-8.815563213498289e-08;-8.110012497348527e-08;10.000014234912141;0.8334989022388524;0.015561869750660928;0.015562080714432205;0.7977260821157832;0.014890795979497147;1.0448375347577534;0.7978704966664898
11.137384;1.0444396831420906;0.8333330248446984;0.79787192457346;-8.81876159909179e-08;-8.115150553423166e-08;10.000014996093723;0.8334989488069571;0.015561867923895623;0.015562079376692633;0.7977259638649044;0.01489097028621105;1.0448376086747373;0.7978705248369866
11.147384;1.0444397048250287;0.8333330248215933;0.7978719245532698;-8.821724114567568e-08;-8.120305821791773e-08;10.000015882139715;0.8334989974126967;0.015561866149915234;0.015562077876973654;0.7977258452974116;0.014891154400500572;1.0448376805710669;0.7978705564784548
11.157384;1.0444397236941796;0.8333330247972643;0.7978719245330473;-8.824442698219569e-08;-8.12546558117768e-08;10.000016893722025;0.8334990480810514;0.015561864433548895;0.015562076218042268;0.7977257258633882;0.014891347937170878;1.0448377504475383;0.7978705916294427
11.167384;1.0444397399792749;0.8333330247717015;0.7978719245129102;-8.826911676206174e-08;-8.130618191544295e-08;10.000018030621245;0.8334991009057992;0.015561862779918058;0.015562074405201586;0.7977256051017576;0.014891550518916007;1.0448378183917684;0.7978706302764617
11.177384;1.0444397538604968;0.8333330247448929;0.797871924492947;-8.82912682942542e-08;-8.135752999244772e-08;10.000019291754555;0.8334991559360637;0.015561861194325366;0.015562072445208519;0.797725482647224;0.01489176167597503;1.044837884606942;0.7978706723533884
11.187384;1.0444397654557513;0.8333330247168286;0.7978719244732054;-8.831086273579153e-08;-8.140860948103762e-08;10.00002067586191;0.8334992131552353;0.015561859682011733;0.015562070345775662;0.7977253581888472;0.01489198073241755;1.0448379493850752;0.7978707176862533
11.197384;1.0444397748357823;0.8333330246875288;0.7978719244537101;-8.832791750699084e-08;-8.145936139546796e-08;10.000022182736103;0.8334992725030053;0.015561858248840954;0.01556206811516652;0.7977252314618769;0.014892206777286986;1.0448380130502266;0.7978707658951726
11.207384;1.0444397820577995;0.8333330246570718;0.7978719244344724;-8.834249108229491e-08;-8.150975375025658e-08;10.000023814065377;0.8334993338955301;0.015561856901425204;0.015562065762017966;0.7977251022703081;0.014892438691912584;1.0448380759562323;0.7978708164081382
11.217384;1.0444397871970197;0.8333330246255931;0.7978719244154797;-8.835467874428947e-08;-8.155975298315675e-08;10.00002557257676;0.8334993972266529;0.015561855646329404;0.015562063295008857;0.7977249705142561;0.014892675194686504;1.0448381385198662;0.797870868632599
11.227384;1.0444397903842388;0.8333330245932522;0.7978719243966916;-8.836461402062378e-08;-8.160931026293487e-08;10.000027460044903;0.8334994623857421;0.015561854490023598;0.015562060721684463;0.7977248361940578;0.014892914950158077;1.0448382012199533;0.7978709220843824
11.237384;1.0444397918329003;0.8333330245601956;0.7978719243780626;-8.837247489417102e-08;-8.165837969707602e-08;10.000029475746262;0.833499529274336;0.015561853438823162;0.015562058047937873;0.7977246993729851;0.014893156696617985;1.0448382645588914;0.797870976361346
11.247384;1.044439791844197;0.8333330245265472;0.7978719243595872;-8.83784699285164e-08;-8.17069362611581e-08;10.000031615753642;0.8334995977919071;0.0155618524978404;0.015562055279184773;0.7977245601366525;0.014893399331765589;1.0448383290138175;0.797871031095755
11.257384;1.0444397908161767;0.8333330244924271;0.7978719243413127;-8.83828063624143e-08;-8.175497863351264e-08;10.000033872701197;0.8334996678458091;0.015561851670161945;0.01556205242115114;0.7977244186076674;0.014893641940751344;1.0448383949890196;0.7978710860099283
11.267384;1.0444397892364348;0.8333330244579575;0.7978719243233033;-8.838567845533869e-08;-8.180252070729714e-08;10.000036235987528;0.8334997393697807;0.015561850956823053;0.015562049479300935;0.7977242750018937;0.014893883717583538;1.0448384627974014;0.7978711410064814
11.277384;1.0444397876384157;0.8333330244232401;0.7978719243056058;-8.838729112114807e-08;-8.184956459684554e-08;10.000038692806958;0.8334998123169737;0.015561850357021265;0.015562046459142564;0.7977241296734282;0.014894123842934813;1.044838532703472;0.797871196122231
11.287384;1.0444397865742756;0.8333330243883265;0.7978719242882565;-8.838787311337883e-08;-8.189606765944633e-08;10.000041229720782;0.8334998866725291;0.015561849868022922;0.015562043367913381;0.7977239831291452;0.014894361415050954;1.0448386049698262;0.7978712513682203
11.297384;1.0444397866090736;0.833333024353229;0.7978719242713026;-8.8387646053258e-08;-8.194193053993261e-08;10.000043833678557;0.8334999624713634;0.015561849484943423;0.015562040215289445;0.7977238360296562;0.014894595446547384;1.0448386798305551;0.7978713067155296
11.307384;1.0444397882975582;0.8333330243179601;0.7978719242548139;-8.838678939374592e-08;-8.19870186074585e-08;10.00004649220012;0.8335000397900344;0.015561849201587303;0.015562037012376283;0.7977236891829069;0.014894825008770924;1.0448387574255824;0.7978713621892559
11.317384;1.0444397921790791;0.8333330242825563;0.7978719242388813;-8.838544114731817e-08;-8.203119483646263e-08;10.000049193073279;0.833500118747384;0.015561849011992607;0.015562033770963754;0.7977235434757846;0.014895049484128548;1.0448388377727382;0.7978714177682701
11.327384;1.0444397987994698;0.8333330242470699;0.7978719242236018;-8.838371281803966e-08;-8.207432533169229e-08;10.00005192387745;0.8335001995422584;0.015561848910693805;0.01556203050390574;0.7977233997571143;0.014895268630188885;1.044838920805983;0.7978714732053301
11.337384;1.0444398087019202;0.8333330242115525;0.797871924209048;-8.838169100527176e-08;-8.211626802984843e-08;10.000054672143403;0.8335002824815745;0.015561848891868277;0.015562027224822444;0.7977232588066047;0.01489548237921064;1.0448390064492734;0.7978715280401326
11.347384;1.0444398223979685;0.8333330241760448;0.7978719241952397;-8.837943791788071e-08;-8.215688465286871e-08;10.000057426085366;0.8335003679254483;0.01556184894918462;0.015562023946645605;0.7977231213929663;0.014895690652253595;1.044839094678949;0.7978715817085708
11.357384;1.0444398403558597;0.8333330241405682;0.797871924182153;-8.837700005570729e-08;-8.219607177699531e-08;10.000060174766645;0.8335004562066964;0.015561849076398689;0.015562020680415472;0.7977229882509069;0.014895893319711794;1.0448391855568848;0.7978716336042239
11.367384;1.044439862986412;0.8333330241051212;0.7978719241697645;-8.83744113522729e-08;-8.223376844599257e-08;10.000062907722311;0.8335005476080388;0.015561849267520859;0.015562017435011576;0.7977228599317131;0.01489609020115025;1.0448392792214451;0.7978716831295872
11.377384;1.04443989061875;0.8333330240696893;0.7978719241580963;-8.837169407040298e-08;-8.226992948685952e-08;10.000065614598475;0.833500642312253;0.01556184951658266;0.015562014217807714;0.7977227366992311;0.014896281080207737;1.0448393758254026;0.7978717297457527
11.387384;1.0444399234932955;0.8333330240342526;0.7978719241472338;-8.836887026125532e-08;-8.230450043270427e-08;10.000068285050999;0.8335007403264376;0.015561849817439811;0.015562011035156764;0.7977226185832303;0.014896465765213262;1.0448394754685724;0.7978717729748285
11.397384;1.0444399617718587;0.8333330239987912;0.7978719241373062;-8.836596647469608e-08;-8.233740573231733e-08;10.000070909115435;0.8335008415249309;0.015561850163273574;0.01556200789195178;0.7977225054860393;0.014896644153039668;1.044839578178686;0.797871812377018
11.407384;1.044440005526006;0.8333330239633028;0.7978719241284581;-8.836299880023969e-08;-8.236853654907127e-08;10.00007347765906;0.8335009457519063;0.015561850546084166;0.015562004791420232;0.7977223972242046;0.014896816237604603;1.0448396839201588;0.7978718475632666
11.417384;1.0444400547200376;0.8333330239278219;0.7978719241208252;-8.835996818545368e-08;-8.239774808909108e-08;10.000075982536435;0.833501052878803;0.015561850956730757;0.015562001735615047;0.7977222935256365;0.014896982031312955;1.0448397926131103;0.7978718782293588
11.427384;1.04444010924464;0.8333330238924227;0.7978719241144987;-8.835687702788039e-08;-8.242488665400492e-08;10.000078416630563;0.8335011628610781;0.01556185138547415;0.015561998725733215;0.7977221940555889;0.014897141472317037;1.0448399041693999;0.7978719041094323
11.437384;1.0444401689591487;0.8333330238572006;0.797871924109501;-8.835373984834788e-08;-8.244983221396439e-08;10.0000807740737;0.8335012757683236;0.015561851823404063;0.015561995762081978;0.7977220984932297;0.014897294461332677;1.044840018517791;0.797871924853674
11.447384;1.0444402336911225;0.8333330238222362;0.797871924105794;-8.835058572384795e-08;-8.247251023075542e-08;10.000083050432812;0.8335013917424211;0.015561852263887677;0.0155619928440646;0.7977220066282523;0.014897440986025794;1.0448401355995651;0.797871939999481
11.457384;1.0444403032445313;0.8333330237875787;0.7978719241033024;-8.834746528647264e-08;-8.249287127841063e-08;10.000085242273174;0.8335015109192979;0.015561852702081758;0.015561989970155178;0.7977219184298288;0.01489758115632222;1.0448402553471534;0.7978719491032215
11.467384;1.0444403774261093;0.8333330237532665;0.7978719241019417;-8.834445996604506e-08;-8.2510882204747e-08;10.000087346668002;0.8335016333279808;0.015561853133179874;0.015561987137810157;0.7977218340279587;0.014897715176131851;1.0448403776577162;0.7978719518921655
11.477384;1.0444404560313605;0.833333023719341;0.7978719241016428;-8.834168141056668e-08;-8.252653445644035e-08;10.00008936128486;0.8335017588059087;0.015561853551497005;0.015561984343221133;0.797721753600001;0.01489784333999473;1.0448405023786689;0.7978719482796733
11.487384;1.0444405388226339;0.8333330236858332;0.7978719241023527;-8.833924845645545e-08;-8.253984756056381e-08;10.000091284265359;0.8335018870176543;0.015561853950874944;0.015561981581110941;0.7977216772531845;0.014897965970140203;1.0448406293152863;0.7978719382647348
11.497384;1.044440625543196;0.8333330236527559;0.7978719241040245;-8.833725818367724e-08;-8.255085942610591e-08;10.00009311360926;0.8335020175650714;0.015561854325547445;0.015561978845337162;0.7977216049797431;0.014898083305485265;1.044840758242215;0.7978719218538549
11.507384;1.0444407158978626;0.8333330236201173;0.7978719241066171;-8.833577638068032e-08;-8.255960511161253e-08;10.000094846591756;0.833502150070027;0.015561854670574065;0.015561976129530914;0.7977215366882435;0.01489819550381359;1.0448408889054752;0.7978718990634902
11.517384;1.0444408095038114;0.833333023587938;0.7978719241101008;-8.833484292904708e-08;-8.256611287769646e-08;10.000096479723556;0.833502284173528;0.015561854981763339;0.015561973426690892;0.7977214722702135;0.014898302753043048;1.0448410210328702;0.7978718699906666
11.527384;1.0444409059109199;0.8333330235562533;0.7978719241144401;-8.833448794561103e-08;-8.257043889271824e-08;10.000098009558618;0.8335024195166143;0.0155618552558721;0.01556197072898936;0.7977214116402963;0.014898405324747297;1.0448411543658274;0.797871834902596
11.537384;1.0444410046758452;0.8333330235250901;0.7978719241195649;-8.833475147428556e-08;-8.257270476949181e-08;10.000099433545607;0.8335025557888044;0.015561855491621054;0.015561968028742405;0.797721354741524;0.014898503523357975;1.044841288678603;0.797871794298697
11.547384;1.0444411054267109;0.8333330234944366;0.797871924125384;-8.833568381169072e-08;-8.257310114437121e-08;10.000100749765796;0.83350269280766;0.015561855690137037;0.015561965319739331;0.7977213015507979;0.014898597637804333;1.0448414237522767;0.7978717489297724
11.557384;1.044441207916744;0.833333023464234;0.7978719241318497;-8.83373302811835e-08;-8.257186133597656e-08;10.000101955969416;0.8335028304970992;0.015561855853465175;0.015561962597663423;0.7977212520774116;0.014898687948812443;1.0448415593523068;0.7978716996990096
11.567384;1.0444413120450242;0.8333330234343841;0.7978719241389997;-8.833971452545022e-08;-8.256922876015504e-08;10.000103049089805;0.8335029687728095;0.015561855982832325;0.015561959859393695;0.7977212063473255;0.01489877475623611;1.0448416952540653;0.7978716474719737
11.577384;1.0444414178151693;0.8333330234047598;0.7978719241469369;-8.834282553356651e-08;-8.256543515736266e-08;10.000104025187307;0.8335031074808349;0.015561856078630299;0.015561957102883632;0.797721164420353;0.014898858375037322;1.044841831255052;0.7978715929490156
11.587384;1.0444415252803843;0.8333330233752304;0.7978719241557921;-8.834662181612115e-08;-8.25606921188967e-08;10.000104879336208;0.8335032464220309;0.015561856141430094;0.015561954327659066;0.7977211264341211;0.014898939102846741;1.0448419671331775;0.7978715366275149
11.597384;1.0444416345435117;0.8333330233456915;0.797871924165708;-8.835104547610915e-08;-8.255519307533465e-08;10.000105605770548;0.833503385372175;0.015561856172616855;0.015561951533902043;0.7977210925869627;0.014899017207489377;1.0448421026175567;0.7978714788318868
11.607384;1.0444417457912385;0.8333330233160793;0.7978719241768502;-8.835603235000039e-08;-8.254911335692042e-08;10.000106198880792;0.8335035240657982;0.015561856174295183;0.015561948720644082;0.797721063067196;0.014899092926030911;1.0448422374011601;0.79787141981458
11.617384;1.0444418592965226;0.8333330232863534;0.7978719241894235;-8.836152582521217e-08;-8.254260648732202e-08;10.000106654867983;0.8335036621902734;0.015561856148990253;0.015561945885355973;0.797721038018702;0.014899166462187767;1.0448423711392676;0.7978713598721697
11.627384;1.0444419753762375;0.8333330232564718;0.7978719242036566;-8.836748385630882e-08;-8.253580607150045e-08;10.00010697278169;0.8335037994202572;0.0155618560997437;0.015561943025469241;0.7977210175399851;0.014899237981475034;1.044842503434963;0.7978712993714755
11.637384;1.0444420943305868;0.8333330232263925;0.7978719242197739;-8.837386576065506e-08;-8.252882437431227e-08;10.000107154265734;0.8335039354670318;0.015561856030172301;0.015561940140200545;0.7977210016971357;0.014899307597107612;1.0448426338662309;0.7978712386630028
11.647384;1.0444422163922578;0.8333330231960951;0.797871924237987;-8.838062643496984e-08;-8.252174296830997e-08;10.000107202790845;0.8335040701066165;0.015561855943525105;0.015561937230757442;0.7977209905823798;0.014899375422114064;1.0448427620283403;0.7978711780345925
11.657384;1.0444423417148834;0.8333330231655923;0.7978719242584873;-8.838773739041721e-08;-8.25146010654171e-08;10.000107123248338;0.8335042031893891;0.015561855841059529;0.015561934299517188;0.7977209843740745;0.014899441688870753;1.0448428875352762;0.7978711177516546
11.667384;1.0444424704007311;0.8333330231349182;0.7978719242814352;-8.839520651550052e-08;-8.25073884124761e-08;10.000106921766726;0.8335043346179548;0.015561855721137753;0.01556193134991191;0.7977209833261508;0.014899506775318115;1.0448430099992407;0.7978710580544318
11.677384;1.044442602519538;0.8333330231041094;0.7978719243069651;-8.840306718561135e-08;-8.250007043231071e-08;10.000106604976928;0.8335044642966652;0.015561855579748221;0.015561928386578086;0.7977209877088816;0.014899571104988381;1.0448431290353226;0.797870999162771
11.687384;1.0444427380903993;0.8333330230731943;0.7978719243352032;-8.841134295288285e-08;-8.249264841595994e-08;10.000106178956479;0.8335045921107551;0.015561855412443064;0.015561925414959021;0.7977209977559382;0.014899635053975515;1.0448432443049258;0.7978709413674429
11.697384;1.044442877051247;0.8333330230421988;0.7978719243662673;-8.842001882176761e-08;-8.248519588753604e-08;10.00010564897495;0.8335047179452185;0.015561855216709584;0.015561922440790615;0.7977210136527;0.014899698947788182;1.0448433555584853;0.7978708850521158
11.707384;1.0444430192594143;0.8333330230111575;0.7978719244002435;-8.842903089430048e-08;-8.247783239256697e-08;10.000105020181305;0.8335048417276116;0.01556185499270597;0.01556191946966318;0.7977210355584495;0.014899763124436218;1.0448434626358682;0.7978708305604223
11.717384;1.0444431645400933;0.8333330229801056;0.7978719244371676;-8.84382612087354e-08;-8.24706688474252e-08;10.000104298265782;0.8335049634713126;0.01556185474208525;0.015561916507091832;0.7977210635940228;0.014899827976364745;1.0448435654430077;0.7978707780446355
11.727384;1.044443312730479;0.833333022949059;0.7978719244770314;-8.844755142980293e-08;-8.246377560336631e-08;10.000103489542587;0.8335050832781948;0.015561854466580703;0.015561913559560606;0.7977210977644653;0.014899893899086454;1.0448436639105352;0.7978707274321305
11.737384;1.0444434636552156;0.8333330229180184;0.7978719245197948;-8.845674418125825e-08;-8.245718671005394e-08;10.000102601048495;0.833505201300993;0.015561854167008284;0.015561910635318074;0.7977211379023719;0.014899961172261379;1.0448437579183427;0.7978706784999504
11.747384;1.0444436170610896;0.8333330228870048;0.7978719245653946;-8.846571113661198e-08;-8.245091672116535e-08;10.000101640992865;0.8335053176807495;0.015561853843102888;0.015561907743897077;0.7977211837051702;0.01490002990020586;1.044843847243415;0.7978706309234969
11.757384;1.0444437726014808;0.8333330228560867;0.7978719246137528;-8.847434324811195e-08;-8.244495914646283e-08;10.000100618655678;0.8335054324936411;0.015561853494871871;0.015561904895516527;0.7977212348095407;0.01490010008697507;1.044843931588588;0.7978705842099547
11.767384;1.044443929883179;0.8333330228253508;0.7978719246647923;-8.848252477905787e-08;-8.243927037902481e-08;10.000099543268092;0.8335055457427246;0.015561853123909983;0.01556190210159141;0.7977212908639049;0.014900171763813575;1.0448440106436485;0.7978705376447847
11.777384;1.0444440885128554;0.8333330227948655;0.7978719247184515;-8.849011678115404e-08;-8.243377234361354e-08;10.000098422937729;0.8335056573600866;0.015561852732639927;0.01556189937551386;0.7977213516209535;0.014900245052058832;1.0448440841279547;0.7978704904382239
11.787384;1.0444442481215133;0.8333330227646876;0.797871924774682;-8.849695889833819e-08;-8.24283717869222e-08;10.000097264424358;0.8335057671836674;0.01556185232231382;0.015561896731724789;0.7977214169867275;0.014900320115476645;1.04484415183796;0.7978704419519445
11.797384;1.04444440837433;0.8333330227348695;0.7978719248334339;-8.850288271789117e-08;-8.242297280833252e-08;10.000096073550939;0.8335058749374711;0.015561851892197054;0.015561894183371741;0.797721486969063;0.014900397034165439;1.0448442136977019;0.7978703917288502
11.807384;1.044444568969301;0.8333330227054359;0.7978719248946541;-8.850772517496963e-08;-8.241749178208287e-08;10.000094856087847;0.8335059802624303;0.015561851441056828;0.015561891741595143;0.7977215616057964;0.014900475689248328;1.0448442697667433;0.7978703393745452
11.817384;1.044444729635611;0.8333330226763729;0.7978719249582994;-8.851132905150399e-08;-8.2411872304009e-08;10.000093618521287;0.8335060827878902;0.015561850969332904;0.01556188941718974;0.7977216409573127;0.014900555737810644;1.0448443202054303;0.7978702845538984
11.827384;1.0444448901237111;0.8333330226476453;0.7978719250243385;-8.851353195576068e-08;-8.240607292631943e-08;10.000092368004477;0.8335061821756555;0.015561850479615655;0.015561887221791094;0.797721725122949;0.014900636676205437;1.0448443652337958;0.7978702271089532
11.837384;1.0444450501866027;0.8333330226192102;0.7978719250927436;-8.851416956322955e-08;-8.240005007453852e-08;10.000091112075559;0.8335062781231862;0.015561849975668134;0.015561885166951735;0.7977218142161184;0.01490071790790459;1.0448444050992145;0.7978701670866051
11.847384;1.0444452095927372;0.833333022591025;0.7978719251634757;-8.851308901678226e-08;-8.239377348911993e-08;10.000089858756532;0.83350637035591;0.015561849461719669;0.015561883262092126;0.7977219083059237;0.014900798788419236;1.0448444400527244;0.7978701045746698
11.857384;1.0444453681578203;0.8333330225630524;0.7978719252364689;-8.851013847293074e-08;-8.238724794892265e-08;10.000088616178115;0.8335064586165203;0.015561848942141852;0.015561881512748685;0.7977220073775809;0.0149008787018437;1.0448444703374986;0.7978700394548401
11.867384;1.0444455257254541;0.8333330225352521;0.7978719253116329;-8.850515017935719e-08;-8.238051723352031e-08;10.000087391428016;0.8335065426610835;0.015561848420780745;0.015561879920329537;0.7977221113812036;0.0149009571421568;1.0448444961966128;0.7978699713082434
11.877384;1.0444456821230514;0.8333330225075766;0.7978719253888713;-8.849795933978549e-08;-8.237366269913582e-08;10.000086190305755;0.8335066222547384;0.015561847900839303;0.015561878483094557;0.7977222203373674;0.014901033733259956;1.044844517891202;0.7978698995226532
11.887384;1.0444458371670733;0.8333330224799833;0.7978719254680965;-8.84884390848586e-08;-8.236678853017008e-08;10.000085017950479;0.833506697190854;0.0155618473861885;0.01556187719698783;0.7977223343761416;0.014901108196082952;1.044844535701619;0.7978698234517512
11.897384;1.0444459907077912;0.8333330224524472;0.7978719255492288;-8.84765133351081e-08;-8.235998750103922e-08;10.000083878533301;0.8335067673512918;0.01556184688201468;0.015561876056516068;0.7977224536927306;0.014901180267774278;1.0448445499041992;0.7978697425633131
11.907384;1.0444461426778526;0.8333330224249513;0.7978719256321946;-8.846215195978308e-08;-8.235332008041911e-08;10.000082774892045;0.8335068327233348;0.01556184639366248;0.015561875055553438;0.7977225784551293;0.014901249588946942;1.0448445607361503;0.7978696564911198
11.917384;1.04444629311131;0.8333330223974573;0.7978719257169352;-8.844535989022917e-08;-8.234683301227926e-08;10.00008170905518;0.8335068933408966;0.015561845926262554;0.015561874187243653;0.7977227087068866;0.014901315647529367;1.0448445683647056;0.7978695649576362
11.927384;1.0444464420942072;0.8333330223698905;0.7978719258034077;-8.842616528815353e-08;-8.234059351833872e-08;10.000080682345022;0.8335069492235129;0.01556184548509185;0.015561873444461274;0.7977228443618455;0.014901377838471359;1.0448445728938478;0.7978694677558424
11.937384;1.0444465896766013;0.8333330223421502;0.7978719258915622;-8.840461008885776e-08;-8.233469682440492e-08;10.00007969504148;0.8335070003505608;0.015561845074453092;0.015561872821241938;0.7977229852615526;0.014901435608905013;1.044844574421447;0.797869364844097
11.947384;1.0444467358416487;0.8333330223141183;0.7978719259813127;-8.838073308891371e-08;-8.232924464666897e-08;10.000078746556369;0.8335070466721582;0.015561844696672267;0.01556187231311161;0.7977231311854958;0.014901488593820102;1.0448445730984477;0.79786925637776
11.957384;1.044446880558453;0.8333330222856561;0.7978719260725259;-8.835455209215406e-08;-8.232432718780705e-08;10.000077835596123;0.8335070881700272;0.015561844352874069;0.015561871916531234;0.7977232818404908;0.014901536657614138;1.044844569139345;0.7978691426684887
11.967384;1.0444470238440917;0.8333330222566335;0.7978719261650334;-8.832607020894745e-08;-8.232002361888539e-08;10.00007695967924;0.83350712491738;0.015561844044377703;0.01556187162885184;0.7977234368701508;0.014901579858446081;1.0448445627888427;0.7978690241881163
11.977384;1.044447165770271;0.8333330222269678;0.7978719262586398;-8.829529629717668e-08;-8.231640869468243e-08;10.000076114654497;0.833507157048816;0.015561843773820049;0.015561871448257663;0.7977235958576484;0.014901618387870533;1.0448445542903444;0.7978689015350863
11.987384;1.0444473064029083;0.8333330221966135;0.7978719263531177;-8.826223903711733e-08;-8.231354204880856e-08;10.0000752948038;0.8335071846882005;0.015561843545756448;0.015561871372930157;0.7977237583289785;0.014901652488514433;1.0448445438833673;0.7978687752745418
11.997384;1.0444474457221142;0.8333330221655247;0.7978719264482139;-8.822687518898669e-08;-8.23114337077815e-08;10.000074493161259;0.8335072079487809;0.015561843365901025;0.015561871399848421;0.7977239237589682;0.014901682369932204;1.0448445317938544;0.7978686457686963
12.007384;1.044447583583066;0.833333022133649;0.797871926543666;-8.818914068595729e-08;-8.231002407596931e-08;10.000073701513134;0.8335072269737471;0.01556184323891077;0.015561871524509028;0.7977240915718163;0.014901708194685758;1.0448445182060164;0.7978685131368387
12.017384;1.0444477197212891;0.8333330221009434;0.7978719266392105;-8.814896257987469e-08;-8.230921199354043e-08;10.000072910566551;0.8335072419288198;0.015561843166905148;0.015561871742224441;0.7977242611811358;0.014901730123404386;1.0448445032659879;0.7978683773466015
12.027384;1.0444478538009228;0.8333330220673744;0.7978719267345886;-8.810630422323664e-08;-8.230890727355717e-08;10.000072111101312;0.8335072529593903;0.015561843150183299;0.015561872049471605;0.7977244320557622;0.014901748339849592;1.0448444871113116;0.7978682383226195
12.037384;1.044447985479798;0.8333330220328959;0.797871926829557;-8.806119755471548e-08;-8.230906209431875e-08;10.000071295434601;0.8335072601584225;0.01556184318848274;0.015561872443383222;0.7977246037315407;0.014901763068340337;1.0448444699009016;0.7978680959892935
12.047384;1.0444481144325906;0.833333021997453;0.7978719269238993;-8.801374864730958e-08;-8.230966518713778e-08;10.000070457936756;0.8335072635642085;0.015561843281399618;0.015561872920058487;0.7977247757886493;0.014901774559710848;1.0448444518392617;0.7978679502809153
12.057384;1.0444482403526192;0.8333330219610141;0.7978719270174212;-8.796411379205273e-08;-8.231072039225814e-08;10.000069594257633;0.8335072631941135;0.015561843428126271;0.015561873473864616;0.7977249478396665;0.014901782964056648;1.0448444331447595;0.7978678012148515
12.067384;1.0444483629644854;0.8333330219236088;0.7978719271099278;-8.791244583695521e-08;-8.231224003893325e-08;10.000068700070857;0.8335072590875784;0.015561843626421431;0.015561874098071594;0.7977251195309142;0.01490178821118086;1.0448444139789759;0.7978676490065263
12.077384;1.0444484820242692;0.833333021885348;0.797871927201226;-8.785883724553902e-08;-8.231426061419735e-08;10.000067770996434;0.8335072513154569;0.015561843871439135;0.01556187478542638;0.7977252905777289;0.01490179008625524;1.0448443944387216;0.7978674940467176
12.087384;1.0444485973206659;0.8333330218464134;0.7978719272911496;-8.780331416339789e-08;-8.231686161048652e-08;10.000066804076752;0.8335072399786199;0.01556184415560242;0.015561875527959903;0.797725460798324;0.014901788410393585;1.0448443746123512;0.7978673367421629
12.097384;1.044448708692867;0.8333330218070306;0.7978719273795598;-8.774587232579302e-08;-8.232016989170395e-08;10.000065798846908;0.8335072252299709;0.015561844469675757;0.015561876316259727;0.7977256300965226;0.014901783096016944;1.0448443546180168;0.7978671774161717
12.107384;1.0444488160275076;0.8333330217674518;0.7978719274663244;-8.768651150997774e-08;-8.232434864752489e-08;10.000064756671126;0.8335072072534742;0.015561844804395408;0.015561877139329173;0.7977257984248528;0.014901774060137723;1.0448443346189453;0.7978670162607239
12.117384;1.044448919220255;0.8333330217279444;0.7978719275513064;-8.762527009728051e-08;-8.232957196844497e-08;10.000063679391566;0.8335071861780958;0.015561845151980731;0.015561877986134027;0.7977259657515768;0.014901761151250957;1.0448443148442368;0.7978668532796145
12.127384;1.0444490181413915;0.8333330216887599;0.797871927634345;-8.756225295353633e-08;-8.233599768609132e-08;10.000062568780546;0.833507162035332;0.015561845507540174;0.015561878847364135;0.7977261320300068;0.014901744150137116;1.0448442955864772;0.7978666883733404
12.137384;1.044449112644817;0.833333021650105;0.7978719277152351;-8.74976282950569e-08;-8.234375411956124e-08;10.000061426666763;0.8335071347971142;0.015561845870126236;0.015561879715506356;0.7977262972004624;0.014901722809503748;1.0448442771610589;0.7978665215704013
12.147384;1.0444492026042465;0.833333021612129;0.7978719277937386;-8.743159591083061e-08;-8.23529338853454e-08;10.000060254472869;0.8335071043951796;0.015561846241982783;0.015561880584009806;0.7977264612218087;0.014901696916948894;1.0448442598566452;0.7978663531615218
12.157384;1.0444492879176681;0.8333330215749146;0.7978719278696051;-8.736435761167518e-08;-8.236359416256265e-08;10.000059052388;0.8335070706923335;0.015561846626303121;0.015561881446637536;0.7977266240884597;0.014901666344977898;1.0448442439133656;0.7978661836485536
12.167384;1.0444493684883418;0.833333021538474;0.7978719279425783;-8.729611598425116e-08;-8.237576408361721e-08;10.000057819464155;0.8335070335049646;0.015561847025825864;0.015561882296837193;0.7977267858185303;0.014901631055105086;1.0448442295367033;0.7978660136250338
12.177384;1.0444494442515881;0.8333330215027662;0.7978719280124033;-8.722708450294559e-08;-8.238943656325324e-08;10.000056554358068;0.8335069926975891;0.0155618474426918;0.01556188312719374;0.7977269464233068;0.014901591086156962;1.0448442169043488;0.7978658436633027
12.187384;1.0444495152227193;0.8333330214677359;0.7978719280788484;-8.71574810996552e-08;-8.240455928301076e-08;10.00005525585819;0.8335069482291604;0.015561847878677173;0.015561883929472574;0.7977271059004247;0.014901546543356854;1.0448442061464638;0.7978656742229239
12.197384;1.044449581490431;0.8333330214333445;0.7978719281417251;-8.708751458896008e-08;-8.24210656923151e-08;10.000053923396637;0.8335069001021329;0.015561848335358555;0.015561884695398568;0.7977272642724161;0.014901497587777972;1.0448441973471443;0.7978655056233154
12.207384;1.0444496431778718;0.8333330213995894;0.7978719282008803;-8.701738426165927e-08;-8.243891005389097e-08;10.000052557504546;0.8335068483149813;0.015561848813912031;0.01556188541792954;0.7977274216356557;0.014901444433692781;1.0448441905835015;0.7978653381110179
12.217384;1.0444497004169844;0.833333021366494;0.7978719282561764;-8.694727967045559e-08;-8.24580580697735e-08;10.000051159724677;0.8335067928535858;0.015561849315244474;0.015561886092477783;0.7977275782183385;0.014901387328690615;1.0448441859365067;0.797865171970379
12.227384;1.0444497533317834;0.8333330213340646;0.7978719283074834;-8.687736586500923e-08;-8.24784655347594e-08;10.000049732413348;0.8335067336629927;0.015561849841122959;0.015561886717331577;0.7977277344161535;0.01490132653521049;1.0448441834513105;0.7978650075878154
12.237384;1.04444980204464;0.8333330213022644;0.7978719283546757;-8.680777024101619e-08;-8.250007511157897e-08;10.000048278862144;0.8335066706384822;0.015561850394895832;0.015561887293282839;0.7977278907203147;0.014901262329083734;1.044844183118315;0.7978648454098204
12.247384;1.0444498467198193;0.8333330212710423;0.7978719283976277;-8.67385813826718e-08;-8.25228242314622e-08;10.000046803410017;0.8335066036774579;0.01556185098042939;0.015561887822947805;0.7977280475907956;0.014901194946791279;1.0448441848941588;0.7978646858504228
12.257384;1.0444498876041797;0.8333330212403711;0.7978719284362223;-8.666986050092392e-08;-8.254666589236531e-08;10.000045311215253;0.8335065327013963;0.015561851600904692;0.01556188831010996;0.7977282054184293;0.014901124520525904;1.0448441887198132;0.7978645292513687
