time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
12.267384;1.0444499250197734;0.8333330212102468;0.7978719284703557;-8.66016611482311e-08;-8.257158660491128e-08;10.000043807874425;0.8335064576083172;0.015561852259712057;0.01556188875936595;0.7977283645690366;0.014901051099876451;1.0448441945389952;0.7978643758454929
12.277384;1.0444499593183443;0.8333330211806549;0.7978719284999352;-8.653403696951105e-08;-8.25975901500795e-08;10.000042299453511;0.8335063782359311;0.015561852962366658;0.015561889175525125;0.7977285254069161;0.01490097473674138;1.0448442023252689;0.7978642256843462
12.287384;1.0444499908412135;0.8333330211515475;0.7978719285248782;-8.646703687329666e-08;-8.262465197036721e-08;10.000040792622281;0.8335062943644036;0.01556185371723573;0.015561889562425626;0.7977286882804785;0.014900895575509462;1.0448442120945063;0.7978640786294502
12.297384;1.0444500198989897;0.8333330211228597;0.7978719285451144;-8.64007060049574e-08;-8.265268495537003e-08;10.00003929419032;0.8335062057355086;0.015561854535133247;0.015561889922278646;0.7977288534935738;0.014900813876740002;1.0448442238937734;0.7978639344556849
12.307384;1.0444500467489541;0.8333330210945624;0.7978719285605955;-8.633509315937459e-08;-8.268154602432217e-08;10.000037810135998;0.8335061120922173;0.015561855428595105;0.015561890256224774;0.7977290212848905;0.014900729946976691;1.0448442377797764;0.7978637930504014
12.317384;1.044450071570938;0.8333330210666938;0.7978719285713207;-8.62702539332302e-08;-8.271106401993479e-08;10.00003634440305;0.8335060132241577;0.015561856410787108;0.015561890565191932;0.7977291918369571;0.014900644071677332;1.0448442538029419;0.79786365461857
12.327384;1.0444500944794195;0.8333330210393406;0.7978719285773478;-8.62062410542783e-08;-8.274106735191914e-08;10.000034898137413;0.8335059089666627;0.01556185749414948;0.015561890849816061;0.7977293652934815;0.014900556492177329;1.0448442719963988;0.7978635197073918
12.337384;1.0444501155809003;0.8333330210126189;0.797871928578777;-8.614308170740577e-08;-8.277140983796407e-08;10.00003347031984;0.833505799148435;0.015561858689598258;0.01556189110975955;0.7977295417999165;0.01490046739370546;1.0448442923769128;0.7978633890161487
12.347384;1.044450135020699;0.8333330209866538;0.7978719285757228;-8.60807638760597e-08;-8.280196821387842e-08;10.000032059394716;0.8335056835701039;0.015561860006628826;0.01556189134401861;0.7977297215840958;0.014900376940433977;1.0448443149714985;0.7978632631715318
12.357384;1.044450152967515;0.8333330209615442;0.7978719285682885;-8.60192561097706e-08;-8.283261518151005e-08;10.000030664495572;0.8335055620408035;0.01556186145350041;0.015561891552453928;0.7977299049798714;0.014900285346433713;1.0448443398267537;0.7978631425669604
12.367384;1.0444501695774653;0.8333330209373524;0.797871928556548;-8.59585397530756e-08;-8.286320921116007e-08;10.0000292857665;0.8335054343939798;0.015561863036618922;0.01556189173734322;0.7977300923412467;0.01490019290834518;1.0448443669712575;0.7978630272759784
12.377384;1.0444501849902483;0.8333330209141271;0.7978719285405577;-8.589861428877965e-08;-8.289359912739609e-08;10.000027923952606;0.8335053004685977;0.01556186475956514;0.01556189190376672;0.7977302839428946;0.014900100013087622;1.0448443963802996;0.797862917115545
12.387384;1.044450199334656;0.8333330208919066;0.7978719285203968;-8.583948062741434e-08;-8.292363460383284e-08;10.000026579536808;0.8335051600991116;0.015561866623114538;0.015561892058242242;0.7977304799502752;0.014900007133693742;1.044844427980536;0.7978628117928783
12.397384;1.0444502127135677;0.8333330208706907;0.7978719284961858;-8.578113100284136e-08;-8.295318162691768e-08;10.000025252188063;0.8335050131031261;0.015561868626238344;0.015561892206539037;0.7977306804450556;0.014899914799352976;1.0448444616878134;0.7978627109497485
12.407384;1.0444502251619407;0.8333330208504276;0.7978719284680773;-8.572355907531944e-08;-8.298212055590646e-08;10.00002394091386;0.8335048592767836;0.015561870766770033;0.01556189235237086;0.7977308854814901;0.014899823573638215;1.044844497446996;0.7978626141362855
12.417384;1.0444502366329518;0.833333020831029;0.7978719284362444;-8.566677647904741e-08;-8.301032734203547e-08;10.000022644685219;0.8335046984319021;0.015561873041286728;0.015561892497642801;0.7977310951575664;0.014899734013518927;1.044844535240516;0.7978625208576219
12.427384;1.0444502470636938;0.8333330208123734;0.7978719284008696;-8.561080664133208e-08;-8.303766254517548e-08;10.000021362999805;0.8335045304474729;0.015561875444698238;0.015561892643460022;0.7977313095949078;0.01489964657990789;1.0448445750657842;0.7978624306697397
12.437384;1.044450256434562;0.8333330207943;0.797871928362139;-8.555566202178143e-08;-8.306397199273608e-08;10.000020095432715;0.8335043552998067;0.015561877970276472;0.01556189279069929;0.797731528795517;0.01489956158548099;1.0448446169074552;0.7978623432340718
12.447384;1.0444502647629297;0.8333330207766322;0.7978719283202523;-8.550134202103814e-08;-8.308908793883316e-08;10.000018840469862;0.833504173082191;0.015561880610535905;0.015561892940626007;0.797731752553283;0.014899479209051287;1.0448446607455495;0.7978622583645496
12.457384;1.0444502720968907;0.8333330207592148;0.7978719282754246;-8.544786012307081e-08;-8.311283460722755e-08;10.000017595449654;0.8335039840274673;0.01556188335817438;0.015561893096386597;0.7977319804899671;0.01489939950682423;1.0448447065920503;0.7978621761052027
12.467384;1.044450278533571;0.8333330207419367;0.7978719282278679;-8.539527272016321e-08;-8.31350468304188e-08;10.000016357976476;0.8335037885143839;0.015561886206455442;0.015561893263753793;0.7977322121209632;0.01489932240933103;1.0448447544753585;0.7978620967372021
12.477384;1.044450284204776;0.8333330207247172;0.7978719281777727;-8.53436797358463e-08;-8.315558898459406e-08;10.000015127296145;0.8335035870275981;0.015561889150025942;0.015561893450015706;0.7977324469311372;0.014899247764792574;1.0448448043660121;0.7978620206371695
12.487384;1.0444502892079581;0.8333330207074732;0.7978719281253135;-8.529319798749047e-08;-8.317436270047444e-08;10.000013904731523;0.8335033800807651;0.01556189218640319;0.01556189366194636;0.7977326844637747;0.014899175425213098;1.0448448561484573;0.7978619480817212
12.497384;1.0444502935632305;0.833333020690098;0.797871928070669;-8.52439428356908e-08;-8.31913098629397e-08;10.000012693142939;0.8335031681747757;0.015561895316045614;0.015561893903678282;0.7977329243640556;0.014899105277303709;1.044844909682421;0.7978618791616143
12.507384;1.0444502972506033;0.8333330206724633;0.7978719280140368;-8.519603161804668e-08;-8.320641322093061e-08;10.00001149576859;0.8335029518331413;0.01556189854022892;0.01556189417579796;0.7977331663322379;0.014899037220066646;1.044844964888148;0.7978618138141518
12.517384;1.044450300260706;0.8333330206544414;0.7978719279556269;-8.514958017430017e-08;-8.321968952335587e-08;10.00001031519284;0.8335027316602155;0.015561901859121239;0.015561894476377609;0.797733410053977;0.014898971191688941;1.0448450217893341;0.7978617518263894
12.527384;1.0444503026125147;0.833333020635928;0.7978719278956239;-8.510468781719e-08;-8.32311805081942e-08;10.000009152838182;0.8335025083504229;0.015561905271739467;0.01556189480286305;0.7977336551941463;0.014898907223864478;1.0448450805022482;0.7978616928068535
12.537384;1.0444503043487838;0.8333330206168403;0.7978719278341423;-8.506142822408126e-08;-8.324095767918269e-08;10.000008009165967;0.8335022826169809;0.015561908776747712;0.015561895153491018;0.7977339014142741;0.014898845428452656;1.044845141202352;0.7978616362845913
12.547384;1.0444503055150711;0.8333330205970978;0.7978719277712291;-8.50198305726192e-08;-8.32491316632376e-08;10.000006884563385;0.8335020551085113;0.015561912372356585;0.015561895527313806;0.7977341483852493;0.01489878592949193;1.0448452040921103;0.7978615819163993
12.557384;1.0444503061583694;0.8333330205766252;0.7978719277069187;-8.497985417897274e-08;-8.325584533209643e-08;10.000005780006248;0.8335018264265818;0.015561916055253578;0.015561895923565924;0.7977343958209958;0.01489872881080319;1.0448452693803167;0.79786152958651
12.567384;1.0444503063469741;0.8333330205553776;0.7978719276412716;-8.494140017209065e-08;-8.326126665015351e-08;10.000004696792145;0.8335015971871056;0.015561919820273164;0.015561896341881862;0.7977346434888396;0.014898674089926761;1.044845337272047;0.7978614793442484
12.577384;1.0444503061557049;0.8333330205333439;0.797871927574353;-8.490435585870507e-08;-8.326559440419786e-08;10.00000363620081;0.8335013679987887;0.01556192366124828;0.015561896782414606;0.7977348911582828;0.014898621700667344;1.044845407943062;0.7978614313519347
12.587384;1.0444503056256669;0.8333330205105302;0.7978719275062175;-8.486862693820573e-08;-8.326905989773118e-08;10.000002599814273;0.8335011394120296;0.015561927571781832;0.015561897244684715;0.7977351385300322;0.014898571515464986;1.0448454815245471;0.7978613858886554
12.597384;1.044450304745566;0.8333330204869588;0.7978719274369366;-8.483414313201695e-08;-8.327191793242539e-08;10.000001590006118;0.8335009119380045;0.015561931546114259;0.015561897727093049;0.7977353851929325;0.014898523429946938;1.0448455581383171;0.7978613432992355
12.607384;1.0444503034592378;0.8333330204626807;0.79787192736662;-8.480085766998246e-08;-8.32744321374878e-08;10.000000610353187;0.8335006860900444;0.015561935580569362;0.01556189822792169;0.7977356306143276;0.014898477433177933;1.04484563792654;0.7978613038502245
12.617384;1.0444503016846978;0.8333330204377762;0.7978719272954046;-8.47687577675343e-08;-8.327685641221114e-08;9.999999665684157;0.8335004623777521;0.015561939673914513;0.015561898745646245;0.7977358741694227;0.01489843358582211;1.0448457210247675;0.7978612675831722
12.627384;1.0444502993334577;0.8333330204123398;0.797871927223452;-8.473786528458878e-08;-8.327942518967395e-08;9.99999876147213;0.833500241280804;0.015561943826287172;0.015561899278142766;0.7977361152246827;0.014898391953602161;1.04484580752672;0.7978612343639143
12.637384;1.0444502963208477;0.8333330203864665;0.797871927150951;-8.470822077169982e-08;-8.328235842803074e-08;9.999997903286006;0.8335000232400521;0.015561948038339504;0.015561899822328288;0.7977363532320516;0.014898352579592154;1.04484589748462;0.7978612040761477
12.647384;1.0444502925702448;0.8333330203602536;0.7978719270780997;-8.467989087925068e-08;-8.328585213198166e-08;9.999997096483565;0.8334998086800423;0.015561952310296827;0.015561900374853726;0.7977365877825474;0.014898315501343264;1.0448459909173462;0.7978611766100222
12.657384;1.044450288026531;0.8333330203337966;0.7978719270050862;-8.465299005317764e-08;-8.329004178482579e-08;9.999996345580279;0.8334995980473691;0.015561956640504006;0.015561900933122657;0.7977368186225375;0.014898280755737812;1.0448460878019545;0.7978611516760014
12.667384;1.0444502826593483;0.8333330203071795;0.7978719269320864;-8.462766166518241e-08;-8.329497915315828e-08;9.999995654058964;0.8334993917866096;0.015561961024564332;0.015561901496130086;0.797737045632816;0.014898248330004775;1.044846188072639;0.7978611287833347
12.677384;1.044450276429775;0.8333330202804873;0.797871926859264;-8.46040327022436e-08;-8.330065212847299e-08;9.999995025289993;0.8334991902734962;0.015561965455366656;0.01556190206575018;0.7977372687894978;0.014898218133646423;1.0448462916577663;0.797861107382537
12.687384;1.044450269256095;0.8333330202538289;0.797871926786761;-8.458219291366745e-08;-8.330702250988527e-08;9.999994463263725;0.8334989938428984;0.015561969924148024;0.015561902647766213;0.7977374881474381;0.014898190048832331;1.044846398516776;0.7978610869757967
12.697384;1.0444502610186162;0.8333330202273495;0.7978719267146804;-8.456220385808717e-08;-8.331404844806945e-08;9.999993972520905;0.8334988028628019;0.015561974422642526;0.015561903250859953;0.7977377038318902;0.014898163945198082;1.0448465086249712;0.7978610671299313
12.707384;1.0444502515897125;0.8333330202012275;0.7978719266430955;-8.454411620185183e-08;-8.332169028170987e-08;9.999993557916898;0.8334986177150661;0.015561978944766292;0.015561903883808764;0.7977379160130361;0.014898139615303405;1.0448466219553394;0.7978610474074691
12.717384;1.044450240848534;0.8333330201756723;0.797871926572078;-8.452796676290018e-08;-8.332990427236015e-08;9.999993224056048;0.8334984387506698;0.015561983486340148;0.015561904552697407;0.7977381248915014;0.014898116753885332;1.0448467384850981;0.7978610272894597
12.727384;1.0444502286659259;0.8333330201509247;0.7978719265017011;-8.451374914235466e-08;-8.333863239983145e-08;9.999992974632125;0.8334982662976487;0.015561988043752672;0.015561905259535784;0.7977383306844718;0.014898095048541138;1.0448468581722374;0.797861006171004
12.737384;1.0444502148961037;0.8333330201272492;0.7978719264320231;-8.45013997260564e-08;-8.33478142580761e-08;9.999992812486454;0.8334981006656548;0.01556199261321104;0.015561906002243445;0.797738533561016;0.0148980743395075;1.044846980913216;0.7978609834413173
12.747384;1.0444501994012958;0.8333330201049041;0.7978719263630826;-8.449082744212008e-08;-8.335741815764778e-08;9.999992740045979;0.8334979421334007;0.015561997190234865;0.015561906775353835;0.7977387335872015;0.014898054701884083;1.0448471065267497;0.7978609585859714
12.757384;1.0444501820660448;0.8333330200841057;0.7978719262949041;-8.4481964600929e-08;-8.336745095090432e-08;9.999992759156667;0.833497790982894;0.015562001768815692;0.015561907571601757;0.7977389307579142;0.014898036342782018;1.044847234757858;0.7978609312258569
12.767384;1.044450162757455;0.8333330200650249;0.7978719262275056;-8.447480281267508e-08;-8.337793200272304e-08;9.999992870324107;0.8334976475748519;0.015562006340967624;0.015561908383553737;0.7977391250729505;0.014898019453637234;1.0448473652899548;0.7978609010883586
12.777384;1.0444501412950025;0.8333330200477991;0.797871926160913;-8.446939300678599e-08;-8.338885935880527e-08;9.99999307289303;0.8334975123680382;0.01556201089724719;0.015561909203979589;0.7977393166053486;0.014898004153833836;1.0448474977550384;0.7978608679615237
12.787384;1.0444501174861218;0.8333330200325281;0.7978719260951692;-8.446582129529838e-08;-8.34001905719946e-08;9.999993366453667;0.8334973858461439;0.015562015427794985;0.015561910025848863;0.7977395055302056;0.01489799047542779;1.044847631734994;0.7978608316725668
12.797384;1.0444500911511614;0.833333020019271;0.7978719260303337;-8.446418293338534e-08;-8.341183466408264e-08;9.999993751282792;0.8334972684070932;0.01556201992261679;0.015561910842218455;0.7977396920783162;0.014897978351114477;1.0448477667687268;0.797860792089103
12.807384;1.0444500620967743;0.8333330200080625;0.7978719259664839;-8.446455374382421e-08;-8.342365764748471e-08;9.999994227172973;0.8334971603087858;0.015562024370765168;0.015561911645650389;0.797739876459471;0.014897967579800577;1.0448479023737054;0.7978607490896822
12.817384;1.0444500300990953;0.8333330199989182;0.7978719259037087;-8.446696674374724e-08;-8.343550894646993e-08;9.999994792194208;0.8334970617304351;0.015562028759474997;0.015561912428565973;0.7977400588630988;0.01489795778218385;1.0448480380620848;0.7978607025541368
12.827384;1.0444499949165973;0.8333330199918239;0.7978719258420803;-8.447141958360161e-08;-8.344724540228846e-08;9.999995442215583;0.833496972852028;0.015562033073990709;0.015561913184890001;0.7977402395525373;0.014897948476938852;1.0448481733337711;0.7978606524253623
12.837384;1.0444499562930654;0.8333330199867403;0.7978719257816341;-8.44779139082846e-08;-8.345872479215293e-08;9.999996171484717;0.8334968938474284;0.015562037298268466;0.015561913911245643;0.7977404189450933;0.014897939246984045;1.0448483076683874;0.7978605987168
12.847384;1.0444499139493448;0.8333330199836244;0.7978719257223837;-8.448648493755921e-08;-8.346979315122842e-08;9.999996974038236;0.8334968248340877;0.015562041416212813;0.015561914606967453;0.797740597597492;0.014897929804907359;1.0448484405512837;0.7978605414517799
12.857384;1.0444498676085188;0.8333330199824528;0.7978719256643589;-8.449717684344797e-08;-8.348030684247501e-08;9.999997844793219;0.8334967658309607;0.01556204541268211;0.015561915274102764;0.7977407761297872;0.014897919957992433;1.0448485715204616;0.7978604806307512
12.867384;1.0444498170532532;0.833333019983228;0.7978719256076025;-8.450997666816918e-08;-8.349016759088321e-08;9.999998779784674;0.8334967167588404;0.015562049274013211;0.015561915917281672;0.7977409551517262;0.01489790958016867;1.0448487001775015;0.7978604161715334
12.877384;1.044449762166895;0.8333330199859578;0.7978719255521287;-8.452477224961042e-08;-8.349932787577575e-08;9.999999775945868;0.8334966774802428;0.015562052988043725;0.015561916542745677;0.7977411352153053;0.014897898580879516;1.0448488261443745;0.7978603478680466
12.887384;1.0444497029325615;0.833333019990632;0.7978719254979132;-8.454137477169356e-08;-8.35077773972177e-08;10.00000083074773;0.8334966477981254;0.015562056543834642;0.01556191715757043;0.7977413167693209;0.014897886816487328;1.0448489490209676;0.797860275510772
12.897384;1.0444496394021878;0.8333330199972275;0.7978719254449064;-8.455957176716756e-08;-8.3515524773836e-08;10.000001941868936;0.8334966274392007;0.015562059931980114;0.015561917768526098;0.7977415001106549;0.014897873994481624;1.0448490683784075;0.7978601990127671
12.907384;1.0444495716611852;0.8333330200057278;0.7978719253930345;-8.457916815343599e-08;-8.352257919035907e-08;10.000003107040914;0.8334966161337972;0.01556206314506068;0.015561918379869573;0.7977416853907789;0.014897859681492006;1.044849183762576;0.7978601183566769
12.917384;1.0444494997957747;0.8333330200161307;0.7978719253422062;-8.46000049563658e-08;-8.352895294522882e-08;10.000004323901075;0.8334966137418971;0.015562066176610993;0.015561918992458484;0.7977418726553552;0.014897843394308975;1.04484929469438;0.7978600334825457
12.927384;1.0444494238647675;0.833333020028449;0.7978719252923397;-8.462194809347204e-08;-8.353466427496716e-08;10.00000558977414;0.8334966202554195;0.015562069019601193;0.01556191960476904;0.797742061851203;0.014897824685391633;1.0448494006905242;0.7978599442405556
12.937384;1.0444493438897384;0.833333020042709;0.7978719252433822;-8.464487332806856e-08;-8.353972558324713e-08;10.000006901506898;0.8334966356737605;0.015562071666760288;0.015561920213838102;0.797742252845316;0.014897803237075426;1.0448495013130359;0.7978598504042622
12.947384;1.044449259854499;0.833333020058946;0.7978719251953014;-8.466867254678523e-08;-8.354415579868419e-08;10.000008255158543;0.8334966599312172;0.015562074112054779;0.015561920815978934;0.7977424454330846;0.014897778933952777;1.0448495962111;0.7978597517138559
12.957384;1.0444491717142776;0.8333330200771949;0.7978719251480838;-8.469325665745201e-08;-8.354800003883775e-08;10.000009645473542;0.8334966929167525;0.015562076351425176;0.015561921407916195;0.7977426392636724;0.014897751783020207;1.0448496851346587;0.7978596479236295
12.967384;1.044449079453622;0.8333330200974802;0.7978719251017607;-8.471854556426612e-08;-8.355130772941344e-08;10.000011065793753;0.8334967344582419;0.01556207838280315;0.01556192198793703;0.7977428337889836;0.014897721755493042;1.0448497679236286;0.797859538856266
12.977384;1.0444489831539563;0.8333330201198167;0.7978719250564248;-8.474445713222518e-08;-8.355410479317125e-08;10.000012508671647;0.8334967842558864;0.01556208020626088;0.015561922556539685;0.797743028338257;0.014897688797003043;1.0448498444642207;0.7978594244556729
12.987384;1.0444488829917122;0.8333330201442151;0.7978719250121991;-8.477088923820327e-08;-8.355640777422138e-08;10.000013966458402;0.8334968418861686;0.015562081824200765;0.015561923116740541;0.7977432222433629;0.014897652995749413;1.0448499146432155;0.7978593048537873
12.997384;1.0444487792107222;0.8333330201706747;0.7978719249691937;-8.479769859039767e-08;-8.355824259585256e-08;10.00001543161693;0.8334969069181141;0.015562083240762015;0.015561923674264459;0.7977434149367871;0.014897614682363461;1.044849978346665;0.7978591804475068
13.007384;1.0444486721079402;0.8333330201991812;0.7978719249274927;-8.482470461301871e-08;-8.355962264543717e-08;10.000016897215655;0.833496978984879;0.015562084460944888;0.01556192423723213;0.7977436059883286;0.014897574380335461;1.0448500354937695;0.797859051877536
13.017384;1.0444485619784265;0.8333330202297278;0.7978719248871533;-8.485171328844826e-08;-8.356051722158044e-08;10.000018357721714;0.8334970577142754;0.015562085490623968;0.015561924815265983;0.7977437950134327;0.014897532669656387;1.0448500860737513;0.7978589198960041
13.027384;1.0444484490283066;0.8333330202623295;0.7978719248481949;-8.487852138493085e-08;-8.356086693002944e-08;10.000019809348942;0.8334971426857111;0.015562086336483755;0.015561925418084245;0.7977439815264077;0.014897490046254154;1.0448501301640494;0.7978587852374547
13.037384;1.0444483333331083;0.8333330202970088;0.7978719248105881;-8.490490919765334e-08;-8.35606376521307e-08;10.000021249353747;0.8334972334925441;0.015562087004752154;0.015561926053806904;0.7977441649325142;0.01489744687157292;1.044850167923755;0.797858648577865
13.047384;1.0444482148839342;0.8333330203337695;0.7978719247742558;-8.493065861845065e-08;-8.355984866254072e-08;10.00002267513653;0.8334973297802073;0.01556208750013583;0.015561926728298476;0.7977443446123258;0.01489740344802518;1.0448501995539323;0.7978585106000574
13.057384;1.0444480936744482;0.8333330203725783;0.7978719247390991;-8.495559173257773e-08;-8.355855658551821e-08;10.00002408378328;0.8334974312257135;0.015562087826296816;0.0155619274455119;0.7977445199279619;0.01489736012838653;1.044850225215945;0.797858372043175
13.067384;1.0444479697410212;0.8333330204133703;0.7978719247050319;-8.497959775330786e-08;-8.355682995424013e-08;10.00002547150217;0.8334975375242543;0.015562087987144013;0.015561928207372096;0.7977446901916476;0.01489731736174191;1.0448502449527608;0.7978582336218579
13.077384;1.044447843152015;0.8333330204560694;0.7978719246719945;-8.500262920939144e-08;-8.355472656067318e-08;10.000026833437678;0.8334976484021099;0.0155620879874777;0.015561929013730868;0.7977448546658077;0.014897275687880008;1.0448502586875843;0.7978580959181741
13.087384;1.0444477139884247;0.8333330205005954;0.7978719246399398;-8.502467757446518e-08;-8.355227658320876e-08;10.000028164719955;0.8334977636288671;0.01556208783258196;0.015561929862941214;0.7977450125793419;0.014897235694542125;1.044850266302782;0.7978579594021775
13.097384;1.0444475823236934;0.8333330205468636;0.7978719246088185;-8.504574797038176e-08;-8.35494868784217e-08;10.000029461635258;0.8334978829934693;0.015562087527961734;0.015561930752188055;0.7977451631979797;0.01489719791953862;1.0448502677130989;0.7978578245400949
13.107384;1.044447448212896;0.8333330205947875;0.7978719245785753;-8.506583597838948e-08;-8.354635735074015e-08;10.000030722009628;0.8334980062394997;0.015562087079831775;0.015561931678078057;0.7977453059298222;0.014897162751963414;1.0448502628826204;0.7978576918354768
13.117384;1.0444473117066482;0.8333330206442822;0.7978719245491608;-8.508491524056208e-08;-8.354287300051773e-08;10.000031945662888;0.8334981330257238;0.015562086495614651;0.015561932638405414;0.7977454403754599;0.014897130454617862;1.0448502518105007;0.7978575617963592
13.127384;1.0444471728855296;0.8333330206952563;0.7978719245205476;-8.510295587694494e-08;-8.353897412148225e-08;10.000033134757963;0.8334982629446258;0.015562085783687202;0.015561933633903544;0.797745566325753;0.014897101326268973;1.0448502345017021;0.7978574348902342
13.137384;1.0444470318833026;0.8333330207475931;0.7978719244927248;-8.511995501904651e-08;-8.353455203843418e-08;10.00003429273316;0.8334983955215717;0.015562084952049374;0.015561934668302165;0.7977456837498645;0.01489707581871628;1.0448502109607387;0.7978573115106211
13.147384;1.0444468888597744;0.8333330208011202;0.7978719244656854;-8.513594200027706e-08;-8.352946823737412e-08;10.000035422397286;0.8334985302279493;0.015562084007100485;0.01556193574674977;0.7977457927801446;0.014897054483657484;1.0448501812392537;0.7978571920208012
13.157384;1.0444467439547516;0.833333020855613;0.7978719244394261;-8.515097117525001e-08;-8.352357433053263e-08;10.000036525019986;0.8334986666066897;0.015562082953914164;0.015561936873507952;0.7977458937127165;0.014897037854458891;1.0448501454635368;0.7978570768551243
13.167384;1.0444465972922903;0.8333330209108575;0.7978719244139457;-8.516512292209602e-08;-8.351675098679044e-08;10.000037600459812;0.8334988043958046;0.015562081797050766;0.01556193804994335;0.7977459870053885;0.01489702635680282;1.0448501037979079;0.79785696656279
13.177384;1.0444464490333365;0.8333330209667119;0.7978719243892295;-8.517848804014488e-08;-8.350894359586575e-08;10.000038647575842;0.8334989435177589;0.01556208054087627;0.015561939273528847;0.7977460732076129;0.014897020264645988;1.0448500564123788;0.7978568617920141
13.187384;1.044446299430089;0.8333330210231032;0.7978719243652458;-8.519112993471395e-08;-8.350015388788066e-08;10.000039665048543;0.833499083979405;0.01556207918992326;0.015561940538023181;0.7977461528614097;0.01489701975195021;1.0448500034826829;0.7978567632691472
13.197384;1.0444461488439498;0.8333330210799772;0.7978719243419424;-8.52030674878039e-08;-8.349040372880952e-08;10.000040651983266;0.8334992257673468;0.01556207774933611;0.015561941835070302;0.7977462264541552;0.01489702498709544;1.0448499451832067;0.7978566717469995
13.207384;1.0444459977066516;0.8333330211372587;0.7978719243192421;-8.521430028388057e-08;-8.347969942609577e-08;10.000041607635882;0.8334993688059823;0.015562076224882062;0.01556194315614835;0.7977462943939772;0.014897036159089612;1.0448498816665326;0.7978565879319309
13.217384;1.0444458464508692;0.8333330211948335;0.7978719242970714;-8.522484728799293e-08;-8.346802562212771e-08;10.000042531089855;0.8334995129973313;0.015562074622961471;0.015561944493007383;0.7977463569781466;0.014897053504377814;1.0448498130525672;0.797856512439326
13.227384;1.044445695456116;0.8333330212525372;0.7978719242753912;-8.523476027558111e-08;-8.345537522834363e-08;10.000043420956144;0.8334996582623472;0.015562072951286235;0.015561945837161171;0.7977464143726529;0.014897077381546487;1.0448497394399086;0.797856445740695
13.237384;1.0444455450299648;0.8333330213101605;0.7978719242541704;-8.524410532127894e-08;-8.34417712013892e-08;10.000044274592872;0.8334998045125341;0.015562071218912546;0.015561947180733537;0.7977464666016157;0.014897108261912366;1.044849660938316;0.7978563881014812
13.247384;1.0444453954373343;0.8333330213674764;0.7978719242333322;-8.525294129157295e-08;-8.342726758617278e-08;10.000045088248097;0.8334999516160517;0.015562069434703474;0.015561948518335101;0.7977465135520194;0.014897146588960972;1.0448495776869142;0.7978563395772081
13.257384;1.0444452469507144;0.8333330214242713;0.7978719242127439;-8.526130976427083e-08;-8.341195544435572e-08;10.00004585869957;0.8335000994134805;0.01556206760660257;0.015561949847383216;0.7977465550176651;0.014897192643156133;1.044849489834134;0.797856300036005
13.267384;1.0444450998690074;0.833333021480378;0.7978719241922579;-8.526922173191356e-08;-8.339596713293039e-08;10.00004658392856;0.833500247722787;0.015562065742879017;0.015561951167059333;0.7977465907984854;0.014897246489700871;1.0448493975162374;0.7978562691896086
13.277384;1.0444449545264467;0.8333330215356928;0.7978719241717531;-8.527665439169693e-08;-8.337946709774802e-08;10.000047261671753;0.8335003963336823;0.015562063852788098;0.015561952478208052;0.7977466208140833;0.014897307943966626;1.0448493008537438;0.7978562467290018
13.287384;1.0444448113112166;0.8333330215901604;0.7978719241511428;-8.528358056657766e-08;-8.336264679097231e-08;10.000047888096658;0.8335005450112758;0.015562061945307373;0.015561953784257074;0.7977466451241975;0.014897376562737659;1.0448491999686542;0.7978562324710375
13.297384;1.044444670654725;0.8333330216437348;0.7978719241303655;-8.529000198697823e-08;-8.334572434846643e-08;10.000048458309866;0.8335006934780712;0.015562060028222075;0.0155619550915211;0.7977466638415551;0.01489745172427917;1.044849095047371;0.7978562263341713
13.307384;1.0444445329850418;0.8333330216963458;0.7978719241093625;-8.529595207511943e-08;-8.332893184648041e-08;10.000048967635724;0.8335008414167101;0.015562058108694696;0.015561956408059883;0.7977466770695999;0.014897532748205907;1.0448489864081612;0.797856228298151
13.317384;1.044444398666974;0.8333330217479108;0.7978719240880532;-8.530147781325732e-08;-8.331250182459382e-08;10.000049412323737;0.8335009884899368;0.015562056193175498;0.01556195774190196;0.79774668493262;0.014897618939595453;1.0448488745019728;0.797856238450458
13.327384;1.044444267956971;0.8333330217983709;0.7978719240663371;-8.530662240724732e-08;-8.329666203870817e-08;10.000049789721476;0.8335011343197407;0.015562054286354005;0.015561959100176732;0.7977466876263237;0.014897709512687384;1.044848759863335;0.7978562569205082
13.337384;1.0444441410025205;0.8333330218476984;0.7978719240441187;-8.531142485164947e-08;-8.328162760162741e-08;10.00005009789909;0.8335012784739902;0.015562052391289272;0.015561960488940419;0.7977466854170687;0.014897803500772716;1.0448486430368844;0.7978562837313635
13.347384;1.0444440178792944;0.8333330218958771;0.7978719240213116;-8.531593906984653e-08;-8.326759213843335e-08;10.00005033492934;0.8335014204943092;0.015562050510625602;0.015561961912811964;0.7977466786047572;0.014897899776901258;1.044848524488873;0.7978563187853449
13.357384;1.0444438986356799;0.8333330219428966;0.7978719239978252;-8.532023758083594e-08;-8.325472899713718e-08;10.00005049873786;0.8335015599188882;0.015562048647324713;0.015561963375354359;0.7977466675043842;0.01489799717285408;1.044848404576429;0.79785636197752
13.367384;1.0444437833177007;0.8333330219887733;0.7978719239735678;-8.53243813286744e-08;-8.324320024040956e-08;10.00005058726775;0.833501696310362;0.015562046805071589;0.015561964880270266;0.7977466524362862;0.014898094593984617;1.0448482835852444;0.7978564132844623
13.377384;1.0444436719703236;0.8333330220335643;0.7978719239484746;-8.532839886065432e-08;-8.323315493413704e-08;10.000050598531349;0.8335018293305817;0.015562044988921633;0.015561966431752255;0.7977466336698503;0.014898191056340989;1.0448481617506875;0.7978564727450855
13.387384;1.0444435646375358;0.8333330220773545;0.7978719239225271;-8.533229342201925e-08;-8.322471898667338e-08;10.000050530978603;0.8335019587982865;0.015562043205324857;0.015561968033753978;0.7977466113513482;0.014898285646172911;1.044848039262571;0.7978565404011575
13.397384;1.0444434613573592;0.8333330221202434;0.797871923895754;-8.533605159318497e-08;-8.321799561134033e-08;10.000050383800783;0.833502084655808;0.015562041461095648;0.01556196968921313;0.7977465855186726;0.014898377461641145;1.0448479162962896;0.797856616290735
13.407384;1.0444433621387923;0.8333330221623487;0.7978719238682304;-8.533965081490922e-08;-8.321307091812137e-08;10.00005015693249;0.8335022069025874;0.015562039762297012;0.015561971399278998;0.7977465561696191;0.014898465621189107;1.0448477930257554;0.7978567004798903
13.417384;1.0444432669506503;0.833333022203805;0.7978719238400654;-8.534306786810196e-08;-8.321000966394812e-08;10.000049851083082;0.8335023255537768;0.01556203811389769;0.015561973162284293;0.7977465232662618;0.0148985493170082;1.0448476695846265;0.7978567931180994
13.427384;1.0444431757360573;0.8333330222447675;0.7978719238113869;-8.534628000441636e-08;-8.320884259338206e-08;10.000049467771783;0.8335024405894783;0.01556203652015866;0.015561974973657092;0.7977464867407562;0.014898627825018516;1.044847546039285;0.7978568945021322
13.437384;1.0444430884328428;0.8333330222854148;0.7978719237823279;-8.534925638681121e-08;-8.320956226297595e-08;10.000049009508615;0.8335025518859596;0.015562034984980511;0.015561976827354622;0.797746446585557;0.014898700510575494;1.0448474224293243;0.7978570050415527
13.447384;1.0444430049919597;0.8333330223259221;0.7978719237530193;-8.535194077788584e-08;-8.321213606462469e-08;10.00004848015476;0.8335026592043413;0.015562033511780449;0.015561978717176439;0.7977464029316875;0.014898766910919913;1.0448472988205455;0.7978571251071568
13.457384;1.0444429253747802;0.8333330223664479;0.7978719237235941;-8.535424860747416e-08;-8.321651713895129e-08;10.000047885423005;0.8335027622816908;0.015562032102626971;0.015561980637035034;0.7977463560278194;0.01489882685098078;1.0448471752965636;0.7978572549342235
13.467384;1.044442849514346;0.8333330224071606;0.7978719236941963;-8.535608880087262e-08;-8.322264696005716e-08;10.000047232984695;0.8335028609437442;0.015562030756829721;0.015561982580658936;0.7977463061400992;0.014898880453357138;1.0448470519185447;0.7978573946789662
13.477384;1.0444427772764289;0.8333330224482512;0.7978719236649761;-8.535738617435754e-08;-8.323046477568783e-08;10.000046531284816;0.8335029551388109;0.015562029471015076;0.015561984540727273;0.7977462534727938;0.014898927993265075;1.044846928718593;0.7978575444893494
13.487384;1.0444427084335794;0.833333022489912;0.7978719236360621;-8.535809675213286e-08;-8.323990860163007e-08;10.000045787926503;0.8335030448981681;0.015562028240900621;0.015561986508153668;0.7977461982046743;0.014898969723734211;1.044846805733699;0.7978577044653807
13.497384;1.044442642624086;0.8333330225323139;0.7978719236075273;-8.535820729633748e-08;-8.325090178387719e-08;10.000045009017443;0.8335031303060668;0.015562027062094991;0.015561988473070264;0.7977461405981032;0.01489900576649837;1.0448466830338403;0.7978578745811195
13.507384;1.044442579326252;0.8333330225755924;0.7978719235793809;-8.535770779452389e-08;-8.326335520799343e-08;10.000044199485945;0.833503211515618;0.015562025929659763;0.015561990426681323;0.7977460810480581;0.014899036073737855;1.0448465607231148;0.7978580546510508
13.517384;1.044442517886575;0.8333330226198353;0.7978719235515952;-8.535656983858464e-08;-8.327717753066943e-08;10.000043364021002;0.833503288735446;0.015562024838208156;0.015561992361953119;0.797746020013304;0.014899060489137177;1.0448464389574088;0.7978582443312252
13.527384;1.0444424575910551;0.833333022665081;0.7978719235241553;-8.535475229380031e-08;-8.329226673664544e-08;10.000042508054456;0.8335033621702321;0.015562023782853344;0.015561994273299387;0.7977459579152046;0.014899078887149142;1.0448463179866903;0.7978584431393847
13.537384;1.0444423977666162;0.8333330227113204;0.7978719234970937;-8.535220615715714e-08;-8.330848983335401e-08;10.000041638003974;0.8335034319900234;0.015562022760286185;0.015561996156634726;0.7977458950932294;0.014899091223574659;1.0448461981629977;0.7978586505077183
13.547384;1.0444423378643362;0.83333302275848;0.7978719234704886;-8.53488767665411e-08;-8.332567075324637e-08;10.00004076087872;0.8335034983019952;0.015562021768667111;0.015561998010101287;0.797745831815804;0.014899097404038079;1.0448460798879105;0.797858865890465
13.557384;1.0444422774753868;0.8333330228064268;0.7978719234444338;-8.534472986114251e-08;-8.33436087841061e-08;10.000039883866933;0.8335035611128985;0.015562020805629486;0.015561999834488416;0.7977457683137577;0.014899097192314963;1.0448459635511438;0.7978590888735921
13.567384;1.0444422163014702;0.8333330228550112;0.7978719234190251;-8.533977716330795e-08;-8.336212011898772e-08;10.000039014252225;0.8335036203287696;0.015562019866658361;0.015562001632818078;0.7977457047764955;0.014899090314386713;1.0448458495124633;0.7978593192138761
13.577384;1.0444421541130364;0.8333330229041072;0.7978719233943682;-8.533406416087315e-08;-8.338106342335504e-08;10.000038159743704;0.8335036757483975;0.015562018946295761;0.015562003409428846;0.7977456413306133;0.014899076571328844;1.0448457380953515;0.7978595567866562
13.587384;1.0444420907325975;0.8333330229536176;0.7978719233705728;-8.532763964907559e-08;-8.3400338525122e-08;10.000037328462328;0.8335037270940986;0.015562018040422683;0.015562005169293534;0.7977455780773383;0.014899055840989486;1.044845629558776;0.7978598014442685
13.597384;1.0444420260757734;0.833333023003464;0.7978719233477259;-8.532053984964691e-08;-8.34198696287643e-08;10.000036527745177;0.8335037741614277;0.015562017146871238;0.015562006917970805;0.7977455151278714;0.014899028028888147;1.0448455240822963;0.7978600529108406
13.607384;1.0444419601999921;0.8333330230535777;0.797871923325881;-8.531279028907404e-08;-8.343958424741554e-08;10.000035762759355;0.8335038169444166;0.015562016265055776;0.015562008661515542;0.7977454525696003;0.014898992983185005;1.0448454217730165;0.7978603107878491
13.617384;1.044441893305328;0.833333023103886;0.7978719233050809;-8.530440793389906e-08;-8.345940355969841e-08;10.000035036566024;0.8335038555906223;0.015562015395625803;0.015562010406215061;0.7977453904071468;0.014898950432550562;1.0448453226865808;0.7978605745586488
13.627384;1.0444418256980508;0.8333330231542907;0.797871923285385;-8.529539190314486e-08;-8.347923190666979e-08;10.000034351552355;0.8335038903007691;0.015562014539406855;0.015562012158160983;0.7977453285248326;0.01489890006423854;1.0448452268904052;0.7978608436014906
13.637384;1.0444417577287235;0.8333330232046507;0.7978719232668834;-8.528571645232469e-08;-8.34989288495581e-08;10.000033710702938;0.8335039213140324;0.015562013696500248;0.01556201392215974;0.7977452666750527;0.01489884163811375;1.0448451345354577;0.7978611172684885
13.647384;1.0444416897278073;0.8333330232547823;0.7978719232497018;-8.527534161877064e-08;-8.351830082585434e-08;10.000033117841806;0.8335039489233843;0.01556201286679209;0.015562015700679234;0.7977452045010028;0.014898774992207335;1.0448450458700134;0.7978613949425395
13.657384;1.0444416219723063;0.8333330233044819;0.7978719232339916;-8.52642344950052e-08;-8.353713825262121e-08;10.00003257746478;0.8335039734670946;0.015562012050783258;0.015562017494194964;0.7977451415938661;0.014898700057993127;1.044844961204367;0.7978616760361482
13.667384;1.044441554673505;0.8333330233535623;0.7978719232199253;-8.525237983206767e-08;-8.3555260455791e-08;10.000032094559861;0.8335039953072436;0.015562011249870783;0.015562019302812476;0.7977450775255248;0.014898616939949838;1.0448448808662247;0.7978619599694112
13.677384;1.0444414879642152;0.8333330234018665;0.7978719232077074;-8.523978796839159e-08;-8.357253878008902e-08;10.000031674048126;0.8335040147869235;0.015562010466123755;0.015562021126979212;0.7977450118616953;0.014898525937909083;1.0448448051675492;0.7978622461491326
13.687384;1.0444414218927311;0.8333330234492514;0.7978719231975676;-8.522652555036986e-08;-8.358889746128989e-08;10.000031320213012;0.8335040322238046;0.015562009701694787;0.01556202296626708;0.7977449442017701;0.014898427468657029;1.0448447343882787;0.7978625339672943
13.697384;1.044441356453989;0.833333023495571;0.7978719231897402;-8.52127300661018e-08;-8.360428935930072e-08;10.000031036431842;0.8335040479616442;0.015562008958857504;0.01556202481791642;0.7977448742076544;0.01489832195409623;1.0448446687898125;0.7978628227874595
13.707384;1.0444412916528574;0.8333330235406837;0.7978719231844316;-8.519856896717487e-08;-8.361866808139217e-08;10.000030824676829;0.8335040623854384;0.0155620082408235;0.015562026676310688;0.7977448016109526;0.014898209792285967;1.0448446086537833;0.7978631119208495
13.717384;1.0444412275392974;0.8333330235844753;0.7978719231817779;-8.518419517857707e-08;-8.363199009799813e-08;10.000030685056439;0.8335040758603934;0.015562007551526086;0.015562028533577741;0.7977447262043595;0.01489809143992036;1.0448445542873386;0.7978634006670946
13.727384;1.0444411642073945;0.8333330236268842;0.7978719231818343;-8.516974595025479e-08;-8.36442308289565e-08;10.000030616064105;0.8335040886600896;0.015562006894210003;0.01556203038107271;0.7977446477912762;0.014897967488734449;1.0448445059768645;0.797863688452683
13.737384;1.044441101793975;0.8333330236679116;0.7978719231846134;-8.51553548040705e-08;-8.365537676360103e-08;10.00003061530447;0.833504100948411;0.015562006270638912;0.015562032210513034;0.7977445661430654;0.014897838634412434;1.044844463954985;0.7978639750106014
13.747384;1.0444410404730067;0.8333330237076064;0.797871923190122;-8.514114817452169e-08;-8.366539970522741e-08;10.000030680261274;0.8335041128061712;0.015562005680499048;0.01556203401451185;0.7977444810426435;0.014897705546381191;1.0448444284242644;0.7978642604353893
13.757384;1.0444409804438124;0.8333330237460356;0.7978719231983585;-8.51272474109659e-08;-8.367424394082257e-08;10.000030808760851;0.8335041242777166;0.015562005120872056;0.015562035786721315;0.7977443924012492;0.014897568729755246;1.0448443995923904;0.7978645450126907
13.767384;1.0444409219183843;0.8333330237832507;0.7978719232092991;-8.511378079700753e-08;-8.368183133063875e-08;10.000030998718403;0.8335041354316347;0.015562004586981646;0.015562037520934754;0.7977443003711039;0.01489742850131482;1.044844377652286;0.7978648289633822
13.777384;1.0444408651014923;0.8333330238192607;0.7978719232228887;-8.510088119806862e-08;-8.368806722894216e-08;10.000031247627998;0.8335041464086748;0.015562004072582255;0.015562039210131115;0.7977442053586074;0.014897285089634376;1.044844362722298;0.797865112291013
13.787384;1.0444408101808025;0.8333330238540424;0.797871923239037;-8.508866774599294e-08;-8.369283484517056e-08;10.000031552774441;0.833504157463619;0.015562003569391043;0.015562040847474866;0.7977441078979596;0.014897138721304475;1.0448443548149402;0.7978653947618798
13.797384;1.044440757341151;0.8333330238875787;0.7978719232576219;-8.5077226209896e-08;-8.369598466232323e-08;10.000031911944502;0.8335041689847584;0.015562003067732633;0.015562042428897822;0.797744008522174;0.014896989621886408;1.0448443538552508;0.7978656759477171
13.807384;1.0444407067598163;0.8333330239198795;0.7978719232785023;-8.506659794271547e-08;-8.36973389206731e-08;10.00003232391128;0.8335041814015292;0.01556200255802658;0.01556204395494694;0.7977439077535925;0.014896838007533612;1.0448443597193187;0.7978659552726935
13.817384;1.0444406585424701;0.8333330239509756;0.7978719233015303;-8.505678912040754e-08;-8.369671781286123e-08;10.000032788388566;0.8335041950357229;0.015562002031422056;0.01556204542999701;0.7977438061314166;0.01489668409084105;1.0448443722743934;0.7978662320267448
13.827384;1.0444406126475416;0.8333330239809131;0.7978719233265706;-8.504779464230621e-08;-8.369397026972186e-08;10.000033305408541;0.8335042100723595;0.01556200147979694;0.015562046859476715;0.7977437042156765;0.014896528054017954;1.044844391392942;0.7978665053752837
13.837384;1.0444405688731133;0.8333330240097575;0.7978719233535259;-8.503960984775381e-08;-8.368899151951156e-08;10.000033874742304;0.8335042266446288;0.015562000896375732;0.0155620482483367;0.797743602589433;0.014896370029984628;1.0448444169182414;0.7978667744241768
13.847384;1.0444405269164654;0.833333024037592;0.7978719233823423;-8.503222989422473e-08;-8.368173369380145e-08;10.000034495878594;0.8335042448915787;0.015562000277618053;0.015562049602227063;0.7977435018528951;0.014896210133018326;1.0448444486241921;0.797867038320866
13.857384;1.044440486459093;0.8333330240645027;0.7978719234129654;-8.502565020498793e-08;-8.36722137445925e-08;10.000035168231156;0.8335042649802219;0.015561999624826779;0.015562050929126067;0.7977434026133211;0.014896048497641805;1.0448444862083592;0.7978672963860022
13.867384;1.0444404472222952;0.8333330240905644;0.797871923445279;-8.501986136239347e-08;-8.366050719097623e-08;10.000035891106856;0.8335042871336559;0.015561998943266481;0.01556205223899795;0.7977433054506694;0.014895885317502782;1.0448445293286381;0.7978675482116058
13.877384;1.0444404089828232;0.8333330241158392;0.797871923479094;-8.501484774440117e-08;-8.364673520158508e-08;10.000036663422433;0.8335043116287298;0.015561998239467922;0.015562053541752179;0.7977432108695641;0.014895720890905588;1.0448445776655149;0.7978677936249852
13.887384;1.0444403715773818;0.8333330241403873;0.7978719235141924;-8.501059219001659e-08;-8.363105183297711e-08;10.000037483518806;0.8335043387753104;0.01556199751901037;0.01556205484565986;0.7977431193076336;0.014895555602616179;1.044844630932947;0.7978680326456018
13.897384;1.044440334888896;0.8333330241642912;0.7978719235503632;-8.500706270516164e-08;-8.36136229482374e-08;10.000038349340752;0.833504368877206;0.015561996785251695;0.015562056157549218;0.7977430311451756;0.01489538980885055;1.044844688824403;0.7978682654785418
13.907384;1.0444402987884573;0.8333330241876838;0.7978719235874095;-8.500419873384241e-08;-8.359459821882037e-08;10.000039258934578;0.8335044021608139;0.015561996039286702;0.015562057483774299;0.7977429466694904;0.014895223729185725;1.044844750961427;0.7978684923710639
13.917384;1.0444402630833256;0.8333330242107505;0.797871923625154;-8.50019206092388e-08;-8.357408858507094e-08;10.000040210609614;0.8335044387468015;0.015561995281914546;0.01556205883027608;0.7977428660929217;0.014895057432333887;1.0448448168735034;0.7978687134156576
13.927384;1.044440227525109;0.8333330242336857;0.7978719236634437;-8.500014729404647e-08;-8.3552167807825e-08;10.00004120208456;0.8335044786586671;0.015561994515969258;0.015562060201712984;0.79774278962141;0.014894890860455253;1.0448448860249484;0.7978689285247735
13.937384;1.0444401918493644;0.8333330242566537;0.7978719237021498;-8.499881725638352e-08;-8.352890096725825e-08;10.000042229405047;0.833504521811963;0.015561993746954389;0.015562061601131827;0.7977427174868382;0.014894723843444846;1.0448449578934493;0.797869137572598
13.947384;1.0444401558162706;0.8333330242797815;0.7978719237411566;-8.499790844999754e-08;-8.350436670740452e-08;10.000043287031717;0.8335045680312081;0.015561992981936836;0.015562063031071988;0.797742649913875;0.01489455615263948;1.0448450320413667;0.7978693405392431
13.957384;1.044440119236491;0.833333024303167;0.7978719237803361;-8.499744162731346e-08;-8.347864263436787e-08;10.000044368862577;0.8335046171000307;0.015561992227661222;0.015562064494509961;0.7977425870212637;0.014894387569576216;1.0448451081130719;0.7978695375294124
13.967384;1.0444400819516835;0.8333330243268882;0.7978719238195287;-8.499746225968883e-08;-8.345177574192941e-08;10.000045469129418;0.8335046688000065;0.015561991489610193;0.015562065994370274;0.7977425287572314;0.014894217864447097;1.0448451857627616;0.7978697287350006
13.977384;1.0444400437919585;0.8333330243510241;0.7978719238585606;-8.499801151564723e-08;-8.34237690446848e-08;10.000046583054422;0.8335047229397002;0.015561990772576952;0.015562067533494902;0.7977424749711909;0.01489404670549956;1.0448452645945707;0.797869914465556
13.987384;1.0444400045806201;0.8333330243756772;0.7978719238972847;-8.499909263291069e-08;-8.339458160927107e-08;10.000047707403384;0.8335047793508155;0.015561990081005232;0.01556206911574632;0.7977424255324368;0.0148938736380929;1.04484534417818;0.7978700951609762
13.997384;1.0444399641925755;0.8333330244009728;0.7978719239356132;-8.500064478220773e-08;-8.33641338323204e-08;10.00004884090014;0.8335048378403296;0.015561989418348137;0.01556207074683799;0.7977423803586714;0.014893698174853623;1.044845424097514;0.7978702712911869
14.007384;1.0444399226005452;0.8333330244270295;0.7978719239735199;-8.500256199575643e-08;-8.333230393676007e-08;10.00004998421619;0.8335048981576263;0.015561988787240959;0.015562072434657438;0.7977423393869884;0.014893519900256846;1.044845503967706;0.7978704432646232
14.017384;1.0444398798674042;0.8333330244539302;0.7978719240109954;-8.500474865884773e-08;-8.329892725688737e-08;10.000051139082336;0.8335049600183931;0.01556198819106191;0.015562074188705135;0.7977423025726217;0.014893338511089737;1.0448455834275574;0.7978706114451812
14.027384;1.0444398360987475;0.8333330244817022;0.7978719240479916;-8.500715050688257e-08;-8.326383820569388e-08;10.000052307398835;0.8335050231175821;0.01556198763476998;0.01556207601895537;0.7977422698823987;0.014893153791682292;1.0448456621237625;0.7978707761997068
14.037384;1.0444397913934689;0.8333330245103008;0.7978719240843906;-8.500974265959514e-08;-8.322692466324669e-08;10.000053491361305;0.833505087065359;0.015561987124223953;0.015562077935481413;0.7977422412588284;0.014892965582442684;1.0448457396883177;0.7978709378929949
