time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
14.047384;1.044439745841783;0.8333330245396036;0.7978719241200096;-8.501250305322118e-08;-8.318813284872955e-08;10.000054694000454;0.8335051513581151;0.015561986665186763;0.015562079947894748;0.7977422166237907;0.01489277377406789;1.0448458157421325;0.7978710968433248
14.057384;1.0444396995852159;0.8333330245694284;0.7978719241546425;-8.501540227354978e-08;-8.314742889386868e-08;10.000055919429755;0.8335052154591495;0.015561986262409172;0.0155620820643043;0.7977421959459704;0.014892578262905201;1.044845889924596;0.7978712532993929
14.067384;1.044439652837673;0.8333330245995665;0.7978719241881154;-8.50184170696926e-08;-8.310475551896342e-08;10.000057172549724;0.8335052788808027;0.015561985918349267;0.015562084291390877;0.7977421792916674;0.01489237888272275;1.0448459619217618;0.7978714074871781
14.077384;1.0444396057981464;0.8333330246298114;0.7978719242203145;-8.502154402873367e-08;-8.306001501958846e-08;10.000058458131656;0.8335053412201395;0.015561985632332168;0.015562086634572807;0.7977421667966103;0.014892175435748042;1.044846031507492;0.7978715597156163
14.087384;1.0444395585937476;0.8333330246599782;0.7978719242511816;-8.502479124292581e-08;-8.301309545698467e-08;10.000059779810018;0.8335054021759404;0.015561985401749997;0.015562089097160505;0.7977421586395537;0.014891967793744446;1.044846098563072;0.7978717104208661
14.097384;1.044439511343172;0.8333330246899184;0.7978719242807057;-8.502816602752357e-08;-8.29639202460113e-08;10.000061139572475;0.833505461539861;0.015561985224549843;0.015562091679994255;0.7977421550839159;0.014891755918386368;1.0448461630388854;0.7978718600493294
14.107384;1.0444394642255896;0.8333330247195401;0.7978719243089202;-8.503168615943994e-08;-8.291246911614773e-08;10.000062537796785;0.8335055191637808;0.01556198510131261;0.015562094382137558;0.7977421564994768;0.014891539810965502;1.044846224939528;0.7978720089131872
14.117384;1.0444394174756344;0.8333330247488147;0.7978719243358904;-8.503538738271437e-08;-8.285874787406928e-08;10.000063973605029;0.8335055749543864;0.015561985036420296;0.015562097201669995;0.7977421633517082;0.014891319526407315;1.0448462843577793;0.7978721571815937
14.127384;1.0444393713219373;0.8333330247777481;0.7978719243616924;-8.503930471326466e-08;-8.280275821019846e-08;10.000065444973943;0.8335056289268081;0.015561985037459756;0.015562100135971393;0.7977421761984685;0.014891095236952425;1.0448463414715932;0.7978723049390499
14.137384;1.0444393259215599;0.8333330248063435;0.7978719243863903;-8.504345384169839e-08;-8.274451053840504e-08;10.000066947701326;0.8335056812352462;0.01556198511300399;0.015562103180944028;0.7977421955837964;0.014890867230526673;1.0448463965066441;0.7978724522008086
14.147384;1.0444392813540377;0.8333330248345857;0.7978719244100198;-8.504782378505944e-08;-8.268404490063167e-08;10.000068474081518;0.8335057321249492;0.015561985271120588;0.015562106329474731;0.797742221827293;0.01489063585886204;1.0448464496939227;0.7978725988905501
14.157384;1.044439237675;0.8333330248624441;0.7978719244325899;-8.505238695452201e-08;-8.26214317687478e-08;10.000070013554481;0.8335057818641548;0.015561985519761802;0.015562109571253799;0.7977422549201593;0.014890401485833113;1.0448465011964148;0.7978727448327108
14.167384;1.0444391949776213;0.83333302488988;0.7978719244540906;-8.505712687321566e-08;-8.255677554473133e-08;10.000071554660217;0.833505830693705;0.015561985867321517;0.015562112894495928;0.7977422946275617;0.01489016441163351;1.0448465510774474;0.7978728898157665
14.177384;1.0444391534174071;0.8333330249168478;0.7978719244744928;-8.506205292933661e-08;-8.24902198595981e-08;10.000073086045935;0.8335058788009736;0.015561986321618319;0.015562116287094621;0.7977423406753421;0.01488992481009569;1.0448465993522158;0.7978730336999921
14.187384;1.0444391131996933;0.8333330249433107;0.7978719244937615;-8.506719896972916e-08;-8.242193664258152e-08;10.000074596693203;0.8335059263081689;0.015561986887532386;0.015562119735714438;0.7977423928389508;0.014889682771027564;1.0448466460102135;0.7978731764612444
14.197384;1.044439074556008;0.8333330249692833;0.7978719245118819;-8.507261965060409e-08;-8.235211097319097e-08;10.000076076060775;0.8335059732180286;0.015561987565279859;0.01556212322453358;0.7977424509007187;0.014889438433215977;1.0448466910050307;0.7978733181810294
14.207384;1.0444390377042716;0.8333330249948494;0.7978719245288771;-8.507837457270449e-08;-8.228093224635579e-08;10.000077514129009;0.8335060193332208;0.015561988351160787;0.015562126736047096;0.7977425146074425;0.014889192106627633;1.0448467343067254;0.7978734590565617
14.217384;1.0444390027961268;0.8333330250201365;0.7978719245447986;-8.508450431354522e-08;-8.220858667842699e-08;10.000078901899125;0.8335060642825353;0.015561989239835927;0.015562130253843065;0.797742583663096;0.014888944317088301;1.0448467759763505;0.7978735993652023
14.227384;1.0444389698981156;0.8333330250452735;0.797871924559693;-8.509101876520196e-08;-8.213524680934233e-08;10.00008023237013;0.8335061076766167;0.015561990225617415;0.015562133764543842;0.7977426576976688;0.014888695770910045;1.0448468161710407;0.797873739396795
14.237384;1.0444389390299427;0.8333330250703611;0.7978719245735838;-8.509790217260214e-08;-8.206106343544548e-08;10.000081500828498;0.833506149224264;0.01556199130232529;0.015562137257368082;0.7977427362757892;0.01488844728642905;1.0448468550945114;0.7978738794607015
14.247384;1.0444389102144436;0.8333330250954607;0.797871924586485;-8.510512429743897e-08;-8.198617089950357e-08;10.000082703980107;0.8335061887196241;0.015561992463197333;0.015562140723413848;0.7977428189881937;0.014888199736859455;1.0448468929559844;0.7978740198612444
14.257384;1.0444388834760494;0.8333330251206095;0.7978719245984189;-8.511265541599685e-08;-8.191069941364594e-08;10.000083839077002;0.8335062260388746;0.015561993701484715;0.015562144155975463;0.7977429055401516;0.014887954010727998;1.0448469299356495;0.7978741608062688
14.267384;1.0444388588000872;0.8333330251458514;0.7978719246094164;-8.512048449326665e-08;-8.18347870009699e-08;10.000084904085465;0.8335062612324466;0.015561995011154729;0.015562147550993149;0.797742995764969;0.014887710974888654;1.0448469661321698;0.7978743024108449
14.277384;1.0444388361205275;0.8333330251712466;0.7978719246195057;-8.512862547126322e-08;-8.175859054212848e-08;10.000085898408107;0.8335062945728277;0.015561996386877566;0.015562150907340632;0.7977430895514275;0.0148874714221568;1.0448470015357336;0.7978744447754759
14.287384;1.044438815352253;0.8333330251968345;0.7978719246287139;-8.513711191052794e-08;-8.168228195540446e-08;10.000086823198298;0.8335063264714744;0.015561997823443122;0.015562154226503717;0.7977431867444456;0.014887236017246027;1.0448470360552014;0.7978745880441714
14.297384;1.044438796420364;0.8333330252225879;0.7978719246370868;-8.514599103175036e-08;-8.160603419672531e-08;10.00008768081718;0.8335063573408915;0.01556199931564033;0.01556215751142803;0.7977432870990525;0.014887005257065211;1.044847069548751;0.7978747324321456
14.307384;1.0444387792619607;0.8333330252484217;0.7978719246446798;-8.515530892993762e-08;-8.153001133014887e-08;10.000088473246342;0.8335063874887918;0.015562000858235751;0.015562160765354018;0.7977433902901871;0.01488677944056018;1.044847101839965;0.7978748781634747
14.317384;1.0444387638181358;0.8333330252742411;0.7978719246515137;-8.516508505818432e-08;-8.145435105022986e-08;10.000089200264645;0.8335064171020686;0.015562002445651653;0.015562163990664511;0.7977434959527028;0.014886558704169902;1.0448471327335316;0.7978750253269369
14.327384;1.0444387500095764;0.8333330252999778;0.7978719246575524;-8.51753021906554e-08;-8.137915648412695e-08;10.000089859227025;0.8335064463004592;0.01556200407196247;0.015562167187501783;0.797743603739858;0.014886343153941226;1.0448471620177102;0.7978751737642656
14.337384;1.0444387377135158;0.833333025325606;0.7978719246627289;-8.51859228735153e-08;-8.130451779819318e-08;10.00009044647857;0.833506475199976;0.015562005730583401;0.015562170353368031;0.7977437133392542;0.014886132934175636;1.044847189481895;0.7978753229995199
14.347384;1.0444387267958313;0.8333330253511528;0.7978719246669688;-8.519690505433318e-08;-8.123052135118128e-08;10.000090958158248;0.8335065039841811;0.015562007413631188;0.015562173484744897;0.7977438244023282;0.014885928139688271;1.0448472149729997;0.7978754721627082
14.357384;1.0444387171499574;0.8333330253766695;0.7978719246701811;-8.520820107361744e-08;-8.115723359687581e-08;10.000091389831343;0.8335065329841677;0.01556200911231451;0.015562176579088682;0.7977439364767288;0.014885728747537642;1.0448472384425702;0.7978756199702501
14.367384;1.0444387086668925;0.8333330254021748;0.7978719246722537;-8.521975806699831e-08;-8.108470182259941e-08;10.000091736827402;0.8335065626980439;0.015562010818349185;0.015562179634844513;0.7977440490498197;0.01488553467003107;1.0448472599464977;0.797875764848687
14.377384;1.0444387011887932;0.8333330254276411;0.7978719246730724;-8.523153560384432e-08;-8.101296274631327e-08;10.000091995587002;0.8335065936869684;0.015562012525244369;0.015562182649883072;0.7977441616629242;0.014885345833884062;1.0448472795980084;0.7978759051473338
14.387384;1.04443869451457;0.833333025453034;0.7978719246725318;-8.524352421773151e-08;-8.094202933255133e-08;10.000092164248054;0.8335066264479437;0.015562014228329365;0.015562185620732064;0.7977442739640527;0.014885162211106463;1.044847297500239;0.7978760392932656
14.397384;1.0444386884401287;0.8333330254783362;0.7978719246705133;-8.525574287365977e-08;-8.087188542527018e-08;10.000092242150698;0.8335066613909712;0.015562015923567884;0.015562188543338705;0.7977443856564389;0.014884983784615866;1.0448473137098961;0.7978761658809407
14.407384;1.044438682792365;0.8333330255035397;0.7978719246668889;-8.526822517453367e-08;-8.080251593490573e-08;10.000092229249685;0.8335066988738349;0.01556201760644392;0.015562191413580109;0.7977444964093942;0.01488481051469124;1.0448473282622184;0.7978762837690349
14.417384;1.044438677424554;0.8333330255286417;0.7978719246615698;-8.528101101155828e-08;-8.07339395640994e-08;10.000092125739739;0.8335067392289688;0.015562019271564254;0.015562194226750403;0.7977446058091693;0.014884642416852082;1.0448473412149528;0.7978763920949226
14.427384;1.0444386721724352;0.8333330255536519;0.7978719246545429;-8.529413530496501e-08;-8.066621361142231e-08;10.000091932354309;0.8335067827642045;0.015562020913267468;0.015562196977504225;0.7977447134029717;0.01488447966950632;1.0448473526492135;0.7978764901701202
14.437384;1.0444386668408885;0.8333330255785776;0.7978719246458587;-8.530761018550783e-08;-8.05994155125726e-08;10.000091651695376;0.833506829730699;0.01556202252700236;0.01556219966075236;0.797744818790133;0.014884322577100276;1.0448473626476733;0.7978765774388217
14.447384;1.0444386612702001;0.8333330256033858;0.7978719246355964;-8.532142210808443e-08;-8.053361011223597e-08;10.000091289422402;0.8335068803325586;0.015562024109278542;0.015562202271913456;0.7977449216567707;0.014884171434475488;1.0448473712918431;0.797876653546503
14.457384;1.0444386553951575;0.8333330256279882;0.797871924623847;-8.533553783312171e-08;-8.046882301213251e-08;10.000090853679103;0.8335069347747315;0.01556202565596059;0.015562204805994819;0.7977450217736585;0.014884026445365935;1.0448473786716328;0.7978767183775481
14.467384;1.044438649217546;0.8333330256522524;0.7978719246107028;-8.534990390273664e-08;-8.040503293169926e-08;10.000090352856171;0.8335069932251287;0.015562027162198816;0.015562207257407246;0.7977451189974257;0.014883887732002327;1.0448473849017188;0.7978767719832034
14.477384;1.0444386427646501;0.8333330256760062;0.7978719245962466;-8.536445998039677e-08;-8.034217890173598e-08;10.0000897935486;0.8335070557121288;0.015562028624130836;0.015562209620766048;0.7977452132254834;0.01488375537544145;1.044847390121228;0.7978768144245572
14.487384;1.04443863608834;0.8333330256990599;0.7978719245805603;-8.537915439348386e-08;-8.028018076413417e-08;10.00008918006794;0.8335071221018743;0.01556203003912988;0.015562211890737294;0.7977453043506118;0.014883629421202435;1.0448473944514116;0.7978768456696714
14.497384;1.044438629244437;0.8333330257212529;0.797871924563746;-8.539392946040187e-08;-8.021895584157593e-08;10.00008851550592;0.8335071921919468;0.015562031404642818;0.015562214060926291;0.7977453923025539;0.01488350983211544;1.0448473979541286;0.797876865684803
14.507384;1.0444386222557953;0.8333330257424847;0.7978719245459275;-8.540869076808747e-08;-8.015842034437527e-08;10.000087803190828;0.8335072658125843;0.015562032718336389;0.015562216123082147;0.7977454771182352;0.014883396399522257;1.0448474006422064;0.7978768746150523
14.517384;1.0444386151335328;0.833333025762716;0.7978719245272465;-8.542329235416824e-08;-8.009849090114301e-08;10.00008704682932;0.833507342814191;0.015562033979929049;0.0155622180675942;0.7977455589365097;0.014883288673510072;1.0448474025281407;0.7978768727830569
14.527384;1.0444386079329835;0.8333330257819543;0.7978719245078707;-8.543755401093317e-08;-8.003908846349187e-08;10.000086249608458;0.8335074229756858;0.0155620351925205;0.015562219885247761;0.797745637928211;0.014883186014610198;1.044847403654052;0.7978768605152247
14.537384;1.044438600785574;0.8333330258002426;0.7978719244879787;-8.545129381185391e-08;-7.998013051701044e-08;10.000085413785996;0.8335075059826592;0.015562036361828535;0.01556222156818059;0.7977457142581432;0.01488308774620129;1.0448474040781819;0.7978768380373965
14.547384;1.0444385939069092;0.8333330258176563;0.7978719244677254;-8.546433577347593e-08;-7.992152161114854e-08;10.000084540939316;0.8335075914926339;0.015562037494317893;0.015562223109712996;0.7977457880678912;0.014882993242282176;1.0448474038540734;0.7978768054684218
14.557384;1.044438587573982;0.8333330258343128;0.7978719244472333;-8.547649087620735e-08;-7.986316079191747e-08;10.000083632692546;0.8335076791867964;0.015562038596318994;0.015562224504968858;0.7977458594271362;0.014882901896667302;1.0448474030162327;0.7978767628703115
14.567384;1.0444385820780742;0.8333330258503756;0.7978719244266096;-8.54875567846877e-08;-7.980496063234507e-08;10.000082691672613;0.833507768797957;0.01556203967411789;0.015562225751598836;0.7977459283291255;0.014882813105940569;1.0448474015534421;0.7978767103614344
14.577384;1.0444385777094016;0.8333330258660435;0.7978719244059485;-8.549734422914918e-08;-7.97468696039229e-08;10.000081721824198;0.8335078601473431;0.01556204073367904;0.015562226849049126;0.7977459947452853;0.014882726350354984;1.0448473993825829;0.7978766482115582
14.587384;1.0444385747732592;0.8333330258815357;0.797871924385335;-8.550568466451249e-08;-7.968888858340896e-08;10.00008072768936;0.8335079531684448;0.01556204178015008;0.015562227797446794;0.7977460586509402;0.014882641286288481;1.0448473963515785;0.7978765768797845
14.597384;1.0444385735727792;0.8333330258970819;0.797871924364875;-8.551241460663701e-08;-7.963106423259415e-08;10.000079713233616;0.8335080478747424;0.015562042817785386;0.015562228597244036;0.7977461200385118;0.014882557755443691;1.0448473922808768;0.7978764970004134
14.607384;1.0444385743584945;0.8333330259129234;0.7978719243447301;-8.551737865829334e-08;-7.957346636775681e-08;10.000078681362806;0.8335081442716534;0.015562043849961862;0.0155622292490466;0.7977461789610318;0.0148824757424447;1.044847387016297;0.7978764093078539
14.617384;1.0444385772922054;0.8333330259293221;0.7978719243251211;-8.552045559099622e-08;-7.951617927617488e-08;10.00007763447445;0.8335082422867514;0.015562044878920558;0.015562229753176103;0.7977462355325337;0.014882395336311591;1.044847380459255;0.7978763145457151
14.627384;1.044438582436223;0.8333330259465523;0.79787192430629;-8.552156941604337e-08;-7.945930134525327e-08;10.000076575037987;0.8335083417703293;0.015562045905249428;0.015562230109146128;0.7977462898449009;0.014882316713819458;1.0448473725689547;0.797876213440814
14.637384;1.0444385897476678;0.8333330259648725;0.7978719242884573;-8.552066572838621e-08;-7.940292912484501e-08;10.000075505411457;0.8335084425703116;0.015562046927895963;0.01556223031471861;0.7977463418942632;0.014882240135645137;1.0448473633416802;0.7978761067513179
14.647384;1.0444385990748655;0.8333330259845171;0.7978719242718134;-8.551767962815552e-08;-7.9347145163389e-08;10.000074427124092;0.8335085446278718;0.015562047945930649;0.015562230364835748;0.797746391577385;0.014882165924165391;1.0448473527778661;0.7978759952674581
14.657384;1.0444386102088044;0.8333330260056935;0.7978719242565289;-8.551253538404732e-08;-7.929202381034658e-08;10.000073340364818;0.8335086479819374;0.015562048960887817;0.015562230252037032;0.7977464386987928;0.014882094434077127;1.0448473408354166;0.7978758797172848
14.667384;1.0444386229839342;0.8333330260285567;0.7978719242427599;-8.550517875548476e-08;-7.923763173320626e-08;10.000072244227724;0.833508752715525;0.015562049976764365;0.01556222996848437;0.7977464829647911;0.014882026031271024;1.0448473273810799;0.7978757607236604
14.677384;1.0444386373227084;0.8333330260531968;0.7978719242306519;-8.549560616375575e-08;-7.91840086902714e-08;10.00007113771843;0.8335088589337702;0.015562050997990406;0.015562229507845856;0.7977465240402255;0.014881961111342771;1.0448473122037176;0.7978756388535182
14.687384;1.0444386532031795;0.8333330260796542;0.7978719242203567;-8.548387228863603e-08;-7.913114762712979e-08;10.000070020938715;0.8335089666894497;0.015562052028707056;0.015562228865912082;0.7977465616411158;0.014881900174960463;1.0448472950898444;0.7978755146226557
14.697384;1.0444386706343654;0.8333330261079435;0.7978719242120574;-8.547008070564574e-08;-7.907900822417541e-08;10.000068895534554;0.8335090758451108;0.015562053073390238;0.015562228039849383;0.7977465955349757;0.014881843852718775;1.0448472758604657;0.7978753884669159
14.707384;1.044438689670871;0.8333330261380689;0.7978719242059755;-8.545435015664183e-08;-7.902754733722928e-08;10.000067764042061;0.8335091860272896;0.015562054136341654;0.01556222702729294;0.7977466254998647;0.014881792841071767;1.0448472543410898;0.7978752607805651
14.717384;1.0444387104198187;0.8333330261700209;0.7978719242023428;-8.543677011494249e-08;-7.897672987734688e-08;10.000066628887915;0.8335092967166882;0.0155620552209681;0.015562225826987977;0.7977466513567063;0.01488174781911829;1.0448472303408478;0.7978751319646082
14.727384;1.0444387330215874;0.8333330262037468;0.7978719242013589;-8.541738666789359e-08;-7.892654579851247e-08;10.000065491975644;0.8335094073726409;0.01556205633004291;0.01556222444008553;0.7977466730288972;0.014881709368499958;1.0448472036784366;0.7978750024399716
14.737384;1.0444387576284433;0.8333330262391441;0.7978719242031767;-8.53962224475153e-08;-7.887704596894258e-08;10.00006435437072;0.8335095175002563;0.015562057465633395;0.01556222287017882;0.797746690573808;0.014881677907203626;1.0448471742160945;0.7978748726391741
14.747384;1.0444387843733172;0.8333330262760786;0.7978719242079143;-8.537330831594584e-08;-7.882835879912308e-08;10.000063215630693;0.8335096266902813;0.01556205862820392;0.015562221122425186;0.7977467041600417;0.014881653637163298;1.0448471418552197;0.7978747429630081
14.757384;1.0444388133398346;0.8333330263143885;0.7978719242156659;-8.534870499853299e-08;-7.878067834730444e-08;10.000062073800219;0.833509734670174;0.015562059815232171;0.015562219202727236;0.797746713980626;0.014881636529034927;1.0448471065042026;0.7978746137682485
14.767384;1.044438844588197;0.8333330263538867;0.7978719242265003;-8.53225082794573e-08;-7.873424389934593e-08;10.000060925953505;0.8335098412860136;0.015562061020205312;0.015562217117411502;0.7977467201707705;0.014881626397340782;1.0448470680633508;0.7978744854477783
14.777384;1.0444388782157044;0.8333330263943961;0.7978719242404745;-8.52948551689592e-08;-7.868931412930356e-08;10.000059768376198;0.8335099464194667;0.015562062233085618;0.015562214873686897;0.7977467227982545;0.014881623037695248;1.0448470264336363;0.7978743585554441
14.787384;1.0444389143595099;0.8333330264357849;0.797871924257657;-8.526591576019165e-08;-7.864613274971646e-08;10.0000585970171;0.8335100499576036;0.015562063441440937;0.015562212480682614;0.7977467219537691;0.014881626333007696;1.0448469815182995;0.7978742338438012
14.797384;1.0444389531294576;0.8333330264779772;0.7978719242781261;-8.52358517178518e-08;-7.860490099699231e-08;10.000057408210825;0.8335101518148945;0.015562064631385063;0.015562209949950095;0.7977467178642195;0.01488163626165083;1.0448469332195582;0.7978741121287203
14.807384;1.044438994551241;0.8333330265209388;0.7978719243019501;-8.520478041816243e-08;-7.85657689193734e-08;10.00005619845953;0.8335102519244364;0.015562065788761311;0.015562207293868006;0.7977467109042286;0.014881652822670987;1.0448468814582967;0.7978739941112545
14.817384;1.0444390385493707;0.8333330265646448;0.7978719243291745;-8.517277186245082e-08;-7.852884420037432e-08;10.000054963484528;0.833510350172613;0.015562066899823323;0.015562204523206658;0.7977467015405588;0.014881675972462996;1.0448468261899806;0.7978738803020194
14.827384;1.0444390849581495;0.8333330266090535;0.7978719243598082;-8.513986398468397e-08;-7.849420939137215e-08;10.000053697971182;0.8335104463133425;0.015562067950936656;0.015562201646935092;0.7977466902855903;0.014881705616522488;1.0448467674044983;0.7978737710254002
14.837384;1.0444391335719525;0.8333330266540993;0.7978719243937962;-8.51060850482838e-08;-7.846193018828484e-08;10.000052396718548;0.8335105399534356;0.015562068928971247;0.015562198673877073;0.7977466776459822;0.01488174161954265;1.0448467051540902;0.7978736664745361
14.847384;1.0444391841845058;0.8333330266997148;0.7978719244310094;-8.507146336600147e-08;-7.843206066096438e-08;10.000051056291998;0.8335106306347885;0.01556206982307344;0.015562195614105882;0.7977466641009762;0.014881783834252912;1.0448466395782532;0.7978735668109042
14.857384;1.0444392365682067;0.8333330267458682;0.7978719244712597;-8.503601660673249e-08;-7.840466458560953e-08;10.00004967566487;0.8335107179000213;0.015562070626184565;0.015562192479423842;0.7977466501631482;0.014881832155429953;1.044846570868312;0.7978734722457953
14.867384;1.0444392904592275;0.8333330267925596;0.7978719245143179;-8.499975195585679e-08;-7.837984083307189e-08;10.00004825556959;0.8335108013225095;0.015562071334827217;0.01556218928293565;0.7977466364253948;0.014881886555485146;1.0448464992229443;0.7978733830253608
14.877384;1.0444393455904406;0.8333330268397923;0.7978719245599373;-8.49626856526787e-08;-7.835771912043668e-08;10.000046797238706;0.8335108805536829;0.015562071947797452;0.015562186038595084;0.7977466234971008;0.014881947049214675;1.044846424843518;0.797873299336504
14.887384;1.0444394017134015;0.833333026887563;0.7978719246078799;-8.492484968530647e-08;-7.833842698279614e-08;10.000045301429564;0.8335109553024043;0.015562072465458453;0.015562182761064884;0.7977466119320796;0.014882013593378565;1.0448463479408174;0.7978732212861341
14.897384;1.0444394585804706;0.8333330269358724;0.7978719246579231;-8.488627972800568e-08;-7.832207481033701e-08;10.000043768236033;0.8335110252739479;0.015562072889799506;0.015562179464951403;0.7977466022285091;0.014882085999829783;1.0448462687386608;0.7978731489875031
14.907384;1.0444395159291813;0.8333330269847314;0.797871924709852;-8.484701925799296e-08;-7.830877355727191e-08;10.000042197194544;0.8335110902177785;0.015562073224235883;0.015562176163334237;0.7977465948299174;0.014882163935289868;1.0448461874783819;0.7978730825430413
14.917384;1.044439573485502;0.8333330270341615;0.7978719247634508;-8.480714092948522e-08;-7.829864263485894e-08;10.00004058780576;0.8335111500136176;0.01556207347285741;0.01556217286681256;0.7977465901034113;0.014882247016011173;1.0448461044295012;0.7978730218787986
14.927384;1.0444396309647088;0.8333330270841764;0.7978719248184876;-8.476674394337949e-08;-7.829179169296142e-08;10.000038940723936;0.8335112046609634;0.015562073639104963;0.015562169584501507;0.7977465883297127;0.014882334905320389;1.044846019900436;0.7978729666756844
14.937384;1.0444396880663525;0.8333330271347816;0.7978719248747039;-8.472593450597428e-08;-7.828831092855547e-08;10.000037257947552;0.8335112542014903;0.015562073724213187;0.015562166326577666;0.7977465897025942;0.014882427330925468;1.0448459342083107;0.7978729164935197
14.947384;1.0444397444716171;0.8333330271859928;0.7978719249318218;-8.468482393521674e-08;-7.828827693880292e-08;10.000035541804689;0.8335112986669669;0.015562073726714172;0.015562163105861834;0.7977465943157409;0.014882524067776674;1.0448458476245033;0.7978728709527544
14.957384;1.0444397998552835;0.8333330272378311;0.7978719249895496;-8.464352811172216e-08;-7.829175309204546e-08;10.000033794951559;0.8335113381061671;0.015562073643255203;0.015562159937151591;0.7977466021299972;0.014882624937443672;1.0448457603776333;0.7978728298402868
14.967384;1.044439853907182;0.8333330272903041;0.7978719250475813;-8.460215106497333e-08;-7.829878255006765e-08;10.000032020947875;0.8335113726353185;0.015562073469541067;0.015562156835733679;0.7977466129565853;0.014882729822312998;1.0448456726958089;0.7978727930681325
14.977384;1.0444399063329166;0.8333330273434141;0.7978719251055971;-8.456077298707152e-08;-7.830936697741544e-08;10.000030223742934;0.8335114024028457;0.015562073200900394;0.015562153816540003;0.7977466264998768;0.014882838702131767;1.0448455847881046;0.7978727605560645
14.987384;1.0444399568433484;0.833333027397175;0.7978719251632842;-8.451945216138598e-08;-7.83234416605536e-08;10.00002840726774;0.833511427502113;0.015562072832762607;0.015562150893423957;0.7977466424157691;0.01488295169361059;1.0448454967897527;0.7978727321810553
14.997384;1.0444400051717961;0.8333330274516;0.7978719252203594;-8.447823075888326e-08;-7.834087642018392e-08;10.000026575936422;0.833511447922651;0.015562072360771808;0.015562148077744179;0.7977466603208111;0.014883069020259215;1.0448454087798595;0.7978727078112864
15.007384;1.0444400511203265;0.8333330275066811;0.79787192527657;-8.443714888393742e-08;-7.836149524197445e-08;10.000024734697599;0.8335114635388389;0.015562071780475101;0.015562145376927468;0.7977466798072743;0.014883190917182971;1.0448453208542778;0.7978726873847011
15.017384;1.0444400945929944;0.8333330275623931;0.7978719253316787;-8.439626832698275e-08;-7.838509665904542e-08;10.000022888574263;0.833511474158377;0.015562071087500191;0.015562142794178434;0.7977467005005823;0.01488331759537117;1.0448452331533968;0.7978726709771605
15.027384;1.0444401355790727;0.8333330276187106;0.7978719253854534;-8.435567349430303e-08;-7.841146343990582e-08;10.000021042647068;0.8335114795889585;0.015562070278468912;0.015562140329549815;0.7977467220843791;0.014883449260803741;1.0448451458269445;0.7978726587865806
15.037384;1.044440174116718;0.833333027675628;0.7978719254376713;-8.431544861179407e-08;-7.844035766294315e-08;10.000019201861198;0.8335114796067514;0.015562069351512744;0.015562137981557058;0.7977467442862817;0.014883586092274956;1.0448450589966012;0.7978726510795292
15.047384;1.0444402102772055;0.8333330277331753;0.7978719254881302;-8.427567556082884e-08;-7.847153250292969e-08;10.000017370180647;0.8335114739067887;0.015562068305803043;0.015562135748360248;0.797746766886146;0.014883728251193155;1.044844972774904;0.7978726481700106
15.057384;1.0444402441489504;0.8333330277914024;0.7978719255366487;-8.423644586713264e-08;-7.850477790359644e-08;10.00001555011257;0.833511462155706;0.015562067141218897;0.015562133628267704;0.7977467897426644;0.014883875985246181;1.0448448873250793;0.7978726503728285
15.067384;1.0444402758139661;0.8333330278503388;0.797871925583061;-8.41978556114608e-08;-7.853994595715766e-08;10.00001374285356;0.8335114440789116;0.015562065858624963;0.01556213161961135;0.7977468127876892;0.014884029712028677;1.0448448028724564;0.7978726579363371
15.077384;1.0444403053489983;0.83333302790999;0.7978719256272184;-8.415998939920252e-08;-7.857692003216488e-08;10.000011948318598;0.8335114195136757;0.015562064459720464;0.015562129720035142;0.7977468359823316;0.014884189970376814;1.0448447196418518;0.7978726710253269
15.087384;1.0444403328469656;0.8333330279703687;0.7978719256689947;-8.412290632970332e-08;-7.861557364916312e-08;10.000010165264527;0.8335113884160162;0.01556206294630771;0.015562127926135231;0.7977468592938448;0.014884357298205655;1.0448446378059555;0.7978726896967256
15.097384;1.044440358420535;0.8333330280315188;0.7978719257082979;-8.408663561627538e-08;-7.865574805276756e-08;10.000008392011779;0.8335113508056132;0.015562061320020013;0.01556212623404188;0.7977468827320187;0.014884532186897146;1.0448445575052654;0.7978727138643906
15.107384;1.0444403821884465;0.8333330280935042;0.7978719257450887;-8.4051173611537e-08;-7.869724084906484e-08;10.000006627072295;0.8335113067036249;0.01556205958271392;0.01556212464026598;0.7977469063869148;0.014884715105697385;1.044844478915141;0.7978727433286295
15.117384;1.0444404042598148;0.8333330281563811;0.7978719257793885;-8.401647301381855e-08;-7.873981248525302e-08;10.00000486894324;0.8335112561363408;0.015562057736513714;0.015562123142480523;0.7977469303968825;0.014884906483082862;1.0448444023072558;0.7978727778097415
15.127384;1.0444404247180947;0.8333330282201827;0.7978719258112714;-8.398244395075001e-08;-7.878320548888563e-08;10.000003115352618;0.8335111992122761;0.015562055783858823;0.015562121739864857;0.7977469548811464;0.014885106655710188;1.0448443280513526;0.7978728169351388
15.137384;1.0444404436360035;0.8333330282849133;0.7978719258408461;-8.394896849408682e-08;-7.882716121845308e-08;10.000001362396413;0.8335111362204881;0.015562053728619032;0.015562120432687393;0.7977469799023764;0.014885315870659327;1.0448442565424285;0.797872860245773
15.147384;1.0444404611122946;0.8333330283505284;0.797871925868248;-8.39159057393584e-08;-7.887143526226104e-08;9.999999604397878;0.8335110676290883;0.015562051576808022;0.015562119221765484;0.7977470054369361;0.01488553431866178;1.044844188121052;0.7978729072860725
15.157384;1.044440477279373;0.8333330284169107;0.7978719258936453;-8.38830943677831e-08;-7.891581991290153e-08;9.999997835174272;0.8335109939398843;0.015562049335598455;0.015562118107939829;0.7977470313193142;0.014885762106202325;1.0448441230274876;0.7978729577169569
15.167384;1.0444404923062232;0.8333330284838635;0.7978719259172397;-8.385036723282964e-08;-7.896015767290872e-08;9.999996049337932;0.8335109155436842;0.015562047012119764;0.015562117091460447;0.7977470572467451;0.014885999178066423;1.0448440613585401;0.7978730113028085
15.177384;1.0444405064142976;0.8333330285511323;0.7978719259392408;-8.381757119529253e-08;-7.900432080073397e-08;9.999994242664911;0.8335108326951197;0.015562044613262167;0.01556211617179516;0.7977470828878386;0.014886245299248707;1.0448440030727553;0.7978730677824023
15.187384;1.0444405198631108;0.8333330286184297;0.7978719259598271;-8.378458633230564e-08;-7.90481804261533e-08;9.999992412227183;0.8335107455755658;0.015562042146078694;0.01556211534774617;0.7977471079483145;0.01488650018491828;1.0448439480732246;0.7978731267553357
15.197384;1.0444405329179565;0.8333330286854321;0.7978719259791099;-8.375133235031744e-08;-7.909160638388739e-08;9.999990556130399;0.8335106543871222;0.015562039618300454;0.01556211461736511;0.7977471321230696;0.014886763685267665;1.0448438962515554;0.7978731876372265
15.207384;1.0444405458440924;0.8333330287517661;0.7978719259971333;-8.37177591404456e-08;-7.913449172675581e-08;9.999988672740205;0.8335105594333116;0.015562037038703637;0.015562113978207325;0.7977471550247113;0.014887035761961966;1.0448438474572923;0.7978732496807879
15.217384;1.0444405589124783;0.8333330288170275;0.7978719260138984;-8.36838402445041e-08;-7.917676651452694e-08;9.999986759785411;0.8335104611422036;0.0155620344165774;0.015562113428173376;0.7977471761301118;0.014887316261510212;1.0448438014791264;0.7978733120242968
15.227384;1.0444405723909673;0.8333330288808206;0.7978719260293726;-8.364956798694956e-08;-7.92183986171964e-08;9.999984813783154;0.8335103600342768;0.015562031760239755;0.01556211296520849;0.7977471947561716;0.014887604803772311;1.0448437580573386;0.7978733737094396
15.237384;1.0444405865235014;0.8333330289427713;0.7978719260434962;-8.361494966313428e-08;-7.925940326122736e-08;9.99998283081352;0.8335102566718123;0.01556202907603085;0.015562112585552339;0.7977472100888888;0.01488790084875696;1.0448437169070417;0.7978734336873748
15.247384;1.0444406015030048;0.833333029002502;0.7978719260562253;-8.358002011216138e-08;-7.92998487345561e-08;9.999980808171378;0.8335101516145449;0.015562026368356179;0.015562112283183651;0.797747221253747;0.014888203718001055;1.0448436777447134;0.797873490880496
15.257384;1.0444406174557699;0.8333330290596164;0.7978719260675672;-8.354486288448575e-08;-7.933984258043384e-08;9.999978745187605;0.8335100454078379;0.015562023640199886;0.01556211205061462;0.7977472273901478;0.014888512543625602;1.044843640288224;0.7978735443283574
15.267384;1.0444406344468438;0.8333330291137246;0.7978719260775803;-8.350961376285257e-08;-7.937951238928012e-08;9.999976643240949;0.8335099386166306;0.015562020893937396;0.015562111878830527;0.7977472276818798;0.014888826313795515;1.0448436042125797;0.7978735933549048
15.277384;1.0444406524975887;0.8333330291644727;0.7978719260863789;-8.347443043660405e-08;-7.941899529340021e-08;9.999974505814835;0.8335098318745544;0.015562018132169644;0.015562111756992535;0.7977472213418576;0.014889143992439199;1.0448435691077278;0.7978736375347447
15.287384;1.0444406716088255;0.8333330292115394;0.797871926094136;-8.343945962183491e-08;-7.945844404620659e-08;9.999972338546838;0.8335097258938423;0.01556201535822505;0.01556211167321667;0.7977472076233502;0.014889464537969707;1.0448435344954408;0.7978736763952388
15.297384;1.0444406917732176;0.8333330292546143;0.7978719261010554;-8.340484787856086e-08;-7.94980350429729e-08;9.999970148778198;0.8335096213931751;0.015562012576058595;0.015562111615726884;0.7977471858858107;0.01488978686340669;1.044843499882965;0.7978737092045631
15.307384;1.0444407129803408;0.833333029293386;0.7978719261073434;-8.337076859003745e-08;-7.95379520012297e-08;9.999967944661318;0.8335095189959445;0.015562009789486884;0.015562111573555842;0.7977471556543874;0.014890109912960943;1.0448434648024025;0.7978737350960472
15.317384;1.044440735246406;0.8333330293275496;0.7978719261131926;-8.333741850691501e-08;-7.957835937915767e-08;9.999965734579384;0.8335094191966291;0.015562007001879756;0.015562111536479288;0.7977471166535031;0.014890432780408509;1.0448434288300334;0.7978737533627377
15.327384;1.0444407586539868;0.8333330293568223;0.797871926118754;-8.330499395502846e-08;-7.961939332581577e-08;9.999963526668015;0.8335093223767808;0.015562004216492207;0.015562111494524385;0.7977470688190699;0.014890754699900345;1.0448433915800681;0.7978737636347841
15.337384;1.0444407833419072;0.8333330293809753;0.7978719261241174;-8.327366608604604e-08;-7.966115766081817e-08;9.999961327856528;0.8335092288097072;0.01556200143595715;0.015562111438098675;0.797747012252327;0.014891074953066519;1.044843352673412;0.7978737658297317
15.347384;1.0444408094549757;0.833333029399871;0.7978719261293385;-8.324357421753788e-08;-7.97037018863862e-08;9.999959143005244;0.8335091386739778;0.015561998661547245;0.015562111358408553;0.7977469471328411;0.014891392781948695;1.0448433117266085;0.7978737600310207
15.357384;1.0444408371216127;0.8333330294134704;0.7978719261344827;-8.321484621302871e-08;-7.974700702199303e-08;9.999956974621293;0.8335090520973382;0.015561995893650605;0.015562111247366475;0.79774687363556;0.014891707329873336;1.0448432683707056;0.7978737464228918
15.367384;1.0444408664637095;0.8333330294218178;0.797871926139633;-8.318761720228046e-08;-7.979101515475566e-08;9.999954823258275;0.8335089691772574;0.015561993132445176;0.015562111097835415;0.797746791875821;0.014892017648570477;1.044843222267774;0.7978737252156045
15.377384;1.044440897609034;0.8333330294250209;0.797871926144866;-8.316203644270896e-08;-7.983567266437583e-08;9.999952688287191;0.8335088899306345;0.015561990378088216;0.015562110904116943;0.7977467019102418;0.014892322765446095;1.044843173138979;0.7978736965628944
15.387384;1.0444409306997993;0.833333029423227;0.7978719261502307;-8.313827016014853e-08;-7.988094215292713e-08;9.999950568668508;0.8335088142473657;0.015561987630846872;0.015562110661863192;0.7977466038010298;0.014892621757151829;1.0448431208006872;0.797873660551119
15.397384;1.0444409658771519;0.8333330294166068;0.7978719261557585;-8.311648767532924e-08;-7.992679441711648e-08;9.999948464266279;0.8335087419426714;0.01556198489080189;0.015562110367696145;0.7977464977028274;0.014892913828525936;1.0448430651706138;0.7978736172327661
15.407384;1.0444410032356326;0.8333330294053597;0.7978719261614873;-8.309682198815816e-08;-7.997320168243356e-08;9.99994637719727;0.8335086728450768;0.015561982157599468;0.015562110018872989;0.7977463838714152;0.014893198346320108;1.044843006261695;0.7978735666131541
15.417384;1.0444410427918516;0.833333029389718;0.7978719261674608;-8.307932414173432e-08;-8.002013100266226e-08;9.999944311592335;0.8335086068170248;0.015561979430861074;0.015562109613738625;0.797746262584265;0.014893474742094575;1.0448429441760583;0.7978735085917049
15.427384;1.0444410844868837;0.8333330293699369;0.7978719261737119;-8.306394930978967e-08;-8.00675385607514e-08;9.9999422723567;0.8335085437044182;0.015561976710105523;0.015562109152914677;0.7977461341001413;0.014893742423350283;1.0448428790785478;0.7978734429695404
15.437384;1.0444411282057486;0.8333330293462714;0.797871926180264;-8.305057935358742e-08;-8.011536336399235e-08;9.999940264625844;0.833508483272918;0.01556197399402689;0.015562108639695586;0.7977459986833404;0.014894000839135169;1.0448428111722912;0.7978733695443571
15.447384;1.0444411738219763;0.8333330293189586;0.7978719261871516;-8.30390614217543e-08;-8.01635237347321e-08;9.9999382936622;0.83350842523098;0.015561971280509262;0.015562108079078119;0.7977458565820629;0.014894249546972896;1.0448427406951588;0.797873288207618
15.457384;1.0444412212375442;0.8333330292882091;0.7978719261944325;-8.302925228558742e-08;-8.021192422799846e-08;9.999936364610218;0.8335083693294931;0.015561968567147932;0.01556210747626681;0.7977457079677593;0.01489448817115422;1.0448426679120433;0.7978731989598292
15.467384;1.0444412703751185;0.8333330292542135;0.7978719262021761;-8.302104778013799e-08;-8.026045695115649e-08;9.999934482315453;0.8335083153752689;0.015561965851795813;0.015562106836006994;0.7977455529634637;0.014894716377856889;1.0448425931058074;0.7978731017622636
15.477384;1.0444413211721764;0.8333330292171633;0.7978719262104345;-8.301438618375091e-08;-8.030898963331012e-08;9.999932650986542;0.8335082631465531;0.015561963133799475;0.015562106163349968;0.7977453917299193;0.014894933919832765;1.0448425165799413;0.797872996363144
15.487384;1.0444413736053244;0.833333029177261;0.7978719262192171;-8.300923723715725e-08;-8.035737484799098e-08;9.999930873922555;0.8335082123665258;0.015561960414929974;0.01556210546439726;0.797745224485754;0.014895140701488134;1.044842438648995;0.7978728823585775
15.497384;1.0444414276966292;0.8333330291346973;0.7978719262284758;-8.300558798290217e-08;-8.040548486541763e-08;9.999929154082016;0.8335081627790288;0.015561957698753855;0.015562104745837206;0.7977450514718237;0.014895336823162072;1.0448423596231042;0.7978727593969253
15.507384;1.0444414834929256;0.8333330290896324;0.7978719262381;-8.300342941192736e-08;-8.045322540723262e-08;9.99992749461918;0.833508114230179;0.01556195498942618;0.015562104014334447;0.7977448729083273;0.014895522531934973;1.0448422798182928;0.7978726272601395
15.517384;1.0444415410330072;0.833333029042207;0.797871926247927;-8.300274426604718e-08;-8.050052771344081e-08;9.999925898135999;0.8335080666578728;0.015561952290908194;0.015562103275815824;0.7977446889667472;0.014895698141102096;1.0448421995684256;0.7978724858502552
15.527384;1.044441600311211;0.8333330289925603;0.797871926257773;-8.300351126956925e-08;-8.054734762258632e-08;9.999924365929063;0.8335080200092692;0.015561949606712934;0.015562102534345118;0.7977444997950658;0.014895864032149162;1.0448421192038106;0.7978723352254973
15.537384;1.0444416612786303;0.8333330289408369;0.7978719262674684;-8.300572783419238e-08;-8.059366545975219e-08;9.999922898526;0.8335079741956317;0.01556194694045674;0.015562101792483008;0.797744305572794;0.014896020665916778;1.044842039021877;0.7978721755978374
15.547384;1.0444417238944663;0.8333330288871902;0.797871926276883;-8.300940875983339e-08;-8.063948416951207e-08;9.999921496586179;0.8335079291365547;0.015561944297243044;0.015562101052657271;0.7977441065193712;0.014896168574856428;1.0448419592943385;0.797872007251607
15.557384;1.0444417881649106;0.8333330288317723;0.7978719262859356;-8.301454688492205e-08;-8.068483332295554e-08;9.999920161239677;0.8335078848272702;0.015561941684807193;0.015562100317182024;0.7977439028628721;0.014896308377285799;1.0448418803044521;0.797871830551458
15.567384;1.044441854111703;0.8333330287747207;0.797871926294578;-8.302108697305544e-08;-8.072977083676018e-08;9.999918893814838;0.8335078413196476;0.015561939113006601;0.015562099587304744;0.7977436948200015;0.014896440745958093;1.0448418023692185;0.7978716459946915
15.577384;1.0444419216890333;0.8333330287161734;0.7978719263027599;-8.302894195635504e-08;-8.077436684462676e-08;9.99991769535393;0.8335077986265697;0.015561936592284784;0.015562098862428708;0.7977434825846755;0.014896566340252089;1.044841725834859;0.7978714541738287
15.587384;1.044441990747722;0.8333330286562954;0.7978719263104006;-8.303801547296225e-08;-8.081867434617086e-08;9.999916566670779;0.8335077566575253;0.015561934132658085;0.015562098140325858;0.7977432663149372;0.014896685804249547;1.0448416510544325;0.7978712557378566
15.597384;1.0444420611051002;0.8333330285952761;0.7978719263174;-8.304820697489828e-08;-8.086271133060089e-08;9.999915509038546;0.8335077152127787;0.01556193174270942;0.015562097418534548;0.7977430461256534;0.014896799803414143;1.0448415783545497;0.7978710513953313
15.607384;1.044442132612504;0.83333302853331;0.7978719263236789;-8.305942661177215e-08;-8.090646283467236e-08;9.999914524667231;0.8335076739970537;0.01556192942862492;0.015562096695434374;0.7977428220825438;0.014896909026515323;1.0448415080246498;0.7978708419465108
15.617384;1.0444422051173816;0.8333330284705897;0.7978719263292001;-8.30716272340542e-08;-8.094989733559047e-08;9.999913616482583;0.8335076326562169;0.015561927194507085;0.015562095970208576;0.7977425942145723;0.014897014211946532;1.0448414403213486;0.7978706283643978
15.627384;1.044442278384737;0.8333330284073263;0.7978719263339633;-8.308481611885012e-08;-8.099298384902057e-08;9.999912787456976;0.8335075908410831;0.01556192504336417;0.015562095241951344;0.7977423625558723;0.01489711622522062;1.0448413754406563;0.7978704118296689
15.637384;1.0444423520719823;0.833333028343781;0.797871926337988;-8.309902677923382e-08;-8.103569553503652e-08;9.999912039978065;0.8335075482717831;0.015561922978425968;0.01556209450828577;0.7977421271301643;0.014897216067918252;1.0448413134723922;0.7978701936377256
15.647384;1.0444424257720948;0.8333330282802688;0.7978719263412956;-8.311428850461106e-08;-8.1078016141303e-08;9.999911375523173;0.8335075047964047;0.015561921004937413;0.015562093764902215;0.7977418878633807;0.014897314774547145;1.0448412543892311;0.7978699750303656
15.657384;1.044442499070786;0.8333330282171273;0.7978719263438876;-8.313063900110773e-08;-8.111995685988146e-08;9.999910794317787;0.8335074604210584;0.01556191913040931;0.015562093006505604;0.7977416445775172;0.014897413292728597;1.0448411980811396;0.7978697570446966
15.667384;1.044442571553693;0.8333330281546818;0.7978719263457343;-8.314814789782642e-08;-8.116155795245967e-08;9.99991029497578;0.8335074152983172;0.01556191736258126;0.015562092227476348;0.7977413970906647;0.014897512431970695;1.044841144385415;0.7978695404619439
15.677384;1.0444426427657696;0.8333330280932303;0.7978719263467968;-8.3166895124259e-08;-8.12028718011041e-08;9.999909874815184;0.8335073696963874;0.01556191570781037;0.015562091421080735;0.7977411452949508;0.014897612878145986;1.0448410930972218;0.7978693258754567
15.687384;1.044442712178438;0.833333028033041;0.7978719263470533;-8.318693509163806e-08;-8.124395402313822e-08;9.99990953077212;0.833507323937569;0.015561914171040761;0.015562090578707556;0.7977408891705842;0.014897715184983519;1.0448410440139415;0.7978691138058281
15.697384;1.0444427792136266;0.8333330279743572;0.7978719263464993;-8.320830080493037e-08;-8.128486906310539e-08;9.999909259930009;0.8335072783247173;0.015561912756263379;0.01556208969116745;0.7977406287567633;0.014897819704992628;1.0448409969981756;0.7978689047774887
15.707384;1.0444428433012467;0.8333330279173907;0.7978719263451369;-8.323103136152219e-08;-8.132567852812751e-08;9.999909059515963;0.8335072331106926;0.015561911467967504;0.01556208875104541;0.797740364120907;0.014897926568772651;1.0448409519898527;0.7978686993364922
15.717384;1.0444429038977625;0.8333330278623036;0.7978719263429667;-8.325518547552765e-08;-8.136640636149556e-08;9.999908927080424;0.833507188510893;0.015561910312572988;0.015562087753763706;0.7977400953679635;0.014898035795330666;1.0448409089685766;0.7978684980789512
15.727384;1.0444429604639505;0.8333330278091953;0.7978719263399895;-8.328083685112554e-08;-8.14070145990734e-08;9.999908860725299;0.8335071447267695;0.015561909297271439;0.015562086696847352;0.7977398226657677;0.014898147445871727;1.0448408679353878;0.7978683017152016
15.737384;1.044443012462593;0.8333330277581098;0.7978719263362246;-8.330805377708968e-08;-8.144739641526424e-08;9.999908858841446;0.833507101944464;0.01556190842800668;0.015562085578366644;0.7977395462794846;0.014898261683256024;1.0448408289424658;0.7978681110504731
15.747384;1.0444430593982656;0.8333330277090607;0.7978719263317219;-8.33368677486345e-08;-8.14873852059527e-08;9.999908919817436;0.8335070603100558;0.01556190770886522;0.015562084396202994;0.7977392665990741;0.014898378706383436;1.0448407921011604;0.7978679268514869
15.757384;1.0444431008692634;0.8333330276620688;0.7978719263265471;-8.336725292816718e-08;-8.152678945435201e-08;9.999909042314679;0.8335070199302761;0.015561907141952366;0.015562083148149957;0.7977389841078057;0.014898498659991379;1.044840757546916;0.7978677497565762
15.767384;1.0444431366004865;0.8333330276171822;0.7978719263207635;-8.339912700557562e-08;-8.156543619276328e-08;9.999909225575042;0.8335069808721576;0.015561906727281133;0.015562081831023707;0.7977386993355196;0.014898621609444454;1.0448407254099468;0.7978675802943073
15.777384;1.0444431664392806;0.8333330275744684;0.7978719263144326;-8.343236402333114e-08;-8.160319038026482e-08;9.999909469326456;0.8335069431255092;0.01556190646287137;0.01556208043986839;0.797738412842378;0.014898747525207262;1.044840695779942;0.797867418923551
15.787384;1.0444431903203848;0.8333330275339953;0.797871926307621;-8.346681151292496e-08;-8.163994408889762e-08;9.999909773840248;0.8335069066071195;0.015561906345059008;0.015562078969656664;0.7977381251809855;0.014898876245217714;1.0448406686730656;0.7978672660461895
15.797384;1.044443208258679;0.8333330274958142;0.7978719263004053;-8.350231524424693e-08;-8.167560472062036e-08;9.999910140034777;0.8335068712143889;0.015561906369232284;0.015562077417269123;0.7977378368499385;0.014899007529424284;1.0448406440514457;0.7978671219637459
15.807384;1.0444432203748693;0.8333330274599453;0.7978719262928721;-8.353875403637108e-08;-8.171010248364157e-08;9.999910569305975;0.8335068368248015;0.015561906530908083;0.015562075781280257;0.7977375483079923;0.014899141221548281;1.044840621868493;0.7978669867879368
15.817384;1.0444432268864277;0.8333330274263979;0.7978719262850962;-8.35760541785677e-08;-8.17434038095604e-08;9.999911063679702;0.8335068032419374;0.015561906826313553;0.015562074061439599;0.7977372600139095;0.01489927736043235;1.0448406020825773;0.7978668603896059
