time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.827384;1.0444432280871279;0.8333330273952146;0.797871926277114;-8.36141506440126e-08;-8.177551135087639e-08;9.999911626230746;0.8335067701838186;0.015561907251683224;0.015562072258900498;0.797736972437021;0.014899416156671026;1.0448405846355469;0.7978667424147002
15.837384;1.0444432243585267;0.8333330273664801;0.7978719262689333;-8.365293921330115e-08;-8.180644197271338e-08;9.999912260894165;0.8335067373452393;0.015561907802551733;0.015562070375617775;0.7977366860517371;0.014899557903150545;1.044840569428204;0.797866632366978
15.847384;1.0444432161703945;0.8333330273402886;0.79787192626056;-8.369228076594938e-08;-8.183619675198425e-08;9.999912971623344;0.8335067044578601;0.015561908474245264;0.015562068412646143;0.7977364013123367;0.01489970291224616;1.0448405563136915;0.7978665297125931
15.857384;1.044443204046738;0.8333330273167227;0.7978719262520072;-8.373202806573467e-08;-8.186475628525972e-08;9.999913761642771;0.8335066712799218;0.015561909262155066;0.015562066369551696;0.7977361186003827;0.014899851483454908;1.0448405451024634;0.7978664339026282
15.867384;1.0444431885226468;0.833333027295851;0.7978719262432875;-8.377203305505603e-08;-8.189210352412971e-08;9.999914633108066;0.8335066375690661;0.015561910161224836;0.015562064246241987;0.7977358381998376;0.014900003831665834;1.0448405355788728;0.7978663443295283
15.877384;1.0444431701148662;0.8333330272777266;0.7978719262344091;-8.381215330100292e-08;-8.191824632185849e-08;9.999915587148363;0.8335066030909611;0.015561911165811383;0.01556206204462957;0.7977355603568181;0.014900159993890012;1.0448405275406027;0.7978662603194303
15.887384;1.0444431493082107;0.8333330272623753;0.7978719262253889;-8.385225868871026e-08;-8.194323212707862e-08;9.999916624174858;0.8335065676391035;0.015561912269742953;0.015562059767741792;0.7977352853921293;0.014900319807146123;1.044840520853027;0.7978661811916902
15.897384;1.0444431265385008;0.8333330272497796;0.7978719262162588;-8.38922134868999e-08;-8.19671483364391e-08;9.999917743777107;0.8335065310743622;0.01556191346602027;0.015562057417957395;0.7977350137365289;0.014900482939493366;1.044840515486504;0.7978661063035626
15.907384;1.044443102164114;0.833333027239863;0.7978719262070405;-8.393184577305627e-08;-8.199009846672654e-08;9.999918944231482;0.833506493373876;0.015561914747205967;0.015562054996497734;0.7977347458118549;0.014900648931565735;1.0448405115007473;0.7978660350011622
15.917384;1.0444430764567822;0.8333330272324869;0.7978719261977266;-8.39709419266907e-08;-8.201217710364402e-08;9.9999202226599;0.8335064546249338;0.015561916106971779;0.015562052504255018;0.7977344818956436;0.014900817258686024;1.044840508992436;0.7978659665870619
15.927384;1.0444430496397021;0.8333330272274596;0.7978719261883036;-8.400927405880746e-08;-8.203347032334067e-08;9.999921575640014;0.8335064149818954;0.015561917541148867;0.015562049943363188;0.7977342221319093;0.014900987357788838;1.0448405080679042;0.7978659004042414
15.937384;1.0444430219442624;0.8333330272245564;0.7978719261787746;-8.404663199290893e-08;-8.205407800073465e-08;9.999922999578791;0.8335063746467748;0.015561919047058566;0.015562047318304793;0.7977339666227363;0.01490115858553126;1.0448405088402917;0.797865835905137
15.947384;1.0444429936269402;0.8333330272235481;0.7978719261691436;-8.408283617130971e-08;-8.207413573335079e-08;9.999924491105991;0.8335063338478815;0.015561920622183414;0.015562044635228652;0.79773371548915;0.014901330192337347;1.0448405113919574;0.7978657726081583
15.957384;1.0444429649379994;0.8333330272242265;0.7978719261593887;-8.411772775420993e-08;-8.209381388402326e-08;9.999926047081935;0.8335062927829409;0.01556192226382502;0.015562041900200758;0.7977334689211341;0.014901501371004159;1.044840515724511;0.7978657100014911
15.967384;1.044442936096618;0.8333330272264181;0.7978719261494557;-8.415115699954244e-08;-8.2113287257174e-08;9.999927663919483;0.8335062515818475;0.015561923969699031;0.015562039118493192;0.797733227213601;0.014901671325980442;1.0448405217723398;0.7978656474767687
15.977384;1.0444429073049653;0.8333330272299809;0.7978719261392844;-8.418299284643111e-08;-8.213269871226526e-08;9.999929337073775;0.8335062103116287;0.015561925738092681;0.015562036295181738;0.7977329907410838;0.014901839300538648;1.0448405294565768;0.7978655843700851
15.987384;1.0444428787803988;0.8333330272347922;0.7978719261288506;-8.421314017940113e-08;-8.215214852315426e-08;9.999931060955445;0.8335061689901627;0.015561927567021341;0.015562033435795852;0.7977327598952387;0.0149020045879898;1.044840538712431;0.7978655201337223
15.997384;1.0444428507837646;0.83333302724073;0.7978719261181747;-8.424154633089677e-08;-8.217170323409236e-08;9.999932829089152;0.8335061276368275;0.01556192945356573;0.01556203054659294;0.7977325350388963;0.014902166556643557;1.044840549480677;0.7978654545463839
16.007384;1.0444428236260628;0.8333330272476562;0.7978719261073056;-8.42682017362234e-08;-8.219140090027161e-08;9.99993463435626;0.8335060863035803;0.015561931395069301;0.015562027634389863;0.7977323165135614;0.014902324641089721;1.0448405616834977;0.7978653877592125
16.017384;1.0444427976471602;0.8333330272554016;0.7978719260963276;-8.429314297337957e-08;-8.221125894110664e-08;9.999936469103423;0.8335060449989175;0.015561933391481366;0.015562024705655987;0.7977321047082777;0.014902478328510684;1.0448405752246401;0.797865320064379
16.027384;1.0444427731818375;0.833333027263763;0.797871926085362;-8.431645690823503e-08;-8.223129189496129e-08;9.999938325547845;0.8335060036351581;0.01556193544600201;0.015562021765548465;0.7977319001226603;0.014902627215005163;1.044840590044522;0.7978652516279577
16.037384;1.04444275051538;0.833333027272513;0.7978719260745265;-8.433828200272628e-08;-8.225152529552966e-08;9.999940196550494;0.8335059620708478;0.015561937563838994;0.015562018818250147;0.7977317033635597;0.014902771036611301;1.0448406061831792;0.7978651824842357
16.047384;1.0444427298462493;0.8333330272814199;0.797871926063883;-8.43588149185257e-08;-8.227199499196254e-08;9.999942076192154;0.8335059201367565;0.01556193975083616;0.015562015868150552;0.7977315150845538;0.01490290960897303;1.0448406237772392;0.7978651126581698
16.057384;1.0444427112798105;0.8333330272902771;0.7978719260534398;-8.437830852749768e-08;-8.229273077120886e-08;9.999943959836228;0.8335058776314068;0.015561942011791485;0.01556201291997592;0.79773133588801;0.014903042786110572;1.044840643005508;0.7978650421485437
16.067384;1.0444426948373513;0.8333330272989175;0.7978719260432054;-8.439702092126243e-08;-8.231373868978352e-08;9.999945843664463;0.8335058343409076;0.015561944349136884;0.015562009978006962;0.7977311662805624;0.014903170477874763;1.0448406640557375;0.797864970823554
16.077384;1.0444426804793117;0.8333330273071988;0.7978719260332119;-8.441514223944149e-08;-8.23350045382609e-08;9.999947724283466;0.8335057900914823;0.015561946763779934;0.01556200704618474;0.7977310067354263;0.014903292667215021;1.0448406871350275;0.7978648984204493
16.087384;1.0444426681434633;0.8333330273150125;0.7978719260234964;-8.443277367913884e-08;-8.235651428870524e-08;9.999949598850382;0.8335057447972223;0.015561949256698238;0.015562004129088683;0.797730857733112;0.01490340937339176;1.044840712485943;0.7978648246673475
16.097384;1.0444426577736914;0.8333330273223134;0.7978719260140951;-8.444996785229263e-08;-8.237826942964222e-08;9.999951465398956;0.8335056984609904;0.01556195182906859;0.015562001232071982;0.7977307197416447;0.014903520538008004;1.0448407403852855;0.7978647493634761
16.107384;1.0444426493289602;0.8333330273291208;0.7978719260050522;-8.446678238153935e-08;-8.240028779087802e-08;9.99995332319306;0.8335056511567913;0.015561954481496663;0.015561998360144222;0.7977305932019901;0.014903625929215394;1.0448407711307208;0.7978646723326186
16.117384;1.0444426427602225;0.8333330273355;0.7978719259964182;-8.448330425556896e-08;-8.242259633426678e-08;9.999955173030239;0.8335056030349824;0.01556195721334312;0.015561995517118433;0.7977304784944823;0.014903725208643442;1.0448408049979987;0.7978645933608888
16.127384;1.0444426379568403;0.8333330273415633;0.7978719259882497;-8.44996396612244e-08;-8.244522447131996e-08;9.999957017438032;0.833505554342064;0.015561960022073012;0.015561992705796588;0.7977303759203356;0.014903818116589777;1.0448408421870181;0.7978645122427018
16.137384;1.0444426347196265;0.8333330273474591;0.7978719259806183;-8.451589715295775e-08;-8.246819158800013e-08;9.999958860672631;0.8335055054205136;0.015561962902849029;0.015561989928002213;0.7977302857264971;0.014903904574755251;1.044840882811246;0.7978644289193537
16.147384;1.044442632815924;0.8333330273533235;0.7978719259736005;-8.453217949874162e-08;-8.249148859873533e-08;9.999960708132603;0.833505456658665;0.015561965849008343;0.015561987184494978;0.7977302080851258;0.01490398465046194;1.0448409269030063;0.7978643436090418
16.157384;1.044442632083852;0.8333330273592355;0.797871925967248;-8.454857224837181e-08;-8.251507208072075e-08;9.99996256545668;0.8335054084030219;0.015561968853259903;0.015561984475899359;0.7977301430710274;0.01490405846479204;1.04484097439009;0.7978642568910707
16.167384;1.0444426324927596;0.8333330273651907;0.7978719259615755;-8.4565132402983e-08;-8.253887069818166e-08;9.999964437859285;0.8335053608910131;0.015561971908919888;0.015561981803421745;0.7977300907582142;0.014904126095367986;1.0448410250754387;0.7978641696778617
16.177384;1.0444426341023456;0.8333330273710939;0.7978719259565714;-8.458189542105056e-08;-8.256279175567836e-08;9.999966329874315;0.8335053142473648;0.015561975010873117;0.015561979168457732;0.7977300513440186;0.014904187533560834;1.0448410786554745;0.7978640829856524
16.187384;1.0444426369709088;0.8333330273767815;0.7978719259521924;-8.459888518144431e-08;-8.258672490843021e-08;9.999968245447207;0.8335052685094048;0.015561978155754328;0.015561976572060886;0.7977300251375306;0.014904242712085318;1.0448411347759392;0.7978639976585221
16.197384;1.044442641113663;0.8333330273820582;0.7978719259483417;-8.461610304556891e-08;-8.26105389894531e-08;9.99997018787399;0.8335052236189174;0.015561981341401342;0.015561974014446756;0.7977300124483454;0.014904291516870642;1.0448411931059707;0.7978639142712054
16.207384;1.044442646514918;0.8333330273867197;0.7978719259448753;-8.463350481240072e-08;-8.263407907516113e-08;9.999972159565306;0.8335051794107912;0.015561984566546125;0.015561971494790059;0.7977300135333841;0.014904333751661046;1.044841253394607;0.7978638332083803
16.217384;1.04444265314531;0.8333330273905534;0.7978719259416456;-8.46509796451515e-08;-8.265718063918549e-08;9.999974161994741;0.8335051356654518;0.015561987830889792;0.015561969011766305;0.797730028621806;0.014904369133159128;1.0448413154697256;0.7978637547764579
16.227384;1.044442660967344;0.8333330273933436;0.7978719259385323;-8.46683512446858e-08;-8.267969619719941e-08;9.999976195660377;0.8335050921669203;0.015561991135305724;0.015561966563799629;0.797730057887813;0.014904397335651076;1.0448413791917508;0.7978636792592856
16.237384;1.044442669906079;0.8333330273949012;0.7978719259354391;-8.468541249352805e-08;-8.270151391180716e-08;9.99997826004868;0.833505048701736;0.015561994481967581;0.015561964148246017;0.7977301013438438;0.014904418021372537;1.0448414444222558;0.7978636070012224
16.247384;1.044442679810332;0.8333330273950975;0.7978719259322803;-8.47019690716519e-08;-8.27225641217423e-08;9.999980353927212;0.8335050050827132;0.015561997873608407;0.015561961760972784;0.7977301587556194;0.014904430875733381;1.0448415110143954;0.7978635385726939
16.257384;1.0444426904732944;0.8333330273938664;0.7978719259289668;-8.471788298941904e-08;-8.274281876549232e-08;9.9999824757217;0.8335049612382566;0.015562001312203118;0.015561959397202837;0.7977302296491993;0.014904435669453583;1.044841578795025;0.7978634748765387
16.267384;1.044442701688315;0.8333330273911799;0.7978719259254;-8.473310602748586e-08;-8.276228209146153e-08;9.999984623557815;0.8335049172361112;0.015562004798369314;0.015561957052518794;0.7977303133850412;0.014904432291703677;1.0448416475590332;0.797863417080998
16.277384;1.0444427132812188;0.8333330273870179;0.7978719259214818;-8.47476729946343e-08;-8.278097315779514e-08;9.999986795490743;0.8335048731755474;0.01556200833148714;0.015561954723781005;0.7977304092187405;0.014904420759472573;1.0448417171095465;0.7978633664275879
16.287384;1.0444427251299484;0.8333330273813429;0.7978719259171212;-8.476167403243188e-08;-8.279890892005691e-08;9.999988990005923;0.833504829092925;0.01556201190996126;0.015561952409625856;0.7977305163468049;0.014904401202089582;1.0448417873094147;0.7978633240755885
16.297384;1.0444427371741105;0.8333330273740862;0.7978719259122282;-8.477523982954297e-08;-8.28160972351562e-08;9.999991205943534;0.8335047849813255;0.015562015531432952;0.015561950109631795;0.7977306339494916;0.014904373806542737;1.0448418580786092;0.7978632910795577
16.307384;1.0444427493942556;0.8333330273651629;0.7978719259067115;-8.478852542684112e-08;-8.283253918104186e-08;9.999993442222499;0.8335047408458114;0.015562019193053861;0.015561947823096592;0.7977307611882843;0.014904338799423645;1.0448419293415427;0.797863268393093
16.317384;1.0444427617776122;0.8333330273545041;0.7978719259004873;-8.480168514748666e-08;-8.284823865242593e-08;9.999995697782387;0.8335046967418409;0.015562022891844456;0.015561945548891593;0.7977308971895952;0.014904296452844775;1.0448420009855075;0.7978632567621692
16.327384;1.0444427743027456;0.8333330273420629;0.7978719258934903;-8.481485510030314e-08;-8.286321343287867e-08;9.999997971130739;0.8335046528156209;0.015562026624199405;0.015561943286234232;0.7977310410696407;0.014904247057548902;1.044842072873617;0.7978632565634157
16.337384;1.0444427869539008;0.833333027327795;0.7978719258856873;-8.482814206196645e-08;-8.287749586336038e-08;10.000000260112332;0.833504609318588;0.015562030385076647;0.015561941035316653;0.7977311920042184;0.014904190948089778;1.0448421448891256;0.7978632677940338
16.347384;1.0444427997476327;0.8333330273116634;0.7978719258770854;-8.484162342065036e-08;-8.289113195677597e-08;10.00000256255582;0.8335045665816438;0.015562034168741546;0.01556193879731085;0.7977313493045027;0.014904128572023667;1.044842216939222;0.7978632902391263
16.357384;1.0444428127579888;0.8333330272936755;0.7978719258677232;-8.485535812942362e-08;-8.290418329162304e-08;10.000004876734684;0.8335045250067342;0.015562037969950773;0.01556193657431804;0.7977315124412764;0.014904060437166728;1.044842288891674;0.7978633235999679
16.367384;1.044442826133228;0.8333330272739019;0.7978719258576477;-8.48693811069107e-08;-8.291670711737949e-08;10.000007201292396;0.8335044850731836;0.015562041784068984;0.015561934369763525;0.7977316810129135;0.014903986954204616;1.0448423604935213;0.7978633674805894
16.377384;1.044442840075087;0.8333330272524578;0.7978719258469074;-8.488368436304708e-08;-8.292872797609477e-08;10.000009535438666;0.8335044472793981;0.015562045607354717;0.015561932188094985;0.797731854668914;0.014903908379352944;1.044842431336598;0.7978634213397489
16.387384;1.0444428547951372;0.8333330272294652;0.7978719258355613;-8.48982152423345e-08;-8.29402369024516e-08;10.00001187916034;0.8335044120410972;0.015562049437709101;0.015561930033827399;0.7977320330207941;0.014903824906498879;1.0448425009073252;0.797863484478245
16.397384;1.0444428705049826;0.833333027205016;0.7978719258236934;-8.491290478737403e-08;-8.295120216398515e-08;10.000014232735682;0.8335043796639785;0.01556205327447311;0.015561927911920613;0.7977322156342657;0.014903736762821222;1.0448425687092324;0.7978635560331477
16.407384;1.0444428874198866;0.8333330271791639;0.7978719258114242;-8.492770813938072e-08;-8.296157626135217e-08;10.000016595901407;0.8335043504014491;0.0155620571174289;0.015561925827790646;0.7977324020966917;0.014903644216596066;1.0448426343694173;0.7978636350086435
16.417384;1.0444429057459914;0.833333027151948;0.7978719257989064;-8.49426098302553e-08;-8.297130872141772e-08;10.000018967628407;0.8335043244950835;0.015562060966333733;0.015561923785059724;0.7977325920176982;0.01490354757055167;1.0448426976383982;0.7978637203658384
16.427384;1.0444429256932082;0.8333330271234102;0.7978719257862923;-8.495758252611664e-08;-8.29803497142933e-08;10.000021346832657;0.833504302151376;0.015562064820636278;0.015561921784067737;0.7977327849379189;0.014903447210924169;1.0448427583143247;0.7978638110967124
16.437384;1.044442947500331;0.8333330270935929;0.7978719257737061;-8.497255635015924e-08;-8.298864652980404e-08;10.000023733002333;0.8335042835018202;0.015562068678660864;0.015561919823169708;0.7977329802609373;0.014903343647848078;1.0448428161986676;0.7978639062515065
16.447384;1.0444429714208692;0.8333330270625473;0.797871925761252;-8.498743317372282e-08;-8.299615709684874e-08;10.000026126140728;0.8335042686170836;0.015562072537148362;0.015561917901288368;0.7977331772656752;0.014903237505960254;1.044842871111258;0.7978640049720537
16.457384;1.0444429976968295;0.833333027030369;0.7978719257490311;-8.50021078836073e-08;-8.300285818278003e-08;10.000028526828027;0.8335042575788597;0.01556207639183298;0.015561916019824287;0.7977333751747514;0.014903129503812848;1.0448429228900689;0.7978641065325861
16.467384;1.0444430265566869;0.8333330269972056;0.797871925737143;-8.50164749111388e-08;-8.300871834361896e-08;10.000030936346791;0.8335042505070634;0.015562080238885657;0.015561914183328446;0.797733573239295;0.014903020426209503;1.0448429713524685;0.79786421033732
16.477384;1.0444430582264035;0.8333330269632081;0.7978719257256838;-8.503043408810657e-08;-8.301366659916115e-08;10.00003335591569;0.83350424749287;0.015562084076659268;0.01556191239930069;0.7977337707945296;0.014902911101885734;1.0448430162767266;0.797864315932136
16.487384;1.0444430929322748;0.8333330269284972;0.7978719257147451;-8.50438949145987e-08;-8.30176027443462e-08;10.000035785339076;0.8335042485502537;0.015562087906382567;0.015561910677706993;0.7977339672435471;0.014902802400365985;1.0448430574247773;0.7978644230480408
16.497384;1.0444431308765492;0.8333330268931749;0.7978719257044138;-8.50567773702378e-08;-8.302043212324339e-08;10.000038222433977;0.8335042536476218;0.015562091730937703;0.015561909030766678;0.7977341620135087;0.014902695206763654;1.0448430945815579;0.7978645315358336
16.507384;1.0444431721921676;0.8333330268573468;0.7978719256947847;-8.506900191039683e-08;-8.302207709937186e-08;10.000040663767088;0.833504262736355;0.015562095552656455;0.0155619074719155;0.797734354573756;0.014902590394923447;1.0448431275847854;0.7978646412167641
16.517384;1.0444432169303142;0.8333330268211356;0.7978719256859684;-8.508046874131239e-08;-8.302246773803958e-08;10.000043105695312;0.833504275752423;0.015562099371818483;0.015561906013205319;0.7977345444875951;0.01490248884379935;1.0448431563397067;0.7978647518175808
16.527384;1.0444432651099496;0.8333330267846767;0.797871925678068;-8.509105756905745e-08;-8.302154027708363e-08;10.000045544771268;0.8335042926248432;0.015562103186673185;0.015561904663307516;0.7977347314366212;0.014902391437422946;1.0448431808247924;0.7978648630116031
16.537384;1.0444433167802818;0.8333330267480965;0.7978719256711673;-8.510065757453082e-08;-8.301924347631141e-08;10.00004797791973;0.8335043132737598;0.015562106994209967;0.015561903427466932;0.7977349152497132;0.014902298995854513;1.0448432010710644;0.797864974485753
16.547384;1.044443372035374;0.8333330267115033;0.7978719256653568;-8.510920164761328e-08;-8.301553853573737e-08;10.000050402659054;0.8335043376116819;0.01556211079078059;0.01556190230864352;0.7977350959189948;0.014902212170617539;1.0448432171159554;0.7978650859944132
16.557384;1.044443430970139;0.8333330266749966;0.797871925660748;-8.511667599581945e-08;-8.301039090378356e-08;10.000052816958345;0.8335043655665414;0.0155621145726958;0.01556190130856634;0.797735273528826;0.014902131371838545;1.0448432289852212;0.7978651974250685
16.567384;1.0444434936333855;0.8333330266386725;0.7978719256574626;-8.512308660231732e-08;-8.30037738752115e-08;10.000055218947214;0.8335043970928797;0.015562118336307914;0.015561900427762655;0.7977354481503367;0.014902056770357806;1.0448432367177911;0.7978653088356382
16.577384;1.044443560032317;0.8333330266026177;0.7978719256556247;-8.512841456165419e-08;-8.299569512856031e-08;10.000057606769216;0.8335044321699271;0.015562122077441589;0.015561899665681013;0.7977356198161036;0.01490198837549625;1.044843240367713;0.797865420349761
16.587384;1.0444436301500803;0.8333330265669;0.7978719256553592;-8.513261798273799e-08;-8.29862144460774e-08;10.000059978288032;0.8335044707889412;0.015562125791396646;0.015561899021614707;0.7977357885758204;0.014901926144226776;1.0448432399636833;0.797865531992928
16.597384;1.0444437039359855;0.833333026531573;0.7978719256567768;-8.51356689013716e-08;-8.297543045022911e-08;10.000062330756675;0.8335045128952786;0.015562129473366933;0.01556189849482662;0.7977359545370462;0.014901870063434556;1.0448432354854922;0.7978656436938425
16.607384;1.044443781310865;0.8333330264967089;0.797871925659953;-8.51375723950322e-08;-8.296345560876178e-08;10.000064660943279;0.833504558315748;0.015562133117973035;0.015561898083627389;0.7977361178547936;0.014901820199012076;1.0448432268870953;0.7978657554370829
16.617384;1.044443862209481;0.8333330264624246;0.7978719256649229;-8.513835166027867e-08;-8.295039518188905e-08;10.000066965585745;0.8335046067577603;0.015562136718265535;0.015561897785157857;0.7977362787103774;0.014901776660681149;1.0448432141464359;0.7978658673663863
16.627384;1.044443946617736;0.8333330264288613;0.7978719256716854;-8.513801094137058e-08;-8.293633835213071e-08;10.000069241668973;0.8335046578756551;0.015562140265704275;0.015561897596667;0.7977364372870188;0.014901739444086586;1.0448431973249699;0.7978659797367537
16.637384;1.044444034564807;0.8333330263961388;0.7978719256802029;-8.51364967064113e-08;-8.292136596303284e-08;10.000071486338236;0.8335047113378428;0.015562143751374376;0.015561897517132899;0.7977365937532248;0.014901708305400732;1.0448431766202837;0.79786609279422
16.647384;1.0444441260757211;0.8333330263643237;0.7978719256904047;-8.51336900991021e-08;-8.29055551923961e-08;10.0000736962342;0.8335047668646768;0.015562147167064284;0.015561897547661113;0.7977367482891432;0.014901682793727345;1.044843152356889;0.7978662067426757
16.657384;1.0444442211215248;0.8333330263334163;0.7978719257022131;-8.512943860097174e-08;-8.288896769858753e-08;10.000075866588704;0.8335048242150206;0.015562150505083795;0.015561897690657333;0.7977369011304174;0.014901662350437283;1.0448431249050223;0.7978663217904949
16.667384;1.0444443195900588;0.8333330263033505;0.7978719257155786;-8.512358577481405e-08;-8.287164164940176e-08;10.000077991085355;0.8335048831529541;0.015562153757183513;0.015561897949022744;0.7977370525780624;0.014901646371269128;1.0448430946207998;0.7978664381451807
16.677384;1.0444444213087511;0.8333330262740134;0.7978719257304715;-8.51159802416397e-08;-8.285359780693145e-08;10.000080062227815;0.8335049434706076;0.015562156913691451;0.015561898325814828;0.7977372029716434;0.014901634251605783;1.0448430618511404;0.7978665560055079
16.687384;1.0444445261239235;0.8333330262452654;0.7978719257468445;-8.510649029181586e-08;-8.28348423106433e-08;10.000082071483245;0.8335050050379377;0.015562159963688035;0.015561898823970874;0.7977373526434018;0.01490162543512493;1.0448430269473477;0.7978666756432136
16.697384;1.0444446339443283;0.833333026216957;0.7978719257646284;-8.509502688470779e-08;-8.281535683777469e-08;10.000084009351404;0.8335050677779926;0.015562162896098542;0.01556189944580287;0.7977375018853254;0.014901619434620077;1.0448429902603853;0.7978667974628499
16.707384;1.0444447447103975;0.8333330261889516;0.7978719257837587;-8.508155098150904e-08;-8.279509681225049e-08;10.000085865557057;0.8335051315872003;0.015562165700744687;0.015561900191709534;0.7977376509783844;0.014901615828901319;1.0448429521458547;0.7978669219853947
16.717384;1.0444448583655204;0.8333330261611424;0.7978719258041758;-8.506607433256203e-08;-8.27740253237616e-08;10.000087630094072;0.8335051963269328;0.015562168367907268;0.015561901058922873;0.7977378002389647;0.014901614224036212;1.0448429129978256;0.7978670498274546
16.727384;1.0444449748401958;0.8333330261334577;0.7978719258257955;-8.50486731493987e-08;-8.275215740693166e-08;10.000089295066962;0.8335052618763465;0.015562170886414288;0.015561902041733263;0.7977379499810257;0.014901614162311404;1.0448428732692605;0.7978671816427568
16.737384;1.044445094027917;0.8333330261058643;0.7978719258484968;-8.50294909168235e-08;-8.272956818972309e-08;10.000090855285688;0.8335053281209823;0.015562173242735244;0.01556190313259376;0.7977381004363356;0.014901615066474215;1.044842833428578;0.7978673180214998
16.747384;1.044445215791225;0.8333330260783701;0.7978719258721476;-8.500871232815683e-08;-8.270636628920012e-08;10.00009230703407;0.8335053949004236;0.015562175421910478;0.015561904323716897;0.7977382517263125;0.01490161628455486;1.0448427939023577;0.7978674594766212
16.757384;1.044445339975889;0.8333330260510132;0.7978719258966338;-8.498652997337308e-08;-8.268265394281112e-08;10.00009364694688;0.8335054620390778;0.015562177408536649;0.01556190560822469;0.7977384038594585;0.014901617145281484;1.0448427550600745;0.7978676065293918
16.767384;1.0444454663955576;0.8333330260238363;0.7978719259218662;-8.496312443211632e-08;-8.26584912319675e-08;10.000094872412518;0.8335055294543314;0.015562179187515554;0.015561906979550174;0.7977385567172625;0.014901616942129109;1.044842717201964;0.7978677597192926
16.777384;1.0444455948267304;0.8333330259968763;0.7978719259477747;-8.493865716830605e-08;-8.26338824902896e-08;10.000095982571699;0.8335055972133701;0.01556218074546429;0.015561908430692793;0.7977387100744352;0.014901614892152136;1.044842680526829;0.7978679194679359
16.787384;1.0444457250194916;0.8333330259701761;0.7978719259742892;-8.491326081123991e-08;-8.260879472421405e-08;10.000096978274346;0.8335056654925828;0.015562182071868902;0.015561909954042682;0.7977388636871791;0.014901610153310202;1.0448426451236315;0.7978680859489788
16.797384;1.0444458566983528;0.8333330259437924;0.7978719260013146;-8.488702370908662e-08;-8.258319337401664e-08;10.000097861203045;0.8335057344985188;0.015562183158988054;0.015561911541219442;0.7977390173941503;0.01490160193170878;1.044842611012808;0.797868259093183
16.807384;1.0444459895664298;0.8333330259177867;0.7978719260287351;-8.485998438978664e-08;-8.255706740164465e-08;10.000098633313447;0.8335058043631534;0.015562184001466152;0.015561913183662538;0.7977391711652605;0.0149015895871052;1.0448425782044954;0.7978684386984841
16.817384;1.0444461233153495;0.8333330258922026;0.7978719260564492;-8.483214188314086e-08;-8.253043829619548e-08;10.000099296957842;0.833505875070015;0.015562184596283895;0.015561914873419586;0.7977393250781915;0.014901572623945895;1.044842546724056;0.7978686245551552
16.827384;1.0444462576288904;0.8333330258670633;0.7978719260843881;-8.480347263192681e-08;-8.250335691451932e-08;10.00009985502365;0.8335059464919659;0.015562184943032147;0.01556191660315488;0.797739479248277;0.014901550610727147;1.0448425165957185;0.7978688164536875
16.837384;1.0444463921794882;0.8333330258423861;0.7978719261125056;-8.477394378486451e-08;-8.247588660289751e-08;10.00010031043275;0.833506018471658;0.015562185044588665;0.015561918365681346;0.7977396337961364;0.014901523152962335;1.0448424878274736;0.797869014017324
16.847384;1.0444465266314995;0.8333330258181806;0.7978719261407597;-8.47435297655387e-08;-8.244808027311626e-08;10.000100665974676;0.8335060908736589;0.015562184907354023;0.015561920153219213;0.7977397888793561;0.01490148995195818;1.0448424604144924;0.7978692165723344
16.857384;1.0444466606607516;0.8333330257944369;0.7978719261691007;-8.471223090757408e-08;-8.24199695692146e-08;10.000100925063856;0.8335061635841561;0.015562184540439068;0.015561921956969083;0.7977399446916981;0.014901450840915868;1.0448424343415266;0.7978694232201614
16.867384;1.0444467939644608;0.8333330257711498;0.7978719261974658;-8.468006009243084e-08;-8.239158361975913e-08;10.000101091956864;0.833506236451096;0.01556218395424171;0.015561923768126056;0.7977401013693242;0.014901405718631817;1.0448424096004956;0.7978696329674189
16.877384;1.0444469262676255;0.8333330257483573;0.7978719262257888;-8.46470046402155e-08;-8.236298041889103e-08;10.000101171323015;0.833506309265835;0.015562183159217763;0.015561925579088573;0.7977402588871958;0.014901354484875041;1.0448423862133587;0.7978698447643435
16.887384;1.044447057354922;0.8333330257261514;0.7978719262540263;-8.461302414613548e-08;-8.233425053291478e-08;10.000101168479036;0.8335063818172656;0.015562182165591961;0.015561927382774914;0.7977404170444602;0.014901297075790364;1.0448423642218523;0.7978700574868732
16.897384;1.0444471870820737;0.8333330257046658;0.7978719262821887;-8.457808112958771e-08;-8.230549636283184e-08;10.000101089290924;0.8335064539134343;0.015562180983434456;0.015561929171764945;0.7977405755256843;0.014901233507967272;1.0448423436793903;0.7978702699785191
16.907384;1.0444473153245564;0.8333330256840515;0.7978719263103518;-8.454215561358282e-08;-8.227682121254901e-08;10.000100938629362;0.8335065253646657;0.015562179622283127;0.015561930938763879;0.797740733998083;0.01490116383222139;1.0448423246765426;0.7978704811559816
16.917384;1.0444474419128253;0.8333330256644421;0.7978719263386375;-8.450525385198974e-08;-8.224833441962419e-08;10.000100719249193;0.8335065960037722;0.015562178090920286;0.015561932676839165;0.7977408922092113;0.014901088040005913;1.044842307362747;0.7978706900533075
16.927384;1.0444475666067123;0.8333330256459377;0.7978719263671968;-8.446742090848729e-08;-8.22201556115226e-08;10.000100432568967;0.8335066657021007;0.015562176397402363;0.015561934379234754;0.7977410500053009;0.014901005994453454;1.0448422919394373;0.797870895767519
16.937384;1.0444476891121592;0.8333330256286083;0.7978719263962041;-8.4428732170996e-08;-8.219240503618411e-08;10.00010007980725;0.8335067343170576;0.015562174548866194;0.015561936039470443;0.7977412072743981;0.014900917422673517;1.044842278609004;0.7978710974217275
16.947384;1.044447809129659;0.8333330256124876;0.7978719264258393;-8.438927661213176e-08;-8.216518174590509e-08;10.000099661834623;0.8335068016664277;0.015562172551347774;0.015561937651506652;0.7977413638856358;0.014900821967013042;1.044842267488232;0.7978712942152189
16.957384;1.0444479263921815;0.8333330255975631;0.7978719264562742;-8.43491453401981e-08;-8.213853965105902e-08;10.000099178420127;0.8335068676023025;0.015562170409515337;0.015561939209407263;0.7977415196179423;0.014900719220569469;1.0448422585804362;0.7978714854514352
16.967384;1.0444480406591288;0.833333025583793;0.7978719264876591;-8.43084031252383e-08;-8.211247097063e-08;10.00009862800876;0.833506932080956;0.01556216812676593;0.01556194070643917;0.7977416741066649;0.0149006087726811;1.0448422518380591;0.7978716704748311
16.977384;1.0444481517008848;0.8333330255711381;0.7978719265200986;-8.426705814303697e-08;-8.208691300497345e-08;10.000098007889484;0.8335069951326076;0.015562165706671295;0.015561942135584053;0.7977418268772462;0.01490049036028387;1.0448422472120695;0.7978718486290682
16.987384;1.0444482593014113;0.8333330255595691;0.7978719265536588;-8.422507587866706e-08;-8.206177916129649e-08;10.000097314517872;0.8335070567642427;0.015562163155163311;0.015561943492167102;0.797741977422802;0.014900363958592039;1.0448422446542498;0.7978720193095398
16.997384;1.0444483632812829;0.8333330255490443;0.7978719265883969;-8.418241873564768e-08;-8.20369871086476e-08;10.000096544123599;0.8335071169125241;0.015562160481806897;0.0155619447758807;0.7977421252551832;0.014900229660831352;1.0448422441364806;0.7978721820391631
17.007384;1.0444484635349418;0.8333330255394977;0.7978719266243696;-8.413904924394889e-08;-8.201246801718582e-08;10.000095693607978;0.8335071755020116;0.01556215769900226;0.015561945990867194;0.7977422699321215;0.014900087541649482;1.0448422456797444;0.7978723364876965
17.017384;1.044448560038687;0.8333330255308451;0.7978719266616204;-8.409490405829368e-08;-8.198816687054966e-08;10.000094761693468;0.8335072325048491;0.015562154820156902;0.015561947144413597;0.7977424110605255;0.01489993766149381;1.0448422493457377;0.7978724824727242
17.027384;1.044448652810148;0.8333330255229766;0.7978719267001749;-8.404989858186415e-08;-8.196404583400488e-08;10.000093749366544;0.8335072879036374;0.015562151858770742;0.015561948245119103;0.7977425482630551;0.014899780115084324;1.0448422552218954;0.7978726199808082
17.037384;1.0444487418651922;0.83333302551574;0.7978719267400494;-8.400396290459863e-08;-8.194008383155722e-08;10.000092658376396;0.8335073416116852;0.015562148828118747;0.015561949302115748;0.7977426811664443;0.014899615015790482;1.0448422634332473;0.7978727491386907
17.047384;1.04444882722838;0.8333330255089466;0.7978719267812546;-8.395706260360455e-08;-8.191626219574479e-08;10.000091489036723;0.8335073934567733;0.015562145740642854;0.015561950324702596;0.7977428094696767;0.014899442455069948;1.0448422741426047;0.7978728701554274
17.057384;1.0444489089873323;0.833333025502401;0.797871926823784;-8.390919482056461e-08;-8.189255238754226e-08;10.000090240013527;0.8335074432475214;0.015562142607327323;0.01556195132116632;0.7977429330162877;0.014899262492595492;1.0448422875303605;0.7978729833133056
17.067384;1.0444489873052654;0.833333025495918;0.7978719268675984;-8.386038592475847e-08;-8.186891472173312e-08;10.000088909831467;0.8335074908609149;0.015562139437324908;0.015561952298613317;0.797743051772952;0.014899075162589717;1.0448423037927141;0.797873088979835
17.077384;1.0444490623675313;0.8333330254893297;0.7978719269126043;-8.381069151057382e-08;-8.18452908259539e-08;10.000087497596574;0.8335075362893072;0.015562136237933786;0.015561953264627702;0.7977431657642604;0.014898880515958687;1.0448423231488484;0.7978731875787272
17.087384;1.0444491343465345;0.833333025482502;0.7978719269586324;-8.376017505419889e-08;-8.182159817680157e-08;10.000086002865006;0.8335075796298587;0.015562133014951142;0.015561954228432677;0.7977432750390082;0.01489867870652526;1.0448423458309386;0.7978732794977554
17.097384;1.0444492034147868;0.8333330254753427;0.7978719270054438;-8.370888843029633e-08;-8.179775003803492e-08;10.000084426103076;0.83350762104903;0.015562129772984221;0.015561955200292677;0.797743379634459;0.014898470064322088;1.0448423720555735;0.7978733650191165
17.107384;1.044449269752972;0.8333330254677952;0.7978719270527665;-8.365688512221162e-08;-8.177368690272919e-08;10.000082768956968;0.8335076607675307;0.015562126515382586;0.01556195619085685;0.7977434795377812;0.014898255083414424;1.0448424019857394;0.7978734443410322
17.117384;1.0444493335472516;0.8333330254598164;0.7978719271003233;-8.360423714906631e-08;-8.174939359265258e-08;10.000081033245802;0.8335076990707314;0.01556212324382429;0.015561957211471732;0.7977435747100714;0.014898034292789962;1.0448424357135124;0.7978735176193796
17.127384;1.044449395009247;0.833333025451346;0.7978719271478543;-8.35510445401314e-08;-8.172490022556394e-08;10.000079220280998;0.8335077363015052;0.0155621199583072;0.015561958273553455;0.7977436651354366;0.014897808145716444;1.0448424732616821;0.7978735849776475
17.137384;1.044449454406618;0.8333330254422864;0.7978719271951621;-8.349745327480258e-08;-8.170027597294122e-08;10.000077331987766;0.8335077728094769;0.01556211665831846;0.015561959386503305;0.7977437508274337;0.01489757704927887;1.0448425145796993;0.7978736464755108
17.147384;1.0444495120692043;0.8333330254324982;0.7978719272421428;-8.344366214560027e-08;-8.167561647713434e-08;10.000075372047172;0.8335078088909575;0.015562113343969416;0.015561960556366244;0.7977438318483309;0.014897341420392892;1.0448425595541249;0.7978737020450029
17.157384;1.0444495683604451;0.833333025421804;0.7978719272887567;-8.338990123481751e-08;-8.165102974227691e-08;10.000073345278288;0.8335078447622788;0.0155621100160382;0.01556196178587399;0.7977439083526304;0.014897101715049517;1.0448426080369093;0.7978737514984493
17.167384;1.0444496235965282;0.8333330254100096;0.7978719273349658;-8.333639286244633e-08;-8.162663206773406e-08;10.000071256777522;0.8335078805766042;0.015562106675933636;0.015561963075111263;0.7977439805638076;0.014896858511480891;1.044842659863405;0.797873794598706
17.177384;1.0444496779177526;0.8333330253969473;0.7978719273806792;-8.328331920891025e-08;-8.160254624953593e-08;10.000069111914982;0.8335079164691428;0.015562103325614656;0.015561964422524588;0.7977440486786114;0.01489661258567276;1.0448427148612314;0.7978738310436557
17.187384;1.044449731222975;0.8333330253825008;0.7978719274257171;-8.32308144640638e-08;-8.157889004665707e-08;10.00006691601722;0.8335079525844222;0.015562099966651895;0.015561965825734724;0.7977441127793933;0.014896364880660914;1.044842772846594;0.7978738604361101
17.197384;1.0444497832485706;0.8333330253665897;0.7978719274698226;-8.317897119520013e-08;-8.155576108447883e-08;10.00006467381697;0.8335079890581121;0.015562096600035385;0.015561967281549982;0.7977441728060054;0.014896116386390846;1.0448428336079618;0.7978738823893203
17.207384;1.0444498336910355;0.8333330253491507;0.7978719275127051;-8.31278464832777e-08;-8.153323090987015e-08;10.000062389380785;0.833508025993531;0.015562093228560682;0.01556196878545503;0.797744228569959;0.014895867985348974;1.044842896906273;0.7978738966710005
17.217384;1.0444498822514368;0.8333330253301517;0.7978719275540735;-8.30774661866792e-08;-8.151135384832883e-08;10.000060066280911;0.83350806346078;0.015562089859628448;0.015561970331528266;0.7977442797835196;0.014895620340963466;1.0448429624790143;0.7978739032683365
17.227384;1.0444499286253086;0.8333330253096211;0.7978719275936634;-8.302782223979121e-08;-8.149017578972251e-08;10.000057708194477;0.8335081014982013;0.015562086504519686;0.015561971913135483;0.7977443261149779;0.014895373880458128;1.0448430300344584;0.797873902405798
17.237384;1.044449972518882;0.8333330252876469;0.797871927631249;-8.297886601203828e-08;-8.146972560159048e-08;10.00005531956613;0.833508140098179;0.015562083174493741;0.015561973523442888;0.7977443672604407;0.014895128834085579;1.0448430992728774;0.797873894487981
17.247384;1.0444500136922783;0.8333330252643565;0.7978719276666221;-8.293051092757843e-08;-8.145000106903106e-08;10.000052905577904;0.833508179186444;0.015562079878262067;0.01556197515527216;0.7977444029714654;0.01489488528882685;1.0448431699208687;0.7978738799291154
17.257384;1.0444500519772064;0.8333330252398804;0.797871927699572;-8.28826356252415e-08;-8.143097669597811e-08;10.000050472120414;0.8335082186374176;0.015562076622503203;0.01556197680107562;0.7977444330059934;0.014894643258761293;1.0448432417239422;0.7978738590047653
17.267384;1.0444500872589584;0.8333330252143177;0.7978719277298998;-8.283507968576598e-08;-8.141262933915385e-08;10.000048026219796;0.8335082583448742;0.015562073412687859;0.015561978453034446;0.7977444570796605;0.014894402758938306;1.0448433144072042;0.7978738318538531
17.277384;1.0444501194390532;0.833333025187731;0.7978719277574441;-8.278765070368492e-08;-8.139494954779878e-08;10.000045575951505;0.833508298279011;0.015562070252934717;0.015561980103286561;0.7977444748808808;0.0148941638527262;1.044843387657494;0.7978737985539267
17.287384;1.0444501484038602;0.833333025160163;0.7978719277820934;-8.274015155896533e-08;-8.137793175574491e-08;10.00004312955071;0.8335083384551997;0.015562067146273622;0.015561981745183374;0.7977444860791443;0.014893926638611669;1.0448434611380835;0.7978737591340599
17.297384;1.044450174035792;0.8333330251316421;0.7978719278037791;-8.269241702896093e-08;-8.13615576675137e-08;10.000040694800111;0.8335083788710969;0.015562064095641252;0.015561983374832321;0.7977444902910624;0.014893691207489897;1.0448435345052163;0.7978737135669136
17.307384;1.0444501962429333;0.8333330251021716;0.7978719278224623;-8.264434200618974e-08;-8.134578583913855e-08;10.000038279133243;0.8335084195154576;0.015562061104144282;0.015561984991672767;0.7977444870944023;0.014893457666071969;1.0448436074105576;0.797873661858223
17.317384;1.044450214941093;0.8333330250717327;0.7978719278381181;-8.25958902861325e-08;-8.13305584102308e-08;10.000035889798973;0.8335084604189571;0.01556205817442251;0.015561986598252557;0.7977444761169604;0.014893226192997287;1.0448436794958973;0.7978736041459548
17.327384;1.0444502300011194;0.8333330250403024;0.7978719278507186;-8.254708249852105e-08;-8.131581955046637e-08;10.00003353373399;0.8335085016577507;0.015562055308854598;0.015561988198629886;0.7977444570854458;0.014892997014730288;1.044843750387264;0.7978735406404998
17.337384;1.0444502412363743;0.8333330250078644;0.7978719278602224;-8.249795445113448e-08;-8.1301525680874e-08;10.000031217320968;0.8335085433130605;0.015562052510639917;0.015561989795524074;0.7977444297916548;0.014892770334905011;1.0448438196924306;0.7978734715371637
17.347384;1.0444502484361884;0.8333330249744023;0.7978719278665892;-8.244850486572152e-08;-8.128763175855771e-08;10.000028946313401;0.8335085854274628;0.01556204978373831;0.01556199138881099;0.7977443940627521;0.014892546322248344;1.0448438870214583;0.7978733970893275
17.357384;1.0444502513820884;0.8333330249398911;0.7978719278697972;-8.239868751174513e-08;-8.127407305912629e-08;10.000026725665226;0.8335086279703502;0.015562047131332472;0.015561992976725468;0.7977443497670187;0.014892325145995203;1.044843952038311;0.7978733176566567
17.367384;1.0444502498506951;0.8333330249043088;0.7978719278698423;-8.23484589101145e-08;-8.126077084548882e-08;10.00002455892982;0.8335086708388979;0.015562044554644635;0.015561994558073706;0.7977442968387487;0.014892106968595897;1.0448440144933215;0.7978732336091913
17.377384;1.044450243651852;0.8333330248676462;0.7978719278667318;-8.229782315800696e-08;-8.12476429005849e-08;10.000022448092205;0.8335087138903928;0.015562042053578069;0.015561996133328466;0.7977442353265799;0.0148918918861892;1.0448440741836131;0.7978731452659684
17.387384;1.0444502326638323;0.8333330248298915;0.7978719278604957;-8.224683055076119e-08;-8.123460174869273e-08;10.000020394543185;0.8335087569685108;0.015562039628825564;0.015561997704893632;0.7977441654348324;0.01489167990440458;1.0448441308740282;0.7978730528871725
17.397384;1.044450216828094;0.8333330247910229;0.7978719278512091;-8.219555097829501e-08;-8.122155088479532e-08;10.000018399931045;0.8335087999206222;0.015562037283033668;0.01556199927722739;0.7977440875053562;0.014891470982079864;1.044844184269788;0.7978729567078944
17.407384;1.0444501961445287;0.8333330247510162;0.7978719278389862;-8.214405434904304e-08;-8.12083831535426e-08;10.000016465469907;0.8335088425849972;0.01556203501962044;0.015562000855809726;0.7977440019485338;0.014891265097795087;1.044844234052674;0.797872857099776
17.417384;1.0444501706789804;0.8333330247098477;0.7978719278239418;-8.209241316409837e-08;-8.11949931930637e-08;10.000014590720546;0.8335088847583163;0.015562032841187838;0.015562002445525618;0.7977439091838691;0.014891062280064676;1.0448442799072466;0.7978727546839993
17.427384;1.0444501405730606;0.8333330246674899;0.7978719278061582;-8.204071585211888e-08;-8.118130145112241e-08;10.000012773635984;0.8335089262273033;0.015562030749261517;0.015562004050237253;0.7977438096383839;0.01489086258286847;1.0448443215189593;0.7978726502147546
17.437384;1.044450106051032;0.8333330246239116;0.7978719277856882;-8.198905232158572e-08;-8.116725921476753e-08;10.000011011401138;0.8335089668423797;0.015562028744897021;0.015562005672938627;0.7977437037910263;0.014890666101126552;1.0448443585800966;0.7978725444229218
17.447384;1.04445006739507;0.8333330245790839;0.7978719277625826;-8.193747655585549e-08;-8.11528330793627e-08;10.000009300530724;0.8335090065005031;0.015562026829492414;0.015562007314929231;0.7977435921814087;0.01489047303235873;1.0448443908182583;0.7978724380203351
17.457384;1.0444500249112043;0.8333330245330028;0.7978719277369034;-8.188599728406916e-08;-8.113800095376103e-08;10.000007636542774;0.8335090450293384;0.015562025005537447;0.015562008974306528;0.7977434753512455;0.014890283652994177;1.0448444180371883;0.7978723317621402
17.467384;1.0444499789317911;0.8333330244857206;0.7978719277087132;-8.183460389076922e-08;-8.112276818086542e-08;10.000006014376376;0.833509082146228;0.015562023277282561;0.015562010645735569;0.7977433537814244;0.014890098222421575;1.0448444401425518;0.797872226412698
17.477384;1.0444499298367622;0.8333330244373388;0.7978719276780959;-8.178328293440572e-08;-8.110717974079594e-08;10.000004429153678;0.8335091175653256;0.015562021651235778;0.015562012322099817;0.7977432278659615;0.014889916928162845;1.0448444571351514;0.7978721226854244
17.487384;1.0444498780442324;0.8333330243879771;0.7978719276451983;-8.17320178243751e-08;-8.109131804827623e-08;10.000002876483725;0.8335091511021975;0.015562020135509096;0.015562013996131495;0.7977430979050252;0.014889739884255099;1.04484446907544;0.7978720212354644
17.497384;1.0444498239550017;0.8333330243377596;0.7978719276102366;-8.168081089331147e-08;-8.10752973505064e-08;10.000001352528864;0.833509182689697;0.015562018738192192;0.015562015661167973;0.7977429641005344;0.014889567135498733;1.0448444760314182;0.7978719226136728
17.507384;1.0444497679154678;0.8333330242868172;0.7978719275734707;-8.162970895949119e-08;-8.105925916428099e-08;9.999999854009628;0.8335092123395375;0.015562017466380614;0.01556201731153415;0.7977428265738189;0.014889398682326213;1.0448444780396098;0.7978718272021207
17.517384;1.0444497102410155;0.8333330242352808;0.7978719275351915;-8.157878681931488e-08;-8.104336925341371e-08;9.999998377809236;0.8335092400723427;0.015562016325876891;0.015562018942062949;0.7977426854178712;0.014889234527807752;1.044844475099817;0.7978717352791826
17.527384;1.0444496512443258;0.8333330241832712;0.7978719274957113;-8.152812333588661e-08;-8.102781419453122e-08;9.999996920375477;0.8335092658957141;0.015562015320900745;0.015562020546889927;0.797742540739355;0.014889074689209988;1.0448444672024577;0.7978716471634785
17.537384;1.0444495912463405;0.833333024130892;0.7978719274553394;-8.147780598820661e-08;-8.101279355763944e-08;9.99999547762823;0.8335092898607037;0.015562014453347267;0.015562022118724731;0.7977423926506996;0.014888919217130911;1.0448444543824529;0.7978715632216131
17.547384;1.0444495305776196;0.8333330240782242;0.7978719274143599;-8.142793956802453e-08;-8.099852153171922e-08;9.999994045124343;0.8335093121032271;0.015562013721819049;0.015562023649113334;0.7977422412781023;0.014888768259784047;1.0448444367638026;0.7978714836988274
17.557384;1.0444494695479645;0.8333330240253264;0.7978719273730207;-8.137863876641185e-08;-8.098524012436748e-08;9.99999261795671;0.8335093328409016;0.015562013122583528;0.015562025129834789;0.7977420868342419;0.014888622074384624;1.0448444145517568;0.7978714086191454
17.567384;1.0444494084166318;0.8333330239722436;0.7978719273315257;-8.133000448980804e-08;-8.097321600016277e-08;9.999991191022714;0.833509352379927;0.01556201265225004;0.01556202655517354;0.7977419296710969;0.014888480975823947;1.0448443879750127;0.7978713379151005
17.577384;1.0444493473888496;0.833333023919011;0.7978719272900228;-8.128210260362139e-08;-8.096270961131113e-08;9.999989759933765;0.8335093711441935;0.01556201230897689;0.015562027923465052;0.7977417702787544;0.014888345323123262;1.0448443572283141;0.7978712715490587
17.587384;1.0444492865997719;0.833333023865657;0.7978719272486068;-8.123497121607334e-08;-8.095393629389153e-08;9.999988321639712;0.8335093896741691;0.01556201209175854;0.015562029236821418;0.7977416092734594;0.014888215534096154;1.044844322470366;0.7978712094800819
17.597384;1.0444492261015261;0.8333330238122139;0.797871927207338;-8.118864480296125e-08;-8.094704000843608e-08;9.999986874332862;0.8335094085882233;0.015562011999480256;0.015562030499560635;0.7977414473332897;0.01488809204234853;1.0448442838732996;0.7978711516987834
