time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.607384;1.0444491659005608;0.8333330237587244;0.7978719271662675;-8.114317603712717e-08;-8.094207553735473e-08;9.999985417156724;0.8335094285542759;0.015562012030220562;0.015562031716157467;0.7977412850681149;0.014887975207486961;1.0448442416681214;0.7978710983106216
17.617384;1.044449106025734;0.83333302370524;0.7978719271254693;-8.109866328043996e-08;-8.093900145495466e-08;9.999983950015029;0.8335094502526252;0.015562012181338826;0.015562032889708805;0.7977411229414313;0.014887865277983471;1.044844196138955;0.7978710494651885
17.627384;1.0444490465556282;0.8333330236518136;0.7978719270850577;-8.105526867011961e-08;-8.093770296932034e-08;9.999982473443643;0.8335094743159552;0.015562012450329902;0.015562034021630072;0.7977409613125733;0.014887762421738927;1.0448441475769423;0.7978710053121212
17.637384;1.0444489875653076;0.8333330235984858;0.7978719270451625;-8.101319965369592e-08;-8.093802526120495e-08;9.999980988871;0.8335095013140695;0.01556201283467434;0.015562035112646573;0.7977408005424154;0.014887666733233851;1.0448440962609382;0.797870966128871
17.647384;1.0444489290610517;0.8333330235452863;0.7978719270058989;-8.097267076286313e-08;-8.093979953934801e-08;9.9999794992199;0.8335095317972082;0.015562013331020528;0.015562036164323641;0.7977406410868326;0.014887578226960366;1.0448440424861154;0.7978709323610783
17.657384;1.0444488709829869;0.8333330234922574;0.7978719269673773;-8.093387580374026e-08;-8.094286687449942e-08;9.999978009000902;0.8335095663277569;0.015562013935455575;0.015562037179602788;0.7977404835032318;0.014887496910354958;1.0448439865897492;0.7978709044706105
17.667384;1.0444488132449448;0.8333330234394649;0.7978719269297142;-8.089697069222256e-08;-8.094707425875355e-08;9.999976523580488;0.8335096054549133;0.015562014643868147;0.015562038161805802;0.797740328346939;0.014887422903080174;1.0448439289492777;0.7978708828180018
17.677384;1.044448755740577;0.8333330233869928;0.7978719268930218;-8.086206381683067e-08;-8.095226022662013e-08;9.9999750483348;0.8335096496633122;0.015562015451486399;0.01556203911316214;0.7977401761031002;0.014887356497307188;1.0448438699463647;0.7978708676585876
17.687384;1.0444486983109642;0.8333330233349422;0.7978719268574102;-8.082922316125354e-08;-8.095828548057931e-08;9.999973588339564;0.8335096993615957;0.015562016352382147;0.015562040034287367;0.7977400272648889;0.01488729812110346;1.0448438099064938;0.7978708591547448
17.697384;1.0444486407546332;0.8333330232834409;0.7978719268230045;-8.079848834742466e-08;-8.096506871630243e-08;9.999972148286966;0.8335097548891462;0.015562017338922604;0.015562040924634535;0.7977398824162516;0.014887248222633178;1.0448437490791824;0.7978708574080791
17.707384;1.0444485829256374;0.8333330232326497;0.797871926789949;-8.07698743333008e-08;-8.097256607524794e-08;9.999970732190409;0.8335098164681694;0.015562018401382589;0.01556204178258685;0.7977397421984215;0.01488720715536305;1.0448436876658254;0.7978708625306563
17.717384;1.0444485248253537;0.833333023182749;0.7978719267583938;-8.07433789605508e-08;-8.098073347769196e-08;9.999969343371001;0.8335098841550218;0.015562019529043201;0.01556204260493326;0.7977396072396132;0.01488717514665716;1.0448436258187028;0.7978708746846259
17.727384;1.0444484666028477;0.8333330231339217;0.7978719267284785;-8.071898234741828e-08;-8.098952538990804e-08;9.999967985005432;0.8335099578547744;0.015562020712305762;0.015562043386781918;0.7977394781100138;0.014887152340675985;1.04484356361416;0.7978708940100985
17.737384;1.044448408494568;0.8333330230863458;0.797871926700326;-8.069662219043068e-08;-8.099890528750507e-08;9.999966660349003;0.8335100373433071;0.015562021943335651;0.015562044122340177;0.7977393552810885;0.01488713887122534;1.0448435010643489;0.7978709204572773
17.747384;1.0444483507647633;0.8333330230401935;0.7978719266740467;-8.067618407134673e-08;-8.100883374507699e-08;9.999965371981048;0.8335101222988643;0.015562023215435147;0.015562044805842256;0.7977392391157933;0.014887134915046504;1.0448434381592806;0.797870953687636
17.757384;1.0444482936933506;0.8333330229956216;0.7978719266497581;-8.065754246263383e-08;-8.101925890785714e-08;9.999964121157618;0.8335102123720283;0.01556202452374248;0.015562045432151735;0.7977391299041116;0.014887140727996122;1.0448433748993189;0.7978709931481892
17.767384;1.0444482376047697;0.8333330229527587;0.7978719266276016;-8.064061752672397e-08;-8.103012467996158e-08;9.999962908340045;0.833510307219347;0.015562025866731919;0.015562045996804226;0.7977390278729616;0.014887156725981907;1.0448433113092037;0.7978710382020503
17.777384;1.0444481828761172;0.8333330229117012;0.7978719266077198;-8.062538068639188e-08;-8.104138102683556e-08;9.999961733661205;0.8335104064996619;0.0155620272460915;0.015562046495555865;0.7977389331674365;0.014887183526225931;1.044843247445764;0.7978710881963712
17.787384;1.0444481299060009;0.8333330228725391;0.7978719265902159;-8.061181363698522e-08;-8.105300145121175e-08;9.999960596288503;0.8335105099143152;0.01556202866500631;0.015562046924767972;0.7977388458560484;0.014887221843312681;1.0448431834097551;0.7978711425067505
17.797384;1.0444480790905344;0.8333330228353916;0.7978719265751448;-8.05998886451068e-08;-8.106499414862679e-08;9.999959494015652;0.8335106172504135;0.015562030126276792;0.01556204728227765;0.7977387659575016;0.014887272367974295;1.0448431193375702;0.7978712006268591
17.807384;1.044448030826521;0.8333330228004074;0.7978719265625156;-8.05895785228248e-08;-8.107737798595839e-08;9.999958423968845;0.8335107283411096;0.015562031631161674;0.015562047567001266;0.7977386934793068;0.014887335712518995;1.044843055359925;0.7978712622509914
17.817384;1.0444479855048145;0.8333330227677221;0.7978719265522844;-8.058085900433324e-08;-8.10901381634084e-08;9.999957383264569;0.8335108429700189;0.015562033179161048;0.01556204777806122;0.7977386284218589;0.014887412368454254;1.0448429915689919;0.7978713272200934
17.827384;1.044447943470341;0.8333330227374178;0.7978719265443598;-8.0573705247904e-08;-8.110319425024778e-08;9.999956368902717;0.8335109607980238;0.015562034767963234;0.015562047914508301;0.7977385707189617;0.014887502720627012;1.0448429280237352;0.7978713953887855
17.837384;1.044447904981784;0.8333330227095196;0.7978719265386236;-8.056809982339161e-08;-8.111639801145404e-08;9.999955377645918;0.8335110813513112;0.015562036393068197;0.01556204797506827;0.7977385201971079;0.014887607133162792;1.044842864766864;0.7978714666341858
17.847384;1.0444478702305156;0.8333330226839908;0.7978719265349579;-8.056404248595626e-08;-8.112956020763146e-08;9.999954406355164;0.8335112040769858;0.015562038048351783;0.015562047958294236;0.7977384766104729;0.014887725984266539;1.0448428018147364;0.797871540978387
17.857384;1.0444478394123833;0.8333330226607142;0.7978719265332582;-8.056154287682586e-08;-8.114249349242705e-08;9.999953452576833;0.8335113284151277;0.015562039727805305;0.015562047863894294;0.7977384396984823;0.014887859582618816;1.0448427391380275;0.7978716185921708
17.867384;1.0444478127602326;0.8333330226395084;0.7978719265334214;-8.056060473328237e-08;-8.115504782074969e-08;9.999952515181686;0.8335114538264414;0.01556204142635258;0.01556204769370041;0.7977384091992734;0.014888008050265184;1.0448426766731203;0.7978716996349182
17.877384;1.044447790494223;0.8333330226201718;0.7978719265353293;-8.056122794809706e-08;-8.116710867936055e-08;9.999951594832142;0.8335115798058478;0.015562043139144626;0.015562047451079029;0.7977383848115187;0.01488817127447059;1.044842614347669;0.7978717841128583
17.887384;1.044447772740867;0.8333330226025064;0.7978719265388533;-8.056342896264918e-08;-8.117857090118318e-08;9.999950693841285;0.8335117058959787;0.015562044860749864;0.015562047140495151;0.7977383661379149;0.01488834892075493;1.0448425521082647;0.7978718718550148
17.897384;1.0444477594905124;0.833333022586329;0.7978719265438614;-8.056725043389516e-08;-8.118932973358488e-08;9.99994981527757;0.8335118316496023;0.015562046585013664;0.015562046767594958;0.797738352652268;0.014888540458940213;1.0448424899580204;0.7978719624675114
17.907384;1.0444477506290744;0.8333330225714919;0.797871926550221;-8.057274964193693e-08;-8.119929338870572e-08;9.999948962214168;0.8335119565756449;0.015562048305694012;0.01556204633826827;0.7977383437127292;0.0148887452154027;1.044842427967933;0.7978720552554288
17.917384;1.0444477460147745;0.8333330225578925;0.7978719265578045;-8.057998597563184e-08;-8.120840370417624e-08;9.999948137676986;0.8335120801436757;0.015562050017489122;0.015562045857632547;0.7977383386275593;0.01488896244059217;1.0448423662514372;0.797872149304308
17.927384;1.0444477455297778;0.8333330225454583;0.7978719265664967;-8.058901305094932e-08;-8.121664840935705e-08;9.99994734432851;0.8335122018334162;0.015562051716663264;0.015562045330324764;0.7977383367441823;0.014889191322052912;1.044842304949389;0.7978722436835307
17.937384;1.0444477490613262;0.8333330225341312;0.797871926576184;-8.059987156581943e-08;-8.122404588530977e-08;9.999946583875502;0.833512321174475;0.015562053401132581;0.015562044760698642;0.7977383374850908;0.014889430990591188;1.0448422442384464;0.7978723375420385
17.947384;1.0444477564610162;0.8333330225238637;0.797871926586734;-8.06125922710738e-08;-8.123062410415746e-08;9.999945857447148;0.8335124377070706;0.015562055069615895;0.015562044151907766;0.7977383403224416;0.014889680612124166;1.0448421843298517;0.7978724300610449
17.957384;1.0444477675609878;0.8333330225146053;0.7978719265979967;-8.062720189069535e-08;-8.123641874905622e-08;9.999945166282071;0.8335125508837699;0.015562056719636766;0.01556204350580801;0.7977383447617715;0.014889939465640538;1.044842125452017;0.7978725204209831
17.967384;1.0444477822017388;0.8333330225062793;0.7978719266098174;-8.06437193092911e-08;-8.124146994739223e-08;9.999944511641615;0.8335126600619054;0.015562058346503397;0.015562042824600641;0.7977383503564883;0.014890206904265105;1.0448420678318915;0.7978726078422962
17.977384;1.0444478002032433;0.8333330224987823;0.7978719266220441;-8.066216394462641e-08;-8.12457975889825e-08;9.999943894841959;0.8335127645898963;0.015562059944316075;0.015562042111947125;0.7977383567232379;0.014890482299518634;1.0448420116662225;0.7978726916360284
17.987384;1.0444478213408845;0.8333330224920166;0.7978719266345317;-8.068259231138806e-08;-8.124937032854974e-08;9.999943317377458;0.8335128638498457;0.015562061507030937;0.015562041373185904;0.7977383635407523;0.014890765075172294;1.044841957082819;0.7978727712519803
17.997384;1.0444478453765726;0.8333330224859142;0.7978719266471441;-8.070512184518031e-08;-8.125210097081306e-08;9.999942780201206;0.8335129572647256;0.015562063028520225;0.01556204061600591;0.7977383705341226;0.01489105477321022;1.0448419041365338;0.7978728463516815
18.007384;1.044447872098438;0.8333330224804399;0.7978719266597427;-8.072989761801111e-08;-8.125387631814912e-08;9.999942282802035;0.8335130443149421;0.015562064502158007;0.015562039850261732;0.7977383774470732;0.014891350993180726;1.044841852857864;0.797872916870406
18.017384;1.0444479013382093;0.8333330224755893;0.797871926672174;-8.075702557531278e-08;-8.125458973222375e-08;9.999941822932696;0.8335131245086722;0.015562065920874609;0.015562039086415463;0.7977383839851669;0.014891653210349853;1.0448418032997435;0.797872983012634
18.027384;1.0444479329666427;0.8333330224713835;0.7978719266842706;-8.078654305168115e-08;-8.125414722123884e-08;9.999941397357354;0.8335131973399789;0.01556206727815516;0.015562038334979439;0.7977383897478633;0.014891960722641798;1.0448417555444809;0.7978730452280006
18.037384;1.0444479668866116;0.8333330224678617;0.7978719266958683;-8.081845189825845e-08;-8.125244808842181e-08;9.999941003285112;0.8335132623111425;0.015562068568780918;0.015562037607298192;0.7977383942192912;0.01489227282250394;1.0448417096811002;0.7978731042165937
18.047384;1.0444480030545047;0.8333330224650721;0.7978719267068256;-8.085274629963042e-08;-8.124936440378775e-08;9.99994063910841;0.8335133189816165;0.01556206978835126;0.015562036914902853;0.7977383968406317;0.014892588970428534;1.0448416657701889;0.7978731608664831
18.057384;1.0444480415006614;0.8333330224630633;0.7978719267170299;-8.088939229609037e-08;-8.124474843998775e-08;9.999940303907177;0.8335133670112901;0.015562070932388393;0.01556203626720142;0.7977383971096038;0.014892908806892985;1.0448416238170946;0.7978732160977455
18.067384;1.0444480823017792;0.8333330224618795;0.7978719267263944;-8.092832310549715e-08;-8.123847252224706e-08;9.99993999648493;0.8335134062178917;0.015562071995661297;0.01556203567071594;0.7977383946062713;0.014893232084822025;1.0448415837803762;0.7978732707553944
18.077384;1.0444481255105722;0.8333330224615734;0.7978719267348542;-8.096947326301136e-08;-8.123046757288354e-08;9.999939714952589;0.8335134366405149;0.015562072972037532;0.015562035130374574;0.7977383889326128;0.014893558616785282;1.0448415456157996;0.7978733255922547
18.087384;1.044448171095107;0.8333330224622153;0.7978719267423702;-8.101278761534561e-08;-8.122072330655395e-08;9.999939457349479;0.8335134585417613;0.015562073855593456;0.015562034650866358;0.7977383796882757;0.014893888227080345;1.0448415093074854;0.7978733812401948
18.097384;1.0444482189446802;0.8333330224638854;0.7978719267489351;-8.105819901127658e-08;-8.120926810116792e-08;9.999939222570445;0.8335134723063796;0.015562074642012223;0.015562034237234504;0.7977383665153467;0.014894220686299135;1.0448414748730568;0.7978734381321165
18.107384;1.0444482689179495;0.8333330224666585;0.7978719267545601;-8.110562772773386e-08;-8.119616860254889e-08;9.999939010460624;0.8335134783420405;0.015562075328766186;0.015562033894514883;0.7977383491425067;0.01489455568906033;1.044841442375281;0.7978734964495783
18.117384;1.044448320866878;0.8333330224706013;0.7978719267592547;-8.115499981165215e-08;-8.11815285216281e-08;9.999938821035903;0.833513477072778;0.015562075915015646;0.015562033627371307;0.7977383274078667;0.014894892932461866;1.0448414119364127;0.7978735561586054
18.127384;1.0444483746358615;0.8333330224757852;0.7978719267630281;-8.12062355221709e-08;-8.116545548197429e-08;9.99993865400657;0.8335134689524281;0.015562076401931841;0.015562033440170282;0.7977383012492341;0.01489523216223006;1.0448413837375492;0.7978736171183242
18.137384;1.0444484300614052;0.8333330224823052;0.7978719267658999;-8.125921741805183e-08;-8.11480289445471e-08;9.999938509546935;0.8335134544298718;0.015562076792380846;0.015562033336068926;0.7977382706682561;0.014895573085345351;1.0448413579973812;0.7978736792154818
18.147384;1.0444484869718804;0.8333330224902977;0.7978719267678963;-8.131377916942904e-08;-8.112930535957453e-08;9.999938389704921;0.8335134338979788;0.015562077089562525;0.015562033315835142;0.7977382357003656;0.01489591531611762;1.0448413349363954;0.7978737424716915
18.157384;1.044448545186663;0.8333330224999391;0.7978719267690332;-8.136971543094407e-08;-8.110934662884989e-08;9.999938298793488;0.8335134076778116;0.015562077295371115;0.01556203337821273;0.7977381963926431;0.014896258457374204;1.0448413147385875;0.797873807027463
18.167384;1.0444486045269892;0.8333330225114134;0.7978719267692984;-8.142681043461076e-08;-8.108824775708107e-08;9.999938242435993;0.833513376031352;0.01556207740987132;0.015562033521273807;0.7977381527817325;0.01489660215876315;1.0448412975139596;0.7978738729846131
18.177384;1.0444486648455857;0.8333330225248846;0.7978719267686559;-8.148487324907014e-08;-8.106614322052887e-08;9.999938227021643;0.8335133391815351;0.01556207743220075;0.015562033743764034;0.7977381048287102;0.01489694606716892;1.0448412832699612;0.7978739403285007
18.187384;1.0444487260449926;0.833333022540501;0.7978719267670616;-8.154374564457849e-08;-8.104318243092004e-08;9.99993825991199;0.833513297330342;0.015562077361094826;0.01556203404588738;0.7977380523421087;0.014897289785115255;1.0448412719193259;0.7978740090606379
18.197384;1.0444487880632354;0.8333330225583966;0.7978719267644673;-8.1603281537874e-08;-8.101950935765647e-08;9.999938348895283;0.8335132506478707;0.015562077194199529;0.015562034428790889;0.797737995026607;0.014897632901658311;1.0448412633451523;0.797874079314527
18.207384;1.044448850857413;0.8333330225786806;0.7978719267608101;-8.166332898234592e-08;-8.099527500651835e-08;9.999938501079088;0.8335131992594569;0.015562076927858187;0.015562034892295523;0.7977379326052221;0.014897975019894484;1.0448412574711938;0.7978741513128238
18.217384;1.0444489144053573;0.8333330226014292;0.7978719267560163;-8.172373422839764e-08;-8.097065571916639e-08;9.999938722121062;0.8335131432792618;0.015562076558590229;0.015562035432447127;0.7977378648603654;0.014898315681728728;1.0448412542887096;0.7978742252904469
18.227384;1.0444489786954245;0.8333330226266767;0.7978719267500176;-8.178436086510513e-08;-8.094584937967878e-08;9.999939015849993;0.8335130828679945;0.015562076084758781;0.015562036042049943;0.7977377916265476;0.014898654239740072;1.044841253871318;0.7978743014426668
18.237384;1.044449043682397;0.833333022654411;0.7978719267427579;-8.184510330135532e-08;-8.092106284086409e-08;9.999939384437779;0.833513018287308;0.015562075507232613;0.01556203671356237;0.7977377127862385;0.014898989873238485;1.0448412563563783;0.7978743798940277
18.247384;1.0444491092573744;0.833333022684585;0.797871926734189;-8.190587634188525e-08;-8.089652002319829e-08;9.99993982884278;0.8335129499493436;0.015562074829738396;0.01556203744075209;0.7977376282204834;0.014899321727678199;1.0448412618552023;0.7978744607549135
18.257384;1.044449175256288;0.8333330227171232;0.7978719267242673;-8.196659260816179e-08;-8.087248379158255e-08;9.999940349444767;0.8335128784225883;0.015562074058519374;0.015562038218220903;0.7977375377262574;0.014899648958929493;1.0448412703875631;0.7978745442389445
18.267384;1.0444492414667086;0.8333330227519097;0.7978719267129473;-8.202715476697806e-08;-8.084925122078182e-08;9.999940947181774;0.8335128043705871;0.01556207320167059;0.015562039040109894;0.7977374409937248;0.014899970688543724;1.0448412819261217;0.7978746306891559
18.277384;1.0444493076438028;0.8333330227887832;0.7978719267001788;-8.208746286811517e-08;-8.082711659277827e-08;9.999941623933351;0.8335127284693687;0.015562072269765736;0.015562039899727792;0.7977373376654678;0.014900286022448328;1.0448412964784881;0.7978747205048465
18.287384;1.04444937354024;0.8333330228275501;0.7978719266859182;-8.21474324238979e-08;-8.080634135315499e-08;9.999942381317895;0.8335126513235177;0.01556207127644419;0.015562040790217092;0.7977372274034847;0.014900594130545277;1.0448413141063744;0.7978748140904542
18.297384;1.0444494389101717;0.833333022868005;0.7978719266701322;-8.220701159106278e-08;-8.07871565273891e-08;9.99994321957216;0.8335125733937387;0.015562070237256314;0.015562041704115643;0.797737109927256;0.014900894258211818;1.0448413348913268;0.7978749118503929
18.307384;1.0444495035052888;0.8333330229099487;0.7978719266527969;-8.226617716438749e-08;-8.076977932728532e-08;9.999944137698716;0.8335124950112262;0.015562069167968703;0.01556204263280241;0.7977369850226335;0.014901185663070825;1.0448413589057013;0.7978750141288719
18.317384;1.044449567074085;0.8333330229531953;0.7978719266339115;-8.232492061265953e-08;-8.07544070228426e-08;9.999945134011158;0.8335124164539118;0.015562068083729468;0.015562043567921579;0.7977368525532555;0.014901467607583952;1.0448413861942492;0.7978751210551945
18.327384;1.0444496293427887;0.8333330229975802;0.7978719266135116;-8.238324719221946e-08;-8.074118532919315e-08;9.999946205999667;0.8335123379781085;0.015562066999228465;0.015562044502447718;0.7977367125266162;0.014901739413679246;1.0448414167512081;0.7978752324727284
18.337384;1.0444496899974527;0.8333330230429704;0.7978719265916482;-8.244118956141143e-08;-8.073018308316673e-08;9.999947349798312;0.8335122598526211;0.015562065929017746;0.015562045430029326;0.7977365651145102;0.014902000492338828;1.0448414505208459;0.797875348034044
18.347384;1.0444497486922015;0.8333330230892647;0.7978719265683581;-8.2498814680747e-08;-8.072137863566881e-08;9.999948560284809;0.8335121824238474;0.015562064886610107;0.015562046344407188;0.797736410532584;0.014902250351430096;1.0448414874420802;0.7978754672935987
18.357384;1.044449805080187;0.8333330231363829;0.7978719265436683;-8.25562061587693e-08;-8.071466284208145e-08;9.99994983157249;0.8335121060796704;0.015562063882846314;0.015562047239781506;0.7977362489261934;0.01490248861199748;1.0448415274962524;0.7978755897454238
18.367384;1.0444498588496496;0.8333330231842624;0.7978719265176053;-8.261343753410029e-08;-8.070987452945248e-08;9.999951157180258;0.8335120311301529;0.015562062925380859;0.015562048111668452;0.797736080390384;0.014902715018200868;1.0448415707136822;0.7978757148815203
18.377384;1.044449909754203;0.8333330232328612;0.7978719264901922;-8.267056521066254e-08;-8.070683740189808e-08;9.999952530524595;0.8335119577814599;0.015562062019143386;0.01556204895671482;0.7977359050443172;0.01490292940854405;1.0448416171479802;0.7978758422398702
18.387384;1.0444499576068287;0.8333330232821511;0.7978719264614592;-8.272763965014955e-08;-8.070538374306432e-08;9.999953945834477;0.8335118861880567;0.015562061166895909;0.0155620497706886;0.7977357230696139;0.01490313165582394;1.044841666850149;0.7978759714100961
18.397384;1.044450002213189;0.8333330233321236;0.7978719264314674;-8.2784711496231e-08;-8.070538050039617e-08;9.999955398192517;0.8335118164479259;0.015562060370088313;0.015562050546784813;0.7977355347290153;0.014903321630230705;1.0448417198608637;0.797876102081179
18.407384;1.0444500433147557;0.8333330233828056;0.7978719264003199;-8.284182747832606e-08;-8.070673345700799e-08;9.999956882653091;0.8335117485662729;0.015562059629537895;0.015562051276218482;0.7977353403883505;0.014903499167744931;1.044841776212481;0.7978762341377097
18.417384;1.0444500806083339;0.833333023434254;0.7978719263681509;-8.28990241109988e-08;-8.07093594699053e-08;9.999958393703631;0.8335116824586143;0.01556205894515327;0.015562051949964718;0.7977351404815896;0.014903664028983224;1.0448418359073453;0.7978763676528765
18.427384;1.0444501138103228;0.833333023486542;0.7978719263350998;-8.295633124552416e-08;-8.071316479253233e-08;9.99995992529888;0.8335116179628291;0.015562058315430359;0.015562052560128147;0.7977349353797442;0.014903815927315111;1.044841898878241;0.7978765027251576
18.437384;1.044450142717813;0.8333330235397706;0.7978719263012808;-8.30138005662598e-08;-8.071804662376351e-08;9.99996147115185;0.8335115548449396;0.015562057737586938;0.015562053101105427;0.7977347252797206;0.014903954631110756;1.044841964999202;0.7978766393044636
18.447384;1.0444501672315523;0.8333330235940766;0.7978719262667632;-8.307154282141237e-08;-8.072389799531255e-08;9.999963025931617;0.8335114928142962;0.015562057207751981;0.015562053570819849;0.7977345102321921;0.01490408008359485;1.0448420341487643;0.7978767771609765
18.457384;1.0444501873293035;0.8333330236496118;0.7978719262315944;-8.312972483513699e-08;-8.073061504032286e-08;9.999964587072409;0.833511431525566;0.015562056720711863;0.01556205397123138;0.7977342902468406;0.014904192469569007;1.0448421062374764;0.7978769160035926
18.467384;1.0444502030411795;0.8333330237065077;0.7978719261958285;-8.318851506104623e-08;-8.073811164648316e-08;9.999966155117995;0.8335113705554464;0.015562056270561914;0.015562054307370482;0.7977340653794772;0.014904292140113322;1.0448421811954849;0.7978770556184822
18.477384;1.0444502144578576;0.8333330237648702;0.7978719261595176;-8.324803580173004e-08;-8.074630809420612e-08;9.999967732284059;0.8335113093783763;0.015562055852573147;0.015562054586284572;0.7977338358087932;0.014904379447389678;1.0448422589735145;0.7978771958911862
18.487384;1.0444502217131715;0.8333330238248059;0.7978719261226939;-8.330837039445892e-08;-8.075509704486614e-08;9.999969321061737;0.8335112474098403;0.015562055463498824;0.015562054817057025;0.7977336018750129;0.014904454659422159;1.0448423395388904;0.7978773366738897
18.497384;1.04445022492653;0.8333330238864404;0.797871926085374;-8.336959639855758e-08;-8.076434446381764e-08;9.99997092355498;0.8335111841526316;0.015562055099396871;0.015562055010262886;0.7977333640182006;0.014904518018567604;1.044842422864265;0.7978774776174944
18.507384;1.0444502241691918;0.8333330239499073;0.7978719260475663;-8.343179541457791e-08;-8.077392239287957e-08;9.999972541250635;0.8335111193263064;0.015562054753667074;0.015562055176310732;0.797733122698999;0.014904569814380477;1.0448425089325735;0.7978776182183678
18.517384;1.0444502194497;0.8333330240153214;0.797871926009255;-8.349504922730418e-08;-8.078372691189124e-08;9.999974175126564;0.8335110528932079;0.015562054417182544;0.015562055324525108;0.7977328784150066;0.014904610343914182;1.0448425977381945;0.7978777580708576
18.527384;1.0444502106977922;0.8333330240827602;0.797871925970389;-8.355943900879935e-08;-8.079367685171751e-08;9.999975825442016;0.8335109850342712;0.015562054079952956;0.01556205546352058;0.7977326317722505;0.014904639795381753;1.0448426892685225;0.7978778969575249
18.537384;1.0444501977922387;0.8333330241522717;0.7978719259308751;-8.362502062631337e-08;-8.080371275744893e-08;9.999977491093945;0.8335109160607977;0.015562053732758756;0.0155620556016504;0.7977323835062144;0.014904658163321484;1.0448427834796465;0.7978780346626078
18.547384;1.0444501806328312;0.833333024223875;0.7978719258905781;-8.369179051782304e-08;-8.081380403880187e-08;9.999979169705242;0.8335108462500138;0.0155620533678394;0.015562055746296702;0.7977321344335454;0.014904665282134221;1.0448428802981617;0.7978781708067954
18.557384;1.0444501591935875;0.8333330242975405;0.7978719258493243;-8.375969133618569e-08;-8.082395096441353e-08;9.999980858244097;0.8335107757561028;0.015562052978813589;0.015562055901964822;0.7977318853848444;0.014904660946736396;1.0448429796448175;0.7978783049006973
18.567384;1.0444501335277478;0.8333330243731891;0.7978719258069048;-8.382863841842279e-08;-8.083417914378429e-08;9.999982553397025;0.8335107046812701;0.015562052560116717;0.015562056069308012;0.7977316371381515;0.01490464499416736;1.0448430814325556;0.7978784364556075
18.577384;1.0444501037496758;0.833333024450712;0.7978719257630862;-8.389853111019508e-08;-8.084454230998523e-08;9.999984252374304;0.8335106331610947;0.015562052106540833;0.01556205624635498;0.7977313903809833;0.014904617307177515;1.0448431855471687;0.7978785649497301
18.587384;1.0444500700000223;0.8333330245299825;0.7978719257176368;-8.396926443952562e-08;-8.085510558618345e-08;9.999985953585714;0.8335105613684531;0.015562051613683934;0.015562056429748648;0.7977311457156909;0.014904577801016046;1.0448432918453534;0.7978786897600623
18.597384;1.0444500323788066;0.8333330246108591;0.7978719256703631;-8.404074573257212e-08;-8.086588577319175e-08;9.999987655921252;0.8335104895107469;0.015562051078749112;0.01556205661457507;0.7977309036684006;0.014904526414469961;1.0448434001576024;0.797878810225633
18.607384;1.0444499908991067;0.8333330246932072;0.7978719256211414;-8.41128892641634e-08;-8.087680705239811e-08;9.999989357791705;0.8335104178209667;0.015562050500284252;0.015562056794240702;0.7977306647163636;0.014904463067883263;1.044843510280557;0.7978789257581336
18.617384;1.044449945533334;0.8333330247769181;0.7978719255699253;-8.418558624883347e-08;-8.088771298338759e-08;9.999991057552617;0.8335103465141266;0.015562049876656988;0.01556205696116403;0.797730429314882;0.014904387636960935;1.0448436219759358;0.7978790359019042
18.627384;1.0444498963020352;0.8333330248619072;0.797871925516712;-8.425867197449884e-08;-8.089839606782772e-08;9.999992754748632;0.8335102757837283;0.015562049204634252;0.015562057107394367;0.7977301978130711;0.014904300023300163;1.0448437349843194;0.7978791403543462
18.637384;1.0444498432840494;0.8333330249480979;0.7978719254614948;-8.433190901270392e-08;-8.090861913662744e-08;9.999994450525453;0.8335102058411237;0.015562048479476301;0.015562057225115064;0.7977299703150681;0.014904200234684733;1.0448438490128638;0.7978792389164813
18.647384;1.0444497865695208;0.833333025035391;0.7978719254042573;-8.440499317644324e-08;-8.091813813401813e-08;9.999996146748504;0.833510136942109;0.015562047696178763;0.015562057307784587;0.7977297466861903;0.01490408836433976;1.0448439636938305;0.7978793313908958
18.657384;1.0444497262813122;0.833333025123645;0.7978719253450005;-8.447756738924215e-08;-8.092672695800005e-08;9.999997844882806;0.8335100693991457;0.015562046850269037;0.0155620573508388;0.7977295267082573;0.014903964521569607;1.044844078591576;0.7978794175286663
18.667384;1.04444966263915;0.8333330252126974;0.7978719252837472;-8.454923891968318e-08;-8.09341998273204e-08;9.999999545763028;0.8335100035662713;0.015562045937768009;0.015562057350531604;0.7977293102104123;0.014903828808063097;1.0448441932593326;0.7978794970575293
18.677384;1.0444495959413842;0.8333330253023912;0.797871925220525;-8.461961164529866e-08;-8.094042484807603e-08;10.000001250245745;0.8335099398156639;0.015562044955666888;0.015562057302678796;0.7977290970751852;0.014903681381062468;1.04484430726116;0.797879569730215
18.687384;1.0444495264731373;0.8333330253925635;0.7978719251553534;-8.468832841482698e-08;-8.094532298425785e-08;10.00000295970293;0.8335098785370008;0.015562043903204245;0.015562057203833617;0.7977288871648082;0.014903522529512086;1.0448444201501186;0.7978796353236137
18.697384;1.0444494544515401;0.8333330254830211;0.7978719250882351;-8.47551080388263e-08;-8.094885753047174e-08;10.00000467557953;0.8335098201169874;0.015562042781768044;0.015562057053250934;0.7977286802886996;0.01490335262705576;1.044844531444128;0.7978796935915634
18.707384;1.0444493800318535;0.8333330255735347;0.7978719250191506;-8.481975312689421e-08;-8.095102033155842e-08;10.000006398485722;0.8335097648836406;0.015562041592531838;0.015562056852097257;0.7977284762554566;0.014903172011062832;1.0448446406174097;0.7978797442431099
18.717384;1.0444493033223796;0.8333330256638343;0.7978719249480639;-8.488211611553151e-08;-8.095181465834278e-08;10.000008127691856;0.8335097130444629;0.015562040334123709;0.015562056601252493;0.797728274932598;0.014902980928207117;1.044844747129447;0.7978797869840768
18.727384;1.0444492244032635;0.8333330257535986;0.7978719248749345;-8.494205593184523e-08;-8.095123863929923e-08;10.000009861204669;0.8335096646449413;0.015562039002104355;0.0155620563014688;0.7977280762453552;0.014902779547522225;1.0448448504920518;0.7978798215561249
18.737384;1.0444491433426215;0.8333330258424595;0.797871924799719;-8.499942395578465e-08;-8.094928045090092e-08;10.000011595986294;0.8335096195694376;0.015562037590040398;0.015562055954583593;0.7977278801161239;0.014902568022286433;1.0448449503322048;0.797879847753046
18.747384;1.04444906018948;0.8333330259300209;0.7978719247223678;-8.505407982624369e-08;-8.09459269675711e-08;10.00001332770143;0.8335095775524073;0.015562036091828827;0.015562055562843475;0.7977276864143866;0.014902346623234175;1.0448450464248866;0.7978798654702105
18.757384;1.0444489749815273;0.8333330260158855;0.7978719246428383;-8.510591714871982e-08;-8.094117190951054e-08;10.00001505051098;0.8335095381893941;0.015562034503888624;0.015562055127530013;0.7977274949861644;0.014902115849606429;1.0448451387097908;0.7978798747378595
18.767384;1.044448887784196;0.8333330260996836;0.7978719245611301;-8.515488156134048e-08;-8.093501398595271e-08;10.000016758206664;0.8335095009848797;0.015562032825204554;0.015562054649058441;0.7977273057262481;0.014901876387558305;1.0448452272883941;0.7978798756731215
18.777384;1.0444487987057716;0.8333330261810914;0.7978719244773046;-8.520097713227205e-08;-8.092744879865858e-08;10.000018446095263;0.8335094653838875;0.015562031056048115;0.01556205412821351;0.7977271186025576;0.014901628958763305;1.0448453123793806;0.7978798683649222
18.787384;1.0444487078668092;0.8333330262598379;0.7978719243914734;-8.524425379938884e-08;-8.091846091465661e-08;10.000020111579586;0.8335094307636303;0.015562029197243806;0.015562053567021191;0.7977269336163553;0.014901374196316465;1.044845394258624;0.7978798527420252
18.797384;1.0444486153745431;0.8333330263356997;0.7978719243037864;-8.528476325336254e-08;-8.09080150836164e-08;10.00002175324761;0.8335093964832101;0.015562027250222713;0.015562052968738485;0.7977267507674973;0.014901112647088537;1.0448454732280685;0.7978798285848699
18.807384;1.044448521328689;0.8333330264084864;0.7978719242144335;-8.532251941236004e-08;-8.089603837341617e-08;10.000023370325803;0.8335093619824301;0.015562025217480326;0.015562052337329803;0.7977265700546448;0.014900844869522934;1.0448455496025038;0.7978797957446447
18.817384;1.0444484258359286;0.8333330264780182;0.7978719241236251;-8.53575057951744e-08;-8.088240770832066e-08;10.000024962825954;0.8335093268315441;0.015562023102367914;0.01556205167679292;0.7977263914605294;0.01490057144900374;1.044845623685029;0.7978797543197226
18.827384;1.0444483290355004;0.8333330265441175;0.7978719240315447;-8.53896984393442e-08;-8.086697532220055e-08;10.00002653125959;0.8335092907336478;0.0155620209081971;0.015562050990862872;0.7977262149292987;0.014900292916151863;1.0448456957499321;0.7978797046194163
18.837384;1.0444482311272822;0.8333330266066257;0.7978719239383292;-8.541907779993355e-08;-8.08496185940567e-08;10.000028076272436;0.8335092535038205;0.015562018638300985;0.01556205028363638;0.7977260403816534;0.014900009720161147;1.044845766051581;0.7978796470657208
18.847384;1.0444481323476895;0.8333330266654271;0.7978719238441014;-8.544564574399765e-08;-8.083025897091842e-08;10.000029598646535;0.8335092150154924;0.015562016297024212;0.015562049560194325;0.7977258677391778;0.014899722238581704;1.0448458348233949;0.7978795821521422
18.857384;1.044448032910719;0.8333330267204506;0.7978719237490103;-8.546943194511027e-08;-8.08088424797889e-08;10.000031099032068;0.8335091751492819;0.015562013889989044;0.015562048825674427;0.7977256969400214;0.014899430799866163;1.0448459022399974;0.7978795103778156
18.867384;1.0444479329822867;0.8333330267716533;0.7978719236532373;-8.549047094932012e-08;-8.078533024133619e-08;10.000032577525362;0.8335091337943304;0.015562011423172204;0.015562048083477026;0.7977255279561273;0.014899135812476181;1.0448459683828786;0.7978794321233149
18.877384;1.0444478326713749;0.833333026819007;0.7978719235569847;-8.550877122646782e-08;-8.075971271509451e-08;10.000034033637888;0.833509090894293;0.01556200890216207;0.01556204733414176;0.7977253607698717;0.014898837890772322;1.0448460332700298;0.7978793475829049
18.887384;1.0444477320162127;0.8333330268624939;0.7978719234604645;-8.552430607767394e-08;-8.073202478582221e-08;10.000035466355255;0.8335090464572334;0.015562006332497191;0.015562046575657172;0.7977251953063337;0.014898537794275322;1.0448460969245197;0.7978792568101454
18.897384;1.0444476309954596;0.8333330269021014;0.7978719233638786;-8.553703974032261e-08;-8.070234533628664e-08;10.000036874418425;0.8335090004774007;0.01556200371987597;0.015562045805171024;0.7977250314024985;0.014898236313104517;1.044846159392074;0.7978791597625775
18.907384;1.0444475295559301;0.8333330269378311;0.7978719232673743;-8.554696042294387e-08;-8.067077264307436e-08;10.000038257309972;0.8335089528761259;0.015562001069605884;0.015562045020416313;0.7977248688643166;0.014897934278025509;1.0448462206953233;0.7978790562796925
18.917384;1.0444474276261964;0.833333026969723;0.7978719231710125;-8.55540862390337e-08;-8.063739386910383e-08;10.000039615488733;0.8335089035747026;0.015561998386455392;0.015562044220157414;0.7977247075668062;0.01489763256278488;1.044846280797763;0.7978789461179856
18.927384;1.0444473251131723;0.8333330269978674;0.7978719230747783;-8.55584576464437e-08;-8.060227306331789e-08;10.000040948909787;0.8335088526044592;0.01556199567505127;0.01556204340455144;0.7977245475196146;0.014897332001071791;1.0448463396202161;0.7978788290779772
18.937384;1.0444472219035403;0.8333330270224045;0.7978719229786168;-8.5560131542173e-08;-8.056546441756426e-08;10.00004225614604;0.8335088001217644;0.015561992940339548;0.015562042575280313;0.7977243888880036;0.014897033367351098;1.0448463970721267;0.7978787050880223
18.947384;1.0444471178754788;0.8333330270435262;0.7978719228824764;-8.555916795537333e-08;-8.052704425806201e-08;10.000043535449059;0.8335087463572473;0.015561990188841393;0.015562041735288837;0.7977242319844873;0.01489673740259682;1.0448464530516002;0.7978785742079028
18.957384;1.0444470128999617;0.8333330270614603;0.7978719227863523;-8.555561559780492e-08;-8.048713730006789e-08;10.000044785709184;0.8335086915591795;0.015561987430471004;0.01556204088820435;0.7977240772132574;0.014896444783648183;1.044846507422606;0.7978784366110587
18.967384;1.0444469068520161;0.833333027076429;0.797871922690316;-8.554951688867e-08;-8.044592817961014e-08;10.000046005725382;0.8335086359378331;0.01556198467863947;0.015562040037369005;0.7977239249952086;0.014896156086537028;1.0448465600134702;0.7978782925334101
18.977384;1.0444467996369216;0.8333330270886093;0.7978719225945091;-8.554092792830283e-08;-8.040365820233437e-08;10.000047192656139;0.8335085796364439;0.015561981948064093;0.015562039185245943;0.797723775746013;0.014895871777331076;1.0448466106793135;0.7978781422072889
18.987384;1.0444466911959909;0.8333330270981282;0.7978719224991029;-8.552992332961879e-08;-8.036058809207611e-08;10.000048341640026;0.8335085227438335;0.015561979252829308;0.015562038333527652;0.7977236298921992;0.014895592231878526;1.0448466593891836;0.7978779858645305
18.997384;1.0444465815193402;0.8333330271050823;0.7978719224042736;-8.551658757281071e-08;-8.031693816719907e-08;10.00004944679581;0.8335084653248116;0.015561976605759698;0.01556203748329963;0.7977234878283395;0.014895317787711186;1.0448467062280296;0.797877823762944
19.007384;1.0444464706868157;0.8333330271095584;0.7978719223102081;-8.550102158986767e-08;-8.027285354397332e-08;10.00005050186634;0.83350840743188;0.01556197401805158;0.015562036635191017;0.79772334985458;0.014895048751975618;1.0448467513165394;0.7978776561399155
19.017384;1.044446358884126;0.8333330271116423;0.797871922217105;-8.548334945277672e-08;-8.022841148962866e-08;10.000051500758492;0.83350834907385;0.015561971499346145;0.015562035789708247;0.7977232162499484;0.014894785325986249;1.044846794764172;0.7978774831290353
19.027384;1.0444462463614805;0.8333330271114328;0.7978719221251624;-8.546369531131605e-08;-8.018364237978936e-08;10.000052438572776;0.8335082902130277;0.015561969057937516;0.015562034947778794;0.7977230874397987;0.014894527568804954;1.044846836667983;0.7978773047618944
19.037384;1.044446133380454;0.8333330271090517;0.7978719220345667;-8.544215848388841e-08;-8.013854766431552e-08;10.000053311707758;0.8335082308483923;0.01556196670040747;0.015562034111749726;0.7977229640508909;0.01489427546944414;1.0448468770844632;0.7978771210676928
19.047384;1.0444460202068744;0.8333330271046233;0.797871921945484;-8.541882237334444e-08;-8.009313315795398e-08;10.000054117246558;0.8335081710792779;0.015561964431774825;0.015562033285882829;0.7977228468034314;0.014894029012254275;1.0448469160042526;0.7978769321506176
19.057384;1.0444459071316097;0.8333330270982543;0.7978719218580652;-8.539377896150912e-08;-8.004743863311876e-08;10.00005485296629;0.8335081110992811;0.015561962256459578;0.01556203247562944;0.7977227363632295;0.014893788228864925;1.0448469533944864;0.7978767382293985
19.067384;1.0444457944898977;0.8333330270900483;0.7978719217724638;-8.536714636032624e-08;-8.000152506826178e-08;10.00005551788266;0.8335080511655515;0.015561960178538664;0.015562031687167573;0.797722633244574;0.014893553307979722;1.0448469892514238;0.7978765396897288
19.077384;1.044445682679622;0.8333330270801266;0.7978719216888362;-8.533907605373249e-08;-7.995545570200353e-08;10.000056112450888;0.8335079915336044;0.015561958200642325;0.015562030927321719;0.7977225377851443;0.014893324618972996;1.0448470236005094;0.7978763371470016
19.087384;1.0444455721523958;0.8333330270686287;0.7978719216073199;-8.530974213992899e-08;-7.99093054288905e-08;10.000056637764244;0.8335079324279768;0.015561956322643608;0.015562030202678169;0.7977224502085476;0.014893102573457103;1.044847056462848;0.7978761314752779
19.097384;1.0444454633733626;0.8333330270557011;0.7978719215280092;-8.527931832301818e-08;-7.986316250518286e-08;10.00005709475787;0.833507874117076;0.015561954541235094;0.015562029518894932;0.7977223707156509;0.014892887503732655;1.0448470878036216;0.797875923743778
19.107384;1.0444453567898204;0.83333302704149;0.7978719214509404;-8.524795975054494e-08;-7.981711039797842e-08;10.000057484441731;0.8335078169735514;0.015561952850936952;0.015562028881132686;0.7977222994887908;0.014892679637007264;1.0448471175139424;0.7978757151172792
19.117384;1.044445252826272;0.8333330270261561;0.7978719213760931;-8.52157965257828e-08;-7.977121254496266e-08;10.00005780802018;0.8335077614533907;0.015561951246139887;0.015562028294528496;0.7977222366400245;0.014892479076360548;1.0448471454757804;0.797875506786418
19.127384;1.0444451518772695;0.8333330270098821;0.7978719213034227;-8.518294143055583e-08;-7.972550597813988e-08;10.000058066158479;0.8335077080765924;0.015561949722104155;0.015562027764106154;0.7977221822243608;0.014892285775231589;1.044847171633797;0.7978752999035953
19.137384;1.0444450542707415;0.8333330269928411;0.7978719212329084;-8.514951202054042e-08;-7.968001291681494e-08;10.000058258588862;0.8335076574052435;0.0155619482746366;0.015562027294325473;0.79772213628528;0.014892099551353856;1.044847195992682;0.7978750955250069
19.147384;1.044444960232639;0.8333330269751624;0.7978719211645791;-8.511565290319495e-08;-7.963476005233053e-08;10.000058385136061;0.8335076099692764;0.015561946900386078;0.015562026888023881;0.7977220988718096;0.014891920107466252;1.0448472185651096;0.7978748945506555
19.157384;1.044444869907725;0.8333330269569429;0.7978719210985001;-8.508153764883554e-08;-7.958977453569069e-08;10.000058447197576;0.8335075662141046;0.015561945597717489;0.01556202654548383;0.7977220700970313;0.014891747052765712;1.044847239322328;0.7978746976622944
19.167384;1.0444447834346782;0.8333330269382685;0.7978719210347563;-8.50473504180668e-08;-7.954507573817077e-08;10.000058447725998;0.8335075265281735;0.015561944366719083;0.015562026264747654;0.7977220502107722;0.014891579990435944;1.0448472581722248;0.7978745053382394
19.177384;1.044444701008433;0.8333330269192064;0.79787192097345;-8.501326480325357e-08;-7.950069114658549e-08;10.00005838974293;0.8335074912795565;0.015561943208134421;0.01556202604201004;0.7977220395604929;0.014891418604044639;1.044847274969429;0.7978743179279143
19.187384;1.0444446228842417;0.8333330268998014;0.7978719209146939;-8.497942826407283e-08;-7.945667708542683e-08;10.000058275247461;0.8335074607825368;0.015561942122125744;0.015562025870920123;0.7977220384646675;0.014891262651621993;1.0448472895432548;0.7978741356389606
19.197384;1.0444445493428172;0.8333330268801035;0.7978719208585933;-8.494594915964422e-08;-7.941313338700749e-08;10.00005810530377;0.8335074352240984;0.015561941107668757;0.015562025742297788;0.7977220471030717;0.014891111974822239;1.044847301729102;0.7978739584883624
19.207384;1.0444444806383009;0.8333330268601906;0.7978719208052366;-8.491288715028206e-08;-7.937020513922828e-08;10.000057880408926;0.8335074146430056;0.015561940162927456;0.015562025645960821;0.7977220654745488;0.01489096655287486;1.044847311403507;0.7978737863890369
19.217384;1.04444441695104;0.8333330268401539;0.7978719207546925;-8.488025738289358e-08;-7.932805416379218e-08;10.000057600601945;0.8335073989807167;0.01556193928639287;0.015562025573519852;0.7977220934197514;0.014890826476691888;1.0448473185110565;0.7978736192968389
19.227384;1.0444443583960965;0.8333330268200652;0.7978719207070082;-8.484805226773099e-08;-7.928683387230123e-08;10.000057265680653;0.8335073881361948;0.01556193847749069;0.015562025519615216;0.7977221306721494;0.014890691869286928;1.0448473230546875;0.797873457254042
19.237384;1.0444443050732868;0.8333330267999582;0.7978719206622132;-8.481626419030546e-08;-7.924669940072566e-08;10.00005687562787;0.8335073819744448;0.015561937735947908;0.015562025481089137;0.7977221768952785;0.014890562827956077;1.0448473250618227;0.7978733003290182
19.247384;1.0444442570774888;0.83333302677982;0.7978719206203302;-8.478489740499427e-08;-7.920781402836409e-08;10.00005643101041;0.8335073803303096;0.015561937061094046;0.015562025455595277;0.7977222316688865;0.014890439359372985;1.0448473245846939;0.7978731485619529
19.257384;1.0444442144750061;0.833333026759594;0.7978719205813979;-8.475397528257327e-08;-7.9170323074544e-08;10.00005593293135;0.8335073830423985;0.015561936452163269;0.015562025441295512;0.7977222944502343;0.014890321333209621;1.04484732172565;0.7978730019755301
19.267384;1.0444441772957962;0.833333026739197;0.7978719205454964;-8.472354357580472e-08;-7.913433085049352e-08;10.00005538246805;0.8335073899715586;0.015561935908994103;0.015562025437384034;0.7977223645774228;0.01489020853600576;1.0448473166169499;0.7978728606128006
19.277384;1.0444441455384164;0.8333330267185386;0.7978719205127418;-8.469366792813058e-08;-7.909991780271269e-08;10.000054780343056;0.8335074010002286;0.015561935432259469;0.015562025443813559;0.7977224412959296;0.014890100794554235;1.0448473093763544;0.7978727245740243
19.287384;1.0444441191867635;0.8333330266975563;0.7978719204832505;-8.466442871995351e-08;-7.906716829979344e-08;10.000054127043356;0.8335074160332232;0.015561935023141411;0.015562025460595026;0.7977225237498066;0.014889998050003126;1.0448473001163254;0.7978725940051697
19.297384;1.044444098226081;0.8333330266762554;0.7978719204571232;-8.463591073610902e-08;-7.90361642262721e-08;10.000053423218816;0.8335074349922771;0.015561934682332416;0.015562025487958616;0.7977226109338862;0.014889900337613683;1.044847288992806;0.7978724690408552
19.307384;1.0444440826338681;0.8333330266547074;0.797871920434449;-8.460818631833847e-08;-7.900696876449099e-08;10.000052670260814;0.8335074578292722;0.015561934409161706;0.015562025527124976;0.7977227016583305;0.014889807715325686;1.0448472762196357;0.7978723498102223
19.317384;1.044444072357488;0.8333330266329977;0.7978719204152899;-8.458130719530021e-08;-7.89796409868664e-08;10.000051870178746;0.8335074845427027;0.015561934202217508;0.015562025581350336;0.7977227946113523;0.014889720232333446;1.0448472620374012;0.797872236495577
19.327384;1.0444440672986137;0.8333330266111743;0.7978719203996639;-8.455532658633026e-08;-7.895426747819979e-08;10.000051024794466;0.8335075151755824;0.015561934060463687;0.015562025656683787;0.7977228885290255;0.014889637998452885;1.0448472466830212;0.7978721293846455
19.337384;1.0444440673012827;0.8333330265892473;0.7978719203875668;-8.453032270060667e-08;-7.8930968669672e-08;10.000050135415027;0.8335075498413651;0.015561933983163427;0.015562025761197276;0.7977229823395596;0.01488956126454184;1.0448472303877288;0.7978720288998958
19.347384;1.0444440721463013;0.8333330265671989;0.7978719203790001;-8.450637530446452e-08;-7.890986955056191e-08;10.000049203093704;0.8335075887255932;0.01556193396956308;0.015562025903067284;0.7977230751755863;0.014889490418590553;1.0448472134032087;0.7978719355364883
19.357384;1.0444440815897627;0.8333330265449793;0.797871920373969;-8.448352994067774e-08;-7.889107199633981e-08;10.000048229275972;0.8335076319826682;0.01556193401953042;0.015562026088734637;0.7977231663121449;0.014889425927441762;1.0448471960174328;0.7978718497334627
19.367384;1.0444440954265928;0.8333330265225388;0.7978719203724599;-8.446179664439996e-08;-7.887464406312557e-08;10.000047216644843;0.8335076796291513;0.01556193413426904;0.01556202632190023;0.7977232551192471;0.01488936823327018;1.0448471785141469;0.7978717718114825
19.377384;1.0444441134855127;0.8333330264998906;0.797871920374426;-8.444116208242225e-08;-7.886060913374477e-08;10.000046169191068;0.8335077315228466;0.015561934316015907;0.01556202660442453;0.7977233410300305;0.014889317613183264;1.044847161115812;0.7978717019970872
