time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.387384;1.0444441355571539;0.8333330264771263;0.797871920379799;-8.442159507967214e-08;-7.884894820888459e-08;10.00004509127766;0.8335077873917605;0.015561934567011486;0.015562026938851961;0.7977234235204916;0.014889274122306754;1.0448471439702203;0.7978716404187488
19.397384;1.0444441613544182;0.833333026454367;0.7978719203885006;-8.440304576078925e-08;-7.883961714583259e-08;10.000043986977275;0.8335078469146148;0.015561934888880287;0.015562027330256268;0.7977235021195339;0.014889237663990633;1.0448471271759994;0.7978715870526678
19.407384;1.0444441905326118;0.833333026431709;0.7978719204004359;-8.438543449298228e-08;-7.883255418524761e-08;10.000042860228163;0.833507909830957;0.015561935282406658;0.015562027785834823;0.7977235764362286;0.014889208100749745;1.0448471108371062;0.7978715417491735
19.417384;1.0444442227271125;0.8333330264092037;0.7978719204155007;-8.43686341988655e-08;-7.88276853297468e-08;10.000041714869958;0.8335079759653713;0.015561935746892443;0.015562028313004028;0.7977236461821379;0.014889185378437617;1.0448470950884785;0.7978715043957755
19.427384;1.0444442575898711;0.8333330263868614;0.7978719204335989;-8.435246155242264e-08;-7.88249299049903e-08;10.000040554342934;0.8335080451324179;0.015561936279895444;0.015562028917829773;0.7977237111676213;0.01488916959955573;1.0448470800363943;0.7978714750794623
19.437384;1.0444442948204418;0.8333330263646548;0.797871920454632;-8.433668977525411e-08;-7.882419453728808e-08;10.000039381487824;0.8335081170628976;0.015561936878237074;0.015562029604708979;0.7977237712534438;0.014889160937688614;1.0448470657265667;0.7978714541118973
19.447384;1.044444334176351;0.8333330263425226;0.7978719204784879;-8.432107960372031e-08;-7.882536475835796e-08;10.000038198406859;0.8335081914633206;0.015561937538997877;0.015562030376927069;0.7977238262952696;0.014889159498567601;1.0448470522157305;0.7978714419709743
19.457384;1.044444375462136;0.8333330263203875;0.7978719205050449;-8.430542412662279e-08;-7.882830640022192e-08;10.000037006502852;0.8335082681082058;0.015561938259454032;0.015562031237753066;0.79772387613702;0.01488916530288017;1.0448470396327194;0.7978714392105261
19.467384;1.0444444185099593;0.8333330262981846;0.797871920534186;-8.42895853270392e-08;-7.883288244319761e-08;10.000035806641304;0.8335083468376989;0.015561939036544094;0.015562032191183373;0.7977239206527995;0.014889178343832502;1.0448470281579294;0.7978714462754418
19.477384;1.0444444631522538;0.8333330262758707;0.7978719205658079;-8.427347410370416e-08;-7.883897136876053e-08;10.000034599230853;0.8335084274908942;0.015561939866693148;0.0155620332407468;0.7977239598052217;0.014889198576619437;1.044847017962367;0.7978714632766953
19.487384;1.0444445091922487;0.8333330262534193;0.7978719205998038;-8.42569929122398e-08;-7.884646643590334e-08;10.000033384640712;0.8335085098774737;0.015561940746091952;0.015562034387192867;0.7977239936892475;0.014889225823476312;1.0448470091688402;0.7978714898719234
19.497384;1.0444445563798979;0.8333330262308167;0.7978719206360383;-8.424001387264647e-08;-7.88552591800781e-08;10.000032163783418;0.833508593824602;0.015561941670260605;0.015562035627139936;0.7977240225424227;0.0148892597137261;1.0448470018657163;0.797871525278952
19.507384;1.0444446044000915;0.8333330262080605;0.7978719206743613;-8.4222397947723e-08;-7.886523315472401e-08;10.000030937974845;0.8335086792096302;0.015561942633182946;0.01556203695303055;0.797724046725471;0.01488929974345251;1.0448469961326792;0.7978715683829677
19.517384;1.0444446529045175;0.833333026185168;0.7978719207146576;-8.42040229932528e-08;-7.887628457446756e-08;10.000029708521588;0.8335087659230818;0.015561943628074974;0.015562038354251132;0.7977240666702577;0.014889345403184727;1.044846992033745;0.7978716179349037
19.527384;1.0444447015757612;0.8333330261621911;0.7978719207568816;-8.418480564292068e-08;-7.888833727681105e-08;10.000028476968483;0.8335088538621902;0.015561944648936411;0.015562039819021451;0.7977240827820469;0.014889396271691379;1.0448469895866748;0.797871672790368
19.537384;1.0444447501503624;0.833333026139219;0.7978719208010406;-8.416470266810893e-08;-7.89013282827948e-08;10.000027245529617;0.8335089429899359;0.015561945690618705;0.015562041336036782;0.7977240953592085;0.014889452007917402;1.0448469887502168;0.7978717320570965
19.547384;1.0444447983854848;0.8333330261163664;0.7978719208471436;-8.414370045266117e-08;-7.891519724049026e-08;10.000026016931143;0.8335090333572536;0.0155619467481914;0.015562042895055164;0.797724104622717;0.014889512267387514;1.044846989445615;0.7978717950917581
19.557384;1.044444846026239;0.8333330260937434;0.7978719208951582;-8.412181078858311e-08;-7.892989248505187e-08;10.000024793910425;0.8335091250799576;0.015561947817484564;0.015562044486419794;0.7977241108163915;0.014889576627659442;1.044846991562984;0.7978718613742406
19.567384;1.0444448928060195;0.8333330260714227;0.7978719209450008;-8.40990698086114e-08;-7.894536969145431e-08;10.000023578949262;0.8335092183150358;0.015561948896435243;0.015562046100603504;0.7977241142675566;0.014889644585925869;1.0448469949313337;0.7978719303211302
19.577384;1.0444449384791834;0.8333330260494345;0.7978719209965562;-8.407554308708616e-08;-7.896158731302521e-08;10.000022374005367;0.8335093132245764;0.015561949985330273;0.015562047728319085;0.7977241153640263;0.014889715646063695;1.0448469992964033;0.797872001176701
19.587384;1.0444449828638023;0.8333330260277958;0.797871921049704;-8.405132784254395e-08;-7.897851182110521e-08;10.00002117994511;0.8335094099539246;0.015561951085166998;0.015562049360308434;0.7977241144799209;0.014889789407577531;1.0448470043346896;0.7978720730586534
19.597384;1.044445025851286;0.8333330260065424;0.7978719211043239;-8.402652442834678e-08;-7.899612001451472e-08;10.000019996163683;0.833509508614677;0.015561952195582183;0.015562050986468443;0.7977241119309596;0.014889865538648775;1.0448470096952687;0.7978721450535026
19.607384;1.0444450673880425;0.8333330259857309;0.797871921160284;-8.400120015477405e-08;-7.901439480527653e-08;10.000018820742989;0.8335096092494972;0.015561953314333602;0.015562052595367;0.7977241079987806;0.014889943700432945;1.0448470150245075;0.7978722162646297
19.617384;1.044445107469333;0.8333330259654231;0.7978719212174216;-8.39753899504351e-08;-7.903332221999428e-08;10.000017651048879;0.833509711832877;0.015561954438216357;0.01556205417488967;0.7977241029665914;0.01489002359923776;1.0448470199560704;0.7978722858801887
19.627384;1.0444451461458624;0.8333330259456748;0.7978719212755326;-8.394911984795157e-08;-7.905288863507481e-08;10.00001648450622;0.8335098162931838;0.01556195556380385;0.015562055713061393;0.7977240971288319;0.014890105129813792;1.0448470241101655;0.7978723532602202
19.637384;1.0444451835214372;0.8333330259265076;0.7978719213343801;-8.392242477158429e-08;-7.907307804090518e-08;10.000015319209057;0.8335099225065068;0.015561956687994616;0.01556205719802488;0.7977240908012784;0.014890188417030254;1.0448470271067196;0.7978724178710632
19.647384;1.0444452197279126;0.8333330259078716;0.797871921393714;-8.389535139920793e-08;-7.909387056786002e-08;10.000014154280391;0.8335100303027467;0.015561957808902625;0.015562058618168884;0.7977240843140001;0.01489027372751492;1.0448470285716074;0.797872479111957
19.657384;1.0444452548722158;0.833333025889646;0.7978719214532897;-8.386793577491432e-08;-7.911525257924421e-08;10.000012990078368;0.8335101395386607;0.015561958926132095;0.015562059963600052;0.7977240779754755;0.014890361400460279;1.0448470281734703;0.7978725362695371
19.667384;1.0444452889901628;0.8333330258716781;0.7978719215128791;-8.384017697878318e-08;-7.913723875006765e-08;10.000011828239622;0.8335102501961966;0.015561960040147805;0.01556206122741133;0.7977240720718614;0.014890451873676666;1.0448470256815587;0.7978725885934596
19.677384;1.0444453220639134;0.8333330258538277;0.7978719215722871;-8.38120439247753e-08;-7.915987298336903e-08;10.0000106712453;0.8335103623982324;0.015561961151888742;0.01556206240444764;0.7977240669219581;0.014890545665611196;1.0448470209576193;0.7978726353523625
19.687384;1.0444453540827459;0.8333330258359892;0.7978719216313785;-8.37835038965336e-08;-7.918319687578794e-08;10.000009521186294;0.8335104763425926;0.01556196226264928;0.015562063488561375;0.7977240629158714;0.014890643232268828;1.0448470139007708;0.7978726758701229
19.697384;1.0444453850795437;0.8333330258180826;0.7978719216900821;-8.375454003402084e-08;-7.920721430576993e-08;10.000008378780747;0.8335105922382993;0.015561963373004554;0.01556206447125913;0.7977240604990592;0.01489074489115416;1.0448470044341656;0.797872709554976
19.707384;1.0444454151187128;0.8333330258000284;0.7978719217483582;-8.37251630101931e-08;-7.923187626265856e-08;10.000007243894776;0.8335107102640258;0.015561964481660267;0.015562065343117572;0.7977240601389285;0.014890850911637972;1.044846992526542;0.7978727358717286
19.717384;1.044445444263658;0.8333330257817336;0.7978719218061593;-8.369542256467317e-08;-7.925709013143266e-08;10.000006116547265;0.8335108305670793;0.015561965586570014;0.015562066096795408;0.797724062304394;0.014890961573842863;1.0448469781922796;0.7978727543079497
19.727384;1.0444454725830128;0.833333025763094;0.7978719218634114;-8.366539550344968e-08;-7.928273041794305e-08;10.000004997236369;0.8335109532787052;0.015561966687413132;0.015562066728426109;0.797724067471944;0.014891077076099114;1.0448469614485545;0.7978727644580912
19.737384;1.0444455001830397;0.8333330257440155;0.7978719219200157;-8.363515911606972e-08;-7.930863888978733e-08;10.000003887088237;0.8335110784678321;0.015561967786245813;0.015562067236550108;0.797724076137712;0.01489119744679287;1.0448469422460103;0.7978727662174617
19.747384;1.0444455271951927;0.8333330257244252;0.7978719219758658;-8.360477896931649e-08;-7.933464179405046e-08;10.000002788212027;0.8335112060954529;0.015561968886189725;0.015562067621614661;0.7977240887972867;0.0148913225665286;1.0448469204091337;0.7978727598909721
19.757384;1.0444455537433115;0.8333330257042614;0.797871922030859;-8.357431144105632e-08;-7.936058343647526e-08;10.00000170401331;0.8335113360390276;0.015561969990487989;0.015562067886729224;0.7977241059225781;0.014891452181335583;1.0448468956300443;0.7978727460790357
19.767384;1.0444455799440588;0.8333330256834641;0.7978719220848828;-8.354380422050711e-08;-7.938633711407662e-08;10.00000063928621;0.833511468131099;0.015561971102422596;0.015562068037447765;0.7977241279692293;0.014891585873484645;1.0448468675417357;0.7978727254648039
19.777384;1.0444456058973646;0.8333330256619836;0.7978719221378036;-8.351327190757881e-08;-7.941178635594038e-08;9.999999600137468;0.8335116021852921;0.015561972225653658;0.015562068080616387;0.7977241553920379;0.014891723092717407;1.0448468358401743;0.7978726986865209
19.787384;1.0444456316338693;0.8333330256398006;0.7978719221894771;-8.348266687012083e-08;-7.94368041006374e-08;9.999998593792096;0.8335117379804379;0.015561973365000707;0.015562068023637046;0.7977241886209725;0.014891863262622401;1.0448468003699627;0.7978726663251468
19.797384;1.0444456570780754;0.833333025616937;0.7978719222397682;-8.345189681255932e-08;-7.946125703829762e-08;9.999997628135317;0.8335118752130021;0.015561974526632629;0.015562067873796695;0.7977242279681557;0.014892005892995747;1.0448467611021317;0.7978726289166157
19.807384;1.0444456820771368;0.8333330255934509;0.7978719222885563;-8.34208673329141e-08;-7.948503113911037e-08;9.999996710932502;0.8335120135422198;0.015561975717318969;0.015562067637032636;0.7977242735549569;0.014892150599779818;1.0448467180405392;0.7978725869096038
19.817384;1.0444457064592316;0.8333330255694245;0.7978719223357359;-8.338949680243496e-08;-7.950804052103383e-08;9.999995849134095;0.8335121527120318;0.015561976943902727;0.015562067317418047;0.7977243253580845;0.01489229703600833;1.0448466711677982;0.7978725406159736
19.827384;1.0444457300641676;0.8333330255449418;0.7978719223812213;-8.335771982378122e-08;-7.953021142291361e-08;9.999995048993904;0.83351229257959;0.015561978213114976;0.01556206691867184;0.7977243833031561;0.014892444838399823;1.044846620452119;0.7978724902599093
19.837384;1.0444457527527782;0.8333330255200658;0.797871922424959;-8.3325505520917e-08;-7.955146807980969e-08;9.999994316566303;0.8335124330368247;0.015561979531398354;0.01556206644623421;0.7977244473055688;0.014892593591139213;1.044846565850134;0.7978724361138357
19.847384;1.0444457744169322;0.8333330254948486;0.7978719224669345;-8.329286942745889e-08;-7.957172906747683e-08;9.99999365724376;0.8335125739685201;0.01556198090507906;0.015562065907449796;0.7977245172494453;0.01489274277407354;1.0448465072962496;0.797872378598242
19.857384;1.0444457949867512;0.8333330254693577;0.7978719225071704;-8.32598618108758e-08;-7.959091084851627e-08;9.999993074946827;0.833512715287469;0.015561982341069551;0.015562065309525556;0.7977245929525124;0.014892891773610768;1.0448464446947285;0.7978723182726014
19.867384;1.0444458144474578;0.8333330254436819;0.7978719225457275;-8.322654478299394e-08;-7.960892728513699e-08;9.999992572533168;0.8335128569600067;0.015561983847485758;0.015562064657483885;0.79772467418256;0.0148930399677336;1.0448463779105814;0.7978722557268366
19.877384;1.044445832854769;0.8333330254179251;0.7978719225827089;-8.319297601156555e-08;-7.96256786488576e-08;9.999992153081887;0.8335129989772654;0.015561985433229796;0.015562063953618786;0.7977247607241157;0.014893186726882201;1.0448463067883214;0.7978721914375976
19.887384;1.0444458503147005;0.8333330253921906;0.7978719226182506;-8.31592049112778e-08;-7.964105201053633e-08;9.999991820595598;0.8335131413118778;0.015561987107225986;0.015562063197477369;0.7977248524344699;0.014893331330233631;1.044846231207327;0.7978721257156992
19.897384;1.044445866953579;0.833333025366576;0.7978719226524921;-8.312526929193795e-08;-7.965493534657537e-08;9.999991579278873;0.8335132839014127;0.0155619888781905;0.015562062386385142;0.7977249492437273;0.014893472979680581;1.0448461511210165;0.7978720588284154
19.907384;1.0444458829157428;0.8333330253411969;0.7978719226855479;-8.309118304170953e-08;-7.966722770006271e-08;9.999991432045793;0.83351342663565;0.015561990753924263;0.015562061517189307;0.7977250511084418;0.014893610860798684;1.0448460665600368;0.7978719911799188
19.917384;1.0444458983618305;0.8333330253161981;0.7978719227174988;-8.305692830438534e-08;-7.967785092822103e-08;9.99999137966476;0.8335135693075248;0.015561992740414723;0.015562060587986348;0.7977251579618833;0.014893744148533302;1.0448459776385592;0.7978719233556919
19.927384;1.0444459134420239;0.833333025291723;0.7978719227483985;-8.302246376709968e-08;-7.968675575680611e-08;9.999991421133345;0.8335137115260638;0.015561994841900843;0.015562059598738364;0.7977252696921895;0.014893872083136712;1.0448458845634512;0.7978718560379808
19.937384;1.0444459282846497;0.8333330252678698;0.7978719227782716;-8.298773510264604e-08;-7.969390494224727e-08;9.999991554860292;0.8335138526566188;0.015561997060918079;0.015562058551132725;0.797725386178817;0.014893994046918761;1.0448457876075508;0.7978717899287222
19.947384;1.0444459430274775;0.8333330252446651;0.7978719228070988;-8.295267851190605e-08;-7.969925663223922e-08;9.999991779470454;0.8335139918942361;0.015561999398206613;0.015562057448649526;0.7977255073410003;0.014894109482689231;1.0448456870741376;0.7978717257044308
19.957384;1.044445957837488;0.8333330252220587;0.7978719228348101;-8.291722751784105e-08;-7.970277717678056e-08;9.999992093306293;0.8335141284278874;0.015562001853507893;0.015562056296693555;0.7977256330995611;0.014894217839266472;1.044845583298098;0.7978716639236503
19.967384;1.0444459728767534;0.8333330251999382;0.7978719228613069;-8.288132303820316e-08;-7.970446810971926e-08;9.999992493400969;0.8335142615380127;0.015562004426671926;0.015562055101827253;0.7977257633293139;0.014894318614113349;1.0448454766423614;0.7978716049172214
19.977384;1.044445988254607;0.8333330251781587;0.7978719228865103;-8.284491303850699e-08;-7.970437049144232e-08;9.999992975272628;0.8335143906064073;0.01556200711812352;0.015562053870734623;0.797725897928542;0.014894411337213125;1.0448453674379456;0.797871548793541
19.987384;1.0444460040129755;0.8333330251565533;0.7978719229103912;-8.280794087283314e-08;-7.97025446969435e-08;9.99999353332476;0.8335145151102973;0.015562009927966428;0.015562052609591268;0.7977260369090037;0.014894495553024035;1.0448452559059964;0.7978714955565813
19.997384;1.0444460201414634;0.8333330251349249;0.7978719229329497;-8.277034489206197e-08;-7.96990599720538e-08;9.999994161308308;0.8335146346111226;0.015562012854201815;0.01556205132380686;0.7977261803774893;0.014894570900023663;1.0448451421364198;0.7978714452185658
20.007384;1.044446036608725;0.8333330251130526;0.797871922954176;-8.273207903991504e-08;-7.969400099624079e-08;9.999994853092616;0.8335147487147718;0.01556201589193054;0.015562050018787715;0.7977263284429824;0.014894637231122186;1.0448450261362254;0.7978713978500147
20.017384;1.0444460533994535;0.8333330250907173;0.797871922974042;-8.269313563028551e-08;-7.968745635366147e-08;9.999995603259748;0.8335148570083851;0.015562019033289479;0.015562048700739378;0.7977264811287722;0.014894694657084744;1.0448449078921282;0.7978713535593226
20.027384;1.0444460705312941;0.8333330250677192;0.7978719229925229;-8.26535520099745e-08;-7.967948013173671e-08;9.999996407067366;0.8335149590220358;0.01556202226728033;0.015562047375954652;0.7977266383224292;0.014894743465393198;1.044844787414964;0.7978713123711869
20.037384;1.0444460880461055;0.833333025043882;0.7978719230096055;-8.261339407976598e-08;-7.967007150356151e-08;9.999997260362646;0.8335150542369237;0.015562025581273457;0.015562046049296868;0.7977267997748377;0.014894784026626688;1.044844664777097;0.7978712741205851
20.047384;1.044446105998098;0.8333330250190598;0.7978719230252849;-8.257272758530163e-08;-7.965920059967792e-08;9.999998159713853;0.8335151420937891;0.015562028964207683;0.015562044722746316;0.7977269651765057;0.014894816772510146;1.0448445401226107;0.7978712385452391
20.057384;1.044446124457935;0.8333330249931633;0.7978719230395521;-8.25316043469527e-08;-7.964685011827801e-08;9.999999102423832;0.8335152220146824;0.015562032408315395;0.015562043395118044;0.7977271342860425;0.014894842180718171;1.0448444136608879;0.797871205424748
20.067384;1.0444461435372252;0.8333330249661868;0.7978719230523874;-8.249006877135533e-08;-7.963303298587097e-08;10.000000086179176;0.8335152934748491;0.01556203590781014;0.015562042064033055;0.7977273069907271;0.01489486073991251;1.0448442856876465;0.7978711745443303
20.077384;1.044446163397133;0.8333330249381913;0.7978719230637689;-8.244815764225901e-08;-7.961778676918626e-08;10.000001108478125;0.833515356049443;0.015562039455861104;0.015562040728379446;0.7977274832577117;0.014894872932537875;1.044844156578761;0.7978711455958805
20.087384;1.0444461841968071;0.8333330249092491;0.7978719230737058;-8.240589214805288e-08;-7.960115864699073e-08;10.000002165950042;0.8335154093798709;0.015562043042875975;0.015562039388721105;0.797727663075209;0.014894879191670648;1.0448440267264754;0.7978711181687488
20.097384;1.044446206021664;0.8333330248794135;0.7978719230822698;-8.236328879843222e-08;-7.958318427355417e-08;10.00000325371337;0.833515453110149;0.015562046657916846;0.015562038046184305;0.7977278464482352;0.014894879827770855;1.0448438964942703;0.7978710917700638
20.107384;1.0444462288559755;0.8333330248487419;0.7978719230895929;-8.232037288041061e-08;-7.956387689716282e-08;10.00000436533208;0.8335154868523889;0.015562050290984359;0.015562036702288487;0.797728033408909;0.014894875022654663;1.044843766200354;0.7978710657806666
20.117384;1.0444462525909057;0.8333330248173324;0.7978719230958312;-8.227717135695599e-08;-7.954322939269651e-08;10.000005493323899;0.8335155101939612;0.015562053933647525;0.015562035359559866;0.7977282240123015;0.014894864883688155;1.0448436360974278;0.7978710394287151
20.127384;1.0444462770419476;0.8333330247853239;0.7978719231011303;-8.223371425329534e-08;-7.952122169438609e-08;10.00000662948414;0.8335155227329417;0.015562057578992405;0.015562034020936128;0.797728418350278;0.014894849487842511;1.0448435063807968;0.7978710119038217
20.137384;1.0444463019601038;0.8333330247528622;0.7978719231056115;-8.219004572426847e-08;-7.949784674592309e-08;10.000007764948316;0.8335155241368629;0.015562061221297345;0.015562032688889718;0.7977286165631264;0.014894828919425396;1.0448433772428531;0.7978709824903234
20.147384;1.0444463270375768;0.8333330247200788;0.7978719231093738;-8.214620912521988e-08;-7.947314016281443e-08;10.000008890502748;0.8335155142245284;0.015562064854253543;0.015562031365565991;0.7977288187858813;0.014894803299300265;1.044843248925003;0.7978709505606771
20.157384;1.0444463519461904;0.8333330246871065;0.7978719231125001;-8.210222832589858e-08;-7.944718552759332e-08;10.000009997091432;0.8335154930401186;0.015562068468888137;0.015562030052545797;0.7977290250648729;0.0148947728108364;1.0448431217119762;0.7978709155171961
20.167384;1.0444463764005074;0.833333024654112;0.7978719231150683;-8.205812032409674e-08;-7.942010020445907e-08;10.000011076092168;0.8335154608387709;0.015562072053091807;0.015562028750406378;0.7977292353199243;0.014894737746808707;1.0448429958685876;0.7978708767780658
20.177384;1.0444464001881997;0.8333330246212955;0.7978719231171587;-8.201392195795134e-08;-7.939201224809708e-08;10.000012119345005;0.8335154179700395;0.015562075592445384;0.015562027459387399;0.7977294493682877;0.014894698499448312;1.0448428715822171;0.7978708337585475
20.187384;1.0444464231560768;0.8333330245888628;0.7978719231188504;-8.196970242232273e-08;-7.936304230359595e-08;10.000013119203127;0.8335153648013169;0.015562079070940439;0.015562026179986924;0.7977296670020663;0.014894655445619983;1.0448427489652676;0.7978707858674657
20.197384;1.0444464451865643;0.8333330245570075;0.7978719231202205;-8.192555074104114e-08;-7.933329557605824e-08;10.000014068795252;0.8335153017782461;0.015562082471462822;0.015562024912443441;0.7977298880633986;0.014894608845530365;1.044842628087015;0.7978707325785549
20.207384;1.044446466203276;0.8333330245259153;0.797871923121356;-8.188155331212845e-08;-7.930284354523771e-08;10.000014962479186;0.833515229500488;0.0155620857766189;0.015562023656034221;0.7977301124450528;0.01489455882866683;1.0448425089953264;0.7978706734882673
20.217384;1.044446486204868;0.8333330244957681;0.7978719231223641;-8.183778060518764e-08;-7.927170079492654e-08;10.000015796210322;0.8335151486846895;0.015562088969502334;0.015562022409606378;0.7977303400458496;0.0148945054221397;1.0448423917349297;0.7978706082954021
20.227384;1.0444465052803262;0.8333330244667275;0.7978719231233776;-8.179428141571849e-08;-7.923983372078323e-08;10.000016567483058;0.8335150600898372;0.015562092034410025;0.015562021173097837;0.797730570750305;0.01489444858677051;1.0448422763550025;0.7978705368085118
20.237384;1.044446523584492;0.8333330244389315;0.7978719231245541;-8.175108882737783e-08;-7.920720684181256e-08;10.000017274928764;0.8335149645096019;0.015562094957528251;0.015562019947857999;0.7977308044483578;0.014894388240470941;1.0448421629117786;0.7978704590520945
20.247384;1.044446541302263;0.8333330244125223;0.7978719231260566;-8.170823349317571e-08;-7.917381809065433e-08;10.000017917752757;0.8335148627897261;0.01556209772665587;0.015562018735307978;0.7977310410659694;0.014894324280404606;1.0448420514937768;0.7978703753194966
20.257384;1.044446558622493;0.8333330243876584;0.7978719231280332;-8.166573624638629e-08;-7.91396895810994e-08;10.000018495181225;0.8335147557939617;0.015562100329837061;0.01556201753617152;0.7977312805523782;0.014894256669010666;1.0448419422380104;0.7978702860363939
20.267384;1.0444465757248478;0.8333330243644812;0.797871923130625;-8.162358079200727e-08;-7.910484616067695e-08;10.00001900670062;0.8335146443461201;0.01556210275392474;0.015562016351205108;0.797731522817608;0.014894185571323515;1.0448418352836817;0.7978701916335968
20.277384;1.0444465927857647;0.8333330243430866;0.7978719231339739;-8.158170400639372e-08;-7.906930488786184e-08;10.000019453033206;0.8335145292195407;0.015562104984289383;0.015562015181965634;0.7977317676780384;0.014894111420855631;1.0448417307161806;0.7978700926004201
20.287384;1.0444466099853944;0.8333330243235498;0.7978719231382095;-8.154002197902241e-08;-7.903306754754041e-08;10.00001983623167;0.8335144111712904;0.015562107006133296;0.015562014030788884;0.7977320148440574;0.014894034871903104;1.0448416285941633;0.7978699895387471
20.297384;1.044446627481649;0.8333330243059616;0.79787192314343;-8.149845864245359e-08;-7.899613081227178e-08;10.000020158644544;0.8335142909563151;0.015562108806446023;0.015562012899767457;0.7977322639163632;0.014893956718112566;1.04484152900751;0.7978698831027262
20.307384;1.0444466453696801;0.8333330242904253;0.7978719231496989;-8.145695164943872e-08;-7.895851899217072e-08;10.000020422422999;0.8335141692789192;0.015562110374921645;0.015562011789092842;0.7977325143516832;0.014893877801088811;1.0448414320473085;0.7978697739347848
20.317384;1.0444466636775773;0.8333330242770415;0.7978719231570576;-8.141546681259293e-08;-7.892031170880041e-08;10.000020629868958;0.8335140467055616;0.01556211170335505;0.015562010697225688;0.797732765442647;0.014893798894792145;1.04484133772116;0.7978696626162852
20.327384;1.0444466824054732;0.833333024265929;0.797871923165538;-8.137402658368958e-08;-7.888164621835882e-08;10.00002078323275;0.8335139236125317;0.015562112784441999;0.015562009622783682;0.7977330163774486;0.014893720659188751;1.0448412459415126;0.797869549587472
20.337384;1.0444467015753716;0.8333330242572597;0.7978719231751578;-8.133271430696384e-08;-7.884268657092567e-08;10.000020883898575;0.8335138002333241;0.015562113611031816;0.015562008564658808;0.7977332663381534;0.014893643695339437;1.0448411565808189;0.7978694351169229
20.347384;1.0444467212424473;0.8333330242512486;0.7978719231859023;-8.129165160786429e-08;-7.880357706684236e-08;10.000020932210427;0.8335136767638579;0.015562114176649456;0.015562007520782168;0.7977335145431728;0.014893568556910323;1.0448410694980956;0.7978693193841426
20.357384;1.044446741461552;0.8333330242481088;0.797871923197704;-8.125097267549697e-08;-7.876443159155921e-08;10.00002092805261;0.8335135534108813;0.015562114476976538;0.015562006488676755;0.7977337602349968;0.014893495687509119;1.044840984543669;0.7978692025928048
20.367384;1.0444467622828837;0.8333330242480228;0.7978719232104424;-8.121081321895547e-08;-7.872537521064576e-08;10.000020871410086;0.8335134303932372;0.015562114511080949;0.01556200546731343;0.7977340027033479;0.014893425431111435;1.0448409015715183;0.7978690850235857
20.377384;1.0444467837705442;0.8333330242511404;0.7978719232239779;-8.117131455974296e-08;-7.868659177697212e-08;10.000020762521391;0.8335133079858779;0.015562114281505392;0.015562004457774508;0.7977342413355903;0.01489335810879481;1.0448408204264734;0.7978689670237317
20.387384;1.044446805960741;0.8333330242575715;0.7978719232381802;-8.113263173636889e-08;-7.864832532014965e-08;10.000020601944962;0.833513186568801;0.015562113793070672;0.015562003462582104;0.7977344755966183;0.014893294008846225;1.044840740935469;0.7978688489293253
20.397384;1.0444468288145348;0.8333330242673602;0.7978719232529157;-8.109494940612535e-08;-7.861083560766396e-08;10.000020391179323;0.8335130666006996;0.01556211305142089;0.015562002484649388;0.7977347049929433;0.014893233318808749;1.044840662951053;0.7978687309640596
20.407384;1.0444468522441352;0.8333330242804781;0.7978719232680289;-8.105850047045708e-08;-7.857435840644454e-08;10.000020133367157;0.8335129485600423;0.01556211206247898;0.015562001525917784;0.7977349291166359;0.014893176148935924;1.0448405863759487;0.797868613260339
20.417384;1.0444468761612575;0.833333024296862;0.7978719232833505;-8.102356306071874e-08;-7.853908848121425e-08;10.000019832959227;0.8335128329109744;0.015562110833014368;0.015562000586387218;0.7977351476856359;0.014893122643827928;1.0448405111258459;0.7978684959859126
20.427384;1.044446900498218;0.8333330243164582;0.7978719232987019;-8.099042790624112e-08;-7.85051672775531e-08;10.000019494945136;0.8335127200726126;0.015562109371205647;0.015561999664181142;0.7977353605378374;0.014893073034774131;1.044840437127056;0.7978683793872758
20.437384;1.04444692519691;0.8333330243392166;0.7978719233138927;-8.095936325744394e-08;-7.847268154162481e-08;10.000019124999731;0.8335126104121029;0.015562107686050843;0.015561998755786859;0.7977355676414435;0.01489302754067235;1.0448403643654638;0.7978682636965381
20.447384;1.0444469501823543;0.8333330243650736;0.7978719233287467;-8.093061235071641e-08;-7.844168034760801e-08;10.000018729849984;0.8335125042511669;0.015562105786506696;0.015561997855852907;0.7977357690842182;0.014892986229583271;1.0448402928871596;0.7978681489975906
20.457384;1.0444469753775119;0.8333330243939588;0.79787192334314;-8.090441119533223e-08;-7.8412203153888e-08;10.00001831669972;0.8335124017868095;0.015562103681174517;0.015561996957197346;0.7977359649984382;0.014892949022726377;1.0448402227576044;0.797868035150876
20.467384;1.044447000745512;0.8333330244258125;0.7978719233570096;-8.088099550409598e-08;-7.83842954558943e-08;10.000017892294409;0.8335123030126745;0.015562101377951365;0.015561996051999875;0.7977361554965089;0.014892915777020465;1.0448401540486516;0.7978679218287028
20.477384;1.0444470262848105;0.8333330244606009;0.7978719233703391;-8.08605999868095e-08;-7.835798940848667e-08;10.000017462401544;0.8335122077858518;0.015562098883825091;0.015561995133687995;0.7977363406459987;0.014892886263365249;1.0448400868465055;0.7978678086630391
20.487384;1.0444470520052147;0.8333330244983139;0.7978719233831406;-8.084345658492672e-08;-7.83332818309595e-08;10.00001703155679;0.8335121159344512;0.015562096205097953;0.01556199419790919;0.7977365204355182;0.014892860135405665;1.0448400212602444;0.7978676954104561
20.497384;1.044447077932604;0.8333330245389358;0.7978719233954297;-8.082979097691069e-08;-7.831014168640307e-08;10.000016602869069;0.8335120272997603;0.01556209334765673;0.015561993242373121;0.7977366947861474;0.014892837047072527;1.0448399574336793;0.7978675819593797
20.507384;1.0444471041081762;0.8333330245824361;0.7978719234071975;-8.081981878470018e-08;-7.828851828512833e-08;10.000016178054585;0.8335119417604069;0.01556209031736964;0.01556199226593118;0.7977368636404386;0.014892816773075536;1.0448398955466947;0.7978674681705225
20.517384;1.0444471305788092;0.8333330246287939;0.7978719234184003;-8.08137264143096e-08;-7.826833384472973e-08;10.00001575780946;0.8335118592468806;0.015562087120443798;0.015561991267035712;0.7977370270219447;0.014892799166793867;1.0448398357787183;0.7978673538139692
20.527384;1.0444471574061982;0.8333330246780078;0.7978719234289825;-8.081163743464899e-08;-7.82494813414051e-08;10.000015342345241;0.833511779727549;0.015562083763785789;0.015561990243016955;0.797737185017591;0.014892784082109133;1.0448397782581071;0.7978672387656092
20.537384;1.0444471846629637;0.8333330247300768;0.7978719234389082;-8.081359856385101e-08;-7.82318343339233e-08;10.000014931824476;0.8335117031905035;0.01556208025556822;0.015561989191108794;0.7977373377361366;0.014892771400829032;1.0448397230565274;0.7978671231897716
20.547384;1.0444472123970159;0.833333024784969;0.7978719234481796;-8.081959037056073e-08;-7.821527284155095e-08;10.000014526476722;0.8335116296399231;0.015562076605286902;0.015561988110252088;0.7977374853049435;0.014892761087294048;1.0448396702055565;0.7978670074398934
20.557384;1.0444472406126983;0.8333330248425973;0.7978719234568429;-8.082954111506365e-08;-7.819972150840432e-08;10.000014126576534;0.8335115591368146;0.015562072823381299;0.015561987002027862;0.797737627893257;0.014892753168587161;1.0448396196967338;0.7978668918744838
20.567384;1.044447269290804;0.8333330249028108;0.7978719234649847;-8.084334956809409e-08;-7.818515857257409e-08;10.0000137324435;0.8335114918426765;0.015562068920552565;0.015561985869884318;0.7977377656793335;0.014892747625198469;1.0448395714900338;0.7978667768045787
20.577384;1.0444472984121453;0.8333330249654245;0.7978719234727333;-8.086091218190289e-08;-7.817158540135207e-08;10.000013344099813;0.8335114279658574;0.015562064906696173;0.015561984718249013;0.7977378987553212;0.014892744281412995;1.0448395255283829;0.7978666624560018
20.587384;1.0444473279511601;0.8333330250302535;0.797871923480262;-8.08821195165664e-08;-7.815900485980678e-08;10.000012960822243;0.8335113676687759;0.01556206079053635;0.015561983552021185;0.7977380270651385;0.014892742830650835;1.0448394817553828;0.7978665488713315
20.597384;1.0444473578505151;0.8333330250971238;0.7978719234877719;-8.090682792514785e-08;-7.81474274019176e-08;10.000012581389957;0.8335113110471354;0.015562056579829642;0.015561982374810136;0.7977381504467307;0.014892742953145598;1.0448394401630012;0.7978664359157688
20.607384;1.0444473880097953;0.8333330251658606;0.7978719234954595;-8.093484283190555e-08;-7.813687816755467e-08;10.000012204916501;0.8335112581612627;0.015562052281354238;0.015561981187305108;0.7977382687081718;0.014892744395463692;1.0448394008352666;0.797866323454264
20.617384;1.0444474183027432;0.8333330252362713;0.7978719235035026;-8.096591310529461e-08;-7.812739529715017e-08;10.000011831538133;0.8335112090599136;0.015562047901433495;0.015561979987622045;0.7977383816233283;0.014892746971789899;1.044839363940577;0.7978662114988144
20.627384;1.0444474486028479;0.8333330253081472;0.7978719235120636;-8.099973283541612e-08;-7.811902976604754e-08;10.000011462774935;0.8335111637649172;0.015562043447378934;0.015561978772426818;0.7977384888817403;0.01489275050119014;1.0448393297002048;0.7978661001527909
20.637384;1.0444474787767581;0.8333330253813024;0.7978719235213027;-8.103596897963275e-08;-7.811183452500195e-08;10.000011101549457;0.8335111222474768;0.015562038928790186;0.015561977537821806;0.7977385901001667;0.014892754762709865;1.0448392983530945;0.797865989444749
20.647384;1.044447508675572;0.8333330254555986;0.7978719235313831;-8.107429682032396e-08;-7.810583706731539e-08;10.000010751761401;0.833511084456361;0.015562034356929138;0.015561976280571713;0.7977386849034781;0.014892759534215693;1.044839270099834;0.7978658792459339
20.657384;1.0444475381828142;0.8333330255309318;0.7978719235424749;-8.111441085304167e-08;-7.810102859684566e-08;10.00001041790801;0.8335110503635019;0.015562029742100737;0.015561974999763698;0.7977387729800238;0.014892764657159826;1.0448392450573603;0.7978657692919896
20.667384;1.044447567275645;0.8333330256072159;0.7978719235547514;-8.115602831908087e-08;-7.809737802094923e-08;10.000010105206178;0.8335110199554507;0.01556202509206294;0.015561973696995128;0.7977388540862641;0.014892770054110417;1.0448392232531591;0.7978656592036131
20.677384;1.044447596044434;0.8333330256843834;0.7978719235683781;-8.119890696197336e-08;-7.809483887443594e-08;10.00000981988844;0.8335109931903489;0.015562020413027532;0.015561972374864664;0.797738928081483;0.014892775686458337;1.0448392046421957;0.7978655485191872
20.687384;1.0444476246824956;0.833333025762386;0.7978719235835046;-8.124286110282455e-08;-7.809333565614655e-08;10.000009569390205;0.8335109699654556;0.015562015710950903;0.015561971036331562;0.7977389949891199;0.014892781489424054;1.044839189153523;0.7978654368371417
20.697384;1.0444476534432592;0.8333330258411819;0.7978719236002716;-8.128775677833793e-08;-7.809275521092981e-08;10.00000936248079;0.8335109500798569;0.015562010991329736;0.015561969685133537;0.7977390549932192;0.014892787357258007;1.0448391767673575;0.7978653239670342
20.707384;1.0444476825637372;0.8333330259207236;0.7978719236188077;-8.133349224479661e-08;-7.809296417345288e-08;10.000009208799078;0.8335109332172843;0.015562006258550077;0.015561968325967863;0.7977391083475998;0.014892793173060588;1.044839167563942;0.7978652099162876
20.717384;1.0444477122072915;0.8333330260009588;0.7978719236392097;-8.137998073001791e-08;-7.809383018883659e-08;10.0000091175133;0.8335109189886302;0.015562001515838366;0.015561966964434716;0.7977391552838815;0.01489279879523345;1.0448391616966006;0.7978650947777904
20.727384;1.044447742469276;0.8333330260818326;0.7978719236615377;-8.142713371881374e-08;-7.809522449897254e-08;10.000009096130622;0.833510906963337;0.015561996765150023;0.015561965606401884;0.7977391959877701;0.014892804019884498;1.0448391593429933;0.7978649785905427
20.737384;1.044447773419028;0.8333330261632927;0.7978719236858353;-8.147484186237572e-08;-7.809701378102565e-08;10.000009150166015;0.8335108966782641;0.015561992006995519;0.01556196425681922;0.797739230599303;0.014892808617017248;1.044839160702181;0.7978648612198722
20.747384;1.0444478051242796;0.8333330262452886;0.7978719237121513;-8.152298173881927e-08;-7.809906489809936e-08;10.000009283409828;0.8335108876989628;0.01556198724085664;0.015561962919184649;0.7977392592032911;0.014892812398424275;1.0448391659953937;0.7978647424059595
20.757384;1.0444478376427841;0.8333330263277505;0.7978719237405433;-8.157146503401767e-08;-7.810125719641034e-08;10.000009498322044;0.8335108796922285;0.015561982465948972;0.015561961595781723;0.7977392818297684;0.014892815183821427;1.0448391754306452;0.797864621911658
20.767384;1.0444478710092566;0.8333330264105792;0.797871923771073;-8.162028141085577e-08;-7.810346513776518e-08;10.00000979612481;0.8335108724350034;0.015561977682271366;0.01556196028784829;0.7977392984402475;0.014892816696766748;1.044839189177063;0.7978644995750297
20.777384;1.0444479052536981;0.8333330264936545;0.7978719238038067;-8.16694878827593e-08;-7.810553323207641e-08;10.000010176696277;0.8335108657775014;0.015561972891283834;0.015561958995890864;0.7977393089127754;0.014892816570772197;1.044839207369999;0.7978643753206149
20.787384;1.0444479404294917;0.8333330265768341;0.7978719238388224;-8.171917606148011e-08;-7.810729629607379e-08;10.000010638802099;0.8335108596186511;0.01556196809599215;0.015561957720669747;0.797739313097845;0.014892814456160123;1.0448392301218117;0.7978642492555987
20.797384;1.044447976596286;0.8333330266599548;0.7978719238762163;-8.176945474530755e-08;-7.810862268331356e-08;10.000011180812907;0.8335108538876639;0.015561963301532969;0.015561956463948048;0.7977393109207074;0.014892810029110628;1.0448392575224494;0.7978641217351767
20.807384;1.0444480137932568;0.8333330267428516;0.7978719239160887;-8.182043318211421e-08;-7.810942517205094e-08;10.000011801274196;0.8335108484894955;0.015561958515424894;0.015561955228006581;0.797739302437837;0.014892802930235942;1.044839289634069;0.7978639932400644
20.817384;1.0444480520659833;0.83333302682537;0.7978719239585208;-8.187219911759639e-08;-7.81096429347113e-08;10.000012498584809;0.8335108432617196;0.015561953746434144;0.015561954015017282;0.7977392878144952;0.014892792803169833;1.0448393265042957;0.7978638641776042
20.827384;1.0444480915043237;0.8333330269073653;0.797871924003567;-8.192481049584078e-08;-7.810922303170805e-08;10.000013270092536;0.833510837994383;0.015561949003448565;0.015561952827512706;0.7977392672472042;0.014892779377249572;1.0448393681795727;0.7978637347909101
20.837384;1.0444481322349113;0.8333330269886854;0.7978719240512516;-8.197831193081983e-08;-7.810810494337086e-08;10.000014111853865;0.8335108325090221;0.015561944295312548;0.015561951669504038;0.7977392408797985;0.014892762486650057;1.0448394146859104;0.7978636051831249
20.847384;1.044448174388249;0.8333330270691482;0.7978719241015528;-8.203275565261276e-08;-7.810622255966248e-08;10.000015019523017;0.8335108267548543;0.015561939630743404;0.015561950547274465;0.7977392087843878;0.014892742044659235;1.0448394660245324;0.79786347536783
20.857384;1.0444482180805243;0.8333330271485423;0.797871924154392;-8.208818492985144e-08;-7.81035292704204e-08;10.000015989289839;0.8335108208177959;0.015561935017608679;0.015561949469096071;0.7977391710408973;0.014892718028154403;1.0448395221968976;0.797863345329593
20.867384;1.0444482634147405;0.833333027226652;0.7978719242096505;-8.214459104408528e-08;-7.810002273590934e-08;10.000017017847643;0.83351081484229;0.015561930461857519;0.015561948444392312;0.7977391278149233;0.014892690539236758;1.0448395831943973;0.7978632151061584
20.877384;1.0444483104635727;0.8333330273032779;0.7978719242672104;-8.220189956337642e-08;-7.80957584852157e-08;10.000018101847353;0.8335108089667236;0.015561925966620465;0.0155619474832109;0.7977390793314532;0.01489265989518636;1.0448396489649336;0.7978630848074281
20.887384;1.0444483592277438;0.8333330273782406;0.7978719243269791;-8.225999912531794e-08;-7.809084101930499e-08;10.000019237797341;0.8335108032741753;0.015561921531643862;0.015561946595147069;0.7977390258216633;0.014892626599435146;1.0448397194288128;0.797862954558311
20.897384;1.0444484096180946;0.8333330274514009;0.7978719243888712;-8.23187807783613e-08;-7.808539217782759e-08;10.00002042238757;0.8335107977641772;0.015561917153159322;0.0155619457879194;0.7977389675281668;0.014892591192932346;1.0448397945095327;0.7978628244724966
20.907384;1.0444484614665577;0.833333027522672;0.7978719244527926;-8.237815798207178e-08;-7.807952651930385e-08;10.000021653037866;0.8335107924017248;0.015561912824072915;0.015561945067676693;0.7977389047167766;0.01489255413153327;1.0448398741050398;0.7978626946727393
20.917384;1.0444485145371813;0.8333330275919891;0.7978719245186506;-8.243805532615988e-08;-7.80733408574745e-08;10.000022928553115;0.8335107871875116;0.015561908534395203;0.015561944440238415;0.7977388376560572;0.014892515766998557;1.0448399580391494;0.7978625653277869
20.927384;1.0444485685501494;0.8333330276592654;0.7978719245863518;-8.249837663880047e-08;-7.806691217876743e-08;10.000024248936564;0.8335107821731138;0.015561904272861745;0.015561943910857304;0.7977387666106516;0.014892476384382724;1.044840046052439;0.7978624367225654
20.937384;1.0444486232217898;0.8333330277243692;0.7978719246557737;-8.255899077350565e-08;-7.806031216850588e-08;10.000025614480316;0.8335107774416423;0.015561900029672195;0.01556194348312535;0.7977386918758561;0.014892436260413977;1.0448401378258192;0.7978623092707006
20.947384;1.0444486782954892;0.8333330277871311;0.7978719247267435;-8.261975487447801e-08;-7.805362036746561e-08;10.000027025579639;0.833510773073558;0.01556189579851012;0.015561943158401627;0.7977386138401475;0.014892395729379379;1.044840233015387;0.7978621833605571
20.957384;1.0444487335620753;0.8333330278473651;0.7978719247990441;-8.268053845119297e-08;-7.804690855082274e-08;10.000028483075255;0.8335107691157051;0.015561891576663541;0.01556194293577678;0.7977385330616356;0.0148923551844854;1.044840331278567;0.7978620592292038
20.967384;1.0444487888579415;0.8333330279048909;0.7978719248724444;-8.274121313305242e-08;-7.804021438900904e-08;10.000029987979929;0.8335107655856734;0.015561887362970935;0.01556194281267886;0.7977384502651711;0.014892314973648716;1.0448404322653504;0.7978619370514682
20.977384;1.0444488440307327;0.8333330279595487;0.7978719249467363;-8.280163056607157e-08;-7.803354059778885e-08;10.000031540674001;0.8335107624830117;0.015561883155354887;0.01556194278570411;0.7977383661955201;0.01489227527434058;1.0448405355794357;0.7978618170544501
20.987384;1.0444488989081686;0.8333330280111926;0.7978719250217581;-8.2861625391214e-08;-7.802687250357522e-08;10.000033140220486;0.8335107597840579;0.015561878950856686;0.015561942850544309;0.7977382814809035;0.014892236070430382;1.04484064076857;0.7978616995305323
20.997384;1.044448953289699;0.8333330280596808;0.7978719250973697;-8.292103209174902e-08;-7.802018048458778e-08;10.000034784449682;0.8335107574662224;0.015561874746902973;0.015561943001063517;0.7977381966180301;0.014892197242293528;1.0448407473495915;0.7978615848432336
21.007384;1.0444490069496442;0.8333330281048753;0.7978719251734085;-8.297968129148556e-08;-7.801340287126455e-08;10.00003647102695;0.8335107555525432;0.015561870540749222;0.015561943229040767;0.7977381119987826;0.01489215865732023;1.0448408548196868;0.79786147343211
21.017384;1.0444490596637104;0.8333330281466422;0.7978719252496856;-8.303738035910443e-08;-7.800644005998912e-08;10.000038198447822;0.8335107540910459;0.015561866328530438;0.015561943525448733;0.797738027938593;0.014892120202134207;1.0448409626799262;0.7978613657753724
21.027384;1.044449111251589;0.8333330281848529;0.7978719253260165;-8.30939134020525e-08;-7.799918651369158e-08;10.000039965832249;0.833510753088579;0.015561862106076279;0.015561943882080495;0.7977379447091647;0.014892081807773431;1.0448410704738145;0.797861262323267
21.037384;1.0444491615844993;0.8333330282193985;0.7978719254022483;-8.314907412451715e-08;-7.79915797604619e-08;10.000041772131592;0.8335107524926422;0.015561857870214258;0.015561944292305945;0.797737862564539;0.014892043460583803;1.0448411777766191;0.7978611634389253
21.047384;1.0444492105646284;0.833333028250219;0.7978719254782679;-8.320270407044009e-08;-7.79836163774858e-08;10.00004361599838;0.833510752201135;0.015561853619226991;0.015561944751043952;0.797737781774996;0.014892005168158166;1.0448412841668209;0.7978610693645838
21.057384;1.0444492581306162;0.8333330282773345;0.7978719255539879;-8.325470032634223e-08;-7.79753225869608e-08;10.000045495604907;0.8335107520646189;0.015561849352725312;0.015561945253906693;0.7977377026440263;0.014891966938694365;1.0448413892541764;0.7978609802272587
21.067384;1.0444493042645997;0.8333330283008591;0.7978719256293282;-8.33049964599372e-08;-7.796672402081365e-08;10.00004740766752;0.8335107519228986;0.015561845071470438;0.015561945796231321;0.7977376254796925;0.014891928800410405;1.0448414927409186;0.7978608960735956
21.077384;1.0444493489495157;0.8333330283209903;0.7978719257042197;-8.335353893848787e-08;-7.795784732051836e-08;10.00004934751126;0.8335107516586052;0.015561840777544534;0.015561946373020165;0.7977375505829076;0.014891890815160753;1.0448415944553415;0.7978608168418896
21.087384;1.0444493921352127;0.8333330283379825;0.7978719257786093;-8.340027255526615e-08;-7.794872655093289e-08;10.000051310819105;0.8335107511991245;0.01556183647455528;0.01556194697876533;0.7977374782775231;0.014891853062440766;1.0448416943410848;0.7978607423070706
21.097384;1.0444494337942332;0.8333330283521051;0.7978719258524561;-8.344515037196992e-08;-7.793939718600545e-08;10.000053294927813;0.8335107504798787;0.015561832167048654;0.015561947606938334;0.7977374088855989;0.01489181560507767;1.0448417923990367;0.7978606721618011
21.107384;1.0444494740110204;0.833333028363596;0.7978719259257385;-8.34881596285131e-08;-7.792989725826022e-08;10.00005529855747;0.8335107494330035;0.015561827859655637;0.015561948250436691;0.7977373426455894;0.014891778439384462;1.0448418885811797;0.7978606061591588
21.117384;1.0444495130054068;0.8333330283726386;0.797871925998447;-8.352933193698343e-08;-7.79202673702009e-08;10.000057320666563;0.8335107479968207;0.01556182355744083;0.015561948902133364;0.7977372797121544;0.014891741448531615;1.04484198270562;0.7978605440854964
21.127384;1.0444495510851288;0.8333330283793656;0.7978719260705504;-8.356873267593819e-08;-7.791053809693835e-08;10.000059359437026;0.8335107461036397;0.01556181926686283;0.015561949554378344;0.797737220241208;0.014891704445141065;1.044842074485573;0.7978604856087159
21.137384;1.0444495885647833;0.8333330283838808;0.7978719261419834;-8.360645438880586e-08;-7.790072697773516e-08;10.000061412186254;0.8335107436435686;0.015561814995468999;0.01556195019871798;0.797737164408108;0.014891667305556914;1.0448421636423584;0.7978604302285253
21.147384;1.0444496256958857;0.8333330283862975;0.7978719262126674;-8.364260982683829e-08;-7.789084317717144e-08;10.000063475913173;0.8335107404322641;0.0155618107509027;0.015561950827047281;0.7977371123216351;0.014891630053491228;1.044842249965332;0.7978603773244044
21.157384;1.0444496626627886;0.8333330283867536;0.7978719262825189;-8.367729908797827e-08;-7.7880885478064e-08;10.00006554709648;0.8335107362489541;0.015561806540854298;0.015561951433301958;0.7977370639514106;0.014891592866117883;1.0448423332495267;0.7978603262153883
