time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.167384;1.0444496996349353;0.8333330283853748;0.7978719263514432;-8.371056961446805e-08;-7.787084990269145e-08;10.000067620502612;0.8335107309259798;0.015561802373500735;0.015561952014294571;0.7977370191285993;0.014891556045733915;1.0448424132084402;0.7978602762698084
21.177384;1.0444497367973034;0.8333330283822311;0.7978719264193402;-8.374240723770541e-08;-7.786075103429568e-08;10.000069688855278;0.8335107243459643;0.015561798257552592;0.015561952569903602;0.7977369775693818;0.014891519923511294;1.0448424894834072;0.7978602270250162
21.187384;1.0444497743337218;0.8333330283773394;0.7978719264861193;-8.377277525551368e-08;-7.785063161100995e-08;10.000071744262726;0.833510716371608;0.015561794202280557;0.015561953102952482;0.797736938904215;0.014891484802766346;1.0448425617213204;0.7978601782632443
21.197384;1.0444498124005324;0.8333330283707185;0.7978719265517017;-8.38016736063866e-08;-7.784053869597212e-08;10.000073779905263;0.8335107068523249;0.01556179021771076;0.015561953618361215;0.7977369027330481;0.014891451047790914;1.0448426296173998;0.7978601300605878
21.207384;1.0444498511042215;0.8333330283624332;0.7978719266159968;-8.382915905148453e-08;-7.783048375614709e-08;10.00007579094824;0.833510695677099;0.015561786314149915;0.015561954122320797;0.7977368686874583;0.014891419135975768;1.044842692907815;0.7978600827197189
21.217384;1.0444498904949469;0.8333330283525621;0.7978719266788763;-8.385532519899148e-08;-7.782043102849087e-08;10.00007777459776;0.833510682808614;0.015561782501062089;0.015561954622195843;0.7977368364432571;0.014891389516466083;1.0448427513801086;0.797860036585832
21.227384;1.0444499305998909;0.8333330283411493;0.797871926740181;-8.388028363202762e-08;-7.78103221824141e-08;10.00007972918541;0.8335106683042645;0.015561778786688022;0.01556195512659819;0.7977368056726872;0.01489136245204543;1.0448428049288838;0.7978599919306683
21.237384;1.0444499714752988;0.8333330283282325;0.7978719267997545;-8.390414856012951e-08;-7.780011152401766e-08;10.00008165321346;0.8335106522846025;0.015561775178517721;0.015561955645703967;0.7977367760516866;0.014891338073526893;1.0448428536000862;0.7978599489243237
21.247384;1.0444500132191135;0.8333330283139075;0.7978719268574658;-8.392701302571601e-08;-7.778979780694591e-08;10.00008354547719;0.8335106348531421;0.015561771683288287;0.01556195619171907;0.7977367473542356;0.014891316535228646;1.0448428975687718;0.7978599076192163
21.257384;1.0444500559344523;0.8333330282983487;0.7978719269132029;-8.3948927288042e-08;-7.777944496890768e-08;10.000085405744835;0.8335106160484835;0.01556176830668798;0.015561956778238102;0.7977367194765073;0.014891298011365814;1.0448429370690426;0.7978598679957452
21.267384;1.0444500996967345;0.8333330282817875;0.7978719269668543;-8.39698875098442e-08;-7.776917794199342e-08;10.000087234684251;0.8335105958527349;0.015561765053781863;0.0155619574184697;0.7977366923642126;0.014891282558064114;1.0448429723309802;0.797859830075865
21.277384;1.0444501445511765;0.8333330282644855;0.7978719270182971;-8.398983579504917e-08;-7.77591557896481e-08;10.000089032910351;0.8335105742373762;0.015561761929137432;0.01556195812370014;0.7977366659983559;0.014891270059616294;1.0448430035645175;0.7978597939950567
21.287384;1.0444501905279626;0.8333330282467164;0.7978719270674084;-8.400867971159395e-08;-7.77495436968021e-08;10.000090800520391;0.8335105512012544;0.015561758935995361;0.01556195890322617;0.7977366404626908;0.014891260351028925;1.044843030989776;0.7978597599919983
21.297384;1.0444502376755975;0.8333330282287557;0.7978719271140801;-8.402633094036536e-08;-7.774048886410151e-08;10.000092537642901;0.8335105267325431;0.015561756075959377;0.015561959765239204;0.797736615978155;0.01489125336857749;1.044843054866893;0.797859728391563
21.307384;1.044450286099331;0.8333330282108703;0.7978719271582055;-8.404274114082405e-08;-7.773209289622402e-08;10.000094244602453;0.8335105007441211;0.015561753349384814;0.01556196071641966;0.7977365928676339;0.014891249132315357;1.0448430754854972;0.7978596995958791
21.317384;1.0444503359414998;0.8333330281933031;0.7978719271996619;-8.405790965276597e-08;-7.772439260507671e-08;10.00009592105332;0.8335104730811018;0.015561750755466758;0.01556196176067458;0.7977365714784026;0.01489124762265021;1.0448430931311514;0.7978596740292244
21.327384;1.0444503873039885;0.8333330281762554;0.797871927238331;-8.407186604678624e-08;-7.771736730256253e-08;10.000097565161953;0.8335104435926015;0.015561748292442727;0.015561962899313119;0.7977365521077814;0.014891248692496157;1.0448431080686436;0.797859652063826
21.337384;1.0444504402200665;0.8333330281598794;0.797871927274126;-8.408464313455234e-08;-7.771096888115971e-08;10.000099173556434;0.8335104121955473;0.015561745958703412;0.015561964131807885;0.7977365349958405;0.014891252073718195;1.0448431205324344;0.7978596339819812
21.347384;1.0444504947030766;0.8333330281442791;0.7978719273069892;-8.409625431800717e-08;-7.770515062200124e-08;10.00010074206719;0.833510378842434;0.015561743754482613;0.015561965455538021;0.7977365203470649;0.01489125752582596;1.0448431307117831;0.7978596199266919
21.357384;1.0444505507935389;0.8333330281294987;0.7978719273368807;-8.410669499894075e-08;-7.769988396901216e-08;10.000102267108383;0.8335103434203625;0.015561741683064251;0.0155619668653662;0.7977365083040353;0.014891264942910001;1.0448431387619306;0.7978596098047188
21.367384;1.0444506085604721;0.8333330281155195;0.7978719273637741;-8.41159560323733e-08;-7.769517291485524e-08;10.000103746624333;0.833510305733009;0.015561739750515167;0.015561968354011475;0.7977364989501072;0.014891274242345086;1.044843144833292;0.7978596032569795
21.377384;1.0444506680555066;0.8333330281022835;0.7978719273876399;-8.412403194111737e-08;-7.769105416006548e-08;10.000105179656035;0.8335102655923584;0.015561737963750025;0.015561969913332188;0.7977364923906991;0.014891285229049419;1.044843149085917;0.7978595997924666
21.387384;1.0444507292639444;0.8333330280897147;0.7978719274084316;-8.413092974710706e-08;-7.768756390839435e-08;10.000106565639962;0.8335102229021406;0.015561736328219066;0.015561971536253884;0.7977364887902391;0.014891297600107059;1.0448431516850127;0.7978595989737198
21.397384;1.0444507921230959;0.8333330280777219;0.7978719274261115;-8.41366601045919e-08;-7.768469775040376e-08;10.000107904305784;0.8335101776634579;0.015561734846707387;0.015561973217967455;0.7977364883418123;0.014891311047227756;1.044843152783159;0.7978596004992572
21.407384;1.0444508565780228;0.8333330280661883;0.797871927440687;-8.414121681296215e-08;-7.768240240654553e-08;10.00010919518073;0.8335101299562605;0.015561733519003093;0.015561974955617444;0.7977364912696532;0.014891325359183426;1.0448431525233526;0.7978596041904295
21.417384;1.0444509225851872;0.8333330280549527;0.7978719274522146;-8.414459020589347e-08;-7.76806020189997e-08;10.000110436750965;0.8335100799512235;0.015561732341814061;0.015561976747201682;0.7977364978593252;0.014891340405790644;1.0448431510705574;0.7978596099363308
21.427384;1.0444509900688976;0.833333028043806;0.7978719274607803;-8.414679530505802e-08;-7.767923355547383e-08;10.000111626427978;0.8335100278968341;0.0155617313094356;0.015561978590223015;0.7977365084444601;0.014891356054229716;1.0448431486161143;0.7978596176716645
21.437384;1.044451058897875;0.8333330280325073;0.7978719274664742;-8.414786532662608e-08;-7.767825294289058e-08;10.000112761521272;0.8335099740475019;0.015561730415718074;0.015561980480930021;0.7977365233539099;0.014891372148098048;1.044843145341127;0.7978596274795087
21.447384;1.044451128912289;0.8333330280207979;0.7978719274693631;-8.414782940898052e-08;-7.76776025929567e-08;10.000113840778955;0.8335099186071515;0.015561729656262178;0.01556198241457625;0.7977365428868078;0.01489138851982433;1.0448431413908537;0.7978596397347341
21.457384;1.0444511999644501;0.8333330280084043;0.7978719274694891;-8.414670812086537e-08;-7.767717708091266e-08;10.000114865474584;0.8335098617569031;0.01556172902871294;0.015561984385385379;0.7977365673156295;0.014891404987030989;1.0448431368981705;0.7978596551139178
21.467384;1.0444512719210652;0.833333027995051;0.7978719274668997;-8.414451472915595e-08;-7.7676821821349e-08;10.00011583866476;0.8335098037230955;0.015561728531307035;0.015561986386021276;0.7977365968442134;0.014891421357667071;1.0448431320179035;0.7978596744097012
21.477384;1.044451344638049;0.8333330279804909;0.7978719274616681;-8.414124024849723e-08;-7.767635769531007e-08;10.000116762593082;0.8335097447803712;0.01556172816183666;0.015561988407811894;0.7977366315409967;0.014891437463554726;1.0448431269088012;0.7978596982477915
21.487384;1.0444514179439606;0.833333027964528;0.7978719274538896;-8.413683960997869e-08;-7.767560188117704e-08;10.000117636342683;0.8335096851725239;0.015561727917255897;0.015561990442023372;0.7977366713324134;0.014891453193385718;1.044843121698088;0.7978597268955682
21.497384;1.0444514916485979;0.8333330279470104;0.7978719274436893;-8.413125969530834e-08;-7.767438635732393e-08;10.0001184558131;0.8335096250194908;0.015561727793043009;0.015561992481306953;0.7977367160465478;0.014891468487338647;1.0448431165037826;0.7978597602953094
21.507384;1.0444515655707223;0.8333330279277884;0.7978719274312355;-8.41244947053035e-08;-7.767257371564646e-08;10.000119215520137;0.8335095642946534;0.015561727783151659;0.015561994519763351;0.7977367654303769;0.01489148332579973;1.04484311148369;0.7978597982827865
21.517384;1.0444516395430887;0.8333330279066827;0.7978719274167165;-8.411661738424059e-08;-7.767004612336245e-08;10.00011991045565;0.83350950292145;0.01556172788100837;0.015561996552268219;0.7977368191035111;0.014891497728213127;1.0448431068205788;0.7978598407789915
21.527384;1.0444517133858613;0.8333330278834925;0.7978719274002966;-8.410776609436933e-08;-7.766668821501535e-08;10.000120537135409;0.8335094408976189;0.015561728080547664;0.015561998575003476;0.7977368765398971;0.014891511744612437;1.0448431026460459;0.7978598878502592
21.537384;1.0444517868983711;0.8333330278580252;0.797871927382097;-8.409809716849746e-08;-7.766239152578032e-08;10.000121093512995;0.8335093783140177;0.015561728376586788;0.015562000585920948;0.797736937172258;0.01489152546614898;1.0448430989898267;0.7978599397444051
21.547384;1.0444518598896613;0.8333330278301254;0.7978719273622258;-8.408774289192982e-08;-7.765706849454568e-08;10.000121577909477;0.833509315304094;0.015561728763856263;0.015562002584259672;0.7977370005127156;0.014891539020641794;1.0448430957908568;0.7978599969226189
21.557384;1.044451932209271;0.8333330277996811;0.7978719273408168;-8.407680692909448e-08;-7.765067311824959e-08;10.000121988179838;0.8335092520373574;0.015561729235436063;0.015562004570730804;0.7977370661816214;0.014891552513122812;1.0448430929381045;0.7978600600045596
21.567384;1.044452003729581;0.8333330277666149;0.7978719273180308;-8.406537595917901e-08;-7.764321797449839e-08;10.000122322194072;0.8335091887609261;0.01556172978283994;0.015562006547660639;0.797737133881326;0.014891565982219867;1.0448430902969366;0.797860129671115
21.577384;1.044452074292798;0.8333330277308904;0.7978719272940273;-8.405352500514799e-08;-7.763476531270432e-08;10.000122578749469;0.8335091258053923;0.015561730397661575;0.015562008517593264;0.7977372033386803;0.014891579421841047;1.0448430876975652;0.7978602066040138
21.587384;1.044452143697197;0.8333330276925217;0.7978719272689452;-8.404131980302533e-08;-7.762539891344316e-08;10.000122757409894;0.8335090635308188;0.015561731072828416;0.015562010481549557;0.7977372742620383;0.014891592819964938;1.0448430849207924;0.7978602914071811
21.597384;1.0444522117428465;0.8333330276515548;0.797871927242886;-8.40288220673243e-08;-7.761519932683443e-08;10.00012285755708;0.8335090022949184;0.01556173180191061;0.015562012438405265;0.7977373463773246;0.014891606173885154;1.0448430817234282;0.7978603845280866
21.607384;1.044452278276492;0.8333330276080498;0.7978719272159034;-8.401609382101335e-08;-7.760424304423185e-08;10.000122878023825;0.8335089424589902;0.01556173257755984;0.015562014385323005;0.7977374194795789;0.014891619504955744;1.04484307788461;0.7978604863204817
21.617384;1.0444523432034258;0.833333027562097;0.797871927188014;-8.400318434536612e-08;-7.759261928967205e-08;10.000122817777017;0.83350888437577;0.015561733392121965;0.01556201631866818;0.7977374934301161;0.014891632864489097;1.044843073243287;0.7978605971477473
21.627384;1.0444524064867047;0.83333302751384;0.7978719271592043;-8.399011048752946e-08;-7.758042662196035e-08;10.000122676905363;0.8335088283842327;0.01556173423934844;0.015562018234694138;0.7977375681309052;0.014891646302000119;1.0448430677180094;0.7978607173442885
21.637384;1.0444524681413903;0.8333330274634796;0.797871927129429;-8.39768626136136e-08;-7.756774372363137e-08;10.000122456860876;0.8335087748282047;0.015561735114445183;0.015562020129424363;0.797737643496885;0.014891659819960509;1.0448430613042026;0.7978608471120214
21.647384;1.0444525282353636;0.8333330274112571;0.7978719270986276;-8.396343140525301e-08;-7.755460898504516e-08;10.000122159731564;0.8335087240789301;0.015561736013310986;0.015562021997850206;0.7977377194369758;0.014891673329844647;1.0448430540453038;0.7978609864413091
21.657384;1.0444525869121712;0.8333330273574264;0.7978719270667469;-8.394983609293134e-08;-7.754102374738236e-08;10.000121787474002;0.8335086765896864;0.015561736932128327;0.015562023832405686;0.7977377958462538;0.014891686639881012;1.0448430459801554;0.7978611350829617
21.667384;1.0444526443887685;0.8333330273022241;0.7978719270337511;-8.393614314895376e-08;-7.752697795205243e-08;10.000121341655499;0.833508632952835;0.015561737867092654;0.01556202562187935;0.7977378725545275;0.014891699539047868;1.044843037103479;0.7978612926515198
21.677384;1.0444527009029314;0.833333027245856;0.7978719269996205;-8.392245824519066e-08;-7.751248378820396e-08;10.000120823141968;0.8335085938584228;0.015561738813935754;0.015562027352718529;0.7977379492388091;0.014891711933051492;1.0448430273842706;0.797861458802053
21.687384;1.0444527566686754;0.8333330271884986;0.797871926964352;-8.390890391256243e-08;-7.749757891387024e-08;10.000120231817844;0.8335085600030089;0.015561739767892385;0.015562029010998232;0.7977380254056808;0.014891723911443491;1.0448430168096394;0.797861633299171
21.697384;1.0444528118664935;0.8333330271302977;0.7978719269279636;-8.389562201220775e-08;-7.748231232365346e-08;10.000119567154663;0.8335085320941191;0.015561740725071794;0.01556203058286584;0.7977381004836138;0.014891735707316466;1.0448430053842572;0.79786181595299
21.707384;1.0444528666419077;0.833333027071368;0.7978719268904911;-8.388279286171671e-08;-7.746675628183232e-08;10.000118829073969;0.8335085109185241;0.01556174168391467;0.015562032055096287;0.7977381739201621;0.014891747565459086;1.0448429930989278;0.7978620065149595
21.717384;1.0444529210918592;0.8333330270118094;0.7978719268519714;-8.387062480500711e-08;-7.745101646919199e-08;10.000118018049024;0.8335084973699857;0.015561742644950782;0.015562033416761812;0.7977382451908264;0.014891759606319515;1.0448429799217822;0.7978622045565321
21.727384;1.044452975237513;0.8333330269517222;0.7978719268124362;-8.385931033084879e-08;-7.743521425785455e-08;10.000117134819039;0.833508492420313;0.015561743609382664;0.015562034660434274;0.7977383137750628;0.014891771807548733;1.0448429658157061;0.7978624093665668
21.737384;1.0444530290009653;0.833333026891195;0.7978719267719357;-8.384899295198165e-08;-7.741947040801103e-08;10.00011618054947;0.8335084970229006;0.015561744578000802;0.015562035781769115;0.7977383791469209;0.014891784042510998;1.0448429507662866;0.7978626199796262
21.747384;1.0444530822076197;0.8333330268302888;0.7978719267305522;-8.383977159920273e-08;-7.740390147417474e-08;10.00011515720852;0.8335085119925395;0.015561745551384792;0.01556203677760556;0.7977384407277842;0.014891796063661868;1.04484293480219;0.7978628353369314
21.757384;1.044453134624429;0.833333026769062;0.797871926688376;-8.383171166974886e-08;-7.738861936954078e-08;10.000114067242734;0.833508537973971;0.015561746531713602;0.015562037643939507;0.7977384978249031;0.01489180748596957;1.0448429179840975;0.7978630544221383
21.767384;1.0444531860243946;0.8333330267076028;0.7978719266454686;-8.382483439915285e-08;-7.73737251866844e-08;10.000112912981793;0.8335085754949423;0.015561747524817074;0.015562038375766519;0.7977385496473287;0.014891817840995046;1.0448429003705932;0.7978632762684116
21.777384;1.0444532362478567;0.8333330266460225;0.797871926601859;-8.381911087737608e-08;-7.735929611676762e-08;10.000111697179772;0.8335086249968012;0.015561748540278584;0.015562038968625411;0.7977385953647295;0.014891826662295458;1.0448428819962388;0.7978634998767827
21.787384;1.0444532852066926;0.8333330265844413;0.7978719265575772;-8.381447317907553e-08;-7.734537684522519e-08;10.000110424308424;0.833508686825482;0.015561749589788884;0.01556203941941315;0.797738634130939;0.014891833527570352;1.0448428628703925;0.7978637241496875
21.797384;1.0444533328099899;0.8333330265229771;0.7978719265126675;-8.381082934828247e-08;-7.733196939671415e-08;10.000109100860122;0.8335087612270037;0.015561750685074024;0.015562039725848761;0.797738665103784;0.014891838026834487;1.044842842965561;0.7978639479761124
21.807384;1.044453378886363;0.8333330264617216;0.7978719264671762;-8.380808408161197e-08;-7.731901428537214e-08;10.00010773443444;0.8335088483376405;0.015561751835989688;0.015562039886180051;0.7977386875052359;0.014891839708895942;1.0448428221903052;0.7978641704491378
21.817384;1.044453423175205;0.8333330264007218;0.7978719264211632;-8.380615261064802e-08;-7.730639502756778e-08;10.000106332977984;0.8335089481518316;0.015561753049356437;0.015562039899250542;0.797738700693415;0.014891838079151827;1.0448428004035955;0.7978643909546133
21.827384;1.0444534653864344;0.8333330263399935;0.7978719263747256;-8.380495993622495e-08;-7.72939884318995e-08;10.000104904582145;0.8335090604760513;0.015561754328643868;0.015562039764337704;0.7977387041910557;0.01489183264947867;1.0448427774744624;0.7978646090400299
21.837384;1.0444535052918362;0.8333330262795507;0.7978719263279943;-8.380444758684818e-08;-7.728171618433057e-08;10.00010345725823;0.8335091848947871;0.01556175567486314;0.015562039481216795;0.7977386976565553;0.01489182301011588;1.0448427533027673;0.7978648242226849
21.847384;1.0444535427768387;0.8333330262194083;0.79787192628112;-8.38045867074484e-08;-7.72695577589692e-08;10.000101998525269;0.8335093207792647;0.015561757088306894;0.015562039050514434;0.7977386808563902;0.014891808873366635;1.0448427277896393;0.7978650358523957
21.857384;1.0444535778064874;0.8333330261595684;0.7978719262342707;-8.380537805015658e-08;-7.725753791501016e-08;10.00010053488914;0.8335094673297287;0.015561758569062285;0.015562038474365967;0.7977386536766091;0.014891790052636687;1.0448427008340273;0.79786524314475
21.867384;1.0444536103470965;0.8333330261000368;0.7978719261876343;-8.380684969655756e-08;-7.724569601979667e-08;10.000099071626437;0.833509623644297;0.015561760116371285;0.01556203775687897;0.7977386161266236;0.014891766410281336;1.0448426723619957;0.7978654453840706
21.877384;1.044453640313013;0.8333330260408441;0.7978719261414103;-8.38090600873386e-08;-7.723405677633e-08;10.000097613114116;0.8335097888088631;0.015561761728824869;0.01556203690393016;0.7977385682970574;0.01489173779973997;1.0448426423260366;0.7978656420653962
21.887384;1.0444536675455656;0.833333025982044;0.797871926095783;-8.381208658158752e-08;-7.722264033893364e-08;10.000096163609943;0.8335099619695318;0.015561763405394355;0.015562035923530214;0.7977385103004996;0.014891704043667504;1.044842610683444;0.7978658329106911
21.897384;1.0444536918057694;0.8333330259237324;0.7978719260508854;-8.38159925253978e-08;-7.72114870161953e-08;10.000094728187339;0.8335101423751586;0.015561765146055232;0.01556203482630689;0.7977384422628377;0.014891664986722258;1.0448425774123526;0.7978660179079156
21.907384;1.0444537128062352;0.8333330258660598;0.7978719260067709;-8.38208014112824e-08;-7.720064845884495e-08;10.00009331262992;0.8335103294016273;0.015561766951343856;0.01556203362430114;0.7977383643677163;0.014891620567772266;1.0448425425378676;0.7978661973635286
21.917384;1.0444537302641395;0.8333330258091952;0.7978719259634056;-8.382651144412067e-08;-7.719016361531303e-08;10.000091922252283;0.8335105225621501;0.015561768821284738;0.015562032329172922;0.7977382768812106;0.01489157084730037;1.0448425061146012;0.7978663718611326
21.927384;1.0444537439163253;0.8333330257532954;0.7978719259206998;-8.38331328380339e-08;-7.71800571736303e-08;10.00009056134374;0.833510721479097;0.015561770754551616;0.015562030951371562;0.7977381801517899;0.014891515986798328;1.0448424681826927;0.7978665421271804
21.937384;1.0444537535161051;0.8333330256985128;0.7978719258785626;-8.384071079499553e-08;-7.717035375951822e-08;10.00008923343747;0.8335109258179598;0.015561772747979107;0.015562029500109752;0.7977380745819531;0.01489145621250641;1.0448424287432754;0.7978667088669044
21.947384;1.044453758839612;0.8333330256450091;0.7978719258369316;-8.384933335806649e-08;-7.716109188544263e-08;10.000087941329777;0.8335111352685267;0.01556177479685286;0.015562027984311375;0.797737960526994;0.01489139177917672;1.0448423877857635;0.7978668726227212
21.957384;1.0444537596833001;0.8333330255929624;0.7978719257957804;-8.385912584391882e-08;-7.715233610081298e-08;10.000086686688189;0.8335113495618892;0.01556177689627871;0.015562026413777167;0.7977378382121042;0.01489132294638484;1.0448423453165856;0.7978670336943323
21.967384;1.0444537558723077;0.8333330255425592;0.797871925755115;-8.387023031786102e-08;-7.714418487278768e-08;10.000085469600798;0.8335115684170686;0.015561779042453382;0.015562024799241368;0.7977377077636467;0.014891249987049611;1.0448423013232624;0.7978671921852467
21.977384;1.0444537473094342;0.8333330254939675;0.7978719257149418;-8.388278040268742e-08;-7.713676730859066e-08;10.000084288256101;0.8335117914312317;0.015561781232526127;0.015562023152689806;0.7977375692701837;0.014891173193378966;1.0448422557396198;0.7978673481678261
21.987384;1.0444537340236246;0.8333330254473186;0.797871925675223;-8.389687702448165e-08;-7.713021733351891e-08;10.000083139045264;0.8335120180082022;0.015561783463139888;0.015562021487984688;0.7977374228126253;0.014891092861985707;1.0448422084663318;0.7978675018120495
21.997384;1.0444537161468181;0.833333025402723;0.79787192563588;-8.391257328459953e-08;-7.712463756603886e-08;10.000082017277329;0.8335122473943167;0.015561785729418787;0.015562019818929997;0.7977372685174409;0.01489100931060783;1.0448421593746344;0.79786765336863
22.007384;1.0444536938227946;0.8333330253602866;0.7978719255968497;-8.39298751161911e-08;-7.712008803909858e-08;10.00008091851216;0.8335124787816213;0.015561788024974165;0.015562018155900277;0.7977371066303747;0.014890922934241636;1.0448421082638808;0.7978678030727494
22.017384;1.0444536671365374;0.833333025320104;0.7978719255581355;-8.394875538731236e-08;-7.711659913794472e-08;10.00007984015719;0.8335127113557238;0.01556179034167558;0.015562016504763682;0.7977369375398788;0.014890834222086433;1.0448420548431696;0.7978679510832322
22.027384;1.0444536361136567;0.8333330252822407;0.7978719255197965;-8.396917076642517e-08;-7.711418157919763e-08;10.00007878210209;0.8335129442873983;0.015561792669953894;0.015562014868097319;0.7977367617443929;0.014890743711203322;1.0448419987679205;0.7978680974917775
22.037384;1.044453600752821;0.8333330252467256;0.7978719254818954;-8.399107182323825e-08;-7.711283627344404e-08;10.000077745885841;0.833513176754676;0.015561795000404489;0.015562013246838303;0.7977365798241802;0.014890651963043209;1.044841939690753;0.7978682423732321
22.047384;1.0444535610509542;0.8333330252135657;0.7978719254444607;-8.401442260973531e-08;-7.711256368464272e-08;10.000076733383017;0.833513407995207;0.015561797325149505;0.015562011642047943;0.7977363924305837;0.01489055957525776;1.0448418773024122;0.7978683858366926
22.057384;1.0444535170237133;0.8333330251827686;0.7978719254074965;-8.40392234457477e-08;-7.711334375561574e-08;10.000075745853422;0.8335136373449517;0.01556179963858488;0.01556201005688258;0.7977362002675871;0.01489046714024032;1.0448418113640914;0.7978685280509753
22.067384;1.0444534687315814;0.8333330251543309;0.797871925371017;-8.406549515045272e-08;-7.71151055683561e-08;10.00007478403143;0.8335138642270443;0.015561801937592294;0.015562008497549549;0.797736004085366;0.014890375181324701;1.0448417417189475;0.7978686692832431
22.077384;1.0444534162818995;0.8333330251282005;0.7978719253350608;-8.409324070704362e-08;-7.711773689943064e-08;10.000073848960714;0.8335140880923656;0.015561804220089029;0.015562006971968427;0.7977358046801871;0.014890284165162086;1.0448416682727948;0.797868810004725
22.087384;1.0444533597877184;0.8333330251042549;0.7978719252996739;-8.412243984060042e-08;-7.712111626760782e-08;10.000072941999637;0.8335143083914834;0.015561806482769044;0.015562005487560312;0.7977356028644235;0.014890194520903515;1.044841590953878;0.7978689509861915
22.097384;1.0444532993288003;0.8333330250823014;0.7978719252648871;-8.415307264116471e-08;-7.712512726923725e-08;10.000072064096187;0.833514524617414;0.015561808720454293;0.015562004050716331;0.7977353994507671;0.01489010659519726;1.0448415096873829;0.7978690932641939
22.107384;1.0444532349597353;0.8333330250620911;0.7978719252307045;-8.418513090569169e-08;-7.71296654749655e-08;10.00007121530137;0.8335147363802801;0.015561810927090835;0.01556200266763124;0.7977351952829037;0.014890020635138255;1.0448414244125452;0.7978692379900297
22.117384;1.0444531667357337;0.8333330250433392;0.7978719251971029;-8.421860308268191e-08;-7.7134652400139e-08;10.000070394278518;0.8335149434564627;0.015561813096817657;0.015562001344496834;0.7977349912337431;0.014889936839488594;1.0448413351211436;0.797869386311744
22.127384;1.0444530946870758;0.8333330250257492;0.7978719251640283;-8.425344700854038e-08;-7.714003472358531e-08;10.000069598297806;0.8335151457552724;0.015561815225321714;0.015562000086435325;0.7977347881339738;0.014889855411311333;1.0448412418947264;0.7978695393901117
22.137384;1.0444530187659364;0.8333330250090355;0.7978719251313944;-8.428957929905105e-08;-7.714576017291052e-08;10.00006882417981;0.8335153432185525;0.01556181731224657;0.01556199889608191;0.7977345867186602;0.014889776570697195;1.0448411449304384;0.7978696984026706
22.147384;1.0444529388633808;0.8333330249929302;0.7978719250991132;-8.432688930554112e-08;-7.715176384311004e-08;10.000068068990768;0.8335155357496707;0.015561819362652989;0.015561997773080271;0.7977343876388452;0.01488970051691492;1.0448410445353808;0.7978698644060801
22.157384;1.0444528548877945;0.8333330249771729;0.7978719250671258;-8.43652555050884e-08;-7.71579832416109e-08;10.000067329937318;0.8335157232429793;0.01556182138547067;0.015561996714742602;0.7977341914823307;0.014889627330580597;1.0448409410845019;0.7978700382029631
22.167384;1.0444527668055272;0.8333330249615224;0.7978719250354002;-8.440456212178962e-08;-7.716438668835298e-08;10.000066604070977;0.8335159056531951;0.015561823390519616;0.015561995717092875;0.7977339987505816;0.014889556885158832;1.0448408349674911;0.7978702203728935
22.177384;1.044452674637966;0.833333024945797;0.797871925003928;-8.44447139047832e-08;-7.717100248174e-08;10.000065887993376;0.8335160830043765;0.015561825386599018;0.015561994775697412;0.7977338098001903;0.014889488867180974;1.044840726557775;0.797870411378466
22.187384;1.0444525784842058;0.8333330249298869;0.7978719249727233;-8.448563043014887e-08;-7.717793610729172e-08;10.00006517756017;0.8335162553518839;0.01556182738098495;0.015561993886297792;0.7977336248074064;0.014889422894427061;1.0448406162022223;0.7978706115804055
22.197384;1.0444524785408527;0.8333330249137237;0.7978719249418011;-8.452724024315183e-08;-7.718535670269923e-08;10.00006446784829;0.8335164227449927;0.015561829379228826;0.015561993045517227;0.7977334437738307;0.014889358642811192;1.0448405042180458;0.7978708211807402
22.207384;1.0444523750545789;0.8333330248972427;0.7978719249111709;-8.456949420878276e-08;-7.719345421172452e-08;10.000063753399099;0.8335165852084003;0.015561831384314596;0.015561992251562117;0.7977332665865785;0.014889295872874969;1.0448403909053605;0.7978710401770533
22.217384;1.0444522682519835;0.8333330248803443;0.7978719248808579;-8.461236661534092e-08;-7.720239899338602e-08;10.000063028661245;0.8335167427623837;0.015561833395761674;0.015561991504613284;0.7977330931609379;0.014889234330635966;1.0448402765629308;0.7978712683745692
22.227384;1.0444521583141004;0.8333330248628652;0.7978719248509175;-8.465583540557608e-08;-7.721233871760413e-08;10.000062288675137;0.8335168954554578;0.015561835409732295;0.01556199080710455;0.7977329235599798;0.014889173638547899;1.0448401614739349;0.797871505474088
22.237384;1.044452045396164;0.8333330248445944;0.7978719248214354;-8.469986770777958e-08;-7.722342831962335e-08;10.000061529326615;0.83351704336556;0.015561837419509993;0.01556199016381242;0.7977327580072233;0.014889113294254313;1.0448400458656992;0.7978717510818106
22.247384;1.0444519296461634;0.8333330248253292;0.797871924792539;-8.474441674198067e-08;-7.72358494814862e-08;10.000060747024222;0.8335171865975206;0.015561839416113176;0.01556198958101613;0.7977325968637277;0.014889052752922195;1.0448399298715132;0.7978720045773735
22.257384;1.0444518111983438;0.8333330248049261;0.7978719247644096;-8.47894241090093e-08;-7.724980502437177e-08;10.000059938896174;0.8335173252990863;0.01556184138986416;0.015561989064683368;0.7977324405900688;0.014888991480613217;1.044839813518098;0.7978722651311816
22.267384;1.044451690187593;0.8333330247833272;0.7978719247372651;-8.483481508530625e-08;-7.72655099892936e-08;10.000059103096;0.833517459625722;0.015561843332236088;0.01556198861952225;0.7977322896723386;0.014888928977739514;1.0448396967532547;0.7978725319883805
22.277384;1.0444515668030108;0.8333330247605542;0.7978719247113163;-8.488048562198978e-08;-7.728318312248212e-08;10.000058238114736;0.833517589639355;0.015561845236908223;0.015561988250744917;0.7977321445896869;0.014888864818754692;1.0448395794927048;0.7978728046809966
22.287384;1.0444514413263222;0.8333330247366555;0.7978719246867373;-8.492631038014951e-08;-7.730303718020842e-08;10.000057341946569;0.8335177152560153;0.01556184710008825;0.015561987966250052;0.797732005867543;0.014888798670272329;1.0448394616559218;0.7978730829843971
22.297384;1.0444513141136051;0.8333330247116546;0.7978719246636681;-8.497217789535832e-08;-7.732527573305462e-08;10.00005641218231;0.8335178363040865;0.015561848920494753;0.01556198777565584;0.7977318740992356;0.014888730308067871;1.0448393431902199;0.7978733668218108
22.307384;1.044451185541918;0.8333330246855504;0.7978719246422219;-8.501801740935761e-08;-7.735008962874896e-08;10.000055446614889;0.8335179526403227;0.015561850698511024;0.015561987687378364;0.7977317498857857;0.014888659653935578;1.0448392240706799;0.7978736562396912
22.317384;1.0444510559785767;0.833333024658349;0.797871924622482;-8.506379570298557e-08;-7.73776391100416e-08;10.000054443434658;0.8335180642441686;0.015561852434118404;0.015561987707082198;0.7977316338167662;0.014888586760059152;1.04483910426631;0.7978739513877702
22.327384;1.0444509257815848;0.8333330246300845;0.7978719246045156;-8.51094928952825e-08;-7.740803111641893e-08;10.000053401016654;0.8335181712200191;0.015561854125281837;0.015561987838104523;0.7977315264857434;0.01488851176052795;1.0448389837277288;0.7978742524592817
22.337384;1.0444507952933035;0.8333330246008166;0.7978719245884012;-8.515507858147209e-08;-7.744131221974542e-08;10.000052317880419;0.8335182737293717;0.015561855768042128;0.015561988082183967;0.7977314284208461;0.01488843486272094;1.0448388624347857;0.797874559568514
22.347384;1.0444506648283183;0.8333330245706254;0.7978719245742273;-8.52005109868794e-08;-7.74774736370722e-08;10.000051192793103;0.8335183719628066;0.015561857357251135;0.015561988439078446;0.7977313399875208;0.014888356365198379;1.044838740450545;0.7978748726000743
22.357384;1.0444505346630069;0.8333330245396243;0.7978719245620705;-8.524575893565222e-08;-7.751645223476097e-08;10.000050024888033;0.833518466163242;0.015561858886863313;0.01556198890571667;0.7977312613793872;0.014888276676903118;1.0448386179243017;0.7978751911794781
22.367384;1.044450405013093;0.8333330245079679;0.7978719245519887;-8.52908163398872e-08;-7.755812894305833e-08;10.000048814094143;0.8335185566146006;0.01556186035008659;0.015561989476197476;0.7977311926677998;0.014888196311827261;1.044838495062272;0.7978755148052638
22.377384;1.0444502760253964;0.833333024475833;0.797871924544034;-8.533568885691898e-08;-7.760234111182173e-08;10.00004756172758;0.8335186435897577;0.015561861739971851;0.015561990142155478;0.7977311338469502;0.014888115810774712;1.0448383721133467;0.7978758429496026
22.387384;1.0444501478101496;0.8333330244433983;0.7978719245382538;-8.538037524531176e-08;-7.7648910684232e-08;10.000046270283166;0.8335187273278127;0.015561863049891201;0.01556199089312719;0.7977310848790162;0.014888035629713215;1.0448382493710229;0.7978761750059068
22.397384;1.0444500204932012;0.833333024410843;0.797871924534675;-8.542486919698016e-08;-7.769767043078505e-08;10.00004494227775;0.833518808066103;0.015561864273782266;0.01556199171734148;0.7977310457276183;0.014887956129010305;1.0448381271725313;0.7978765102081379
22.407384;1.0444498942468505;0.8333330243783548;0.7978719245332822;-8.54691597695801e-08;-7.774847545345371e-08;10.000043579543364;0.8335188860770671;0.015561865406749793;0.01556199260213186;0.7977310163396442;0.014887877655675405;1.0448380058891678;0.7978768476789164
22.417384;1.0444497692608279;0.8333330243461186;0.7978719245340162;-8.551320988568275e-08;-7.780120324693786e-08;10.000042183428052;0.8335189616455952;0.015561866445190302;0.015561993534128227;0.7977309966151788;0.014887800570119734;1.0448378859057148;0.7978771865782267
22.427384;1.0444496456914758;0.8333330243143044;0.7978719245368084;-8.555694768193978e-08;-7.785575452300706e-08;10.000040755134167;0.8335190349821076;0.015561867386632573;0.015561994500442322;0.7977309864188381;0.014887725190111301;1.044837767606823;0.7978775261494679
22.437384;1.0444495236533968;0.8333330242830783;0.7978719245416271;-8.560029994727153e-08;-7.791205545201612e-08;10.00003929608701;0.833519106140917;0.015561868231080373;0.015561995490194078;0.7977309855743469;0.01488765169714541;1.0448376513748927;0.7978778655890362
22.447384;1.0444494032113847;0.8333330242526151;0.7978719245484968;-8.564323283686609e-08;-7.797005255815732e-08;10.000037808295561;0.8335191750076111;0.015561868982526525;0.015561996495163037;0.7977309938111075;0.01488758005016282;1.04483753758498;0.7978782039618103
22.457384;1.0444492843394613;0.83333302422308;0.7978719245574772;-8.568574634086487e-08;-7.802970419955006e-08;10.000036294610744;0.8335192413685311;0.015561869647991493;0.015561997509414165;0.7977310107640454;0.014887509985867853;1.0448374266081843;0.7978785402923316
22.467384;1.0444491669177323;0.8333330241946022;0.7978719245686302;-8.572782403819709e-08;-7.809097390272788e-08;10.000034758886018;0.8335193050357653;0.015561870235077024;0.015561998528714403;0.7977310360818076;0.014887441107257126;1.0448373188095728;0.797878873649603
22.477384;1.0444490507845539;0.833333024167272;0.7978719245820088;-8.576939811729488e-08;-7.81538197206223e-08;10.000033205644003;0.83351936592119;0.015561870750183799;0.015561999550270916;0.7977310695081482;0.014887373010606678;1.0448372145207236;0.7978792030860412
22.487384;1.04444893577644;0.8333330241411548;0.7978719245976679;-8.581036285970141e-08;-7.821817515063656e-08;10.00003163943738;0.8335194240051795;0.015561871198006292;0.015562000572058749;0.7977311108136621;0.014887305420550077;1.044837114031015;0.7978795275488781
22.497384;1.0444488217442096;0.8333330241163035;0.797871924615663;-8.585060824617943e-08;-7.82839353067724e-08;10.0000300642312;0.8335194793062731;0.015561871582605481;0.015562001591697414;0.7977311596833454;0.014887238288039666;1.044837017600384;0.7978798459306837
22.507384;1.0444487085755882;0.8333330240927563;0.7978719246360384;-8.589004578301993e-08;-7.835097448773758e-08;10.00002848261925;0.8335195318658133;0.015561871908973538;0.01556200260567673;0.7977312157066299;0.014887171825144107;1.044836925443506;0.7978801571940694
22.517384;1.0444485962091776;0.8333330240705374;0.7978719246588121;-8.59286103987578e-08;-7.841918426161814e-08;10.000026895570683;0.8335195816746968;0.015561872183277849;0.01556200360907314;0.7977312784653751;0.014887106448357551;1.0448368377008406;0.79788046043705
22.527384;1.0444484846191422;0.8333330240496617;0.7978719246839647;-8.596624007971655e-08;-7.848847923782536e-08;10.000025303250535;0.8335196286328954;0.015561872412637762;0.01556200459582073;0.7977313476256472;0.01488704264477632;1.0448367544331625;0.797880754949982
22.537384;1.044448373783284;0.8333330240301458;0.7978719247114301;-8.600286471495543e-08;-7.855876189786808e-08;10.000023705620844;0.833519672597916;0.01556187260572706;0.015562005559331949;0.7977314229642777;0.014886980911085762;1.0448366756482252;0.7978810402446175
22.547384;1.0444482636559447;0.8333330240120073;0.7978719247411022;-8.603840357368819e-08;-7.862990296582502e-08;10.000022102117748;0.8335197134133441;0.015561872772856186;0.015562006493038774;0.7977315043340776;0.01488692180423857;1.0448366013339727;0.7978813159479095
22.557384;1.0444481541710213;0.8333330239952411;0.7978719247728636;-8.607276025377722e-08;-7.870177117640447e-08;10.00002049176696;0.8335197509069894;0.015561872925215662;0.015562007390664755;0.7977315915909221;0.014886865948289661;1.0448365314460504;0.7978815816317826
22.567384;1.0444480452689997;0.8333330239797933;0.7978719248066123;-8.610584125768228e-08;-7.877428629224135e-08;10.000018873983622;0.8335197849281901;0.015561873075084418;0.015562008245778695;0.7977316845301018;0.014886813950393272;1.0448364658899314;0.7978818367353477
22.577384;1.044447936897111;0.8333330239655666;0.7978719248422744;-8.613758326021397e-08;-7.884744617073734e-08;10.00001724845815;0.8335198153827651;0.015561873235940264;0.015562009050759346;0.7977317828775812;0.01488676633240347;1.0448364045581802;0.7978820806350992
22.587384;1.044447828987486;0.8333330239524382;0.7978719248798168;-8.616794419388354e-08;-7.892130620537126e-08;10.000015614495634;0.8335198421959696;0.015561873420095925;0.015562009796185725;0.7977318863055218;0.014886723562500934;1.0448363473683266;0.7978823127167414
22.597384;1.0444477214788837;0.8333330239402702;0.7978719249192419;-8.619688070315104e-08;-7.899593385729941e-08;10.000013971514297;0.8335198652380371;0.015561873635460228;0.015562010471406146;0.7977319944321282;0.014886686127024417;1.0448362942751184;0.7978825323095652
22.607384;1.0444476143758528;0.833333023928925;0.7978719249605494;-8.622434536818877e-08;-7.9071374025872e-08;10.000012319945494;0.8335198843200698;0.015561873884781066;0.015562011066088382;0.7977321068230407;0.014886654504541902;1.044836245271381;0.7978827386535956
22.617384;1.0444475077640465;0.8333330239182849;0.7978719250037007;-8.625028442882805e-08;-7.914765142803811e-08;10.00001066125123;0.8335198992788506;0.01556187416743546;0.015562011571905187;0.7977322230450712;0.014886629072813604;1.044836200361493;0.7978829310624942
22.627384;1.0444474017548844;0.833333023908269;0.7978719250486117;-8.627462868957892e-08;-7.922479491010545e-08;10.000008997604587;0.8335199100636124;0.015561874480868142;0.015562011983253026;0.7977323427491018;0.014886610084463046;1.044836159542965;0.7978831090860212
22.637384;1.0444472964323956;0.8333330238988347;0.7978719250951642;-8.629729418051597e-08;-7.930284112750149e-08;10.0000073314654;0.8335199167886466;0.015561874820898935;0.01556201229681379;0.7977324656961025;0.014886597680528163;1.0448361228099203;0.7978832724924906
22.647384;1.044447191863426;0.8333330238899586;0.7978719251432205;-8.631819248275988e-08;-7.93818161676841e-08;10.000005664916756;0.8335199197218498;0.015561875182551897;0.015562012511116385;0.7977325917328413;0.014886591851860373;1.0448360901347562;0.7978834212564248
22.657384;1.044447088128487;0.8333330238816246;0.7978719251926352;-8.633724462930759e-08;-7.946171677926563e-08;10.000003999678118;0.8335199191778142;0.015561875561541805;0.015562012626420823;0.7977327207629473;0.014886592396828791;1.0448360614358883;0.7978835556635344
22.667384;1.0444469853175393;0.833333023873814;0.797871925243263;-8.635438985494158e-08;-7.954249809524568e-08;10.000002338056987;0.8335199154206421;0.015561875955424503;0.015562012644824126;0.797732852727188;0.014886598956292189;1.0448360365621794;0.797883676308325
22.677384;1.04444688349109;0.8333330238664926;0.7978719252949502;-8.636958674778044e-08;-7.962407499644421e-08;10.000000683544092;0.8335199086597002;0.015561876363170203;0.015562012570912095;0.7977329876171761;0.014886611126606846;1.0448360153031158;0.7978837838971681
22.687384;1.044446782640764;0.8333330238595978;0.7978719253475177;-8.638282658903051e-08;-7.970633914054904e-08;9.999999040401638;0.8335198990490673;0.015561876782779973;0.015562012412365298;0.7977331254846255;0.014886628597074968;1.0448359974308628;0.7978838790691922
22.697384;1.0444466827063672;0.8333330238530383;0.7978719254007628;-8.639415496590211e-08;-7.978917374066649e-08;9.999997413154093;0.8335198866517066;0.01556187720983487;0.015562012179886535;0.7977332663796223;0.014886651241370842;1.0448359827623612;0.7978839623817956
22.707384;1.0444465836270922;0.8333330238466893;0.7978719254544784;-8.640366714875818e-08;-7.987245240517424e-08;9.999995806213775;0.8335198714347068;0.015561877638984707;0.015562011886298736;0.7977334102498095;0.014886679106710234;1.044835971207571;0.7978840343233657
22.717384;1.0444464853442104;0.8333330238403795;0.7978719255084568;-8.641148527696755e-08;-7.995603441134757e-08;9.999994222911777;0.8335198532784069;0.01556187806562031;0.015562011545047454;0.7977335568700553;0.0148867123294168;1.0448359627720125;0.7978840952044878
22.727384;1.0444463877792114;0.8333330238338916;0.7978719255624781;-8.641774886409014e-08;-8.003976553158963e-08;9.99999266478957;0.8335198319850209;0.015561878485629739;0.015562011169063928;0.7977337058535917;0.014886751071176046;1.0448359575173916;0.7978841450927552
22.737384;1.0444462908587218;0.8333330238269917;0.7978719256163123;-8.64225957624125e-08;-8.012347918386553e-08;9.999991132124348;0.8335198073024751;0.015561878895051813;0.015562010770309321;0.7977338567436056;0.014886795455642095;1.0448359555241342;0.7978841839228776
22.747384;1.044446194557172;0.8333330238194551;0.797871925669746;-8.642611144943805e-08;-8.020700375296534e-08;9.999989624629496;0.8335197789090195;0.015561879291083007;0.015562010359344531;0.7977340090877098;0.014886845453315391;1.0448359568764582;0.7978842116010257
22.757384;1.0444460988961528;0.8333330238110834;0.7978719257226059;-8.642829490154515e-08;-8.029018096505842e-08;9.999988141713722;0.833519746379276;0.015561879673016999;0.015562009944600688;0.7977341624483406;0.014886900855019876;1.0448359616381069;0.7978842279937445
22.767384;1.0444460039297079;0.833333023801708;0.7978719257747414;-8.642907892313537e-08;-8.037287372746418e-08;9.99998668296118;0.8335197092043264;0.015561880041998656;0.015562009532272665;0.7977343164201336;0.014886961414942257;1.0448359698040055;0.7978842328911918
22.777384;1.0444459097525671;0.8333330237911614;0.7978719258259854;-8.642836782041627e-08;-8.045494583240605e-08;9.999985248602641;0.8335196668467783;0.01556188040064347;0.015562009127082301;0.7977344706876177;0.014887026966238424;1.0448359812735903;0.7978842259882912
22.787384;1.044445816489137;0.8333330237792498;0.797871925876152;-8.642605435550973e-08;-8.053623684015927e-08;9.999983839092053;0.8335196187869226;0.015561880752733936;0.015562008732490593;0.7977346250570032;0.014887097376201695;1.0448359958772333;0.7978842068845756
22.797384;1.0444457242477971;0.8333330237657508;0.7978719259250616;-8.642203266437744e-08;-8.061656979235682e-08;9.999982454144126;0.8335195645344426;0.015561881102711434;0.015562008350537213;0.7977347794003027;0.014887172499727007;1.0448360134159596;0.7978841751308472
22.807384;1.044445633095658;0.8333330237504135;0.797871925972541;-8.641622686265533e-08;-8.06957899697379e-08;9.999981092221828;0.8335195036009021;0.01556188145532861;0.0155620079821754;0.7977349335677046;0.014887252268241984;1.044836033678078;0.797884130306052
22.817384;1.044445543082251;0.8333330237329817;0.7978719260184085;-8.640861141846382e-08;-8.077378411765711e-08;9.999979750605661;0.8335194354796178;0.015561881814734516;0.015562007627268728;0.7977350873478339;0.014887336787335342;1.044836056457387;0.7978840721079942
22.827384;1.0444454542625525;0.833333023713246;0.7978719260624861;-8.639919856055474e-08;-8.085046168901316e-08;9.999978425643045;0.8335193596628142;0.015561882183339504;0.015562007284456501;0.7977352404755662;0.01488742630870145;1.0448360815971456;0.7978840004601732
22.837384;1.0444453666788986;0.8333330236910637;0.7978719261046373;-8.63880202680959e-08;-8.09257461508302e-08;9.999977113178936;0.8335192756386408;0.015561882561776503;0.015562006952403564;0.7977353926886124;0.014887521097378658;1.0448361090095026;0.7978839155586561
22.847384;1.0444452803565798;0.833333023666337;0.7978719261447969;-8.637513920220952e-08;-8.099958975104767e-08;9.999975809182363;0.8335191828560077;0.015561882949113825;0.015562006631984147;0.7977355437690188;0.014887621249470078;1.0448361386131595;0.7978838178028265
22.857384;1.0444451953294183;0.8333330236390025;0.7978719261829732;-8.63606611212565e-08;-8.107197765111768e-08;9.999974509771434;0.8335190807627291;0.015561883342710909;0.015562006327126928;0.7977356934902766;0.014887726579127403;1.0448361702460327;0.7978837076808083
22.867384;1.0444451116321585;0.8333330236090327;0.797871926219229;-8.634471263817337e-08;-8.114292693683666e-08;9.999973210686496;0.8335189689195311;0.015561883738694543;0.015562006043733546;0.7977358415857778;0.014887836673116727;1.0448362036379129;0.7978835857049574
22.877384;1.0444450292797218;0.8333330235764378;0.7978719262536594;-8.632740603145869e-08;-8.121249971480728e-08;9.99997190752349;0.8335188470604218;0.01556188413300245;0.015562005788798601;0.7977359878296437;0.014887951030777074;1.0448362384365724;0.7978834524139493
22.887384;1.0444449482715799;0.8333330235412606;0.7978719262863703;-8.630881915177426e-08;-8.128079863176187e-08;9.999970596998772;0.8335187150631038;0.015561884521948175;0.015562005570346213;0.7977361320989184;0.014888069190671004;1.0448362742538353;0.7978833083906536
22.897384;1.044444868606193;0.8333330235035679;0.7978719263174605;-8.628899112772915e-08;-8.134792858551005e-08;9.999969278250008;0.8335185728865642;0.015561884901810026;0.015562005396650964;0.7977362743423201;0.014888190800826802;1.0448363107058896;0.7978831542619876
22.907384;1.0444447903181338;0.8333330234634371;0.7978719263470265;-8.626792026943582e-08;-8.141397941018623e-08;9.999967952882823;0.8335184205243659;0.01556188526783336;0.015562005274929902;0.7977364145459094;0.014888315592825717;1.0448363474197158;0.797882990705048
22.917384;1.0444447135267683;0.833333023420948;0.7978719263751641;-8.624555465425288e-08;-8.147904390322631e-08;9.99996662396799;0.8335182579909227;0.01556188561362454;0.015562005210459893;0.7977365527267672;0.014888443319763663;1.0448363840343529;0.7978828184598579
22.927384;1.0444446384460895;0.8333330233761846;0.7978719264019465;-8.622179821362138e-08;-8.1543215395413e-08;9.999965295879713;0.8335180853572264;0.015561885931652433;0.01556200520646395;0.7977366889353833;0.014888573743495873;1.0448364202418374;0.7978826382991329
22.937384;1.0444445653373988;0.8333330233292618;0.7978719264273996;-8.619654338390237e-08;-8.160655754934279e-08;9.999963974804247;0.8335179028209073;0.015561886214642204;0.015562005264582564;0.7977368232776946;0.014888706653535274;1.0448364558384815;0.7978824509661665
