time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.947384;1.044444494426975;0.8333330232803614;0.7978719264514875;-8.616970179678679e-08;-8.16690938395375e-08;9.999962668280181;0.8335177107193703;0.015561886456975918;0.015562005385233018;0.7977369558969861;0.014888841867731041;1.0448364907386005;0.7978822571578564
22.957384;1.044444425859772;0.8333330232297473;0.7978719264741178;-8.614121489552434e-08;-8.173083755007604e-08;9.999961384449199;0.833517509463292;0.015561886655225197;0.01556200556789934;0.7977370868775532;0.014888979205753636;1.0448365249552205;0.7978820575657041
22.967384;1.0444443597423234;0.8333330231777341;0.7978719264951807;-8.611104893717496e-08;-8.179182658978264e-08;9.999960132068104;0.8335172994531026;0.01556188680782076;0.0155620058115986;0.7977372161602495;0.014889118459384194;1.044836558581911;0.7978818529027035
22.977384;1.044444296200676;0.8333330231246437;0.7978719265145969;-8.607918324121221e-08;-8.185211985099306e-08;9.999958920543904;0.8335170810443834;0.015561886915114056;0.01556200611582707;0.7977373435342753;0.0148892593887839;1.0448365917764637;0.7978816438735514
22.987384;1.0444442353774512;0.8333330230707818;0.7978719265323362;-8.604559918676562e-08;-8.191176265779963e-08;9.999957759449128;0.8335168545883851;0.015561886980246247;0.015562006482036832;0.7977374686757285;0.014889401761776055;1.044836624733106;0.7978814311532784
22.997384;1.0444441774242776;0.8333330230164324;0.7978719265484047;-8.601026706174573e-08;-8.197075304789515e-08;9.999956658001835;0.8335166204430217;0.015561887009098586;0.015562006914460488;0.7977375912011211;0.014889545379445685;1.0448366576873693;0.7978812154494364
23.007384;1.0444441225197283;0.8333330229618662;0.7978719265628297;-8.597313401188761e-08;-8.202902408126467e-08;9.999955624966013;0.8335163788843318;0.015561887008583672;0.015562007419644629;0.7977377107278847;0.014889690021899318;1.0448366909684228;0.797880997544029
23.017384;1.044444070870555;0.8333330229073479;0.7978719265756565;-8.593413228306215e-08;-8.208644450970904e-08;9.99995466856953;0.8335161300387507;0.015561886985019263;0.015562008005152367;0.797737826931707;0.014889835389257774;1.0448367250238906;0.7978807781949354
23.027384;1.0444440226972131;0.8333330228531317;0.7978719265869549;-8.589319906365849e-08;-8.214282738806287e-08;9.999953795897895;0.8335158739202682;0.01556188694391774;0.015562008677933056;0.7977379395918366;0.014889981109080581;1.044836760372389;0.797880558020053
23.037384;1.0444439782000947;0.8333330227994445;0.7978719265968267;-8.58502821153524e-08;-8.219793794457663e-08;9.999953012275059;0.8335156104625211;0.015561886890605362;0.015562009442742612;0.7977380486183587;0.01489012677181171;1.044836797527056;0.7978803374888522
23.047384;1.0444439375069856;0.8333330227464761;0.7978719266054108;-8.58053343770992e-08;-8.22515121441288e-08;9.999952320970221;0.8335153394855142;0.01556188683007976;0.015562010300995884;0.7977381540455895;0.014890271961371793;1.04483683696705;0.7978801169539316
23.057384;1.0444439006615958;0.833333022694388;0.7978719266128698;-8.575830864136374e-08;-8.230329153156375e-08;9.999951722946934;0.8335150607371775;0.015561886765543083;0.015562011251511274;0.79773825599047;0.014890416242797562;1.0448368791649056;0.7978798966689423
23.067384;1.0444438676649528;0.8333330226433304;0.7978719266193697;-8.570916153387819e-08;-8.235305297731504e-08;9.999951217322664;0.8335147740634267;0.015561886697335678;0.015562012293310888;0.7977383546218519;0.014890559092627794;1.0448369245974394;0.7978796768461534
23.077384;1.0444438385009958;0.8333330225934398;0.7978719266250754;-8.565787484326924e-08;-8.240060667298708e-08;9.999950802713666;0.8335144795483331;0.01556188662340287;0.0155620134272039;0.7977384501562683;0.014890699850049557;1.0448369737172918;0.7978794577508154
23.087384;1.0444438130987046;0.8333330225448208;0.7978719266301557;-8.560447678671278e-08;-8.244577492734813e-08;9.999950477878361;0.8335141775026967;0.015561886539975499;0.015562014655405515;0.7977385428318563;0.014890837783746749;1.044837026922662;0.7978792397341256
23.097384;1.0444437912613889;0.8333330224975444;0.7978719266347689;-8.554903891490543e-08;-8.248838653583528e-08;9.999950241106808;0.833513868347259;0.015561886441600014;0.015562015981634569;0.7977386328841772;0.014890972284119185;1.0448370845539874;0.7978790231819294
23.107384;1.0444437726453804;0.8333330224516713;0.7978719266390288;-8.549165694538761e-08;-8.25282821177946e-08;9.999950089631849;0.8335135525139294;0.01556188632143224;0.015562017411580654;0.7977387205925276;0.014891103032252787;1.0448371469291;0.7978788084363925
23.117384;1.0444437568147664;0.8333330224072741;0.7978719266429941;-8.543244527692819e-08;-8.256532001721341e-08;9.999950019520313;0.8335132304299905;0.015561886172069167;0.015562018952644741;0.7977388063389167;0.01489122997312428;1.0448372143902391;0.7978785957329322
23.127384;1.0444437433026093;0.8333330223644388;0.7978719266466894;-8.537154377190625e-08;-8.259939609781246e-08;9.999950025396302;0.83351290252436;0.015561885985675528;0.015562020613125947;0.797738890588416;0.01489135313890647;1.0448372873065672;0.7978783851973354
23.137384;1.0444437316314623;0.8333330223232681;0.7978719266501162;-8.530911059969998e-08;-8.263045725606403e-08;9.999950100334624;0.8335125691813712;0.0155618857533331;0.015562022401423643;0.7977389738104056;0.014891472529051207;1.0448373660135974;0.7978781769399231
23.147384;1.0444437213350715;0.8333330222838873;0.7978719266532526;-8.524530941984177e-08;-8.265848248064916e-08;9.999950236493884;0.833512230711144;0.015561885465641872;0.015562024325221961;0.7977390563818837;0.014891588145484243;1.044837450734051;0.7978779711719364
23.157384;1.0444437120127192;0.8333330222464361;0.7978719266560617;-8.518031355838038e-08;-8.268346695780402e-08;9.999950425591157;0.8335118874065349;0.015561885115348876;0.015562026390117582;0.7977391384961456;0.014891700047570964;1.0448375415305469;0.7978777682245844
23.167384;1.0444437033601128;0.8333330222110525;0.7978719266584929;-8.511431311172701e-08;-8.270543778653627e-08;9.999950658917788;0.8335115395959682;0.015561884699963538;0.01556202859881265;0.7977392201154577;0.014891808314660408;1.0448376383099411;0.797877568537894
23.177384;1.044443695137215;0.8333330221778643;0.7978719266604751;-8.504750075780042e-08;-8.272446420096759e-08;9.999950928154714;0.8335111876263349;0.015561884222381042;0.015562030951522133;0.7977393010155555;0.014891913033111688;1.0448377408794929;0.7978773726983452
23.187384;1.0444436871259521;0.8333330221469852;0.79787192666191;-8.498004919602496e-08;-8.274063494506875e-08;9.999951226656991;0.8335108318432145;0.015561883689389707;0.015562033446392013;0.7977393809302772;0.01489201436607035;1.04483784902925;0.797877181382564
23.197384;1.044443679114882;0.8333330221185018;0.7978719266626659;-8.49121089829048e-08;-8.275402671211856e-08;9.999951549423157;0.8335104726563544;0.0155618831091792;0.015562036079656451;0.7977394596593886;0.014892112595943903;1.0448379625966173;0.7978769951829303
23.207384;1.0444436708870424;0.8333330220924501;0.7978719266625739;-8.484382366032879e-08;-8.27646907466014e-08;9.999951892198576;0.8335101106734663;0.015561882489440583;0.015562038845608249;0.7977395370196642;0.014892208079556048;1.0448380814812455;0.7978768145217193
23.217384;1.0444436621933588;0.8333330220688141;0.7978719266614235;-8.477534159497096e-08;-8.277266209121237e-08;9.999952251515259;0.8335097467478642;0.015561881836565157;0.015562041737218094;0.7977396127561305;0.01489230113957185;1.0448382056164651;0.7978766396934244
23.227384;1.0444436527399792;0.8333330220475671;0.7978719266589762;-8.470681800799335e-08;-8.277797684716194e-08;9.99995262544793;0.8335093818696729;0.015561881155528045;0.015562044748237299;0.797739686555938;0.014892391987934168;1.0448383349338453;0.7978764709182613
23.237384;1.0444436422349006;0.8333330220287012;0.7978719266550169;-8.463840535691133e-08;-8.278068118933586e-08;9.999953013554586;0.8335090170381878;0.01556188045069043;0.015562047874508305;0.7977397581366631;0.014892480775654743;1.0448384693444897;0.7978763083707141
23.247384;1.044443630456691;0.8333330220122004;0.7978719266494055;-8.457023335298791e-08;-8.278083532424624e-08;9.999953416004715;0.8335086531922195;0.015561879727304316;0.015562051112934025;0.7977398273157578;0.014892567722336436;1.0448386087303967;0.7978761521686834
23.257384;1.044443617264655;0.8333330219980115;0.797871926642087;-8.45023965403051e-08;-8.277851334740725e-08;9.999953833080747;0.8335082911192042;0.0155618789923416;0.015562054459971155;0.7977398939900757;0.01489265320547451;1.0448387529216292;0.7978760023404637
23.267384;1.0444436025655448;0.8333330219860738;0.7978719266330838;-8.443495986305931e-08;-8.277379035916632e-08;9.99995426490932;0.8335079313916394;0.015561878253804298;0.015562057911442183;0.7977399580380967;0.014892737725623377;1.044838901661035;0.7978758588300832
23.277384;1.044443586301182;0.8333330219763595;0.7978719266224982;-8.436796644009681e-08;-8.276672161302526e-08;9.99995471054414;0.8335075744616927;0.01556187751926661;0.015562061463181396;0.7977400192471812;0.014892821778600336;1.044839054606312;0.797875721519217
23.287384;1.0444435684593802;0.8333330219688725;0.7978719266105089;-8.430143807635348e-08;-8.275733538497429e-08;9.999955167072265;0.8335072208195483;0.01556187679536101;0.015562065110823512;0.7977400773013945;0.014892905783513544;1.044839211381919;0.7978755902452135
23.297384;1.0444435490662656;0.833333021963622;0.7978719265973536;-8.423536810544714e-08;-8.274565101461392e-08;9.999955630052742;0.8335068710703606;0.015561876088937512;0.015562068848374806;0.7977401317692003;0.01489299011698879;1.044839371622794;0.7978754648615517
23.307384;1.0444435281544373;0.8333330219606065;0.7978719265832985;-8.416971200442158e-08;-8.27316907369389e-08;9.999956094992129;0.8335065259246828;0.015561875408613835;0.015562072666774234;0.7977401820925415;0.014893075144400516;1.0448395349796884;0.7978753453096304
23.317384;1.0444435057417407;0.8333330219598201;0.7978719265685958;-8.410440387767013e-08;-8.271546392809067e-08;9.999956558391007;0.8335061860929378;0.015561874764846667;0.015562076554463972;0.7977402276424777;0.014893161197625075;1.0448397011142887;0.7978752316154945
23.327384;1.0444434818349337;0.8333330219612791;0.7978719265534646;-8.403939236771662e-08;-8.269695551431142e-08;9.99995701732327;0.8335058521510901;0.01556187416811364;0.015562080500339442;0.7977402678195104;0.014893248550605835;1.0448398697068422;0.797875123823354
23.337384;1.0444434564456466;0.8333330219650337;0.7978719265381041;-8.397465775051551e-08;-8.267613877293577e-08;9.999957468031457;0.8335055245066502;0.015561873627358168;0.015562084495707881;0.7977403021096797;0.014893337421559892;1.0448400404585951;0.7978750219634122
23.347384;1.044443429591059;0.8333330219711397;0.7978719265226967;-8.39102076685942e-08;-8.265299749726284e-08;9.999957905425692;0.833505203441441;0.015561873150762469;0.015562088533494207;0.797740330069737;0.014893428005312922;1.044840213068023;0.7978749260681767
23.357384;1.0444434012737445;0.8333330219796339;0.7978719265073896;-8.384605077078029e-08;-8.26275378388477e-08;9.999958324137216;0.8335048891546257;0.015561872747097303;0.015562092606826573;0.7977403512873756;0.014893520489785612;1.044840387202686;0.7978748361404163
23.367384;1.0444433714824273;0.8333330219905348;0.7978719264923101;-8.378215365432301e-08;-8.259978225721111e-08;9.999958719557785;0.8335045817935127;0.015561872425285743;0.015562096708541513;0.7977403653957625;0.014893615007819999;1.0448405624934558;0.7978747520794268
23.377384;1.0444433402154656;0.8333330220038645;0.7978719264776019;-8.371842693132912e-08;-8.256976351030208e-08;9.999959088078421;0.8335042814744719;0.015561872193215167;0.015562100832020736;0.7977403721448711;0.014893711600182843;1.0448407385462837;0.7978746736692153
23.387384;1.044443307483028;0.8333330220196762;0.797871926463423;-8.36547605242019e-08;-8.253753585400895e-08;9.999959427251474;0.8335039882877445;0.015561872057375453;0.015562104972463053;0.7977403714222361;0.014893810237644058;1.0448409149661781;0.797874600598687
23.397384;1.0444432732859639;0.8333330220380707;0.7978719264499134;-8.359106704511991e-08;-8.250318351772198e-08;9.999959735826456;0.8335037022995284;0.015561872023235513;0.015562109126626188;0.7977403632087333;0.01489391084951654;1.0448410913989832;0.7978745324519675
23.407384;1.0444432375935844;0.8333330220591865;0.7978719264371825;-8.35272873757913e-08;-8.246680820886375e-08;9.999960013368286;0.83350342358725;0.01556187209567222;0.015562113291751938;0.7977403475476231;0.014894013340286446;1.0448412675727974;0.7978744687668042
23.417384;1.0444432003357995;0.8333330220831713;0.7978719264252998;-8.346336437943554e-08;-8.242851933637303e-08;9.999960259750827;0.8335031522629538;0.015561872278691305;0.01556211746528412;0.7977403245284589;0.014894117628068745;1.044841443310835;0.7978744092120503
23.427384;1.0444431614308018;0.8333330221101476;0.7978719264142881;-8.339922550744537e-08;-8.238843731064045e-08;9.999960474541242;0.8335028884142773;0.015561872574683824;0.015562121644607274;0.7977402942749553;0.01489422372836171;1.044841618538012;0.7978743536708776
23.437384;1.044443120839663;0.833333022140193;0.7978719264041365;-8.33347855088005e-08;-8.234669730728963e-08;9.999960656771934;0.8335026320499825;0.015561872984266988;0.015562125826185729;0.7977402569594257;0.014894331771078108;1.0448417932892027;0.7978743020746243
23.447384;1.0444430785794332;0.833333022173339;0.7978719263948165;-8.326995317488675e-08;-8.230346770561011e-08;9.999960805514428;0.8335023831595996;0.015561873506630576;0.015562130004731679;0.7977402128289981;0.014894441881821742;1.044841967661111;0.797874254216717
23.457384;1.0444430346639408;0.8333330222095694;0.7978719263862896;-8.320464755175329e-08;-8.225897789853687e-08;9.999960920439005;0.8335021417906495;0.015561874139517175;0.015562134173097923;0.7977401622015772;0.014894554108277792;1.0448421417156697;0.7978742097855495
23.467384;1.0444429890455271;0.8333330222488136;0.7978719263785194;-8.313882736256287e-08;-8.221351420613444e-08;9.999961001735548;0.8335019080027495;0.015561874878027994;0.01556213832297435;0.797740105426325;0.01489466844813893;1.0448423154272686;0.7978741685284725
23.477384;1.0444429416059928;0.8333330222909524;0.7978719263714827;-8.307250260564851e-08;-8.216738146159819e-08;9.999961049614726;0.8335016817689267;0.015561875712937793;0.01556214244561777;0.7977400428650406;0.01489478483301041;1.0448424887141883;0.7978741303436958
23.487384;1.0444428921726945;0.8333330223358278;0.797871926365163;-8.30057139783952e-08;-8.212086848630975e-08;9.999961064208916;0.833501462964676;0.015561876631227637;0.015562146532726782;0.7977399749097007;0.014894903100682833;1.0448426615045079;0.7978740952140079
23.497384;1.0444428405534654;0.8333330223832573;0.7978719263595395;-8.293850834832674e-08;-8.207423703854031e-08;9.999961046293793;0.833501251422291;0.015561877618750757;0.015562150577688968;0.7977399019718484;0.014895023018634932;1.0448428337558173;0.7978740630752243
23.507384;1.0444427865963768;0.8333330224330625;0.797871926354586;-8.287092968920598e-08;-8.202772903874593e-08;9.999960997817261;0.8335010469486691;0.015561878661999108;0.015562154575675054;0.7977398244603794;0.01489514429221718;1.0448430054249038;0.7978740337460485
23.517384;1.044442730250023;0.833333022485093;0.7978719263502807;-8.280301922006521e-08;-8.198158000718767e-08;9.999960921774058;0.8335008492931412;0.015561879748775622;0.015562158522506227;0.7977397428236535;0.014895266604785549;1.0448431764544859;0.7978740069818739
23.527384;1.0444426715814035;0.8333330225392175;0.7978719263466143;-8.273481245873915e-08;-8.193602397291277e-08;9.999960822087578;0.8335006581151857;0.015561880868500558;0.01556216241469362;0.7977396576143567;0.014895389721530374;1.044843346772892;0.7978739826558763
23.537384;1.0444426107478713;0.8333330225952966;0.797871926343589;-8.266632830701614e-08;-8.189129586763328e-08;9.999960703223353;0.8335004729704546;0.01556188201095599;0.015562166250769283;0.7977395694689928;0.014895513489022278;1.0448435162666025;0.7978739608503166
23.547384;1.0444425479649921;0.8333330226531732;0.7978719263412064;-8.259757709419751e-08;-8.184764185349274e-08;9.999960569214027;0.8335002933311136;0.01556188316479849;0.015562170031315948;0.7977394789817036;0.014895637696883339;1.044843684756129;0.797873941688028
23.557384;1.0444424834739485;0.8333330227126989;0.7978719263394436;-8.252861167428357e-08;-8.180532161387482e-08;9.999960422888876;0.8335001186453377;0.015561884318022615;0.015562173757823459;0.7977393865904501;0.014895762004062863;1.0448438520086176;0.7978739251592394
23.567384;1.0444424175122264;0.8333330227737635;0.7978719263382252;-8.24595748473974e-08;-8.176459148869586e-08;9.99996026568824;0.8334999483948451;0.01556188545891956;0.01556217743226113;0.7977392925764473;0.014895886011112244;1.0448440177693572;0.797873911162299
23.577384;1.0444423503281233;0.8333330228362832;0.7978719263374296;-8.239067991869936e-08;-8.17256866575437e-08;9.999960097624994;0.8334997821271823;0.015561886577104672;0.01556218105609303;0.7977391971299754;0.014896009384548938;1.044844181794835;0.7978738996120127
23.587384;1.0444422822039319;0.8333330229001702;0.7978719263369448;-8.232214484975979e-08;-8.168882089705542e-08;9.999959917258565;0.8334996194620358;0.015561887665302981;0.015562184627855587;0.7977391004223341;0.014896131925064752;1.044844343875143;0.7978738904860121
23.597384;1.044442213438809;0.8333330229653143;0.7978719263367182;-8.225415090963254e-08;-8.165418729638642e-08;9.999959722065821;0.8334994600973656;0.015561888720190141;0.015562188142094821;0.7977390026479602;0.014896253530944025;1.044844503834201;0.7978738838164847
23.607384;1.0444421443176597;0.8333330230315736;0.7978719263367412;-8.218684232894117e-08;-8.162193671456545e-08;9.999959509133406;0.8334993038300821;0.015561889741679888;0.01556219159109947;0.797738904009607;0.014896374123991066;1.0448446615298206;0.7978738796414531
23.617384;1.0444420750785444;0.833333023098776;0.7978719263370099;-8.212033531100917e-08;-8.159213915802067e-08;9.999959275725107;0.8334991505383813;0.01556189073161169;0.01556219496691087;0.7977388046682572;0.014896493603973332;1.044844816842988;0.7978738779883677
23.627384;1.0444420058952342;0.8333330231667329;0.7978719263375079;-8.205472326850627e-08;-8.156475890989461e-08;9.999959019791936;0.8334990001097855;0.015561891692585242;0.015562198261925593;0.7977387046862421;0.014896611809491126;1.044844969617988;0.7978738789128262
23.637384;1.0444419369139175;0.8333330232352496;0.7978719263382131;-8.199007216539191e-08;-8.153967652227207e-08;9.999958740133634;0.8334988524094958;0.015561892627651416;0.015562201469381363;0.7977386040394212;0.014896728480019923;1.0448451196112825;0.7978738824718201
23.647384;1.0444418682928072;0.8333330233041439;0.7978719263391115;-8.1926406172849e-08;-8.151673947217005e-08;9.999958435641325;0.8334987073547055;0.015561893540454867;0.015562204584454103;0.797738502698008;0.014896843251902889;1.0448452665219938;0.797873888624513
23.657384;1.0444418001559381;0.833333023373276;0.797871926340198;-8.186370242953273e-08;-8.14957961771895e-08;9.999958104514166;0.8334985650040575;0.015561894435048846;0.015562207605151758;0.7977384006356483;0.014896955660671507;1.044845410058558;0.7978738972148169
23.667384;1.0444417325186115;0.8333330234425719;0.7978719263414592;-8.180189943234945e-08;-8.147670880063978e-08;9.999957744830773;0.8334984255769321;0.015561895315938481;0.015562210532372098;0.7977382977883931;0.014897065120090872;1.0448455499728504;0.7978739080473606
23.677384;1.0444416653062483;0.8333330235120184;0.797871926342862;-8.174091047061944e-08;-8.145936395562889e-08;9.999957355898538;0.8334982893982241;0.015561896188906401;0.015562213369203956;0.7977381940614788;0.014897170940522163;1.044845686075255;0.7978739209313374
23.687384;1.0444415984522526;0.8333330235816242;0.7978719263443588;-8.168063365625762e-08;-8.144368865656204e-08;9.999956938707413;0.8334981567693192;0.015561897062034;0.01556221611954912;0.797738089342137;0.014897272412448334;1.0448458182394196;0.7978739356764898
23.697384;1.044441531978693;0.8333330236513763;0.7978719263458962;-8.162095910247276e-08;-8.142966357711202e-08;9.999956495169094;0.833498027865824;0.015561897946225218;0.015562218786620848;0.7977379835017464;0.014897368904626094;1.0448459463674755;0.7978739521136646
23.707384;1.0444414660157468;0.8333330237212337;0.7978719263474149;-8.15617857749854e-08;-8.141731908562018e-08;9.999956027282893;0.8334979027568792;0.015561898854335251;0.015562221372978692;0.7977378763899975;0.014897459953074073;1.0448460703586668;0.7978739701493173
23.717384;1.044441400763254;0.833333023791146;0.7978719263488461;-8.15030434668672e-08;-8.140671323588305e-08;9.999955537496085;0.8334977815010413;0.015561899798929264;0.015562223881724124;0.7977377678191899;0.014897545329540482;1.0448461901357429;0.7978739897832364
23.727384;1.0444413364161702;0.8333330238610622;0.7978719263501259;-8.144470160527785e-08;-8.139791006266467e-08;9.999955029864616;0.833497664244035;0.015561900790183242;0.015562226316458231;0.7977376575986255;0.01489762504638669;1.0448463056898223;0.7978740110559144
23.737384;1.0444412731142891;0.8333330239309439;0.797871926351212;-8.138675404820834e-08;-8.139097128335146e-08;9.999954510075854;0.8334975512467432;0.01556190183449587;0.015562228680324953;0.7977375456087905;0.014897699268799167;1.044846417096041;0.7978740339718646
23.747384;1.0444412109453716;0.833333024000771;0.7978719263520774;-8.13291897515544e-08;-8.138596251114425e-08;9.99995398404415;0.8334974428453258;0.015561902934178095;0.015562230975644162;0.7977374318322739;0.014897768174226776;1.0448465245193523;0.7978740584370996
23.757384;1.0444411499601696;0.8333330240705177;0.7978719263526853;-8.12719902965424e-08;-8.138296330702682e-08;9.999953456872271;0.8334973394146313;0.015561904088422326;0.015562233203418405;0.7977373163011797;0.01489783185629913;1.0448466282290416;0.7978740842483997
23.767384;1.044441090188688;0.8333330241401269;0.7978719263529713;-8.121516203652967e-08;-8.13820574676264e-08;9.9999529328192;0.8334972413406487;0.015561905294099196;0.015562235362706012;0.7977371989969486;0.014897890310299781;1.0448467285826397;0.7978741111270536
23.777384;1.0444410316643007;0.8333330242095192;0.7978719263528348;-8.115874436488435e-08;-8.13833027831318e-08;9.999952415276935;0.833497149001997;0.015561906546273579;0.015562237451379251;0.7977370798084932;0.014897943417047992;1.0448468259899228;0.7978741386798048
23.787384;1.0444409744216627;0.8333330242786045;0.7978719263521338;-8.110277680331897e-08;-8.138670455020814e-08;9.999951906622915;0.83349706278678;0.015561907839518597;0.015562239467856271;0.7977369585991638;0.014897990906300852;1.0448469209164468;0.7978741663284227
23.797384;1.044440918458287;0.8333330243472814;0.7978719263506914;-8.104728196760388e-08;-8.139221503767592e-08;9.999951408614459;0.8334969831075022;0.015561909168778356;0.01556224141180048;0.7977368352893943;0.014898032377634863;1.0448470138884902;0.7978741934231524
23.807384;1.044440863709639;0.8333330244154469;0.7978719263483179;-8.099229079029973e-08;-8.139976269822655e-08;9.999950922975987;0.8334969103814556;0.015561910528699837;0.015562243283697307;0.7977367098510152;0.01489806737341519;1.0448471054290545;0.7978742194471262
23.817384;1.0444408100747014;0.8333330244830229;0.7978719263448357;-8.09378670408207e-08;-8.140928067084314e-08;9.999950451487761;0.8334968450132567;0.015561911912752772;0.015562245084759332;0.7977365822529483;0.014898095457665945;1.0448471959581307;0.797874244088986
23.827384;1.0444407574495167;0.8333330245499673;0.797871926340092;-8.088408808906782e-08;-8.142071369382264e-08;9.999949995703966;0.8334967873790946;0.01556191331328506;0.015562246816823829;0.7977364524749847;0.014898116284626893;1.0448472857722286;0.7978742672879547
23.837384;1.044440705709293;0.8333330246162601;0.7978719263339664;-8.083100845311272e-08;-8.143400936955877e-08;9.999949556561731;0.833496737782129;0.015561914722625825;0.015562248481404894;0.797736320606473;0.014898129606155155;1.04484737514654;0.7978742893196487
23.847384;1.0444406546712823;0.8333330246818973;0.7978719263263965;-8.077865805760633e-08;-8.144909851253298e-08;9.999949134106176;0.8334966964211209;0.01556191613460431;0.015562250079159767;0.7977361869351551;0.014898135225932228;1.0448474644419594;0.7978743107928562
23.857384;1.0444406041124374;0.8333330247468954;0.7978719263173993;-8.072706687584818e-08;-8.146589433452248e-08;9.999948727800536;0.833496663434581;0.015561917545573963;0.015562251610220294;0.7977360519564302;0.014898132999671009;1.044847554103771;0.7978743325246906
23.867384;1.044440553814965;0.8333330248112923;0.7978719263070604;-8.067628690124239e-08;-8.148432592040661e-08;9.999948337374619;0.8334966389986367;0.015561918954259103;0.015562253073904377;0.7977359162943255;0.014898122845242162;1.0448476445796815;0.7978743553638743
23.877384;1.0444405035729247;0.833333024875142;0.7978719262955013;-8.062640304229994e-08;-8.150436163274653e-08;9.99994796353272;0.83349662336405;0.01556192035985627;0.015562254467883757;0.7977357805547164;0.014898104687997658;1.044847736249102;0.7978743800683877
23.887384;1.0444404531845777;0.8333330249385009;0.7978719262828581;-8.057752300865973e-08;-8.15259960369607e-08;9.999947607920427;0.8334966167729603;0.015561921759637307;0.015562255788238182;0.7977356452048308;0.014898078420769222;1.0448478294110066;0.7978744072692525
23.897384;1.0444404024621115;0.8333330250014137;0.7978719262692803;-8.052975605285592e-08;-8.154920807309459e-08;9.999947272639904;0.8334966193598542;0.015561923148186317;0.015562257030869891;0.7977355105666375;0.014898043900933427;1.0448479243033315;0.7978744374859535
23.907384;1.0444403512317053;0.8333330250639143;0.7978719262549417;-8.048319899705722e-08;-8.157390887231229e-08;9.999946960240601;0.8334966311340387;0.015561924518203502;0.015562258193268504;0.7977353768710197;0.01489800094767206;1.0448480211123516;0.7978744712017174
23.917384;1.0444402993136521;0.8333330251260409;0.7978719262400517;-8.04379279344712e-08;-8.159992983995264e-08;9.999946673927722;0.83349665202225;0.01556192586185161;0.015562259274761467;0.797735244273554;0.014897949364911824;1.0448481199590063;0.7978745089276239
23.927384;1.0444402465074787;0.8333330251878357;0.7978719262248516;-8.03940044642566e-08;-8.162707129582704e-08;9.999946416949092;0.8334966819313122;0.015561927172196902;0.015562260275482485;0.7977351128262709;0.014897888990572396;1.044848220897717;0.7978745511395228
23.937384;1.0444401926029274;0.8333330252493221;0.7978719262095986;-8.03515071590705e-08;-8.165515839310928e-08;9.999946191565941;0.8334967207938392;0.015561928443719007;0.015562261196535497;0.7977349824788011;0.014897819750987484;1.0448483239601694;0.7978745981608983
23.947384;1.0444401374093981;0.8333330253104958;0.7978719261945486;-8.031056107528864e-08;-8.168404970873735e-08;9.999945998589876;0.8334967685641177;0.015561929671146236;0.015562262041346185;0.7977348531381289;0.014897741677513596;1.044848429181977;0.7978746501964381
23.957384;1.0444400807899978;0.833333025371336;0.7978719261799468;-8.027132606016622e-08;-8.171360703377178e-08;9.999945837483105;0.833496825183622;0.015561930848094164;0.015562262815329821;0.7977347247272841;0.014897654860436758;1.044848536572375;0.7978747075152928
23.967384;1.0444400226959858;0.8333330254318185;0.7978719261660145;-8.023395269528084e-08;-8.174367436150605e-08;9.999945706916439;0.8334968905396661;0.015561931967354191;0.01556226352364118;0.7977345971986083;0.014897559395264222;1.0448486461013964;0.7978747705609297
23.977384;1.0444399631722159;0.8333330254919479;0.7978719261529287;-8.019855383172767e-08;-8.177407835228752e-08;9.999945605555586;0.8334969644128284;0.015561933022406962;0.015562264170013917;0.7977344705303332;0.014897455360382237;1.0448487577517334;0.7978748398807374
23.987384;1.044439902303289;0.8333330255517831;0.7978719261408175;-8.016521137156073e-08;-8.18046309682614e-08;9.999945532662595;0.8334970464594869;0.015561934008577563;0.015562264757750492;0.7977343447608705;0.014897342847890144;1.0448488715712434;0.7978749159700115
23.997384;1.0444398401408976;0.8333330256114265;0.7978719261297833;-8.013399211445009e-08;-8.183513862887964e-08;9.999945488861059;0.8334971362819594;0.015561934923733567;0.015562265290761887;0.7977342200336751;0.014897222091113565;1.0448489876419327;0.7978749992058446
24.007384;1.0444397766844724;0.833333025670999;0.7978719261199126;-8.01049489625913e-08;-8.186543087328108e-08;9.999945477016531;0.8334972335289754;0.015561935768829657;0.015562265772776482;0.797734096564549;0.014897093589516791;1.0448491059970269;0.7978750899669169
24.017384;1.044439711912502;0.8333330257306372;0.7978719261112615;-8.007812340456526e-08;-8.18953966574492e-08;9.99994550237263;0.8334973379267381;0.01556193654694449;0.015562266206014187;0.7977339745379224;0.014896958054841461;1.0448492265939515;0.7978751887719385
24.027384;1.0444396458177523;0.8333330257904824;0.7978719261038533;-8.005355199550645e-08;-8.192500076369254e-08;9.99994557171624;0.8334974492300397;0.015561937260928135;0.015562266591489876;0.7977338540160563;0.01489681626439445;1.044849349339133;0.7978752962186662
24.037384;1.044439578435277;0.8333330258506417;0.7978719260976942;-8.003125222233302e-08;-8.195427712384063e-08;9.999945692167138;0.8334975671745007;0.015561937912307103;0.015562266929927975;0.7977337349402159;0.01489666903329604;1.0448494740946213;0.7978754127930058
24.047384;1.0444395098375723;0.8333330259111582;0.7978719260927833;-8.00112119652614e-08;-8.198331759461594e-08;9.999945870346117;0.8334976914720286;0.015561938502432607;0.015562267221838585;0.7977336172540629;0.014896517272805766;1.0448496006596815;0.7978755387408782
24.057384;1.0444394400616033;0.8333330259720196;0.797871926089118;-7.999340881227143e-08;-8.201224524142726e-08;9.999946111948898;0.833497821827114;0.015561939034188269;0.015562267467169159;0.797733501047855;0.014896361976074789;1.0448497287386023;0.797875674062466
24.067384;1.044439369035051;0.8333330260331832;0.7978719260866984;-7.997783391557278e-08;-8.204116640796298e-08;9.999946421262669;0.8334979579592697;0.015561939512652945;0.015562267665317434;0.7977333865769374;0.014896204112023697;1.0448498579423804;0.7978758185508757
24.077384;1.0444392966057627;0.8333330260945921;0.7978719260855226;-7.996449621191359e-08;-8.207013637226391e-08;9.999946800537725;0.8334980995769553;0.015561939944947428;0.01556226781611787;0.7977332741571255;0.014896044532898382;1.0448499878557562;0.7978759717894444
24.087384;1.0444392226508108;0.8333330261561953;0.7978719260855938;-7.995339443241424e-08;-8.209914717094449e-08;9.999947249605526;0.833498246288351;0.015561940339646241;0.015562267920758037;0.7977331640809493;0.014895883977490485;1.0448501180958207;0.7978761331485319
24.097384;1.0444391471504182;0.8333330262179768;0.7978719260869398;-7.994447479728667e-08;-8.212811903587803e-08;9.999947766244832;0.8334983975412436;0.015561940705566022;0.015562267981335413;0.7977330566439568;0.014895723125735944;1.0448502483081945;0.7978763018194782
24.107384;1.0444390701736452;0.8333330262799754;0.7978719260896093;-7.993762389802963e-08;-8.215690639498463e-08;9.99994834704873;0.8334985526130827;0.015561941050953373;0.015562267999942389;0.797732952223363;0.014895562631879336;1.044850378134755;0.7978764768465749
24.117384;1.0444389918288883;0.8333330263422709;0.7978719260936349;-7.993269975143866e-08;-8.218533600275891e-08;9.999948988315145;0.8334987106585686;0.01556194138381898;0.015562267978076133;0.7977328513144263;0.014895403124482925;1.0448505072217777;0.7978766571653106
24.127384;1.0444389122297328;0.8333330264049491;0.7978719260989993;-7.992955043307677e-08;-8.221326086526572e-08;9.999949686635135;0.8334988708757884;0.015561941712913084;0.015562267916270462;0.7977327544907552;0.014895245187332583;1.0448506352616649;0.797876841648767
24.137384;1.0444388314728426;0.8333330264680642;0.7978719261056314;-7.992801002456827e-08;-8.224059277489153e-08;9.999950438769318;0.833499032680806;0.015561942048448072;0.01556226781463456;0.7977326623402421;0.014895089371813294;1.0448507619688576;0.7978770291041771
24.147384;1.044438749639428;0.8333330265316177;0.7978719261134276;-7.992791640506755e-08;-8.22672946918426e-08;9.999951241397493;0.8334991957325921;0.01556194240143287;0.015562267674394144;0.7977325754409488;0.014894936231108023;1.0448508870174318;0.7978772182205699
24.157384;1.0444386668114292;0.8333330265955529;0.7978719261222764;-7.992914293749867e-08;-8.22933516211524e-08;9.999952091344909;0.833499359860026;0.015561942782504948;0.01556226749859876;0.797732494347911;0.014894786321315866;1.0448510100573853;0.7978774075833845
24.167384;1.0444385830738785;0.8333330266597619;0.7978719261320781;-7.993159980892937e-08;-8.231874470583599e-08;9.999952985498549;0.8334995249854793;0.015561943201845093;0.015562267291215952;0.7977324195310013;0.014894640188555009;1.0448511307692196;0.7978775958002936
24.177384;1.0444384985407014;0.8333330267240964;0.7978719261427535;-7.993522792775594e-08;-8.234343598694574e-08;9.999953920199822;0.833499691059603;0.015561943669098213;0.01556226705625135;0.797732351284306;0.014894498386607072;1.044851248876718;0.7978777816211904
24.187384;1.044438413406794;0.8333330267883592;0.7978719261542323;-7.994000358207159e-08;-8.236737477955185e-08;9.999954891130493;0.8334998580429553;0.015561944192795918;0.015562266797584523;0.7977322896784323;0.014894361560502582;1.0448513641567883;0.7978779639917486
24.197384;1.0444383279612413;0.8333330268522852;0.797871926166442;-7.994593167271548e-08;-8.239052458101281e-08;9.999955893935699;0.8335000259469609;0.015561944780858587;0.015562266518031885;0.797732234566568;0.014894230489217336;1.0448514764738086;0.7978781420555293
24.207384;1.044438242554495;0.8333330269155312;0.7978719261793155;-7.995303681489171e-08;-8.241287398409429e-08;9.999956925121428;0.8335001948506839;0.015561945441705114;0.015562266217534164;0.7977321856131587;0.014894105916687115;1.0448515857993288;0.7978783150977258
24.217384;1.0444381575396728;0.8333330269777012;0.7978719261928003;-7.996134984301057e-08;-8.243440888625618e-08;9.999957982674497;0.8335003648490523;0.015561946184479003;0.015562265892935561;0.7977321423777425;0.014893988288583572;1.044851692206809;0.7978784824796307
24.227384;1.0444380732018566;0.8333330270383946;0.7978719262068487;-7.99708829995635e-08;-8.245507914902486e-08;9.999959065652238;0.833500536011116;0.015561947018876122;0.01556226553980169;0.7977321044449128;0.014893877655447408;1.0448517958606338;0.7978786436609345
24.237384;1.0444379897168803;0.8333330270972517;0.7978719262214057;-7.998162467854415e-08;-8.247480283521046e-08;9.99996017322554;0.8335007084056101;0.015561947954660657;0.015562265154435179;0.7977320714817645;0.014893773781831165;1.0448518969948883;0.7978787982976777
24.247384;1.0444379071578214;0.8333330271539614;0.7978719262364118;-7.999355595308409e-08;-8.249349161666834e-08;9.999961304348155;0.8335008821121266;0.015561949000037207;0.015562264735490062;0.7977320431973751;0.014893676311510937;1.044851995868468;0.7978789462272371
24.257384;1.0444378255369742;0.8333330272082313;0.7978719262517965;-8.000666249702796e-08;-8.251105753552578e-08;9.999962457776153;0.8335010571316693;0.015561950159793444;0.015562264284398475;0.7977320192798297;0.014893584849441113;1.0448520927101408;0.7978790872597206
24.267384;1.0444377448665272;0.8333330272597584;0.7978719262674728;-8.002093688772435e-08;-8.252740841066295e-08;9.999963631743292;0.8335012332766674;0.015561951435462337;0.015562263804135334;0.7977319993224945;0.014893498955731718;1.044852187686439;0.7978792209699203
24.277384;1.0444376651890763;0.8333330273082449;0.7978719262833628;-8.003638738388166e-08;-8.254244529902308e-08;9.999964823622758;0.8335014101593277;0.015561952827494731;0.015562263297918603;0.7977319827448143;0.014893418163699702;1.0448522809152359;0.7978793466884785
24.287384;1.0444375865415656;0.8333330273534232;0.7978719262994313;-8.005305433592163e-08;-8.255605902081613e-08;9.999966030182346;0.833501587255662;0.015561954336913061;0.015562262768836885;0.7977319687724347;0.014893342069510044;1.0448523725218335;0.7978794637058363
24.297384;1.0444375089016407;0.8333330273950624;0.7978719263156849;-8.00710024745507e-08;-8.256813216119178e-08;9.999967248284928;0.8335017639757771;0.01556195596536833;0.015562262220221699;0.7977319565240103;0.014893270381939164;1.0448524626787297;0.7978795715088647
24.307384;1.0444374321908638;0.8333330274329757;0.7978719263321626;-8.009028906405565e-08;-8.257854188031388e-08;9.999968474971428;0.8335019397266478;0.015561957714645412;0.015562261656557348;0.7977319451701035;0.014893202844486891;1.044852551571334;0.797879669869772
24.317384;1.044437356322949;0.8333330274670276;0.7978719263489448;-8.011094989390697e-08;-8.258716081919322e-08;9.999969706423155;0.8335021139398126;0.015561959586185233;0.015562261083976639;0.7977319340543126;0.014893139114184904;1.0448526393369053;0.797879758781517
24.327384;1.0444372812267846;0.8333330274971231;0.7978719263661478;-8.013299953739401e-08;-8.259385981026098e-08;9.999970937373073;0.8335022860598524;0.015561961580346985;0.015562260509425923;0.7977319226927504;0.014893078713041715;1.0448527260397573;0.7978798382829267
24.337384;1.0444372068344248;0.8333330275232034;0.7978719263839;-8.015642199482924e-08;-8.259850328010787e-08;9.999972162247078;0.8335024555512411;0.01556196369561232;0.015562259939098254;0.7977319106816446;0.014893021060468156;1.0448528116748823;0.7978799082732584
24.347384;1.0444371330800841;0.8333330275452542;0.7978719264023338;-8.018117253623375e-08;-8.260094899215399e-08;9.999973376582536;0.8335026219229947;0.015561965928687674;0.01556225937743279;0.7977318976174632;0.014892965534965656;1.0448528961812655;0.7978799685009117
24.357384;1.044437059925888;0.8333330275632819;0.7978719264215846;-8.02071973555588e-08;-8.260106971919447e-08;9.99997457731373;0.8335027847378758;0.01556196827624744;0.015562258827203941;0.7977318830959698;0.014892911489333515;1.044852979453904;0.797880018755968
24.367384;1.044436987381292;0.8333330275772708;0.7978719264417778;-8.023444577639746e-08;-8.259877683386233e-08;9.999975762448527;0.8335029436084773;0.015561970736824405;0.015562258290051464;0.7977318667482473;0.014892858217479304;1.0448530613416733;0.7978800590142955
24.377384;1.0444369154728377;0.8333330275871785;0.7978719264630197;-8.026286596428205e-08;-8.259402813389391e-08;9.999976930817201;0.8335030981780176;0.015561973310446675;0.015562257766643954;0.7977318482547433;0.014892805001686747;1.0448531416227813;0.7978800893508453
24.387384;1.044436844185599;0.8333330275929627;0.7978719264853943;-8.02923885880955e-08;-8.25868271470412e-08;9.999978082097012;0.8335032481046805;0.015561975996923227;0.015562257256317977;0.7977318273296183;0.014892751231100133;1.0448532199967977;0.7978801098483258
24.397384;1.0444367734508406;0.833333027594603;0.7978719265089608;-8.032291247926208e-08;-8.257721281307233e-08;9.999979217068518;0.833503393093366;0.015561978795038586;0.015562256756346189;0.7977318036896963;0.01489269642448683;1.0448532961502126;0.7978801206649799
24.407384;1.0444367031722275;0.8333330275921234;0.7978719265337627;-8.035430982939502e-08;-8.256523852040869e-08;9.999980337642876;0.8335035329632625;0.015561981702376965;0.015562256261161596;0.7977317770685186;0.014892640178593456;1.0448533698394842;0.7978801220491638
24.417384;1.0444366332393886;0.8333330275855945;0.797871926559855;-8.038644794252337e-08;-8.255095887669361e-08;9.999981446327672;0.8335036676983814;0.015561984715084716;0.015562255761875353;0.7977317472742228;0.014892582203284325;1.0448534409011845;0.7978801142449524
24.427384;1.044436563557361;0.8333330275751116;0.7978719265873134;-8.041920730065998e-08;-8.253443957478813e-08;9.999982545597724;0.8335037974666076;0.01556198782828175;0.015562255246897366;0.7977317141944132;0.01489252241346375;1.044853509229165;0.7978800974442304
24.437384;1.0444364941025701;0.8333330275607731;0.7978719266162138;-8.045248309243411e-08;-8.251576708198564e-08;9.99998363797883;0.8335039225850586;0.015561991037078154;0.015562254704170398;0.7977316777841595;0.014892460912031743;1.0448535747800807;0.7978800717772104
24.447384;1.0444364249453373;0.8333330275426812;0.797871926646607;-8.048618767509794e-08;-8.249502931974665e-08;9.999984726546636;0.8335040434091001;0.015561994336875329;0.015562254123405438;0.7977316381201489;0.01489239787833668;1.044853637575566;0.7978800373179519
24.457384;1.0444363562263606;0.8333330275209514;0.7978719266785209;-8.052026589014011e-08;-8.24722987056302e-08;9.999985814632591;0.8335041602184721;0.015561997722683713;0.015562253496837687;0.7977315954020111;0.014892333505822673;1.0448536976821607;0.7978799941611041
24.467384;1.044436288134516;0.833333027495703;0.7978719267119854;-8.05546885966155e-08;-8.244764616686e-08;9.999986905078508;0.8335042731831289;0.015562001188410144;0.015562252818671643;0.797731549839765;0.014892268005723946;1.0448537551842663;0.7978799425117994
24.477384;1.044436220894664;0.8333330274670345;0.7978719267470596;-8.0589416964576e-08;-8.242114676216867e-08;9.999988000413072;0.8335043824159031;0.015562004726327827;0.015562252083327417;0.79773150159352;0.014892201612359974;1.044853810150734;0.7978798826862812
24.487384;1.044436154738836;0.8333330274350341;0.7978719267838373;-8.062438825129844e-08;-8.239285077929956e-08;9.99998910366712;0.8335044880694551;0.015562008326463187;0.015562251283380244;0.7977314507917946;0.014892134588150308;1.0448538626240274;0.7978798150448412
24.497384;1.0444360898743343;0.8333330273998267;0.7978719268224213;-8.065953538749176e-08;-8.236276176173396e-08;9.999990218588259;0.8335045903937416;0.015562011976179112;0.015562250408996217;0.7977313975075788;0.014892067243402836;1.0448539126415475;0.797879739947388
24.507384;1.0444360264792967;0.833333027361591;0.7978719268628789;-8.069480332466775e-08;-8.23308558751059e-08;9.999991349190903;0.8335046897085051;0.01556201566110509;0.015562249449170184;0.7977313417131804;0.014891999936717975;1.0448539602379479;0.7978796577191146
24.517384;1.044435964732008;0.8333330273205276;0.7978719269052063;-8.07301499474984e-08;-8.229711206760156e-08;9.999992499716381;0.8335047863329397;0.015562019367872416;0.015562248393142778;0.7977312832847977;0.014891933041097564;1.0448540054115552;0.7978795685622414
24.527384;1.0444359048471457;0.8333330272768273;0.797871926949316;-8.076554008543863e-08;-8.226152415333732e-08;9.99999367526268;0.8335048805289754;0.015562023086100062;0.015562247230925693;0.7977312220584212;0.014891866923238201;1.0448540481034307;0.7978794724745029
24.537384;1.0444358470618444;0.8333330272306676;0.7978719269950478;-8.080093891345964e-08;-8.222410754019283e-08;9.999994881775807;0.8335049724616439;0.015562026807484561;0.015562245953934283;0.7977311578812044;0.014891801953950366;1.0448540882305644;0.797879369246246
24.547384;1.0444357915851128;0.8333330271822169;0.7978719270421984;-8.083631638431856e-08;-8.218491038957956e-08;9.999996124713252;0.8335050621555795;0.015562030523813733;0.015562244556159188;0.7977310906257261;0.014891738514203301;1.044854125743541;0.7978792585160721
24.557384;1.0444357385861176;0.833333027131625;0.7978719270905545;-8.087165707894618e-08;-8.214402354292221e-08;9.999997407964358;0.8335051494760771;0.015562034226140681;0.015562243034417188;0.7977310202297422;0.014891676995879908;1.04485416065052;0.7978791398368702
24.567384;1.0444356882171641;0.8333330270790056;0.7978719271399081;-8.09069665303494e-08;-8.21015723797121e-08;9.999998734314477;0.8335052341687754;0.015562037904995966;0.015562241387168165;0.7977309467317892;0.014891617809601443;1.0448541930087827;0.7978790126995743
24.577384;1.0444356406283422;0.8333330270244199;0.7978719271900441;-8.094228513059314e-08;-8.205769315318147e-08;10.000000106105782;0.8335053159362523;0.015562041550838903;0.015562239613499078;0.7977308702007986;0.014891561360252754;1.044854222909496;0.7978788765216527
24.587384;1.0444355959814744;0.8333330269678852;0.7978719272407278;-8.097769057829994e-08;-8.201252621044644e-08;10.000001524964041;0.8335053945178195;0.015562045154394395;0.01556223771329796;0.7977307906284555;0.014891507960506114;1.0448542504593212;0.7978787306922226
24.597384;1.044435554482749;0.8333330269094072;0.7978719272917189;-8.101326324714138e-08;-8.196621844222885e-08;10.000002991411991;0.8335054697586262;0.015562048706799333;0.015562235687704519;0.7977307078847059;0.014891457741117754;1.0448542757745294;0.7978785746803931
24.607384;1.0444355164155508;0.8333330268490049;0.7978719273427836;-8.104904521672555e-08;-8.19189061744424e-08;10.000004505016143;0.8335055416744145;0.015562052199636049;0.015562233539098478;0.7977306217230068;0.014891410640296391;1.0448542990048537;0.7978784080730644
24.617384;1.044435482133864;0.8333330267867113;0.7978719273936913;-8.10850270473727e-08;-8.187070766903729e-08;10.00000606488897;0.8335056104761522;0.015562055625138573;0.015562231270637186;0.7977305318244428;0.014891366476769302;1.0448543203659426;0.7978782305455372
24.627384;1.0444354520127888;0.8333330267225763;0.7978719274442243;-8.112115620669672e-08;-8.1821755164143e-08;10.000007669957123;0.8335056764708293;0.015562058976736171;0.015562228885488983;0.7977304378764994;0.01489132503069901;1.044854340130306;0.7978780418766497
24.637384;1.0444354263893396;0.833333026656661;0.7978719274941972;-8.115734381916569e-08;-8.177223610047135e-08;10.000009318266383;0.8335057399081068;0.015562062249716856;0.015562226386496073;0.7977303396408764;0.014891286037684507;1.0448543585728465;0.797877841961262
24.647384;1.0444354055197307;0.8333330265890175;0.7978719275434586;-8.119346340583956e-08;-8.172240370273669e-08;10.000011006106774;0.8335058009526051;0.015562065441446081;0.015562223776911766;0.797730236993443;0.014891249139167626;1.0448543759379072;0.7978776307928154
24.657384;1.0444353895681073;0.8333330265196843;0.7978719275918743;-8.122936716433096e-08;-8.167254512561044e-08;10.000012728460694;0.8335058597751961;0.015562068550623602;0.015562221061353135;0.7977301299365335;0.014891213945465255;1.0448543924483438;0.7978774084824987
24.667384;1.0444353786249463;0.8333330264487124;0.7978719276393175;-8.126491071650435e-08;-8.162293524454914e-08;10.000014480039031;0.8335059166417635;0.01556207157664056;0.015562218245573583;0.7977300185235356;0.014891180187802763;1.0448544083067404;0.7978771752720272
24.677384;1.0444353727308173;0.8333330263761813;0.7978719276856703;-8.129994552243655e-08;-8.157382588190719e-08;10.000016255969015;0.8335059719509212;0.015562074520389208;0.015562215335853552;0.7977299027279573;0.014891147777307961;1.044854423665319;0.7978769314580872
24.687384;1.044435371897389;0.8333330263021845;0.7978719277308302;-8.133430970975808e-08;-8.152546682401831e-08;10.00001805250755;0.8335060262190885;0.015562077385568793;0.015562212339941218;0.7977297824038249;0.014891116724131319;1.044854438583059;0.7978766772246634
24.697384;1.0444353761273237;0.8333330262268189;0.7978719277747186;-8.136785405291164e-08;-8.147810875919049e-08;10.00001986707854;0.8335060800441572;0.015562080178808392;0.015562209268794171;0.7977296573393162;0.014891087052165361;1.0448544529937036;0.7978764124936846
24.707384;1.0444353854302058;0.8333330261502033;0.7978719278172839;-8.140046262673188e-08;-8.143198366627134e-08;10.000021697319445;0.8335061340708729;0.015562082908128053;0.015562206136249732;0.7977295273273861;0.014891058822587603;1.0448544666947464;0.797876136965653
24.717384;1.0444353998281852;0.8333330260724929;0.7978719278584964;-8.143204452805879e-08;-8.138729736277801e-08;10.00002354028854;0.8335061889250164;0.015562085581133145;0.015562202956881061;0.7977293922353801;0.014891032217509861;1.0448544793619359;0.797875850335579
24.727384;1.0444354193266572;0.833333025993865;0.7978719278983388;-8.146251513614733e-08;-8.134423449918365e-08;10.000025392466231;0.8335062451189594;0.015562088204647585;0.015562199745476003;0.797729252020502;0.014891007573898095;1.0448544905682569;0.7978755524638765
