time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.737384;1.0444354438687866;0.8333330259144967;0.7978719279368014;-8.149178246840635e-08;-8.130295113909244e-08;10.000027250330488;0.8335063030160695;0.015562090784536083;0.015562196517905967;0.7977291066970873;0.014890985327224715;1.0448544997872125;0.7978752434016069
24.747384;1.0444354733235528;0.8333330258345495;0.7978719279738934;-8.151974887841274e-08;-8.126355743804218e-08;10.000029110702814;0.8335063628569588;0.015562093324643166;0.015562193290159858;0.7977289563554144;0.01489096595546501;1.0448545064151016;0.7978749234056782
24.757384;1.0444355074920149;0.8333330257541677;0.7978719280096545;-8.154632259466275e-08;-8.12261158970954e-08;10.000030970447405;0.833506424758235;0.015562095826273792;0.015562190075981974;0.7977288012144438;0.014890950033165462;1.0448545098361415;0.7978745929546737
24.767384;1.0444355461012333;0.8333330256734953;0.7978719280441524;-8.157143408670848e-08;-8.11906605286607e-08;10.000032826357353;0.8335064887220794;0.015562098288481254;0.015562186886186016;0.7977286415901077;0.01489093830783465;1.0448545095093602;0.7978742526196605
24.777384;1.0444355888146102;0.8333330255926797;0.7978719280774695;-8.159504859988004e-08;-8.115722047945243e-08;10.000034676058922;0.8335065547209384;0.015562100708841582;0.01556218373008977;0.7977284777972857;0.014890931668387742;1.044854505023861;0.7978739029459733
24.787384;1.0444356352850412;0.8333330255118302;0.7978719281096776;-8.161714632932913e-08;-8.112583942299053e-08;10.000036519072518;0.8335066227790815;0.015562103085000783;0.015562180616698342;0.7977283101257077;0.014890931045754532;1.044854496073667;0.7978735445343971
24.797384;1.0444356852113383;0.83333302543098;0.7978719281408195;-8.163767271714164e-08;-8.109658925911231e-08;10.00003835643836;0.8335066929723959;0.015562105416439848;0.015562177554354269;0.7977281389243611;0.0148909373210097;1.044854482411905;0.7978731781474412
24.807384;1.044435738349102;0.8333330253501;0.7978719281708988;-8.165650462393638e-08;-8.106957289883299e-08;10.000040189440776;0.8335067653737298;0.015562107705444195;0.015562174549920529;0.797727964702801;0.014890951237679079;1.0448544638685688;0.7978728047332426
24.817384;1.0444357944801592;0.8333330252691267;0.7978719281998656;-8.16734682180189e-08;-8.10449011169403e-08;10.000042018973252;0.8335068400130006;0.015562109957059976;0.015562171608454928;0.797727788158492;0.014890973346452747;1.0448544403869298;0.7978724254242776
24.827384;1.044435853357399;0.8333330251879745;0.7978719282276141;-8.168839840706667e-08;-8.10226513234169e-08;10.000043845364125;0.8335069168491426;0.015562112178313705;0.015562168732860149;0.7977276101289879;0.014891004048499057;1.044854412008483;0.7978720414550212
24.837384;1.0444359146477293;0.833333025106554;0.7978719282539983;-8.17011912439188e-08;-8.10028523548645e-08;10.000045668440874;0.8335069957433673;0.015562114376402583;0.015562165923447389;0.7977274315388738;0.014891043686606376;1.0448543788122246;0.7978716540168914
24.847384;1.044435977916804;0.833333025024799;0.797871928278844;-8.171181520884644e-08;-8.098549627528231e-08;10.000047487973111;0.8335070765240201;0.01556211655680414;0.015562163178706904;0.7977272533273342;0.014891092584238033;1.0448543408421915;0.7978712641882755
24.857384;1.0444360426522468;0.8333330249426735;0.7978719283019499;-8.172029525830088e-08;-8.097054260427546e-08;10.000049303354483;0.83350715911862;0.015562118723216205;0.015562160497439102;0.7977270763315137;0.014891151022354493;1.0448542980871112;0.797870872937
24.867384;1.0444361082979219;0.833333024860157;0.7978719283231055;-8.172669767001492e-08;-8.095792440096874e-08;10.00005111256882;0.8335072435788978;0.015562120878855406;0.015562157880308314;0.7977269012552443;0.014891219193778348;1.044854250547022;0.7978704811333872
24.877384;1.044436174302576;0.8333330247772432;0.7978719283421208;-8.173111775012038e-08;-8.09475683592492e-08;10.000052912279132;0.8335073299710306;0.015562123027449715;0.015562155329669411;0.7977267287906593;0.014891297149692504;1.044854198303983;0.7978700896055019
24.887384;1.044436240167483;0.833333024693952;0.7978719283588306;-8.173365392728606e-08;-8.093940314206636e-08;10.000054699255648;0.8335074182703057;0.015562125173571799;0.015562152848671322;0.7977265597393711;0.014891384746624155;1.0448541415173265;0.7978696992455646
24.897384;1.0444363054599517;0.8333330246103334;0.7978719283730862;-8.173436478896063e-08;-8.093334911633744e-08;10.000056471687662;0.8335075083680028;0.015562127322715263;0.01556215044010361;0.7977263949990626;0.014891481651751779;1.0448540803837956;0.7978693110820451
24.907384;1.0444363697911732;0.833333024526455;0.7978719283847507;-8.173323794055664e-08;-8.092931194708668e-08;10.000058229218483;0.8335076001376728;0.01556212948098536;0.015562148105290588;0.7977262354776093;0.014891587412628454;1.0448540151270755;0.7978689262439842
24.917384;1.044436432786739;0.8333330244423999;0.7978719283936851;-8.173021128485847e-08;-8.09271891989999e-08;10.000059971555546;0.8335076934223854;0.015562131654043293;0.015562145844563138;0.7977260820563523;0.01489170151982916;1.0448539460064792;0.7978685458750708
24.927384;1.0444364940872015;0.8333330243582858;0.7978719283997348;-8.172524093224401e-08;-8.09268837790414e-08;10.000061696781616;0.8335077879550499;0.015562133845821008;0.015562143658704397;0.7977259355950027;0.01489182345185432;1.0448538733215755;0.7978681710966516
24.937384;1.0444365533796627;0.8333330242742703;0.7978719284027317;-8.17183632341702e-08;-8.09283027287352e-08;10.000063400880586;0.8335078833550216;0.015562136057695134;0.015562141549665317;0.7977257968741107;0.014891952695858118;1.0448537974275514;0.7978678029776609
24.947384;1.044436610418378;0.8333330241905221;0.7978719284025083;-8.170971934498837e-08;-8.093132298622966e-08;10.000065078687086;0.8335079792167573;0.015562138288456573;0.015562139520939669;0.7977256664681427;0.01489208872921308;1.0448537187357094;0.7978674424372406
24.957384;1.0444366650325518;0.8333330241071846;0.7978719283989008;-8.169954325964381e-08;-8.093576186325521e-08;10.000066724658147;0.8335080751790928;0.015562140535192724;0.015562137577258685;0.7977255446644422;0.014892231021441873;1.0448536376696118;0.7978670901840674
24.967384;1.0444367171345725;0.8333330240243698;0.7978719283917511;-8.168812382941598e-08;-8.094140532417901e-08;10.000068332376273;0.8335081709502146;0.015562142794383454;0.015562135723192367;0.7977254314918679;0.014892379042368892;1.0448535546281197;0.7978667467727778
24.977384;1.0444367667077565;0.8333330239421957;0.7978719283809229;-8.167576056396017e-08;-8.094807012852014e-08;10.000069894293294;0.8335082663202282;0.015562145063061873;0.015562133962361545;0.7977253268421509;0.01489253223290547;1.0448534699918868;0.7978664126174919
24.987384;1.0444368137835263;0.833333023860818;0.7978719283663128;-8.16627345491199e-08;-8.095563554633293e-08;10.000071402793818;0.8335083611152316;0.015562147340158629;0.015562132297594799;0.7977252306125745;0.014892690016201181;1.0448533841558205;0.7978660878965785
24.997384;1.0444368584107455;0.833333023780429;0.7978719283478551;-8.164930162568775e-08;-8.096403581499287e-08;10.000072851117443;0.8335084551040388;0.015562149626246042;0.015562130731302031;0.7977251427395043;0.014892851873622144;1.0448532975533278;0.7978657725123215
25.007384;1.0444369006058123;0.8333330237012359;0.7978719283255377;-8.163569157213068e-08;-8.097324239442072e-08;10.00007423337046;0.8335085479742538;0.015562151921401654;0.015562129265831646;0.7977250631179714;0.014893017406950666;1.0448532106331823;0.7978654661374023
25.017384;1.0444369403439078;0.8333330236234382;0.7978719282994152;-8.162210091909668e-08;-8.098324329625099e-08;10.000075544379223;0.8335086393899658;0.015562154224129023;0.015562127902351088;0.7977249915450557;0.014893186322022996;1.044853123811753;0.7978651682817944
25.027384;1.0444369776197004;0.8333330235472007;0.7978719282695916;-8.160869290518203e-08;-8.099402776467017e-08;10.000076779850941;0.8335087290533989;0.015562156532099617;0.015562126638394123;0.797724927736046;0.01489335834263223;1.0448530374517095;0.7978648784266964
25.037384;1.0444370124938622;0.8333330234726385;0.7978719282361888;-8.159560438593791e-08;-8.100559040209754e-08;10.000077936923537;0.8335088167504587;0.015562158842482755;0.015562125467102433;0.7977248713690048;0.01489353315479436;1.0448529518747462;0.7978645962137126
25.047384;1.0444370450713778;0.8333330233998383;0.7978719281993263;-8.158294745633753e-08;-8.101793403869138e-08;10.00007901446759;0.8335089023992661;0.015562161151458281;0.015562124378933189;0.797724822139636;0.014893710421204081;1.0448528674031727;0.797864321558549
25.057384;1.0444370754689996;0.8333330233289009;0.7978719281591042;-8.157082132838462e-08;-8.10310557212535e-08;10.000080012376575;0.8335089860860682;0.01556216345424084;0.015562123363960647;0.7977247798158335;0.01489388981752033;1.0448527843865094;0.7978640546432908
25.067384;1.0444371038314473;0.8333330232599518;0.7978719281155878;-8.155933048767679e-08;-8.10449419257095e-08;10.000080930488078;0.8335090680226677;0.015562165745624346;0.015562122413987791;0.7977247442444164;0.01489407108678957;1.044852703168853;0.7978637958459731
25.077384;1.0444371303442936;0.8333330231931143;0.7978719280688104;-8.154857399496881e-08;-8.105958688750571e-08;10.000081768050828;0.8335091484393027;0.015562168020274937;0.015562121523717096;0.7977247152967466;0.014894254104084792;1.0448526240406368;0.7978635456312024
25.087384;1.0444371551695546;0.8333330231284791;0.797871928018771;-8.153862194604182e-08;-8.107500268354933e-08;10.000082523848155;0.8335092275187665;0.015562170272186883;0.015562120689803983;0.7977246928267403;0.014894438892448236;1.0448525472098456;0.7978633044248303
25.097384;1.044437178362465;0.8333330230660859;0.7978719279654112;-8.152952477557056e-08;-8.109120059200114e-08;10.000083197018748;0.8335093053688062;0.015562172493701848;0.015562119908648149;0.797724676686098;0.014894625544488697;1.0448524727993531;0.7978630725365933
25.107384;1.044437199866379;0.8333330230059153;0.7978719279086087;-8.152134294034733e-08;-8.110817891398342e-08;10.000083787947304;0.833509381964103;0.01556217467554159;0.015562119175519822;0.7977246667503347;0.014894814080476436;1.0448524009073348;0.797862850152974
25.117384;1.0444372195701983;0.8333330229478844;0.7978719278482199;-8.151416031828283e-08;-8.112593648972788e-08;10.000084298157233;0.8335094570964399;0.015562176807939736;0.015562118486540549;0.7977246629033973;0.014895004355011638;1.0448523316892886;0.7978626373432526
25.127384;1.0444372373727622;0.8333330228918545;0.7978719277841371;-8.150808543506768e-08;-8.114447571104975e-08;10.000084729503957;0.8335095304213039;0.01556217888209327;0.015562117841117575;0.7977246649803823;0.014895196057865842;1.0448522653598213;0.7978624339975027
25.137384;1.04443725322024;0.8333330228376568;0.7978719277163273;-8.150324783672752e-08;-8.116379358508816e-08;10.000085083507132;0.8335096015783057;0.015562180891496748;0.015562117241682664;0.7977246727200783;0.014895388744397059;1.0448522021313205;0.7978622397609467
25.147384;1.0444372670998172;0.8333330227851291;0.7978719276448446;-8.149978406920526e-08;-8.118389519736079e-08;10.000085361049491;0.8335096702823142;0.015562182832051767;0.015562116692044426;0.7977246857492851;0.014895581865028486;1.0448521421845227;0.7978620541003901
25.157384;1.0444372790241319;0.8333330227341448;0.7978719275698114;-8.149783255899323e-08;-8.120481016826515e-08;10.000085562789689;0.8335097363860108;0.01556218470016664;0.015562116196741601;0.7977247035912278;0.014895774775558375;1.044852085672703;0.7978618764259944
25.167384;1.0444372890256417;0.8333330226846093;0.7978719274913902;-8.14975519794727e-08;-8.122658382515914e-08;10.000085689846124;0.8335097999241114;0.015562186490348089;0.015562115761000516;0.797724725714515;0.014895966710703243;1.044852032717613;0.7978617061290137
25.177384;1.0444372971342217;0.8333330226364446;0.7978719274097753;-8.149913846934039e-08;-8.124925374174974e-08;10.000085743482817;0.8335098610583713;0.015562188195046954;0.015562115390550463;0.7977247515607896;0.0148961568120599;1.0448519834156196;0.7978615425814956
25.187384;1.044437303350336;0.8333330225895877;0.7978719273252084;-8.150281369985915e-08;-8.127281798176836e-08;10.000085724757804;0.83350991995768;0.015562189806608527;0.01556211509167774;0.7977247805290687;0.014896344244104147;1.0448519378550958;0.7978613851473855
25.197384;1.0444373076273348;0.8333330225439954;0.7978719272379704;-8.150879342258702e-08;-8.129721232319374e-08;10.000085635596905;0.8335099767373122;0.015562191318562808;0.015562114871315048;0.7977248120220362;0.014896528279006796;1.044851896126051;0.7978612331787397
25.207384;1.0444373098450324;0.8333330224996531;0.7978719271483352;-8.151726175213075e-08;-8.132232518219869e-08;10.000085479482351;0.833510031468639;0.015562192725646058;0.015562114736020208;0.7977248455254629;0.014896708335825237;1.0448518583297868;0.797861086056969
25.217384;1.0444373098195214;0.8333330224565852;0.7978719270565463;-8.152835352712852e-08;-8.134803578916984e-08;10.000085260574656;0.833510084191696;0.015562194023773753;0.015562114689737002;0.7977248805940491;0.014896884013084444;1.0448518245696026;0.7978609432873507
25.227384;1.044437307384587;0.8333330224148476;0.7978719269628354;-8.154214123585604e-08;-8.13742288239146e-08;10.000084982972815;0.8335101348952599;0.015562195209844221;0.015562114732291644;0.7977249167533879;0.014897055040017149;1.044851794912498;0.7978608045033366
25.237384;1.0444373024580569;0.8333330223745005;0.797871926867434;-8.15586406328043e-08;-8.140078310884978e-08;10.000084650558112;0.8335101834852234;0.015562196280534521;0.015562114860077067;0.7977249534543779;0.014897221166214118;1.044851769353711;0.7978606693579021
25.247384;1.0444372950299745;0.8333330223355814;0.797871926770571;-8.157783881984844e-08;-8.142757722623735e-08;10.000084266295357;0.8335102297998424;0.015562197230946838;0.015562115067570709;0.7977249901388948;0.014897382128238318;1.0448517478014634;0.7978605374269859
25.257384;1.0444372851082837;0.8333330222980863;0.797871926672477;-8.159971468465384e-08;-8.145451207046697e-08;10.000083831097376;0.8335102736815904;0.015562198054757368;0.015562115348473928;0.7977250262849422;0.014897537712433719;1.0448517300858853;0.7978604081899011
25.267384;1.044437272656084;0.8333330222619748;0.7978719265733842;-8.162423780044896e-08;-8.148151865861388e-08;10.000083343365258;0.8335103150155825;0.015562198745874178;0.015562115696593125;0.7977250613874004;0.014897687801898304;1.044851715993046;0.7978602810951282
25.277384;1.0444372575610974;0.8333330222272052;0.797871926473501;-8.16513626608066e-08;-8.150855403568645e-08;10.000082799577442;0.833510353701749;0.015562199300180636;0.01556211610592847;0.7977250949907634;0.014897832361571824;1.0448517053036719;0.7978601556355047
25.287384;1.0444372396786443;0.8333330221937522;0.7978719263729842;-8.168101930360846e-08;-8.153559709498878e-08;10.000082195627837;0.8335103896246457;0.01556219971619711;0.01556211656947113;0.7977251267268575;0.014897971390296224;1.0448516978212623;0.7978600313178442
25.297384;1.0444372189095847;0.8333330221615878;0.7978719262719347;-8.171310783713616e-08;-8.156264262000073e-08;10.00008152799256;0.8335104226187469;0.015562199994717033;0.015562117077505464;0.797725156273519;0.014898104859885661;1.044851693395085;0.7978599075795334
25.307384;1.0444371952379887;0.8333330221306671;0.7978719261704245;-8.174751704755942e-08;-8.15896971442619e-08;10.000080793236366;0.8335104524001203;0.015562200138101329;0.01556211761788967;0.7977251833449487;0.01489823270892337;1.044851691943443;0.7978597837760287
25.317384;1.0444371687042644;0.8333330221009497;0.7978719260685235;-8.178414613341555e-08;-8.161677424129425e-08;10.000079986569803;0.8335104785455445;0.015562200149982127;0.015562118179037682;0.7977252077323999;0.014898354889363141;1.0448516934789756;0.7978596592520644
25.327384;1.0444371393385314;0.833333022072422;0.7978719259663019;-8.182290003760364e-08;-8.164388054626812e-08;10.000079101957873;0.8335105006171593;0.01556220003557292;0.015562118752096392;0.7977252292685234;0.01489847137507125;1.0448516981014873;0.7978595334212656
25.337384;1.044437107118307;0.8333330220450936;0.7978719258638296;-8.18636781646605e-08;-8.16709985926794e-08;10.00007813355081;0.8335105183540942;0.015562199801614194;0.015562119330189321;0.7977252477538057;0.014898582149139998;1.0448517059327538;0.7978594058526104
25.347384;1.0444370719941336;0.8333330220190023;0.7978719257611973;-8.190638456893168e-08;-8.169807675926479e-08;10.000077076621475;0.8335105317271612;0.015562199455526048;0.015562119906865533;0.7977252629658206;0.014898687231714745;1.044851717076485;0.7978592764213143
25.357384;1.0444370339278417;0.8333330219942312;0.7978719256585253;-8.195094295926344e-08;-8.172503528980025e-08;10.000075927951427;0.8335105408061138;0.015562199004161855;0.015562120475460664;0.7977252747124849;0.014898786719953453;1.044851731662122;0.7978591453556102
25.367384;1.044436992900145;0.8333330219708859;0.797871925555932;-8.199728589283578e-08;-8.175179124121436e-08;10.00007468578575;0.8335105456387362;0.01556219845234183;0.015562121028991002;0.797725282839651;0.01489888078552397;1.0448517498810894;0.7978590130170427
25.377384;1.0444369489094785;0.8333330219490419;0.797871925453497;-8.204533507638439e-08;-8.177827537257901e-08;10.000073349240576;0.8335105462813629;0.01556219780253244;0.015562121560810716;0.797725287193203;0.014898969653218925;1.0448517719401835;0.797858879632038
25.387384;1.0444369019607442;0.8333330219287453;0.7978719253512692;-8.20950047592297e-08;-8.180441863560827e-08;10.000071918014191;0.8335105428688746;0.015562197056491398;0.01556212206627635;0.7977252875945275;0.014899053609643234;1.044851797986404;0.7978587452299561
25.397384;1.0444368520496845;0.8333330219100573;0.7978719252493156;-8.214621521546976e-08;-8.183013179814272e-08;10.000070393029441;0.8335105356151076;0.015562196216992561;0.015562122543845109;0.7977252838820672;0.014899133055844194;1.044851828072124;0.7978586097661359
25.407384;1.044436799155161;0.8333330218930667;0.7978719251477606;-8.219889837357963e-08;-8.185530752862789e-08;10.000068777121697;0.8335105247475224;0.015562195288296768;0.015562122994267812;0.7977252759850172;0.01489920858212242;1.044851862149032;0.7978584732962791
25.417384;1.0444367432294268;0.8333330218778662;0.7978719250467807;-8.225300387051867e-08;-8.187984328819042e-08;10.000067074740405;0.8335105104261528;0.015562194275728058;0.01556212341913864;0.7977252639697796;0.01489928093217343;1.0448519000638798;0.797858336130959
25.427384;1.044436684200234;0.8333330218645147;0.7978719249465754;-8.230850352246632e-08;-8.190365966908907e-08;10.000065291568564;0.8335104927381972;0.01556219318490738;0.015562123820719118;0.7977252480440035;0.014899350803864798;1.0448519415681945;0.7978581989083428
25.437384;1.0444366220090169;0.833333021853011;0.797871924847347;-8.236538385158035e-08;-8.192669887998508e-08;10.000063434786426;0.8335104717535287;0.01556219202100012;0.015562124202849512;0.797725228473316;0.014899418725617265;1.044851986352454;0.7978580624746927
25.447384;1.0444365566719664;0.8333330218433126;0.7978719247492919;-8.242364024045152e-08;-8.194891973606034e-08;10.000061513155874;0.8335104475303338;0.015562190787801824;0.01556212457173972;0.797725205448672;0.014899485139743734;1.044852034105594;0.7978579276602559
25.457384;1.0444364883249957;0.8333330218353786;0.7978719246525894;-8.24832850887388e-08;-8.197029977317716e-08;10.000059536730184;0.8335104200937076;0.015562189487081143;0.01556212493588229;0.7977251790582054;0.014899550507676043;1.0448520845640246;0.7978577952511706
25.467384;1.0444364172350682;0.8333330218291847;0.7978719245573851;-8.254435760763031e-08;-8.199083599555248e-08;10.000057516255621;0.8335103894941457;0.015562188119273592;0.015562125305181498;0.797725149389142;0.014899615308959408;1.0448521375028859;0.7978576661341455
25.477384;1.0444363437728217;0.8333330218247077;0.797871924463786;-8.26069222078521e-08;-8.201054385207266e-08;10.000055462399022;0.8335103558894348;0.015562186685343794;0.01556212569002184;0.797725116650543;0.014899679962935274;1.0448521927066503;0.7978575412978026
25.487384;1.0444362683511041;0.8333330218219174;0.7978719243718588;-8.267104932448104e-08;-8.202946425026072e-08;10.000053385119545;0.833510319501556;0.015562185188537893;0.015562126100458111;0.7977250812063073;0.014899744763617606;1.0448522499631616;0.7978574217044343
25.497384;1.0444361913622486;0.8333330218207881;0.7978719242816339;-8.273679540150225e-08;-8.204767330734448e-08;10.00005129266221;0.8335102805119485;0.015562183635008876;0.015562126545258872;0.7977250434840254;0.01489980991497501;1.0448523090540967;0.7978573081971885
25.507384;1.0444361131389472;0.8333330218213109;0.7978719241931118;-8.280421229759201e-08;-8.20652716560145e-08;10.000049190634861;0.8335102390664321;0.015562182032574855;0.015562127030901141;0.7977250038545494;0.01489987558113648;1.0448523697417786;0.7978572013938635
25.517384;1.0444360339575365;0.8333330218235011;0.7978719241062782;-8.287336683867312e-08;-8.208235985817283e-08;10.0000470822089;0.8335101953233773;0.015562180388015927;0.015562127561113578;0.7977249625751114;0.014899941862566084;1.044852431804313;0.7978571016680273
25.527384;1.044435954093042;0.8333330218274076;0.7978719240211374;-8.294432995809335e-08;-8.209902768403349e-08;10.000044968443957;0.8335101493830515;0.015562178705469769;0.015562128136878225;0.7977249197916713;0.01490000881491615;1.0448524951119555;0.7978570093341539
25.537384;1.044435873876469;0.8333330218331158;0.7978719239377492;-8.301714658930522e-08;-8.211535171630632e-08;10.000042848459422;0.8335101011779534;0.015562176986964382;0.015562128755760206;0.7977248755892096;0.014900076531474968;1.04485255966134;0.7978569247447914
25.547384;1.0444357936874893;0.8333330218407279;0.7978719238562243;-8.309181537597552e-08;-8.213138720047534e-08;10.000040720943257;0.8335100504949947;0.015562175233545581;0.015562129411020665;0.7977248300919159;0.014900145158408316;1.0448526255272026;0.797856848142112
25.557384;1.0444357139017242;0.8333330218503305;0.7978719237766673;-8.316828721046602e-08;-8.214716231804105e-08;10.000038586357052;0.8335099970897102;0.015562173446626255;0.015562130092485237;0.7977247835441298;0.014900214837683364;1.0448526927905026;0.7978567795406017
25.567384;1.0444356348720194;0.8333330218619724;0.7978719236991353;-8.324648490219437e-08;-8.216267913190976e-08;10.000036448170244;0.8335099407447553;0.01556217162837105;0.015562130788478517;0.7977247362872658;0.014900285645712804;1.0448527615100975;0.7978567187725201
25.577384;1.0444355569555681;0.8333330218756633;0.7978719236236501;-8.332632606539353e-08;-8.217792382693432e-08;10.000034312677437;0.8335098812292289;0.015562169779841635;0.01556213148663718;0.7977246886716596;0.014900357562864395;1.0448528317403387;0.7978566655710543
25.587384;1.0444354805338472;0.8333330218913851;0.7978719235502317;-8.340772961140817e-08;-8.219288398058693e-08;10.000032187308067;0.8335098182345322;0.01556216789957448;0.015562132173993534;0.7977246409983435;0.014900430488005023;1.0448529035673404;0.7978566196509199
25.597384;1.0444354059887044;0.8333330219090985;0.7978719234789112;-8.349061400649979e-08;-8.220754595393865e-08;10.000030078646734;0.8335097513750652;0.015562165983862468;0.015562132837252721;0.797724593503299;0.014900504273053589;1.0448529771259523;0.7978565808349767
25.607384;1.044435333644464;0.8333330219287391;0.7978719234097201;-8.357489683587834e-08;-8.222187870408272e-08;10.000027991510642;0.8335096802050803;0.015562164026981205;0.015562133463169413;0.7977245463619945;0.014900578720444318;1.0448530525745532;0.797856549146184
25.617384;1.0444352637257972;0.8333330219502113;0.7978719233426756;-8.366050693248308e-08;-8.223584305136706e-08;10.00002592848965;0.8335096041826587;0.015562162021868125;0.015562134039079648;0.7977244996933661;0.014900653553384626;1.044853130052347;0.7978565247400822
25.627384;1.0444351963699905;0.833333021973392;0.7978719232777859;-8.374741463932109e-08;-8.224940464173918e-08;10.000023889548663;0.8335095226592072;0.015562159961543795;0.01556213455313863;0.7977244535496091;0.014900728463202065;1.0448532096420842;0.7978565078165605
25.637384;1.0444351316847211;0.8333330219981476;0.7978719232150743;-8.383564395403868e-08;-8.226250564488592e-08;10.000021872393777;0.8335094349406805;0.015562157839772899;0.015562134994266506;0.797724407952161;0.014900803231621388;1.0448532913377422;0.7978564986668905
25.647384;1.0444350698000096;0.8333330220243457;0.797871923154583;-8.392523340803732e-08;-8.227502581244954e-08;10.00001987350203;0.8335093403499959;0.01556215565141377;0.015562135352381191;0.7977243629794112;0.014900877770230577;1.0448533750279054;0.7978564977173573
25.657384;1.044435010874571;0.833333022051839;0.7978719230963454;-8.401617077839039e-08;-8.228679652280195e-08;10.000017889021773;0.8335092382514743;0.015562153393369582;0.015562135618194459;0.7977243187963788;0.014900952023642859;1.0448534605283264;0.7978565054972289
25.667384;1.0444349550667473;0.8333330220804511;0.7978719230403749;-8.410835262712221e-08;-8.229765579856875e-08;10.000015915331684;0.8335091280696016;0.01556215106558525;0.01556213578251431;0.7977242755981131;0.014901025924083187;1.0448535476604452;0.797856522629216
25.677384;1.0444349025145518;0.833333022109997;0.7978719229866811;-8.420159333771005e-08;-8.230747562285951e-08;10.00001394940194;0.8335090093181361;0.015562148671417224;0.015562135836781397;0.7977242335600168;0.014901099494213286;1.0448536363057195;0.7978565497847468
25.687384;1.0444348533641588;0.8333330221403074;0.7978719229352692;-8.429566414611189e-08;-8.231615255288277e-08;10.000011989244417;0.8335088816176718;0.015562146216812296;0.015562135774735659;0.7977241928569554;0.01490117289558843;1.0448537264088598;0.7978565875452405
25.697384;1.0444348078033199;0.8333330221712257;0.7978719228861281;-8.439032946198693e-08;-8.232360214656397e-08;10.000010034386959;0.8335087446905417;0.01556214370832397;0.015562135593052263;0.7977241537026591;0.014901246320827614;1.0448538179605273;0.7978566363151102
25.707384;1.0444347660438476;0.8333330222026082;0.7978719228392376;-8.448537857766095e-08;-8.232977061636332e-08;10.00000808562405;0.8335085983547628;0.015562141151447401;0.015562135290491524;0.7977241163625248;0.0149013198866573;1.044853910958804;0.7978566963505692
25.717384;1.0444347282871347;0.833333022234338;0.7978719227945776;-8.45806630540313e-08;-8.233465643984526e-08;10.000006144250602;0.8335084425430163;0.015562138550233572;0.015562134866852978;0.7977240811381773;0.01490139364733804;1.0448540053621724;0.7978567678306364
25.727384;1.0444346947110592;0.8333330222663231;0.7978719227521146;-8.467611150554473e-08;-8.233831030850821e-08;10.000004211995943;0.8335082773218695;0.015562135907224984;0.015562134322225453;0.7977240483193759;0.014901467670651883;1.0448541010689152;0.7978568509227036
25.737384;1.044434665468899;0.8333330222984726;0.7978719227117933;-8.477169190620238e-08;-8.234079553477614e-08;10.000002291796514;0.8335081028879425;0.015562133223887034;0.015562133656142169;0.7977240181560217;0.01490154206093489;1.0448541979151071;0.7978569457652152
25.747384;1.0444346406713532;0.833333022330671;0.7978719226735662;-8.486735786790919e-08;-8.234216783087022e-08;10.000000388324187;0.8335079195418872;0.015562130502225796;0.015562132867247992;0.7977239908709078;0.014901616926820892;1.0448542956933367;0.7978570523949191
25.757384;1.0444346203622903;0.8333330223627795;0.79787192263742;-8.496302452184024e-08;-8.234250301445431e-08;9.99999850745926;0.8335077276476611;0.015562127745525085;0.015562131954410308;0.7977239666303145;0.014901692362972679;1.0448543942036348;0.797857170770594
25.767384;1.0444346045480495;0.8333330223946653;0.7978719226033756;-8.505857450783071e-08;-8.234190915057273e-08;9.999996655276375;0.8335075276281765;0.01556212495776131;0.015562130918359876;0.7977239454950698;0.014901768444541955;1.0448544932736892;0.7978573008292036
25.777384;1.0444345932640096;0.8333330224262249;0.7978719225714812;-8.515388635080642e-08;-8.234050497317452e-08;9.999994837846303;0.8335073200196919;0.015562122144339576;0.015562129762371655;0.7977239274671372;0.01490184517877564;1.0448545927047765;0.7978574424385371
25.787384;1.0444345865820475;0.8333330224573946;0.7978719225418032;-8.524886382217087e-08;-8.233841439326104e-08;9.999993061806787;0.8335071055081185;0.015562119313118117;0.015562128491598744;0.7977239125734891;0.014901922428828485;1.044854692218603;0.7978575953456765
25.797384;1.0444345845426923;0.8333330224881422;0.797871922514399;-8.53434331857097e-08;-8.233578430419138e-08;9.999991334448099;0.8335068848641766;0.015562116472733102;0.015562127111898489;0.7977239008707876;0.014901999918424289;1.0448547914789508;0.7978577591949269
25.807384;1.0444345871065739;0.8333330225184321;0.7978719224892921;-8.543751515987488e-08;-8.233279260148789e-08;9.999989662984849;0.8335066588411565;0.015562113630241734;0.015562125629185415;0.7977238924001432;0.014902077345360561;1.0448548901530128;0.7978579335482449
25.817384;1.0444345941897766;0.8333330225482044;0.7978719224664823;-8.553099864548817e-08;-8.232963521081187e-08;9.999988053775928;0.833506428142031;0.015562110791432602;0.015562124049493335;0.7977238871269574;0.014902154473748576;1.044854987953564;0.7978581178917281
25.827384;1.0444346057322484;0.8333330225773864;0.797871922445983;-8.562372297015699e-08;-8.232650797677063e-08;9.999986512079667;0.833506193412463;0.015562107962546102;0.015562122379285556;0.7977238848937721;0.014902231130958232;1.0448550846533784;0.7978583116381345
25.837384;1.0444346217197062;0.8333330226059144;0.7978719224278381;-8.571547632229318e-08;-8.232360039420033e-08;9.999985042161038;0.8335059552071291;0.015562105150348098;0.015562120624930655;0.7977238854381532;0.014902307200246304;1.044855180056501;0.7978585141219736
25.847384;1.0444346421548836;0.8333330226337583;0.797871922412103;-8.580601931859192e-08;-8.232109901213295e-08;9.999983647242548;0.8335057139882709;0.0155621023603831;0.015562118791583809;0.7977238884624022;0.014902382659540279;1.0448552739505412;0.7978587246257052
25.857384;1.0444346670126616;0.8333330226609399;0.7978719223988231;-8.589512051723667e-08;-8.231918904952404e-08;9.999982329722693;0.833505470190454;0.01556209959574376;0.015562116882766907;0.7977238937145802;0.014902457581972806;1.044855366112553;0.7978589424710607
25.867384;1.0444346961989972;0.8333330226875149;0.7978719223880323;-8.598256895005963e-08;-8.231805389052875e-08;9.999981091937888;0.8335052242891865;0.015562096857251578;0.01556211490062137;0.7977239010285762;0.014902532074702646;1.0448554563319163;0.7978591670757179
25.877384;1.0444347295488445;0.8333330227135465;0.7978719223797702;-8.606814882615676e-08;-8.231787206279867e-08;9.999979936153741;0.833504976806337;0.015562094143985813;0.015562112845957043;0.7977239103235703;0.01490260626113906;1.0448555443974517;0.7978593979077837
25.887384;1.0444347668651675;0.8333330227391118;0.7978719223741004;-8.615162073320923e-08;-8.231880189669256e-08;9.999978863785808;0.833504728266084;0.01556209145435837;0.015562110717961604;0.7977239216293642;0.01490268032393541;1.0448556301102432;0.7978596344819261
25.897384;1.0444348079338832;0.8333330227643209;0.7978719223711103;-8.623273856287705e-08;-8.232096128278557e-08;9.999977875478093;0.8335044792012825;0.015562088787815263;0.015562108515329768;0.7977239351062326;0.014902754521006504;1.0448557133315726;0.7978598764271059
25.907384;1.0444348525004947;0.8333330227892985;0.7978719223708971;-8.631126699286823e-08;-8.232442598944363e-08;9.9999769716196;0.8335042302503698;0.015562086145087388;0.015562106238513448;0.7977239509929691;0.014902829146303871;1.0448557939971936;0.7978601234617593
25.917384;1.044434900255233;0.8333330228141466;0.7978719223735362;-8.638698937962995e-08;-8.232924393825288e-08;9.999976151932016;0.8335039821828356;0.015562083526724887;0.01556210389003782;0.7977239695117553;0.014902904438329423;1.0448558720966734;0.7978603752770866
25.927384;1.0444349508379878;0.8333330228389196;0.797871922379046;-8.645972356673582e-08;-8.233543828279725e-08;9.99997541473344;0.8335037357589605;0.01556208093251625;0.015562101472646684;0.7977239907741656;0.01490298050230508;1.044855947662885;0.7978606315073977
25.937384;1.044435003857903;0.8333330228636284;0.797871922387384;-8.652932056422871e-08;-8.234299711537501e-08;9.999974757284456;0.8335034916155946;0.015562078362548552;0.015562098987559381;0.7977240147213688;0.014903057335365332;1.044856020769066;0.7978608918232364
25.947384;1.0444350589323619;0.8333330228882692;0.7978719223984676;-8.659564664671054e-08;-8.23518795078204e-08;9.999974177089856;0.8335032502933443;0.015562075818476642;0.01556209643443472;0.7977240411519714;0.014903134896057674;1.0448560914948581;0.7978611559417625
25.957384;1.044435115711072;0.8333330229128454;0.7978719224121888;-8.665859998504281e-08;-8.236204509288968e-08;9.999973672270157;0.8335030122794453;0.01556207330417985;0.01556209381238715;0.7977240698087938;0.014903213134289202;1.0448561598715587;0.7978614234509331
25.967384;1.0444351738632462;0.8333330229373532;0.7978719224284171;-8.671815585322945e-08;-8.237347625633022e-08;9.999973239995704;0.8335027780118847;0.015562070825777093;0.015562091120342009;0.797724100379684;0.01490329198628583;1.0448562258682161;0.7978616936721099
25.977384;1.0444352330834925;0.8333330229617609;0.7978719224469989;-8.677438527130582e-08;-8.238617531096581e-08;9.999972875033496;0.8335025478866644;0.015562068391444401;0.015562088356438512;0.7977241324192136;0.01490337138602528;1.0448562894408564;0.7978619657343275
25.987384;1.0444352931342331;0.8333330229860159;0.7978719224677524;-8.68274360944441e-08;-8.240015710276076e-08;9.999972570474744;0.8335023222683277;0.015562066011063998;0.01556208551747535;0.7977241653806665;0.014903451312097684;1.0448563505949446;0.7978622387144966
25.997384;1.0444353538676032;0.8333330230100597;0.7978719224904702;-8.687749717962236e-08;-8.241544584524633e-08;9.999972319632105;0.8335021015121536;0.015562063695234494;0.015562082599251015;0.7977241987210475;0.014903531793536684;1.0448564094102077;0.7978625117370886
26.007384;1.0444354151981945;0.8333330230338278;0.7978719225149324;-8.692474009559928e-08;-8.243205877558014e-08;9.999972117392376;0.8335018859750666;0.01556206145406097;0.015562079597440588;0.7977242319108153;0.0149036128432527;1.0448564660459092;0.7978627840781914
26.017384;1.0444354770475142;0.8333330230572323;0.7978719225409131;-8.696925738046902e-08;-8.244999518779693e-08;9.99997196063357;0.833501675947953;0.01556205929644046;0.015562076508360632;0.797724264399163;0.014903694371964545;1.0448565207590832;0.7978630551909743
26.027384;1.0444355393180376;0.8333330230801486;0.79787192256819;-8.701106152997875e-08;-8.246925739688749e-08;9.999971847817115;0.8335014715516736;0.015562057229672736;0.015562073329373146;0.7977242956204716;0.014903776149952348;1.044856573904322;0.7978633245971489
26.037384;1.044435601923939;0.8333330231024269;0.7978719225965666;-8.705013608530526e-08;-8.248987040519249e-08;9.999971778396624;0.8335012727364199;0.015562055258878807;0.015562070059431351;0.7977243250638186;0.014903857848502525;1.0448566258793468;0.7978635918105318
26.047384;1.044435664818786;0.8333330231239274;0.7978719226258894;-8.708646571157156e-08;-8.251186982202748e-08;9.999971752702914;0.8335010793833847;0.015562053386398853;0.015562066700241593;0.7977243523802665;0.0149039390770059;1.0448566770472965;0.797863856396289
26.057384;1.0444357279609024;0.8333330231445597;0.7978719226560519;-8.71200315313638e-08;-8.253527573372732e-08;9.999971771662016;0.8335008913671271;0.015562051611396104;0.015562063256285182;0.7977243774067545;0.014904019355416442;1.044856727694009;0.7978641180783143
26.067384;1.044435791237786;0.8333330231643122;0.7978719226869913;-8.715080790880723e-08;-8.256007106202731e-08;9.999971835996998;0.8335007085685009;0.015562049929589705;0.015562059732816328;0.797724400114534;0.014904098090134358;1.04485677803522;0.7978643767829878
26.077384;1.044435854435274;0.8333330231832696;0.7978719227186725;-8.71787734069421e-08;-8.258620673530938e-08;9.99997194574966;0.8335005309204757;0.015562048333844017;0.01556205613386381;0.7977244205941443;0.014904174620271897;1.0448568282471808;0.7978646325773324
26.087384;1.044435917287157;0.8333330232015973;0.7978719227510733;-8.720391856780549e-08;-8.261364054711234e-08;9.999972100106648;0.8335003584221369;0.015562046815682498;0.015562052461356163;0.7977244390277523;0.014904248333921;1.0448568785109396;0.797864885576118
26.097384;1.0444359795442224;0.8333330232194904;0.7978719227841935;-8.722623918859919e-08;-8.264236411983997e-08;9.999972296983312;0.8335001910729591;0.015562045366681126;0.015562048715276989;0.7977244555910087;0.014904318766176115;1.044856929050176;0.797865135905525
26.107384;1.0444360410160773;0.8333330232371164;0.7978719228180698;-8.724572781110425e-08;-8.267239322041372e-08;9.99997253252874;0.8335000288587515;0.01556204397974274;0.01556204489473834;0.7977244703721857;0.014904385558833801;1.0448569801097818;0.7978653836927545
26.117384;1.044436101587867;0.8333330232546006;0.7978719228527721;-8.726237512649176e-08;-8.270374309510744e-08;9.999972801063011;0.8334998718121899;0.015562042649823672;0.015562040999380666;0.7977244833846273;0.014904448319151534;1.0448570318851926;0.7978656290363693
26.127384;1.0444361612044728;0.833333023272049;0.7978719228883889;-8.727617338742767e-08;-8.273640891372253e-08;9.999973095822385;0.8334997200286931;0.015562041372592575;0.015562037030555274;0.7977244946556518;0.014904506559769779;1.04485708447405;0.7978658719504345
26.137384;1.0444362198316886;0.8333330232895683;0.7978719229250161;-8.728712302121042e-08;-8.277036282147167e-08;9.99997340976936;0.833499573631723;0.015562040141986455;0.01556203299138077;0.7977245042930172;0.014904559782147225;1.044857137865495;0.7978661122656706
26.147384;1.0444362774453275;0.8333330233072714;0.7978719229627423;-8.729525098046964e-08;-8.280556160008784e-08;9.99997373568297;0.8334994327505199;0.015562038949456592;0.015562028885622857;0.7977245124569419;0.014904607555268455;1.0448571919278493;0.797866349589888
26.157384;1.0444363340512774;0.8333330233252941;0.7978719230016312;-8.730061549280128e-08;-8.284195401200001e-08;9.999974066232534;0.8334992975207137;0.015562037785081308;0.015562024716788013;0.797724519312356;0.014904649479884022;1.0448572463938395;0.7978665834529994
26.167384;1.0444363896959168;0.8333330233438172;0.7978719230417168;-8.730328976844798e-08;-8.287949892719018e-08;9.999974394362654;0.8334991680615755;0.015562036638842234;0.015562020487829809;0.7977245250195742;0.014904685124257572;1.0448573008749664;0.797866813443626
26.177384;1.0444364444774206;0.8333330233630626;0.7978719230830156;-8.730336750078202e-08;-8.29181967351754e-08;9.999974713765901;0.8334990444025656;0.01556203550158279;0.015562016201196082;0.7977245297206441;0.014904714028345941;1.0448573548907159;0.7978670391375176
26.187384;1.0444364985706873;0.833333023383262;0.7978719231255285;-8.730099002592593e-08;-8.295810728911982e-08;9.999975019383742;0.8334989264329887;0.015562034365698104;0.015562011859142284;0.7977245335321355;0.014904735767993779;1.044857407876815;0.7978672600417273
26.197384;1.0444365522163395;0.8333330234046401;0.7978719231692364;-8.729635704605167e-08;-8.299934175999248e-08;9.999975307202893;0.8334988139465268;0.015562033225206788;0.015562007464357428;0.7977245365627365;0.01490475001783048;1.0448574591962705;0.7978674757488662
26.207384;1.0444366056563883;0.8333330234274158;0.7978719232141099;-8.728971187841072e-08;-8.304204080122699e-08;9.999975573417448;0.8334987067258997;0.01556203207539895;0.015562003020750162;0.797724538922309;0.014904756532884164;1.04485750819211;0.7978676860953535
26.217384;1.0444366590773326;0.8333330234517972;0.7978719232601363;-8.728130941859187e-08;-8.308634989210961e-08;9.999975814089975;0.8334986045940108;0.015562030912349135;0.015561998533485883;0.7977245407310753;0.014904755053736113;1.0448575542789251;0.7978678911291592
26.227384;1.044436712596536;0.8333330234779706;0.7978719233073336;-8.727139290425821e-08;-8.313240579171217e-08;9.999976025747294;0.8334985074324853;0.015562029732349034;0.015561994008186728;0.7977245421035464;0.014904745260316871;1.0448575970348255;0.7978680909424113
26.237384;1.0444367662789955;0.8333330235060894;0.7978719233557255;-8.72601851586963e-08;-8.318033145059807e-08;9.999976206455667;0.833498415209731;0.01556202853196864;0.015561989450190009;0.7977245430519143;0.014904726847089114;1.0448576362223947;0.797868285496614
26.247384;1.0444368201643448;0.8333330235362665;0.7978719234053099;-8.724786596736594e-08;-8.323021056402237e-08;9.999976356039276;0.8334983280400853;0.015562027308500643;0.015561984864455883;0.797724543394578;0.01490469961661824;1.0448576717257816;0.7978684745893527
26.257384;1.0444368742766874;0.8333330235685782;0.7978719234560565;-8.723456852891224e-08;-8.328205153458357e-08;9.99997647526694;0.833498246160466;0.015562026059662538;0.015561980256199981;0.797724542790623;0.014904663440137595;1.0448577034839939;0.7978686579812784
26.267384;1.044436928615286;0.8333330236030687;0.7978719235079252;-8.722042692643255e-08;-8.33357869083991e-08;9.999976565909003;0.8334981697763812;0.015562024783147436;0.015561975631308482;0.797724540873029;0.014904618145975709;1.0448577314617995;0.797868835476313
26.277384;1.0444369831723275;0.8333330236397416;0.7978719235608921;-8.720560188483397e-08;-8.339130163192437e-08;9.999976631708583;0.8334980989814682;0.015562023476776054;0.015561970995980827;0.7977245373644536;0.014904563545025961;1.044857755633923;0.7978690068837794
26.287384;1.0444370379856713;0.8333330236785718;0.7978719236149737;-8.719024754994379e-08;-8.344845003077362e-08;9.99997667842603;0.833498033809107;0.015562022138610094;0.015561966356882109;0.7977245320890276;0.01490449956816978;1.0448577759712938;0.7978691720474885
26.297384;1.0444370931582028;0.8333330237195374;0.7978719236702203;-8.717446996332946e-08;-8.350706547622306e-08;9.999976712932202;0.8334979742298765;0.015562020766445951;0.015561961722512204;0.7977245248926238;0.014904426312616938;1.0448577924204643;0.7978693310047132
26.307384;1.0444371488276092;0.8333330237626265;0.7978719237266709;-8.715831023993557e-08;-8.356696963708628e-08;9.999976742246037;0.8334979200931216;0.01556201935675722;0.015561957104005548;0.7977245155804229;0.014904343956890491;1.0448578048616983;0.7978694840596526
26.317384;1.04443720514015;0.833333023807814;0.7978719237843167;-8.714176543376845e-08;-8.36279700557253e-08;9.999976772460668;0.8334978711604294;0.01556201790404533;0.01556195251402392;0.7977245039326849;0.014904252665228566;1.0448578130940942;0.7978696316375269
26.327384;1.0444372622382379;0.8333330238550486;0.7978719238431036;-8.712482675175716e-08;-8.368986745086518e-08;9.999976807975814;0.8334978272054095;0.015562016401816965;0.015561947965677824;0.7977244897472503;0.01490415257898294;1.044857816893125;0.7978697741328531
26.337384;1.0444373202486457;0.8333330239042643;0.7978719239029738;-8.710749136328227e-08;-8.375248422339712e-08;9.99997685175327;0.8334977880667833;0.015562014844606023;0.015561943473262707;0.7977244728418462;0.014904043856333236;1.0448578160615147;0.7978699119411496
26.347384;1.0444373792745225;0.8333330239553889;0.7978719239639145;-8.708976053541307e-08;-8.381568276474417e-08;9.999976905948259;0.8334977536458303;0.015562013228859993;0.015561939053139556;0.7977244529919824;0.01490392670257308;1.044857810425632;0.7978700455417033
26.357384;1.0444374393773321;0.8333330240083292;0.7978719240259692;-8.707165153922913e-08;-8.387934989602622e-08;9.999976972174117;0.833497723891648;0.015562011552042733;0.015561934722959997;0.7977244298776097;0.014903801392212509;1.044857799848081;0.7978701754753106
26.367384;1.044437500552547;0.8333330240629647;0.7978719240892063;-8.70532075272494e-08;-8.394335545980153e-08;9.999977051452962;0.8334976988087147;0.015562009812351113;0.015561930500369933;0.7977244031212888;0.014903668266211072;1.044857784245744;0.7978703022912843
26.377384;1.0444375627376148;0.8333330241191579;0.7978719241536945;-8.703448966872471e-08;-8.400753024821349e-08;9.999977144121205;0.8334976784691702;0.01556200801048597;0.015561926402417185;0.7977243723729246;0.014903527753758966;1.0448577635639373;0.7978704265664528
26.387384;1.0444376258461219;0.8333330241767605;0.7978719242194952;-8.70155563387203e-08;-8.40716958673379e-08;9.999977250011;0.8334976629536126;0.015562006150604284;0.015561922444997505;0.7977243373402784;0.014903380446137078;1.0448577377615387;0.7978705489123189
26.397384;1.0444376897702563;0.8333330242356143;0.7978719242866561;-8.699644321415259e-08;-8.413570051720467e-08;9.999977368820865;0.8334976522823496;0.015562004238423804;0.015561918642491719;0.7977242977457129;0.014903227114208757;1.0448577068322193;0.7978706699077946
26.407384;1.0444377543415546;0.8333330242955689;0.7978719243552078;-8.697715545417399e-08;-8.419941732300478e-08;9.999977500498076;0.8334976464634475;0.015562002278964867;0.015561915008363453;0.797724253344656;0.01490306863435037;1.0448576708063497;0.797870790057643
26.417384;1.044437819301629;0.8333330243565155;0.7978719244251647;-8.695766936684025e-08;-8.42627438344824e-08;9.999977645561637;0.833497645551937;0.015562000276082972;0.015561911555197323;0.7977242040626432;0.014902905886505573;1.0448576297167045;0.7978709098388376
26.427384;1.0444378843320261;0.8333330244183988;0.7978719244965093;-8.693794253182541e-08;-8.432563523072595e-08;9.99997780501068;0.8334976495842679;0.015561998233215009;0.01556190829291029;0.7977241500641336;0.014902739664840249;1.0448575835728502;0.7978710297251596
26.437384;1.0444379491533569;0.8333330244812095;0.7978719245691878;-8.691793180539838e-08;-8.438812485667328e-08;9.999977979841926;0.8334976584905318;0.015561996154049669;0.015561905227280032;0.7977240916619804;0.014902570635794513;1.0448575323761937;0.7978711500737586
26.447384;1.0444380136210596;0.8333330245449462;0.7978719246431321;-8.689760641894855e-08;-8.445029082636043e-08;9.999978170838482;0.8334976721080112;0.015561994042443668;0.015561902360372339;0.7977240292102602;0.014902399359153677;1.0448574761510256;0.7978712709800453
26.457384;1.0444380777276117;0.8333330246095582;0.797871924718271;-8.687694934387333e-08;-8.451221718467191e-08;9.999978378748436;0.8334976902420571;0.015561991902287495;0.01556189969114882;0.7977239630785367;0.014902226318107158;1.0448574149587753;0.7978713922423291
26.467384;1.0444381415279191;0.8333330246749151;0.7978719247945124;-8.685595677517543e-08;-8.457399242188665e-08;9.999978604284992;0.8334977126859907;0.015561989737787427;0.015561897215347564;0.7977238936759541;0.014902051900341218;1.0448573488812725;0.7978715134282798
26.477384;1.0444382050643635;0.8333330247408174;0.79787192487173;-8.683464006706995e-08;-8.463571033782969e-08;9.99997884764055;0.8334977392017855;0.015561987553500311;0.015561894926404118;0.7977238214866336;0.014901876368789556;1.0448572779800065;0.7978716339852849
26.487384;1.0444382683254225;0.8333330248070296;0.7978719249497758;-8.681302274099788e-08;-8.469745804586343e-08;9.99997910761439;0.8334977695105591;0.015561985354342268;0.015561892818106512;0.7977237470829112;0.014901699892794927;1.0448572022917486;0.7978717532779007
26.497384;1.0444383312415553;0.8333330248733214;0.7978719250284926;-8.679113817683726e-08;-8.475931239995481e-08;9.999979381094043;0.8334978033295579;0.01556198314587155;0.015561890886281429;0.7977236710720418;0.014901522628533366;1.0448571218895981;0.7978718705628501
26.507384;1.0444383937189152;0.833333024939487;0.7978719251076918;-8.676903578070296e-08;-8.482133923050407e-08;9.999979663723108;0.8334978404210913;0.01556198093400448;0.015561889127355087;0.7977235940139543;0.014901344744111523;1.0448570369360097;0.7978719850780273
