time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.517384;1.0444384556753432;0.833333025005342;0.7978719251871222;-8.674678283126354e-08;-8.488358462616182e-08;9.999979951176028;0.8334978806041415;0.0155619787236036;0.015561887536280185;0.7977235164202047;0.01490116633605263;1.044856947665315;0.7978720961786044
26.527384;1.044438517040526;0.8333330250707168;0.7978719252664983;-8.672445750672599e-08;-8.494606305391824e-08;9.999980239715814;0.8334979237280677;0.01556197651646707;0.01556188610706498;0.7977234388293487;0.014900987357321732;1.0448568543252457;0.7978722033591417
26.537384;1.044438577742843;0.8333330251354668;0.7978719253455675;-8.670215404197946e-08;-8.500874618813082e-08;9.999980525949974;0.8334979696204319;0.015561974310259618;0.015561884834578326;0.7977233618407984;0.014900807643568593;1.0448567571298761;0.7978723062293073
26.547384;1.044438637711401;0.8333330251994985;0.7978719254241416;-8.668000135574162e-08;-8.50715628732929e-08;9.999980806566823;0.8334980180765885;0.015561972099594127;0.015561883714798259;0.7977232860822147;0.01490062695708348;1.0448566562321995;0.7978724044952369
26.557384;1.0444386968770916;0.8333330252627801;0.7978719255020799;-8.66581566737698e-08;-8.513441955341763e-08;9.999981078430647;0.8334980689213468;0.015561969878566074;0.01556188274435758;0.7977232121879105;0.014900445019679989;1.044856551714998;0.7978724979506345
26.567384;1.0444387551514003;0.8333330253253118;0.7978719255792702;-8.663677245058855e-08;-8.519722315077562e-08;9.999981339165812;0.8334981220477002;0.015561967642312541;0.01556188192099281;0.7977231408095219;0.01490026157598291;1.0448564436028216;0.7978725864882642
26.577384;1.0444388124004185;0.8333330253870853;0.7978719256556214;-8.661598061060511e-08;-8.525988691159615e-08;9.999981587754954;0.8334981774042184;0.015561965386437794;0.015561881243369064;0.7977230726177316;0.014900076425558675;1.044856331871459;0.7978726700387867
26.587384;1.0444388684668893;0.8333330254480742;0.7978719257310504;-8.659588527812135e-08;-8.532233171296494e-08;9.999981824479686;0.8334982349841639;0.015561963106462778;0.015561880709696187;0.7977230082709361;0.014899889368633807;1.0448562164461153;0.7978727484456111
26.597384;1.0444389232461637;0.8333330255082583;0.7978719258054698;-8.657654068329673e-08;-8.538449241934141e-08;9.999982050492003;0.8334982948058494;0.015561960798655431;0.01556188031722915;0.7977229483604412;0.014899700115416243;1.0448560972080243;0.7978728214370763
26.607384;1.0444389767413007;0.8333330255676418;0.7978719258787824;-8.655794292624408e-08;-8.544631191450379e-08;9.99998226732592;0.8334983568537756;0.015561958460464098;0.015561880062841375;0.79772289340901;0.014899508236591164;1.0448559740145658;0.7978728887244623
26.617384;1.0444390290433927;0.8333330256262423;0.7978719259508723;-8.654005112111164e-08;-8.55077127382297e-08;9.999982476543236;0.8334984210161481;0.015561956089425476;0.015561879943413532;0.7977228439575808;0.014899313218015658;1.0448558467272102;0.7978729500930946
26.627384;1.0444390802626466;0.8333330256840912;0.7978719260215976;-8.652282209222581e-08;-8.556856487858017e-08;9.999982680031113;0.8334984870898997;0.01556195368218296;0.015561879956602426;0.7977228006126699;0.014899114579826216;1.044855715215937;0.7978730054211227
26.637384;1.0444391304629697;0.8333330257412639;0.7978719260907958;-8.650624235652224e-08;-8.562868574855739e-08;9.999982880603028;0.8334985548401276;0.015561951235452998;0.015561880102224408;0.797722763982502;0.014898911977663493;1.0448555793309442;0.7978730546819014
26.647384;1.044439179622109;0.8333330257978815;0.7978719261582832;-8.649034792148457e-08;-8.568787514166074e-08;9.999983082235564;0.8334986240408034;0.01556194874724945;0.015561880382656863;0.7977227345851842;0.01489870527945164;1.0448554389233162;0.7978730979332771
26.657384;1.0444392276289405;0.8333330258540631;0.7978719262238412;-8.647522847431226e-08;-8.574594173310075e-08;9.999983290036603;0.8334986944885857;0.015561946215517626;0.015561880801446944;0.7977227127619282;0.014898494562953696;1.0448552939262405;0.7978731352561325
26.667384;1.0444392743398918;0.8333330259098932;0.7978719262872117;-8.646100772955029e-08;-8.580270722343587e-08;9.999983509840996;0.8334987659674938;0.015561943636113365;0.01556188136154447;0.7977226986102101;0.014898280005226005;1.0448551443815035;0.797873166712875
26.677384;1.0444393196635953;0.8333330259654299;0.7978719263481115;-8.64478043990925e-08;-8.58580033415883e-08;9.999983747359023;0.8334988381765264;0.01556194100365289;0.015561882065052792;0.7977226920253835;0.014898061829946222;1.044854990381242;0.7978731923756671
26.687384;1.0444393635951312;0.8333330260207257;0.79787192640625;-8.643570199257055e-08;-8.591166068506109e-08;9.99998400746371;0.8334989107594148;0.01556193831382915;0.015561882913562934;0.7977226928399476;0.014897840383238485;1.0448548320238027;0.7978732123678117
26.697384;1.0444394061793651;0.833333026075827;0.797871926461342;-8.642475435815607e-08;-8.59634970217175e-08;9.999984294161377;0.8334989834081127;0.015561935564521198;0.015561883907151552;0.7977227009334467;0.014897616169986971;1.044854669438963;0.7978732268820748
26.707384;1.0444394474555723;0.8333330261307514;0.7978719265131238;-8.641500453986977e-08;-8.601331328793785e-08;9.99998461123158;0.8334990558641634;0.015561932756202365;0.01556188504343458;0.797722716240676;0.014897389800489906;1.044854502814107;0.7978732361616789
26.717384;1.044439487426351;0.833333026185472;0.7978719265613844;-8.640645884193464e-08;-8.606089755980888e-08;9.999984962335486;0.8334991278453698;0.015561929891731247;0.015561886317997113;0.797722738697721;0.014897161950551985;1.044854332362646;0.7978732404507664
26.727384;1.0444395260599348;0.8333330262399323;0.7978719266059824;-8.6399047082694e-08;-8.610604093789335e-08;9.999985349974581;0.8334991990088175;0.01556192697464669;0.015561887724715416;0.7977227682201676;0.01489693335186209;1.0448541582771085;0.7978732399794712
26.737384;1.0444395633073067;0.8333330262940728;0.7978719266468384;-8.639264766452924e-08;-8.614854655069396e-08;9.99998577498892;0.8334992689308053;0.01556192400748059;0.015561889255359266;0.7977228047201912;0.014896704787973055;1.0448539807032382;0.7978732350001395
26.747384;1.0444395991016817;0.8333330263478452;0.7978719266839249;-8.638715277652383e-08;-8.618821797465798e-08;9.999986237210658;0.8334993370702077;0.015561920991578673;0.0155618908997882;0.7977228481241196;0.014896477076220634;1.0448537997285634;0.797873225798211
26.757384;1.0444396333575454;0.833333026401214;0.7978719267172508;-8.638251258664373e-08;-8.622485199445304e-08;9.99998673577668;0.8334994027780991;0.015561917927518423;0.0155618926474351;0.7977228984207753;0.014896250982830296;1.0448536153941457;0.7978732127254143
26.767384;1.044439666000822;0.8333330264541481;0.7978719267468369;-8.63787374219216e-08;-8.625825519910031e-08;9.999987268860968;0.8334994653881921;0.015561914815200186;0.015561894488801846;0.7977229556954827;0.014896027077597846;1.044853427726723;0.797873196346698
26.777384;1.0444396969838174;0.8333330265066065;0.7978719267726843;-8.637586373123997e-08;-8.628827128742905e-08;9.999987833744894;0.8334995242881311;0.015561911653874383;0.015561896415674731;0.7977230200641403;0.014895805639950261;1.0448532367605536;0.7978731774667238
26.787384;1.0444397262520708;0.8333330265585325;0.7978719267947485;-8.637392716259078e-08;-8.631480050814744e-08;9.999988427341483;0.8334995789195291;0.01556190844270417;0.015561898421001724;0.7977230915869946;0.014895586689835516;1.0448530425389175;0.7978731568877409
26.797384;1.0444397537373131;0.8333330266098707;0.7978719268129448;-8.637296216617326e-08;-8.633780306954258e-08;9.999989046566519;0.8334996287657818;0.015561905181348036;0.015561900499258713;0.7977231702511681;0.014895370107047452;1.0448528451163424;0.7978731352452498
26.807384;1.044439779416342;0.8333330266605756;0.7978719268271788;-8.637300040570708e-08;-8.635728150671901e-08;9.999989688082856;0.8334996733406009;0.015561901869766097;0.015561902646141048;0.79772325596617;0.014895155775678348;1.0448526445730273;0.7978731130698445
26.817384;1.0444398033514104;0.8333330267105962;0.797871926837389;-8.63740600880043e-08;-8.637325899160175e-08;9.999990347959276;0.8334997122157596;0.015561898508298082;0.01556190485730548;0.7977233485665668;0.01489494367708334;1.0448524410244335;0.7978730907921308
26.827384;1.0444398256481495;0.8333330267598752;0.7978719268435881;-8.63761417334426e-08;-8.638577530490758e-08;9.999991022066945;0.8334997451052655;0.015561895098592666;0.015561907127500716;0.7977234478363395;0.014894733871817162;1.0448522346220455;0.7978730686699967
26.837384;1.0444398463932842;0.8333330268083756;0.7978719268458753;-8.637924346913434e-08;-8.639488381273338e-08;9.999991706950679;0.8334997718783168;0.015561891644245224;0.015561909450765448;0.7977235534845616;0.01489452641758535;1.0448520255603913;0.7978730468698776
26.847384;1.0444398656486797;0.8333330268560954;0.797871926844423;-8.638338302117382e-08;-8.640062761059454e-08;9.999992400413287;0.8334997924832392;0.015561888150879563;0.015561911821362113;0.7977236651190447;0.0148943213285802;1.0448518140732774;0.7978730256322869
26.857384;1.044439883469666;0.8333330269030541;0.7978719268394626;-8.638859015330778e-08;-8.640300580246121e-08;9.999993101309602;0.833499806894384;0.015561884625977719;0.015561914234685333;0.7977237822988782;0.014894118608268645;1.0448516003957553;0.797873005290152
26.867384;1.0444398999062126;0.8333330269492574;0.7978719268312667;-8.639487285363591e-08;-8.640196687402175e-08;9.999993808552578;0.8334998150842262;0.015561881078101482;0.01556191668722554;0.797723904572141;0.01489391829785004;1.0448513847201704;0.7978729861698154
26.877384;1.0444399150219847;0.8333330269946582;0.7978719268201219;-8.640219927096027e-08;-8.63974410684239e-08;9.999994520221662;0.833499816993913;0.015561877515396233;0.015561919175167858;0.7977240314313541;0.01489372048837853;1.0448511671876095;0.7978729685035091
26.887384;1.0444399289219495;0.8333330270391521;0.7978719268063099;-8.641051079551033e-08;-8.638936733295317e-08;9.999995233505738;0.8334998125533755;0.015561873944151622;0.015561921692802553;0.7977241622661178;0.014893525303716425;1.044850947918757;0.7978729523580605
26.897384;1.0444399417426182;0.8333330270826217;0.7978719267901103;-8.641974524380338e-08;-8.637769508244284e-08;9.999995944962889;0.8334998017537679;0.015561870368743494;0.015561924232894766;0.7977242963546588;0.014893332883857824;1.0448507270754308;0.7978729376157203
26.907384;1.044439953649584;0.8333330271249854;0.7978719267718144;-8.642984089733392e-08;-8.636238854606594e-08;9.9999966505559;0.8334997846722377;0.015561866793098747;0.015561926789214005;0.7977244329062033;0.014893143388232655;1.0448505049167671;0.797872924039731
26.917384;1.044439964862682;0.8333330271661921;0.7978719267517256;-8.64407235128059e-08;-8.634342779486469e-08;9.999997345802825;0.8334997613970833;0.01556186322184793;0.015561929358760083;0.79772457118233;0.014892957053048642;1.0448502817920433;0.7978729113545895
26.927384;1.044439975651537;0.833333027206173;0.7978719267301458;-8.645230359339384e-08;-8.632078682573396e-08;9.99999802639334;0.8334997319353578;0.015561859659827162;0.015561931941565013;0.7977247106200233;0.014892774283467927;1.0448500580810074;0.7978728992645215
26.937384;1.0444399863181582;0.8333330272448208;0.797871926707369;-8.64644817102454e-08;-8.629441402574829e-08;9.999998688893172;0.8334996961965677;0.015561856111180631;0.01556193453886472;0.7977248508584137;0.014892595653005394;1.0448498341554955;0.7978728873652107
26.947384;1.0444399971825897;0.833333027282018;0.7978719266836861;-8.647714316954609e-08;-8.626424622507156e-08;9.999999330920561;0.8334996540436415;0.01556185257965347;0.015561937152020843;0.7977249916783709;0.014892421767926241;1.0448496103955045;0.7978728750695675
26.957384;1.0444400085309664;0.833333027317666;0.7978719266593942;-8.649014929679586e-08;-8.623023798364342e-08;9.999999950981895;0.8334996053588685;0.015561849069378785;0.015561939782699541;0.7977251329084927;0.01489225309042764;1.044849387215777;0.7978728617069171
26.967384;1.0444400205618443;0.8333330273517;0.7978719266347999;-8.650335307664128e-08;-8.619236399217554e-08;10.000000548489567;0.8334995500940364;0.015561845584736144;0.015561942432829996;0.7977252743552619;0.014892089837582898;1.044849165054335;0.7978728466512123
26.977384;1.0444400333854564;0.8333330273840927;0.7978719266102167;-8.65166396510861e-08;-8.61506010411448e-08;10.000001123783656;0.8334994882895256;0.015561842129599822;0.01556194510387237;0.7977254158013415;0.014891932048961123;1.0448489443129043;0.7978728293509981
26.987384;1.0444400470603046;0.8333330274148522;0.7978719265859574;-8.652994554138686e-08;-8.610492410727581e-08;10.0000016776195;0.8334994200640712;0.015561838707765879;0.015561947796284442;0.7977255570337793;0.014891779710685983;1.0448487252855707;0.797872809376113
26.997384;1.0444400616339742;0.8333330274440195;0.7978719265623171;-8.654323600897912e-08;-8.605531784214416e-08;10.000002210283064;0.833499345575183;0.015561835323927934;0.015561950509913101;0.7977256978497911;0.014891632747390963;1.0448485081647;0.7978727864425413
27.007384;1.044440077169133;0.8333330274716594;0.797871926539548;-8.655647620063687e-08;-8.600179022888524e-08;10.000002721542764;0.8334992649606725;0.015561831983039114;0.015561953244368498;0.7977258380585014;0.014891490951187613;1.0448482931373886;0.7978727603125552
27.017384;1.0444400937538234;0.8333330274978308;0.7978719265178468;-8.656961328356756e-08;-8.594437785174532e-08;10.000003211699104;0.8334991783074429;0.015561828689611885;0.015561955997843576;0.7977259774876095;0.014891354001298276;1.0448480804604474;0.7978727307140165
27.027384;1.0444401114883621;0.8333330275225566;0.797871926497358;-8.658255665272628e-08;-8.588314487086465e-08;10.000003682078091;0.8334990856982316;0.01556182544853006;0.015561958766322595;0.7977261160013684;0.014891221556604425;1.0448478704532567;0.7978726973806716
27.037384;1.0444401304301902;0.8333330275458123;0.7978719264781746;-8.659516789416717e-08;-8.581818204886318e-08;10.000004134501655;0.8334989873108597;0.01556182226565191;0.015561961545101345;0.7977262535432847;0.014891093324909574;1.0448476634401676;0.7978726601186913
27.047384;1.044440150525674;0.833333027567547;0.7978719264603333;-8.660728031198508e-08;-8.574958855856681e-08;10.000004571116959;0.8334988834704646;0.015561819147065704;0.015561964330256337;0.7977263901576316;0.014890969103872225;1.044847459679679;0.7978726188537741
27.057384;1.0444401715912992;0.8333330275877129;0.797871926443827;-8.661873874481893e-08;-8.567744496757627e-08;10.000004994838543;0.8334987746391093;0.015561816097678972;0.015561967118634152;0.7977265259593013;0.014890848834464008;1.0448472593376241;0.7978725736399868
27.067384;1.0444401933632934;0.8333330276062635;0.7978719264286331;-8.662942549504815e-08;-8.560182068096991e-08;10.000005409473104;0.8334986614003373;0.015561813120604161;0.015561969908018801;0.79772666110137;0.014890732616694127;1.0448470625389181;0.7978725245910372
27.077384;1.044440215566832;0.833333027623139;0.7978719264147253;-8.663924886677902e-08;-8.552281561825248e-08;10.000005819375222;0.8334985444282387;0.015561810217640765;0.015561972698668025;0.7977267957813736;0.014890620633489754;1.0448468694344624;0.7978724717945834
27.087384;1.0444402379404767;0.8333330276382676;0.7978719264020587;-8.664811828236956e-08;-8.544057929861081e-08;10.000006229193248;0.833498424403718;0.015561807389346335;0.01556197549462964;0.7977269302387028;0.014890513033032743;1.044846680205142;0.7978724152506714
27.097384;1.044440260220082;0.8333330276515694;0.7978719263905697;-8.665593519056998e-08;-8.535528438744758e-08;10.000006643559011;0.8334983019135133;0.015561804634704149;0.015561978302543519;0.797727064706905;0.014890409861861586;1.044846495024108;0.7978723547906492
27.107384;1.044440282132043;0.8333330276629657;0.7978719263802025;-8.666259038189721e-08;-8.526710515793053e-08;10.000007066102024;0.8334981774454205;0.015561801951805685;0.015561981129209378;0.7977271993861411;0.014890311108655088;1.044846314040789;0.7978722900498045
27.117384;1.044440303412863;0.8333330276723826;0.7978719263709153;-8.666795716260442e-08;-8.517622370453712e-08;10.000007498394996;0.833498051508458;0.015561799338739779;0.015561983980363844;0.7977273344806896;0.014890216800016207;1.0448461373918585;0.7978722205897824
27.127384;1.0444403238485094;0.8333330276797354;0.7978719263626359;-8.667189414293915e-08;-8.508282208902724e-08;10.000007940186862;0.8334979247456323;0.015561796793610168;0.01556198686022691;0.7977274702463815;0.014890127029181372;1.0448459652139477;0.7978721460175684
27.137384;1.044440343311638;0.8333330276849208;0.7978719263552376;-8.667426960231605e-08;-8.498703479849318e-08;10.000008390778746;0.833497797951;0.015561794314750825;0.01556198977112028;0.7977276069625143;0.014890041941065779;1.0448457976349608;0.7978720659647051
27.147384;1.044440361762089;0.8333330276878489;0.7978719263485692;-8.66749825348079e-08;-8.488889875341271e-08;10.00000884995904;0.8334976719967514;0.015561791901456089;0.01556199271389018;0.7977277448408986;0.014889961728501646;1.0448456347340687;0.7978719800507474
27.157384;1.0444403792283523;0.8333330276884684;0.7978719263424952;-8.667394954444968e-08;-8.478836042567113e-08;10.000009318006425;0.8334975477065574;0.015561789554543069;0.01556199568885231;0.7977278839756378;0.014889886574521267;1.0448454765145065;0.7978718878925527
27.167384;1.044440395800055;0.8333330276867575;0.7978719263369156;-8.667108338171882e-08;-8.468532645845407e-08;10.000009795812385;0.8334974257924437;0.015561787276547296;0.015561998696107075;0.7977280243286684;0.014889816560104695;1.0448453229296695;0.7978717891160105
27.177384;1.0444404116059434;0.8333330276827139;0.7978719263317788;-8.666629257650704e-08;-8.457969856504367e-08;10.000010285295714;0.8334973069184454;0.01556178507108897;0.015562001735714648;0.797728165683715;0.014889751655132323;1.0448451739037807;0.7978716834366222
27.187384;1.0444404267922003;0.8333330276763529;0.7978719263270666;-8.665947223750624e-08;-8.447139478823965e-08;10.000010789426192;0.8334971917795035;0.015561782941745273;0.015562004808672036;0.7977283076366954;0.01488969178770643;1.0448450293096652;0.797871570775432
27.197384;1.0444404415259132;0.8333330276676945;0.797871926322752;-8.665048519970248e-08;-8.436037227514135e-08;10.000011312102764;0.8334970810687862;0.015561780891634283;0.01556200791696806;0.7977284496932232;0.014889636919529579;1.0448448889847353;0.7978714512413724
27.207384;1.0444404559702516;0.8333330276567393;0.7978719263187787;-8.663917897887481e-08;-8.424663137581876e-08;10.000011858203136;0.8334969753516118;0.015561778923432633;0.015562011061375971;0.7977285913985427;0.014889587115124787;1.0448447527781834;0.7978713250508528
27.217384;1.0444404702196013;0.8333330276434455;0.7978719263150768;-8.662541482602263e-08;-8.413020627829494e-08;10.00001243300829;0.8334968750013093;0.015561777039069096;0.015562014239796144;0.7977287324064296;0.014889542588780658;1.044844620519595;0.7978711925285051
27.227384;1.0444404842598436;0.8333330276277165;0.7978719263115865;-8.660907447439447e-08;-8.401115175084452e-08;10.000013040703145;0.8334967802792692;0.01556177523951427;0.01556201744825915;0.7977288724594342;0.014889503690796339;1.0448444919383213;0.7978710540976397
27.237384;1.0444404979920032;0.8333330276094074;0.7978719263082645;-8.659007566720577e-08;-8.388951240630498e-08;10.000013683361027;0.833496691418944;0.015561773524695715;0.015562020682844672;0.7977290113102979;0.01488947087488661;1.0448443666387115;0.7978709102100935
27.247384;1.0444405112828625;0.8333330275883498;0.7978719263050712;-8.656839432767657e-08;-8.376530072984645e-08;10.00001436108077;0.8334966085978163;0.015561771893484865;0.015562023940831103;0.7977291486541724;0.014889444722738685;1.0448442441380965;0.7978707612726075
27.257384;1.0444405240089392;0.8333330275643863;0.7978719263019709;-8.654406260927399e-08;-8.363851791303139e-08;10.000015072474655;0.8334965319057565;0.015561770344371905;0.015562027221444102;0.7977292841177053;0.01488942599245938;1.0448441239357955;0.7978706075865066
27.267384;1.0444405361213651;0.833333027537395;0.7978719262989395;-8.651714328055727e-08;-8.35091838136815e-08;10.00001581517583;0.8334964614052417;0.015561768875860851;0.015562030526286604;0.7977294172709104;0.014889415588653858;1.044844005600399;0.7978704493484102
27.277384;1.0444405476825063;0.833333027507286;0.7978719262959626;-8.648769186740522e-08;-8.337734015913951e-08;10.00001658633841;0.8334963972115313;0.015561767485524082;0.015562033858125459;0.7977295475894122;0.014889414433568254;1.0448438888266722;0.7978702867314618
27.287384;1.0444405587863452;0.8333330274739835;0.797871926293025;-8.645573608063445e-08;-8.324304056399031e-08;10.000017383281554;0.8334963395185788;0.015561766169432788;0.015562037218627759;0.7977296744024178;0.014889423358147887;1.0448437734128997;0.7978701199834971
27.297384;1.044440569455601;0.8333330274374159;0.7978719262901046;-8.642129047046788e-08;-8.310633916354081e-08;10.000018204193136;0.83349628857498;0.015561764923092187;0.015562040607088247;0.7977297969291595;0.014889443084143365;1.044843659223047;0.7978699495028587
27.307384;1.0444405796501492;0.8333330273975343;0.7978719262871763;-8.63843714339059e-08;-8.296728882876782e-08;10.000019047954364;0.8334962446520674;0.015561763742361937;0.015562044020253052;0.7977299143813937;0.014889474202565933;1.0448435462095151;0.797869775839318
27.317384;1.0444405893316995;0.8333330273543479;0.7978719262842227;-8.634498542895582e-08;-8.282597393439243e-08;10.000019913011554;0.8334962080367341;0.015561762623750742;0.015562047453140437;0.7977300260242611;0.014889517120194167;1.0448434344207502;0.7978695995618889
27.327384;1.0444405984714584;0.8333330273079342;0.797871926281249;-8.630310784956904e-08;-8.268255662691494e-08;10.000020796251674;0.833496179011845;0.015561761565013623;0.01556205090065163;0.7977301311556306;0.014889572041403855;1.0448433239251578;0.7978694211087918
27.337384;1.0444406070044778;0.8333330272584284;0.7978719262782916;-8.625867485233274e-08;-8.25372743243742e-08;10.000021692714865;0.8334961578040064;0.015561760565478757;0.015562054358281672;0.7977302290679702;0.014889638984005658;1.0448432147369124;0.797869240782504
27.347384;1.04444061480076;0.8333330272060167;0.7978719262754058;-8.621160995656036e-08;-8.239039503438405e-08;10.000022596669737;0.8334961445594282;0.015561759625320094;0.015562057821481087;0.797730319069922;0.014889717818345301;1.0448431068205102;0.7978690588652422
27.357384;1.0444406216913673;0.8333330271509343;0.7978719262726477;-8.616188128865352e-08;-8.224220414401647e-08;10.000023503198346;0.8334961393605674;0.015561758744960002;0.015562061285313677;0.7977304005394051;0.01488980827179108;1.044843000130003;0.7978688757334589
27.367384;1.0444406275113127;0.8333330270934513;0.7978719262700681;-8.610953080225723e-08;-8.209303741427773e-08;10.000024408761877;0.833496142250994;0.015561757924803786;0.015562064745021746;0.7977304729572465;0.014889909853322737;1.0448428946186792;0.7978686918928987
27.377384;1.0444406320962092;0.8333330270338544;0.7978719262677203;-8.60546542337333e-08;-8.194329991010672e-08;10.000025311036454;0.8334961532587366;0.015561757164393623;0.015562068196321497;0.7977305359469586;0.014890021859656731;1.0448427902342665;0.7978685079173206
27.387384;1.0444406352619233;0.8333330269724407;0.7978719262656758;-8.599738540062207e-08;-8.179342975669783e-08;10.000026209215562;0.8334961723885311;0.015561756461803054;0.015562071634935658;0.7977305893241349;0.014890143513547598;1.0448426869432397;0.7978683243561289
27.397384;1.0444406368230903;0.8333330269095202;0.7978719262640367;-8.593789974388116e-08;-8.164383607223534e-08;10.00002710426241;0.8334961995952699;0.015561755814198646;0.015562075056311788;0.7977306331193774;0.014890274055312852;1.0448425847551475;0.797868141696548
27.407384;1.0444406366201138;0.833333026845414;0.797871926262937;-8.587639951294274e-08;-8.149486864450958e-08;10.000027997756218;0.8334962347877818;0.015561755218734763;0.015562078455913122;0.797730667561944;0.014890412769240625;1.044842483694351;0.7978679603508508
27.417384;1.0444406345323103;0.8333330267804475;0.7978719262625255;-8.581308522002429e-08;-8.134683121396358e-08;10.000028890128158;0.8334962778258929;0.015561754672378289;0.015562081828781075;0.7977306930222064;0.014890558997926472;1.044842383743648;0.7978677806281556
27.427384;1.0444406305043599;0.8333330267149393;0.7978719262629415;-8.574813264437467e-08;-8.120000408275123e-08;10.000029780640837;0.8334963284848712;0.015561754170535501;0.015562085168333116;0.7977307099217978;0.01489071210754074;1.0448422848319117;0.7978676027712867
27.437384;1.0444406245783853;0.8333330266491883;0.7978719262643087;-8.568167239492355e-08;-8.105464766111382e-08;10.00003066920607;0.8334963864411375;0.015561753706460896;0.01556208846657161;0.7977307186361696;0.014890871454936658;1.0448421868794187;0.7978674271086686
27.447384;1.0444406169108913;0.8333330265834641;0.7978719262667451;-8.561378571209561e-08;-8.091098872399201e-08;10.000031557604084;0.8334964512809837;0.015561753273161616;0.015562091715957892;0.7977307194382245;0.014891036378244063;1.0448420898295323;0.7978672541947482
27.457384;1.0444406077641104;0.8333330265180006;0.7978719262703693;-8.554451544082153e-08;-8.076920908971563e-08;10.000032448770272;0.833496522496138;0.01556175286628111;0.015562094910693887;0.7977307125235928;0.01489120613351652;1.0448419936222446;0.797867084763981
27.467384;1.0444405974570299;0.8333330264529972;0.7978719262752976;-8.547386793301957e-08;-8.06294491103927e-08;10.000033345255297;0.833496599492479;0.015561752485464438;0.015562098046230027;0.7977306980723646;0.014891379832629463;1.0448418981518652;0.7978669195799258
27.477384;1.0444405863102777;0.8333330263886479;0.7978719262816253;-8.540181261107033e-08;-8.049182360110328e-08;10.000034248446786;0.8334966816587902;0.01556175213381039;0.015562101118460236;0.797730676275984;0.014891556495357517;1.0448418032548439;0.7978667594079295
27.487384;1.0444405746268057;0.8333330263251592;0.797871926289403;-8.53283047480932e-08;-8.035644072757724e-08;10.000035158647293;0.8334967684492925;0.015561751815717395;0.015562104123645747;0.7977306473196081;0.014891735159477951;1.0448417087254909;0.797866605068269
27.497384;1.0444405626982969;0.8333330262627088;0.797871926298629;-8.525331365802672e-08;-8.022341126572053e-08;10.000036075241937;0.8334968593860185;0.015561751534045716;0.01556210705778749;0.7977306113224516;0.0148919149522347;1.044841614339956;0.7978664573910421
27.507384;1.0444405508179662;0.8333330262014167;0.7978719263092647;-8.517681201003845e-08;-8.009284010244076e-08;10.000036997042287;0.8334969540140742;0.015561751288777419;0.0155621099157521;0.7977305682741735;0.014892095155669591;1.0448415198809595;0.7978663171239877
27.517384;1.0444405392784268;0.833333026141381;0.7978719263212444;-8.509874592960999e-08;-7.996480258762061e-08;10.00003792290095;0.8334970518897673;0.015561751077875084;0.015562112691888091;0.7977305180712897;0.014892275281216042;1.0448414251608749;0.797866184935257
27.527384;1.0444405283684397;0.8333330260827165;0.797871926334478;-8.501903985509293e-08;-7.983932627559492e-08;10.000038852157735;0.8334971525975715;0.015561750899184459;0.015562115381158847;0.797730460650958;0.014892455091538316;1.0448413300270512;0.7978660614676466
27.537384;1.0444405184119707;0.8333330260255423;0.7978719263488682;-8.493762996511689e-08;-7.971639948868542e-08;10.00003978478459;0.833497255781826;0.015561750752390252;0.015562117979472871;0.7977303960509018;0.014892634553263107;1.044841234349595;0.7978659473354429
27.547384;1.0444405097958689;0.8333330259699445;0.797871926364318;-8.485448927457965e-08;-7.959598557988571e-08;10.000040721115095;0.8334973611603607;0.015561750639887769;0.015562120483775454;0.7977303243193592;0.014892813760250067;1.044841138019581;0.7978658431005514
27.557384;1.0444405029098935;0.8333330259159466;0.7978719263807034;-8.476963526303136e-08;-7.947802042457154e-08;10.000041661444795;0.833497468498445;0.015561750565920228;0.01556212289118969;0.797730245458598;0.014892992863876325;1.0448410409646949;0.7978657492894687
27.567384;1.0444404980705102;0.8333330258635001;0.7978719263978391;-8.468312315731711e-08;-7.93624223429542e-08;10.000042605971045;0.8334975776045386;0.015561750535320088;0.015562125196596468;0.7977301595088023;0.014893172022486323;1.044840943169039;0.7978656663911495
27.577384;1.0444404955249795;0.8333330258125111;0.7978719264154857;-8.459502101574806e-08;-7.924912142979561e-08;10.000043555019122;0.8334976883659277;0.015561750552878853;0.015562127391280907;0.797730066606204;0.014893351379808212;1.0448408446832276;0.7978655948116392
27.587384;1.0444404954938795;0.8333330257628967;0.7978719264333908;-8.450537452864906e-08;-7.913807475752093e-08;10.00004450997014;0.8334978007411882;0.015561750622615039;0.01556212946420336;0.7977299669437882;0.01489353106690395;1.0448407456220805;0.7978655348688567
27.597384;1.0444404981814526;0.833333025714632;0.7978719264513052;-8.441418884125899e-08;-7.902926650743016e-08;10.000045474577622;0.8334979146944752;0.015561750746787312;0.015562131404620266;0.7977298607204545;0.014893711208182794;1.0448406461654314;0.7978654868151334
27.607384;1.0444405037790498;0.8333330256677599;0.7978719264689663;-8.432143969835586e-08;-7.892270949207847e-08;10.00004645504427;0.8334980301785375;0.015561750925273314;0.015562133204819402;0.7977297481060396;0.014893891886425505;1.0448405465534987;0.7978654507894343
27.617384;1.0444405124762153;0.8333330256223688;0.7978719264860951;-8.422709232151141e-08;-7.881844632547989e-08;10.000047458787803;0.8334981471675545;0.015561751155567322;0.015562134860869584;0.7977296292307003;0.014894073042382952;1.0448404470618389;0.7978654267388149
27.627384;1.0444405244389545;0.8333330255785707;0.7978719265024159;-8.413111531550479e-08;-7.871654035170103e-08;10.000048493074388;0.8334982656187199;0.015561751433567063;0.015562136371001541;0.7977295041885515;0.014894254438803146;1.0448403479832045;0.797865414441332
27.637384;1.0444405397820755;0.83333302553649;0.7978719265176724;-8.403350068695249e-08;-7.861705993834985e-08;10.00004956405883;0.8334983853974508;0.015561751754713103;0.015562137734440793;0.7977293730257253;0.014894435783484266;1.044840249628677;0.7978654136245071
27.647384;1.0444405585791359;0.8333330254962348;0.797871926531647;-8.393427399880016e-08;-7.85200729550568e-08;10.000050676532075;0.8334985062784799;0.015561752114443777;0.015562138951172921;0.7977292357227516;0.014894616862796653;1.0448401523212427;0.7978654240555071
27.657384;1.0444405808762958;0.8333330254578583;0.797871926544189;-8.383347448431268e-08;-7.84256401756555e-08;10.000051834084612;0.833498627979541;0.015561752508061482;0.015562140021677212;0.7977290922050665;0.014894797559664467;1.0448400563821167;0.797865445556761
27.667384;1.0444406066817626;0.8333330254213579;0.7978719265552041;-8.373113998020538e-08;-7.833379192308641e-08;10.000053039182903;0.8334987501791694;0.015561752931304398;0.015562140946755147;0.797728942385064;0.014894977815533391;1.0448399621399294;0.7978654779830654
27.677384;1.044440635966579;0.8333330253867084;0.797871926564592;-8.362732087904368e-08;-7.824451524031888e-08;10.00005429370264;0.8334988725528691;0.015561753381424185;0.015562141726978694;0.7977287862065392;0.014895157602536607;1.0448398699631833;0.797865521213523
27.687384;1.044440668706781;0.8333330253538934;0.797871926572198;-8.35220864091442e-08;-7.815777003558572e-08;10.000055599582067;0.8334989948167532;0.0155617538570738;0.015562142362378224;0.7977286236961595;0.014895336912123634;1.0448397802762275;0.7978655752193156
27.697384;1.0444407049202187;0.8333330253229265;0.7978719265778277;-8.341550887094916e-08;-7.807350514121426e-08;10.000056958228823;0.8334991167611163;0.015561754357247994;0.015562142853562855;0.7977284549825032;0.014895515741123503;1.0448396935482158;0.7978656401455637
27.707384;1.0444407446511261;0.8333330252938566;0.7978719265813026;-8.330766019686814e-08;-7.799165630623392e-08;10.00005836966296;0.8334992382748393;0.015561754880600425;0.015562143203201078;0.7977282802416252;0.014895694037630934;1.0448396102846844;0.797865716264093
27.717384;1.0444407879289437;0.8333330252667487;0.7978719265824998;-8.319862411467119e-08;-7.791215940185773e-08;10.000059833048226;0.8334993593322416;0.01556175542525305;0.015562143416436976;0.7977280996862225;0.01489587162653235;1.0448395310050211;0.7978658038389117
27.727384;1.0444408347355811;0.8333330252416759;0.7978719265813592;-8.308848535883682e-08;-7.783499031755143e-08;10.000061347585282;0.8334994799512324;0.01556175598922874;0.015562143500173648;0.7977279136349907;0.014896048210430824;1.0448394561649144;0.7978659030473918
27.737384;1.044440884996729;0.8333330252187273;0.7978719265778813;-8.297729971661019e-08;-7.776017939382211e-08;10.000062912406525;0.8334996001820779;0.015561756571542757;0.015562143461911263;0.7977277225507637;0.014896223446623712;1.0448393860661649;0.7978660139884958
27.747384;1.0444409386041487;0.8333330251979928;0.797871926572134;-8.2865096499452e-08;-7.768778233755383e-08;10.000064525930483;0.8334997201359386;0.015561757172921069;0.015562143308858365;0.7977275270422597;0.01489639700470305;1.0448393208470863;0.7978661367364384
27.757384;1.0444409954447842;0.8333330251795206;0.7978719265642513;-8.275192193330057e-08;-7.761785636464796e-08;10.000066185787391;0.8334998399848078;0.015561757795145858;0.015562143047177514;0.7977273278404997;0.014896568603346594;1.0448392605583139;0.7978662713647497
27.767384;1.0444410553947185;0.8333330251632989;0.7978719265543968;-8.263788584609624e-08;-7.755047124036422e-08;10.000067889700407;0.8334999598855762;0.015561758439910877;0.015562142681659126;0.7977271257259081;0.014896738059032239;1.0448392052326383;0.7978664179120706
27.777384;1.0444411182746631;0.8333330251492829;0.7978719265427062;-8.252317749073902e-08;-7.748572403131544e-08;10.000069636096987;0.8335000798672189;0.015561759108677367;0.015562142216338334;0.7977269214470085;0.014896905306120221;1.0448391548921958;0.7978665763524079
27.787384;1.0444411838375915;0.8333330251374192;0.7978719265292659;-8.240804425673306e-08;-7.742372156212686e-08;10.000071423436912;0.8335001997522921;0.015561759803125687;0.015562141655205414;0.7977267156763201;0.014897070332784531;1.0448391095113567;0.7978667465638545
27.797384;1.0444412518247812;0.8333330251276279;0.7978719265141354;-8.229277611574851e-08;-7.736455707898721e-08;10.000073249229668;0.8335003191592626;0.015561760525425284;0.015562141002882373;0.7977265090273296;0.014897233062431797;1.0448390689815248;0.7978669282547447
27.807384;1.04444132200966;0.8333330251197766;0.7978719264973839;-8.217771961887579e-08;-7.730830915626274e-08;10.00007510945647;0.8335004375804989;0.015561761277904604;0.015562140265654887;0.7977263021025981;0.014897393312935847;1.0448390331235076;0.7978671209265136
27.817384;1.044441394185159;0.8333330251136922;0.7978719264791311;-8.206327167123206e-08;-7.725503613361348e-08;10.000076998366975;0.8335005544720933;0.015561762062101045;0.01556213945140969;0.7977260954882588;0.01489755085011154;1.0448390017384375;0.7978673239362687
27.827384;1.0444414681513237;0.8333330251091917;0.7978719264595728;-8.19498305500491e-08;-7.720475511548857e-08;10.000078908992222;0.8335006692893655;0.01556176287839319;0.015562138567602319;0.7977258896771698;0.014897705417024521;1.0448389746479614;0.7978675365815819
27.837384;1.0444415437279484;0.8333330251060951;0.797871926438947;-8.183775609888621e-08;-7.715743399829388e-08;10.00008083377558;0.8335007814955182;0.015561763726078356;0.015562137619560075;0.7977256849945566;0.014897856780249685;1.0448389517188488;0.7978677580758736
27.847384;1.0444416207697436;0.8333330251042013;0.7978719264174721;-8.172736116807902e-08;-7.711300265487991e-08;10.000082764794312;0.8335008906151335;0.015561764602939185;0.01556213661152235;0.7977254815915035;0.014898004865435344;1.0448389328844063;0.7978679874279222
27.857384;1.0444416991847874;0.8333330251032617;0.797871926395321;-8.161891278186867e-08;-7.707135116741821e-08;10.000084694191939;0.8335009962501077;0.015561765505499587;0.015562135549150358;0.7977252795250876;0.014898149826810819;1.044838918142082;0.7978682234531813
27.867384;1.0444417789642062;0.8333330251029909;0.7978719263726368;-8.151264390049609e-08;-7.703231766489812e-08;10.000086614591877;0.8335010979869437;0.015561766430974951;0.01556213444031364;0.7977250788909988;0.014898291945180097;1.0448389075301476;0.7978684649811547
27.877384;1.044441860205887;0.8333330251030998;0.7978719263495602;-8.140877516157917e-08;-7.699570977038241e-08;10.000088519213724;0.8335011953624059;0.015561767379066132;0.01556213329383801;0.7977248799310308;0.014898431473402975;1.0448389011245243;0.7978687110138851
27.887384;1.0444419431086838;0.8333330251033235;0.797871926326251;-8.130752985161533e-08;-7.696135119891043e-08;10.000090402165315;0.8335012879496435;0.015561768351237874;0.01556213211859314;0.7977246830478393;0.01489856854437131;1.0448388990569342;0.7978689607161608
27.897384;1.0444420279344164;0.833333025103423;0.7978719263028881;-8.120912842781965e-08;-7.692910348216681e-08;10.00009225861448;0.8335013753992905;0.015561769348704926;0.015562130923131726;0.7977244887134232;0.01489870314335964;1.0448389015256037;0.7978692133497118
27.907384;1.0444421149632457;0.8333330251031794;0.7978719262796465;-8.111376563178341e-08;-7.689885144192292e-08;10.00009408423448;0.8335014574008628;0.01556177037186909;0.015562129714982052;0.7977242973896987;0.014898835120079962;1.044838908768848;0.797869468220079
27.917384;1.0444422044624835;0.8333330251024063;0.7978719262566807;-8.102160074057426e-08;-7.687048381638333e-08;10.000095874114416;0.8335015336571225;0.015561771420674757;0.015562128500566274;0.797724109543066;0.014898964247661966;1.044838920984723;0.7978697246390604
27.927384;1.0444422966656828;0.8333330251009551;0.7978719262341284;-8.09327612185065e-08;-7.684389265098692e-08;10.000097622209925;0.8335016038769283;0.01556177249493461;0.015562127285773834;0.7977239256053152;0.014899090282653927;1.0448389382714516;0.7978699819356596
27.937384;1.0444423917710306;0.8333330250986951;0.7978719262121209;-8.084733973884808e-08;-7.681897630270874e-08;10.000099321959357;0.8335016677775159;0.015561773595017371;0.015562126076252607;0.7977237458496881;0.01489921298721059;1.0448389606565547;0.7978702395050883
27.947384;1.0444424899447347;0.8333330250954868;0.7978719261907755;-8.076541158246352e-08;-7.67956465413062e-08;10.000100967395605;0.8335017251359279;0.015561774721801128;0.01556212487731441;0.7977235703903067;0.014899332172762124;1.0448389881472269;0.797870496769183
27.957384;1.0444425912843551;0.8333330250911803;0.7978719261701842;-8.068706786223844e-08;-7.677386213022766e-08;10.000102553921481;0.8335017758544565;0.015561775875874206;0.01556212369323391;0.79772339929625;0.01489944772234163;1.0448390207392688;0.7978707530036392
27.967384;1.0444426957761512;0.8333330250856265;0.7978719261504292;-8.06124135177801e-08;-7.675365292937945e-08;10.000104078614719;0.8335018199505818;0.015561777057636575;0.015562122526560125;0.7977232326177027;0.01489955953636187;1.0448390584131044;0.7978710072357523
27.977384;1.04444280330638;0.8333330250786779;0.7978719261316045;-8.054153919295457e-08;-7.673509618313849e-08;10.000105540526027;0.8335018574981186;0.015561778267536847;0.0155621213784253;0.7977230703400647;0.014899667488904714;1.0448391011404097;0.7978712583205504
27.987384;1.0444429136807885;0.8333330250701836;0.7978719261138058;-8.047451292321222e-08;-7.671827888580783e-08;10.000106940569452;0.833501888627833;0.015561779505305521;0.015562120249003617;0.797722912382878;0.01489977139371357;1.0448391488920121;0.7978715050336866
27.997384;1.0444430266004867;0.833333025059993;0.7978719260971071;-8.041139604219657e-08;-7.670327454101525e-08;10.000108280384405;0.8335019135847889;0.015561780769788284;0.015562119137692433;0.7977227586431448;0.014899870938528471;1.0448392016389338;0.7978717461450504
28.007384;1.0444431416367632;0.8333330250479632;0.7978719260815557;-8.035224940139505e-08;-7.669013877143132e-08;10.000109561425214;0.8335019327421719;0.015561782060173841;0.015562118044151267;0.7977226090407652;0.014899965634067326;1.044839259348875;0.7978719805380255
28.017384;1.0444432582556977;0.8333330250339483;0.7978719260671805;-8.029711543829907e-08;-7.667893865385727e-08;10.000110785278942;0.8335019465463299;0.015561783376359389;0.015562116969881185;0.7977224634992572;0.014900054839915642;1.0448393219780963;0.7978722072761674
28.027384;1.0444433758785088;0.8333330250177875;0.7978719260540029;-8.024599721972653e-08;-7.666978256200477e-08;10.00011195433199;0.8335019554559397;0.015561784717608546;0.015562115919081635;0.797722321849556;0.014900137918733937;1.044839389447671;0.7978724255881539
28.037384;1.0444434939380713;0.8333330249993296;0.79787192604203;-8.019884992607648e-08;-7.666279738626657e-08;10.0001130720797;0.8335019599366693;0.015561786082106566;0.01556211489817768;0.7977221837791879;0.01490021440190088;1.0448394616181544;0.7978726348474003
28.047384;1.0444436119176244;0.8333330249784731;0.7978719260312468;-8.015559146608074e-08;-7.66580828892807e-08;10.000114143196448;0.8335019604884941;0.015561787468129723;0.015562113914455047;0.7977220489227372;0.014900283968503894;1.0448395382876539;0.7978728345314473
28.057384;1.0444437293645439;0.8333330249551675;0.797871926021623;-8.01161237837712e-08;-7.665568439609106e-08;10.000115172880925;0.8335019576247307;0.015561788875044636;0.01556211297513515;0.7977219170205122;0.01490034631657298;1.0448396191995812;0.7978730242101596
28.067384;1.0444438458748209;0.8333330249293788;0.7978719260131286;-8.008033970433189e-08;-7.665557075024781e-08;10.000116165529388;0.83350195182174;0.015561790304375486;0.015562112086544188;0.797721787989615;0.014900401124409256;1.0448397040419943;0.7978732036398432
28.077384;1.044443961074863;0.8333330249010701;0.7978719260057416;-8.004811315996248e-08;-7.665763746592988e-08;10.000117124482056;0.8335019434871954;0.015561791760780362;0.015562111253113789;0.7977216618594757;0.014900448068448296;1.0448397924533603;0.7978733727988051
28.087384;1.0444440746253993;0.8333330248702177;0.7978719259994419;-8.001929981199899e-08;-7.66617472337111e-08;10.000118052833912;0.8335019329467832;0.015561793251352207;0.015562110477630307;0.7977215386764888;0.01490048679768597;1.0448398840518922;0.7978735317287137
28.097384;1.0444441862312037;0.8333330248368207;0.7978719259941808;-7.999375787952975e-08;-7.666776078368354e-08;10.000118953383579;0.8335019204912903;0.015561794783937438;0.015562109762386145;0.7977214184639231;0.01490051692423774;1.0448399784779883;0.797873680394867
28.107384;1.0444442956279352;0.8333330248008806;0.7978719259898666;-7.99713557306413e-08;-7.667555219750316e-08;10.000119827802916;0.8335019064595826;0.0155617963661048;0.01556210910971803;0.7977213012146465;0.014900538108843507;1.0448400754201825;0.7978738187623539
28.117384;1.0444444025557065;0.8333330247623887;0.7978719259863846;-7.995196398522195e-08;-7.66850114600422e-08;10.000120676368324;0.8335018912661655;0.01556179800509801;0.015562108521767279;0.7977211868774087;0.014900550155651195;1.0448401746057707;0.7978739469952416
28.127384;1.0444445067421335;0.83333302472135;0.7978719259835955;-7.993546203417159e-08;-7.66960104315181e-08;10.00012149876096;0.833501875392447;0.015561799708092025;0.015562107999794792;0.7977210753096848;0.01490055300123856;1.0448402757723985;0.7978740655894743
28.137384;1.0444446078882192;0.8333330246777957;0.797871925981304;-7.992173836061526e-08;-7.670837348640752e-08;10.000122295480423;0.8335018594038223;0.015561801481706994;0.015562107542996405;0.7977209662196252;0.014900546647730805;1.0448403786420388;0.797874175291697
28.147384;1.0444447056689354;0.8333330246317598;0.7978719259792584;-7.991067662985003e-08;-7.672190462440591e-08;10.000123068279477;0.8335018439456036;0.01556180333057433;0.01556210714801961;0.79772085918786;0.014900531116575669;1.0448404829271911;0.797874276874783
28.157384;1.0444447997732567;0.8333330245832673;0.797871925977183;-7.990215349467442e-08;-7.673643421008555e-08;10.000123819059233;0.8335018296691576;0.015561805255813615;0.015562106810444884;0.797720753785363;0.014900506436564693;1.0448405883852356;0.7978743710246785
28.167384;1.0444448899519116;0.833333024532367;0.7978719259747997;-7.989603222439311e-08;-7.675183080357218e-08;10.000124549086845;0.8335018171705861;0.015561807254332797;0.015562106526595362;0.7977206496634561;0.014900472658279653;1.0448406948336435;0.797874458376458
28.177384;1.0444449760333099;0.8333330244791656;0.7978719259718483;-7.98921379653222e-08;-7.676799027395642e-08;10.000125259632334;0.8335018069948581;0.015561809319482851;0.015562106293906914;0.7977205465043749;0.014900429823847124;1.0448408020746307;0.7978745395491744
28.187384;1.044445057923218;0.8333330244238178;0.797871925968114;-7.989024314708029e-08;-7.678482552231541e-08;10.000125952871176;0.8335017996542544;0.015561811442912837;0.015562106110029719;0.7977204439108756;0.014900377851191896;1.0448409098314888;0.7978746151460244
28.197384;1.0444451355970588;0.8333330243664957;0.7978719259634296;-7.989008294256601e-08;-7.680224403406755e-08;10.000126632100761;0.8335017956415912;0.015561813616460456;0.015562105971957611;0.7977203413779544;0.014900316429161758;1.0448410177591945;0.7978746857774327
28.207384;1.0444452090759981;0.8333330243073629;0.7978719259576423;-7.989138884619284e-08;-7.68201206374254e-08;10.000127301524532;0.833501795442981;0.015561815832950745;0.015562105876804835;0.797720238343966;0.014900245044835062;1.0448411254812926;0.7978747521253367
28.217384;1.04444527840093;0.8333330242465498;0.7978719259505698;-7.989392062550026e-08;-7.683830057296189e-08;10.00012796584373;0.8335017995452993;0.015561818085937278;0.015562105823435275;0.7977201342466821;0.014900163120402307;1.044841232627675;0.7978748149551019
28.227384;1.0444453436213486;0.8333330241841405;0.7978719259419748;-7.989748733538149e-08;-7.685662665068534e-08;10.00012862962916;0.8335018084471105;0.015561820369034361;0.015562105812547156;0.7977200285329823;0.014900070149561425;1.04484133887798;0.7978748749845861
28.237384;1.0444454048134222;0.8333330241201805;0.7978719259315719;-7.990195243520918e-08;-7.68749530185795e-08;10.000129296548238;0.8335018226697728;0.01556182267570625;0.015562105845338441;0.7977199206694431;0.014899965786197367;1.0448414439824625;0.7978749327507723
28.247384;1.0444454620881747;0.8333330240546954;0.797871925919058;-7.990721254314428e-08;-7.689314999821571e-08;10.000129968607512;0.833501842787546;0.015561825000148997;0.015562105922511718;0.7977198102423263;0.014899849876360137;1.0448415477486857;0.7978749886516391
28.257384;1.0444455155255246;0.8333330239877124;0.7978719259041612;-7.991315383369629e-08;-7.691110819030664e-08;10.000130646125479;0.8335018694888232;0.015561827338561365;0.01556210604371976;0.7977196970342355;0.01489972242534048;1.0448416500206803;0.7978750430599918
28.267384;1.0444455650795976;0.8333330239192814;0.7978719258866747;-7.991961825493756e-08;-7.692872045645986e-08;10.000131328661645;0.8335019035906777;0.01556182969022421;0.015562106207408707;0.797719580949303;0.01489958353374833;1.0448417506663326;0.7978750963135193
28.277384;1.044445610546631;0.833333023849475;0.7978719258664525;-7.992640486162132e-08;-7.694586078018361e-08;10.000132015659508;0.8335019459473533;0.015561832058145847;0.01556210641178625;0.7977194619082884;0.014899433364738025;1.0448418495933558;0.7978751486218237
28.287384;1.0444456515964071;0.8333330237783606;0.7978719258434102;-7.993329518791139e-08;-7.696239373505823e-08;10.000132706371351;0.8335019973212371;0.015561834448336637;0.015562106656105648;0.797719339833469;0.014899272121017194;1.0448419467779873;0.7978752001058528
