time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.297384;1.0444456878118942;0.8333330237059796;0.7978719258175438;-7.9940074769091e-08;-7.697819703085829e-08;10.000133399937631;0.8335020583437492;0.015561836868649996;0.0155621069408425;0.79771921465998;0.014899099967263548;1.0448420422517448;0.7978752510021091
28.307384;1.0444457187155927;0.8333330236323525;0.7978719257889134;-7.994653544539061e-08;-7.69931682605402e-08;10.000134095779568;0.8335021295950339;0.015561839328776356;0.015562107266953925;0.7977190863070038;0.014898916970903234;1.0448421360757483;0.7978753018184228
28.317384;1.044445743808947;0.8333330235574952;0.7978719257575977;-7.995246200522009e-08;-7.700722097722158e-08;10.000134793771746;0.8335022116972437;0.015561841840071904;0.015562107635491516;0.7977189546634376;0.014898723148796747;1.0448422283556866;0.7978753532994783
28.327384;1.0444457626250396;0.8333330234814224;0.7978719257236809;-7.99576247518221e-08;-7.702028233788441e-08;10.000135494175469;0.8335023053311305;0.015561844414003715;0.015562108047664539;0.7977188196211038;0.014898518554222837;1.0448423192704686;0.7978754062416156
28.337384;1.0444457747445135;0.8333330234041418;0.7978719256872592;-7.996178730834885e-08;-7.703229414919508e-08;10.000136197730898;0.8335024111809657;0.015561847061122801;0.015562108504872071;0.7977186810699093;0.01489830332697701;1.0448424090808908;0.7978754613129974
28.347384;1.0444457797881046;0.8333330233256527;0.7978719256484414;-7.996471156803386e-08;-7.704322038373896e-08;10.00013690553269;0.8335025298796999;0.015561849791882793;0.01556210900878946;0.7977185388467465;0.01489807771148874;1.0448424980961417;0.7978755190082629
28.357384;1.0444457774375868;0.8333330232459447;0.7978719256073566;-7.996616078172312e-08;-7.705304656177653e-08;10.000137618225095;0.833502662010408;0.015561852617457166;0.015562109560720778;0.79771839273264;0.014897842056053875;1.0448425865916142;0.7978755796569573
28.367384;1.0444457674593552;0.8333330231649952;0.7978719255641572;-7.996591304217053e-08;-7.706176404656334e-08;10.00013833520749;0.833502808139637;0.015561855549061714;0.01556211016024262;0.7977182424849792;0.014897596804399244;1.0448426747548196;0.7978756433878076
28.377384;1.0444457497018877;0.8333330230827682;0.7978719255190002;-7.996376698590119e-08;-7.706936368685681e-08;10.000139054539451;0.833502968846991;0.015561858595953807;0.015562110804291894;0.7977180878615198;0.01489734253091787;1.0448427627147687;0.7978757101226482
28.387384;1.0444457240825948;0.8333330229991955;0.7978719254720189;-7.99595286460283e-08;-7.707583825736804e-08;10.000139773401639;0.8335031447375036;0.015561861763309228;0.015562111487101528;0.79771792867304;0.014897079979718845;1.044842850572533;0.7978757796676003
28.397384;1.0444456905802562;0.8333330229141497;0.7978719254233095;-7.99530001267337e-08;-7.708117713026217e-08;10.000140488750608;0.8335033364423059;0.015561865051918509;0.01556211220176654;0.7977177648656281;0.014896809960643962;1.0448429383712605;0.797875851848063
28.407384;1.044445649239341;0.8333330228274484;0.7978719253729522;-7.994398202010628e-08;-7.708537299818127e-08;10.000141197879165;0.8335035446138418;0.015561868459506526;0.015562112942531233;0.7977175965635857;0.014896533167853271;1.0448430260781616;0.7978759265625321
28.417384;1.044445600181548;0.8333330227388915;0.7978719253210403;-7.993228462908745e-08;-7.708845024578547e-08;10.000141898740283;0.8335037698628867;0.015561871982193871;0.015562113705068797;0.7977174240327769;0.014896250143683785;1.044843113630975;0.7978760037033837
28.427384;1.0444455436096254;0.8333330226482903;0.7978719252676737;-7.991774262478738e-08;-7.709047262435967e-08;10.00014259022696;0.8335040126748867;0.015561875615891865;0.015562114485780014;0.7977172476093608;0.014895961376079729;1.0448432009941477;0.7978760830757915
28.437384;1.0444454797734943;0.8333330225554663;0.7978719252129344;-7.990022704294879e-08;-7.709151255802938e-08;10.000143272316613;0.8335042734200395;0.015561879357687172;0.015562115282460832;0.7977170676535027;0.014895667348426088;1.0448432881798113;0.7978761644472884
28.447384;1.0444454089186108;0.8333330224602589;0.7978719251568783;-7.98796466611447e-08;-7.709162523813968e-08;10.00014394553373;0.833504552397894;0.01556188320664576;0.015562116094826115;0.7977168845506941;0.014895368510738737;1.0448433752643604;0.7978762476403278
28.457384;1.04444533126873;0.833333022362559;0.7978719250995369;-7.985593326582543e-08;-7.709084518654481e-08;10.000144609836672;0.833504849842027;0.015561887163254039;0.015562116923842375;0.797716698750514;0.014895065284140871;1.0448434624080516;0.7978763325181076
28.467384;1.0444452470230774;0.8333330222623166;0.7978719250409279;-7.982902371852253e-08;-7.708918739388115e-08;10.000145263847008;0.8335051659388286;0.015561891228281976;0.015562117771348654;0.7977165108018324;0.014894758126983836;1.0448435498230202;0.7978764189077143
28.477384;1.044445156364672;0.8333330221595008;0.7978719249810737;-7.979885752958325e-08;-7.70866564627965e-08;10.000145904674506;0.8335055008868322;0.015561895402540505;0.015562118640143018;0.7977163213465516;0.014894447592172542;1.0448436377013153;0.7978765065758832
28.487384;1.044445059513988;0.8333330220540625;0.7978719249200026;-7.976538603995833e-08;-7.708326303887178e-08;10.000146527463697;0.8335058549781476;0.015561899687038467;0.015562119533775617;0.7977161310589136;0.014894134337386147;1.0448437261813424;0.7978765952631288
28.497384;1.0444449567690215;0.8333330219459382;0.7978719248577375;-7.972857395962113e-08;-7.707903232995243e-08;10.00014712508056;0.8335062286383489;0.015561904082415954;0.015562120456130387;0.7977159405659509;0.014893819107635908;1.04484381535434;0.7978766847172879
28.507384;1.0444448484597522;0.8333330218350716;0.7978719247942975;-7.968838452649441e-08;-7.707400228760276e-08;10.000147689162368;0.8335066223664159;0.015561908587687263;0.015562121411488106;0.7977157503983671;0.014893502724438604;1.044843905271914;0.7978767746695247
28.517384;1.0444447348798809;0.8333330217214224;0.7978719247297096;-7.96447678888286e-08;-7.706821207995945e-08;10.000148211525513;0.8335070366471679;0.015561913199416931;0.015562122405126543;0.7977155609580427;0.014893186058123278;1.0448439959677995;0.7978768647671568
28.527384;1.0444446163060825;0.8333330216049543;0.7978719246640071;-7.959766828693168e-08;-7.706167955122553e-08;10.000148684626298;0.833507471901465;0.015561917912395513;0.015562123443283924;0.7977153724841038;0.014892869941898989;1.044844087498341;0.7978769545585933
28.537384;1.0444444930787653;0.8333330214856308;0.7978719245972087;-7.954703201399168e-08;-7.705438287453508e-08;10.00014910148324;0.8335079284372817;0.015561922721323364;0.015562124531948782;0.7977151850310307;0.014892555093406203;1.044844179990141;0.7978770435724793
28.547384;1.0444443656232525;0.8333330213634201;0.7978719245293092;-7.949280654570473e-08;-7.704626237568726e-08;10.000149455659276;0.8335084064368266;0.015561927622120102;0.015562125675296658;0.7977149984576748;0.01489224212072102;1.0448442736928372;0.7978771314218017
28.557384;1.0444442343919298;0.8333330212382851;0.7978719244602961;-7.943494154193719e-08;-7.703722582778398e-08;10.000149741486405;0.8335089060248366;0.015561932612178081;0.015562126875275072;0.7977148124868477;0.014891931558165768;1.044844368991407;0.7978772178591804
28.567384;1.0444440998139468;0.8333330211101851;0.797871924390161;-7.937338913169423e-08;-7.702715035556055e-08;10.000149954303538;0.8335094273362971;0.015561937689795866;0.015562128132695061;0.7977146268796875;0.014891623871813144;1.0448444663573226;0.7978773027746138
28.577384;1.0444439623037955;0.8333330209790889;0.7978719243188979;-7.930809664421446e-08;-7.701589644322185e-08;10.000150090301718;0.8335099705486723;0.015561942853336976;0.015562129447580317;0.7977144415775635;0.014891319460195205;1.0448445662845067;0.7978773861795595
28.587384;1.0444438222948718;0.8333330208449728;0.7978719242465067;-7.923900229856959e-08;-7.70033155181688e-08;10.00015014639852;0.8335105358992522;0.015561948101153297;0.015562130817732755;0.7977142566702918;0.014891018655358669;1.044844669221097;0.7978774682119796
28.597384;1.044443680226185;0.833333020707802;0.7978719241730065;-7.916604837309371e-08;-7.69892341901229e-08;10.000150120601667;0.8335111236365276;0.015561953432043035;0.015562132238106926;0.79771407226862;0.014890721705089992;1.0448447755115464;0.797877549148946
28.607384;1.0444435364720999;0.8333330205674994;0.7978719240984361;-7.908919818896891e-08;-7.697344309631674e-08;10.000150012419773;0.8335117339394479;0.0155619588442192;0.015562133702395628;0.7977138884195012;0.014890428768357358;1.044844885396782;0.7978776294228391
28.617384;1.0444433912912283;0.8333330204239401;0.7978719240228344;-7.900843483775106e-08;-7.6955706473293e-08;10.000149822894176;0.8335123669315363;0.015561964333899711;0.015562135204862026;0.7977137050869955;0.014890139963477093;1.0448449990560473;0.7978777096249385
28.627384;1.0444432448549417;0.833333020276997;0.7978719239462201;-7.892375563519155e-08;-7.69357704795424e-08;10.000149553823615;0.8335130227597249;0.01556196989592237;0.015562136741259119;0.7977135221514845;0.01488985541376369;1.044845116649309;0.7978777904648894
28.637384;1.044443097329722;0.8333330201265886;0.7978719238685875;-7.883517015749892e-08;-7.691336219991853e-08;10.000149206351972;0.833513701604702;0.01556197552500937;0.01556213830897099;0.7977133394077944;0.01488957520537837;1.0448452383559232;0.797877872714033
28.647384;1.0444429489291958;0.8333330199726822;0.7978719237899091;-7.874268137737474e-08;-7.688819126195605e-08;10.00014878064438;0.8335144036241576;0.015561981216163735;0.015562139906109239;0.797713156591911;0.014889299291274588;1.0448453643944053;0.7978779571801359
28.657384;1.0444427999085484;0.8333330198152674;0.7978719237101426;-7.864626303852202e-08;-7.685994649340908e-08;10.000148277137665;0.8335151289225983;0.015561986964832967;0.01556214153065418;0.7977129734154131;0.014889027418206186;1.0448454950102617;0.7978780447433556
28.667384;1.0444426505512368;0.8333330196543487;0.7978719236292515;-7.854586504538263e-08;-7.682828605334449e-08;10.000147697545446;0.8335158775832493;0.015561992767260033;0.015562143180877081;0.7977127895399726;0.014888759069939875;1.0448456304626008;0.7978781364057717
28.677384;1.0444425011504275;0.8333330194899683;0.7978719235472294;-7.844143385362905e-08;-7.679284893949585e-08;10.000147044767578;0.8335166497332728;0.015561998620286528;0.015562144855625026;0.7977126045455256;0.014888493433593707;1.0448457710243935;0.797878233267246
28.687384;1.0444423519665091;0.8333330193222109;0.7978719234640963;-7.833291614366318e-08;-7.675329135632841e-08;10.000146322377015;0.8335174455785872;0.015562004520257734;0.015562146553116624;0.7977124179640503;0.014888229461443121;1.0448459169595465;0.7978783364791854
28.697384;1.0444422032067193;0.8333330191511679;0.7978719233798645;-7.822024578459918e-08;-7.670930882213699e-08;10.000145534459604;0.8335182653922558;0.015562010462635613;0.015562148270004841;0.79771222932929;0.01488796599711114;1.044846068482346;0.7978784472441693
28.707384;1.0444420550499796;0.833333018976898;0.7978719232945107;-7.810333510154067e-08;-7.666062103039451e-08;10.000144686148838;0.8335191095141526;0.015562016443290675;0.015562150002806157;0.7977120381984213;0.014887701853963356;1.0448462257502693;0.7978785667853884
28.717384;1.044441907663853;0.8333330187994108;0.7978719232079874;-7.798207580199542e-08;-7.660694104267277e-08;10.000143784364651;0.8335199783565078;0.015562022459532672;0.015562151750538019;0.7977118441420343;0.014887435837130106;1.044846388867573;0.7978786962630452
28.727384;1.0444417611927717;0.8333330186186665;0.7978719231202495;-7.78563344259783e-08;-7.654796128225664e-08;10.00014283802625;0.8335208723798262;0.015562028509592785;0.015562153516173963;0.7977116467076336;0.014887166752483855;1.0448465578505404;0.7978788367325401
28.737384;1.0444416157714904;0.8333330184345944;0.7978719230312744;-7.772594899027191e-08;-7.648336427755093e-08;10.000141857570629;0.8335217920844856;0.015562034592442124;0.015562155306637954;0.7977114453818768;0.014886893441951229;1.0448467326013597;0.7978789891600192
28.747384;1.044441471566244;0.8333330182471176;0.7978719229410599;-7.759075345365379e-08;-7.641283900337184e-08;10.000140854428627;0.8335227380393395;0.015562040708805912;0.015562157131587307;0.7977112395738098;0.014886614868497237;1.044846912954792;0.7978791544832657
28.757384;1.0444413287716456;0.8333330180561653;0.7978719228496024;-7.745060441981195e-08;-7.633608739489122e-08;10.000139840802037;0.8335237108942273;0.015562046861087933;0.01556215900118865;0.7977110286436526;0.014886330181784167;1.0448470987478011;0.7978793337413517
28.767384;1.0444411875658433;0.8333330178616745;0.797871922756874;-7.730536910195935e-08;-7.62528274741897e-08;10.000138829126042;0.8335247113413484;0.015562053051278559;0.015562160924562677;0.7977108119534876;0.01488603871837656;1.0448472898374577;0.7978795281840628
28.777384;1.0444410480883564;0.8333330176635703;0.7978719226628109;-7.7154905834887e-08;-7.616279354019106e-08;10.000137831005073;0.8335257400518266;0.015562059279072662;0.015562162909863436;0.7977105888708622;0.01488573999790664;1.0448474861140837;0.7978797392534973
28.787384;1.0444409104368453;0.8333330174617366;0.7978719225673064;-7.699907516101491e-08;-7.606572972946259e-08;10.000136856103316;0.8335267976521729;0.015562065542018806;0.015562164965103494;0.7977103587203976;0.014885433752321342;1.0448476875465196;0.797879968463386
28.797384;1.044440774649277;0.8333330172560107;0.7978719224702072;-7.683775992487968e-08;-7.596138773675544e-08;10.00013591168812;0.8335278847402643;0.01556207183692877;0.015562167098942538;0.7977101207379282;0.014885119952700495;1.0448478941634918;0.7978802172505763
28.807384;1.0444406406801687;0.8333330170462049;0.797871922371316;-7.667086742510618e-08;-7.584952772099248e-08;10.000135003144942;0.8335290018833937;0.015562078161097784;0.015562169321288172;0.7977098740819365;0.014884798789976663;1.0448481059673667;0.797880486884673
28.817384;1.0444405083908077;0.8333330168321199;0.7978719222704028;-7.649832792209448e-08;-7.572991612392173e-08;10.000134134964975;0.8335301496424459;0.015562084513071712;0.015562171643003391;0.79770961789127;0.01488447058539017;1.04484832290995;0.7978807785229044
28.827384;1.0444403775578186;0.8333330166135258;0.7978719221672214;-7.632010045185354e-08;-7.560232951921191e-08;10.00013331155929;0.8335313286539127;0.015562090892823654;0.015562174074753955;0.7977093513306027;0.01488413565417884;1.044848544935286;0.797881093354008
28.837384;1.0444402478888075;0.8333330163901426;0.7978719220615297;-7.613615966026525e-08;-7.546656319334156e-08;10.000132537594077;0.8335325396384401;0.015562097300861073;0.015562176627193617;0.7977090736098275;0.014883794206404968;1.0448487720011772;0.797881432632703
28.847384;1.0444401190239891;0.833333016161662;0.7978719219530966;-7.594646356297854e-08;-7.532243104979146e-08;10.000131818185903;0.8335337833118064;0.015562103736858084;0.015562179312623036;0.797708783979585;0.014883446318752403;1.0448490040728553;0.7978817975567274
28.857384;1.0444399905230268;0.8333330159277812;0.7978719218416924;-7.575093266455637e-08;-7.516976354446268e-08;10.000131159297103;0.8335350603615023;0.01556211019928693;0.015562182145530862;0.7977084817040576;0.01488309195641017;1.0448492411223156;0.7978821891638579
28.867384;1.0444398618660025;0.8333330156882025;0.7978719217270688;-7.554944793492646e-08;-7.50084171313256e-08;10.000130567820241;0.8335363714846772;0.01556211668659047;0.01556218514172032;0.7977081660239556;0.014882731046088527;1.0448494831298683;0.7978826083501676
28.877384;1.0444397324832402;0.8333330154426254;0.7978719216089416;-7.534185562695187e-08;-7.483828901034865e-08;10.000130051134192;0.8335377173632351;0.015562123198556172;0.01556218831721725;0.7977078361097183;0.014882363540100078;1.044849730089608;0.7978830559444242
28.887384;1.0444396017957827;0.8333330151907686;0.7978719214869836;-7.512796864576409e-08;-7.465932022849378e-08;10.000129616856453;0.8335390986401091;0.015562129736049276;0.015562191686837746;0.7977074910333465;0.014881989395179668;1.0448499820343489;0.7978835327451603
28.897384;1.0444394692369796;0.8333330149323983;0.7978719213608266;-7.49075815210574e-08;-7.447146947785074e-08;10.000129273178473;0.8335405159951009;0.0155621363000907;0.015562195262916936;0.7977071298060464;0.014881608481840891;1.0448502390586374;0.7978840394909735
28.907384;1.044439334227643;0.8333330146673258;0.797871921230075;-7.468050563429941e-08;-7.42746723001142e-08;10.00012902910606;0.8335419702465887;0.015562142891902078;0.01556219905542905;0.797706751453201;0.014881220494537913;1.0448505013224598;0.7978845768586855
28.917384;1.0444391961327013;0.8333330143953909;0.7978719210943231;-7.444657911150035e-08;-7.406882689211239e-08;10.000128893972526;0.8335434623505287;0.01556214951195053;0.01556220307288519;0.7977063550484259;0.014880824946074598;1.0448507690432203;0.7978851455251206
28.927384;1.044439054263577;0.8333330141164433;0.7978719209531853;-7.420563316420037e-08;-7.385381185247148e-08;10.000128876712619;0.8335449933006527;0.015562156157883941;0.01556220732327413;0.7977059397003389;0.014880421245530387;1.0448510424695294;0.7978857461796988
28.937384;1.0444389078983571;0.8333330138303217;0.797871920806322;-7.395746248293288e-08;-7.362950791148001e-08;10.000128985545139;0.8335465640593033;0.015562162824904071;0.015562211815253102;0.7977055045652754;0.014880008780182922;1.0448513218520035;0.7978863794730253
28.947384;1.044438756288451;0.8333330135368272;0.7978719206534471;-7.370182962576542e-08;-7.339580039344037e-08;10.000129227932185;0.8335481755424871;0.015562169508080093;0.015562216558520026;0.7977050489197735;0.01487958694005584;1.0448516074459098;0.7978870459635399
28.957384;1.044438598692849;0.833333013235708;0.7978719204943345;-7.343847847747037e-08;-7.315256374992996e-08;10.000129610821173;0.8335498285826393;0.015562176202893728;0.015562221562638971;0.7977045722362349;0.014879155055104946;1.0448518995279252;0.797887746116909
28.967384;1.0444384343997877;0.8333330129266731;0.797871920328825;-7.316713697236598e-08;-7.28996476678211e-08;10.000130141210304;0.8335515239163177;0.015562182904237012;0.015562226835654697;0.7977040741795065;0.014878712335160752;1.0448521983845902;0.7978884804180154
28.977384;1.0444382627027993;0.83333301260942;0.7978719201568081;-7.288752881717343e-08;-7.263687151376577e-08;10.000130826365309;0.8335532622592414;0.015562189607025937;0.015562232383771723;0.7977035545069678;0.014878257937260532;1.044852504282438;0.797889249495635
28.987384;1.0444380828954534;0.833333012283645;0.7978719199781885;-7.259939859853963e-08;-7.236401970572154e-08;10.000131673697664;0.8335550443902938;0.015562196308185186;0.015562238212067063;0.7977030129487636;0.014877791105787205;1.0448528174637384;0.7978900541040312
28.997384;1.0444378942887043;0.833333011949048;0.79787191979286;-7.230251807482511e-08;-7.208084471877767e-08;10.000132691001708;0.8335568711703631;0.015562203006883747;0.015562244325492667;0.7977024491534785;0.01487731125349355;1.0448531381733526;0.7978908950217015
29.007384;1.0444376962174367;0.8333330116053456;0.7978719196006971;-7.199667762805577e-08;-7.178709228032096e-08;10.000133886712296;0.8335587435148788;0.015562209703127543;0.015562250729242047;0.7977018627018917;0.014876817947279559;1.0448534666866023;0.7978917730501641
29.017384;1.0444374880470795;0.8333330112522656;0.7978719194015722;-7.168170099402386e-08;-7.148252980703048e-08;10.000135269444142;0.8335606623810775;0.015562216397549648;0.015562257428201776;0.7977012531310813;0.014876310853331692;1.0448538033284207;0.7978926891112532
29.027384;1.0444372691789734;0.8333330108895252;0.7978719191953835;-7.13574657545367e-08;-7.116694495741656e-08;10.000136847140507;0.8335626287822823;0.015562223092583045;0.015562264425997004;0.7977006199299985;0.01487578969428521;1.0448541484803229;0.7978936442548046
29.037384;1.0444370390396038;0.8333330105168202;0.7978719189820741;-7.102387618266908e-08;-7.084011690218342e-08;10.000138626677975;0.8335646437755018;0.01556222979263444;0.01556227172428105;0.797699962517917;0.0148752542192479;1.0448545025498261;0.7978946395108695
29.047384;1.044436797082721;0.8333330101338265;0.7978719187616337;-7.068080136280618e-08;-7.05017929162724e-08;10.00014061393837;0.8335667084418661;0.015562236502743873;0.015562279323414783;0.7976992802411426;0.014874704167387525;1.0448548659078811;0.7978956757482009
29.057384;1.044436542832044;0.83333300974019;0.79787191853408;-7.032804177433623e-08;-7.015170343446858e-08;10.000142813854781;0.8335688238855469;0.015562243227566552;0.015562287224692703;0.7976985723848854;0.014874139211496152;1.044855238868772;0.7978967536594671
29.067384;1.0444362759018124;0.8333330093355172;0.7978719182994353;-6.996533893543338e-08;-6.978960644239357e-08;10.00014523018938;0.8335709912117353;0.015562249971666905;0.015562295431651363;0.7976978381755401;0.014873558939991267;1.0448556217466984;0.797897873792686
29.077384;1.044435995948052;0.8333330089193922;0.7978719180576986;-6.959239333633738e-08;-6.941530953071578e-08;10.00014786512609;0.8335732115232416;0.015562256740274985;0.015562303948719209;0.7976970767909963;0.01487296293554969;1.0448560149179738;0.7978990365828945
29.087384;1.0444357026233269;0.8333330084913954;0.797871917808825;-6.920887017457426e-08;-6.902864778414812e-08;10.00015071925335;0.8335754859581702;0.015562263539688238;0.015562312778867323;0.797696287380625;0.014872350857893834;1.044856418846427;0.7979002423684525
29.097384;1.0444353955963692;0.8333330080510957;0.7978719175527181;-6.881439533468744e-08;-6.862945256325921e-08;10.00015379209894;0.8335778157064689;0.01556227037745007;0.015562321922778165;0.7976954690664724;0.014871722446607862;1.0448568340839894;0.7979014913002874
29.107384;1.0444350746015045;0.8333330075980417;0.7978719172892282;-6.840854850651553e-08;-6.821755582726219e-08;10.000157082549551;0.8335802019861593;0.01556227726225189;0.015562331380122191;0.7976946209367657;0.014871077475180247;1.0448572612336016;0.7979027832707336
29.117384;1.044434739433674;0.8333330071317914;0.7978719170181571;-6.799087230790464e-08;-6.779281940678521e-08;10.000160589084341;0.8335826460035426;0.015562284203428998;0.015562341151632022;0.797693742055265;0.014870415681360384;1.044857700886126;0.7979041180802872
29.127384;1.0444343898582902;0.8333330066519534;0.7978719167392707;-6.756091353403336e-08;-6.735513114556013e-08;10.000164310351712;0.8335851489346414;0.015562291210859931;0.015562351240289504;0.7976928314826722;0.014869736697836694;1.0448581535754764;0.7979054957074174
29.137384;1.0444340255404811;0.8333330061581867;0.7978719164523143;-6.711826681252998e-08;-6.690436142054552e-08;10.000168245997829;0.8335877119466419;0.015562298295385985;0.015562361651307123;0.79769188831236;0.014869040040139838;1.0448586197568774;0.7979069164413998
29.147384;1.0444336460775743;0.8333330056501678;0.7978719161570191;-6.666257797182735e-08;-6.644033715741076e-08;10.000172397266404;0.8335903362354647;0.015562305468351785;0.015562372391803784;0.7976909117078747;0.01486832518265016;1.0448590997935887;0.7979083808748547
29.157384;1.0444332510662575;0.8333330051275681;0.7978719158531129;-6.619351752986952e-08;-6.596285840557696e-08;10.00017676699878;0.8335930230462926;0.015562312740455988;0.015562383470679833;0.797689900887097;0.014867591676969915;1.0448595939682568;0.7979098897999859
29.167384;1.0444328401371052;0.8333330045900553;0.7978719155403395;-6.571076125263657e-08;-6.547172819008508e-08;10.00018135911549;0.8335957736791937;0.015562320121417745;0.015562394898845006;0.7976888550730715;0.01486683919950566;1.0448601025187843;0.7979114440461716
29.177384;1.0444324129529394;0.8333330040373118;0.7978719152184731;-6.521398406987189e-08;-6.496678055896165e-08;10.000186178296357;0.8335985894883058;0.015562327620066806;0.015562406688994097;0.7976877734917284;0.014866067476224702;1.044860625664382;0.7979130443843692
29.187384;1.044431969178245;0.8333330034690507;0.797871914887311;-6.47028578916798e-08;-6.444791515586016e-08;10.000191229790673;0.8336014718195924;0.01556233524405375;0.01556241885383231;0.7976866553853247;0.01486527620547821;1.0448611636109293;0.7979146915287469
29.197384;1.044431508462549;0.8333330028850008;0.7978719145466672;-6.417705545333232e-08;-6.391511056281958e-08;10.000196518313716;0.8336044218888954;0.01556234299986791;0.01556243140441541;0.7976854999672607;0.014864465052872174;1.044861716550233;0.7979163861468784
29.207384;1.0444310304425313;0.833333002284879;0.7978719141963779;-6.363625098104907e-08;-6.336838514467586e-08;10.000202046704196;0.8336074407622216;0.015562350893117602;0.015562444349832495;0.7976843063678852;0.014863633602729276;1.044862284687483;0.7979181288698232
29.217384;1.044430534717552;0.8333330016683869;0.79787191383632;-6.30801081250397e-08;-6.28077387120704e-08;10.000207816047585;0.8336105294883384;0.015562358927976689;0.01556245769642729;0.7976830736711994;0.014862781257346306;1.044862868297444;0.7979199203313094
29.227384;1.0444300208232786;0.8333330010352309;0.7978719134664164;-6.250827214385006e-08;-6.223313133920863e-08;10.000213826603385;0.8336136891721598;0.015562367106505926;0.015562471446883325;0.7976818009945187;0.01486190721404587;1.0448634677367017;0.7979217611890651
29.237384;1.0444294882518799;0.8333330003851288;0.7978719130866082;-6.192037475141053e-08;-6.164450580469512e-08;10.000220078272818;0.8336169209033715;0.015562375428854953;0.0155624856012422;0.7976804874768432;0.014861010532222633;1.0448640833912533;0.7979236521023706
29.247384;1.0444289364912467;0.8333329997177987;0.7978719126968221;-6.131604102008174e-08;-6.104180132375326e-08;10.000226570714007;0.8336202257348208;0.015562383893887765;0.015562500158380272;0.797679132194264;0.014860090206037927;1.0448647156361117;0.7979255937219815
29.257384;1.0444283650398472;0.8333329990329529;0.7978719122969657;-6.069489304292505e-08;-6.042493287618248e-08;10.00023330319599;0.8336236047811891;0.015562392500266328;0.015562515115993417;0.7976777341190608;0.014859145198990035;1.044865364857717;0.7979275867292376
29.267384;1.044427773420687;0.8333329983303049;0.7978719118869274;-6.005654006914713e-08;-5.979377915934096e-08;10.000240274570634;0.833627059291643;0.015562401247421111;0.015562530470561765;0.7976762921613825;0.014858174463913538;1.0448660314972136;0.7979296318976975
29.277384;1.0444271612266915;0.8333329976095772;0.7978719114665798;-5.940055643631481e-08;-5.91481934272905e-08;10.000247483606758;0.8336305906493334;0.015562410134967246;0.015562546218399744;0.7976748052554924;0.014857176993394996;1.0448667160570244;0.7979317301278404
29.287384;1.0444265281443177;0.8333329968704967;0.7978719110358091;-5.87264784180616e-08;-5.848800453509372e-08;10.00025492928122;0.8336342003444052;0.015562419160919272;0.01556256235668382;0.7976732724247219;0.014856151889440223;1.044867419089962;0.7979338824638321
29.297384;1.0444258738953476;0.8333329961127904;0.797871910594531;-5.803382567900341e-08;-5.781300711612814e-08;10.00026261112064;0.8336378899332301;0.01556242832078863;0.015562578883707535;0.7976716928088127;0.014855098375033522;1.0448681411955774;0.7979360901093078
29.307384;1.044425198160705;0.833332995336181;0.7978719101426655;-5.73221089579472e-08;-5.712295678513555e-08;10.000270529289669;0.8336416610006524;0.01556243760826566;0.01556259579848663;0.7976700656730665;0.014854015735689367;1.0448688829927142;0.797938354380841
29.317384;1.044424500570093;0.8333329945403694;0.7978719096801141;-5.659081123763064e-08;-5.641755886727257e-08;10.000278683802856;0.833645515103013;0.01556244701573607;0.01556261310026126;0.7976683903692746;0.014852903280333247;1.0448696450923012;0.7979406766105304
29.327384;1.0444237807306924;0.8333329937250302;0.7978719092067708;-5.583938089696042e-08;-5.569645079487834e-08;10.000287074177173;0.8336494536959722;0.01556245653432532;0.015562630789012367;0.7976666662544327;0.014851760350449826;1.044870428130851;0.7979430580956102
29.337384;1.0444230382524078;0.8333329928898302;0.7978719087225464;-5.506725813961269e-08;-5.4959206011762676e-08;10.000295701135252;0.8336534780918301;0.015562466154289417;0.015562648866688858;0.7976648926594929;0.014850586298401906;1.0448712328218968;0.7979455000995758
29.347384;1.0444222727679824;0.833332992034447;0.7978719082273819;-5.427390887001713e-08;-5.42053598773073e-08;10.000304568447524;0.8336575894236485;0.015562475864326906;0.015562667337406789;0.7976630689301009;0.01484938044061521;1.0448720599439736;0.7979480038501489
29.357384;1.0444214839420682;0.833332991158575;0.7978719077212403;-5.345883566171237e-08;-5.34344347042373e-08;10.000313682300403;0.8336617886398434;0.015562485649721425;0.01556268620672151;0.7976611944201842;0.014848142100914811;1.0448729102694227;0.7979505705919145
29.367384;1.044420671473482;0.8333329902619252;0.797871907204082;-5.262155988919802e-08;-5.264595360466324e-08;10.000323050111183;0.8336660765850965;0.015562495492051243;0.015562705481255877;0.7976592683773016;0.014846870689823178;1.044873784512497;0.7979532017057159
29.377384;1.0444198350971883;0.8333329893442365;0.7978719066758359;-5.176159439781818e-08;-5.183943507512426e-08;10.000332681159104;0.8336704541081776;0.015562505371083293;0.015562725168770285;0.7976572898411921;0.014845565678937342;1.0448746833542448;0.7979558987159898
29.387384;1.0444189745780001;0.833332988405286;0.7978719061363875;-5.087842499098445e-08;-5.1014372602920145e-08;10.000342587315277;0.8336749220867358;0.015562515267159684;0.015562745277672294;0.7976552576702405;0.014844226543525466;1.0448756074996304;0.7979586632004841
29.397384;1.0444180896892845;0.8333329874448916;0.7978719055855727;-4.997150312498158e-08;-5.017022510420029e-08;10.000352782553389;0.8336794813631178;0.015562525163033705;0.015562765815594412;0.7976531706570842;0.014842852757081535;1.0448765577104204;0.7979614967568687
29.407384;1.0444171801828754;0.8333329864629041;0.7978719050231745;-4.904025369031824e-08;-4.9306427114822376e-08;10.000363282156165;0.8336841327021592;0.015562535044297035;0.015562786788445259;0.7976510276155145;0.014841443775659414;1.0448775348296462;0.7979644009826556
29.417384;1.0444162457816983;0.833332985459181;0.7978719044489371;-4.808408779311582e-08;-4.842239867452079e-08;10.00037410222649;0.8336888768096757;0.015562544898036339;0.015562808200915462;0.79764882739311;0.014839999042802336;1.0448785398047402;0.7979673774818172
29.427384;1.044415286199492;0.833332984433556;0.7978719038625975;-4.71023914316249e-08;-4.751754250476602e-08;10.000385259860783;0.8336937143299404;0.015562554710916653;0.015562830057729456;0.7976465688840549;0.01483851804285328;1.0448795736776464;0.797970427935101
29.437384;1.044414301143434;0.8333329833858457;0.7978719032639079;-4.6094498974209176e-08;-4.659123724704618e-08;10.000396773758935;0.8336986458230268;0.015562564468045633;0.015562852364598926;0.7976442510555746;0.014837000257309902;1.0448806375264716;0.7979735541182447
29.447384;1.0444132902925918;0.833332982315893;0.7978719026526234;-4.505969473178077e-08;-4.564283173110338e-08;10.000408664321691;0.83370367182758;0.015562574152273821;0.015562875128193345;0.7976418729233259;0.01483544503564082;1.0448817323931663;0.7979767578953799
29.457384;1.0444122532809117;0.8333329812235971;0.7978719020284715;-4.399724418926453e-08;-4.4671646396774225e-08;10.000420953063188;0.8337087929678779;0.015562583743208212;0.015562898355611336;0.797639433518195;0.014833851605614531;1.044882859245269;0.7979800412797682
29.467384;1.0444111896847401;0.8333329801088973;0.7978719013911332;-4.290641861412168e-08;-4.367699078720756e-08;10.00043366178099;0.8337140099477347;0.015562593217338033;0.015562922054233118;0.7976369318847669;0.014832219242139537;1.0448840189747575;0.7979834064190543
29.477384;1.0444100990085503;0.8333329789717506;0.797871900740256;-4.178649004384566e-08;-4.265818079608301e-08;10.000446812069926;0.833719323467782;0.015562602550188128;0.01556294623172112;0.7976343670798967;0.014830547382351126;1.0448852124201158;0.7979868554232071
29.487384;1.0444089806640304;0.8333329778121275;0.7978719000754755;-4.063669991234173e-08;-4.1614545465625985e-08;10.000460425499833;0.8337247342016781;0.015562611718502576;0.015562970895855314;0.7976317381893905;0.014828835597283438;1.044886440409258;0.7979903902339686
29.497384;1.0444078339472767;0.8333329766300042;0.7978718993964126;-3.9456241477431014e-08;-4.054543187387658e-08;10.000474523435038;0.833730242807203;0.015562620700828332;0.015562996054218119;0.7976290443669825;0.01482708354136463;1.0448877037883957;0.7979940126839029
29.507384;1.044406658069726;0.8333329754253469;0.7978718987026511;-3.824428592815211e-08;-3.94501994607495e-08;10.000489126147224;0.8337358499037059;0.015562629477275347;0.015563021713421407;0.7976262848741501;0.01482529096959906;1.0448890034066107;0.7979977246261556
29.517384;1.0444054522439377;0.8333329741981019;0.7978718979937262;-3.7000023018161456e-08;-3.832821421100784e-08;10.000504252823077;0.8337415560366015;0.015562638029437038;0.015563047877603582;0.7976234590942654;0.014823457755955961;1.044890340113885;0.7980015279493305
29.527384;1.0444042157204043;0.8333329729481841;0.7978718972691422;-3.572269218502186e-08;-3.717887380686061e-08;10.000519922885477;0.8337473616526413;0.015562646340354178;0.015563074546783634;0.7976205664523004;0.014821583835836722;1.044891714809172;0.7980054244860336
29.537384;1.0444029477644392;0.8333329716754838;0.7978718965284107;-3.441160569005817e-08;-3.600163665423801e-08;10.000536157048977;0.8337532670646443;0.01556265439459684;0.015563101716533934;0.7976176062990384;0.014819669102551124;1.0448931284665186;0.7980094159180955
29.547384;1.0444016476649114;0.8333329703799084;0.7978718957710722;-3.3066146360555886e-08;-3.4796009109465855e-08;10.000552977074724;0.8337592724126721;0.015562662178300303;0.01556312937950547;0.7976145779306784;0.01481771336394;1.0448945821144515;0.7980135037323113
29.557384;1.0444003147751668;0.8333329690614228;0.7978718949966873;-3.168573658354188e-08;-3.356151612716849e-08;10.000570404982307;0.8337653776696569;0.015562669677996667;0.015563157527370135;0.7976114807286446;0.014815716396679723;1.0448960768161788;0.7980176892708674
29.567384;1.0443989485335887;0.8333329677200598;0.7978718942048144;-3.026981246956364e-08;-3.229769428584616e-08;10.000588462975973;0.8337715826833545;0.015562676878785856;0.015563186151169302;0.7976083142467092;0.014813678002354152;1.0448976136537367;0.7980219738245916
29.577384;1.0443975484636485;0.8333329663559108;0.7978718933949948;-2.8817833393182143e-08;-3.1004098237626917e-08;10.000607173972886;0.8337778872040799;0.01556268376400203;0.015563215239575552;0.7976050781844308;0.014811598040625578;1.0448991937115044;0.798026358641985
29.587384;1.0443961141624523;0.8333329649691273;0.7978718925667606;-2.7329318175070575e-08;-2.9680307339079406e-08;10.000626561863886;0.8337842908929366;0.015562690316143647;0.015563244776633576;0.7976017723365403;0.014809476534418723;1.0449008180857198;0.7980308448654841
29.597384;1.0443946452738408;0.8333329635599318;0.7978718917196362;-2.580385658478592e-08;-2.8325939462202945e-08;10.00064665135747;0.8337907933142499;0.01556269651702662;0.01556327474052506;0.7975983965840497;0.014807313790450416;1.0449024879200859;0.7980354335203363
29.607384;1.0443931414646457;0.8333329621285961;0.7978718908531028;-2.4241077736389546e-08;-2.694067709532605e-08;10.000667467709887;0.8337973938901887;0.015562702347207469;0.015563305103667243;0.7975949509178792;0.014805110394326356;1.0449042044130226;0.7980401255537064
29.617384;1.044391602433404;0.8333329606753961;0.7978718899665661;-2.2640619026944216e-08;-2.55242890928311e-08;10.000689036771062;0.8338040918160075;0.015562707786292346;0.01556333583374719;0.7975914354808954;0.014802867152762165;1.0449059687710143;0.7980449218524958
29.627384;1.0443900279393235;0.833332959200602;0.7978718890593595;-2.1002119045945793e-08;-2.4076619409107966e-08;10.000711385431398;0.8338108859864364;0.015562712813668013;0.015563366894919793;0.7975878505777659;0.014800585092889873;1.0449077821738215;0.7980498232522671
29.637384;1.0443884178020733;0.8333329577045001;0.7978718881307753;-1.9325230647257232e-08;-2.2597543285867265e-08;10.00073454182204;0.8338177749607182;0.015562717407423125;0.015563398248791747;0.7975841966170363;0.014798265455516888;1.0449096458054805;0.7980548304993766
29.647384;1.0443867718575972;0.8333329561873898;0.7978718871800938;-1.7609643661790057e-08;-2.108691832167143e-08;10.00075853517361;0.8338247569249185;0.01556272154192047;0.015563429854750599;0.7975804740838587;0.014795909652710815;1.0449115609015134;0.7980599441471802
29.657384;1.0443850899194527;0.8333329546495821;0.7978718862065982;-1.585509044837852e-08;-1.9544549133963752e-08;10.000783395587302;0.8338318296542256;0.015562725186575177;0.015563461669082991;0.7975766835986985;0.014793519273982477;1.0449135287364149;0.7980651645078494
29.667384;1.044383371787787;0.8333329530914312;0.7978718852095721;-1.40613269572455e-08;-1.7970183893594742e-08;10.000809153450872;0.8338389905147672;0.01556272830561467;0.015563493643580402;0.7975728259578849;0.014791096136408;1.044915550573636;0.7980704917188401
29.677384;1.0443816172949394;0.8333329515133682;0.7978718841882932;-1.2228112883037318e-08;-1.636354622496014e-08;10.000835838781098;0.8338462364821235;0.015562730858267527;0.015563525725036829;0.7975689021211072;0.014788642285461527;1.0449176276377725;0.7980759258503364
29.687384;1.044379826349241;0.8333329499158996;0.7978718831420228;-1.0355212659065554e-08;-1.4724363119937602e-08;10.000863480966025;0.833853564135969;0.015562732800444531;0.015563557856427502;0.7975649132001498;0.014786159961695139;1.044919761087955;0.7980814670021243
29.697384;1.044377998934655;0.8333329482995907;0.7978718820700134;-8.442410060828396e-09;-1.3052364384997558e-08;10.000892109103964;0.8338609696318806;0.015562734086205135;0.015563589978674361;0.7975608604421254;0.014783651606869041;1.0449219519931143;0.7980871153740701
29.707384;1.0443761350775078;0.8333329466650603;0.7978718809715366;-6.4895185100015674e-09;-1.1347274145762833e-08;10.000921753069953;0.8338684486875118;0.01556273466698479;0.015563622030878122;0.7975567451874784;0.014781119899633806;1.0449242013661506;0.7980928712447852
29.717384;1.0443742348329386;0.833332945012995;0.7978718798458867;-4.496391228251641e-09;-9.60881321281863e-09;10.000952444386318;0.8338759965977899;0.015562734490424687;0.015563653949026316;0.7975525688135748;0.014778567788437322;1.044926510236506;0.7980987348706432
29.727384;1.0443722982950774;0.8333329433441834;0.7978718786923573;-2.462929341169063e-09;-7.836709598327248e-09;10.00098421627323;0.8338836082226225;0.015562733500784076;0.0155636856649605;0.7975483326838375;0.01477599849495319;1.0449288797049578;0.7981047064454562
29.737384;1.044370325607156;0.833332941659548;0.7978718775102266;-3.8908457693779577e-10;-6.030703248032917e-09;10.001017103909497;0.8338912779148373;0.015562731639965776;0.015563717106948644;0.7975440381578172;0.01477341543529706;1.0449313109525025;0.7981107861109159
29.747384;1.0443683169612836;0.8333329399601525;0.797871876298754;1.7251160474749604e-09;-4.1905471486974e-09;10.00105114501673;0.8338989994659901;0.015562728847425818;0.01556374820195842;0.7975396866870962;0.01477082210416984;1.0449338051890584;0.7981169738916203
29.757384;1.044366272594369;0.8333329382471828;0.7978718750571913;3.8795315954894654e-09;-2.3160220082983614e-09;10.001086379617533;0.8339067661194877;0.015562725059049721;0.015563778877614195;0.797535279932542;0.01476822205910702;1.0449363636118734;0.7981232696217017
29.767384;1.0443641928037297;0.8333329365219289;0.7978718737848134;6.0739134826031965e-09;-4.0696409177999035e-10;10.0011228492484;0.8339145705872315;0.015562720206224116;0.015563809061613325;0.7975308198574367;0.014765618973868532;1.0449389874287554;0.7981296729661747
29.777384;1.0443620779763383;0.8333329347857926;0.7978718724809245;8.3079559108263e-09;1.536712599911611e-09;10.001160596583638;0.8339224050280346;0.015562714215096776;0.015563838679357005;0.7975263087374815;0.014763016643664964;1.0449416778645266;0.7981361834913903
29.787384;1.044359928598984;0.8333329330403099;0.7978718711448314;1.0581329850087199e-08;3.5150058572331896e-09;10.001199665406862;0.8339302609921814;0.015562707005527891;0.015563867652152117;0.79752174905097;0.014760418996195969;1.0449444361213958;0.7981428007658546
29.797384;1.0443577452514146;0.8333329312871524;0.7978718697758415;1.28936844842976e-08;5.527807694276216e-09;10.001240100725038;0.8339381293341864;0.015562698491176226;0.015563895896556677;0.7975171434000233;0.014757830143578517;1.0449472633682328;0.7981495244734618
29.807384;1.0443555286012158;0.8333329295281207;0.7978718683732865;1.524463241775054e-08;7.574886393691686e-09;10.001281948741129;0.8339460001263445;0.015562688581266049;0.01556392332369625;0.7975124945487606;0.014755254414589358;1.0449501607553613;0.7981563544167557
29.817384;1.044353279397593;0.8333329277651487;0.7978718669365241;1.7633730314853156e-08;9.65589831807558e-09;10.00132525610997;0.8339538626200425;0.015562677181548055;0.015563949838614437;0.7975078054672194;0.014752696410288105;1.0449531294150354;0.7981632903483182
29.827384;1.0443509984720751;0.8333329260003076;0.7978718654649188;2.0060476155701585e-08;1.1770413384595172e-08;10.001370068839327;0.8339617052806454;0.015562664193433932;0.01556397534040076;0.7975030793612256;0.014750161095339375;1.0449561704788595;0.798170331754114
29.837384;1.044348686754906;0.8333329242358101;0.7978718639578316;2.2524314488287612e-08;1.391791424804522e-08;10.00141643195235;0.8339695158461624;0.015562649512389903;0.015563999721611805;0.797498319747939;0.014747653846348897;1.0449592851141067;0.79817747776738
29.847384;1.044346345297129;0.8333329224740134;0.7978718624146329;2.5024622348060998e-08;1.6097766833416947e-08;10.00146439048931;0.8339772812935963;0.015562633026584305;0.015564022866488546;0.7974935305304692;0.014745180484535941;1.0449624745232426;0.7981847272560071
29.857384;1.0443439752978354;0.8333329207174189;0.797871860834723;2.756068046454358e-08;1.8309190100285945e-08;10.001513991096973;0.8339849876865023;0.015562614616832688;0.015564044650704252;0.7974887159887858;0.014742747318647963;1.0449657399178072;0.7981920789487544
29.867384;1.044341578135207;0.8333329189686856;0.7978718592175417;3.013164840883496e-08;2.0551240713044875e-08;10.001565282708633;0.8339926200057057;0.015562594156722386;0.015564064943182094;0.797483880694382;0.014740361127734178;1.0449690825157187;0.7981995314114284
29.877384;1.0443391553857775;0.8333329172306527;0.7978718575625693;3.2736553770056145e-08;2.2822806252232783e-08;10.001618316518575;0.8340001620421233;0.015562571511504867;0.015564083607360845;0.7974790294521266;0.01473802910446197;1.0449725035414121;0.7982070828698747
29.887384;1.0443367088235298;0.8333329155063676;0.7978718558693357;3.537428319250935e-08;2.512261702287601e-08;10.001673146599872;0.8340075963247062;0.01556254653772808;0.01556410050088471;0.7974741673488532;0.014735758848863488;1.0449760042151215;0.7982147310852266
29.897384;1.0443342404108193;0.8333329137991079;0.797871854137434;3.804356513968197e-08;2.7449284136796557e-08;10.001729830804829;0.8340149040477157;0.015562519084619128;0.01556411547455099;0.7974692998559406;0.014733558424228228;1.0449795857708417;0.7982224733704001
29.907384;1.044331752279278;0.8333329121123816;0.7978718523665341;4.074295883786363e-08;2.980132811358912e-08;10.001788430666151;0.8340220650231802;0.015562488994775579;0.015564128371098163;0.7974644329160631;0.014731436438124048;1.0449832494794231;0.7982303066438392
29.917384;1.0443292466959555;0.8333329104499224;0.7978718505563976;4.3470847579002864e-08;3.2177174338263064e-08;10.001849010596427;0.834029057654989;0.015562456103287365;0.015564139023894866;0.7974595730303774;0.01472940209632766;1.0449869966213692;0.7982382274429679
29.927384;1.0443267260436522;0.8333329088157242;0.7978718487068687;4.622541849800368e-08;3.457512210571785e-08;10.001911637694741;0.8340358589121032;0.015562420237023391;0.01556414725513007;0.7974547273420701;0.014727465225427434;1.0449908284525442;0.7982462318828981
29.937384;1.044324192825951;0.8333329072140854;0.7978718468178352;4.900463326764257e-08;3.699328972754563e-08;10.001976381811582;0.8340424443181631;0.01556238121443477;0.015564152872617056;0.7974499036843401;0.014725636347588106;1.0449947462132565;0.7982543156027749
29.947384;1.0443216496694452;0.8333329056496268;0.7978718448892073;5.1806206947684046e-08;3.942957156569852e-08;10.002043314728525;0.8340487879055355;0.015562338845142364;0.015564155666391024;0.7974451105950685;0.014723926776708095;1.044998751124851;0.7982624737851673
29.957384;1.0443190993134222;0.8333329041273116;0.7978718429209195;5.4627595464045813e-08;4.18816519178152e-08;10.002112509270123;0.834054862054247;0.015562292929166912;0.015564155408572105;0.7974403573050612;0.014722348606461353;1.0450028443294526;0.7982707012119471
29.967384;1.0443165446091285;0.8333329026524765;0.7978718409129433;5.7465987397160765e-08;4.4347035016735784e-08;10.00218403962286;0.8340606372765705;0.015562243256142857;0.01556415185553687;0.7974356537197674;0.014720914629373564;1.0450070268318064;0.7982789922440634
29.977384;1.0443139885435795;0.833332901230873;0.7978718388653236;6.031831188147471e-08;4.6823031704790084e-08;10.002257981876756;0.8340660820757283;0.015562189605235779;0.015564144748118614;0.7974310104177589;0.01471963829499789;1.0450112994957892;0.7982873407300741
29.987384;1.044311434302519;0.8333328998687148;0.797871836778223;6.318125767070227e-08;4.930672994967051e-08;10.002334413560757;0.834071162848348;0.015562131744735622;0.015564133810247682;0.7974264386620362;0.014718533731911617;1.045015663071305;0.798295739911564
29.997384;1.0443088853762508;0.8333328985726902;0.7978718346519162;6.605127016681141e-08;5.1794988686629806e-08;10.002413413542433;0.8340758436896808;0.015562069429702062;0.015564118748280825;0.7974219504142795;0.014717615828866482;1.0450201182089822;0.7983041823838615
29.999994;1.0443063456332338;0.8333328973499422;0.7978718324867419;6.892452424496918e-08;5.428444317071564e-08;10.002495063078504;0.8340800861824186;0.015562002399577269;0.01556409925049205;0.7974175583636948;0.014716900292366948;1.0450246654272703;0.798312660114336
29.999994;0.5162733256205897;0.4120321899136251;0.7978718302830826;1.8056912052311854e-07;1.8512102424044207e-07;10.002579446220482;0.8340838493558409;0.015561930377877873;0.015564074986306404;0.7974132760154876;0.014716403629924019;0.5171853050443356;0.7983211644426522
29.999995;0.5162706329597472;0.41201650959404934;0.7978417508881462;-1.6900049495627399e-06;-3.4401877994661083e-06;10.002666649146692;0.8340870897315076;0.015561853072421495;0.01556404560598355;0.7973791178586965;0.014716143187011397;0.5171890371577447;0.7982996912714271
29.999996;0.5162679630512167;0.412000829380923;0.7978116714395581;-3.5604691789506097e-06;-7.0652771394670575e-06;10.002756759672451;0.8340897612991897;0.015561770174972393;0.015564010740439222;0.7973450995157406;0.01471613729229035;0.5171938616862223;0.798278225315129
29.999998;0.5162651368210529;0.41196952289556993;0.7977516170811662;-7.87526321393785e-06;-1.5423639244251673e-05;10.002849867444331;0.8340918154295033;0.015561681361275748;0.015563970000287322;0.7972802377675723;0.014716405396593588;0.5171977783832374;0.7982257610513313
30.000002;0.5162610726614715;0.41190556602371076;0.7976303017470675;-1.512003721506889e-05;-2.9455779113127653e-05;10.00294604968056;0.8340932027982143;0.01556158628972108;0.015563922954875955;0.7971555493391832;0.01471796692311392;0.5172017869022443;0.7981133122095216
30.00001;0.5162574038650293;0.4117798135324781;0.7973887790699876;-2.9701511184554053e-05;-5.769505794482158e-05;10.003045323739721;0.8340938789615714;0.015561484592046194;0.015563869048475147;0.7969100488618291;0.014719836771353398;0.5172038871305947;0.7978798677191019
