time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000026;0.5162514189126168;0.41152790939418255;0.7969066349584052;-5.837160777003037e-05;-0.00011321685479060213;10.00314759600619;0.8340938080644613;0.01556137585628348;0.015563807510159072;0.7964247518919092;0.014725020038323277;0.5172040788052076;0.7974065131422774
30.000058;0.516242937841753;0.41102683987471245;0.7959459470828176;-0.0001101301774047467;-0.0002134506139495954;10.003252640347702;0.8340929632847705;0.01556125961919086;0.015563737444162931;0.795460682747091;0.014742511370971836;0.5171993585530891;0.7964544747725418
30.000122;0.5162293206794349;0.4100349587959539;0.794042808126248;-0.00019697024624897253;-0.0003816260541229151;10.003360079189468;0.834091331337129;0.015561135391018588;0.015563658082342125;0.7935528759922591;0.014808298346497734;0.5171867168065568;0.794559526006471
30.000186;0.5162189874266024;0.40905735333383125;0.7921623283117879;-0.0002590493701283406;-0.0005018544962286938;10.003469359824678;0.8340889147577386;0.015561002683401721;0.015563568921917905;0.791668370763234;0.014916363607871857;0.5171791394344845;0.7926884001942093
30.00025;0.5162118403615282;0.40809394698281615;0.7903045368620936;-0.00029717241839188896;-0.0005756901686170229;10.003579784808895;0.8340857221600704;0.0155608609615266;0.015563469707935181;0.7898052080988949;0.015066684529581239;0.5171756107139186;0.7908391143069764
30.000314;0.516207962189715;0.40714491368795536;0.7884696665137363;-0.0003117083706289303;-0.0006038447763112136;10.0036906364887;0.8340817603545273;0.015560709583430792;0.01556336044262386;0.7879654302194753;0.01525923722866348;0.5171751121890663;0.7890136957025965
30.000378;0.5162062579814257;0.40620991285688685;0.7866587491865084;-0.0003027609460129877;-0.0005865193469791234;10.003801342191954;0.8340770414971994;0.015560547887398555;0.015563241383681918;0.7861470750584814;0.015491007308516078;0.5171796219364757;0.7872101190564333
30.000506;0.5162121520103099;0.4043796999156559;0.783102749861253;-0.00021692129089604528;-0.00042027953177016384;10.003911558259524;0.8340715927871668;0.01556037533504423;0.015563112910110543;0.7825781697595983;0.016072998375993002;0.5171921189983357;0.7836631587491623
30.000634;0.516228591688761;0.40260481405628123;0.7796381488203602;-4.146812301164705e-05;-8.05040584056242e-05;10.00402109599133;0.8340654581243107;0.015560191486016409;0.015562975356666993;0.7790957276675428;0.016812235455858655;0.5172205884809309;0.7802060818819254
30.000762;0.516255556390908;0.4008837385628729;0.7762622182691472;0.00022108811417294766;0.0004279068869120797;10.004129749248062;0.8340586979964741;0.015559995874902076;0.015562828986256078;0.7756997463626402;0.01770376552464564;0.5172630202362342;0.7768392210777029
30.00089;0.5162920286832259;0.39921537847369004;0.7729745271305688;0.0005678498312509899;0.0010992859748157656;10.00423721598228;0.8340513876808041;0.015559788072084276;0.015562674085993353;0.772388208312945;0.01874365012776804;0.5173194022048526;0.7735610006297321
30.001018;0.5163380774825986;0.3975999002394562;0.7697754342567522;0.0009983916478009066;0.0019327361991198077;10.004343209058346;0.834043608845798;0.015559567926884137;0.01556251104264739;0.7691600865584288;0.019929951597791817;0.5173887181851995;0.7703709704065019
30.001043;0.5163470391740884;0.39729491495121233;0.7691690904785458;0.00108982112538971;0.0021097045528608483;10.004447557166838;0.8340354421912783;0.015559335619518232;0.015562340292705402;0.7685483507233486;0.020178725758246134;0.5174079525093858;0.7697724441871268
30.001043;0.5163453215419795;0.3972949154710001;0.7691690877796027;0.0010898224839031156;0.0021097068071286476;10.004550150445189;0.8340269677590888;0.015559091412742716;0.015562162142099342;0.7685499729449415;0.020184024307030063;0.5174130932516918;0.7697800521338783
30.001044;0.5163434885400658;0.39728171301157456;0.7691436561450022;0.001094224538308473;0.0021182294764619755;10.004650887900675;0.8340182684313148;0.015558835419891018;0.015561976613061834;0.768526932713634;0.020199895718364783;0.5174191311135712;0.7697626669032782
30.001045;0.5163425335364269;0.3972697823323494;0.7691193357905849;0.0010978450242047925;0.0021252355190560955;10.004749720040637;0.834009434607332;0.015558567609188488;0.015561783459116251;0.7685052135151543;0.020216380501956056;0.5174240585726093;0.7697460043856098
30.001047;0.5163415443133232;0.3972453374475552;0.7690707879694633;0.0011061120688567745;0.0021412375519768503;10.004846663286603;0.8340005671250965;0.015558288063882007;0.015561582240544353;0.768457795889667;0.02024350774708984;0.5174298712714825;0.769703324958857
30.001051;0.5163411510083655;0.39719574329046714;0.7689725970078314;0.00112106256944539;0.002170176282698538;10.004941733861827;0.8339917712167052;0.015557997264274316;0.015561372371346706;0.768361657509285;0.020291296162532908;0.5174375686201647;0.7696118803758528
30.001059;0.5163431529949354;0.39709779073375306;0.7687771299308924;0.0011520948283059746;0.002230238724133439;10.00503489564655;0.8339831469900463;0.01555769605719183;0.015561153190773313;0.76816677931867;0.020380758676913403;0.5174461508624252;0.7694222251302666
30.001075;0.5163480862944655;0.3969011866025757;0.7683862032836786;0.0012150062852738623;0.002352004075356434;10.005126080035472;0.8339747877436825;0.015557385395369256;0.015560924078480712;0.7677761491963222;0.020553905048570763;0.5174606160362489;0.7690385184574641
30.001107;0.5163597652715052;0.3965110435622975;0.7676104455427304;0.001343861080675865;0.0026013940830469677;10.005215242964402;0.8339667807826574;0.015557066160128193;0.015560684619237543;0.7669947594588178;0.020896737070191;0.5174849607745942;0.7682682307210882
30.001114;0.5163616704656072;0.39642740313885;0.7674424393430836;0.0013725347230362714;0.0026568840049120664;10.005302393595622;0.8339592014144852;0.01555673919207617;0.015560434726633104;0.7668286035217456;0.020980244944738213;0.5174931828687551;0.7681053246428081
30.001114;0.5163593652704787;0.3964274033466489;0.7674424373949348;0.0013725349839941523;0.0026568860116082285;10.00538756238729;0.8339521071428799;0.015556405407182422;0.015560174571987034;0.7668326733942237;0.020991412246813595;0.5174972831391479;0.768109981401896
30.001115;0.5163568454829289;0.396414773286286;0.7674181164550408;0.00137699148935414;0.0026655154504901437;10.005470752274105;0.8339455412104697;0.01555606581433975;0.01555990439817724;0.7668129557628146;0.021014223358837472;0.517502267605865;0.7680905748761658
30.001116;0.5163550953480108;0.39640284246231994;0.7673938013034391;0.0013806180108160413;0.002672533573801206;10.005551923980368;0.8339395389633255;0.015555721494065405;0.015559624446651942;0.766792433394356;0.021037668463654673;0.5175061491357699;0.7680697964553317
30.001118;0.5163531036828585;0.3963782305800796;0.7673450689769235;0.0013892728019585232;0.0026892864478283937;10.005630988831994;0.833934126614895;0.0155553736452782;0.015559335022015902;0.7667480915530859;0.02107174408487192;0.5175119445984252;0.7680249187960342
30.001122;0.5163516720178793;0.3963296803188591;0.7672489102251631;0.0014054907565082884;0.002720676991147478;10.005707825978275;0.8339293183461112;0.01555502359640551;0.015559036530016475;0.7666559154855522;0.021128447001441595;0.5175176704022659;0.7679322610446105
30.00113;0.5163525967310366;0.3962333083101979;0.7670563951926456;0.0014397731964736495;0.00278702441911153;10.005782391974336;0.8339251225083666;0.015554672726674604;0.015558729396621137;0.7664658799809522;0.021227766842782478;0.5175263434832205;0.7677423841193289
30.001146;0.5163572303582445;0.3960410723054855;0.76667248879764;0.00150764028544397;0.002918363823735202;10.005854819622579;0.8339215528267825;0.015554322383377634;0.015558413941981947;0.7660819484124932;0.021415683871746794;0.5175409826190711;0.7673606228463096
30.001178;0.5163695622614752;0.3956579661502881;0.7659073511590717;0.0016475918783393586;0.003189192348185436;10.005925373059332;0.8339186342923139;0.015553973850509578;0.015558090337360385;0.7653130846486342;0.02178416865738586;0.5175656036813256;0.7665987380919448
30.001242;0.5163985989894141;0.39490116001730985;0.7643938004328793;0.0019424563609972965;0.003759749280349413;10.005994352699947;0.8339164007114727;0.015553628363513499;0.01555775868664618;0.7637862621266795;0.022530182466470462;0.5176142172284128;0.7650899501653594
30.00137;0.5164676496420817;0.3934266802592428;0.7614320137332885;0.0025890532987301335;0.0050106340090622856;10.006062075850505;0.8339148905494933;0.015553287076118702;0.015557419215274138;0.7607874630705787;0.024106680580302846;0.517717832979351;0.7621359888956416
30.001498;0.5165448335563007;0.39200203021928304;0.75855518275229;0.0033096078427687615;0.0064041773875993255;10.00612886242507;0.8339141458672334;0.015552950924949006;0.015557072467984542;0.7578696763302651;0.02581361218671101;0.5178334619412145;0.7592705686408802
30.001754;0.5167275522681511;0.38929797581449965;0.7530497873349556;0.0049628882206787265;0.009599931310440683;10.006194955951843;0.8339142081733006;0.015552620548550037;0.015556719367172338;0.7522628974901859;0.02958191953036559;0.5180961113768138;0.7537995550376905
30.001984;0.5169175836755816;0.38702723035909115;0.7483753534366908;0.006685221159947142;0.012926708481813275;10.006260467706163;0.8339151085951126;0.015552296379857156;0.015556361138553599;0.7474821268515732;0.033385545395315554;0.5183707792661969;0.7491757135635446
30.002098;0.51701866413756;0.38595913259947257;0.7461570594358927;0.007616893692854265;0.014725221855342276;10.006325389643282;0.8339168607569779;0.015551978823915007;0.015555999179812794;0.7452083641155022;0.03541443867275465;0.5185224555544359;0.7469905961430481
30.002098;0.5170135348124435;0.3859591316756811;0.7461570594945348;0.00761689240403617;0.014725222953544014;10.006389646918256;0.8339194608202357;0.015551668414281366;0.015555634924456099;0.7452136051480186;0.03543254956637127;0.5185261280129682;0.7469893657941535
30.002099;0.5170091409044817;0.38594982407446865;0.7461377544375197;0.007625040499515786;0.014740953196064511;10.006453144145594;0.8339228898367128;0.015551365870813683;0.015555269820715626;0.7451988446618776;0.03546882544128692;0.5185307841953714;0.7469684981034852
30.0021;0.5170045856574105;0.38594046703792634;0.7461183540191814;0.007633761115897715;0.014757790490733953;10.0065157293352;0.8339271142335233;0.015551072025485602;0.015554905444525912;0.7451840816423851;0.035505213575299184;0.5185354076435483;0.746947122960441
30.002102;0.5170007925299059;0.38592237595077317;0.7460807557483067;0.007650680808143782;0.014790452817643934;10.006577123465004;0.8339320880883463;0.015550787673652448;0.015554543551674396;0.7451503233683827;0.035560663294821174;0.5185419747412996;0.7469071750717754
30.002106;0.5169995958993827;0.38588626796073566;0.7460043883424882;0.007684252024446508;0.01485522810248892;10.0066369433622;0.8339377606920609;0.015550513425430009;0.01555418594642977;0.7450765875096231;0.03565112523175039;0.5185504554485013;0.7468284740991602
30.002114;0.5170009300594415;0.38581266304783157;0.7458517191026038;0.007751670791318376;0.014985360269928376;10.006694801432218;0.8339440818985833;0.015550249649981425;0.01555383427579305;0.7449249002504454;0.035814555122043505;0.5185648161090676;0.746674938671496
30.00213;0.5170102865229713;0.3856665757374549;0.7455472480312935;0.00788749971491849;0.015247498633562152;10.006750368797213;0.8339509990131678;0.01554999648424981;0.015553489928530978;0.7446162904542366;0.03612391989838119;0.5185890239153848;0.746371278162758
30.002162;0.5170360655716323;0.3853768198568543;0.7449413475330948;0.00816252873329051;0.015778204574702345;10.006803345771877;0.8339584530594322;0.015549753749596017;0.015553154100817684;0.7439987894259508;0.036730198136595366;0.5186360522711528;0.7457733023106106
30.002226;0.5170935269165238;0.38480556092276386;0.7437458286813973;0.008723197954030171;0.0168599269990207;10.006853376887765;0.8339663838930119;0.015549520884852017;0.015552827896298079;0.7427714358590258;0.03794437767608983;0.5187278834640389;0.7445969138941759
30.002354;0.5172199224579637;0.3836969662969636;0.7414134182052218;0.009890846248580097;0.019111853697413386;10.006899981398698;0.8339747400544295;0.01554929712694101;0.015552512316342264;0.7403672705198378;0.040432453980423964;0.5189155067635793;0.7423149561597104
30.00261;0.5174998375650052;0.38161277259544624;0.7369790222176723;0.012399008032665117;0.02394512537496244;10.00694253867102;0.833983477910728;0.0155490817830647;0.015552208205146793;0.7357713213042251;0.04569142853480478;0.5193159149096576;0.7380189402050721
30.002866;0.5178044044947148;0.379701513002424;0.7328485082964682;0.015128983572697801;0.02919981170412463;10.006980343365791;0.8339925460173898;0.015548874282405183;0.015551916310982164;0.731462598862443;0.05133430686706518;0.5197521047404935;0.734077101736197
30.003122;0.5181335296782007;0.3779590895774901;0.7290141688380921;0.018067311906492165;0.03484845107899148;10.007012702782177;0.8340018764673924;0.015548674047978026;0.015551637416064547;0.727433109402514;0.057335093541763166;0.5202220829370693;0.7304890161500818
30.003208;0.518245026512097;0.3774097218248957;0.7277898953898458;0.019098950133176355;0.036829969043637646;10.007039001685312;0.8340113978946797;0.015548480425841102;0.015551372339832238;0.7261448692822056;0.059439787175260037;0.5203878699819064;0.7293598165577766
30.003208;0.5182393240370375;0.37740972056653804;0.7277898955842319;0.01909894649540703;0.03682997048834195;10.007058709627586;0.8340210511472408;0.01554829275296306;0.01555112184621002;0.7261519082756063;0.05945738460111575;0.5203894989145155;0.7293556944669516
30.003209;0.5182356319022553;0.37740444272768664;0.7277770406737375;0.019116106131135638;0.03686293383746869;10.007071339032915;0.8340307900400958;0.015548110509477568;0.01555088661785855;0.7261442598232333;0.05950888975915096;0.5203940123389592;0.7293395408834297
30.00321;0.518232058444205;0.37739863896205367;0.7277631714931405;0.019132643502950235;0.03689469726704007;10.007076367932818;0.8340405757044943;0.015547933433951711;0.015550667258983223;0.7261369456202242;0.059559313317422355;0.5203984577961827;0.729323468216446
30.003212;0.5182305354547928;0.3773870327404778;0.7277354334526179;0.019165722475152414;0.036958222785531854;10.007073241429731;0.8340503748916719;0.015547761457522128;0.01555046420893106;0.726114967471139;0.059643665513771184;0.5204048823742938;0.729295380182954
30.003216;0.5182330806187282;0.3773643716737035;0.7276809021760354;0.01923323675518689;0.037087871416923684;10.007061494523937;0.8340601613522112;0.015547594435997942;0.015550277670660391;0.7260643103434644;0.059794955525843546;0.5204173307451236;0.7292440400377002
30.003224;0.5182434539133948;0.37731845328796576;0.7275708098121588;0.019367500342241828;0.03734567872279611;10.007040836704968;0.8340699166764389;0.015547431920210627;0.015550107690535267;0.7259549498397048;0.06008119579222597;0.5204408437549042;0.729145159161069
30.00324;0.5182693991559941;0.3772276248686675;0.7273525864862116;0.019637880812755415;0.03786481141578746;10.007011127171129;0.83407962943962;0.015547273246487957;0.01554995424277979;0.7257278596442933;0.060637401428505384;0.5204854544440597;0.7289512318778274
30.003272;0.5183263778712416;0.3770479650592446;0.7269199466558672;0.020183707851677626;0.03891264331870452;10.006972314700976;0.8340892947996268;0.015547117788052667;0.015549817225457025;0.7252680176741438;0.06174158405773753;0.5205741856932535;0.7285716207729912
30.003336;0.5184491947100475;0.3766993744552884;0.7260699497816419;0.021294504544653384;0.04104412612467578;10.006924392136739;0.8340989149986373;0.01554696497471306;0.015549696513460852;0.7243514066879597;0.06396774469051363;0.520754050511161;0.7278356123048736
30.003464;0.5187066269017864;0.3760352443023029;0.7244247606746738;0.023590222269258686;0.04544611633039819;10.006867409088748;0.8341084975357711;0.015546814117872823;0.015549592069246845;0.7225620061081655;0.06853686944417518;0.5211230515984803;0.7264532045111547
30.00372;0.5192587752484719;0.3748443433856144;0.7213579274209828;0.028466958099771286;0.054782391306808884;10.006801497540359;0.8341180497705021;0.015546664397343556;0.015549503952135037;0.719175780614758;0.07816992924581286;0.5219051815757146;0.7240380709917832
30.003976;0.5198515703758996;0.3738316071765765;0.7185843702483493;0.03370779069822745;0.06479360742447696;10.006726812888399;0.8341275752742645;0.015546515112457351;0.015549432188187677;0.7160546768883382;0.08845188724804068;0.5227444263897102;0.7221011392881943
30.004232;0.5204818489179578;0.372991227759264;0.7160969372239238;0.03928978946125557;0.07543155408749852;10.006643471552358;0.8341370756717583;0.015546365948312293;0.01554937662861981;0.7131926312899068;0.09933671340538434;0.5236377682313806;0.72065832129822
30.004488;0.5211476865440555;0.37231766299516106;0.7138871293124784;0.045190363256381594;0.08664867449199605;10.006551594958125;0.8341465525970672;0.015546216967072373;0.015549336955457089;0.7105845794055698;0.11077738988513537;0.5245791858755049;0.7197246756328013
30.004744;0.5218450807147557;0.371804330532619;0.7119471799501295;0.05138782771781245;0.09839970254873326;10.006451385289933;0.8341560086985228;0.015546068386560249;0.015549312811417101;0.7082244593409084;0.12272890525100065;0.5255676552969883;0.7193123367034184
30.004788;0.521966478361858;0.37173165747536485;0.7116393186767948;0.052484748890588614;0.10047632618688686;10.00634315756626;0.8341654494766929;0.015545920495651459;0.015549303843687206;0.7078492106456451;0.12485325409237101;0.5257441500100875;0.7192932684951336
30.004788;0.5134696253557992;-1.635496758453259e-07;-1.827263528200286e-07;1.012163229020934e-07;2.775191671514912e-07;10.006227347458568;0.8341748786811797;0.015545773784212135;0.015549309591319916;0.7078587782716631;0.1248694358279484;0.5143136403757584;0.7192924934517613
30.004789;0.5134678076580707;-1.6412084601836702e-07;-1.8446192880168543e-07;9.779405791223792e-08;2.8151479225061074e-07;10.006104448322711;0.834184290763513;0.015545629023236994;0.015549329397442536;0.7078581233979327;0.12493344228240462;0.5143160945418722;0.7192902435248657
30.00479;0.5134663094247415;-1.6469263536929965e-07;-1.8625918575907743e-07;9.452444834375976e-08;2.8573276536292633e-07;10.005974882737565;0.8341936743112561;0.01554548711699481;0.015549362474858388;0.7078572293907397;0.12499725207344256;0.514318480908455;0.7192880367052799
30.004792;0.5134651538485462;-1.6526445421538348e-07;-1.8809592668917172e-07;9.14175300519549e-08;2.901592354373793e-07;10.005838963329328;0.8342030213700429;0.01554534884220283;0.015549407985709408;0.7078460964000735;0.12510883833539876;0.5143207694440333;0.7192843140517327
30.004796;0.513464367252613;-1.6583544850665282e-07;-1.8994898126219353e-07;8.847801376155333e-08;2.947808054767638e-07;10.005696946867042;0.8342123293085483;0.015545214748810673;0.015549464973498753;0.7078147316705085;0.12531617223800232;0.5143229314967427;0.7192775750789314
30.004804;0.5134639755603682;-1.6640401832613206e-07;-1.9179649943044016e-07;8.570629832518289e-08;2.995891939738744e-07;10.005549061192022;0.8342215945556407;0.015545085283585258;0.015549532312069103;0.707744141712144;0.12571522469132781;0.5143249391607749;0.7192659057079903
30.00482;0.5134639997077693;-1.6696727841946254e-07;-1.9361874170395463e-07;8.309851401079245e-08;3.045788126260409e-07;10.005395503380358;0.834230806087714;0.015544960875902566;0.01554960889131663;0.7075943259555947;0.12649997631857146;0.5143267631218019;0.7192442001948207
30.004852;0.513464454122571;-1.675223147108523e-07;-1.9539627527915678e-07;8.064585037965748e-08;3.097410328782409e-07;10.005236448254175;0.8342399458745354;0.015544841852846592;0.01554969385517821;0.7072882730556613;0.128061423321574;0.514328369633618;0.7192071542112981
30.004884;0.5134653487720781;-1.680670531582972e-07;-1.971087931602509e-07;7.833490193014742e-08;3.1506214751812415e-07;10.005072080369649;0.8342489924429279;0.015544728319503003;0.015549786585643887;0.7069859646453858;0.12963257465179986;0.5143297213978402;0.7191795142644543
30.004948;0.5134666876175675;-1.685988189453126e-07;-1.9873616504381315e-07;7.614963324545459e-08;3.20527127742564e-07;10.004902626663945;0.8342579207973663;0.0155446200897164;0.015549886516518603;0.7063833860730202;0.1327854514264949;0.5143307827884033;0.7191494851259086
30.005006;0.5134684616996295;-1.6911262184142224e-07;-2.0025968071250273e-07;7.407267281705966e-08;3.2612397347733327e-07;10.004728346516295;0.8342667015583577;0.015544516676106759;0.015549993057097542;0.7058525340878048;0.13565408629798573;0.5143315232604532;0.7191513684301711
30.005064;0.5134706480085802;-1.696009352942879e-07;-2.01661029334258e-07;7.208487282823052e-08;3.318434123509258e-07;10.00454948857063;0.8342753018488107;0.015544417336595562;0.015550105642418351;0.7053334151550441;0.13854951923189487;0.5143319156127313;0.7191822710830307
30.005121;0.5134732177624279;-1.7005382705528058e-07;-2.029214402427387e-07;7.016563899624962e-08;3.3767616236170233e-07;10.004366239802437;0.8342836848847818;0.015544321139370017;0.015550223786009752;0.7048240420655988;0.141472797279723;0.5143319324542303;0.7192407085960283
30.005179;0.513476144244315;-1.7045922502183598e-07;-2.040248709065486e-07;6.829529284573614e-08;3.436126786671469e-07;10.004178716870747;0.8342918101718574;0.015544227067272732;0.015550347113903263;0.7043254343276641;0.14442397534468768;0.5143315444761808;0.719327936596164
30.005236;0.5134794030965633;-1.708040751813069e-07;-2.0496173501466124e-07;6.64572051761698e-08;3.496447076904231e-07;10.003987042744072;0.8342996368841179;0.015544134159461423;0.015550475364705467;0.7038376167650355;0.14740010912622964;0.5143307213912743;0.7194435934148173
30.005294;0.5134829675533631;-1.710755005451873e-07;-2.0572876360452367e-07;6.463765870298362e-08;3.5576390389394595e-07;10.003791393927493;0.8343071238595298;0.015544041551139323;0.015550608368182737;0.7033596166516148;0.15040324186631654;0.5143294355667992;0.7195873016322367
30.005352;0.5134868051065309;-1.7126243291765466e-07;-2.063270307923669e-07;6.28247811649443e-08;3.619588098702337e-07;10.003591932446948;0.834314226196509;0.015543948424425509;0.015550746056757919;0.7028924631388891;0.15343238985307459;0.5143276651333555;0.7197600119765428
30.005409;0.5134908780525925;-1.7135744371867877e-07;-2.0675939516857441e-07;6.100891469674104e-08;3.6821473993428626e-07;10.00338874299482;0.8343208965845559;0.015543854084919356;0.01555088846569679;0.7024351865373297;0.15648653639670854;0.5143253930197135;0.7199606840677732
30.005467;0.5134951463954588;-1.7135624478026624e-07;-2.0702687633902498e-07;5.9183290464572036e-08;3.745147915802834e-07;10.003181826963743;0.8343270889365287;0.015543758105203297;0.01555103566231426;0.7019888176500861;0.1595656401220155;0.5143226044381422;0.7201904323161721
30.005524;0.5134995703579318;-1.712551560942609e-07;-2.071271744156559e-07;5.7342606524147964e-08;3.808396086612738e-07;10.002971105987383;0.834332760797275;0.015543660269946717;0.015551187676366192;0.7015533874641987;0.16266964589098742;0.5143192860445474;0.7204494069071569
30.005582;0.513504110219025;-1.7104869278504573e-07;-2.0705720686145737e-07;5.5481422845300296e-08;3.8716714566128006e-07;10.002756465092817;0.8343378798675383;0.015543560402247775;0.015551344549672158;0.7011269274023795;0.16579749256916365;0.5143154267211841;0.72073560642952
30.00564;0.5135087246202437;-1.70729481389663e-07;-2.068162880919574e-07;5.359481187089432e-08;3.934731170096533e-07;10.002537827832063;0.8343424313308037;0.015543458361305057;0.01555150643277206;0.7007114695566334;0.16894912424127373;0.5143110188854958;0.7210511646137014
30.005697;0.5135133689591762;-1.7029010589931715e-07;-2.0640650342300465e-07;5.16776962769706e-08;3.9973286548765567e-07;10.002315207641104;0.8343464158886714;0.015543354166937183;0.015551673508041009;0.7003060386236453;0.17212349991914805;0.514306059057413;0.7213950682656646
30.005755;0.5135179962328112;-1.6972260939108168e-07;-2.0583100485672803e-07;4.9722095644923164e-08;4.0592435320663674e-07;10.002088741159728;0.8343498439101015;0.015543248024358584;0.015551845789662328;0.6999106406040069;0.17532159302328137;0.5143005483162978;0.7217677567726526
30.005812;0.5135225630736561;-1.6901714021493346e-07;-2.0509427728369963e-07;4.771850501419152e-08;4.1202821109278445e-07;10.001858688956323;0.8343527323783786;0.0155431403002197;0.015552023042352824;0.6995252631670723;0.17854138411831244;0.5142944926483923;0.7221689644833444
30.00587;0.5135270367992977;-1.681646793920586e-07;-2.0420487184008556e-07;4.56603738404915e-08;4.180245099486364e-07;10.001625361991657;0.8343550996721923;0.015543031532589973;0.015552204792748457;0.6991488828287933;0.18178385601702063;0.5142879024995495;0.7225981883223876
30.005928;0.5135313973879927;-1.6715986893829542e-07;-2.0317559492039344e-07;4.3545254106879536e-08;4.2389162727443644e-07;10.001389015582989;0.8343569627990578;0.015542922358546428;0.015552390323769415;0.6987834706255955;0.18504699673077543;0.5142807946360943;0.7230570893133459
30.005985;0.5135356344888595;-1.6600021925783037e-07;-2.0202082781571524e-07;4.137422048930919e-08;4.2960837584608155e-07;10.001149800361462;0.8343583421624398;0.015542813361368962;0.015552578718740358;0.6984279982266498;0.18833280386359055;0.5142731965440951;0.7235454208689768
30.006043;0.5135397429547588;-1.6468625174213465e-07;-2.007555410614499e-07;3.9153453043708384e-08;4.35155990768251e-07;10.000907810245735;0.834359263966682;0.015542704960020502;0.015552768966058327;0.6980814403962808;0.19163828075428935;0.5142651472983524;0.7240616557613435
30.0061;0.5135437184740409;-1.6322365572805163e-07;-1.9939534010780798e-07;3.689529647476487e-08;4.405177039751927e-07;10.000663152412647;0.8343597543562274;0.015542597380816248;0.015552960046429998;0.6977447694519008;0.19496442831695104;0.5142566921345727;0.7246072142028982
30.006158;0.5135475528097524;-1.6162321840809183e-07;-1.9795558478458666e-07;3.4615691056834496e-08;4.4567742058818377e-07;10.000415943915328;0.8343598308396779;0.015542490669754477;0.015553151018523212;0.6974169497447321;0.19831124176247114;0.5142478749121524;0.7251813302063812
30.006216;0.5135512306452632;-1.59897974970956e-07;-1.9645155251948068e-07;3.2330740866629183e-08;4.506200333496775e-07;10.000166281758872;0.8343595010401408;0.01554238470109295;0.015553341141834128;0.6970999398570336;0.20167871305522345;0.5142387337229452;0.7257861357659767
30.006273;0.5135547310057853;-1.5806087948196774e-07;-1.948999779130168e-07;3.005495179280146e-08;4.5533161252928745e-07;9.999914257326463;0.8343587714072561;0.015542279207912716;0.015553529960960048;0.6967906983252656;0.20506483624035568;0.514229300239664;0.7264184154451183
30.006331;0.513558030966638;-1.5612490332378594e-07;-1.9331943372737564e-07;2.7800632930879826e-08;4.5979901011589177e-07;9.999659998157858;0.8343576518839374;0.015542173801631563;0.015553717260468208;0.6964911845046754;0.20846961410139808;0.5142195996332086;0.7270803155398764
30.006388;0.5135611064976818;-1.5410453674411056e-07;-1.9172856829235845e-07;2.5578954323887332e-08;4.6401084491998676e-07;9.999403715064558;0.8343561500877632;0.01554206795389802;0.015553902920053172;0.6962003545696508;0.21189405917606782;0.5142096498835732;0.7277713940897567
30.006446;0.5135639314957264;-1.5201745572623802e-07;-1.901449786582438e-07;2.3401287982248507e-08;4.679566271533683e-07;9.999145716332409;0.8343542683539719;0.015541961046004311;0.015554086780860536;0.6959191620102388;0.21533718351960066;0.5141994623734139;0.7284925526328597
30.006504;0.5135664799527706;-1.4988489032331003e-07;-1.8858619754610892e-07;2.1278721087835032e-08;4.716230387227599e-07;9.998886375318971;0.8343520076664054;0.015541852458514874;0.015554268650648621;0.6956465623216184;0.21879798776395043;0.5141890443979662;0.7292427611424299
30.006561;0.5135687298108254;-1.4772859031069108e-07;-1.8706956968611092e-07;1.922142945143949e-08;4.7499322196347994e-07;9.998626116008209;0.8343493693248891;0.015541741623591294;0.015554448435422731;0.6953815111260601;0.2222774601379218;0.5141784024389633;0.7300215817861512
30.006619;0.5135706625528348;-1.4556737206793558e-07;-1.856101330133581e-07;1.7238911768456038e-08;4.780496722799522e-07;9.998365413212804;0.8343463536771085;0.015541628083244656;0.015554626194568953;0.6951239571749096;0.22577358313024454;0.5141675442149948;0.7308286207658762
30.006676;0.5135722598384724;-1.4341833705574165e-07;-1.842191206193463e-07;1.53398798319784e-08;4.807761576756981e-07;9.998104772418957;0.8343429600354053;0.015541511551011754;0.015554802014262691;0.6948588392890628;0.2292873426669183;0.5141564773619236;0.7316501197906059
30.006734;0.513573504032411;-1.4130003956793187e-07;-1.8290385436748096e-07;1.3530589831511818e-08;4.831583983250556e-07;9.997844738528809;0.8343391867729266;0.015541391981216103;0.015554975831073695;0.6945840899150658;0.23281773242170115;0.5141452071570118;0.7324841031048337
30.006792;0.5135743814111652;-1.3923225924256392e-07;-1.816682867877603e-07;1.1812451807187993e-08;4.851859846766056e-07;9.997585921884383;0.8343350310730673;0.015541269594648957;0.015555147397692103;0.6942976442934083;0.23636474951941996;0.5141337380844047;0.7333288845696981
30.006849;0.5135748821924212;-1.3723379356604556e-07;-1.8051289682580174e-07;1.0182509995721916e-08;4.868549650791583e-07;9.997328990201144;0.8343304888445457;0.015541144708580638;0.015555316361686536;0.6939984546887794;0.23992839040607677;0.5141220770144025;0.7341837188870602
30.006907;0.5135749993682812;-1.3532251905029126e-07;-1.794342221306753e-07;8.637165837442185e-09;4.881679488533247e-07;9.997074693999684;0.8343255531161712;0.015541017534674227;0.015555482245562068;0.6936865055409173;0.24350765147227765;0.5141102314857379;0.7350484787600277
30.006964;0.5135747321728542;-1.3351698165336548e-07;-1.784259175095759e-07;7.176185059166279e-09;4.891314492254034e-07;9.99682392320211;0.8343202132992987;0.01554088825170256;0.015555644373790112;0.6933618161358748;0.24710253096728305;0.5140982052056814;0.7359233602552662
30.007022;0.5135740908556308;-1.3183534856040638e-07;-1.7748029344697897e-07;5.8042059002774055e-09;4.897531250427637e-07;9.996577625210913;0.8343144579486883;0.015540757178020028;0.015555801958449082;0.6930234255904679;0.2507120343463121;0.5140859991564996;0.7368072887381467
30.007137;0.5135730955499695;-1.3029205383652952e-07;-1.7658855653865803e-07;4.529357337087919e-09;4.900405092488498e-07;9.996336575202555;0.8343082750692823;0.015540624770112026;0.015555954264817609;0.6923103783738526;0.25797317962418975;0.514073617997225;0.7386186532192115
30.007176;0.5135717723343337;-1.288968994075181e-07;-1.7574009556040116e-07;3.3630711625777684e-09;4.900004980907644e-07;9.996101240082375;0.8343016490804588;0.01554049158217153;0.015556100686317244;0.6920577253531153;0.2604149943266377;0.5140610728749035;0.7392231301369604
30.007176;0.5135701516705825;-1.2765790587154676e-07;-1.7492162204230886e-07;2.3213898460930923e-09;4.896374501700826e-07;9.995871868869884;0.834294563903862;0.015540358305260803;0.015556240782965452;0.6920535279962862;0.26041850706492836;0.5140483770999675;0.7392087997613433
30.007177;0.5135682682632079;-1.2658491332194126e-07;-1.7411780813034743e-07;1.4238894296854316e-09;4.889509442028802e-07;9.995648654943205;0.8342870150533234;0.015540225738487677;0.015556374354235122;0.6920418506510142;0.26048474128858;0.5140355410873421;0.7392096159572765
30.007178;0.5135661613739007;-1.2569051587908562e-07;-1.7331306481264598e-07;6.910138650350595e-10;4.879374998003686e-07;9.995431775275271;0.8342790227771752;0.015540094589588231;0.015556501449331493;0.6920307493279786;0.2605507127408332;0.5140225721408865;0.7392109684737703
30.00718;0.5135638740262509;-1.249875291584779e-07;-1.724917490228341e-07;1.4156917875838275e-10;4.865954213071014e-07;9.995221334433065;0.8342706347119456;0.015539965239953001;0.015556622269690012;0.6920122697444968;0.26068042490572146;0.5140094769728437;0.7392278505981469
30.007184;0.5135614508290129;-1.2448700742277028e-07;-1.7163844714544336e-07;-2.0888380553981646e-10;4.849265645696482e-07;9.995017359260169;0.8342619140419147;0.01553983772532378;0.015556737086667565;0.6919794517148382;0.26093686258895926;0.5139962649441062;0.7392759087609618
30.007192;0.5135589387163189;-1.2419889929665017e-07;-1.707408744848866e-07;-3.4819182059147364e-10;4.829339311959302e-07;9.994819819280686;0.8342529232149014;0.015539711980941841;0.015556846192352276;0.691921332074843;0.26144699548633;0.5139829522039796;0.739389724064321
30.007208;0.5135563889311593;-1.2413313367897586e-07;-1.6979225128849656e-07;-2.6848031496284283e-10;4.806198983237314e-07;9.994628598481023;0.8342437160400372;0.015539588099644364;0.015556949791595732;0.691807944840303;0.26246579283151544;0.513969563277297;0.7396318548219267
30.00724;0.5135538536856604;-1.2430001293143582e-07;-1.6879087452786052e-07;3.2906686399443384e-11;4.779866446090223e-07;9.994443479916631;0.834234339785865;0.015539466388454218;0.015557047922889264;0.6915863216674203;0.2645032357573194;0.5139561274487815;0.7401361675398763
30.007304;0.5135513804542002;-1.2470891923776316e-07;-1.6773894356896846e-07;5.552817335243511e-10;4.7503738544086327e-07;9.9942641349347;0.8342248375997211;0.015539347282226623;0.015557140580497977;0.6911364931709683;0.2685903197665736;0.5139426737252556;0.7411701696467
30.007368;0.5135490094246717;-1.2536650952071264e-07;-1.6664127491838727e-07;1.2974996039288364e-09;4.7177786396357974e-07;9.994090085602823;0.8342152466756892;0.015539231259413963;0.015557227901613308;0.6906684898322419;0.27269404971861216;0.5139292305390074;0.742214951270592
30.007379;0.5135467724536581;-1.2627697459485633e-07;-1.655031387439859e-07;2.2589098252400432e-09;4.682168132524641e-07;9.993920726495968;0.8342055975867146;0.015539118754363365;0.015557310109052274;0.6905783414881157;0.27342443173694747;0.5139158305316593;0.7423885920352176
30.007379;0.5135446937575355;-1.2744289735207513e-07;-1.643289905038721e-07;3.4380445481880444e-09;4.643661135227297e-07;9.993755414710499;0.8341959149677397;0.01553901003673626;0.015557387358864909;0.6905710716018917;0.2734244663571814;0.5139025132391535;0.7423722575253566
30.00738;0.5135427937965386;-1.2886593814828312e-07;-1.6312309589754263e-07;4.8300409138153264e-09;4.602421443969611e-07;9.993593535693158;0.8341862156176404;0.015538905180214748;0.015557459811478026;0.6905556870932598;0.27348914803935626;0.51388932144331;0.7423725951277046
30.007381;0.5135410918581382;-1.3054842444306476e-07;-1.6189006807801182e-07;6.425596023007061e-09;4.558662565671671e-07;9.993434532117176;0.8341765073148031;0.015538804176724746;0.015557527713220476;0.6905411734481691;0.2735524736943748;0.5138762964871461;0.7423738090263966
30.007383;0.5135396055341327;-1.3249375583427455e-07;-1.6063517373837622e-07;8.213509085923871e-09;4.512635597152998e-07;9.993277966492103;0.834166791685741;0.015538707034019916;0.01555759122400984;0.6905185015403218;0.273680455803852;0.5138634780393798;0.7423917814397278
30.007387;0.5135383505049762;-1.3470410306556325e-07;-1.59364855583532e-07;1.0183018613291626e-08;4.4646049144266595e-07;9.993123613013957;0.8341570670316161;0.015538613737813565;0.015557650219001497;0.6904816407804395;0.27393612581236537;0.5138509050698276;0.7424441369638465
30.007395;0.513537339957489;-1.3717754326605723e-07;-1.580861140534969e-07;1.2322718875454777e-08;4.4148076082151567e-07;9.992971450744918;0.8341473289967967;0.01553852418313661;0.015557704354743962;0.6904135649511741;0.2744495216114414;0.5138386135701158;0.7425630512451054
30.007411;0.5135365822151855;-1.3990706569813862e-07;-1.568053297318142e-07;1.462038690010502e-08;4.3634257020425427e-07;9.992821512378077;0.8341375729360901;0.015538438207692094;0.015557753297057317;0.6902862449672663;0.2754776761779168;0.5138266335544109;0.7428178885457235
30.007443;0.5135360799051125;-1.4288154277555554e-07;-1.5552789239026299e-07;1.7065328523107947e-08;4.310598817794023e-07;9.992673741793688;0.8341277988503467;0.015538355696715316;0.015557796803046106;0.6900356436629201;0.27753962118641223;0.5138149894637443;0.7433440492160487
30.007507;0.5135358313032267;-1.4608616219689112e-07;-1.5425752568491254e-07;1.9648916543205064e-08;4.2564580332113033e-07;9.992528004062997;0.8341180138663945;0.015538276633475291;0.015557834589427845;0.6895287252701207;0.2816763962423234;0.5138037019867628;0.7444180357314784
30.007635;0.5135358310413147;-1.4950167268063895e-07;-1.529946431969208e-07;2.2363565781246507e-08;4.2011496272998805e-07;9.992384210590961;0.8341082283160433;0.01553820109538612;0.015557866226862197;0.6884704647935391;0.29000004747010333;0.5137927855202156;0.7466146482250703
30.007763;0.5135360717013395;-1.5310518746412994e-07;-1.517358689351267e-07;2.520301199591513e-08;4.144830821331139e-07;9.99224242233285;0.8340984474701327;0.015538129309978327;0.015557891269132613;0.6873388422759121;0.2983846178596831;0.513782243671797;0.7488564087333061
30.007891;0.5135365463894943;-1.5687295225862215e-07;-1.5047515253985375e-07;2.8162716916229846e-08;4.087640555086393e-07;9.992102838604428;0.8340886656587573;0.015538061700011228;0.015557909461263321;0.6861308344360969;0.3068271451014644;0.5137720702306201;0.7511413522000068
30.008019;0.5135372468600349;-1.607826024850551e-07;-1.4920412737501534e-07;3.12382036245991e-08;4.0296751513680816e-07;9.991965699850772;0.8340788668088658;0.015537998774542698;0.015557920729705662;0.6848464172410905;0.3153246672426864;0.5137622543533996;0.7534701765023369
30.008147;0.5135381594886266;-1.648131660421799e-07;-1.4791234842613947e-07;3.442252307280948e-08;3.9710030728840935e-07;9.99183124396179;0.8340690280502231;0.015537940979792393;0.01555792503914668;0.6834815709076418;0.32387522577397504;0.5137527854199686;0.7558402699008429
30.008275;0.5135392668201296;-1.6894319696374612e-07;-1.4659016762097279e-07;3.770644296953123e-08;3.911713386132858e-07;9.991699783142826;0.8340591231971726;0.015537888695035147;0.015557922370611528;0.6820662769585423;0.3324758624116243;0.5137436556394696;0.7582791618878693
30.008403;0.5135405517774486;-1.7314960659616782e-07;-1.4523288833685908e-07;4.1081553390097136e-08;3.8519450117440704e-07;9.991571741061394;0.8340491249750281;0.015537842360702925;0.015557912781174929;0.6806685100076462;0.3411236132845821;0.5137348597828273;0.7608476678562429
30.008531;0.5135419981124312;-1.774082910941927e-07;-1.438419076731581e-07;4.4543606130636904e-08;3.791860998566156e-07;9.99144754647595;0.8340390039528809;0.015537802604709093;0.015557896457304824;0.6793172343030492;0.3498155052182087;0.5137263951637455;0.763570412253419
30.008659;0.5135435893133289;-1.8169460699573084e-07;-1.4242220762767284e-07;4.8094161385098264e-08;3.7315936224293016e-07;9.991327547493931;0.8340287267773665;0.015537770256561112;0.01555787376962814;0.6780054118374313;0.3585505528054983;0.5137182652897738;0.7664403491403333
30.008751;0.5135453096946858;-1.8598355177899528e-07;-1.4097907394420952e-07;5.173919179462804e-08;3.67120986785179e-07;9.991212070541716;0.8340182575925391;0.015537746251047261;0.015557845245653729;0.6770850137292296;0.3648467568665545;0.5137104834294409;0.7685892690341012
30.008751;0.5135471462014064;-1.9025153376511364e-07;-1.39516198418558e-07;5.5486345997634564e-08;3.610716255425447e-07;9.991101543081307;0.8340075621111522;0.015537731500594301;0.015557811479096675;0.6770710231118717;0.3648451075868323;0.5137030696877848;0.7685812387198169
30.008752;0.5135490890225893;-1.944788383008251e-07;-1.3803608841059137e-07;5.934302960983197e-08;3.5500832078201586e-07;9.990996547508596;0.8339966125755393;0.015537726775003362;0.01555777310097914;0.677046433095412;0.3649125880735257;0.5136960439060625;0.7685976013928564
30.008753;0.5135511316669169;-1.9865129013739493e-07;-1.3654156673793242e-07;6.331502350664384e-08;3.489260494050149e-07;9.990897752925074;0.8339853902994836;0.015537732611385555;0.015557730825306967;0.6770212485107627;0.36498017250695663;0.5136894198037822;0.7686145346878513
30.008755;0.5135532696349036;-2.0276203599427795e-07;-1.3503651819400458e-07;6.740655413533491e-08;3.4281701245475373e-07;9.990805796686704;0.8339738831787675;0.015537749275171405;0.015557685522246217;0.676986491000676;0.36511582192566666;0.5136832023604956;0.7686563255046178
30.008759;0.5135554966541649;-2.0681252355652373e-07;-1.3352655408746547e-07;7.162151464108111e-08;3.3666948165502295e-07;9.990721203295761;0.833962079163404;0.015537776806893104;0.01555763823943557;0.6769312003323293;0.36538848837202237;0.5136773908940113;0.7687460232274588
30.008767;0.5135578024896721;-2.1080967794786077e-07;-1.320194213362553e-07;7.596324372496028e-08;3.3046897448458316e-07;9.990644332972918;0.8339499610639157;0.015537815178083586;0.015557590177411169;0.6768364262458993;0.36593612883042165;0.5136719848484876;0.7689324765895352
30.008783;0.5135601750892855;-2.1476085505778552e-07;-1.3052404554692548e-07;8.04327852430825e-08;3.242006325068966e-07;9.990575356304817;0.8339375099583912;0.015537864410586036;0.015557542700332392;0.6766642161612868;0.3670297163638;0.5136669853160292;0.769311585002288
30.008815;0.5135626033009196;-2.1867087085806157e-07;-1.2904978424952322e-07;8.50279472521995e-08;3.178503188152184e-07;9.99051430148149;0.8339247160418582;0.01553792450534268;0.015557497298234663;0.6763376107970548;0.3692142431764314;0.5136623918057822;0.7700780407528814
30.008879;0.5135650774647554;-2.2254049550398442e-07;-1.2760732175357648e-07;8.974462167339536e-08;3.114045662606798e-07;9.990461125416823;0.8339115876079112;0.015537995250447873;0.01555745546421332;0.6757116471607614;0.37356271954571213;0.5136581979472882;0.7716302342088041
30.009007;0.5135675889079294;-2.2636496072107747e-07;-1.2620957789514883e-07;9.457839844524214e-08;3.048503326228021e-07;9.9904157185366;0.8338981498048034;0.015538076152197015;0.015557418660721791;0.6745103596365251;0.3821801700104328;0.5136543900754882;0.7747928006383678
30.009263;0.5135701284868305;-2.3013372444181534e-07;-1.2487014431439004e-07;9.952426802322476e-08;2.981749970019768e-07;9.990377895531493;0.8338844332896691;0.01553816661845909;0.015557388364225412;0.6722537789092645;0.3990896280895744;0.5136509508034744;0.7813170730644527
30.009519;0.5135726835086154;-2.3383066321707267e-07;-1.236004597043827e-07;1.0457692421001038e-07;2.9136642236348014e-07;9.990347436408987;0.8338704633715535;0.015538266124078258;0.015557365986463682;0.6701639320879044;0.4155721312916135;0.5136478647762307;0.788074352603278
30.009775;0.5135752354488952;-2.374349376913173e-07;-1.2240895431142523e-07;1.0973296260349374e-07;2.8441292179576665e-07;9.990324093141904;0.8338562590745989;0.015538374144852643;0.01555735270624205;0.6682348456873995;0.431638717891583;0.5136451223723304;0.7950317398274525
30.010031;0.513577762260246;-2.409246434949538e-07;-1.213016333888006e-07;1.1499047035788694e-07;2.773035372982591e-07;9.990307525201665;0.8338418377247429;0.01553849007542348;0.015557349394980272;0.6664635503605992;0.4472994238537185;0.5136427199452652;0.8021609510980725
30.010287;0.5135802425711943;-2.4428109993385184e-07;-1.2028179230534924e-07;1.2034518819359979e-07;2.700277257587282e-07;9.990297283355948;0.8338272159635326;0.015538613253427794;0.01555735664735543;0.6648440810164798;0.4625642780856114;0.5136406574760114;0.8094336339577358
30.010543;0.5135826569755627;-2.474906984376655e-07;-1.19349086989553e-07;1.2578849529604462e-07;2.625734815207988e-07;9.990292884169424;0.8338124111675347;0.015538742930507306;0.01555737483145531;0.6633704731622007;0.47744330064953533;0.5136389359389091;0.816823831112993
30.011055;0.5135849882211522;-2.50544404741555e-07;-1.1849954279570997e-07;1.3130808638816314e-07;2.5492595464755797e-07;9.990293874772805;0.8337974485104285;0.015538878125102183;0.015557404139657217;0.6608577604556471;0.5060965031976806;0.5136375560078119;0.8318720359106816
30.011379;0.5135872203004389;-2.534362901710069e-07;-1.1772581242893424e-07;1.3688843345502084e-07;2.47069197420314e-07;9.990299840824346;0.8337823649097588;0.015539017568254222;0.015557444632564255;0.6595319736862696;0.5234928872009222;0.5136365162415597;0.8415199223547142
30.011379;0.5135893340232657;-2.5616305729176946e-07;-1.1701664724825706e-07;1.4251111977781043e-07;2.389904862005865e-07;9.990310412433557;0.8337672025745736;0.01553915995565001;0.01555749628104398;0.6595121433931248;0.5234924422852536;0.513635810317031;0.8415205042235537
30.01138;0.5135913054656414;-2.5872557177619173e-07;-1.1635773761192368e-07;1.4815638834623686e-07;2.3068399239941188e-07;9.99032530744852;0.8337519987295754;0.01553930427617672;0.015557559034574602;0.65948830504533;0.5235451492076718;0.5136354270215105;0.8415512061284459
30.011381;0.513593111940976;-2.611307682697444e-07;-1.157346568402918e-07;1.5380457701788774e-07;2.221510791399915e-07;9.99034438301552;0.8337367816861365;0.01553944982823465;0.01555763283081801;0.6594655015425219;0.5235969861389054;0.5136353529620022;0.8415824022628867
30.011383;0.513594736506513;-2.633914936164895e-07;-1.1513516819515941e-07;1.5943480712957906e-07;2.1339822689872333e-07;9.99036763243516;0.8337215731525368;0.015539596004350639;0.015557717529449013;0.6594377818924034;0.5237029265105402;0.5136355755664389;0.8416435023922103
30.011387;0.5135961650140975;-2.6552430784930783e-07;-1.1454966768622484e-07;1.650231660185424e-07;2.0443634423369138e-07;9.99039513422903;0.833706387620562;0.015539742195605515;0.015557812943139421;0.6594041973449896;0.5239139291018605;0.5136360866958148;0.8417653828694065
30.011395;0.513597383349264;-2.6754683180707414e-07;-1.1397099059361665e-07;1.7054456825675519e-07;1.9528215856395163e-07;9.990427015949399;0.8336912258577649;0.015539887868344513;0.015557918961538538;0.6593547970379113;0.5243349387040288;0.5136368833841284;0.8420054684996261
30.011411;0.5135983798490973;-2.694752858259566e-07;-1.1339498816953605e-07;1.7597529172703173e-07;1.8595800943136408e-07;9.990463410674291;0.8336760727077986;0.015540032590698636;0.015558035586404999;0.6592776251970025;0.5251779012614523;0.5136379622343421;0.8424863842888819
30.011443;0.5135991481104936;-2.713225477435094e-07;-1.1282181354932642e-07;1.8129260146980086e-07;1.7648852402816052e-07;9.99050442793685;0.8336609073772288;0.015540175982472721;0.01555816284269986;0.6591437201508448;0.5268577784475811;0.5136393124675137;0.8434448587022166
30.011507;0.5135996851291535;-2.730975153035736e-07;-1.1225627218638606e-07;1.8647472283768322e-07;1.6689784614012213e-07;9.99055022063028;0.8336457181026287;0.015540317771459295;0.015558300692158125;0.6589011149563584;0.530202550377584;0.513640913495348;0.8453615853696304
30.011635;0.5135999865456388;-2.748070602476361e-07;-1.1170683599495008e-07;1.9150281754689811e-07;1.572090531909512e-07;9.990601031397114;0.8336305102786988;0.015540457947465476;0.015558449046654287;0.6584588380880377;0.5368282123563788;0.5136427379224201;0.8491975317923781
30.011891;0.5136000462041855;-2.764592949599849e-07;-1.1118419201899733e-07;1.9636253039772674e-07;1.4744330244257325e-07;9.990657101189697;0.8336153052957921;0.015540596828430417;0.015558607763346336;0.6576809121127092;0.5498287731312881;0.5136447579977229;0.8568764550191438
30.012147;0.5135998599308074;-2.780644266252646e-07;-1.1069960588672788e-07;2.010444611893018e-07;1.3761988221655983e-07;9.990718562443947;0.8336001301805132;0.015540734930403607;0.015558776526612817;0.6570203536353284;0.5625022491582838;0.5136469517402478;0.8645602631160515
30.012403;0.5135994263242953;-2.7963363657408164e-07;-1.1026432165538337e-07;2.0554395811534954e-07;1.2775878252189125e-07;9.99078543666015;0.8335850042493672;0.015540872759196613;0.0155589547940624;0.6564741752266667;0.5748546521035172;0.5136493059396474;0.8722359989300452
30.012659;0.5135987428425475;-2.8117821844947166e-07;-1.0989103370071796e-07;2.0985939555828739e-07;1.178828792702964e-07;9.990857691661072;0.8335699312323361;0.015541010724927353;0.015559141884371495;0.6560363832445545;0.5868949777544563;0.5136518158752719;0.8798916418902549
