time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.012915;0.5135978020142682;-2.827077438627906e-07;-1.0959555961059274e-07;2.1398986458915846e-07;1.0801841264017177e-07;9.990935277530642;0.8335549005463202;0.015541149175286399;0.015559337102722538;0.6557049750443421;0.5986312051517407;0.513654481145984;0.8875187399008896
30.013171;0.5135965944376031;-2.8422697210937474e-07;-1.0939646943420962e-07;2.179355288784327e-07;9.819351517936461e-08;9.991018135219932;0.8335398959457645;0.015541288466222497;0.015559539853525694;0.6554739414566794;0.6100703067885554;0.5136572994744721;0.8951063021134974
30.013427;0.5135951166275802;-2.857337691652046e-07;-1.0931257159551459e-07;2.2169921717094276e-07;8.843419708848061e-08;9.991106175899736;0.8335249032550727;0.015541429035624594;0.015559749657518412;0.6553402705078495;0.6212202609085146;0.5136602644363373;0.9026472846311784
30.013683;0.5135933727481372;-2.8721999716182495e-07;-1.0935980156370663e-07;2.2528571492895632e-07;7.876213251412416e-08;9.991199230017061;0.8335099136872753;0.015541571396167051;0.015559966061253414;0.6553009525615427;0.632088054085824;0.5136633660197113;0.9101348932995642
30.013939;0.5135913687766772;-2.886753972376479e-07;-1.0954992497136768e-07;2.2870113845494029e-07;6.919747221007664e-08;9.991297050798432;0.8334949266573419;0.01554171603491565;0.015560188599483802;0.6553509868596338;0.6426806739927954;0.5136665896661824;0.9175617430697018
30.01439;0.5135891089502327;-2.9009097990873626e-07;-1.0989171982456241e-07;2.319534032483971e-07;5.976134663187146e-08;9.991399386525746;0.8334799540471397;0.015541863345266959;0.01556041685119749;0.6556533816730172;0.6606891053823574;0.513669917490885;0.9304710413744428
30.01439;0.5135865985241536;-2.914597362416014e-07;-1.1039223455452077e-07;2.350511408288438e-07;5.047437199094041e-08;9.99150602190953;0.8334650220630395;0.01554201363396705;0.015560650439737315;0.6556391453102616;0.660687330453977;0.5136733321859933;0.930476303864908
30.014391;0.5135838480791819;-2.9277660621309435e-07;-1.1105667089955707e-07;2.3800198776154649e-07;4.135468409289525e-08;9.991616781897717;0.8334501646446191;0.015542167143787675;0.015560888933916966;0.6556262763753036;0.6607243242619074;0.5136768189412954;0.930510206517054
30.014392;0.513580875147019;-2.940384184306471e-07;-1.1188820321932708e-07;2.4081149594455695e-07;3.2417311813903366e-08;9.991731528074267;0.8334354141899195;0.01554232408749639;0.015561131760039884;0.655613765204135;0.6607610547764452;0.5136803668607952;0.9305444134114672
30.014394;0.5135777019831925;-2.9524353567685466e-07;-1.1288793071384514e-07;2.434823428446164e-07;2.3674081898726356e-08;9.991850130698674;0.8334207995958611;0.015542484633020924;0.015561378236565044;0.6556026043486449;0.6608364953615673;0.5136839715282109;0.9306072701658168
30.014398;0.513574351916754;-2.963916234387988e-07;-1.1405309662004172e-07;2.4601403084972865e-07;1.5134526395557538e-08;9.991972427030916;0.8334063475691648;0.015542648807036322;0.01556162772941761;0.655593795220719;0.6609896340080001;0.5136876353547746;0.9307271268611487
30.014406;0.5135708488408106;-2.974833901816035e-07;-1.1537442545533539e-07;2.484033268800384e-07;6.80651151924124e-09;9.992098170995543;0.8333920826064355;0.01554281650442232;0.01556187972623656;0.6555893471249468;0.6612984692098982;0.5136913629092363;0.930960715696333
30.014422;0.5135672188995714;-2.9852069297449454e-07;-1.1683641596058479e-07;2.506463002703236e-07;-1.3059408597880576e-09;9.992227000630907;0.8333780295469649;0.015542987664054536;0.015562133756591883;0.6555932728387008;0.66191800021383;0.5136951538834644;0.9314208761824573
30.014454;0.5135634902561168;-2.995062104466662e-07;-1.1842023004824346e-07;2.5274075153031875e-07;-9.205689285393124e-09;9.992358456298271;0.833364216646136;0.015543162379701478;0.015562389350037596;0.6556135821896087;0.6631582237225733;0.5136990000983424;0.9323336182728204
30.014518;0.5135596919182686;-3.0044154053671283e-07;-1.201055347334183e-07;2.5468681212017914e-07;-1.6901633960859313e-08;9.99249200260018;0.8333506742939062;0.015543340799502287;0.015562646052637288;0.6556662754872314;0.6656291362372101;0.51370288986862;0.9341451750277838
30.014646;0.5135558540861181;-3.0132644825860534e-07;-1.2187192201654306e-07;2.5648599179290945e-07;-2.440501851219873e-08;9.99262706809796;0.8333374329940874;0.015543522945636327;0.015562903404106584;0.6557833446933248;0.6705277298100407;0.5137068170803488;0.9377366731144157
30.014902;0.5135520079037936;-3.021609245989369e-07;-1.237012609641811e-07;2.581396710713447e-07;-3.172801892241171e-08;9.992763171502787;0.8333245238842578;0.015543708673552026;0.015563160956571015;0.6560287807131474;0.6801439825691319;0.5137107854966673;0.9448148195733461
30.015414;0.5135481828111581;-3.0294679914165867e-07;-1.2557847942675418e-07;2.596483949612394e-07;-3.888343537885925e-08;9.992900029211235;0.833311978005158;0.01554389778752713;0.015563418354825031;0.6565305759771283;0.6986648569736083;0.5137148028276127;0.9585756442121282
30.015926;0.5135444057655463;-3.036873990889065e-07;-1.2749017128418445e-07;2.610119687647046e-07;-4.588213011784207e-08;9.993037526807555;0.8332998219304859;0.015544090123969604;0.015563675376156402;0.657032723293625;0.7162633083251971;0.5137188738256301;0.9718166262243139
30.016438;0.5135407048328814;-3.0438731078703816e-07;-1.2942275352213796e-07;2.622289052120236e-07;-5.273123021418259e-08;9.993175657983478;0.8332880731879728;0.01554428551445055;0.015563931946290759;0.6575352141705991;0.7329842929724913;0.513723000487011;0.9845427356098518
30.01695;0.5135371111828503;-3.0505239533594253e-07;-1.3135965811168459e-07;2.632968035660833e-07;-5.943578811802203e-08;9.993314515059168;0.8332767383169585;0.015544483779874807;0.015564188147147932;0.6580380366474735;0.7488687686283506;0.5137271865701583;0.9967603128768331
30.017462;0.5135336566492359;-3.056891654788008e-07;-1.3327845309870339e-07;2.6421539018312574e-07;-6.600212512960312e-08;9.99345425007055;0.8332658129181879;0.015544684870377946;0.015564444199645571;0.6585411770825892;0.7639586921030267;0.5137314425873832;1.0084801070947529
30.017974;0.5135303715951283;-3.0630454188321914e-07;-1.3515176542214204e-07;2.6498812510068323e-07;-7.243938545077456e-08;9.993594974445822;0.8332552829247134;0.01554488900538513;0.015564700472287989;0.6590446250085563;0.7782940181186822;0.5137357873766111;1.0197145062274384
30.018486;0.5135272852956084;-3.069056007867694e-07;-1.3695207804482402e-07;2.656181992838821e-07;-7.875698190868574e-08;9.993736690024985;0.833245125536449;0.015545096624055194;0.015564957473459658;0.659548376210121;0.791912697948893;0.5137402436599046;1.0304770551727682
30.018998;0.5135244286316674;-3.074972062700571e-07;-1.3865576129062656e-07;2.6610344120727925e-07;-8.496097957247732e-08;9.993879308126253;0.8332353087022187;0.015545308153386977;0.015565215789645705;0.6600524320123019;0.8048496826399407;0.5137448321630029;1.0407812924174829
30.01951;0.5135218366657524;-3.08079542933134e-07;-1.4024413206682412e-07;2.664363362794437e-07;-9.105399965117704e-08;9.994022681004962;0.8332257937999673;0.01554552377545598;0.015565476006533109;0.6605567958804792;0.8171399303876832;0.5137495705281702;1.0506427247810302
30.020534;0.5135195477076286;-3.0864965818792244e-07;-1.4170271704488397e-07;2.6660651316487484e-07;-9.703768015896608e-08;9.994166610568367;0.8332165447289035;0.015545743374003426;0.015565738559561431;0.6615734722519471;0.8399534108364799;0.5137544763302415;1.0691145127127584
30.021455;0.5135175999453183;-3.0920474986171093e-07;-1.43019575110315e-07;2.66601387545409e-07;-1.0291317703278594e-07;9.99431088593061;0.8332075341139559;0.015545966647449488;0.015566003594192062;0.6624874690863191;0.8585781047705027;0.5137595683065702;1.0843748760235945
30.022377;0.5135160276512216;-3.097423514225236e-07;-1.44184267581912e-07;2.6640684382139305e-07;-1.0867880313992005e-07;9.994455310019248;0.8331987372592926;0.015546193190864492;0.015566271013778768;0.6634027979281832;0.8755650021802321;0.5137648635233674;1.0984372977682246
30.023299;0.5135148601418723;-3.102580274419552e-07;-1.4518851273885733e-07;2.660088632381741e-07;-1.1432938686827176e-07;9.9945997007669;0.8331901217817546;0.015546422453225772;0.015566540591569098;0.6643184697652791;0.8910521065612304;0.5137703742865226;1.1113820595225916
30.02422;0.5135141230500314;-3.107441925978898e-07;-1.4602725184579138e-07;2.653939487206177e-07;-1.1985934185542348e-07;9.99474392039127;0.8331816439672403;0.015546653741758142;0.015566812016251574;0.6652334943189885;0.9051704456726144;0.5137761090300584;1.1232906033919978
30.025142;0.513513836791759;-3.1119210946302664e-07;-1.4669957636174983e-07;2.6454898111425895e-07;-1.2526513393717852e-07;9.994887902963443;0.8331732494261892;0.015546886394563907;0.015567084964184024;0.6661498821439035;0.9180390730399971;0.5137820781966697;1.1342418089984445
30.026063;0.5135140151043409;-3.115945567353933e-07;-1.4720878841969586e-07;2.6346206239031825e-07;-1.3054536035855941e-07;9.995031657735321;0.8331648774152188;0.01554711998369209;0.015567359125922761;0.6670656415586533;0.9297690564951593;0.5137883008090183;1.1443098743362816
30.026985;0.5135146659429886;-3.119448758270374e-07;-1.4756129826080044e-07;2.621238880468087e-07;-1.3570120793521777e-07;9.995175256563927;0.8331564730643766;0.015547354389601455;0.015567634096775917;0.6679827715220129;0.9404614659402273;0.5137948041859901;1.1535665380952245
30.027907;0.5135157910274383;-3.122343218591895e-07;-1.4776707592548359e-07;2.6052884218843243e-07;-1.4073704270142602e-07;9.995318803096168;0.8331479971171806;0.015547589786863785;0.015567909328804287;0.6689002584159474;0.9502063668577796;0.5138016160286574;1.1620754294068922
30.028828;0.5135173856674144;-3.1245199535943796e-07;-1.478416720135683e-07;2.586743431204855e-07;-1.4565917180136623e-07;9.995462407763146;0.833139422242049;0.015547826685682982;0.015568184260007983;0.6698170817656502;0.9590888215704295;0.513808755801986;1.169898174442079
30.02975;0.5135194394711966;-3.1258620831174887e-07;-1.4780615436418287e-07;2.565581158133415e-07;-1.504743816741535e-07;9.99560615597413;0.833130726146469;0.0155480659651928;0.015568458441211618;0.6707352224673876;0.9671848964921526;0.5138162313462065;1.1770924088990182
30.030671;0.5135219367173977;-3.126256960288158e-07;-1.4768447058924554e-07;2.5417643969292845e-07;-1.5519003825826604e-07;9.995750080153579;0.8331218914866013;0.015548308742541761;0.015568731509017983;0.671652666731981;0.9745636682908041;0.5138240429200183;1.1837090239275945
30.031593;0.5135248582180362;-3.1256106762355145e-07;-1.4750032326984852e-07;2.5152524252231967e-07;-1.598142950077186e-07;9.995894197321531;0.8331129065367785;0.015548556157472285;0.015569003079459551;0.6725714098037909;0.9812882227264166;0.5138321903780808;1.1897972801846037
30.032515;0.5135281827721949;-3.123847999525396e-07;-1.472754191233786e-07;2.48602136984021e-07;-1.6435463213971073e-07;9.996038555105049;0.8331037641030332;0.015548809239847314;0.01556927269383742;0.6734904561485654;0.987417647387958;0.5138406764958842;1.1954022572440992
30.033436;0.5135318879474174;-3.120901201950606e-07;-1.4703042063242593e-07;2.4540652770421967e-07;-1.6881545910796908e-07;9.996183194905305;0.8330944652532837;0.015549068938626473;0.015569539856177978;0.6744088101610345;0.9930040280769507;0.5138495083098341;1.2005639455107489
30.034358;0.5135359535109036;-3.116716312148467e-07;-1.4678659649415129e-07;2.419381331387606e-07;-1.7319774241101409e-07;9.996328083091568;0.8330850260856016;0.01554933619526715;0.015569804111563168;0.6753284660620091;0.9980944504207155;0.5138587007799752;1.2053204454859512
30.034883;0.5135403645346251;-3.1112541067437484e-07;-1.4656518275262976e-07;2.3819671162885344e-07;-1.7750203807384e-07;9.996473123456166;0.8330754778477514;0.015549611882325287;0.015570065074335651;0.6758514044912373;1.000784996144643;0.5138682786331232;1.2078701657205226
30.034883;0.5135451093138188;-3.1044590025919556e-07;-1.4638519841728983e-07;2.3418298104534478e-07;-1.8173108741013833e-07;9.996618220452211;0.8330658599121014;0.015549896717657991;0.015570322382346817;0.6758495957272006;1.0007677343124735;0.5138782716019632;1.2078835500229923
30.034884;0.5135501740331668;-3.096236549418944e-07;-1.4626186042562809e-07;2.2989948407160048e-07;-1.858883385389887e-07;9.996763253063571;0.8330562149885665;0.015550191330907601;0.015570575619316638;0.6758490068214416;1.0007507183703088;0.5138887059161967;1.207897550434545
30.034885;0.5135555380126298;-3.086471914329489e-07;-1.4620640840619084e-07;2.2535119378155548e-07;-1.8997544983211865e-07;9.99690801989324;0.833046591275359;0.015550496399571987;0.015570824257319487;0.6758486062151795;1.000733989503904;0.5138995982516515;1.2079116288178893
30.034887;0.5135611708010237;-3.0750652169743826e-07;-1.4622650216158455e-07;2.2054548518211873e-07;-1.939916812968261e-07;9.99705229339491;0.8330370465676271;0.0155508126472527;0.015571067688971011;0.675849365328831;1.0007175828980053;0.5139109548103069;1.2079263586051123
30.034891;0.5135670337595157;-3.0619554271916306e-07;-1.4632640838030856e-07;2.1549150702995378e-07;-1.9793366701574233e-07;9.99719589981706;0.8330276477676917;0.01555114066182104;0.015571305324755902;0.6758522616484577;1.0007015359792943;0.5139227734754711;1.2079423099770816
30.034899;0.5135730869412735;-3.047126193151772e-07;-1.4650814593721416e-07;2.1019970701897964e-07;-2.0179604310741877e-07;9.997338727544388;0.8330184672837204;0.015551480711632084;0.015571536603481931;0.675859282655652;1.0006858899039877;0.5139350464236779;1.2079606168726922
30.034915;0.5135792953986001;-3.0306036106045555e-07;-1.4677353554284954e-07;2.0468212659233836e-07;-2.0557373412948558e-07;9.997480709908578;0.833009579857368;0.015551832680205725;0.015571760901010355;0.6758744266888869;1.0006706783372774;0.5139477620884367;1.2079835326447554
30.034947;0.5135856295810788;-3.012455201252761e-07;-1.4712496488824186e-07;1.9895183863252298e-07;-2.0926359563321396e-07;9.997621803915552;0.8330010562050009;0.015552196087691377;0.015571977537411132;0.6759056984629572;1.0006559152731607;0.5139609045129492;1.2080155410900755
30.035011;0.5135920613029192;-2.9927821365588683e-07;-1.4756456282245225e-07;1.9302110910353222e-07;-2.1286523338831206e-07;9.997761929335748;0.8329929550487252;0.015552570151446806;0.015572185928550445;0.6759691037170037;1.0006415967195614;0.5139744512926964;1.2080655970842624
30.035139;0.5135985591784463;-2.9717009729238004e-07;-1.4809307646001437e-07;1.8690130556082992e-07;-2.163832859690022e-07;9.997900929667017;0.8329853221249977;0.01555295384881454;0.01557238565989457;0.6760966537051549;1.0006277124127811;0.5139883761415088;1.2081516173376572
30.035395;0.513605085917433;-2.9493276513965406e-07;-1.487094318959887e-07;1.8060391954942654e-07;-2.1982970584010395e-07;9.998038642807517;0.8329781961541672;0.015553345939712502;0.015572576385325406;0.6763523775703248;1.0006142539599145;0.5140026562533788;1.208309464122108
30.035907;0.5136115989848347;-2.9257787949191854e-07;-1.4941089888423354e-07;1.741398870665061e-07;-2.2322305142765305e-07;9.998175017289775;0.8329716136449754;0.015553744968220724;0.015572757686762093;0.6768643226166198;1.000601216586334;0.5140172772279171;1.2086109537343515
30.036931;0.5136180536345344;-2.9011846343728234e-07;-1.5019262125217958e-07;1.6751794099597617e-07;-2.2658578772905776e-07;9.998310163100822;0.8329656068804935;0.015554149303227701;0.01557292901327354;0.6778885360256893;1.000588598063793;0.5140322303170163;1.2092000256357145
30.037955;0.5136244063894997;-2.875687478882695e-07;-1.5104722894102562e-07;1.6074470182435293e-07;-2.2994069239036744e-07;9.99844430798331;0.8329601977186374;0.015554557251273141;0.015573089759662845;0.6789130468578609;1.0005763954620608;0.5140475046378419;1.2097895629342112
30.038979;0.5136306166849423;-2.849428218452329e-07;-1.5196601402987506e-07;1.538274125385066e-07;-2.3330633015895298e-07;9.99857772313316;0.8329553960510007;0.015554967270349255;0.01557323945104992;0.6799378641452833;1.0005646030160453;0.514063083543683;1.210379544173429
30.040003;0.5136366437018173;-2.822537334977003e-07;-1.5294023928868816e-07;1.4677647254947155e-07;-2.3669400928730335e-07;9.998710705192845;0.8329512070994927;0.0155553781614352;0.015573377832129682;0.6809629866559479;1.0005532151157177;0.5140789472228151;1.2109699674276893
30.041027;0.5136424441692651;-2.7951195424235957e-07;-1.539607699650288e-07;1.396065841905128e-07;-2.4010827267651725e-07;9.998843606162152;0.83294764025579;0.015555789027157985;0.015573504766159225;0.6819884103197501;1.000542231336971;0.5140950738001693;1.2115608352028981
30.042051;0.5136479787392904;-2.7672451933330226e-07;-1.550167580350082e-07;1.3233697454453118e-07;-2.435496566297922e-07;9.99897685004228;0.8329447102182657;0.015556199080513576;0.015573620130972984;0.6830141273633942;1.0005316607880481;0.5141114382466259;1.2121521405716205
30.043075;0.5136532192953198;-2.7389827569895674e-07;-1.5609615421767196e-07;1.2498865628340778e-07;-2.470173416116865e-07;9.999110888543601;0.832942431279293;0.01555660753790575;0.015573723863029715;0.6840401230785675;1.0005215252141195;0.5141280133132091;1.2127438600446618
30.044099;0.5136581478068498;-2.710443579644077e-07;-1.5718937544627024e-07;1.1757997548982033e-07;-2.5051002391180367e-07;9.99924610408076;0.832940812730019;0.015557013625094707;0.015573816053214373;0.6850663801197843;1.0005118559165567;0.5141447709145905;1.2133359530622312
30.045123;0.5136627511528833;-2.68178573672417e-07;-1.5829230714816364e-07;1.10124991827078e-07;-2.540254107623232e-07;9.999382736419324;0.8329398603684337;0.01555741661342155;0.01557389695572846;0.6860928910462576;1.0005026839091942;0.5141616818338863;1.2139283665968843
30.046147;0.51366701868443;-2.653191379135287e-07;-1.594055902671489e-07;1.0263571036044747e-07;-2.5756082323213415e-07;9.999520854046231;0.8329395827784326;0.015557815824867795;0.015573966896403009;0.6871196647676049;1.0004940305145018;0.5141787139894987;1.2145210437620897
30.047171;0.5136709415979885;-2.624849975386133e-07;-1.6053307612452783e-07;9.512547069364424e-08;-2.61114661918015e-07;9.999660355938609;0.832939993789955;0.015558210576557348;0.015574026166055273;0.6881467191823868;1.0004859024505965;0.5141958325992487;1.2151139301446205
30.048195;0.5136745116547508;-2.5969412557782343e-07;-1.616803942648673e-07;8.761017954460394e-08;-2.6468688523193726e-07;9.999801027319142;0.8329411048426849;0.015558600164065855;0.015574074958834793;0.6891740697672977;1.000478289712745;0.514213005388095;1.2157069763874857
30.049219;0.5136777215558627;-2.569612818224483e-07;-1.628529188264348e-07;8.010694662190805e-08;-2.682805363126908e-07;9.999942612547402;0.8329429185482953;0.015558984009435521;0.01557411331510867;0.690201720719444;1.0004711671916513;0.5142302082882315;1.216300146325345
30.050243;0.5136805682737758;-2.5429642211430793e-07;-1.6405565817448892e-07;7.263261788321164e-08;-2.7190389671507087e-07;10.000084852213565;0.8329454327440181;0.015559361837292004;0.015574141087582049;0.6912296594417845;1.0004645049321692;0.5142474251462269;1.216893428981866
30.051267;0.5136830531641103;-2.5170490581737596e-07;-1.6529346777195422e-07;6.520327727616984e-08;-2.75568263582857e-07;10.000227526380002;0.8329486458981551;0.015559733656950443;0.015574157999459022;0.6922578615521676;1.000458282705773;0.5142646409346833;1.2174868417703526
30.052291;0.5136851757318759;-2.49189685462866e-07;-1.6656935747956137e-07;5.783469655628512e-08;-2.79282885015685e-07;10.000370523685355;0.8329525581887668;0.015560099623252156;0.015574163776741637;0.693286305065518;1.0004524949372466;0.514281834680447;1.21808042187119
30.053315;0.5136869300595159;-2.467543531690318e-07;-1.6788426523062847e-07;5.054358635115698e-08;-2.8305264287887237e-07;10.000513875545769;0.8329571696616773;0.015560459954525771;0.015574158313111772;0.694314976715627;1.0004471431538586;0.5142989792211556;1.2186742145128413
30.054339;0.5136883082303018;-2.444055883084476e-07;-1.69237322111053e-07;4.334775760906791e-08;-2.8687838520705647e-07;10.000657709882296;0.8329624761115827;0.015560814909148613;0.01557414180084216;0.6953438631883502;1.0004422277562026;0.5143160460635923;1.2192682634535086
30.055363;0.5136893018201145;-2.421536154300236e-07;-1.706235747286154e-07;3.626548579183292e-08;-2.90757477180981e-07;10.000802145489274;0.8329684651631263;0.015561164753492967;0.01557411476194873;0.6963729401178382;1.000437744519382;0.5143330091855814;1.219862604527263
30.056387;0.5136898983385941;-2.400104535882427e-07;-1.7203277122487113e-07;2.9316105739131934e-08;-2.9468436710071815e-07;10.00094723450761;0.8329751105402148;0.015561509722683558;0.015574077970842254;0.6974021762117875;1.0004336824625497;0.5143498448553949;1.2204572655581802
30.057411;0.5136900806641692;-2.3798858288423502e-07;-1.73451921432995e-07;2.2520365979936953e-08;-2.9865270118727734e-07;10.001093010812042;0.8329823660843029;0.015561849995723617;0.015574032325089651;0.6984315501204671;1.000430024450295;0.5143665276611469;1.2210522684697458
30.058435;0.5136898331981866;-2.361011734514486e-07;-1.748688239946364e-07;1.589944527384805e-08;-3.026587676723163e-07;10.001239522927891;0.832990171305853;0.01556218566094659;0.015573978765318753;0.699461059400079;1.0004267509320588;0.5143830269739409;1.2216476304580781
30.059459;0.513689147069082;-2.3436134687922536e-07;-1.7627340600484712e-07;9.474197619187456e-09;-3.067029248586374e-07;10.001386770475461;0.8329984663123059;0.015562516690695836;0.015573918237367517;0.7004907124091804;1.0004238426664243;0.5143993078381961;1.222243369250453
30.060483;0.5136880191057903;-2.3278065265910774e-07;-1.7765678721834027e-07;3.26346310533767e-09;-3.107888794144203e-07;10.001534652026468;0.8330072001343469;0.015562842995593166;0.015573851653326297;0.701520512569464;1.0004212815050422;0.5144153354949857;1.2228395102874663
30.061507;0.5136864503748322;-2.3136887242244257e-07;-1.790103055163678e-07;-2.7200966964399147e-09;-3.1492300224670004e-07;10.001682977223355;0.8330163285467319;0.015563164516472886;0.015573779890251304;0.7025504508545044;1.0004190503408192;0.5144310807251596;1.2234360910566147
30.062531;0.513684445420878;-2.3013417945634723e-07;-1.8032603251241463e-07;-8.472482220702894e-09;-3.191119324476546e-07;10.001831481676714;0.8330258067965921;0.01556348124262749;0.015573703817104387;0.7035805085667922;1.0004171346201007;0.5144465241800315;1.2240331595568146
30.063555;0.5136820082101112;-2.2908392638720312e-07;-1.8159729750951814e-07;-1.399584522586161e-08;-3.233579192558336e-07;10.001979861881528;0.8330355833439913;0.015563793183239503;0.015573624322989246;0.7046106605871574;1.000415526199236;0.5144616570598617;1.2246307636515787
30.064579;0.5136791374503407;-2.2822564642563872e-07;-1.8281730493479864e-07;-1.9294570890552184e-08;-3.2765547268034046e-07;10.00212783239096;0.8330456012450939;0.015564100356085358;0.015573542337159308;0.7056408789296272;1.0004142249195878;0.5144764761401139;1.225228939607368
30.065603;0.5136758248929668;-2.2756412768850835e-07;-1.839782323569406e-07;-2.4373608687379364e-08;-3.3199142637483763e-07;10.002275117599435;0.8330558032053641;0.015564402740506536;0.015573458720958137;0.7066711340126783;1.0004132375172001;0.5144909771391474;1.2258277141080203
30.066627;0.5136720577212882;-2.2709743484286697e-07;-1.8507288185782737e-07;-2.9238018284464024e-08;-3.363471885335638e-07;10.002421389691559;0.8330661287130314;0.015564700234934791;0.015573374015049182;0.7077013909582084;1.0004125770719492;0.5145051512996491;1.2264271140948255
30.067651;0.5136678232127987;-2.2681805095847825e-07;-1.8609571909028647e-07;-3.389232578298382e-08;-3.40701067774091e-07;10.002566248396946;0.8330765040666038;0.015564992690178936;0.015573288347576748;0.708731609921676;1.000412259851092;0.5145189838329591;1.2270271673990396
30.068675;0.5136631114481186;-2.2671613230222043e-07;-1.8704208073932759e-07;-3.834087498072506e-08;-3.450299187360341e-07;10.002709254458047;0.8330868363248852;0.01556527991139666;0.015573201630815891;0.7097617500066903;1.0004122992606312;0.5145324522486548;1.2276278958469766
30.070723;0.5136579158221269;-2.2678042669995664e-07;-1.8790779212833235e-07;-4.2588914876535334e-08;-3.493105620538802e-07;10.0028499519313;0.8330970173950222;0.015565561650715863;0.015573113736948701;0.7118157700812582;1.0004127025333571;0.5145455276051497;1.2288233479946022
30.072566;0.5136522336063882;-2.269985214701528e-07;-1.886891712013821e-07;-4.6642345654560614e-08;-3.535204854791266e-07;10.002987838404154;0.833106934411098;0.015565837693775867;0.015573024495554045;0.7136646294796188;1.0004134698129412;0.5145581798820466;1.2299019868669079
30.074409;0.5136460670517053;-2.2735797197301006e-07;-1.8938308677260908e-07;-5.050693113435285e-08;-3.5763654209013825e-07;10.003122350849411;0.8331164770450146;0.015566107905807485;0.01557293367339421;0.7155132917740872;1.0004145950400425;0.5145703814990106;1.2309825602117317
30.076252;0.5136394247904786;-2.278475365959097e-07;-1.8998767164760523e-07;-5.4188902853085406e-08;-3.616335844939817e-07;10.003252929270845;0.8331255409282725;0.015566372174636323;0.015572841036980657;0.7173617291703613;1.0004160708646468;0.5145821067287237;1.2320650444785186
30.078095;0.5136323228136267;-2.2845879278583088e-07;-1.9050294008932173e-07;-5.769563722894327e-08;-3.6548518016685195e-07;10.003379094424437;0.833134030143532;0.015566630378964058;0.015572746424534658;0.7192109229993113;1.000417892695396;0.5145933329066482;1.2331499919696063
30.079939;0.5136247841335803;-2.2918706809736637e-07;-1.9093045387805532e-07;-6.103392519137628e-08;-3.691648663528811e-07;10.003500514238224;0.8331418571124715;0.015566882363893933;0.015572649713123278;0.7210588597570897;1.0004200583308807;0.5146040429394089;1.2342361946923903
30.081782;0.5136168379214565;-2.3003030597135112e-07;-1.912720783956988e-07;-6.420724202908893e-08;-3.726472023469884e-07;10.00361703400079;0.8331489415152823;0.01556712786063797;0.015572550714830387;0.722906528180918;1.0004225658299224;0.514614223593328;1.2353241961728962
30.083625;0.5136085190110538;-2.3098770735787118e-07;-1.9152791633516004e-07;-6.721464820748473e-08;-3.7590915795858866e-07;10.003728587298163;0.8331552094894226;0.015567366461711522;0.01557244910993749;0.7247539195393653;1.0004254100597332;0.5146238618879386;1.2364139583526275
30.085468;0.51359986715831;-2.3205848625783518e-07;-1.9169455941631152e-07;-7.005130494270089e-08;-3.789321845551321e-07;10.003835058609498;0.8331605964905289;0.015567597683386595;0.015572344393486877;0.7266010299714586;1.0004285792387921;0.514632944481645;1.237505433394621
30.087311;0.5135909263280781;-2.3323972781977398e-07;-1.917660986379024e-07;-7.271138500143454e-08;-3.817037432075861e-07;10.00393620829415;0.8331650566538679;0.015567821052216534;0.015572235829963447;0.7284488639925631;1.0004320530740907;0.5146414611679166;1.2385991466064559
30.089155;0.5135817442481292;-2.3452520812525685e-07;-1.9173714693636413e-07;-7.519319659119238e-08;-3.8421594067227144e-07;10.004031661798075;0.8331685684437687;0.01556803625645143;0.015572122518419131;0.7302954339807198;1.0004358025031042;0.5146494098443678;1.23969385220536
30.092841;0.5135723713925968;-2.3590671053457128e-07;-1.9160485869812288e-07;-7.750291400369821e-08;-3.864630040775792e-07;10.004120990272002;0.8331711319101367;0.015568243302410264;0.015572003542475205;0.7339847546531902;1.0004397930019953;0.5146567970697462;1.2418805277875453
30.096527;0.5135628586496931;-2.3737609007406231e-07;-1.9137005163520782e-07;-7.96549149896517e-08;-3.8843986917719326e-07;10.004203858869818;0.8331727636475885;0.015568442522103865;0.015571878110961172;0.737674838781979;1.000443987360037;0.5146636333390564;1.244074627857997
30.100214;0.5135532528288543;-2.3892600174115635e-07;-1.9103800775988627e-07;-8.166880467665249e-08;-3.9014117059148616e-07;10.004280112692303;0.8331734902904988;0.015568634445437542;0.015571745668759124;0.7413636957786105;1.0004483404077298;0.5146699273035045;1.246274941037378
30.1039;0.5135435932970005;-2.4054986066160975e-07;-1.9061839731811053e-07;-8.356466692871314e-08;-3.915612187680855e-07;10.004349760962503;0.8331733438087617;0.015568819669681868;0.015571605906152086;0.7450523332034035;1.0004527928241722;0.5146756813917677;1.2484820606174947
30.107587;0.5135339134842465;-2.4224200309804257e-07;-1.9012406625252905e-07;-8.536051407082699e-08;-3.92695254950546e-07;10.004412943631802;0.8331723607571694;0.015568998783768148;0.015571458652676317;0.7487417616588659;1.0004572758561459;0.5146808928861603;1.2506966111573479
30.111273;0.5135242444393091;-2.4399779461625883e-07;-1.8956899601522873e-07;-8.707272367888784e-08;-3.9354006741907013e-07;10.00446992388046;0.8331705814592091;0.015569172338723711;0.015571303796672339;0.752429997387285;1.0004617229383128;0.5146855588943715;1.2529174409762034
30.114959;0.5135146170241023;-2.458146971094358e-07;-1.889671484998738e-07;-8.871660180836114e-08;-3.9409277225711717e-07;10.004521041877172;0.8331680528185696;0.01556934089873084;0.01557114131167705;0.7561190580686202;1.0004660760571797;0.5146896767419489;1.2551458027036493
30.122332;0.5135050614448177;-2.47693797303227e-07;-1.8833217723385214e-07;-9.030659922813325e-08;-3.9434982361687925e-07;10.004566628934018;0.8331648322126471;0.015569505092266097;0.015570971313036286;0.7634929557033974;1.0004702839768123;0.5146932422178853;1.259615471376232
30.129705;0.5134956056498329;-2.496381074365883e-07;-1.8767674891775806e-07;-9.185685720885041e-08;-3.943085539212919e-07;10.004606972393665;0.8331609818440868;0.015569665544897589;0.015570794024367576;0.7708676921336229;1.0004743021500728;0.5146962525140745;1.2641131323869612
30.137078;0.5134862754953152;-2.516487387971428e-07;-1.8701171691553532e-07;-9.338161575775842e-08;-3.939689044012119e-07;10.004642335824066;0.8331565606378742;0.015569822812805577;0.015570609667152624;0.7782422567712783;1.0004780947928698;0.5146987109214269;1.2686379202101896
30.144451;0.513477094869045;-2.537238649127164e-07;-1.8634545988646896e-07;-9.48953724925505e-08;-3.9333408402907873e-07;10.004673011911432;0.8331516201702579;0.015569977407438798;0.015570418419383137;0.7856166245871573;1.0004816284866451;0.5147006290330349;1.2731895649909273
30.154451;0.513468084704344;-2.558600646512121e-07;-1.8568414377895273e-07;-9.641254308902286e-08;-3.924114025458016e-07;10.004699378786428;0.8331461956182846;0.015570129805632682;0.015570220487257;0.7956177575279356;1.000484862184721;0.5147020263160252;1.279402748026337
30.164451;0.5134592623483586;-2.5805314020665165e-07;-1.8503210221229458e-07;-9.794638258530738e-08;-3.9121194195444977e-07;10.004721908741812;0.8331402985352008;0.0155702803839705;0.015570016206830203;0.8056186115189421;1.0004877446396292;0.5147029264653046;1.2856639561366137
30.174451;0.513450640592884;-2.6029787768410123e-07;-1.8439100410127419e-07;-9.950759960613723e-08;-3.897496747794824e-07;10.00474116345308;0.8331339254590355;0.015570429330056031;0.015569806098840113;0.8156191439850715;1.0004902208475859;0.5147033519551093;1.2919724617370179
30.178669;0.5134422278062268;-2.6258665503283106e-07;-1.837600688746822e-07;-1.011029618273269e-07;-3.880410692732462e-07;10.004757789412897;0.833127070637471;0.015570576593248725;0.015569590814353535;0.8198373164674546;1.0004922409353578;0.5147033230309114;1.2946518176156985
30.178669;0.5134340300482357;-2.6490821919798e-07;-1.8313827826974488e-07;-1.0273498594970186e-07;-3.861026553136346e-07;10.004772465823226;0.833119729442562;0.015570721877646332;0.015569371044616599;0.8198370951039502;1.0004937623221497;0.5147028616288108;1.2946594885245393
30.17867;0.5134260517433311;-2.672484319960147e-07;-1.8252690708363816e-07;-1.044027859506616e-07;-3.839479000524454e-07;10.004785844867712;0.8331119001635513;0.015570864699976672;0.015569147531791614;0.8198374546486941;1.000494747480413;0.5147019905477154;1.2946677704479306
30.178671;0.5134182942600611;-2.695916860738023e-07;-1.8193089856414077e-07;-1.0610308943493176e-07;-3.8158775223099564e-07;10.004798539052006;0.8331035898037391;0.015571004527755235;0.015568921098760154;0.8198373842114496;1.0004951631602552;0.5147007272544071;1.2946759689067155
30.178673;0.5134107546385382;-2.719218935418526e-07;-1.8135770282968432e-07;-1.0783219498038957e-07;-3.7903250490044934e-07;10.004811110668683;0.8330948170198762;0.015571140826492682;0.015568692653782346;0.8198378869721488;1.0004949825305387;0.5146990851721024;1.2946846688493376
30.178677;0.5134034266388472;-2.7422371843344774e-07;-1.8081586073711612e-07;-1.0958686907250874e-07;-3.7629018130859015e-07;10.004824050524707;0.8330856085145119;0.015571272930663849;0.015568463259117296;0.8198399739625944;1.0004941896813146;0.5146970819394807;1.2946944628802013
30.178685;0.5133963046437631;-2.764829995813401e-07;-1.803154018612157e-07;-1.1136181374956955e-07;-3.7336487003913397e-07;10.004837791837781;0.8330759925138007;0.015571399968585748;0.015568234161149271;0.8198456622304084;1.0004927792494331;0.5146947414330203;1.2947065735065608
30.178701;0.5133893873627098;-2.78685283376578e-07;-1.7986717481554617e-07;-1.1314695437100189e-07;-3.7025950091143447e-07;10.004852715595721;0.8330659929293512;0.015571520959709567;0.015568006692048874;0.8198589790121668;1.0004907527157085;0.5146920888557603;1.2947234876980267
30.178733;0.5133826808188519;-2.808146393491685e-07;-1.7948134557303904e-07;-1.1492658001949513e-07;-3.6697886907361796e-07;10.00486909338208;0.8330556264604333;0.015571634983357297;0.01556778209306482;0.8198879637397966;1.0004881205904974;0.5146891467411242;1.2947502293564823
30.178797;0.513376201252645;-2.828555559793502e-07;-1.7916706446628052e-07;-1.1667999778912039e-07;-3.6352874234138717e-07;10.004887044176145;0.8330449046401291;0.015571741330013877;0.015567561360621415;0.8199486655941884;1.0004849049645912;0.5146859352621046;1.2947968939888475
30.178925;0.5133699730542357;-2.847967942190348e-07;-1.7893132624345246e-07;-1.1838437467324e-07;-3.599131095045845e-07;10.004906578364212;0.8330338409535338;0.015571839530759746;0.01556734528984647;0.8200701385476068;1.0004811348538618;0.5146824739655603;1.2948818226434153
30.179181;0.5133640210239332;-2.8663306614929975e-07;-1.7877828105274162e-07;-1.200183611046429e-07;-3.5613225468043895e-07;10.00492764862832;0.8330224566157199;0.015571929271345094;0.015567134619642433;0.8203134354008632;1.000476838788853;0.5146787816981906;1.2950436779859338
30.179693;0.5133583642609407;-2.8836298487646554e-07;-1.7871098358245216e-07;-1.215650662267891e-07;-3.521826663546751e-07;10.004950130626247;0.8330107789126968;0.015572010327596626;0.015566929982073518;0.8207836012226017;1.0004720383229833;0.5146748767436325;1.295349113364142
30.180717;0.5133530143264033;-2.899850965764103e-07;-1.7873227808625148e-07;-1.2301435446968e-07;-3.4805889160291054e-07;10.004973827568438;0.8329988385362196;0.015572082561347171;0.0155667317102765;0.8216606680775423;1.0004667413542023;0.514670775707376;1.2959125834890952
30.182765;0.5133479753444606;-2.9149514435800165e-07;-1.78844327071878e-07;-1.243635333978071e-07;-3.4375580792544436e-07;10.004998558723857;0.8329866710805288;0.015572145926290058;0.015566539785370887;0.8231776572660346;1.0004609402778624;0.5146664910465523;1.2968827208075302
30.186861;0.5133432458114459;-2.9288826985313364e-07;-1.7904881110346516e-07;-1.2561680727422927e-07;-3.3926941167971056e-07;10.005024227689333;0.8329743169832006;0.015572200447620694;0.015566353995766202;0.8254755867759987;1.000454621512735;0.5146620346871897;1.298350662604993
30.190957;0.5133388218537844;-2.941643148928496e-07;-1.7934654563481389e-07;-1.267842724517947e-07;-3.3459709018597643e-07;10.005050818103985;0.8329618195962014;0.015572246192531116;0.015566174160363804;0.8270004744447247;1.0004477786736932;0.5146574250276569;1.2993273455027876
30.199149;0.5133347001578198;-2.953294826046673e-07;-1.7973614984495705e-07;-1.2787887553075312e-07;-3.2973976729955277e-07;10.005078370198556;0.8329492245801249;0.015572283293864333;0.015566000209598195;0.8288093381971171;1.0004404131036895;0.5146526880354115;1.300485833572288
30.207341;0.5133308794460433;-2.9639364286438775e-07;-1.802133212752502e-07;-1.289119868813248e-07;-3.2470471002492503e-07;10.005106962607465;0.8329365789257812;0.015572312016940357;0.0155658321039443;0.8295421973105711;1.0004325228756814;0.5146478538639464;1.3009575861936264
30.214919;0.5133273622175355;-2.973675254826831e-07;-1.8077104238288377e-07;-1.298916911280336e-07;-3.195059449456048e-07;10.005136704592804;0.8329239315496613;0.015572332766109545;0.015565669786879597;0.8297820720586354;1.0004241017796782;0.5146429539309308;1.3011139807534096
30.214919;0.5133241575519358;-2.982606190746401e-07;-1.8140026745385607e-07;-1.3082463930680835e-07;-3.141625000763346e-07;10.005167752562713;0.8329113339201225;0.015572346031840944;0.0155655132270984;0.8297779825770184;1.0004151545365887;0.5146380188992907;1.301113950992956
30.214919;0.5133212809351884;-2.990794471345944e-07;-1.8209141492579556e-07;-1.3171878257203154e-07;-3.086957287222595e-07;10.005200299958494;0.8328988347024688;0.015572352390122324;0.01556536244841144;0.8297739499205602;1.0004057086826503;0.5146330790252389;1.301113394885931
30.214919;0.5133187502454707;-2.9982788463292616e-07;-1.828366752186129e-07;-1.3258468026636737e-07;-3.0312579572402103e-07;10.0052345092849;0.8328864742540846;0.015572352539988921;0.015565217524339817;0.8297699988783582;1.0003958097229786;0.5146281673523564;1.3011123176993213
30.21492;0.5133165827593724;-3.0050953767462706e-07;-1.8363111461160911e-07;-1.3343415622421514e-07;-2.974688239252416e-07;10.005270475788699;0.8328742873600345;0.015572347245523697;0.015565078566691716;0.8297661600252284;1.0003855077331378;0.5146233201898606;1.3011107349055449
30.214921;0.5133147935249517;-3.0113076768000623e-07;-1.844712375943505e-07;-1.3427802909204784e-07;-2.9173630978528466e-07;10.005308252888353;0.8328623113161496;0.01557233721107814;0.015564945679990203;0.8297624696309306;1.0003748494168774;0.5146185719216158;1.3011086696242355
30.214923;0.5133133913700384;-3.0170261406331043e-07;-1.8535293992536094e-07;-1.351248166604748e-07;-2.8593596105130187e-07;10.00534785246715;0.8328505900830627;0.015572323080148918;0.015564818823915914;0.8297589710006671;1.0003638754791315;0.5146139490701482;1.3011061471275274
30.214927;0.5133123748270332;-3.0223875107387653e-07;-1.8627197216171102e-07;-1.3597854522132901e-07;-2.8007252999640907e-07;10.00538918694055;0.8328391697713152;0.01557230559293018;0.01556469769887962;0.8297557162021615;1.00035261444925;0.5146094693267307;1.3011031918871505
30.214935;0.5133117320770513;-3.027506591150149e-07;-1.872269200748285e-07;-1.3683604392866468e-07;-2.7414852638400165e-07;10.005432039390652;0.8328280912992769;0.015572285719152916;0.015564581827737446;0.8297527592332714;1.0003410766404308;0.5146051453138457;1.301099823048663
30.214951;0.5133114438620511;-3.0324528300940716e-07;-1.8822073195877364e-07;-1.3768710824184167e-07;-2.6816496044805304e-07;10.005476132001174;0.8328173873133004;0.015572264579394016;0.015564470750265952;0.8297501442127212;1.0003292571453748;0.514600988060901;1.3010960575245123
30.214983;0.5133114874647159;-3.0372609597263915e-07;-1.892587079179891e-07;-1.385171425685471e-07;-2.6212226807342975e-07;10.005521167960092;0.8328070845895567;0.015572243207440412;0.015564364142537779;0.8297479035832791;1.0003171416646242;0.5145970062886546;1.3010919231404798
30.215047;0.5133118387653547;-3.041949030637131e-07;-1.9034604001120954e-07;-1.3931061522517392e-07;-2.5602184127242654e-07;10.005566757126466;0.8327972105250033;0.015572222366689242;0.015564261842740013;0.829746067115672;1.0003047056369034;0.5145932020724148;1.3010874564461872
30.215175;0.513312469076764;-3.046539019059404e-07;-1.914873973023192e-07;-1.400535540643519e-07;-2.498669074223006e-07;10.005612418927498;0.8327877982929283;0.015572202504682518;0.015564163827665579;0.8297446678077549;1.0002919099802225;0.5145895683115704;1.3010826853695299
30.215431;0.5133133410010545;-3.051074976966491e-07;-1.9268704383262559e-07;-1.4073332669452163e-07;-2.436620437044338e-07;10.00565773215752;0.832778884593312;0.01557218386221052;0.015564070117150781;0.8297437365117187;1.0002787027058864;0.5145860913635935;1.3010776285335592
30.215943;0.5133144113035867;-3.055616515171219e-07;-1.9394818531442156e-07;-1.4133847123983786e-07;-2.3741361250132776e-07;10.005702405465994;0.8327705031221745;0.015572166695436183;0.015563980691089278;0.8297432937922088;1.0002650307661658;0.5145827543210095;1.3010723089005642
30.216967;0.5133156390402489;-3.0602128356539527e-07;-1.9527156407389424e-07;-1.418592354755673e-07;-2.3113089679793026e-07;10.005746223295779;0.8327626801565231;0.015572151411428582;0.015563895537176027;0.8297433499816008;1.0002508537569927;0.5145795359824735;1.3010667552001616
30.219015;0.5133169899170356;-3.064892573425797e-07;-1.966537776286966e-07;-1.4228619836329374e-07;-2.2482520424648497e-07;10.005789012656853;0.832755433540132;0.015572138525353097;0.015563814748215287;0.8297439073371468;1.000236146560633;0.5145764084262184;1.3010609912561373
30.223111;0.5133184355377378;-3.06967980824687e-07;-1.9808692125313667e-07;-1.426095438923166e-07;-2.1850825460622252e-07;10.005830643271;0.8327487765677282;0.015572128530582707;0.01556373853448457;0.8297439572117992;1.000220891347788;0.5145733396983044;1.3010543915725854
30.231303;0.5133199531197429;-3.074619891858598e-07;-1.995605567659217e-07;-1.4282100594133813e-07;-2.1219138386636895e-07;10.005871005255557;0.8327427271499184;0.01557212177555631;0.015563667101800944;0.8297454797199373;1.0002050709999357;0.5145702999742251;1.301048235342139
30.241303;0.5133215263726845;-3.0797975278622163e-07;-2.0106511285041736e-07;-1.4291596025546402e-07;-2.0588461047647354e-07;10.005909913959563;0.8327373143928481;0.015572118453343792;0.01556360047954131;0.8297474488491602;1.0001886717601112;0.5145672634199253;1.3010418653963822
30.251303;0.5133231420660259;-3.0853270206236426e-07;-2.025940066114964e-07;-1.4289513913758778e-07;-1.995973704284784e-07;10.005946975955098;0.8327325740592196;0.015572118687784865;0.015563538428829262;0.8297498348872333;1.0001716892954486;0.5145642061971276;1.3010352403702334
30.261303;0.5133247828574914;-3.0913173319022296e-07;-2.0414265161221605e-07;-1.4276528756234152e-07;-1.9334067537877762e-07;10.005981572601447;0.8327285361320593;0.015572122554254563;0.015563480439633164;0.8297526003490208;1.000154129254888;0.5145611065326642;1.301028302119587
30.271303;0.5133264265311158;-3.0978380903235847e-07;-2.057061887021353e-07;-1.4253600953654286e-07;-1.8712642051308986e-07;10.006012991661757;0.8327252158148268;0.015572130029701562;0.015563425791866859;0.8297556984867861;1.0001360044104424;0.5145579467881624;1.3010209886171138
30.281303;0.5133280527657716;-3.104914554855609e-07;-2.0727773368578333e-07;-1.422151504496352e-07;-1.8096457846843202e-07;10.006040564828723;0.8327226136837976;0.01557214101530081;0.015563373643517831;0.8297590825367269;1.0001173338548026;0.5145547144502098;1.3010132494312727
30.291303;0.5133296454867939;-3.1125642027635724e-07;-2.0884694356055827e-07;-1.4180807900241472e-07;-1.7486227935721804e-07;10.006063726416253;0.8327207195446886;0.015572155443088473;0.015563323083984715;0.8297627152387909;1.0000981453135753;0.5145514009069245;1.3010050528821515
30.301303;0.5133311881799008;-3.1208303258094667e-07;-2.1040059331163844e-07;-1.4132046079785003e-07;-1.68825205377106e-07;10.006082039957496;0.832719515811986;0.015572173336434278;0.015563273181909029;0.8297665704806719;1.0000784780117644;0.514547997963204;1.3009963773584639
30.311303;0.51333266190847;-3.129766240388052e-07;-2.1192596464098206e-07;-1.4076071795266005e-07;-1.628597465777134e-07;10.006095187902627;0.83271898285673;0.015572194799536735;0.015563223119703195;0.8297706325734571;1.0000583793585334;0.5145444930143425;1.3009871982710757
30.321303;0.5133340484661679;-3.1393942629111104e-07;-2.134129885276035e-07;-1.4014059871538326e-07;-1.5697369254614898e-07;10.006102886383808;0.8327190997313899;0.015572219981946033;0.015563172339900556;0.8297748919711606;1.0000378955606206;0.5145408661496899;1.3009774842667012
30.331303;0.5133353335534567;-3.1496828339904997e-07;-2.1485320857037133e-07;-1.39473781924493e-07;-1.5117403685831723e-07;10.006104875076598;0.8327198350514825;0.015572249006419094;0.015563120498871185;0.8297793380975941;1.0000170649523135;0.5145370932380533;1.3009672027804935
30.341303;0.5133365086323702;-3.160559152607293e-07;-2.1623838673960202e-07;-1.3877292753808887e-07;-1.454646916158518e-07;10.006101033299135;0.8327211430371414;0.015572281922615323;0.015563067297180629;0.8297839563632161;0.9999959163713896;0.5145331524851422;1.3009563298687221
30.351303;0.5133375704416431;-3.171933565089516e-07;-2.1755944962866066e-07;-1.3804626313199785e-07;-1.3984698338659615e-07;10.006091420461779;0.8327229722782048;0.015572318732997917;0.015563012418972311;0.8297887268518482;0.9999744707345058;0.5145290274785905;1.3009448571245679
30.361303;0.5133385172514257;-3.1837013792014426e-07;-2.1880508539917624e-07;-1.3729576665000902e-07;-1.343215993835048e-07;10.006076216999302;0.832725274786701;0.015572359415337227;0.015562955574996486;0.8297936214781018;0.9999527474257051;0.5145247073204213;1.300932788520821
30.371303;0.5133393461564029;-3.195755244771642e-07;-2.199620826042522e-07;-1.3651833405419865e-07;-1.288895527922013e-07;10.006055679947307;0.8327280119797351;0.015572403878079542;0.015562896508781532;0.8297986047005845;0.9999307746917105;0.5145201870430332;1.300920133165653
30.381303;0.5133400553126026;-3.2080389565640136e-07;-2.2101863174346105e-07;-1.357080303773772e-07;-1.2355182820780072e-07;10.00603009233892;0.8327311596822308;0.01557245186144163;0.015562834937079304;0.8298036375838717;0.9999085995379793;0.5145154656201884;1.3009069074960558
30.391303;0.5133406469178761;-3.2205784595265857e-07;-2.2196793950935673e-07;-1.3485754485093816e-07;-1.1830977025406913e-07;10.005999704469819;0.8327347069625437;0.01557250290180472;0.015562770537879295;0.8298086810913747;0.9998862886724955;0.5145105421251988;1.3008931404002835
30.401303;0.5133411246918101;-3.233451903238623e-07;-2.2280860177983814e-07;-1.3395958558354413e-07;-1.1316698285211054e-07;10.005964725794511;0.8327386521766369;0.015572556391261054;0.015562703054708263;0.8298137019613423;0.9998639176417677;0.5145054128937407;1.3008788641573
30.411303;0.5133414897648542;-3.246747364391568e-07;-2.235412618550467e-07;-1.330080874895387e-07;-1.0813023358211054e-07;10.005925339292213;0.8327430021556086;0.015572611631684963;0.015562632400433563;0.8298186782558175;0.9998415643509803;0.514500068626554;1.3008641033755295
30.421303;0.5133417414758964;-3.2605329433138515e-07;-2.2416410565887692e-07;-1.319982664892006e-07;-1.0320895301769334e-07;10.00588168313425;0.8327477688490321;0.015572667941929614;0.015562558607239664;0.8298235965920939;0.9998193147518165;0.514494494676429;1.3008488798385123
30.431303;0.5133418800826656;-3.2748303724895105e-07;-2.2466946083565995e-07;-1.309265193427709e-07;-9.841542193872801e-08;10.005833823809503;0.8327529618007674;0.015572724831093836;0.01556248165660278;0.8298284478264496;0.9997972642847845;0.5144886768123756;1.3008332215686225
30.441303;0.51334190794196;-3.289602689251997e-07;-2.2504376273202112e-07;-1.297910493402278e-07;-9.376458432488819e-08;10.005781780692505;0.8327585874028587;0.015572782044881486;0.015562401386733671;0.8298332279193813;0.9997755108809786;0.5144826043639912;1.3008171638866923
30.451303;0.513341829246874;-3.3047722739576786e-07;-2.2527155565335374e-07;-1.2859090162390597e-07;-8.92718944392352e-08;10.00572560606791;0.8327646576620437;0.015572839455094023;0.015562317568216013;0.8298379382910109;0.9997541530426126;0.51447626763617;1.3008007421589654
30.461303;0.5133416473848013;-3.320264225325452e-07;-2.2533884282403157e-07;-1.2732190250249043e-07;-8.49504503141637e-08;10.00566543572512;0.8327711965550845;0.015572896910384994;0.015562230050809587;0.8298425846179406;0.9997332947025007;0.5144696571235151;1.3007839836982826
