time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.471303;0.513341364931731;-3.3360439985035437e-07;-2.252328573602162e-07;-1.2597379567053234e-07;-8.080908791271717e-08;10.00560144829325;0.8327782362150177;0.015572954132083842;0.015562138902098161;0.8298471777075066;0.999713048479822;0.514462764774613;1.3007669112680447
30.481303;0.5133409892214273;-3.352126872270852e-07;-2.249419016131664e-07;-1.2453277799862093e-07;-7.685232130873094e-08;10.005533808278557;0.8327858061466137;0.015573010768384467;0.015562044455959757;0.8298517313724402;0.9996935336693488;0.514455581860293;1.3007495489863665
30.491303;0.5133405343098506;-3.3685632581508755e-07;-2.244571201178888e-07;-1.229862644683625e-07;-7.308139355826975e-08;10.005462690587832;0.8327939242531875;0.015573066601124957;0.015561947167752534;0.829856253595195;0.9996748694569901;0.5144480988347693;1.3007319143987774
30.501303;0.5133400156011061;-3.3854101405707153e-07;-2.2377438684841125e-07;-1.2132522637325924e-07;-6.949632082413243e-08;10.005388343554594;0.8328025945882284;0.015573121673533074;0.015561847420619942;0.829860741061836;0.9996571664590186;0.5144403126700735;1.300714003544862
30.511303;0.5133394438402832;-3.402707723633414e-07;-2.228952313037696e-07;-1.1954450747461889e-07;-6.610013708823632e-08;10.005311089545645;0.8328118075989551;0.015573176221751925;0.015561745477211668;0.8298651836738975;0.9996405231771172;0.5144322317692253;1.3006957859968118
30.521303;0.5133388231718435;-3.420470256594248e-07;-2.2182522863409609e-07;-1.1764196271021918e-07;-6.29020248261961e-08;10.005231250203403;0.8328215424229201;0.01557323054474428;0.01556164149189089;0.829869573475238;0.9996250284229402;0.5144238711530797;1.3006772204802894
30.531303;0.5133381532164802;-3.4386771585537923e-07;-2.2057004891947034e-07;-1.1561709485521779e-07;-5.991557090335551e-08;10.005149055518539;0.8328317745619029;0.015573284886927089;0.015561535510407423;0.8298739136560055;0.9996107620548103;0.5144152467967418;1.3006582781642797
30.541303;0.5133374323963322;-3.4572675997216513e-07;-2.1913302177913161e-07;-1.1347145258746159e-07;-5.715559928916491e-08;10.00506461583362;0.832842481466266;0.015573339330044981;0.015561427530116249;0.8298782223875987;0.9995977907111123;0.5144063743758513;1.300638944591493
30.551303;0.5133366603737486;-3.476152674182617e-07;-2.1751552502024197e-07;-1.1120832908644751e-07;-5.463666955933397e-08;10.004977984189791;0.8328536397453713;0.015573393767638357;0.01556131757734589;0.8298825260672119;0.999586161434381;0.5143972675313746;1.3006192045712264
30.561303;0.5133358387662192;-3.495231358149546e-07;-2.1571805726703558e-07;-1.08828838180757e-07;-5.2372392216826214e-08;10.004889230724862;0.8328652202657076;0.015573447972938272;0.015561205713018014;0.8298868488031269;0.9995758987149209;0.5143879368901474;1.300599040168411
30.571303;0.5133349697954832;-3.51438726682648e-07;-2.1374061926937154e-07;-1.0632925959899707e-07;-5.037530040040806e-08;10.00479845635234;0.8328771886104578;0.015573501686713368;0.015561092009095494;0.8298912065850368;0.9995670097366093;0.5143783934057249;1.3005784403829423
30.581303;0.5133340553405067;-3.533471482883422e-07;-2.1158281483182787e-07;-1.0370310923454484e-07;-4.8655867513259836e-08;10.004705773463275;0.8328895114777152;0.015573554695081947;0.015560976536822004;0.8298956035029975;0.9995594949141581;0.5143686525513752;1.3005574035678096
30.591303;0.5133330981235567;-3.552299511037e-07;-2.0924498218610707e-07;-1.0094460627098451e-07;-4.722135440945016e-08;10.004611299643082;0.8329021583624631;0.015573606901994982;0.015560859350392845;0.829900031315555;0.9995533558401717;0.5143587354243296;1.3005359335541835
30.601303;0.5133321020357187;-3.5706797055325387e-07;-2.0672970293110756e-07;-9.805091183368989e-08;-4.6077351124098346e-08;10.004515153695657;0.8329150924237302;0.015573658368433808;0.015560740520412964;0.8299044777317944;0.9995485957144307;0.5143486661277888;1.300514037415511
30.611303;0.5133310701638963;-3.588450864619912e-07;-2.0404171547832215e-07;-9.502310827882018e-08;-4.5229592874039644e-08;10.004417420370753;0.8329282662702998;0.015573709262992999;0.015560620217906352;0.8299089339916215;0.9995452152433222;0.5143384677509384;1.3004917283422757
30.621303;0.5133300026666444;-3.6054902157919793e-07;-2.0118803061023088e-07;-9.186706421512373e-08;-4.468342198518053e-08;10.004318103366998;0.8329416291608288;0.015573759768394334;0.015560498668158122;0.8299133941829775;0.9995432055878679;0.5143281583164858;1.3004690301296487
30.631303;0.5133288956277351;-3.621700645031549e-07;-1.981807667896622e-07;-8.859466822387967e-08;-4.4441960638540356e-08;10.004217125433277;0.8329551314427118;0.015573810036504992;0.015560375997012597;0.8299178556587855;0.999542537662805;0.5143177471718375;1.300445974451272
30.641303;0.51332774235963;-3.6370166035406723e-07;-1.9503885661608474e-07;-8.522283132638585e-08;-4.45032046263919e-08;10.004114350588306;0.8329687250998047;0.015573860124219673;0.015560252224662912;0.829922321919031;0.9995431541380043;0.5143072364391834;1.3004225939773713
30.651303;0.5133265379850457;-3.651408594518747e-07;-1.9178487457506108e-07;-8.17688132856351e-08;-4.485754536575512e-08;10.004009568607524;0.832982366401921;0.015573909849905388;0.015560127383525243;0.8299268018109961;0.9995449667390048;0.5142966278321711;1.3003989226805344
30.661303;0.5133252833746418;-3.6648503820734233e-07;-1.8844109349796186e-07;-7.824510258875832e-08;-4.54890478419171e-08;10.003902505730533;0.8329960177284436;0.015573958769547121;0.015560001557479;0.8299313082148061;0.999547860720641;0.5142859267703672;1.300375003205315
30.671303;0.5133239841597964;-3.6772907778418814e-07;-1.8502931565870035e-07;-7.465814085662452e-08;-4.6379473674348965e-08;10.00379289046571;0.8330096471202899;0.015574006351202652;0.015559874867756035;0.8299358567595804;0.9995517104637092;0.514275138942343;1.3003508933281884
30.681303;0.5133226476045651;-3.688661534038836e-07;-1.815728577592817e-07;-7.101092339316981e-08;-4.751029727339919e-08;10.003680444310971;0.8330232244973702;0.015574052078833797;0.015559747498673239;0.829940463481006;0.9995563957061904;0.5142642643897669;1.3003266668703504
30.691303;0.5133212827286455;-3.698897608047368e-07;-1.7809790606094838e-07;-6.730437331064376e-08;-4.886211328702241e-08;10.003564816750934;0.8330367155082893;0.015574095389831785;0.015559619676952246;0.8299451435855378;0.9995618091733062;0.5142532970199126;1.3003024087034123
30.701303;0.5133199010579802;-3.707960482897345e-07;-1.7463414394974648e-07;-6.353604827316103e-08;-5.041423466422528e-08;10.003445646658829;0.833050079208355;0.015574135571429965;0.01555949154621215;0.8299499095384681;0.9995678595634255;0.5142422289329707;1.3002782084884585
30.711303;0.513318514386048;-3.7158483960322005e-07;-1.7121435662904093e-07;-5.970119250286196e-08;-5.2145124779118164e-08;10.00332267005767;0.8330632733108848;0.01557417162660567;0.015559363013880678;0.8299547698468386;0.9995744683277045;0.5142310527506441;1.300254157325111
30.721303;0.513317133126469;-3.72257737911688e-07;-1.6787223634766032e-07;-5.579616811613042e-08;-5.403351397990351e-08;10.003195653027921;0.8330762641269627;0.01557420218950864;0.015559233716554625;0.8299597314281418;0.9995815595149804;0.5142197625533962;1.3002303446452113
30.731303;0.5133157661285641;-3.728150108843175e-07;-1.6463907635886254e-07;-5.1820070180305573e-08;-5.60592141772075e-08;10.003064244286799;0.8330890305529475;0.01557422560175505;0.015559103210719556;0.8299648038768633;0.9995890533803569;0.514208358494621;1.300206850062945
30.741303;0.5133144192254333;-3.7325272743482974e-07;-1.6154121584856395e-07;-4.777466665967187e-08;-5.820252275175146e-08;10.0029279322407;0.8331015602449373;0.015574240079833013;0.01555897121892526;0.8299700041912652;0.999596867017218;0.5141968504998858;1.3001837338428732
30.751303;0.5133130926373827;-3.735612703414451e-07;-1.5860011731006232e-07;-4.366304655405058e-08;-6.044386526747602e-08;10.002786045624982;0.8331138503509936;0.015574243934822067;0.015558837708391244;0.8299753576400473;0.9996049146238294;0.5141852552221684;1.300161037533314
30.761303;0.5133117792068898;-3.7372562137803684e-07;-1.5583360904947247e-07;-3.948687380743414e-08;-6.276364869154045e-08;10.00263776039857;0.8331259102078988;0.015574235843821106;0.015558702844531801;0.8299808923127593;0.999613107927842;0.5141735916890852;1.3001387962416953
30.771303;0.5133104677488298;-3.7372663630231344e-07;-1.53254705274587e-07;-3.5245157208082e-08;-6.514088378191088e-08;10.00248221119455;0.8331377537370467;0.015574215053023992;0.015558566889080565;0.8299866327699187;0.9996213601906946;0.5141618820666756;1.300117052363134
30.781303;0.5133091516830025;-3.735436874735714e-07;-1.508696784246765e-07;-3.0935114264609614e-08;-6.755253676380555e-08;10.002318684770367;0.8331493859991504;0.0155741813915287;0.015558430031985964;0.8299925966462763;0.999629590951431;0.5141501539620277;1.3000958581655147
30.791303;0.5133078332830225;-3.731581273542471e-07;-1.4867961445686324e-07;-2.6552110690045264e-08;-6.997503614772812e-08;10.002146724400218;0.8331607970288989;0.015574135115923787;0.015558292269810748;0.8299987950529929;0.9996377308720339;0.5141384385396842;1.3000752667103554
30.801303;0.5133065194028621;-3.7255565027156336e-07;-1.4668340295813343e-07;-2.208939577533122e-08;-7.2387307982741e-08;10.001966052653367;0.8331719697552726;0.015574076717021651;0.01555815349219551;0.8300052374802148;0.9996457272817558;0.5141267669357277;1.3000553265847683
30.811303;0.5133052160876471;-3.717268310859643e-07;-1.4487807801198464e-07;-1.754130965473164e-08;-7.477418244916453e-08;10.001776437475499;0.8331828913388206;0.015574006792157454;0.015558013709079714;0.8300119398359388;0.9996535477086367;0.5141151693417249;1.300036082656961
30.821303;0.5133039246414232;-3.7066611382846747e-07;-1.432574663005598e-07;-1.2907658278284807e-08;-7.712752598143762e-08;10.001577665845526;0.8331935524153878;0.015573926002225943;0.015557873143589893;0.8300189290848313;0.9996611753204416;0.514103675076488;1.3000175738230892
30.831303;0.513302637378133;-3.693707845364243e-07;-1.4181089622622468e-07;-8.19265088660291e-09;-7.944443252815039e-08;10.001369611820087;0.8332039427361259;0.015573835076818593;0.015557732085829565;0.8300262387816212;0.9996685975613516;0.514092311233278;1.2999998303597657
30.841303;0.5133013378620527;-3.6784168395681573e-07;-1.4052161860957836e-07;-3.399880591827645e-09;-8.172476956925001e-08;10.001152280178076;0.8332140549773873;0.015573734787215963;0.015557590700768354;0.8300339010385576;0.9996758026347582;0.5140811000390321;1.2999828697211717
30.851303;0.5133000088273233;-3.660837147581035e-07;-1.393669039654585e-07;1.468676901370938e-09;-8.396989397800256e-08;10.000925777486579;0.8332238866059427;0.015573625888279957;0.015557448995629417;0.8300419417090594;0.9996827874278638;0.5140700557685685;1.2999666840377162
30.861303;0.5132986400796518;-3.6410317901516727e-07;-1.383220952717599e-07;6.409804635571529e-09;-8.618261223133834e-08;10.000690275288926;0.833233435689384;0.015573509121470479;0.015557306960624108;0.8300503798341369;0.9996895643276844;0.5140591843879037;1.2999512315408628
30.871303;0.5132972282012045;-3.6190419216325866e-07;-1.373642528873278e-07;1.1417829655750093e-08;-8.836695767249854e-08;10.000446009518953;0.8332427012267869;0.01557338522904897;0.015557164726117354;0.8300592322043767;0.9996961588123727;0.5140484869868435;1.2999364506103295
30.881303;0.5132957714988271;-3.5948860377992805e-07;-1.3647100131820406e-07;1.6484959391638225e-08;-9.052819307821664e-08;10.000193270125733;0.8332516861017978;0.015573254877713777;0.015557022600437075;0.83006851861629;0.9997025994176365;0.5140379632052838;1.2999222867883404
30.891303;0.5132942686844161;-3.5685959871887586e-07;-1.356183614911278e-07;2.160232279975029e-08;-9.267445529675738e-08;9.999932376279231;0.8332603950143331;0.015573118560694092;0.01555688102383672;0.8300782590001787;0.9997089070485348;0.5140276119432988;1.2999087082147385
30.901303;0.5132927213067785;-3.5402505588100925e-07;-1.3478116773711977e-07;2.6762076457071356e-08;-9.481791320762133e-08;9.999663708707663;0.8332688339237243;0.015572976658412046;0.015556740526773217;0.8300884665273079;0.9997150919452599;0.5140174298646489;1.2998957052724864
30.911303;0.5132911335605577;-3.5099760223390083e-07;-1.3393451016961113e-07;3.1956959084826005e-08;-9.697465047915725e-08;9.999387793951334;0.8332770158857935;0.01557282970171116;0.015556601707092178;0.830099146395871;0.9997211615816153;0.5140074109534892;1.2998832824232054
30.921303;0.5132895099119862;-3.4779294313462715e-07;-1.330549201887224e-07;3.7175935391639954e-08;-9.916541643874265e-08;9.999105330943861;0.8332849640737424;0.015572678528666532;0.01555646522810982;0.8301102924220545;0.9997271306691593;0.513997549596775;1.2998714458597105
30.931303;0.5132878550113109;-3.4442924203762253e-07;-1.3212112634730651e-07;4.240091797034326e-08;-1.0141501511305362e-07;9.998817119385146;0.8332927048946736;0.015572524134174356;0.015556331851642909;0.8301218793780112;0.9997330231339017;0.5139878452481522;1.2998601945765527
30.941303;0.5132861736730934;-3.4092666191930697e-07;-1.3111370978198536e-07;4.760767164730164e-08;-1.0374819557324428e-07;9.998523974880403;0.8333002582035645;0.015572367460872934;0.01555620242743662;0.8301338667209405;0.9997388649926323;0.5139783047822705;1.299849524112143
30.951303;0.5132844686655949;-3.3730616993334716e-07;-1.3001499405622437e-07;5.276944361065065e-08;-1.0618635188505202e-07;9.998226677665984;0.8333076348902088;0.015572209301149961;0.015556077733837055;0.8301462114956001;0.9997446722317944;0.5139689406862493;1.2998394377839082
30.961303;0.5132827387390521;-3.335893383265974e-07;-1.288111039479377e-07;5.786118926007826e-08;-1.0874802775079176e-07;9.997925900600402;0.8333148401825953;0.015572050270211737;0.015555958306532294;0.8301588774620599;0.9997504419882456;0.5139597667674707;1.2998299523155559
30.971303;0.5132809780480507;-3.297988771209986e-07;-1.274944358711409e-07;6.286239492403769e-08;-1.1145083897523512e-07;9.997622127084991;0.8333218787966246;0.015571890804132228;0.015555844451680035;0.8301718388630972;0.9997561521498569;0.513950794846935;1.299821095943717
30.981303;0.5132791775073373;-3.25958192196543e-07;-1.2606421496853952e-07;6.775739491921449e-08;-1.1431183361973326e-07;9.99731566996874;0.8333287635219532;0.01557173110034812;0.015555736323983977;0.830185078043317;0.9997617675200047;0.5139420342722816;1.2998129025307306
30.991303;0.5132773281151587;-3.22090534979545e-07;-1.2452385681940024e-07;7.253375116591852e-08;-1.1734622431257158e-07;9.997006794342497;0.8333355195302669;0.015571571075997217;0.015555633924085118;0.8301985804320707;0.9997672462850802;0.5139334924543386;1.2998054022453158
31.001303;0.5132754238278044;-3.1821776989243704e-07;-1.228756506682457e-07;7.718076075733304e-08;-1.2056748609838675e-07;9.996695825538648;0.83334217652868;0.015571410454657889;0.01555553710428525;0.8302123332201355;0.9997725411602116;0.5139251748526007;1.2997986140585622
31.011303;0.513273460956062;-3.1435851939007523e-07;-1.2111790672773086e-07;8.168949677579824e-08;-1.23990198787017e-07;9.996383205832407;0.8333487577542449;0.0155712488001505;0.015555445618800094;0.8302263269341283;0.9997776001874713;0.5139170856046701;1.2997925452994665
31.021303;0.5132714356191553;-3.1052818440238786e-07;-1.192471520400126e-07;8.605220699781617e-08;-1.2763230419006393e-07;9.996069521651;0.8333552778445095;0.015571085432379159;0.015555359126249403;0.8302405587261541;0.9997823739659898;0.5139092298508086;1.2997871950108213
31.031303;0.5132693451154693;-3.067411692774909e-07;-1.1726074703466876e-07;9.02601624055003e-08;-1.3151315071781655e-07;9.99575546906609;0.8333617489750309;0.015570919497632294;0.015555277204436963;0.8302550355145328;0.9997868240386355;0.5139016189490996;1.2997825555139289
31.041303;0.5132671912775909;-3.0301168779758273e-07;-1.1515671820637734e-07;9.43039717786628e-08;-1.356487381755549e-07;9.995441748685035;0.8333681863093001;0.015570750260434967;0.015555199494216134;0.8302697748961795;0.9997909266079271;0.5138942760053858;1.299778613149255
31.051303;0.5132649794035945;-2.993523217563019e-07;-1.129327705869528e-07;9.817730224223464e-08;-1.400489723046478e-07;9.99512896724796;0.8333746092955557;0.015570577320572952;0.015555125836795658;0.8302848049778572;0.9997946736121351;0.5138872332073057;1.2997753532908045
31.061303;0.5132627148419947;-2.9577309234852754e-07;-1.105860259529352e-07;1.0187913377908209e-07;-1.4471756613424308e-07;9.994817615915737;0.8333810408241268;0.015570400577639957;0.015555056253965074;0.8303001637775004;0.9997980712763419;0.5138805229043136;1.299772766138682
31.071303;0.5132604019152474;-2.922820962231933e-07;-1.0811362113888748e-07;1.0541194760399321e-07;-1.496510139270328e-07;9.994508112706121;0.8333875037579968;0.015570220079143623;0.015554990847070932;0.8303158997995574;0.9998011357032995;0.5138741753799809;1.299770844626477
31.081303;0.5132580440845845;-2.8888753356393456e-07;-1.0551484924320644e-07;1.0877862134283239e-07;-1.5483802201080695e-07;9.994200877811211;0.8333940157416756;0.015570035872566838;0.015554929787489461;0.8303320717574081;0.9998038884384477;0.5138682217825045;1.2997695776827058
31.091303;0.5132556429284354;-2.8560053121205336e-07;-1.0279358378314871e-07;1.1198234765707668e-07;-1.602633055200669e-07;9.993896403415718;0.8334005863753187;0.015569847884104383;0.015554873388409688;0.8303487387218057;0.9998063522853876;0.513862690845842;1.299768947141355
31.101303;0.5132531982450198;-2.8243551308045273e-07;-9.995795056844808e-08;1.1502944773135227e-07;-1.6591176112522955e-07;9.9935953035256;0.8334072195189359;0.015569655874456413;0.015554822006758378;0.8303659425392501;0.999808543607624;0.5138576025057247;1.2997689290878587
31.111303;0.5132507099156264;-2.7940676305560183e-07;-9.70175164031068e-08;1.1792937143623529e-07;-1.717673603817396e-07;9.99329837674882;0.8334139187666572;0.015569459420153562;0.015554775845429416;0.8303836974889423;0.9998104642195837;0.5138529671434285;1.299769495825373
31.121303;0.5132481784486129;-2.7652442022599875e-07;-9.398098746011071e-08;1.2069081508107185e-07;-1.7781061763755616e-07;9.993006617339384;0.8334206877392204;0.015569257843893647;0.015554734940940793;0.8304019934609017;0.9998121019464483;0.5138487889372175;1.2997706133757088
31.131303;0.51324560721762;-2.73792819459902e-07;-9.085625625801483e-08;1.2332010264947778e-07;-1.8401936717166482e-07;9.992721106624172;0.8334275226692214;0.015569050187069482;0.015554699232708738;0.8304208060758723;0.9998134378536032;0.5138450691120428;1.299772239219035
31.141303;0.51324300876046;-2.7121188407625955e-07;-8.765285213710917e-08;1.2582288520275415e-07;-1.9037013339643035e-07;9.992442900664667;0.8334344104290686;0.015568835297811574;0.0155546685897324;0.8304401060537938;0.9998144570348205;0.5138418085414971;1.2997743287414671
31.151303;0.51324040717196;-2.6877992045555965e-07;-8.43832486298996e-08;1.2820467602297076e-07;-1.9683846900348018e-07;9.99217301090504;0.8334413383402302;0.015568611936948272;0.015554642858988178;0.8304598652627192;0.9998151641510634;0.5138390083996002;1.299776842748846
31.161303;0.5132378316331634;-2.6649553134185667e-07;-8.106081922156958e-08;1.304698843977208e-07;-2.033993702848781e-07;9.991912372347173;0.8334483017978641;0.015568378835724815;0.015554621898304286;0.8304800604572036;0.9998155940074416;0.5138366665606751;1.299779748943359
31.171303;0.5132353074106438;-2.6435862378044806e-07;-7.769912728694065e-08;1.3262192290372223e-07;-2.1002669081470767e-07;9.991661736096715;0.8334553013378504;0.01556813479400189;0.01555460556154919;0.8305006726924704;0.9998158080881546;0.5138347717989962;1.2997830274096456
31.181303;0.5132328515683773;-2.6236999552221463e-07;-7.431450115893097e-08;1.346642119786808e-07;-2.1669159787788664e-07;9.991421611519511;0.8334623367056296;0.015567878871949234;0.015554593690674934;0.8305216827646503;0.999815882840104;0.5138333027546318;1.2997866795572135
31.191303;0.5132304756144201;-2.605297905786269e-07;-7.09280975354137e-08;1.3660071365573051e-07;-2.233634317731901e-07;9.991192296514564;0.8334694051073808;0.015567610540793258;0.015554586153098656;0.8305430666217668;0.9998158990221009;0.5138322327721706;1.2997907217278784
31.201303;0.5132281908206426;-2.588376891468163e-07;-6.756606146830625e-08;1.384362429972929e-07;-2.3001389970634344e-07;9.990973895953909;0.8334765061132352;0.015567329675453509;0.015554582851960343;0.8305647907608955;0.9998159306512423;0.5138315324350413;1.2997951684989806
31.211303;0.5132260093997174;-2.57293790047689e-07;-6.425834327653828e-08;1.4017605797871575e-07;-2.3662000862206302e-07;9.990766347550748;0.8334836497304723;0.015567036473740218;0.015554583615862708;0.8305868116513307;0.9998160336747481;0.5138311684303738;1.2998000304481954
31.221303;0.5132239426168437;-2.5589786222692736e-07;-6.103722844532089e-08;1.4182486784174914e-07;-2.431634699981918e-07;9.990569506016458;0.8334908602862302;0.015566731375912737;0.015554588104478953;0.8306090825432824;0.9998162459382922;0.5138311057002221;1.2998053251499693
31.231303;0.5132219999358375;-2.54648690677447e-07;-5.7937052923905027e-08;1.4338705003029197e-07;-2.4963032395831423e-07;9.990383162341612;0.8334981739158197;0.015566414949215783;0.015554595864574155;0.8306315602650588;0.9998165961956483;0.5138313118377346;1.2998110805335592
31.241303;0.5132201884183211;-2.5354391166665477e-07;-5.49933788071956e-08;1.4486729182046168e-07;-2.5601237299553455e-07;9.990206959993298;0.8335056296328581;0.015566087771678358;0.015554606379908577;0.8306542042130056;0.9998171052413035;0.5138317575205886;1.2998173252076164
31.251303;0.5132185125570667;-2.52579042114956e-07;-5.2239949934579226e-08;1.4627051246569859e-07;-2.6230741341186496e-07;9.990040381109102;0.8335132580733614;0.015565750411236118;0.015554619026881863;0.8306769684818319;0.9998177801617191;0.5138324131435258;1.299824080733495
31.261303;0.5132169763907886;-2.517465133255112e-07;-4.970606956837221e-08;1.4760168705094803e-07;-2.6851705500500065e-07;9.989882818618856;0.8335210758410121;0.015565403480255074;0.01555463310028289;0.8306997972307077;0.9998186160222948;0.5138332462731091;1.2998313623368145
31.271303;0.5132155866949153;-2.510356845050103e-07;-4.7415586253794874e-08;1.4886507265941e-07;-2.7464390983395123e-07;9.9897335905439;0.8335290860867018;0.015565047657281436;0.015554647970002373;0.8307226278946779;0.9998196055423118;0.513834222454444;1.2998391784803467
31.281303;0.5132143538780748;-2.5043326668673163e-07;-4.53862165690125e-08;1.5006262589135773e-07;-2.806902512812582e-07;9.989591884949705;0.8335372825491957;0.015564683679468278;0.015554663211602301;0.830745393181171;0.9998207474056037;0.5138353069527488;1.2998475294108116
31.291303;0.5132132887382937;-2.499239875168952e-07;-4.363047396273328e-08;1.5119311920552276e-07;-2.8665903884910945e-07;9.989456727802589;0.8335456525306743;0.01556431233995882;0.015554678616433603;0.830768017325605;0.9998220472828013;0.5138364650931795;1.2998564097600946
31.301303;0.5132123990083366;-2.4949206191880205e-07;-4.215810642130382e-08;1.5225213448999216e-07;-2.925547259516506e-07;9.989327059773405;0.8335541729258154;0.015563934451233809;0.015554694177066787;0.8307904159957616;0.9998235127427869;0.5138376630477757;1.299865813568876
31.311303;0.513211690229898;-2.4912246539273243e-07;-4.097745970396958e-08;1.5323260498821275e-07;-2.9838133347179547e-07;9.989201862273417;0.8335628056030837;0.015563550773867835;0.015554710099240848;0.8308125064564531;0.9998251486861134;0.513838868955158;1.2998757392177829
31.321303;0.5132111682060275;-2.488011430587648e-07;-4.009613216612102e-08;1.5412652062797288e-07;-3.041393465998354e-07;9.989080176824718;0.8335715045293385;0.015563161962818865;0.01555472673625671;0.8308342175876302;0.9998269540921988;0.5138400530480189;1.2998861858729513
31.331303;0.5132108398020635;-2.4851547437678175e-07;-3.9521802655424894e-08;1.5492633530878456e-07;-3.0982393274966786e-07;9.988961063960168;0.8335802295958343;0.015562768578364881;0.015554744444190373;0.830855490056341;0.9998289183351169;0.5138411887854656;1.2998971430930453
31.341303;0.5132107120961111;-2.4825593568092386e-07;-3.926235165442119e-08;1.5562498744351452e-07;-3.154258932923884e-07;9.988843632462766;0.833588949663027;0.015562371175262251;0.015554763519129907;0.830876271877662;0.9998310220814001;0.5138422538340299;1.2999085917591104
31.351303;0.513210790422657;-2.480175057898206e-07;-3.932534338860266e-08;1.5621658796252222e-07;-3.209341867455075e-07;9.98872710054157;0.8335976340096892;0.01556197045344531;0.015554784252310968;0.8308965119623785;0.9998332421749175;0.5138432302802537;1.2999205121689248
31.361303;0.5132110770532522;-2.477984448231575e-07;-3.971744876543301e-08;1.5669806136994596e-07;-3.2633773504205327e-07;9.988610843117332;0.8336062490686296;0.015561567340094127;0.01555480696199522;0.8309161541288104;0.9998355537718308;0.5138441081070472;1.2999328800394767
31.371303;0.5132115701788758;-2.4759739263673937e-07;-4.0444703647409904e-08;1.5706955220500972e-07;-3.316264949091982e-07;9.988494462691628;0.8336147656741022;0.015561162863277606;0.015554831924125578;0.8309351430528482;0.9998379300906611;0.5138448879266354;1.2999456600733406
31.381303;0.5132122639801789;-2.47412397759732e-07;-4.151296952594811e-08;1.5733366643933148e-07;-3.367918081984349e-07;9.98837781407006;0.8336231640951284;0.015560757960845236;0.015554859325276988;0.8309534371148604;0.9998403432932373;0.5138455768692839;1.299958812791296
31.391303;0.5132131513237791;-2.472425024319537e-07;-4.292594427441557e-08;1.5749535808100004e-07;-3.418266522183753e-07;9.988260915578001;0.8336314316259745;0.015560353374039998;0.015554889381909243;0.8309710114262656;0.9998427670785036;0.5138461827232127;1.2999723022812297
31.401303;0.5132142243034513;-2.4708992685001643e-07;-4.46822234531218e-08;1.5756266427834396e-07;-3.467272902186932e-07;9.988143875983965;0.8336395590542406;0.015559949543141343;0.015554922492443564;0.8309878526963769;0.9998451792205744;0.513846711032591;1.2999860962063452
31.411303;0.5132154702458138;-2.4696074071053816e-07;-4.6774890112174385e-08;1.5754639167802546e-07;-3.514947018636984e-07;9.988026867386273;0.8336475386720462;0.015559546549810139;0.015554959232876305;0.8310039530112604;0.999847562924767;0.5138471640026631;1.3000001675703512
31.421303;0.5132168682052615;-2.468624895640588e-07;-4.919301484598773e-08;1.5745810924474046e-07;-3.561327512008524e-07;9.987910022767139;0.8336553644183896;0.015559144250338086;0.015555000292434404;0.8310193040387339;0.9998499089649873;0.5138475414011316;1.3000144957983766
31.431303;0.5132183908097988;-2.468004930066327e-07;-5.192269460281266e-08;1.5730936360548762e-07;-3.606438986836175e-07;9.987793336675622;0.8336630337451961;0.015558742557829288;0.015555046446087328;0.8310338972538422;0.9998522177168976;0.5138478429519601;1.3000290608308738
31.441303;0.5132200100795619;-2.4677586470379694e-07;-5.494632205859522e-08;1.5711265159200172e-07;-3.6502718537838146e-07;9.987676675797424;0.8336705460628852;0.015558341692998993;0.015555098459627803;0.8310477304347198;0.9998544990082201;0.5138480689804721;1.3000438363738467
31.451303;0.5132217005258748;-2.467853969595058e-07;-5.824169886754172e-08;1.5688047173028634e-07;-3.6928039541162634e-07;9.987559819823812;0.8336778935435092;0.015557942251102038;0.015555156896742995;0.8310608099456219;0.9998567694141776;0.5138482167589951;1.3000587879362875
31.461303;0.5132234375161533;-2.468222058530377e-07;-6.178301828664744e-08;1.56622192341047e-07;-3.7340375951793357e-07;9.987442521513687;0.8336850519306334;0.015557545102933364;0.01555522201992349;0.8310731465206901;0.9998590450045965;0.5138482756852463;1.300073876990942
31.471303;0.5132251969095185;-2.468772034213861e-07;-6.554186965475914e-08;1.5634177503951958e-07;-3.7740252595763547e-07;9.987324594658801;0.8336919833808032;0.015557151241463658;0.015555293951630743;0.8310847530133533;0.999861335803723;0.5138482275839069;1.3000890673127101
31.481303;0.5132269593022596;-2.469407187225777e-07;-6.94871137800385e-08;1.5603728247036674e-07;-3.8128632421392717e-07;9.987205922903733;0.8336986475145555;0.01555676163356256;0.015555372891216683;0.8310956436293292;0.9998636478383736;0.5138480506730885;1.3001043301224329
31.491303;0.5132287118588803;-2.470034972869146e-07;-7.358636223812318e-08;1.5570179590979623e-07;-3.8506578763660943e-07;9.987086409335191;0.8337050103992588;0.015556377176737586;0.015555459100168315;0.8311058321284027;0.9998659842674078;0.5138477225290022;1.3001196462968776
31.501303;0.5132304444363186;-2.47059087871607e-07;-7.780976140330304e-08;1.553258426798366e-07;-3.887497295443703e-07;9.986965964608626;0.8337110505022499;0.015555998822910162;0.015555552775396782;0.8311153336406722;0.9998683418626197;0.5138472235992361;1.3001349996084863
31.511303;0.5132321483701446;-2.4710666312492975e-07;-8.213219077331877e-08;1.549012553817744e-07;-3.9234365196523135e-07;9.986844477411166;0.8337167625680433;0.015555627626699226;0.015555654034003115;0.8311241657901811;0.9998707078134847;0.5138465407680768;1.3001503691223406
31.521303;0.5132338187247345;-2.4714945696666616e-07;-8.65320809731397e-08;1.544245258214218e-07;-3.9584864523306095e-07;9.986721752843723;0.8337221576808923;0.015555264518809595;0.015555762953440187;0.8311323429766416;0.9998730613953852;0.5138456682525495;1.300165730670448
31.531303;0.5132354525400192;-2.4719042822686554e-07;-9.098897007606458e-08;1.5389677245881576e-07;-3.992614796983517e-07;9.986597542415206;0.8337272577770123;0.01555491007990446;0.015555879513338025;0.831139874685509;0.9998753841520497;0.5138446077424317;1.3001810562417513
31.541303;0.5132370448788948;-2.4723058040189734e-07;-9.548171195607669e-08;1.533206489032387e-07;-4.0257603757237263e-07;9.986471660661444;0.8337320859479928;0.01555456458283037;0.015556003479895917;0.8311467769324494;0.9998776724810376;0.5138433675847499;1.300196307387834
31.551303;0.5132385894927328;-2.4727038732626406e-07;-9.998940068771523e-08;1.526974594624009e-07;-4.0578482264105597e-07;9.986344053150754;0.8337366600259936;0.015554228167960803;0.01555613439828535;0.8311530822374951;0.9998799404340334;0.5138419603249238;1.3002114319563933
31.561303;0.5132400828855761;-2.4731225577408534e-07;-1.0449474395491982e-07;1.5202673827345386e-07;-4.0888066783941476e-07;9.986214780932348;0.8337409928743017;0.015553900951599002;0.015556271674765133;0.8311588331058033;0.9998822098825112;0.5138404013283001;1.3002263644843142
31.571303;0.5132415269590174;-2.473616117250463e-07;-1.0898625410787641e-07;1.5130720480079913e-07;-4.1185900908129424e-07;9.986083982462464;0.833745092645385;0.015553583026057024;0.0155564146643838;0.8311640687503077;0.9998844987889249;0.513838707179424;1.3002410330398797
31.581303;0.5132429319112518;-2.4742515455542977e-07;-1.1345722048245645e-07;1.5053722072819078e-07;-4.1471900733200943e-07;9.985951837667168;0.8337489617580521;0.015553274417808143;0.015556562816309304;0.8311688207664315;0.9998868177748529;0.5138368921880927;1.3002553791289821
31.591303;0.5132443191097925;-2.47508452487698e-07;-1.1790245468376844e-07;1.497157449076807e-07;-4.174625253633768e-07;9.985818540196888;0.8337525989372412;0.015552975072594944;0.015556715786283294;0.8311731170550651;0.9998891692711218;0.513834966127883;1.3002693736843631
31.601303;0.5132457179230212;-2.4761500078100134e-07;-1.2231635983433584e-07;1.488441780846622e-07;-4.200925243839753e-07;9.985684312610173;0.8337560013710017;0.01555268487151456;0.015556873309696897;0.8311769833219472;0.9998915441242422;0.5138329354650175;1.300283009235389
31.611303;0.5132471591496951;-2.477458183234532e-07;-1.266946247134916e-07;1.47927261125382e-07;-4.226123885952536e-07;9.985549465102112;0.8337591646392076;0.015552403655500676;0.015557034978389997;0.8311804398870284;0.999893924830176;0.513830806140815;1.300296281343391
31.621303;0.5132486722044468;-2.478981951942223e-07;-1.3103670106601575e-07;1.4697327456355645e-07;-4.250260565686991e-07;9.985414448878394;0.8337620844824014;0.01555213121734898;0.015557200220892709;0.8311835015312247;0.9998962949996518;0.5138285834046366;1.3003091823716586
31.631303;0.5132502838645496;-2.4806454743721055e-07;-1.3534529073952998e-07;1.459948608819175e-07;-4.273378814978063e-07;9.985279857276149;0.8337647609503429;0.015551867290495229;0.01555736839772477;0.831186179262333;0.9998986415287763;0.5138262695915121;1.3003217079541125
31.641303;0.5132520150493087;-2.482333446231451e-07;-1.3962339108640715e-07;1.4501025633567903e-07;-4.2955177141463485e-07;9.985146388350541;0.8337671998132501;0.015551611604659458;0.015557538800313705;0.8311884782162193;0.9999009486352797;0.5138238661250898;1.3003338593394937
31.651303;0.5132538785865982;-2.4839158385644225e-07;-1.4387222298465353e-07;1.4404330602439078e-07;-4.3166986497723047e-07;9.985014828883653;0.8337694108440813;0.0155513639263303;0.015557710655055373;0.831190397718784;0.9999031939999663;0.5138213787964697;1.3003456391317758
31.661303;0.51325587978619;-2.485265216419636e-07;-1.4809152173395165e-07;1.4312063261122336e-07;-4.3369076204417925e-07;9.98488603629752;0.8337714082725121;0.01555112403180382;0.015557883245229713;0.8311919371597566;0.9999053514917359;0.5138188197707246;1.3003570528120234
31.671303;0.5132580195577466;-2.48625728737057e-07;-1.5228155799756613e-07;1.4226859192039935e-07;-4.356088531975912e-07;9.984760854415606;0.8337732149688015;0.015550891693758256;0.015558056034295801;0.831193100766518;0.9999073965249786;0.5138162054427543;1.3003681131256786
31.679618;0.5132603002620075;-2.4867724323363967e-07;-1.5644516270943835e-07;1.4151276598950092e-07;-4.37415977845938e-07;9.98464003178743;0.8337748678500122;0.015550666680798807;0.015558228709710228;0.8311938975471602;0.9999093096526841;0.5138135530100975;1.3003788348687306
31.679618;0.5132627316976632;-2.486710940747359e-07;-1.605879543148457e-07;1.4087770329834688e-07;-4.391031346218723e-07;9.984524234552936;0.8337764205018119;0.015550448799193737;0.01555840111873488;0.8311943372586769;0.9999110771162905;0.5138108755555388;1.300389225136526
31.679619;0.5132653334550453;-2.485992020054538e-07;-1.6471713581603738e-07;1.4038603958291066e-07;-4.406613849165656e-07;9.984414074235294;0.8337779421494789;0.015550238018352692;0.015558573080206622;0.8311944246035793;0.9999126888882498;0.5138081766515475;1.300399281040677
31.67962;0.513268131595412;-2.4845213212146456e-07;-1.6884002386600733e-07;1.4005830958779023e-07;-4.42083320114596e-07;9.984310073961664;0.8337795158316761;0.015550034523740814;0.015558744290317094;0.8311941570976252;0.9999141395593931;0.5138054497581578;1.3004089921503454
31.679622;0.5132711520076139;-2.4821711530633746e-07;-1.729641466073795e-07;1.3991351301736259e-07;-4.4336418043861403e-07;9.984212662141358;0.8337812316385625;0.01554983859670839;0.015558914451897577;0.8311935301749062;0.9999154321983389;0.5138026825074875;1.3004183457047975
31.679626;0.5132744150211569;-2.478798344490376e-07;-1.77100551577708e-07;1.3997032588543143e-07;-4.4450142610947904e-07;9.984122231736631;0.8337831737066929;0.015549650474259522;0.01555908336570311;0.8311925435834859;0.9999165778197782;0.5137998614151172;1.3004273329367493
31.679634;0.5132779330945503;-2.4742740842449835e-07;-1.8126615698991958e-07;1.402479163693613e-07;-4.4549362330675384e-07;9.984039174714486;0.8337854112298414;0.015549470341232259;0.015559250856214698;0.8311911994674454;0.9999175948940922;0.5137969772072848;1.3004359476477143
31.67965;0.5132817134249391;-2.4685054601169285e-07;-1.8548003769173715e-07;1.4076504776348272e-07;-4.463398882024036e-07;9.98396384016784;0.8337879970040023;0.015549298395888592;0.015559416703396074;0.8311894977405586;0.9999185167029238;0.513794029891004;1.300444184663119
31.679682;0.5132857627972056;-2.4614442201268104e-07;-1.8975738832528328e-07;1.4153716760752155e-07;-4.4703995772201423e-07;9.9838964568683;0.8337909689268946;0.015549134874698372;0.015559580676141868;0.8311874411936817;0.9999193952043338;0.5137910274421659;1.3004520480062045
31.679746;0.5132900877083926;-2.453088073348014e-07;-1.9410760480788343e-07;1.4257294574429063e-07;-4.475940294071715e-07;9.983837132172164;0.8337943524843017;0.015548980080969797;0.015559742627286424;0.831185044489064;0.9999202903096165;0.5137879785960606;1.3004595552526586
31.679874;0.5132946914137154;-2.443483857209036e-07;-1.9853571474993382e-07;1.4387332047005313e-07;-4.4800167393854096e-07;9.983785949542959;0.8337981636556276;0.015548834472434204;0.01555990256527858;0.8311823366503106;0.9999212566645749;0.5137848890457808;1.300466730496651
31.68013;0.5132995738959435;-2.4327248796569417e-07;-2.0304256370642768e-07;1.4543242308103924e-07;-4.482607389205179e-07;9.983743018665997;0.8338024154878317;0.015548698679385102;0.015560060643863097;0.8311793564504311;0.9999223397434711;0.5137817632939417;1.3004736036849713
31.680642;0.5133047337256789;-2.420932828815128e-07;-2.0762321619920094e-07;1.47237039760752e-07;-4.483680939198752e-07;9.98370845551249;0.833807126614914;0.015548573391354806;0.015560217108210593;0.8311761431540855;0.9999235757355267;0.5137786065492657;1.3004802214338487
31.681666;0.5133101672868878;-2.4082297856708555e-07;-2.1226727400310087e-07;1.4926693419384943e-07;-4.4832158607946944e-07;9.983682400014546;0.833812317565291;0.015548459260407434;0.015560372320251209;0.8311727326085123;0.9999249921835519;0.5137754259677045;1.3004866465707117
31.683714;0.5133158663557874;-2.39471208831872e-07;-2.1696169837050645e-07;1.5149915731208777e-07;-4.4812106709782545e-07;9.98366504405507;0.8338179976667016;0.015548356851519639;0.015560526902284629;0.8311691634898593;0.9999266114294942;0.5137722318162602;1.3004929402044394
31.68781;0.5133218179912822;-2.3804470604181368e-07;-2.2169266065288072e-07;1.539122076891899e-07;-4.477682278025089e-07;9.983656601318696;0.8338241627818457;0.015548266548699442;0.01556068186218142;0.8311654822029744;0.9999284494656735;0.5137690362664301;1.3004991449446628
31.696002;0.5133280053833026;-2.3655020429438499e-07;-2.2644560429065108e-07;1.5648762410487772e-07;-4.472659854895267e-07;9.983657249394348;0.8338308020118271;0.01554818850908293;0.015560838574094342;0.8311617407502631;0.9999305064881495;0.5137658507355131;1.3005052799454713
31.706002;0.513334406442928;-2.3499769694823452e-07;-2.312048141989014e-07;1.5921167452916366e-07;-4.4661734408058683e-07;9.983667100263133;0.8338379004099059;0.015548122777726409;0.015560998624207052;0.8311579911626982;0.9999327622261381;0.5137626855844674;1.3005113494408205
31.716002;0.5133409925819954;-2.3340079134788717e-07;-2.3595278973258056e-07;1.620762324957012e-07;-4.4582357343936567e-07;9.98368621032706;0.8338454378716406;0.015548069434214967;0.015561163577130015;0.8311542797364305;0.9999351854176088;0.5137595531189766;1.300517360248668
31.726002;0.5133477319454427;-2.317743842147712e-07;-2.406697487031572e-07;1.650771582900049e-07;-4.4488331709317263e-07;9.983714603682218;0.8338533861066162;0.01554802864469982;0.01556133470065021;0.8311506466989682;0.9999377476284805;0.5137564695153896;1.3005233330313664
31.736002;0.5133545942175174;-2.3013263233388398e-07;-2.4533409587347755e-07;1.6821176185992646e-07;-4.437938292611143e-07;9.983752268913085;0.8338617062492586;0.015548000678418791;0.01556151278567254;0.831147130950329;0.9999404284609896;0.5137534530345056;1.3005293012479229
31.746002;0.5133615522337547;-2.2848844075100324e-07;-2.499239523245468e-07;1.7147738474059647e-07;-4.425527968938599e-07;9.983799146211046;0.8338703499891605;0.015547985931145305;0.01556169820400005;0.8311437721676485;0.9999432128460598;0.5137505224942757;1.300535307551322
31.756002;0.5133685829770912;-2.2685341183341306e-07;-2.544183448717355e-07;1.748725786770667e-07;-4.4115939620674713e-07;9.98385516885625;0.8338792607959543;0.015547984883366525;0.01556189107245358;0.8311406088258181;0.9999460881036902;0.5137476976755313;1.3005413962437915
31.766002;0.5133756702754116;-2.2523867008564024e-07;-2.58797393291991e-07;1.7839818171448926e-07;-4.396149879840259e-07;9.983920307162773;0.8338883753501587;0.015547997973254278;0.015562091318147167;0.8311376755040287;0.999949042166791;0.5137449989021949;1.3005475977010124
31.776002;0.5133828060196584;-2.2365555094376634e-07;-2.6304238710064105e-07;1.820536988083992e-07;-4.3792332584718746e-07;9.983994540178973;0.8338976284704008;0.01554802553426995;0.015562298694916564;0.8311350009523022;0.9999520623211533;0.5137424472486724;1.300553923074392
31.786002;0.5133899887530531;-2.2211453154378064e-07;-2.6713622832027223e-07;1.858311554280432e-07;-4.360892070609482e-07;9.984077838780712;0.8339069562096569;0.015548067915605734;0.015562512907097354;0.8311326080944512;0.9999551386341752;0.5137400682555913;1.300560376466655
31.796002;0.5133972211226971;-2.206242655891799e-07;-2.71063879823688e-07;1.8971318633639605e-07;-4.3411636094983586e-07;9.984170188236442;0.8339162935813889;0.015548125649722775;0.0155627337845615;0.8311305129944473;0.9999582718047793;0.513737895238581;1.3005669633988468
31.806002;0.5134045076400122;-2.19190566867539e-07;-2.7481263064756857e-07;1.9367691778433563e-07;-4.320066682787506e-07;9.984271549745877;0.8339255755670758;0.015548199431401413;0.015562961280661607;0.8311287219448046;0.9999614770709503;0.5137359677111598;1.3005736857602495
31.816002;0.5134118554384869;-2.178144228317534e-07;-2.783724124012987e-07;1.9769930295783572e-07;-4.297615364240829e-07;9.984381802511788;0.8339347466788609;0.015548289959919812;0.01556319530975457;0.8311272350130856;0.999964779692352;0.5137343259729938;1.3005805356133993
31.826002;0.5134192777783294;-2.1649175017488604e-07;-2.8173653052090477e-07;2.0176033705084477e-07;-4.273843498222996e-07;9.984500770423164;0.8339437717608817;0.015548397920254628;0.015563435695595653;0.8311260554234176;0.9999682084187732;0.5137330032394113;1.3005874931650567
31.836002;0.5134267958324771;-2.15214618309516e-07;-2.849019379997464e-07;2.0584222219854803e-07;-4.2488106381562636e-07;9.984628296809218;0.8339526383412182;0.015548524111943435;0.015563682225395345;0.8311251939414561;0.9999717926349165;0.5137320192996615;1.300594520934489
31.846002;0.5134344370217062;-2.1397150905100043e-07;-2.8786663139295225e-07;2.0992651521563014e-07;-4.222578153139408e-07;9.984764299249212;0.8339613487680368;0.015548669512198847;0.015563934615343031;0.8311246669839603;0.9999755580808494;0.5137313817897536;1.3006015572350065
31.856002;0.5134422311182264;-2.127480504305046e-07;-2.906261612543296e-07;2.139943671620686e-07;-4.195187642551118e-07;9.984908786884587;0.8339699117923128;0.01554883520110035;0.015564192459509865;0.8311244933929351;0.9999795204293854;0.5137310913127991;1.3006085205046716
31.866002;0.5134502050138722;-2.1152966714388691e-07;-2.9317442121739786e-07;2.1802863280148602e-07;-4.166664386730505e-07;9.985061861322322;0.8339783432895741;0.015549022234246082;0.015564455260377237;0.8311246902302255;0.9999836844099885;0.5137311440061062;1.3006153204910438
31.876002;0.5134583788096274;-2.103042296728204e-07;-2.955068089355e-07;2.220135707593658e-07;-4.1370255524254265e-07;9.98522371243163;0.833986669853498;0.015549231523460045;0.015564722444076508;0.8311252711691706;0.9999880467646536;0.5137315325429472;1.300621868551534
31.886002;0.5134667654098176;-2.090622883997227e-07;-2.976204294656833e-07;2.259327017727515e-07;-4.106291095623337e-07;9.985394586913426;0.8339949258229529;0.015549463731276005;0.015564993290660828;0.8311262501317217;0.9999925988096924;0.5137322447239334;1.3006280843403355
31.896002;0.5134753723056483;-2.0779524117032696e-07;-2.995117092974209e-07;2.297677893044357e-07;-4.0745106198462746e-07;9.985574751350814;0.8340031497769583;0.015549719274465565;0.015565266852941618;0.8311276401234575;0.9999973298449213;0.5137332602824016;1.3006338891608602
31.906002;0.5134842045091628;-2.0649306542788673e-07;-3.0117474033941757e-07;2.3349933323420597e-07;-4.0417763524114033e-07;9.985764469497889;0.8340113851469616;0.015549998428421825;0.015565542049775057;0.8311294459056165;1.0000022272130549;0.5137345515604123;1.300639192698586
31.916002;0.5134932682822937;-2.0514216745804945e-07;-3.0260212498925057e-07;2.371068686703968e-07;-4.0081999872473383e-07;9.985963954036714;0.8340196778844607;0.015550301345569319;0.015565817961974605;0.8311316633591002;1.0000072686931372;0.5137360872903808;1.3006438970363738
31.926002;0.51350257210488;-2.0372534911869783e-07;-3.0378752651097153e-07;2.4056978793543996e-07;-3.973868731377966e-07;9.98617332362953;0.8340280699876316;0.015550627995337338;0.01556609400930583;0.8311342862424848;1.0000124158214474;0.5137378342314007;1.30064791247055
31.936002;0.5135121228564731;-2.0222572943947002e-07;-3.0472626891075134e-07;2.4386942100355213e-07;-3.9388081546555024e-07;9.986392638275714;0.8340365957380786;0.0155509781986469;0.015566369810507066;0.831137311178331;1.0000176199270443;0.5137397571248135;1.3006511660747
31.946002;0.5135219228244159;-2.00631778396265e-07;-3.0541285694298856e-07;2.469909524075181e-07;-3.902984763298402e-07;9.986621927204537;0.8340452818162774;0.015551351746309772;0.01556664498860363;0.8311407362693003;1.0000228368217183;0.5137418205301431;1.3006536084916878
31.956002;0.513531971224257;-1.9893930398942045e-07;-3.058406656907058e-07;2.4992425304435724e-07;-3.8663382273731953e-07;9.98686111958413;0.8340541469163096;0.015551748404056032;0.015566919153547727;0.8311445537723838;1.0000280369476777;0.5137439919065089;1.3006552180010633
31.966002;0.5135422659778296;-1.9714998639288227e-07;-3.060060586093578e-07;2.5266309408824457e-07;-3.828800171028158e-07;9.987109987553259;0.83406320201558;0.015552167774754691;0.015567191954872345;0.8311487432493123;1.0000332035348984;0.5137462447153343;1.3006559893370973
31.976002;0.5135528033612724;-1.9526952328295108e-07;-3.0591138574289126e-07;2.552031722635968e-07;-3.7903002719674364e-07;9.987368154415945;0.8340724542289433;0.01555260923263454;0.015567463076345002;0.8311532697143217;1.0000383217849744;0.5137485601082133;1.300655921896414
31.986002;0.513563577503454;-1.9330784721800847e-07;-3.055639460524826e-07;2.575403585939872e-07;-3.7507776692701355e-07;9.987635085585712;0.8340819097600078;0.015553071997537063;0.015567732183855518;0.831158083509323;1.0000433745009452;0.5137509230450141;1.3006550190419297
31.996002;0.5135745801840704;-1.9128058288158434e-07;-3.0497345306921545e-07;2.596702586017722e-07;-3.710180670797225e-07;9.98791010040875;0.834091572634431;0.015553555219742166;0.015567998907617168;0.8311631236703234;1.000048354294819;0.5137533162667473;1.3006532832319395
32.006002;0.5135857998760021;-1.8920957817402484e-07;-3.0414995113542507e-07;2.6158900437219855e-07;-3.668458816249382e-07;9.988192490489588;0.8341014444469986;0.015554058010700629;0.015568262922534978;0.8311683278895984;1.0000532767040555;0.5137557190001809;1.300650708264886
32.016002;0.5135972205133901;-1.87120858745683e-07;-3.0310349242676275e-07;2.6329392469645756e-07;-3.625582819366577e-07;9.988481674846824;0.8341115281283008;0.015554579383726948;0.015568524100042117;0.8311736410861078;1.0000581774110404;0.5137581067095291;1.3006472759245238
32.026002;0.5136088216250275;-1.8504057536175701e-07;-3.018448929767258e-07;2.6478249397836446e-07;-3.5815691565905257e-07;9.988777285340396;0.8341218306246361;0.015555118146318127;0.015568782621088555;0.8311790178408841;1.0000631027470612;0.5137604482548078;1.3006429474819114
32.036002;0.5136205804237439;-1.829923245144241e-07;-3.0038475125093343e-07;2.6604934919894236e-07;-3.5364600313106157e-07;9.989079177567396;0.8341323610896964;0.015555672925910804;0.015569038892944956;0.8311844257374856;1.0000681033716206;0.5137627059471134;1.3006376571428067
32.046002;0.5136324739421335;-1.8099698061339296e-07;-2.987310854813249e-07;2.670851855769984e-07;-3.490289299980035e-07;9.989387377784528;0.8341431269002215;0.015556242327810684;0.015569293353345769;0.831189851160548;1.0000732309508136;0.5137648411966097;1.3006313250369124
32.056002;0.5136444789686713;-1.7907302773178816e-07;-2.9688756625510914e-07;2.6788070081450417e-07;-3.4430963885645757e-07;9.989701987665999;0.8341541300946895;0.01555682504217911;0.015569546415431833;0.8311952966413326;1.000078540121897;0.5137668209762921;1.300623882225239
