time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.066002;0.5136565714327782;-1.7723592754276673e-07;-2.948535935759991e-07;2.684310835629972e-07;-3.3949701177775624e-07;9.990023133970833;0.8341653665858437;0.015557419878346171;0.01556979852210084;0.8312007681431478;1.0000840915730407;0.5137686205243925;1.3006152846983885
32.076002;0.5136687269382835;-1.7549623427902205e-07;-2.926272294304465e-07;2.68735222700459e-07;-3.3460559419850276e-07;9.990350962332762;0.83417683001973;0.015558025765350923;0.015570050208626974;0.8312062660718187;1.0000899491604216;0.5137702224101403;1.300605510440932
32.086002;0.5136809200403031;-1.7385898697523728e-07;-2.902083397927245e-07;2.6879115755631565e-07;-3.296532744965695e-07;9.99068558450947;0.8341885190677863;0.015558641712646065;0.015570302166899214;0.8312117855562969;1.000096172615936;0.5137716161215954;1.300594552331862
32.096002;0.5136931227958512;-1.7232693696201294e-07;-2.875991212956607e-07;2.685936254674809e-07;-3.246608448032973e-07;9.991027024871718;0.8342004448082765;0.015559266811226291;0.015570555217510417;0.8312173198172703;1.000102810652019;0.5137727991688223;1.3005824126145948
32.106002;0.5137053050670893;-1.7090536701733754e-07;-2.848038966333698e-07;2.6813664119085374e-07;-3.196514848064327e-07;9.991375260380643;0.83421262961738;0.015559900273911673;0.015570810172767059;0.8312228620829677;1.0001098993685613;0.5137737758715479;1.3005690992208019
32.116002;0.5137174344057798;-1.6960472300205373e-07;-2.818291569426054e-07;2.674190243011123e-07;-3.146466435645457e-07;9.99173027972259;0.8342250956659979;0.015560541401295869;0.01557106771520449;0.8312284050250506;1.0001174700215434;0.5137745557126443;1.300554628651325
32.126002;0.5137294764309326;-1.6844022306131746e-07;-2.786834365612493e-07;2.664477835425006e-07;-3.0966138307869087e-07;9.99209204522263;0.8342378591741537;0.015561189442190454;0.0155713283931807;0.8312339382195529;1.0001255584527453;0.5137751533206752;1.3005390290239982
32.136002;0.5137413980757558;-1.6743062563017377e-07;-2.753793071024949e-07;2.6523614498142664e-07;-3.047040224568171e-07;9.99246036892768;0.8342509352652914;0.015561843443338113;0.015571592670683683;0.8312394438530747;1.0001342051008344;0.5137755859904227;1.3005223353119582
32.146002;0.513753169435898;-1.665970626127398e-07;-2.719370412974284e-07;2.6380006769055367e-07;-2.997793070520054e-07;9.992834809705013;0.8342643373174968;0.015562502241105088;0.015571860905037632;0.8312448954065152;1.0001434497415371;0.5137758706908109;1.3005045864102922
32.156002;0.5137647625984857;-1.6596023109091703e-07;-2.683853085063083e-07;2.621579412706391e-07;-2.948903425181079e-07;9.99321468382107;0.834278065575001;0.015563164549875004;0.015572133319189137;0.8312502690160242;1.0001533239361868;0.5137760230288333;1.3004858313443304
32.166002;0.5137761513506911;-1.6553747667374355e-07;-2.6475762671421544e-07;2.603310220381032e-07;-2.900392122293496e-07;9.993599148301954;0.8342921005061253;0.015563829040411415;0.01557241002889895;0.8312555583303843;1.0001638404242454;0.513776055243573;1.3004661353441682
32.176002;0.5137873139458662;-1.6534293630204047e-07;-2.610870433637832e-07;2.583419118241601e-07;-2.8522880584951383e-07;9.99398726084546;0.8343064107825782;0.015564494479373617;0.015572691000237282;0.8312607727548266;1.0001749934326163;0.5137759743152102;1.3004455750749848
32.186002;0.5137982370423343;-1.6538862823474997e-07;-2.574016571894091e-07;2.5621275793316046e-07;-2.8046402082420656e-07;9.994378039863387;0.834320963593494;0.015565159850377734;0.015572975911986928;0.8312659261350143;1.00018677330922;0.5137757809011034;1.30042422434032
32.196002;0.5138089158642323;-1.6568368499614334e-07;-2.537228608937787e-07;2.5396387458019073e-07;-2.757502564853142e-07;9.99477051762403;0.8343357271641336;0.015565824306126097;0.015573264063937501;0.8312710315112309;1.0001991754121085;0.5137754678069012;1.3004021460308155
32.206002;0.5138193510922571;-1.6623276611136236e-07;-2.5006566450618716e-07;2.516130281135903e-07;-2.71091662412371e-07;9.995163712296652;0.8343506715064122;0.015566487103450417;0.015573554414443283;0.831276099866235;1.0002121967736404;0.5137750190255047;1.3003794017463615
32.216002;0.5138295473079216;-1.6703446566818716e-07;-2.464396333494692e-07;2.4917542102810474e-07;-2.6649215596128306e-07;9.995556639829514;0.8343657703758048;0.015567147683041136;0.015573845677661154;0.8312811405169607;1.0002258336661773;0.5137744098910795;1.3003560638592289
32.226002;0.5138395105178434;-1.6808053939574282e-07;-2.42850532779654e-07;2.4666189538493667e-07;-2.6195661117714544e-07;9.995948437863886;0.8343809993806502;0.015567805758008185;0.015574136444176096;0.8312861639332966;1.0002400836397263;0.5137736097782777;1.3003322170957623
32.236002;0.5138492447685271;-1.6935763305416966e-07;-2.39302221508615e-07;2.4407610677581755e-07;-2.5748935341192583e-07;9.996338416775043;0.8343963308340527;0.01556846131086324;0.015574425373055522;0.8312911818183589;1.000254943748746;0.5137725882560666;1.3003079609649781
32.246002;0.5138587547392193;-1.7084909342252528e-07;-2.357979436669052e-07;2.4141513052186067e-07;-2.5309332625575053e-07;9.996725998912812;0.8344117308149784;0.015569114564538222;0.015574711305891902;0.8312962016593956;1.000270405880645;0.5137713207072189;1.3002834102707852
32.256002;0.5138680505705506;-1.7253368572007787e-07;-2.3234111544821407e-07;2.386739465586404e-07;-2.487718289621559e-07;9.997110675791388;0.8344271598840479;0.015569765906739202;0.015574993151483724;0.8313012221646672;1.0002864594677252;0.5137697889256112;1.3002586830178768
32.266002;0.5138771464176897;-1.743852554084484e-07;-2.2893594043169174e-07;2.3585036336651463e-07;-2.4453002028326354e-07;9.997491974570336;0.8344425777867408;0.015570415799717694;0.015575269726533846;0.8313062341959981;1.0003030980535055;0.5137679776110775;1.300233891745822
32.276002;0.5138860552825972;-1.7637569795876464e-07;-2.2558841853103503e-07;2.3294708609413018e-07;-2.403746810683065e-07;9.997869376782548;0.8344579480558825;0.015571064779023576;0.015575539737609905;0.831311223882598;1.0003203164554786;0.513765871987933;1.3002091479367395
32.286002;0.5138947849464259;-1.7847604100441493e-07;-2.2230715614890425e-07;2.2996923070522846e-07;-2.3631380266856928e-07;9.998242252454403;0.8344732344965541;0.015571713514130631;0.01557580187831878;0.8313161758187096;1.0003381016018151;0.5137634594972658;1.3001845637795306
32.296002;0.5139033366476148;-1.806551802058191e-07;-2.1910279304761124e-07;2.2692085246843129e-07;-2.3235799646475497e-07;9.998609894401008;0.8344883936855269;0.015572362838522763;0.01557605498268945;0.8313210751972293;1.000356427422117;0.5137607346576689;1.3001602467016709
32.306002;0.5139117099210506;-1.8288020167867784e-07;-2.1598682195706687e-07;2.2380586575606137e-07;-2.2852269231579912e-07;9.998971624101884;0.8345033732742665;0.015573013699995126;0.015576298136147592;0.8313259053275193;1.0003752548303646;0.5137577050779546;1.300136299296808
32.316002;0.51391990894033;-1.8511765953125397e-07;-2.129705335140686e-07;2.2063143046405008e-07;-2.2482826113279423e-07;9.999326861514472;0.8345181139893746;0.015573667106097117;0.015576530638602409;0.8313306435480466;1.0003945396146074;0.5137543937066472;1.3001128259710835
32.326002;0.5139279395410783;-1.873354997433781e-07;-2.1006452327278917e-07;2.174086490901703e-07;-2.2129737055792265e-07;9.999675080610551;0.8345325512198721;0.015574324086977204;0.015576751847728647;0.8313352640261698;1.000414246327689;0.5137508360359807;1.3000899386928464
32.336002;0.5139357996537414;-1.895070499578391e-07;-2.0727951952163139e-07;2.1414959247659825e-07;-2.1795173982822876e-07;10.000015686128636;0.8345466184809993;0.015574985526462923;0.015576961037052053;0.8313397461783568;1.000434349283163;0.5137470778064843;1.3000677611224702
32.346002;0.5139434745233994;-1.9161435736025636e-07;-2.0462736189629975e-07;2.1086354538219873e-07;-2.1480975861882787e-07;10.000347930473723;0.8345602510859061;0.01557565190474828;0.01557715737284472;0.8313440798849443;1.000454816559094;0.5137431717604676;1.3000464235969034
32.356002;0.5139509403696872;-1.9364792715502083e-07;-2.0211989274357673e-07;2.075561157345219e-07;-2.1188499873266234e-07;10.000670973733342;0.8345733862687229;0.015576323223516061;0.015577339964916136;0.8313482619244061;1.0004755963323189;0.513739169951315;1.3000260421592869
32.366002;0.5139581712773986;-1.9560466228141664e-07;-1.9976536063166592e-07;2.0423081518477345e-07;-2.09186439430024e-07;10.000984062543726;0.8345859622525911;0.015576999159154262;0.015577507927746072;0.8313522851677122;1.0004966115156513;0.5137351194629777;1.300006702762764
32.376002;0.5139651445435774;-1.974865462279577e-07;-1.975654919954649e-07;2.0088975382176468e-07;-2.0671921774495754e-07;10.001286621613799;0.8345979197069281;0.015577679263374403;0.01557766051383206;0.8313561319363599;1.0005177608163975;0.5137310660747818;1.299988470127756
32.386002;0.5139718440839218;-1.992997453192136e-07;-1.9551637732477192e-07;1.9753322826938428e-07;-2.0448481133926258e-07;10.001578187875232;0.8346092062448236;0.015578363090173212;0.015577797261871668;0.8313597762400446;1.0005389306434755;0.5137270568748831;1.2999714026922184
32.396002;0.5139782598272981;-2.010531852813886e-07;-1.9361158650145693e-07;1.9416045869619407e-07;-2.024832364191828e-07;10.00185838493202;0.8346197813804606;0.015579050208736274;0.015577917983872352;0.8313631875443931;1.0005600099936298;0.5137231354840717;1.2999555545110733
32.406002;0.5139843826914636;-2.0275701750647544e-07;-1.9184449069085694e-07;1.907713775825433e-07;-2.007166481192533e-07;10.002126970841319;0.8346296156088312;0.0155797401414193;0.015578022675448257;0.8313663349221757;1.000580892204374;0.5137193357918736;1.2999409728510685
32.416002;0.5139901995679548;-2.044209519433041e-07;-1.9020909509272378e-07;1.8736747839134404e-07;-1.9918937719246176e-07;10.002383804686863;0.834638686940547;0.015580432265628347;0.015578111500122676;0.831369191999181;1.0006014636409133;0.5137156815755902;1.2999276967161468
32.426002;0.5139956922158615;-2.0605285099831429e-07;-1.8869981957218412e-07;1.8395196569472328e-07;-1.9790344564730114e-07;10.002628744751835;0.8346469855005333;0.015581125709876895;0.015578184733520758;0.8313717388481582;1.0006215997433014;0.513712190595326;1.299915752077536
32.436002;0.5140008407144757;-2.076584502603517e-07;-1.8731136907260056e-07;1.8053069784657306e-07;-1.9685417765387386e-07;10.002861604376129;0.8346545214293545;0.01558181934513379;0.015578242652168344;0.8313739597163875;1.0006411799622354;0.5137088769820086;1.2999051444195617
32.446002;0.5140056275394238;-2.0924059816498853e-07;-1.8603908697924294e-07;1.771124543544726e-07;-1.9603050155147992e-07;10.003082177937582;0.834661323282189;0.015582511851166086;0.015578285572531245;0.8313758361726762;1.0006601062632348;0.5137057506965372;1.2998958503471794
32.456002;0.5140100387190203;-2.107981290924516e-07;-1.8487870494673935e-07;1.7370741097641388e-07;-1.9541937097427959e-07;10.003290280510452;0.8346674251282872;0.015583201782347452;0.015578314024486594;0.8313773414738758;1.000678306784114;0.5137028173729303;1.299887819105832
32.466002;0.5140140635926272;-2.1232680924850177e-07;-1.8382612942053533e-07;1.7032623603785909e-07;-1.950087582011748e-07;10.003485776553847;0.8346728511741067;0.015583887680274366;0.01557832882029895;0.8313784447193718;1.000695725401711;0.5137000797220458;1.299880993688018
32.476002;0.5140176962966931;-2.1382116644765203e-07;-1.8287871899858198e-07;1.6698043759848042e-07;-1.9478608744447668e-07;10.003668562118133;0.8346776093920611;0.015584568237542661;0.015578330966723454;0.8313791189251657;1.000712313677492;0.51369754004573;1.2998753299276824
32.486002;0.5140209389802923;-2.1527560126968196e-07;-1.8203722943786054e-07;1.636812830839006e-07;-1.9473593196649148e-07;10.003838509611247;0.8346816966436481;0.015585242416100091;0.015578321619929654;0.8313793449603115;1.0007280334286812;0.5136952010740156;1.2998707904876527
32.496002;0.51402380379195;-2.166852476245053e-07;-1.81306360733836e-07;1.6043731443590015e-07;-1.948411862556646e-07;10.003995444491615;0.8346851039927029;0.01558590945057202;0.015578302164324265;0.8313791111616152;1.0007428608354387;0.5136930617147449;1.2998673310187685
32.506002;0.5140263124313474;-2.180459243842837e-07;-1.806932384297807e-07;1.5725335605529516e-07;-1.9508566660890298e-07;10.004139162326977;0.8346878127621444;0.015586568815629498;0.015578274239174374;0.8313784095944178;1.0007567858855793;0.5136911138643286;1.2998649004809755
32.516002;0.5140284930582708;-2.1935304006962704e-07;-1.80205432735861e-07;1.5413177944075962e-07;-1.9545429045214128e-07;10.004269442437437;0.8346897901772107;0.015587220194392059;0.015578239592841034;0.8313772334177543;1.000769809000542;0.5136893475734718;1.2998634460351397
32.526002;0.5140303742237213;-2.2060077523028069e-07;-1.7985027718607e-07;1.510746921902908e-07;-1.9593091696756033e-07;10.004386042634039;0.8346909944710122;0.01558786335929913;0.01557819982678949;0.8313755753319549;1.0007819402120386;0.5136877573639772;1.2998629053980284
32.536002;0.5140319791940762;-2.2178274697562083e-07;-1.796358790896431e-07;1.480848540673668e-07;-1.964964378624905e-07;10.004488704598229;0.8346913806356377;0.01558849808630149;0.015578156199089732;0.831373424411486;1.0007932045941808;0.5136863406497973;1.2998631924277315
32.546002;0.5140333248712371;-2.2289449467881806e-07;-1.795715457334489e-07;1.451653777551747e-07;-1.971296166015906e-07;10.004577167986543;0.8346909014347018;0.015589124204019773;0.015578109649749613;0.8313707655811189;1.0008036449633617;0.5136850928755543;1.299864197362728
32.556002;0.5140344244752747;-2.239355460346325e-07;-1.7966476334229036e-07;1.423208197896434e-07;-1.9781074313684534e-07;10.004651145810568;0.8346895138622601;0.01558974159127359;0.015578060953713271;0.8313675812138027;1.0008133146170983;0.513684006874171;1.2998658039659565
32.566002;0.5140352898136182;-2.2490907609948341e-07;-1.7991749778955582e-07;1.3955866892245125e-07;-1.9852450672562464e-07;10.004710295253833;0.8346871905692784;0.01559035006846661;0.015578010786366097;0.8313638490358995;1.0008222662379265;0.5136830740419845;1.299867903640003
32.576002;0.5140359318102574;-2.2582021860584496e-07;-1.8032602782907213e-07;1.368885807228841e-07;-1.9925961600918838e-07;10.004754275193676;0.834683922942294;0.015590949307510496;0.015577959718183999;0.8313595390167211;1.000830545003484;0.5136822819808925;1.2998704015813567
32.586002;0.5140363610279108;-2.26673804305582e-07;-1.8088247024273423e-07;1.34319938869328e-07;-2.0000749141696653e-07;10.004782881883292;0.834679712221468;0.015591538827216528;0.015577908265998001;0.8313546130822609;1.0008381888604598;0.5136816110045918;1.2998732245538835
32.596002;0.5140365873593808;-2.2747277243532997e-07;-1.8157563470032174e-07;1.3186033691944973e-07;-2.007623239820365e-07;10.004796140696017;0.8346745578164689;0.015592118075379429;0.01557785698873095;0.8313490279598792;1.0008452328682844;0.5136810341530782;1.299876322837757
32.606002;0.5140366179603021;-2.2821965602159914e-07;-1.8239236306448753e-07;1.2951662175610675e-07;-2.015213584253904e-07;10.004794278565805;0.8346684544963456;0.015592686484939921;0.015577806492584634;0.8313427455430744;1.000851716549608;0.513680519907468;1.2998796590387065
32.616002;0.5140364573149195;-2.2891904381446833e-07;-1.8331947319855701e-07;1.2729679853266986e-07;-2.0228425439821778e-07;10.004777660367022;0.8346613977289877;0.015593243455553794;0.01557775729523779;0.8313357462535614;1.0008576885092857;0.5136800361334001;1.299883196995804
32.626002;0.5140361107035407;-2.295763497843371e-07;-1.8434510718425142e-07;1.2521051809220223e-07;-2.0305146347303878e-07;10.004746763895463;0.8346533863613311;0.015593788367334119;0.015577709722387732;0.8313280332314119;1.0008631967517134;0.513679553707987;1.2998869002069595
32.636002;0.5140355853017672;-2.301950492658591e-07;-1.854589771161284e-07;1.232678526564945e-07;-2.0382233049310514e-07;10.004702162482534;0.8346444217567595;0.015594320636924818;0.015577663976195038;0.8313196271836307;1.0008682733057808;0.5136790464436519;1.2998907342507149
32.646002;0.5140348878179225;-2.307773234364148e-07;-1.8665202567047982e-07;1.2147660949723431e-07;-2.045954625256937e-07;10.004644515137167;0.8346345083791182;0.015594839718598059;0.015577620256105224;0.8313105600460886;1.0008729302609927;0.5136784881800142;1.29989466305077
32.656002;0.5140340248243831;-2.3132614308480614e-07;-1.879161617505088e-07;1.1984012017427915e-07;-2.0537026546079127e-07;10.0045745751399;0.8346236538052663;0.015595345063065341;0.015577578784940014;0.8313008735601771;1.0008771654147868;0.5136778513054965;1.2998986379664197
32.666002;0.5140330060522382;-2.318453568283011e-07;-1.8924222513458828e-07;1.1835814378241005e-07;-2.06145587652574e-07;10.004493188723774;0.8346118646511225;0.015595836117745324;0.015577539763578759;0.831290617806633;1.0008809651147728;0.5136771071879146;1.2999025927374717
32.676002;0.5140318460001033;-2.3233822084490602e-07;-1.906156699398797e-07;1.1702935502739736e-07;-2.0691758270523002e-07;10.00440128120946;0.8345991406513823;0.015596312313914125;0.01557750337245482;0.831279839781727;1.0008843030253116;0.5136762271693265;1.2999064525206723
32.686002;0.514030563826208;-2.3280605209703282e-07;-1.920152481521953e-07;1.1585165229880295e-07;-2.0768102031547537e-07;10.004299834537575;0.834585474932782;0.01559677301148739;0.015577469842845748;0.831268570473568;1.0008871463660058;0.5136751842713642;1.299910151924904
32.696002;0.5140291828317628;-2.3324850839340947e-07;-1.9341730938078594e-07;1.1482140082455052e-07;-2.084334009956356e-07;10.004189852805187;0.8345708632101588;0.01559721748948605;0.01557743949673756;0.8312568248703817;1.0008894691173786;0.5136739544133232;1.299913652175829
32.706002;0.5140277277485993;-2.3366545298862683e-07;-1.9479988165002244e-07;1.1393407578346825e-07;-2.0917813807053439e-07;10.00407234381097;0.8345553117914609;0.01559764496322791;0.015577412718819914;0.8312446114515946;1.0008912583145415;0.5136725173098887;1.2999169442475786
32.716002;0.514026218196238;-2.3405918603353282e-07;-1.961424076088133e-07;1.1318360171286657e-07;-2.099232247773526e-07;10.00394831575143;0.8345388373443036;0.015598054564796312;0.015577389863182968;0.8312319429394948;1.000892510606558;0.5136708587278145;1.2999200319969257
32.726002;0.5140246620280781;-2.3443512242257228e-07;-1.9742432547507473e-07;1.1255942371607876e-07;-2.1067645879163998e-07;10.003818750830213;0.8345214633877768;0.015598445307782321;0.015577371166988463;0.8312188439332885;1.000893229314693;0.513668971188695;1.2999229104789298
32.736002;0.5140230555163562;-2.3479904544501053e-07;-1.9862514739210783e-07;1.1204541548452454e-07;-2.1144277599563262e-07;10.003684561571172;0.8345032209732903;0.015598816125959052;0.015577356822837616;0.8312053501240542;1.0008934265537022;0.5136668515890425;1.2999255607444617
32.746002;0.5140213898984322;-2.3515322659252198e-07;-1.997254224169377e-07;1.1162304645147286e-07;-2.1222555739651623e-07;10.003546549900914;0.8344841536053749;0.015599166022703361;0.01557734711667013;0.8311915000717118;1.0008931232609513;0.513664500940428;1.299927964159705
32.756002;0.5140196581186018;-2.3549680984228853e-07;-2.0070919117383134e-07;1.1127607849294161e-07;-2.1302744784244806e-07;10.00340539011099;0.8344643167438992;0.015599494178570266;0.015577342437117966;0.8311773280143188;1.000892347088726;0.5136619291865329;1.2999301193735717
32.766002;0.5140178602866309;-2.3582949877308207e-07;-2.015673681541809e-07;1.1099166930145786e-07;-2.138483804252215e-07;10.003261667498485;0.8344437687276952;0.01559979990309119;0.015577343216250846;0.831162862796476;1.0008911344939733;0.5136591593693982;1.2999320454056846
32.776002;0.5140160047494878;-2.3615163379921556e-07;-2.0229732946610376e-07;1.107578893130517e-07;-2.1468450606438845e-07;10.003115944962866;0.834422564548587;0.015600082581894227;0.015577349907735594;0.8311481305069871;1.0008895314923858;0.513656223460867;1.2999337712690862
32.786002;0.5140141000360676;-2.364606169213141e-07;-2.0289751147231785e-07;1.1056188491456675e-07;-2.1553063995948704e-07;10.002968789304774;0.8344007577778205;0.015600341715010619;0.015577362954528776;0.8311331574578261;1.0008875901323904;0.5136531525641833;1.2999353219934138
32.796002;0.514012145907213;-2.3674926740332735e-07;-2.0336224203220713e-07;1.1038918478441116e-07;-2.1638325008612146e-07;10.002820744985293;0.8343784023622844;0.015600576924349047;0.015577382661159184;0.8311179731793611;1.0008853661201778;0.5136499708178376;1.2999367084478979
32.806002;0.5140101346926363;-2.370083747621305e-07;-2.036807708713816e-07;1.1022327541455137e-07;-2.1724020558420281e-07;10.002672300357975;0.8343555518550653;0.01560078791069674;0.015577409009292954;0.8311026122678605;1.0008829165456286;0.5136466937827354;1.2999379267543139
32.816002;0.5140080582216369;-2.3723177406879267e-07;-2.0384019949913667e-07;1.1004682811797203e-07;-2.1809873768978443e-07;10.002523891707554;0.8343322606735134;0.015600974434257103;0.01557744161994847;0.8310871139129327;1.0008802971039357;0.5136433276542696;1.2999389736088454
32.826002;0.5140059102280673;-2.3741860325159275e-07;-2.0382911479924823e-07;1.098435411316796e-07;-2.189554712662264e-07;10.002375915013616;0.8343085856352201;0.015601136342713555;0.015577479897167288;0.8310715217122538;1.0008775599407245;0.5136398710621202;1.299939870010719
32.836002;0.5140036856941235;-2.3757045292286386e-07;-2.0363743360959807e-07;1.09597460030763e-07;-2.198085901916875e-07;10.002228655597149;0.8342845864664233;0.015601273660379689;0.015577523112915544;0.8310558841395002;1.0008747521181613;0.5136363194769618;1.2999406690737378
32.846002;0.5140013818077395;-2.3768778624068832e-07;-2.0325241358263843e-07;1.0929016719454799e-07;-2.2065932990556406e-07;10.00208217893867;0.8342603304018689;0.015601386696713317;0.01557757036563949;0.8310402511932127;1.0008719180078915;0.5136326672941521;1.2999414427700773
32.856002;0.513998998325632;-2.3776819737505331e-07;-2.0265817279104457e-07;1.0889872565486682e-07;-2.2151101413106652e-07;10.001936332532617;0.8342358981015215;0.01560147606900039;0.015577620576310697;0.8310246687657322;1.0008691017289542;0.5136289073961555;1.2999422696985503
32.866002;0.5139965371714252;-2.3780597337664203e-07;-2.0184063724336402e-07;1.0839672397782924e-07;-2.2236669278143564e-07;10.001790857861486;0.8342113802840955;0.015601542524166668;0.015577672635841698;0.8310091782188415;1.0008663396752742;0.5136250328122269;1.2999432319001116
32.876002;0.513994003302905;-2.3779375309710692e-07;-2.0078890616582344e-07;1.0775861123749297e-07;-2.2322806254155415e-07;10.001645486503868;0.8341868705884382;0.015601586647931336;0.0155777256190863;0.8309938177507997;1.0008636472978458;0.5136210406666454;1.299944407254698
32.886002;0.5139914048417984;-2.3772610988846992e-07;-1.9949262204022787e-07;1.0696322855313003e-07;-2.2409679394394973e-07;10.001499972839724;0.8341624679050624;0.015601608755572314;0.015577778825556403;0.8309786182534649;1.0008610162877773;0.5136169343301054;1.299945857374246
32.896002;0.5139887510502485;-2.3760157921736175e-07;-1.979440495163568e-07;1.0599336919580419e-07;-2.249764814172477e-07;10.001354094632273;0.8341382815858422;0.015601608979612783;0.015577831651100351;0.830963602718237;1.0008584235602664;0.5136127217765715;1.2999476253536584
32.906002;0.5139860506948982;-2.3742093684912872e-07;-1.9614265040716928e-07;1.0483483547350773e-07;-2.2587223308074892e-07;10.0012076670357;0.8341144272408859;0.015601587363730789;0.015577883506727959;0.8309487976595828;1.0008558386524908;0.5136084131000815;1.2999497437309562
32.916002;0.5139833131983815;-2.3718381029666174e-07;-1.940954792131303e-07;1.0347723801232823e-07;-2.2678826131346334e-07;10.0010606012085;0.834091015407525;0.015601543980829826;0.015577933773477637;0.8309342429000008;1.0008532277210451;0.513604021079225;1.2999522433593873
32.926002;0.5139805504665176;-2.3688631485597147e-07;-1.9181493056777713e-07;1.0191364700783687e-07;-2.2772701194145936e-07;10.00091296715188;0.8340681425198059;0.015601479070170758;0.015577981795612025;0.8309199864732852;1.0008505630805014;0.5135995621778333;1.2999551584791276
32.936002;0.5139777779082305;-2.365214410126375e-07;-1.8931593419457162e-07;1.0013946745019721e-07;-2.28690292363495e-07;10.000765024077344;0.834045890920275;0.01560139309225775;0.015578027010466882;0.8309060747647617;1.0008478347915244;0.513595053316061;1.2999585231981183
32.946002;0.5139750142251027;-2.3608141341502182e-07;-1.8661216448722284e-07;9.815206807655296e-08;-2.2968009548962838e-07;10.000617223830927;0.8340243357169772;0.015601286696522585;0.015578069002695141;0.8308925491005017;1.0008450517483471;0.5135905085901487;1.299962361685279
32.956002;0.5139722771164689;-2.35558538180433e-07;-1.8371313355958105e-07;9.594991480624075e-08;-2.3069832508588052e-07;10.000470144101588;0.8340035477407998;0.015601160618144438;0.015578107333270794;0.8308794447366471;1.000842238721965;0.513585940292;1.2999666844366307
32.966002;0.513969577739879;-2.3494524643955092e-07;-1.8062434713529745e-07;9.35317433431203e-08;-2.3174658735256386e-07;10.000324337972582;0.833983588561313;0.01560101559443307;0.01557814145229778;0.8308667889441025;1.0008394383727561;0.5135813594915278;1.2999714924402768
32.976002;0.5139669185500231;-2.3423561426070923e-07;-1.7734992764171942e-07;9.089602937169434e-08;-2.3282674914605552e-07;10.000180199545177;0.8339645052834235;0.015600852390400316;0.015578170876954291;0.8308545996661801;1.0008367058836412;0.5135767754474581;1.2999767808043179
32.986002;0.5139642938648835;-2.3342627368535087e-07;-1.738943790693221e-07;8.803946712565877e-08;-2.3394011871808006e-07;10.000037936854135;0.8339463303008016;0.015600671800408859;0.015578195395404493;0.8308428867701203;1.0008340953203574;0.5135721965166116;1.2999825398420979
32.996002;0.5139616941425832;-2.325161405213364e-07;-1.7026151425958386e-07;8.495499062578349e-08;-2.3508446922752295e-07;9.99989764330654;0.8339290856074061;0.015600474570113345;0.015578215118031511;0.8308316577924896;1.0008316522659961;0.5135676292006477;1.2999887552668588
33.006002;0.5139591116307134;-2.3150669085261076e-07;-1.6645394955567094e-07;8.163165979339549e-08;-2.3625212750037722e-07;9.999759396801181;0.833912790272412;0.015600261368818;0.015578230426780802;0.8308209245229081;1.0008294173409018;0.5135630757782058;1.2999954084104544
33.016002;0.5139565416021997;-2.3040220610554195e-07;-1.6247570078574225e-07;7.805782981291032e-08;-2.3743151901837636e-07;9.99962331272819;0.8338974647461155;0.015600032744252118;0.01557824189455381;0.8308107052337719;1.0008274356373856;0.5135585346069694;1.300002479231115
33.026002;0.5139539828201055;-2.2920790572620957e-07;-1.5833407604292718e-07;7.422473079177029e-08;-2.386108543743108e-07;9.999489537334583;0.8338831257820382;0.015599789029147604;0.01557825017440673;0.830801022411337;1.000825759774364;0.5135540016556772;1.300009955391834
33.036002;0.5139514404268908;-2.2792710445766107e-07;-1.5403757759137442e-07;7.012706860487529e-08;-2.3977983632025493e-07;9.999358223308763;0.8338697771591423;0.015599530375945832;0.015578255891586342;0.8307918992750905;1.0008244413891156;0.5135494719669724;1.3000178405855063
33.046002;0.5139489237245962;-2.2656171002300647e-07;-1.4959310744772505e-07;6.576228114532141e-08;-2.4092783646038243e-07;9.999229520600391;0.8338574074148994;0.015599256885427364;0.01557825961608953;0.8307833559097846;1.0008235195089346;0.5135449429114336;1.300026149365556
33.056002;0.5139464373367001;-2.251151159172243e-07;-1.4500600089736512e-07;6.112972735604276e-08;-2.420412624088636e-07;9.9991036041872;0.8338459953456839;0.0155989686359626;0.015578261846108502;0.8307754018269615;1.0008230151262472;0.5135404172014556;1.3000348921754552
33.066002;0.5139439759988768;-2.2359222847565838e-07;-1.4028116528583746e-07;5.622857083158167e-08;-2.4310139980287346e-07;9.99898071351513;0.8338355133664639;0.01559866558977522;0.01557826297275115;0.8307680313633126;1.0008229361185081;0.5135359003680061;1.3000440651130731
33.076002;0.5139415280018242;-2.2199624581989283e-07;-1.3542385535815572e-07;5.105625112645841e-08;-2.4408369838760537e-07;9.998861132647749;0.8338259280299056;0.015598347577789315;0.015578263300021515;0.8307612301756965;1.000823284180082;0.5135313944751072;1.3000536491790018
33.086002;0.5139390816892098;-2.2032649697876773e-07;-1.304399916576142e-07;4.5609256436086446e-08;-2.449602449127099e-07;9.998745128621424;0.8338172049104949;0.015598014461500286;0.01557826302016578;0.8307549812182278;1.0008240555182395;0.5135268970125539;1.3000636139319448
33.096002;0.5139366284824;-2.1858028824404547e-07;-1.2533464109290202e-07;3.9883871614998155e-08;-2.4570385543395953e-07;9.99863291070925;0.8338093122269573;0.015597666247413629;0.015578262103652757;0.8307492614926003;1.0008252416814611;0.5135224055397531;1.3000739232446827
33.106002;0.5139341630277022;-2.1675729900217027e-07;-1.2010936367467384e-07;3.3875658032236944e-08;-2.462903898590966e-07;9.998524616556784;0.8338022157329512;0.015597303030685992;0.015578260275501368;0.8307440418897748;1.00082683424467;0.513517918338885;1.3000845424234355
33.116002;0.5139316844688258;-2.1486207299807002e-07;-1.147618856072807e-07;2.757876080029432e-08;-2.466980822849395e-07;9.998420332311206;0.8337958734606964;0.015596924926719614;0.015578257182601075;0.8307392943665826;1.0008288254279325;0.5135134296911814;1.300095440277753
33.126002;0.5139291980547767;-2.1290130142418792e-07;-1.0928980727785806e-07;2.0985909616626884e-08;-2.4690622566749547e-07;9.998320125703083;0.8337902395978858;0.015596532090440368;0.015578252637566996;0.8307349944249439;1.0008312015991925;0.5135089283218774;1.3001065872259516
33.136002;0.513926715589815;-2.1087897540557447e-07;-1.0369519349974699e-07;1.4090362651424398e-08;-2.468953152543514e-07;9.99822407253591;0.83378527573339;0.015596124765486863;0.015578246723783854;0.8307311179621752;1.000833938413657;0.5135043997266531;1.3001179544173804
33.146002;0.5139242538581416;-2.087954430849734e-07;-9.798477069850632e-08;6.889669840609209e-09;-2.4664746602146066e-07;9.998132296512647;0.8337809608656569;0.015595703270830503;0.015578239755789609;0.830727642142925;1.0008370027248334;0.5134998284090152;1.3001295115953775
33.156002;0.5139218292607982;-2.066490144418333e-07;-9.216495331443063e-08;-6.12443540353866e-10;-2.461460811913504e-07;9.998044975367252;0.8337772900831565;0.015595267913658747;0.015578232228361749;0.8307245499870222;1.000840358172689;0.5134952027610024;1.3001412270507453
33.166002;0.5139194536769495;-2.0443509021049052e-07;-8.623783714110203e-08;-8.40798055773854e-09;-2.453754302945096e-07;9.997962294633073;0.8337742668653448;0.0155948189337471;0.015578224749096672;0.8307218352466422;1.000843972078498;0.5134905220105361;1.3001530690364755
33.176002;0.5139171370906302;-2.0214467766119903e-07;-8.020268319887466e-08;-1.6485989002138228e-08;-2.443207645974396e-07;9.997884414384753;0.8337719011446384;0.015594356526730668;0.015578217963998673;0.830719507779866;1.0008478218482553;0.5134857991684395;1.300165001632828
33.186002;0.5139148925286638;-1.997666665510959e-07;-7.405819253654891e-08;-2.483012435457862e-08;-2.4296913865020733e-07;9.997811442050661;0.833770208984396;0.01559388087208571;0.015578212520371277;0.8307175937749115;1.0008518981262395;0.5134810588287572;1.300176983067294
33.196002;0.5139127382679406;-1.9729177267651257e-07;-6.78022972969727e-08;-3.341644300450833e-08;-2.4131006771573147e-07;9.997743398102998;0.833769208570395;0.015593392142534444;0.015578209026217064;0.8307161293288258;1.0008562035939315;0.5134763313559499;1.3001889726203626
33.206002;0.5139106973161813;-1.9471378833933384e-07;-6.143357265811546e-08;-4.2214612328082926e-08;-2.3933510509381367e-07;9.997680229916902;0.8337689151854532;0.01559289052912857;0.015578207977632649;0.830715156876878;1.0008607466154604;0.5134716456800418;1.300200936075517
33.216002;0.5139087943113567;-1.92028234377378e-07;-5.495382274918372e-08;-5.1190516725975246e-08;-2.3703781506289865e-07;9.997621852122203;0.83376933702944;0.015592376250940653;0.015578209635604408;0.830714724990145;1.0008655309153744;0.5134670260902664;1.300212844271071
33.226002;0.5139070523665845;-1.8922989436054378e-07;-4.8367825776747795e-08;-6.030946872445242e-08;-2.3441506659964445e-07;9.9975681712727;0.8337704743892295;0.015591849525507028;0.015578213944612822;0.8307148847465355;1.000870547598517;0.5134624946119994;1.3002246708196212
33.236002;0.5139054938896432;-1.863106867622635e-07;-4.1681285106761875e-08;-6.953987327472286e-08;-2.3146731589911824e-07;9.997519133789607;0.8337723194389997;0.015591310557555851;0.015578220629952559;0.830715683834959;1.0008757713961711;0.5134580736988185;1.3002363945739734
33.246002;0.5139041436944688;-1.8326049445164128e-07;-3.48991107875441e-08;-7.885329441951717e-08;-2.2819775769871354e-07;9.99747477479236;0.8337748539134437;0.015590759550076067;0.015578229368125945;0.8307171596641538;1.0008811619154996;0.5134537885412778;1.300248002029967
33.256002;0.5139030285391626;-1.8007091602119235e-07;-2.802561880728538e-08;-8.822051436502307e-08;-2.246127756037918e-07;9.997435188017862;0.8337780503161282;0.015590196690908475;0.015578239881786794;0.8307193343790786;1.0008866729032972;0.5134496712115673;1.3002594820816977
33.266002;0.5139021709381796;-1.7673864501598961e-07;-2.1066970540334887e-08;-9.76096760851818e-08;-2.207232270303106e-07;9.997400415429343;0.8337818772457668;0.015589622139232876;0.015578251982861124;0.8307222196286846;1.0008922570236825;0.5134457600094073;1.3002708195279153
33.276002;0.5139015837722986;-1.7326596442666943e-07;-1.4031534433860883e-08;-1.0698820093553885e-07;-2.165448065019869e-07;9.997370335472871;0.8337863036145314;0.01558903606882398;0.015578265611526209;0.8307258277541861;1.0008978538556514;0.513442091624326;1.3002819956962952
33.286002;0.5139012720529181;-1.6965927875400144e-07;-6.926583464592993e-09;-1.1632504926098934e-07;-2.120967621993816e-07;9.99734462379242;0.8337913017353417;0.01558843877336832;0.015578280834269051;0.830730177557953;1.0009033783590453;0.5134386948463848;1.3002929904299734
33.296002;0.5139012365058861;-1.6592747536499608e-07;2.4276221015756614e-10;-1.2559216324947922e-07;-2.07399343831114e-07;9.997322797707692;0.833796849660928;0.015587830734085227;0.015578297783300115;0.830735291986469;1.0009087320739845;0.513435588974276;1.3003037805728144
33.306002;0.5139014734533005;-1.6207956900065746e-07;7.470075884576022e-09;-1.3476564706224397e-07;-2.0247123247348732e-07;9.997304328514106;0.8338029314884958;0.015587212541511802;0.015578316613020771;0.8307411919071921;1.0009138281711267;0.5134327844722245;1.3003143378406676
33.316002;0.5139019725219719;-1.5812177395081782e-07;1.4745940695621723e-08;-1.4382736105428364e-07;-1.9732707647674756e-07;9.997288741887953;0.8338095349274512;0.01558658474072988;0.01557833748698775;0.8307478874744152;1.0009186068144036;0.5134302840191204;1.3003246287603865
33.326002;0.5139027130699835;-1.540563395262596e-07;2.2060407313954857e-08;-1.5276787314839024e-07;-1.919754888195156e-07;9.997275606146077;0.8338166432625856;0.01558594777165408;0.015578360558373168;0.8307553722297474;1.000923033645978;0.5134280829565226;1.3003346181021778
33.336002;0.5139036636424228;-1.498832249375453e-07;2.940517193858555e-08;-1.6158899835475542e-07;-1.8641966519401486e-07;9.997264445465348;0.8338242251686883;0.015585302023106132;0.01557838598304618;0.8307636260355467;1.0009270891672903;0.5134261721981457;1.300344274313305
33.346002;0.5139047874307524;-1.456023616172659e-07;3.677385003387023e-08;-1.7030184689877216e-07;-1.8066106864087224e-07;9.997254692638274;0.8338322337032306;0.015584647911697296;0.015578413990690097;0.8307726197600174;1.0009307594642327;0.5134245429282882;1.300353572535235
33.356002;0.5139060466960458;-1.4121471966093843e-07;4.416111724792449e-08;-1.78920539107677e-07;-1.7470316808911544e-07;9.99724575517205;0.8338406157591415;0.015583985938013738;0.015578444952975013;0.8307823163596876;1.0009340313542396;0.5134231876955202;1.3003624901557829
33.366002;0.5139074021554324;-1.3672312485439088e-07;5.156109897944768e-08;-1.8745607657288792e-07;-1.685525632635877e-07;9.997237136924905;0.833849321034129;0.015583316639157099;0.015578479401629035;0.8307926769162002;1.0009368883424243;0.5134220990547746;1.3003709994508457
33.376002;0.5139088125155977;-1.321324648188999e-07;5.896643717692217e-08;-1.959134477095896e-07;-1.622189546413473e-07;9.997228449674573;0.8338583025880931;0.015582640460955928;0.015578518021936659;0.8308036724126557;1.000939309535522;0.513421269306342;1.3003790751841082
33.386002;0.5139102366597459;-1.2744828381446473e-07;6.636911730476818e-08;-2.0429306506537942e-07;-1.5571659326440644e-07;9.997219317090096;0.8338675113635239;0.015581957730922174;0.015578561592525833;0.8308152871929487;1.0009412755223064;0.5134206905734707;1.3003867165417033
33.396002;0.5139116350411357;-1.226751542282145e-07;7.376200485411583e-08;-2.1259498658219627e-07;-1.4906562209293635e-07;9.997209326886248;0.833876891251595;0.015581268758477304;0.01557861083648721;0.8308275084790984;1.0009427745365174;0.5134203540187509;1.3003939581493393
33.406002;0.5139129689393348;-1.1781646369127166e-07;8.113907347740555e-08;-2.2082089019984436e-07;-1.4229004085150097e-07;9.997198042379749;0.8338863754404032;0.015580573922129574;0.015578666282953974;0.8308403114956198;1.0009437973797353;0.5134202499443452;1.3004008589640679
33.416002;0.5139141992389863;-1.1287527201476396e-07;8.849359855703425e-08;-2.289714476186873e-07;-1.3541377521365146e-07;9.997184997563137;0.8338958850351726;0.01557987366710467;0.015578728226580194;0.8308536492828609;1.000944326911492;0.5134203704188852;1.3004074821414517
33.426002;0.5139152860193341;-1.0785496582483048e-07;9.581577133954646e-08;-2.3704260533472207e-07;-1.284590201447896e-07;9.9971696580381;0.8339053358662063;0.015579168485901447;0.015578796787943112;0.8308674534833496;1.0009443412119239;0.513420710902561;1.3004138847083537
33.436002;0.5139161897532886;-1.0276002213419976e-07;1.0309290429356647e-07;-2.4502424354579377e-07;-1.2144617720229023e-07;9.99715135464029;0.8339146496657366;0.01557845896208238;0.01557887201619334;0.8308816449599531;1.0009438243630882;0.5134212681944054;1.3004201193809226
33.446002;0.5139168754701441;-9.759774639295079e-08;1.1031315577241683e-07;-2.529018732119401e-07;-1.1439230857369551e-07;9.997129263852145;0.8339237596106679;0.015577745765264822;0.01557895394792063;0.8308961419930054;1.0009427636117991;0.5134220380324553;1.300426236222236
33.456002;0.5139173190584864;-9.237934233354386e-08;1.1746895326645681e-07;-2.6066078072312804e-07;-1.073090214449256e-07;9.997102488201135;0.8339326101528325;0.015577029510381075;0.015579042597527898;0.8309108625334405;1.000941142686001;0.5134230147119885;1.300432281184992
33.466002;0.5139175083993206;-8.711812165067638e-08;1.2455669108738787e-07;-2.6828979949139683e-07;-1.0020255241482205e-07;9.99707013549073;0.8339411563546955;0.015576310640100323;0.015579137888707488;0.8309257277915338;1.0009389501467674;0.5134241928903145;1.3004382948640578
33.476002;0.5139174382993235;-8.182583043423267e-08;1.3157369778365722e-07;-2.7578169260417023e-07;-9.307789588941925e-08;9.997031344266555;0.8339493627194696;0.015575589456030726;0.015579239633469206;0.8309406687925618;1.0009361915311639;0.5134255710632433;1.3004443105260728
33.486002;0.5139171077014738;-7.65100783566046e-08;1.3851637313730952e-07;-2.831313910411297e-07;-8.594430183377974e-08;9.99698533841378;0.8339571997947982;0.015574866254578264;0.015579347617682308;0.8309556326460893;1.000932889040676;0.5134271523548415;1.3004503521272557
33.496002;0.513916519861109;-7.117363260560591e-08;1.4538181186910316e-07;-2.903360442006761e-07;-7.881504205438662e-08;9.996931513674433;0.8339646438136812;0.015574141447925733;0.015579461579156196;0.8309705852326161;1.0009290722700737;0.5134289396126311;1.3004564314873268
33.506002;0.5139156827357683;-6.581406599704769e-08;1.5216919869784643e-07;-2.973976631131238e-07;-7.170219152597255e-08;9.996869499122635;0.8339716778847485;0.015573415617927844;0.015579580992879661;0.8309855066794466;1.0009247696338257;0.5134309288737603;1.3004625437700124
33.516002;0.5139146098795648;-6.042408311498771e-08;1.5887692391174096e-07;-3.04324329153688e-07;-6.461477649588723e-08;9.99679919143886;0.8339782853938386;0.01557268963084375;0.01557970496990022;0.8310003821710213;1.0009200020065578;0.5134331065156418;1.3004686698248245
33.526002;0.5139133200634431;-5.499370489131772e-08;1.654989825245892e-07;-3.111271080550218e-07;-5.756076374394839e-08;9.99672073271988;0.8339844437305866;0.015571964748339745;0.015579832473103619;0.831015198973465;1.0009147776724174;0.5134354509355035;1.3004747824257974
33.536002;0.5139118362596826;-4.9513704207760864e-08;1.7202505245917697e-07;-3.17815275173986e-07;-5.0548493115980534e-08;9.996634430140157;0.8339901294390744;0.015571242515497194;0.015579962564406429;0.8310299512871534;1.0009090929113325;0.5134379354306489;1.300480843628694
33.546002;0.5139101853640157;-4.39793947041455e-08;1.7844340587175873e-07;-3.243930080815218e-07;-4.358747985894412e-08;9.99654071741694;0.8339953303885709;0.015570524566836356;0.015580094418129211;0.8310446424507304;1.0009029372168086;0.513440529587917;1.300486801240668
33.556002;0.5139083968800721;-3.8392928128961575e-08;1.8474438673094703e-07;-3.308581700797639e-07;-3.6688351313931513e-08;9.99644014598711;0.8340000557850838;0.015569812562380487;0.015580227303032568;0.8310592830010891;1.0008962984563217;0.5134432011266088;1.3004925893786032
33.566002;0.5139065008613504;-3.276209102725684e-08;1.909218270451585e-07;-3.3720433046602076e-07;-2.9861577952663866e-08;9.99633327490407;0.8340043351297303;0.015569108211314348;0.015580360649566282;0.8310738893263916;1.000889168374543;0.5134459187361154;1.3004981253333896
33.576002;0.5139045262964131;-2.7096563299334314e-08;1.9697202539657178e-07;-3.434250980485941e-07;-2.311695335015988e-08;9.996220540981279;0.8340082081969518;0.015568413298934316;0.01558049404595999;0.831088480761848;1.000881547149175;0.513448652158439;1.300503310671301
33.586002;0.5139024986043537;-2.1404653305532153e-08;2.0289297063496481e-07;-3.495163442812271e-07;-1.646471236728955e-08;9.996102304032913;0.8340117144988286;0.015567729661249165;0.015580627225186446;0.8311030723831501;1.0008734460794668;0.513451370168083;1.3005080409356982
33.596002;0.5139004374064862;-1.5692657977852524e-08;2.0868392162652255e-07;-3.5547394479307076e-07;-9.917189011524786e-09;9.995978959029802;0.8340148814991465;0.015567059091868772;0.015580760145461621;0.8311176670935899;1.0008648893094003;0.5134540418989224;1.3005122147394044
33.606002;0.5138983580928559;-9.965201363520805e-09;2.1434360871438588e-07;-3.612894378465161e-07;-3.4894889859992247e-09;9.995850907301923;0.8340177120561152;0.015566403258460091;0.015580892972825874;0.8311322546131795;1.0008559118300377;0.5134566408055511;1.3005157453304796
33.616002;0.5138962749356546;-4.2232456818850735e-09;2.198679254739679e-07;-3.6694819838736676e-07;2.8021941019353006e-09;9.995718497539213;0.8340201802294125;0.01556576373127342;0.015581025892885559;0.8311468195258566;1.0008465561010385;0.513459146228482;1.3005185754405997
33.626002;0.5138942006703505;1.5388286634295501e-09;2.2525047115434457e-07;-3.724311721139681e-07;8.944142539309474e-09;9.99558206204376;0.8340222419161952;0.015565142070775872;0.015581158978493076;0.8311613502275815;1.000836872886913;0.5134615420027691;1.3005206826622169
33.636002;0.5138921437211524;7.332042914683815e-09;2.3048591505993663e-07;-3.7771763096157383e-07;1.492737119443977e-08;9.99544191060005;0.8340238508101359;0.015564539749060129;0.015581292187905391;0.8311758397636316;1.0008269215575167;0.5134638129716393;1.3005220759544929
33.646002;0.5138901073381943;1.3167554094010307e-08;2.3557194059273508e-07;-3.827868433602858e-07;2.0747440034581015e-08;9.995298256179048;0.8340249621857632;0.015563957900180846;0.015581425404052234;0.8311902804508645;1.0008167678779991;0.5134659424125615;1.3005227919546816
33.656002;0.5138880917716118;1.9052685705624824e-08;2.405088034027927e-07;-3.876174286941437e-07;2.6404171422325745e-08;9.995151226298825;0.8340255260902573;0.015563397198659712;0.015581558460717087;0.8312046594488173;1.0008064852300957;0.5134679133014012;1.3005228910711735
33.666002;0.5138860981553823;2.499085452773973e-08;2.4529745959580165e-07;-3.9218580759280877e-07;3.19019889327479e-08;9.99500097881424;0.834025486637202;0.015562857987324744;0.015581691121832613;0.8312189570867193;1.000796154680712;0.5134697092912773;1.3005224525552832
33.676002;0.5138841307319714;3.098372358668332e-08;2.4993701031004856e-07;-3.9646745712632257e-07;3.724901239432403e-08;9.99484779377018;0.8340247878578422;0.015562340478164745;0.01558182309103721;0.8312331504510996;1.0007858576095667;0.5134713143819454;1.300521567967409
33.686002;0.513882194778807;3.7032630302247216e-08;2.5442337436681284e-07;-4.004413782300826e-07;4.2453871710008956e-08;9.994692017058812;0.834023373017574;0.015561844828781304;0.015581954071022752;0.8312472188155675;1.0007756633737048;0.5134727148941223;1.3005203320841205
33.696002;0.5138802940867204;4.3138387852408264e-08;2.587487826265919e-07;-4.0409369509569193e-07;4.752245582038512e-08;9.99453394499456;0.8340211810344004;0.015561371069815762;0.015582083766930942;0.8312611403998703;1.000765617806792;0.5134739021050484;1.3005188306562205
33.706002;0.5138784325828989;4.9301072929894973e-08;2.629013845294469e-07;-4.074177755122704e-07;5.245813258871034e-08;9.994373862052012;0.8340181529691376;0.015560919031953271;0.01558221183078278;0.8312748876256446;1.000755744212862;0.5134748730895866;1.3005171270010987
33.716002;0.5138766164845497;5.552120877162611e-08;2.6686616927683756e-07;-4.1041253484770005e-07;5.7264276430629067e-08;9.99421216922588;0.8340142404540128;0.015560488367027394;0.015582337778588572;0.8312884301990539;1.0007460575549885;0.5134756292899523;1.3005152550955954
33.726002;0.5138748527080848;6.180243409767212e-08;2.7062708537663113e-07;-4.13080929352674e-07;6.194492453937353e-08;9.99404942685913;0.8340094045391313;0.015560078595192272;0.015582460921309457;0.8313017387629827;1.0007365743622618;0.5134761736787197;1.3005132242686317
33.736002;0.5138731460908554;6.81528486451247e-08;2.7416945656148163e-07;-4.1542934754487826e-07;6.6503856815701e-08;9.993886349470174;0.8340036159430116;0.015559689145327292;0.015582580419564679;0.8313147883852571;1.0007273123486313;0.5134765098203543;1.300511033601986
33.746002;0.5138714987423416;7.458269444505197e-08;2.7748207624533534e-07;-4.174684096695318e-07;7.094402601569934e-08;9.993723790568033;0.8339968628968206;0.015559319442604311;0.015582695501920615;0.8313275631350101;1.000718288794999;0.5134766427069936;1.3005086849783731
33.756002;0.5138699115867824;8.110043410242135e-08;2.805577677791155e-07;-4.1921342248267694e-07;7.526695992352561e-08;9.99356265233302;0.8339891551122852;0.015558968998409868;0.015582805713072035;0.8313400555210146;1.000709519493581;0.513476577882576;1.3005061828372095
33.766002;0.5138683868829043;8.771021543944946e-08;2.8339231792926946e-07;-4.2068222605755844e-07;7.947244021664348e-08;9.993403777945774;0.8339805193876343;0.015558637441405518;0.015582910948624447;0.8313522621855679;1.0007010171080277;0.513476319389883;1.3005035286756994
33.776002;0.5138669306598507;9.441139174864257e-08;2.8598346136507663e-07;-4.2189276236908475e-07;8.355866531091681e-08;9.993247954925566;0.8339709921769587;0.015558324501028504;0.015583011235138581;0.8313641793868993;1.0006927954359304;0.5134758716291388;1.3005007252578769
33.786002;0.5138655525947303;1.0119950837857915e-07;2.883307160183695e-07;-4.2286333599524565e-07;8.752283781243847e-08;9.993095983436925;0.833960614800108;0.015558029941214526;0.01558310649301788;0.8313757984367488;1.0006848769513579;0.5134752450891813;1.3004977820743306
33.796002;0.5138642609792042;1.0806845301660743e-07;2.904355772068767e-07;-4.2361337721727484e-07;9.136177011912189e-08;9.992948652393228;0.8339494322239347;0.01555775349779635;0.015583196431513582;0.8313871028330427;1.0006772881701789;0.5134744573632078;1.3004947073019222
