time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.806002;0.513863056773027;1.1501230418960777e-07;2.9230205742667775e-07;-4.24162097418799e-07;9.507019001229201e-08;9.99280661621604;0.8339374901718999;0.015557494843104785;0.01558328051413275;0.8313980664992825;1.0006700447687946;0.5134735277884549;1.300491496692658
33.816002;0.5138619331297478;1.2202512366060105e-07;2.9393641939941513e-07;-4.2452646512370926e-07;9.863849995698176e-08;9.992670315687842;0.8339248308328042;0.015557253541834577;0.015583357917565259;0.8314086559805561;1.0006631453240007;0.5134724734631156;1.3004881354432207
33.826002;0.5138608805970519;1.2909865878088302e-07;2.953445799777654e-07;-4.247201505805969e-07;1.0205499954343101e-07;9.992540003890177;0.8339114935285596;0.015557029055258407;0.015583427567968742;0.8314188366299377;1.000656576373151;0.5134713086667427;1.300484608783142
33.836002;0.5138598927338637;1.3621933872155446e-07;2.965300242720426e-07;-4.247538891708226e-07;1.0531107447798933e-07;9.99241582570186;0.8338975170266306;0.015556820793032044;0.01558348834147445;0.8314285702360209;1.0006503188905613;0.5134700458387329;1.3004809089493718
33.846002;0.513858966622817;1.4336696367157437e-07;2.974948851478218e-07;-4.246372267764441e-07;1.0840308094057479e-07;9.992297871077039;0.8338829368844416;0.015556628153675051;0.015583539278389194;0.8314378079765509;1.000644352030012;0.5134686982242697;1.3004770361453724
33.856002;0.5138580996329268;1.5051599046503656e-07;2.9824205334714913e-07;-4.243797033709628e-07;1.1132963391839628e-07;9.992186143928143;0.8338677869972468;0.015556450626810095;0.015583579667797828;0.831446495546725;1.0006386537477658;0.5134672812350752;1.3004730001654083
33.866002;0.5138572889982855;1.5763795531999753e-07;2.98775433254785e-07;-4.2399001314261956e-07;1.1408946175043056e-07;9.992080529740456;0.8338521101472549;0.01555628790332562;0.015583609025543373;0.8314545825246931;1.0006332013990835;0.5134658112130402;1.3004688233240684
33.876002;0.5138565354097228;1.6470353222851018e-07;2.9909788424159426e-07;-4.234748003227935e-07;1.1668233952776353e-07;9.991980833376148;0.8338359589975708;0.015556139769155812;0.015583627026363444;0.8314620253137944;1.000627976012624;0.513464306755431;1.3004645367493672
33.886002;0.5138558462083208;1.7168460808881458e-07;2.99209429395548e-07;-4.22839092417009e-07;1.1911014728414495e-07;9.991886831057672;0.833819382154605;0.015556005939062556;0.015583633442996651;0.8314687926850829;1.0006229687969457;0.5134627921848658;1.3004601710074084
33.896002;0.5138552335941428;1.7855637274276023e-07;2.9910678341141493e-07;-4.220881181968483e-07;1.213765610867122e-07;9.991798346749256;0.8338024150317083;0.01555588614938519;0.015583628117079206;0.8314748730066965;1.0006181861824026;0.5134612947736301;1.3004557504969463
33.906002;0.5138547081108696;1.8529713448496464e-07;2.9878369494100213e-07;-4.2122859106938946e-07;1.2348625241975166e-07;9.991715324400717;0.8337850823461873;0.01555578028809362;0.015583611012739463;0.831480272965676;1.000613649944007;0.5134598351494604;1.3004512921760165
33.916002;0.5138542742002761;1.918859653693974e-07;2.9823392229128397e-07;-4.202676333716927e-07;1.2544493254614124e-07;9.99163778687462;0.8337674031125396;0.015555688269851483;0.015583582313149635;0.8314850107594085;1.0006093904833981;0.5134584217764337;1.3004468053916072
33.926002;0.5138539322349486;1.9830148399521385e-07;2.974541511652655e-07;-4.192110622422866e-07;1.2726055094979808e-07;9.991565732996047;0.8337493944508269;0.015555609876521707;0.01558354238057663;0.8314891084994586;1.000605439008266;0.5134570566095318;1.3004422911302052
33.936002;0.5138536831110643;2.04523247302194e-07;2.964412117561628e-07;-4.18063590454133e-07;1.2894275767500504e-07;9.991499099480443;0.8337310742965811;0.015555544758336008;0.01558349157889481;0.8314925833983202;1.0006018257984477;0.5134557452384135;1.300437737191687
33.946002;0.5138535289353542;2.1053388186269534e-07;2.951870252115686e-07;-4.1682975133091735e-07;1.3050004558919992e-07;9.991437777926837;0.8337124641714896;0.015555492451781103;0.015583430142558669;0.831495443258081;1.0005985816263536;0.5134545005255864;1.3004331133847855
33.956002;0.5138534698877616;2.1632037482736185e-07;2.936784230236432e-07;-4.155145653421563e-07;1.319384832829933e-07;9.991381609217138;0.833693596391272;0.01555545234008739;0.015583358174279065;0.8314976922345696;1.0005957392128382;0.5134533375631846;1.3004283748482754
33.966002;0.5138535011531444;2.218747052595438e-07;2.919009176963015e-07;-4.1412261755228446e-07;1.3326326371165376e-07;9.991330354167214;0.833674523166312;0.015555423638027133;0.015583275739280983;0.8314993391940686;1.0005933343727433;0.5134522665733876;1.3004234734369395
33.976002;0.5138536110392579;2.2719328040860475e-07;2.898415086551245e-07;-4.1265498503511614e-07;1.344804036533443e-07;9.991283685287431;0.8336553155333333;0.015555405458095053;0.015583183001952172;0.8315003961549441;1.0005914033210404;0.5134512910082389;1.3004183693084272
33.986002;0.5138537832780422;2.3227564239731087e-07;2.874896865624207e-07;-4.111086225477578e-07;1.3559671880377937e-07;9.991241209498197;0.8336360490054922;0.015555396970815588;0.015583080328706457;0.831500869247138;1.0005899781797905;0.5134504113733214;1.30041303636916
33.996002;0.5138540038743881;2.3712415263648535e-07;2.848381181812817e-07;-4.0947852818086387e-07;1.3661887276997532e-07;9.991202474645851;0.8336167893089134;0.015555397568641507;0.01558296829692688;0.8315007570841421;1.0005890850624857;0.5134496302169945;1.300407465946752
34.006002;0.5138542660315982;2.4174336749978764e-07;2.8188235875820117e-07;-4.0775773741373117e-07;1.3755225474982865e-07;9.99116689804837;0.8335975881420197;0.015555406879960152;0.015582847586146743;0.8315000612236971;1.0005887406839122;0.5134489563982785;1.300401671372091
34.016002;0.5138545701770015;2.461375992402769e-07;2.786193305719017e-07;-4.059373748254293e-07;1.3839852759763302e-07;9.991133692968434;0.8335784864801071;0.01555542463715789;0.01558271881067835;0.8314987943425873;1.0005889463227615;0.5134484074009529;1.300395683244488
34.026002;0.5138549211667012;2.503091758751151e-07;2.750470388333204e-07;-4.0401024766764447e-07;1.3915313120439244e-07;9.991101951816468;0.8335595232257488;0.015555450554327409;0.015582582486009303;0.8314969774377521;1.000589691592116;0.5134480067096595;1.3003895372087555
34.036002;0.5138553244599631;2.5425959226151576e-07;2.711665687354018e-07;-4.019727253727897e-07;1.3980700015258865e-07;9.99107085738488;0.8335407466500881;0.01555548425343231;0.015582439153834466;0.831494635739846;1.000590971390477;0.5134477793816935;1.3003832684509022
34.046002;0.5138557809250833;2.579914879672382e-07;2.669840102707708e-07;-3.99822300154887e-07;1.4035210334462829e-07;9.99103982905633;0.8335222203010432;0.015555525152837991;0.01558228942257978;0.8314917990319921;1.0005927964253825;0.5134477511966539;1.3003769057120962
34.056002;0.5138562812970643;2.6150788712511744e-07;2.6250906976096153e-07;-3.975564233558378e-07;1.4078442255173897e-07;9.991008483113252;0.8335040191587859;0.015555572411697333;0.01558213384694592;0.8314885001422091;1.0005951880678279;0.5134479490627805;1.30037046292068
34.066002;0.51385680626173;2.648090152551486e-07;2.57750387523811e-07;-3.951746543218628e-07;1.411017980629518e-07;9.990976516000583;0.8334862225373141;0.015555625072439756;0.01558197277861573;0.8314847672654082;1.0005981697595019;0.5134484010577068;1.3003639467675652
34.076002;0.5138573353415785;2.6789100011567757e-07;2.5271222753944836e-07;-3.926809184378052e-07;1.4130215596745706e-07;9.990943701483724;0.8334689080928925;0.015555682195665074;0.015581806282029978;0.8314806155965451;1.0006017628560453;0.5134491377272405;1.3003573706066063
34.086002;0.5138578568860634;2.707466638628619e-07;2.4739507418350374e-07;-3.900834670000977e-07;1.4138557146179876e-07;9.990909945099256;0.8334521438694574;0.015555742860240983;0.01558163414946277;0.8314760468038414;1.0006059871077584;0.5134501912137105;1.3003507522925657
34.096002;0.5138583706674065;2.733654730194295e-07;2.417973811539493e-07;-3.873919933489292e-07;1.413556344589329e-07;9.99087526794482;0.833435983352182;0.015555806285184047;0.015581455970192639;0.8314710574677235;1.0006108599866772;0.5134515916218522;1.3003441030508158
34.106002;0.5138588860788527;2.7573644808958484e-07;2.3591691488902727e-07;-3.846145663906899e-07;1.4121683461270006e-07;9.990839772883517;0.8334204656378272;0.015555872015247517;0.015581271195789205;0.8314656516421699;1.0006163901555976;0.5134533660006118;1.3003374258088236
34.116002;0.5138594202740487;2.7785628289114053e-07;2.297532004268927e-07;-3.81757848054186e-07;1.4097199391637292e-07;9.990803609465408;0.8334056087619466;0.015555939859258319;0.015581079222594905;0.831459849459242;1.0006225762994791;0.5134555391829533;1.3003307238263855
34.126002;0.5138599948447833;2.7973300939065306e-07;2.2331082737875064e-07;-3.7882911034535927e-07;1.406228406023445e-07;9.990766911647425;0.8333914004168712;0.015556009679684698;0.01558087954283019;0.8314536847112075;1.0006294176817383;0.5134581316894901;1.3003240042020774
34.136002;0.5138606325861546;2.813802839954964e-07;2.1660103074716112e-07;-3.758359334130224e-07;1.4017055254710926e-07;9.990729750745418;0.8333778024727878;0.015556081281871305;0.015580671945045203;0.8314471974469749;1.0006369206073913;0.5134611572303709;1.3003172707262676
34.146002;0.5138613561822069;2.828116097816932e-07;2.0964070095972847e-07;-3.727833458710584e-07;1.3961458332205325e-07;9.990692125887337;0.833364763850057;0.015556154417276868;0.01558045659108859;0.8314404322884797;1.0006450905231827;0.5134646240560349;1.3003105176222371
34.156002;0.5138621869654221;2.840398819050017e-07;2.024493714048344e-07;-3.6967238409037314e-07;1.3895271701790042e-07;9.990654010727313;0.8333522309028996;0.015556228792430023;0.015580233862839465;0.8314334338409513;1.0006539250611215;0.5134685375803251;1.3003037293611543
34.166002;0.5138631433495034;2.8507779609586767e-07;1.9504536434048806e-07;-3.6650265170893125e-07;1.3818295931254592e-07;9.990615423346433;0.8333401566840684;0.01555630405371068;0.015580004162549592;0.8314262327329037;1.000663418883077;0.513472901751783;1.3002968820696523
34.176002;0.5138642404891098;2.8593699295363673e-07;1.8744510299891437e-07;-3.6327610752445005e-07;1.3730471030266804e-07;9.99057644478302;0.8333285052873992;0.015556379838420524;0.015579767838399046;0.8314188409826598;1.0006735662199155;0.5134777185841443;1.3002899457754555
34.186002;0.5138654925793477;2.8662778418044706e-07;1.7966609968536393e-07;-3.599981802535084e-07;1.363185099738207e-07;9.990537212748887;0.8333172483936147;0.015556455871218835;0.015579525167847892;0.8314112626200431;1.0006843561749001;0.5134829845249401;1.300282886964501
34.196002;0.5138669170922725;2.8715980441927714e-07;1.7172774657592932e-07;-3.5667585942640533e-07;1.3522505678105997e-07;9.990497939220655;0.8333063605658821;0.015556531938914816;0.01557927634230033;0.8314035045816586;1.0006957751664132;0.513488686904461;1.3002756704221405
34.206002;0.5138685368153272;2.8754232091071097e-07;1.6364926762201065e-07;-3.5331468084317266e-07;1.340232620319756e-07;9.990458918989345;0.8332958126089735;0.015556607802931267;0.015579021567354849;0.8313955825337205;1.000707816610331;0.5134948039757937;1.3002682669248091
34.216002;0.5138703753711766;2.877849269786825e-07;1.554501569672813e-07;-3.4991724482311433e-07;1.3270877480237435e-07;9.990420499515029;0.8332855631510241;0.015556683275595555;0.015578761280120812;0.8313875220518825;1.000720483379456;0.5135013067339993;1.3002606651545652
34.226002;0.5138724494103726;2.878998648397661e-07;1.4715206043453685e-07;-3.4648343853265407e-07;1.3127549318419153e-07;9.99038306052957;0.8332755600383794;0.015556758392568981;0.015578496225877345;0.8313793547704291;1.0007337798199167;0.5135081609557044;1.3002528723378157
34.236002;0.5138747646578921;2.879027350648949e-07;1.3877681874920422e-07;-3.430102337971025e-07;1.2971853989020018e-07;9.990347039671937;0.8332657507456142;0.015556833404946535;0.015578227294255136;0.8313711147773623;1.0007477012412016;0.5135153293514992;1.3002449066262136
34.246002;0.5138773157180035;2.8780944713278797e-07;1.3034135318792921e-07;-3.3949273281505723e-07;1.2803610976893245e-07;9.9903129675799;0.8332560868157267;0.015556908587942363;0.015577955292658534;0.8313628388671233;1.0007622286062245;0.513522772750141;1.300236794251241
34.256002;0.5138800890160165;2.876328786763864e-07;1.2185456998618704e-07;-3.3592713043188943e-07;1.262292708862427e-07;9.990281450783211;0.8332465216172138;0.015556984149620572;0.015577680825790521;0.8313545666196918;1.000777330363852;0.5135304496726196;1.3002285650130447
34.266002;0.5138830694627727;2.873817288831768e-07;1.1331952276413321e-07;-3.32311378932374e-07;1.2429911952091325e-07;9.990253077199739;0.8332370118773749;0.01555706030894127;0.015577404291888168;0.8313463373394457;1.0007929641777633;0.5135383175550418;1.300220241380841
34.276002;0.5138862447335735;2.870613901619884e-07;1.0473933131861114e-07;-3.286440611771043e-07;1.2224458276222164e-07;9.990228310147856;0.8332275224751;0.015557137359458883;0.015577125849941637;0.8313381830826586;1.000809075244712;0.5135463378419066;1.3002118348226201
34.286002;0.5138896045621362;2.866757359193555e-07;9.61215695235474e-08;-3.2492562930480905e-07;1.2006383483560665e-07;9.99020745087145;0.8332180279510373;0.01555721565675683;0.015576845392345964;0.8313301191182454;1.0008255992120565;0.5135544789422106;1.300203360457181
34.296002;0.5138931390677366;2.862284924206197e-07;8.747756119990482e-08;-3.2116053710764824e-07;1.1775643108640176e-07;9.990190670715512;0.8332085106959647;0.015557295551322611;0.0155765626565137;0.8313221413639059;1.0008424733148618;0.5135627138173392;1.3001948546720994
34.306002;0.5138968376135773;2.857247800163172e-07;7.881813426653448e-08;-3.1735631363083647e-07;1.1532382005537628e-07;9.990178060376465;0.8331989611635323;0.015557377323678434;0.015576277326237621;0.8313142334585941;1.0008596438456556;0.5135710188467301;1.300186369692468
34.316002;0.513900689751124;2.8517275537121594e-07;7.014968361033244e-08;-3.135201956346113e-07;1.1276819235275123e-07;9.990169682050334;0.8331893821906587;0.015557461241413184;0.015575989059769296;0.8313063721135024;1.0008770606728865;0.5135793756266944;1.3001779524313883
34.326002;0.5139046898360762;2.8458436320240024e-07;6.14740744300088e-08;-3.096569329494081e-07;1.1009002196635069e-07;9.99016564929102;0.8331797914301875;0.015557547663670694;0.015575697587501686;0.8312985298872748;1.0008946735637212;0.5135877703173184;1.3001696356164993
34.336002;0.51390884104328;2.8397613456676895e-07;5.2791500827800224e-08;-3.05769536449162e-07;1.0728641368934724e-07;9.990166168118643;0.8331702180372075;0.015557637015491038;0.015575402837519299;0.8312906829335649;1.0009124365925048;0.5135961906396849;1.3001614410788116
34.346002;0.5139131547873497;2.8336927028375077e-07;4.4101713939085085e-08;-3.018608659362464e-07;1.043514134374383e-07;9.990171485116736;0.8331606950181563;0.015557729708332064;0.015575104958979432;0.8312828152129245;1.0009303048562963;0.5136046235552988;1.3001533821293703
34.356002;0.5139176459757973;2.8278715108182507e-07;3.5402945856234996e-08;-2.979336905078885e-07;1.0127739430798633e-07;9.990181856182758;0.8331512483790042;0.015557826081807002;0.015574804226413953;0.8312749098729647;1.0009482279024395;0.5136130547039682;1.3001454686458758
34.366002;0.5139223255523792;2.822526314444887e-07;2.669110077115144e-08;-2.939916630169396e-07;9.805699220396303e-08;9.99019760501041;0.8331418910494272;0.015557926309601346;0.015574500907101657;0.8312669398703101;1.0009661509083052;0.5136214705141456;1.3001377154134028
34.376002;0.5139271959641447;2.8178796554331553e-07;1.7961065666952924e-08;-2.900425416796361e-07;9.468506985498943e-08;9.990219147629427;0.8331326271503833;0.015558030422123554;0.015574195249350829;0.8312588704846247;1.0009840174769113;0.5136298631060103;1.3001301431296897
34.386002;0.513932254184904;2.814165595448625e-07;9.209014971103567e-09;-2.860979812077778e-07;9.115952733673633e-08;9.99024690239075;0.833123457619385;0.015558138489448987;0.015573887548855511;0.8312506648462393;1.001001772932915;0.513638235485651;1.30012276979737
34.396002;0.5139374972987513;2.811639451413732e-07;4.3280811218335753e-10;-2.8216810490527895e-07;8.747993436001646e-08;9.990281168129252;0.8331143822555963;0.015558250679303722;0.015573578027521885;0.8312422812372797;1.0010193695180263;0.5136466010006476;1.3001156051187681
34.406002;0.5139429247240472;2.8105571776264616e-07;-8.368249370101879e-09;-2.7825833403684805e-07;8.364566423072594e-08;9.990322047612729;0.833105398291983;0.01555836714735428;0.015573266626253942;0.8312336684609269;1.0010367721209266;0.5136549746598703;1.3001086572697436
34.416002;0.5139485368900447;2.8111435521828333e-07;-1.71923716162273e-08;-2.7437144115505804e-07;7.965625293651513e-08;9.990369435510745;0.8330964938297483;0.015558487998297723;0.015572953045145567;0.83122476633822;1.0010539650768162;0.5136633646659187;1.3001019412471957
34.426002;0.5139543322742053;2.8135824240734466e-07;-2.603540729318437e-08;-2.7051009908732443e-07;7.551229740207986e-08;9.990423058807197;0.8330876441863923;0.015558613333510381;0.015572636941439866;0.8312155083274121;1.0010709504042878;0.513671771866978;1.3000954753378655
34.436002;0.5139603054049049;2.8180241586972043e-07;-3.4892826611955276e-08;-2.666774301748809e-07;7.121535767238435e-08;9.990482546157317;0.8330788174409155;0.01555874324338778;0.015572318068647926;0.8312058252414213;1.0010877295896123;0.5136801929003342;1.3000892714128587
34.446002;0.5139664459930122;2.824610257535488e-07;-4.3760510386473235e-08;-2.6287633106562834e-07;6.676856825004705e-08;9.990547515395034;0.8330699830852288;0.015558877763673793;0.015571996368485778;0.8311956529081304;1.001104284373057;0.5136886206717404;1.3000833329247725
34.456002;0.513972738810821;2.83351026487872e-07;-5.263354838408694e-08;-2.591089099914672e-07;6.217717899044259e-08;9.990617603037446;0.8330611176033553;0.015559016860764293;0.015571671996869312;0.8311849439413647;1.0011205753726926;0.5136970434925974;1.3000776654326438
34.466002;0.5139791661285826;2.8449331340078314e-07;-6.150548417497855e-08;-2.553766322055088e-07;5.7447710945661556e-08;9.990692428015295;0.833052204814914;0.015559160437847787;0.015571345273851558;0.8311736777379387;1.0011365542048776;0.5137054461223483;1.3000722901630017
34.476002;0.5139857117470427;2.85910188195832e-07;-7.036941830641058e-08;-2.516808119709164e-07;5.258730054899854e-08;9.99077163125729;0.8330432313360507;0.015559308343516688;0.015571016684264088;0.8311618623737278;1.0011521730964565;0.513713811435949;1.3000672460435578
34.486002;0.5139923642405875;2.8762230164717924e-07;-7.921921676779994e-08;-2.480229943092427e-07;4.760432675448825e-08;9.990854962960857;0.8330341809146725;0.01555946040197433;0.015570686906057632;0.8311495305247381;1.00116739115994;0.5137221214244996;1.3000625785833169
34.496002;0.5139991178125142;2.896478538917301e-07;-8.804851467274004e-08;-2.4440469039510853e-07;4.2508673553574073e-08;9.990942255897089;0.8330250288905372;0.015559616505212544;0.015570356702536781;0.8311367330369885;1.0011821828439125;0.5137303588563801;1.3000583249449842
34.506002;0.5140059710101473;2.9200317288940253e-07;-9.684843466038701e-08;-2.4082698121086147e-07;3.731066976886308e-08;9.991033315586185;0.8330157358395034;0.015559776684568528;0.015570026746271235;0.8311235288251619;1.0011965413872561;0.5137385086026934;1.3000545069253282
34.516002;0.5140129249457499;2.9470248944481595e-07;-1.0560686381336488e-07;-2.3729005466951746e-07;3.202145926957453e-08;9.99112786770146;0.833006245463015;0.015559941083199089;0.01556969756062922;0.8311099739964327;1.0012104752248476;0.5137465570592845;1.3000511381796946
34.526002;0.5140199818005937;2.9775656247649855e-07;-1.1431052970160056e-07;-2.337922826494148e-07;2.6654709485250964e-08;9.991225612629437;0.8329964910915141;0.015560109893834056;0.015569369581183547;0.8310961183399589;1.0012240016743532;0.5137544904550064;1.3000482360389511
34.536002;0.5140271453685197;3.011704198721395e-07;-1.2294755439524566e-07;-2.3033023905070998e-07;2.1225119615213246e-08;9.991326323219587;0.832986405464126;0.015560283266821908;0.015569043210695714;0.8310820113515518;1.0012371375091347;0.513762292678425;1.3000458229949043
34.546002;0.5140344204263817;3.0494129336560426e-07;-1.3150722292070316e-07;-2.268997870633328e-07;1.5744895306360474e-08;9.991429893502058;0.8329759270423953;0.015560461213353187;0.01556871879057357;0.8310677105029581;1.001249895135213;0.5137699445253328;1.3000439122398368
34.556002;0.514041807340433;3.090586834241662e-07;-1.3997823653027737e-07;-2.234973085843723e-07;1.0223159138628141e-08;9.991536324913941;0.832965004901248;0.015560643642816717;0.015568396547368945;0.8310532825476465;1.001262286210852;0.5137774254986638;1.3000424881032644
34.566002;0.5140493006192824;3.135064187523328e-07;-1.48348829767906e-07;-2.2012173087355492e-07;4.667961213338147e-09;9.991645674092561;0.8329536048399367;0.015560830485709254;0.015568076638842472;0.8310387983670904;1.0012743183964576;0.513784713989622;1.3000415018359497
34.576002;0.5140568954689808;3.1826461927178637e-07;-1.566074776316776e-07;-2.167771592078344e-07;-9.115802225750398e-10;9.991757959862012;0.8329417154354118;0.015561021705889582;0.015567759342076428;0.8310243282083679;1.0012859891972938;0.5137917843076906;1.300040884592285
34.586002;0.514064593432364;3.233105769118502e-07;-1.647414046245898e-07;-2.1347412972504656e-07;-6.5043081730300885e-09;9.991873071250835;0.8329293531864009;0.01556121721087368;0.015567445217410174;0.8310099375231619;1.0012972891194907;0.5137986059677146;1.3000405613855919
34.596002;0.5140724034238353;3.2861935681789304e-07;-1.72734671010499e-07;-2.102283319424695e-07;-1.2098788315991337e-08;9.99199074553616;0.8329165615217488;0.01556141679987679;0.015567135031451275;0.8309956834012049;1.0013082087235945;0.5138051481672421;1.3000404584212293
34.606002;0.5140803389763103;3.3416534291251677e-07;-1.8056905932165722e-07;-2.0705812068963214e-07;-1.768624409374993e-08;9.992110614393496;0.8329034018112064;0.015561620196419655;0.015566829564819385;0.8309816145144182;1.001318745903186;0.5138113846188311;1.3000405061169351
34.616002;0.514088412358095;3.399242166735256e-07;-1.8822813700407661e-07;-2.0398233786186665e-07;-2.3260806816787584e-08;9.992232282600732;0.8328899418769314;0.015561827142625386;0.015566529599411408;0.8309677724677721;1.0013289136981973;0.5138172929413933;1.3000406397480135
34.626002;0.5140966289678536;3.4587334561336474e-07;-1.9570131282185246e-07;-2.010183801537871e-07;-2.8817738477139495e-08;9.992355405645027;0.8328762480919835;0.015562037464865947;0.015566236000783136;0.8309541944888922;1.0013387411307486;0.5138228513068214;1.3000407973531174
34.636002;0.5141049845914543;3.519902690791169e-07;-2.0298366741940558e-07;-1.9818046396965918e-07;-3.435271233216976e-08;9.992479723981939;0.8328623855488317;0.015562251056045293;0.015565949637408172;0.8309409181832201;1.0013482665854374;0.5138280373028696;1.3000409154967985
34.646002;0.5141134673571377;3.582510784844931e-07;-2.1007154807654868e-07;-1.9547891929736674e-07;-3.986276697566685e-08;9.992605016579715;0.8328484192992991;0.015562467892692925;0.015565671227300529;0.8309279821052223;1.0013575330940478;0.5138328284215908;1.300040931561932
34.656002;0.5141220614516921;3.646300584981505e-07;-2.1695802975665107e-07;-1.9292084799728046e-07;-4.5347455329300124e-08;9.992730986007421;0.8328344095041071;0.015562688078213259;0.015565401328510187;0.8309154224369694;1.0013665851185263;0.513837203992895;1.300040794717494
34.666002;0.514130745915879;3.710998682792653e-07;-2.236323913142275e-07;-1.9051044692372366e-07;-5.080796951291738e-08;9.992857181226725;0.8328204091694147;0.015562911757367322;0.015565140419297605;0.8309032736169797;1.0013754594625714;0.5138411481013763;1.300040472683848
34.676002;0.5141394924163462;3.7763086564595324e-07;-2.3008456468236518e-07;-1.882482459820196e-07;-5.624480601862044e-08;9.992983040465091;0.8328064671595425;0.015563138989870532;0.01556488894190573;0.8308915708412269;1.0013841775918386;0.5138446519144626;1.3000399501004822
34.686002;0.5141482703601216;3.8419011624621765e-07;-2.3631010941791952e-07;-1.8613173677389693e-07;-6.165662859020342e-08;9.993108014616634;0.8327926246839157;0.015563369702427303;0.015564647307588783;0.8308803491166686;1.0013927527030013;0.5138477149154903;1.3000392214804597
34.696002;0.5141570545529863;3.9074190279393164e-07;-2.423110122857305e-07;-1.8415758881631296e-07;-6.704073361328218e-08;9.99323167621975;0.8327789054458792;0.015563603664010888;0.01556441589520661;0.8308696423599736;1.0014012014721019;0.513850342969086;1.300038278078022
34.706002;0.5141658276530264;3.9724930807290986e-07;-2.48093864029579e-07;-1.8232293768843102e-07;-7.239407342957416e-08;9.993353736551851;0.8327653129120766;0.015563840483912768;0.015564195076169256;0.8308594834647663;1.0014095433488683;0.5138525444670468;1.300037097483516
34.716002;0.514174581362381;4.036744273544879e-07;-2.536682287665339e-07;-1.8062551117811162e-07;-7.771350788026656e-08;9.993473998852824;0.8327518359656289;0.015564079632171938;0.015563985232734653;0.8308499005331962;1.001417798218181;0.5138543298615823;1.3000356498298815
34.726002;0.5141833204521105;4.099778837417685e-07;-2.590445200462111e-07;-1.790633880953055e-07;-8.299441266977429e-08;9.99359234353408;0.8327384548526161;0.01556432044253402;0.01556378675780887;0.8308409100258073;1.0014259930712768;0.5138557162308588;1.3000339155790763
34.736002;0.5141920650883364;4.1612083992662363e-07;-2.642316699023549e-07;-1.7763492426218246e-07;-8.822827026565488e-08;9.993708718256284;0.8327251462337919;0.015564562125762325;0.015563600052477733;0.8308325119348687;1.001434160727114;0.5138567318510628;1.3000318913578652
34.746002;0.5142008478497464;4.2206907682663513e-07;-2.6923615318950257e-07;-1.7633889601610545e-07;-9.340075853292164e-08;9.993823079321775;0.8327118885287836;0.015564803783757464;0.015563425416354165;0.8308246907761488;1.0014423265564192;0.5138574138004295;1.300029579145468
34.756002;0.5142097077357107;4.277957306455782e-07;-2.74061759238448e-07;-1.7517494123598232e-07;-9.849211629333838e-08;9.993935362984365;0.8326986661579078;0.015565044381567117;0.015563262833262419;0.8308174208884331;1.0014505033572487;0.5138577999775631;1.3000269800510673
34.766002;0.5142186832638892;4.332804054040423e-07;-2.787092025347998e-07;-1.741453086259862e-07;-1.0347935529168972e-07;9.99404549005399;0.8326854698632336;0.015565282736887405;0.01556311184282145;0.8308106688779925;1.0014586962702352;0.5138579231928618;1.300024103207579
34.776002;0.5142278064258183;4.385057460060296e-07;-2.8317635891038344e-07;-1.7325682297376677e-07;-1.0833902501676352e-07;9.994153334660913;0.8326722911812772;0.015565517618733229;0.01556297162359691;0.8308043934805996;1.0014669058043553;0.5138578097299269;1.3000209826296145
34.786002;0.5142371017304679;4.434559924008004e-07;-2.874597970368395e-07;-1.7251962383877747e-07;-1.1305081717145691e-07;9.994258714338084;0.8326591166905891;0.01556574788283613;0.015562841212446315;0.8307985479766311;1.001475129333709;0.513857480656305;1.3000176872548401
34.796002;0.5142465886334463;4.481184953824021e-07;-2.915561538321885e-07;-1.7194229491106623e-07;-1.1759964969733873e-07;9.99436141385742;0.8326459304573428;0.015565972476081328;0.015562719598847941;0.8307930829130351;1.0014833636824485;0.5138569540195385;1.3000143116006941
34.806002;0.5142562813025348;4.524845653796744e-07;-2.9546224008856116e-07;-1.715294917201963e-07;-1.219736825119153e-07;9.994461176584185;0.8326327203068152;0.015566190332309882;0.015562605635057574;0.8307879496349969;1.0014916060412198;0.5138562449481167;1.3000109554219794
34.816002;0.5142661855076924;4.5654972640387733e-07;-2.991747954617611e-07;-1.7128466347877842e-07;-1.2616104238350508e-07;9.994557720196347;0.8326194764987123;0.015566400326750461;0.015562498038484966;0.8307831054213336;1.0014998515185365;0.513855363514658;1.300007709788389
34.826002;0.5142762964230406;4.603141411861455e-07;-3.026899291518641e-07;-1.7121120461682597e-07;-1.3014912580174862e-07;9.994650806409588;0.8326061851876696;0.015566601336730596;0.015562395536330598;0.8307785125939016;1.00150808954285;0.5138543154811632;1.3000046519679822
34.836002;0.5142866013806686;4.637809352548669e-07;-3.060026713588138e-07;-1.7130975668518126e-07;-1.3392755777662862e-07;9.994740291242076;0.8325928247445751;0.015566792355179581;0.015562296950830985;0.8307741328333859;1.0015163017554785;0.5138531086278225;1.3000018437776706
34.846002;0.5142970863001857;4.6695353047992964e-07;-3.0910855975831584e-07;-1.7157589538810652e-07;-1.3749212120116107e-07;9.994826177976492;0.8325793625890843;0.015566972634185265;0.0155622011930182;0.8307699266670342;1.0015244640995642;0.5138517582135446;1.299999333243003
34.856002;0.5143077391959943;4.698342259363147e-07;-3.120059378807645e-07;-1.720004107607984e-07;-1.4084556344308332e-07;9.994908698347192;0.8325657520148817;0.015567141753867557;0.015562107241545362;0.8307658569436914;1.0015325524691752;0.5138502855690432;1.2999971607178074
34.866002;0.5143185497353451;4.7242464628181825e-07;-3.1469662564756444e-07;-1.7257177223730887e-07;-1.4399558855372262e-07;9.994988319275992;0.8325519360523796;0.015567299497443345;0.015562014125855396;0.8307618908490939;1.0015405431279976;0.5138487130630054;1.2999953664184525
34.876002;0.5143295091348503;4.747285674532503e-07;-3.17185744219566e-07;-1.732781417921022e-07;-1.4695300829101117e-07;9.995065641429646;0.8325378593141691;0.015567445722120885;0.015561920862923146;0.8307580013034406;1.0015484050558443;0.5138470615862557;1.2999939945359715
34.886002;0.5143406109710942;4.767533394240864e-07;-3.1948037415367764e-07;-1.741080120927989e-07;-1.4973120968726787e-07;9.995141297749871;0.8325234777399245;0.015567580440389233;0.01556182636310669;0.8307541653825636;1.0015560939237216;0.5138453510888233;1.299993089006154
34.896002;0.5143518501411916;4.785077789497651e-07;-3.215873723412523e-07;-1.7505111199147094e-07;-1.52346571403543e-07;9.995215920313056;0.8325087585770167;0.015567703913331276;0.015561729437301221;0.8307503587476726;1.001563557215247;0.5138435972869306;1.2999926756301967
34.906002;0.5143632189842932;4.800005127079487e-07;-3.235134575408814e-07;-1.7609950234742196e-07;-1.5481852392182661e-07;9.995290149953586;0.8324936769484454;0.015567816583110902;0.015561628906833566;0.8307465552280472;1.0015707485883691;0.5138418052818644;1.2999927383617649
34.916002;0.5143747017835257;4.812397962394026e-07;-3.252673064603619e-07;-1.7724799138518203e-07;-1.5716827071029075e-07;9.995364607554704;0.8324782146282941;0.015567918997778273;0.015561523669203324;0.8307427339198625;1.001577638515657;0.5138399717603144;1.2999932101564566
34.926002;0.5143862704015526;4.822332827357052e-07;-3.268600839372957e-07;-1.7849223070658524e-07;-1.594174269789143e-07;9.99543977408584;0.8324623588901867;0.015568011746531232;0.015561412711358575;0.8307388829103628;1.001584213657818;0.5138380948094358;1.2999939863354242
34.936002;0.5143978847736519;4.829874915008093e-07;-3.283029038615982e-07;-1.7982474814665073e-07;-1.615870486416288e-07;9.995515883089825;0.8324461017843238;0.015568095335871317;0.015561295145011877;0.8307349939737938;1.0015904678432992;0.5138361775858356;1.2999949530117705
34.946002;0.5144094989222653;4.835074088689178e-07;-3.296038722025367e-07;-1.812340961412665e-07;-1.6369525748023157e-07;9.995592978410256;0.8324294394596747;0.015568170136188752;0.015561170217707206;0.8307310537529895;1.0015963914421173;0.5138342239143976;1.29999601025912
34.956002;0.5144210661289083;4.837969413458909e-07;-3.307681535349585e-07;-1.8270847437844354e-07;-1.65755735295962e-07;9.995671092531628;0.8324123728393266;0.015568236429933572;0.015561037286856167;0.830727037877124;1.001601967693418;0.5138322348295508;1.299997070707277
34.966002;0.5144325377415611;4.838578750224011e-07;-3.3180012103883165e-07;-1.8423899035461437e-07;-1.6778048678479998e-07;9.995750358479745;0.8323949116207431;0.015568294459844336;0.015560895822184954;0.8307229098113023;1.001607177710087;0.5138302075984376;1.2999980436010132
34.976002;0.5144438621769921;4.836867758139711e-07;-3.3270406244606494e-07;-1.858202688014471e-07;-1.6978281301688548e-07;9.995830999213442;0.8323770740189028;0.01556834444188782;0.015560745451996488;0.8307186244063924;1.0016120085483506;0.5138281368735581;1.2999988240760818
34.986002;0.5144549915492892;4.832747813800351e-07;-3.334844507550473e-07;-1.8744887300092614e-07;-1.7177677712943286e-07;9.99591326274085;0.8323588796484302;0.015568386509888154;0.015560586033456747;0.830714135492036;1.001616455207278;0.5138260208955893;1.299999298660355
34.996002;0.5144658904569247;4.8261093011874e-07;-3.341473024859224e-07;-1.8912004519404878e-07;-1.7377597192350894e-07;9.995997341817937;0.8323403467103291;0.01556842067998564;0.015560417678786543;0.8307094035865896;1.0016205116705248;0.5138238677417754;1.2999993699824945
35.006002;0.51447653896818;4.816843303725995e-07;-3.34698528188665e-07;-1.9082526468929635e-07;-1.7579253849912391e-07;9.996083320669836;0.8323214974608325;0.015568446999352356;0.015560240691329115;0.8307043998461084;1.0016241614484789;0.5138216936734273;1.2999989785407364
35.016002;0.5144869284376336;4.804835718953843e-07;-3.3514016794624665e-07;-1.9255288921902412e-07;-1.7783608161994935e-07;9.996171174795496;0.832302363038092;0.015568465725008359;0.015560055479853377;0.8306991079000181;1.0016273778899734;0.5138195152810587;1.2999981009306514
35.026002;0.5144970528998984;4.78996024747162e-07;-3.354704850220457e-07;-1.9429100261836805e-07;-1.7991462226612127e-07;9.996260761615318;0.8322829818638998;0.015568477293357988;0.015559862533788648;0.8306935261951186;1.0016301313611837;0.5138173453054591;1.2999967361835318
35.036002;0.5145069041117244;4.772092238703296e-07;-3.3568711555649427e-07;-1.9603052391790237e-07;-1.820356590463747e-07;9.9963517848062;0.8322633940345496;0.015568482232691343;0.015559662468901642;0.8306876694744407;1.0016323984785092;0.5138151959739188;1.299994895443157
35.046002;0.5145164760473376;4.751124429995001e-07;-3.357888657063966e-07;-1.9776736740881652e-07;-1.842050269370261e-07;9.996443808577187;0.8322436362474039;0.01556848122430883;0.015559456112978057;0.8306815662370295;1.0016341682012906;0.5138130823711273;1.2999925941299808
35.056002;0.5145257709445097;4.7269707368246415e-07;-3.3577432979929213e-07;-1.9950332065088567e-07;-1.8642726727566798e-07;9.99653632252318;0.8322237386853848;0.01556847518547622;0.01555924458678456;0.8306752527906617;1.001635437525848;0.5138110214923564;1.2999898460593886
35.066002;0.5145347976850613;4.699585901663853e-07;-3.3563953227739e-07;-2.0124577996658076e-07;-1.8870860420011896e-07;9.9966288020398;0.8322037254079343;0.015568465226035146;0.015559029291647514;0.8306687698490749;1.001636201692669;0.5138090307855404;1.2999866634229547
35.076002;0.5145435657010614;4.6690035798749224e-07;-3.3537807989237356e-07;-2.0300594301436262e-07;-1.9105867129927536e-07;9.996720759248893;0.8321836214480978;0.015568452526638285;0.015558811779513362;0.8306621602584919;1.001636451683667;0.5138071288819804;1.2999830569443485
35.086002;0.5145520813932274;4.6353536665468744e-07;-3.349827514619168e-07;-2.0479534027744174e-07;-1.934887694175378e-07;9.9968117736385;0.8321634620461581;0.01556843820472638;0.015558593621074942;0.8306554621618596;1.0016361770572628;0.5138053363349269;1.299979034205356
35.096002;0.5145603484396728;4.598841637276775e-07;-3.3444609666920866e-07;-2.066230534221793e-07;-1.9600806426864112e-07;9.996901493392135;0.8321432953948726;0.015568423270039315;0.01555837632102445;0.8306487048840075;1.0016353652008716;0.5138036733677982;1.2999746050165328
35.106002;0.5145683689511438;4.5597025937178945e-07;-3.337607894570252e-07;-2.084951651138322e-07;-1.9862194643347817e-07;9.99698964338294;0.8321231770368277;0.0155684087050543;0.015558161185787088;0.8306419121157584;1.001634002122701;0.5138021556000304;1.2999697874872316
35.116002;0.514576142827903;4.5181586410401317e-07;-3.32919611804398e-07;-2.1041408319054565e-07;-2.0133316029456885e-07;9.99707606062503;0.8321031598088136;0.015568395490489884;0.015557949195126947;0.8306351031222713;1.0016320783994805;0.5138007908868628;1.299964605809274
35.126002;0.5145836661006283;4.474415881599048e-07;-3.3191497456707845e-07;-2.123766642171625e-07;-2.0414143496651276e-07;9.997160712918253;0.8320832866881671;0.015568384550609939;0.015557741075639042;0.8306282910354966;1.0016295895140663;0.5137995792596524;1.2999590872269133
35.136002;0.5145909312103267;4.4286809813688685e-07;-3.307407803972244e-07;-2.1437354784587157e-07;-2.0704158872872322e-07;9.99724365410197;0.8320635926810487;0.015568376724119343;0.015557537497631961;0.8306214843528396;1.0016265309944523;0.5137985151404975;1.2999532582982705
35.146002;0.5145979289284384;4.381144665770885e-07;-3.293951409187093e-07;-2.1639188435026475e-07;-2.1002362009663828e-07;9.99732496320064;0.8320441119615433;0.015568372678474789;0.015557339160261778;0.830614686023254;1.0016228953249333;0.5137975893701103;1.2999471414023098
35.156002;0.5146046491534081;4.3319578190230215e-07;-3.278791666492251e-07;-2.1842017131155543e-07;-2.1307470954736595e-07;9.997404723243898;0.8320248809952202;0.01556837277294375;0.015557146766903592;0.8306078849506565;1.0016186672126937;0.5137967894072142;1.2999407619249923
35.166002;0.514611082013703;4.281240704501708e-07;-3.261929519681172e-07;-2.2045083710301576e-07;-2.1618075951662596e-07;9.997483007575616;0.8320059388783932;0.015568377093829223;0.015556961027184478;0.8306010512055182;1.0016138198768112;0.5137960965782379;1.299934155366946
35.176002;0.5146172198709186;4.2290840550893186e-07;-3.243345917030138e-07;-2.2247945542511257e-07;-2.1932664028897398e-07;9.997559894639569;0.8319873294935456;0.015568385736697327;0.015556782705951138;0.8305941457396221;1.0016083186379923;0.5137954840471541;1.2999273592003588
35.186002;0.5146230566033863;4.1755228873411606e-07;-3.223051678212569e-07;-2.2450330280008527e-07;-2.224963775903817e-07;9.997635583525685;0.8319690992836211;0.015568399063190413;0.015556612607169631;0.8305871359446707;1.0016021315380161;0.5137949199863965;1.2999203980198133
35.196002;0.5146285852140803;4.1205333863097636e-07;-3.2011410011477357e-07;-2.265199554438238e-07;-2.2567433848809643e-07;9.997710527401324;0.8319512886983569;0.015568417626661422;0.015556451479734112;0.8305800025825216;1.0015952437321172;0.5137943723272411;1.2999132780653098
35.206002;0.5146337973466358;4.064063389050761e-07;-3.1777792950891675e-07;-2.2852638802620563e-07;-2.288461428909442e-07;9.997785434419056;0.8319339265732276;0.015568441866051604;0.015556299921415549;0.8305727371727929;1.0015876677417563;0.5137938112645304;1.2999059966476183
35.216002;0.5146386843317899;4.0060682427903616e-07;-3.1531528078949424e-07;-2.3052045137376157e-07;-2.3199823606463252e-07;9.997861127153666;0.8319170312361877;0.015568471921231715;0.01555615826355098;0.8305653369833901;1.0015794406430472;0.5137932109996863;1.2998985581704805
35.226002;0.5146432394687527;3.946543655666808e-07;-3.127439883493035e-07;-2.3250451355155719e-07;-2.3511695960463436e-07;9.99793839721364;0.8319006149990434;0.015568507652109194;0.015556026448768858;0.8305578017969018;1.0015706102602648;0.5137925530838149;1.299890984848176
35.236002;0.5146474590031792;3.885535889488567e-07;-3.10081146559715e-07;-2.344891030341346e-07;-2.3818790421737265e-07;9.99801797785549;0.8318846883305304;0.01556854872275489;0.01555590400775763;0.8305501329454266;1.0015612221811887;0.5137918298082808;1.2998833145311182
35.246002;0.5146513382288143;3.823114596199486e-07;-3.07344020047391e-07;-2.3649308967080388e-07;-2.4119664473088225e-07;9.998100584963176;0.8318692577689936;0.015568594703566127;0.01555579019956298;0.8305423315480381;1.0015513110607643;0.5137910416636624;1.2998755860830478
35.256002;0.514654866909696;3.759342670014191e-07;-3.04549217907758e-07;-2.3853833234958125e-07;-2.441308989049754e-07;9.998186962978837;0.8318543187667007;0.015568645128916621;0.0155556842369775;0.8305343953346798;1.0015408920266644;0.5137901899242403;1.2998678236865155
35.266002;0.5146580285721706;3.694276317320456e-07;-3.017107106640216e-07;-2.4064313448892886e-07;-2.469823041538225e-07;9.998277943694662;0.8318398525467733;0.01556869946709573;0.015555585465015963;0.8305263212553373;1.0015299557121138;0.5137892735625751;1.2998600319380504
35.276002;0.5146608029844357;3.627976078576891e-07;-2.9883981273640547e-07;-2.4281986979517516e-07;-2.497468644343675e-07;9.998374424178031;0.8318258293564743;0.01556875710652441;0.01555549343309309;0.8305181146170206;1.0015184721783386;0.5137882926902326;1.2998522027297827
35.286002;0.5146631707446012;3.5604962782316953e-07;-2.9594567706463437e-07;-2.450763340403338e-07;-2.524232484391618e-07;9.998477214839808;0.8318122160341579;0.015568817390899927;0.015555407824436575;0.8305097921121711;1.0015064029303244;0.5137872510677192;1.2998443297363902
35.296002;0.5146651172112193;3.4918629243144456e-07;-2.930344856334069e-07;-2.4741801992368185e-07;-2.5500963679533906e-07;9.998586901977179;0.8317989815801303;0.01556887965356223;0.015555328332680318;0.8305013762198167;1.001493716372544;0.5137861525242811;1.2998364240393034
35.306002;0.5146666327047696;3.4220717797971417e-07;-2.90108911937092e-07;-2.498491208888543e-07;-2.5750283261781077e-07;9.99870384571041;0.83178609475243;0.01556894329691634;0.015555254675190321;0.8304928929527053;1.0014803972719721;0.5137849955263463;1.2998285189522831
35.316002;0.5146677101298148;3.351114957778822e-07;-2.871679919981174e-07;-2.5237189781506113e-07;-2.5990053466834306e-07;9.998828266960635;0.8317735223417954;0.01556900788199337;0.01555518670427461;0.8304843736543636;1.001466445383082;0.5137837728618787;1.299820662806215
35.326002;0.514668343353729;3.279009905695303e-07;-2.8420774897310614e-07;-2.549865491347986e-07;-2.622030530389693e-07;9.998960302225722;0.8317612351597415;0.015569073044935135;0.015555124446354688;0.8304758531489449;1.0014518723164487;0.5137824766123585;1.2998129098862317
35.336002;0.5146685263758377;3.2057977016541187e-07;-2.812228521546874e-07;-2.5769290834312313e-07;-2.644122627850235e-07;9.99909998861421;0.8317492150239126;0.015569138260913705;0.01555506805731153;0.8304673658083686;1.0014367039102918;0.5137811025185167;1.299805312307257
35.346002;0.5146682510109163;3.1315209146017477e-07;-2.7820732982890067e-07;-2.6049326063172717e-07;-2.6652978440572375e-07;9.999247246155473;0.8317374565172997;0.015569202722191953;0.015555017770051768;0.8304589456858377;1.0014209806434462;0.5137796500777201;1.2997979153057624
35.356002;0.514667505663235;3.056210224967607e-07;-2.751542590764111e-07;-2.6339409479125075e-07;-2.6855647590230634e-07;9.99940190482039;0.8317259631700049;0.015569265461925883;0.015554973908385568;0.8304506288942943;1.0014047531268502;0.5137781209672126;1.2997907582921928
35.366002;0.5146662790203788;2.979885751859221e-07;-2.720557622497838e-07;-2.664041257109245e-07;-2.7049227446421003e-07;9.999563748129951;0.831714744171277;0.015569325551067065;0.015554936983750408;0.8304424508409171;1.001388080384657;0.5137765197619999;1.299783876433412
35.376002;0.5146645652610863;2.902572910954451e-07;-2.6890345520863477e-07;-2.695302792940728e-07;-2.72335358057175e-07;9.999732506291478;0.831703814291659;0.015569382111399951;0.015554907732901555;0.8304344415285918;1.0013710323069063;0.513774856854843;1.2997773053102113
35.386002;0.5146623657258653;2.824314170104414e-07;-2.6568956072976593e-07;-2.727753389703059e-07;-2.7408216550183843e-07;9.999907778709934;0.8316931910700408;0.015569434167425797;0.015554886978160286;0.830426624677873;1.0013536943192887;0.5137731491681228;1.2997710900587907
35.396002;0.5146596886310582;2.745148128012193e-07;-2.624075879683979e-07;-2.7613622115549115e-07;-2.7572893464893406e-07;10.000088968833545;0.8316828925030796;0.015569480576133372;0.01555487539519958;0.8304190160627292;1.0013361670430536;0.5137714161368936;1.299765285459027
35.406002;0.5146565504656494;2.6650781516485573e-07;-2.5905130840602886e-07;-2.7960321922781075e-07;-2.772725293632505e-07;10.00027529606502;0.8316729429302073;0.015569520083325319;0.015554873302243982;0.8304116214874784;1.0013185513828335;0.51376967559639;1.29975994207499
35.416002;0.5146529770806818;2.58407000532104e-07;-2.556137730742503e-07;-2.831632685134962e-07;-2.7870999539463807e-07;10.000465826401694;0.8316633801476891;0.01556955141621592;0.015554880491263382;0.8304044388296461;1.0013009310246361;0.5137679433918717;1.2997550910297437
35.426002;0.5146490017421687;2.502068651285026e-07;-2.520879408190584e-07;-2.868048224611158e-07;-2.800389842516504e-07;10.000659485221325;0.8316542520221909;0.015569573374376899;0.015554896150968427;0.830397459808028;1.0012833679093187;0.5137662339971169;1.299750737893607
35.436002;0.5146446620747689;2.419016669812032e-07;-2.48467766305687e-07;-2.905207980129307e-07;-2.8125871594916714e-07;10.000855126960076;0.8316456058765488;0.015569584903093013;0.015554919007908886;0.8303906696463359;1.001265906151046;0.513764560818973;1.29974686637112
35.446002;0.5146399975984555;2.334874601772674e-07;-2.447486676162179e-07;-2.943085250407079e-07;-2.8236991086313906e-07;10.001051674968377;0.8316374838892994;0.015569585162479757;0.015554947653041029;0.8303840492349001;1.0012485832694367;0.5137629389790392;1.2997434449469434
35.456002;0.5146350493980442;2.2496333840747908e-07;-2.40927772643675e-07;-2.9816614769953463e-07;-2.8337502480292745e-07;10.00124821443128;0.8316299270833543;0.015569573581796;0.015554980797029765;0.8303775827098737;1.001231448685081;0.5137613902429733;1.2997404266263144
35.466002;0.5146298623095698;2.163312390542722e-07;-2.3700425893279417e-07;-3.0208850231445473e-07;-2.842796778214292e-07;10.001443961615797;0.8316229783097945;0.015569549856532352;0.015555017329275044;0.830371268141388;1.001214569104893;0.5137599433412889;1.2997377462636204
35.476002;0.5146244844812189;2.075952452141668e-07;-2.32980149524405e-07;-3.060661934186654e-07;-2.850932421870679e-07;10.001638191964823;0.8316166775751241;0.015569513850875077;0.015555056288149764;0.8303651205695968;1.0011980106659424;0.5137586272229755;1.2997353294904876
35.486002;0.5146189626030312;1.9876135976818495e-07;-2.2886168961116538e-07;-3.1008794763548256e-07;-2.8582736949254664e-07;10.001830249521793;0.8316110552726924;0.015569465430418265;0.015555096835527318;0.8303591647593634;1.001181820054934;0.5137574652111598;1.299733104093085
35.496002;0.5146133388906632;1.8983707372098715e-07;-2.2465965754982566e-07;-3.141441290477623e-07;-2.864937575652189e-07;10.002019590180433;0.8316061321430034;0.015569404385314865;0.015555138251122168;0.8303534285985322;1.0011660269275722;0.5137564732131131;1.2997309924704903
35.506002;0.5146076513500261;1.8082942430263665e-07;-2.2038778124264161e-07;-3.18228974847889e-07;-2.871022768820386e-07;10.002205750652916;0.8316019215949093;0.015569330511285982;0.015555179930370281;0.830347939962318;1.0011506612005043;0.513755658033199;1.2997288978948642
35.516002;0.514601932564703;1.7174270175463113e-07;-2.1606031117287538e-07;-3.223401003089449e-07;-2.8765930675540663e-07;10.002388291789925;0.8315984268034318;0.015569243690594306;0.015555221367842043;0.8303427234673604;1.0011357612704819;0.5137550190388046;1.2997267153189016
35.526002;0.5145962075921703;1.625780465985743e-07;-2.116897099236088e-07;-3.2647580783743075e-07;-2.88166480753291e-07;10.002566775081217;0.8315956350254712;0.01556914387044132;0.015555262144642158;0.8303377977639245;1.0011213673330186;0.5137545551199487;1.2997243556682587
35.536002;0.5145904948614404;1.533350261921288e-07;-2.0728612429162836e-07;-3.306330261528483e-07;-2.8862124250665107e-07;10.002740736532372;0.8315935156455917;0.015569031028556321;0.015555301923935613;0.8303331768229159;1.0011075179018127;0.5137542679442082;1.2997217521805722
