time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
35.546002;0.5145848079502253;1.440133227406445e-07;-2.0285887816625103e-07;-3.348072224969066e-07;-2.8901917327047413e-07;10.00290966527659;0.831592027785848;0.015568905219001977;0.01555534045020318;0.8303288745451246;1.0010942532731186;0.5137541572570014;1.2997188511219986
35.556002;0.5145791546323889;1.3461290496539366e-07;-1.9841799668264228e-07;-3.3899228928126315e-07;-2.893555879015098e-07;10.003073026842623;0.8315911340044139;0.015568766579735006;0.015555377560071911;0.8303249051374174;1.0010816094908508;0.5137542159094438;1.299715599087391
35.566002;0.5145735354783029;1.2513330925242897e-07;-1.939754575572198e-07;-3.4318004339079303e-07;-2.8962590411833627e-07;10.003230324705202;0.831590808589901;0.015568615183516793;0.015555413193828325;0.8303212801515358;1.001069606386853;0.5137544307123904;1.2997119327754818
35.576002;0.5145679452940884;1.1557345094820096e-07;-1.8954615119957254e-07;-3.4736170874850434e-07;-2.8982655125120713e-07;10.003381165208411;0.8315910340514994;0.015568450944077704;0.01555544740462683;0.8303180109694053;1.0010582471228195;0.5137547856381012;1.2997077814105433
35.586002;0.5145623754963405;1.0593216202860906e-07;-1.8514691421634764e-07;-3.515305309550771e-07;-2.8995659834494663e-07;10.003525263856645;0.8315917907847825;0.01556827375221272;0.01555548028572037;0.8303151130778819;1.001047527492019;0.5137552633776401;1.2997030751883023
35.596002;0.5145568156442625;9.62090060455993e-08;-1.8079325400367627e-07;-3.556820433107895e-07;-2.9001942425203405e-07;10.003662386885159;0.8315930530370684;0.015568083655100035;0.015555511772757373;0.8303126033539786;1.001037445822354;0.5137558470594409;1.2996977487744905
35.606002;0.5145512562411755;8.640495170670614e-08;-1.7649707891862683e-07;-3.598121098281664e-07;-2.900236182027271e-07;10.003792326758596;0.831594794209532;0.015567880840283143;0.015555541582106081;0.8303104941841142;1.0010280090143104;0.5137565224439564;1.2996917468496838
35.616002;0.5145456922082932;7.652315768170839e-08;-1.722685986263141e-07;-3.6391535996032534e-07;-2.8998076593565496e-07;10.003914949362862;0.8315969910506015;0.01556766543524975;0.015555569460850328;0.8303087929600281;1.0010192316152788;0.5137572779828059;1.2996850332860344
35.626002;0.5145401240153035;6.657019770826646e-08;-1.6811939496958726e-07;-3.6798557009460175e-07;-2.899008818371675e-07;10.004030239508008;0.8315996219688079;0.015567437371081903;0.015555595462365847;0.8303075056208101;1.0010111323425641;0.5137581022568686;1.299677595664557
35.636002;0.514534557970496;5.655721569471735e-08;-1.64062217048544e-07;-3.720176814168664e-07;-2.8979060455669475e-07;10.004138263959183;0.8316026651103718;0.015567196439197838;0.015555619918680633;0.8303066378541866;1.001003733876253;0.5137589827325094;1.2996694405994573
35.646002;0.5145290060506109;4.650010324163483e-08;-1.6010830142977089e-07;-3.7600896324588767e-07;-2.8965442623824476e-07;10.004239059482241;0.8316061011145197;0.015566942377051926;0.015555643132850178;0.830306197217935;1.0009970625750206;0.5137599084272078;1.2996605765666642
35.656002;0.5145234817737168;3.641792554334679e-08;-1.562659202526197e-07;-3.7995663730517184e-07;-2.8949451842201104e-07;10.004332581565675;0.8316099161808382;0.015566674864612787;0.015555665121862074;0.8303061976264283;1.0009911471442723;0.5137608708983016;1.2996509923210846
35.666002;0.5145179947730453;2.633103312525809e-08;-1.525418693779017e-07;-3.838539118040761e-07;-2.893088738441182e-07;10.00441877805243;0.8316141005684827;0.015566393561877742;0.015555685651044954;0.830306656201973;1.0009860195565818;0.5137618622486222;1.2996406505166294
35.676002;0.5145125494578227;1.626161204190886e-08;-1.489423840438166e-07;-3.876898731034469e-07;-2.8909158068828925e-07;10.004497638979231;0.831618647349854;0.01556609828298543;0.015555704400200912;0.8303075838134285;1.0009817119470308;0.5137628761056835;1.2996295017285588
35.686002;0.5145071478452069;6.234552829475741e-09;-1.454712872744884e-07;-3.914539855920366e-07;-2.888367035327253e-07;10.004569124726546;0.8316235526918175;0.015565789100334022;0.015555721045730322;0.8303089830132339;1.0009782466859691;0.5137639097451231;1.2996175052999202
35.696002;0.514501795106193;-3.724959738804177e-09;-1.421302185818181e-07;-3.9514017113023197e-07;-2.8854294966395426e-07;10.004633141748466;0.8316288125208573;0.015565466216897748;0.015555735243888659;0.8303108546856329;1.0009756307412163;0.5137649629395323;1.299604642654623
35.706002;0.514496503998876;-1.3594361525188479e-08;-1.3892091205993619e-07;-3.987466078907732e-07;-2.8821555452742866e-07;10.004689663433897;0.8316344181905847;0.015565129824335356;0.01555574653183677;0.8303132032659438;1.0009738571847548;0.5137660363988018;1.299590921867126
35.716002;0.5144912940334658;-2.3353876500459668e-08;-1.3584303080870233e-07;-4.022724444983625e-07;-2.8786378967384623e-07;10.004738793143531;0.8316403576760422;0.015564780159275263;0.015555754196975797;0.8303160379978907;1.0009729079296175;0.5137671337481496;1.299576377158468
35.726002;0.5144861881134425;-3.298539175179738e-08;-1.3288954546911568e-07;-4.057154606722559e-07;-2.874960900415638e-07;10.004780698473775;0.8316466210506601;0.015564417679341426;0.015555757315684596;0.8303193723040531;1.0009727617748843;0.5137682655652445;1.2995610597497478
35.736002;0.5144812088980206;-4.2472171594335685e-08;-1.3004729262985473e-07;-4.0907262382524364e-07;-2.8711677913737086e-07;10.00481555405256;0.831653202551463;0.015564043146622993;0.015555755096961969;0.8303232199609535;1.0009734031990374;0.5137694499576465;1.2995450266561668
35.746002;0.5144763743422304;-5.179937662238661e-08;-1.2730259611202202e-07;-4.123414825930942e-07;-2.867258953411622e-07;10.004843493088659;0.8316600979453806;0.015563657512368125;0.015555747219587805;0.8303275906950673;1.000974815662183;0.5137707083432299;1.2995283397448696
35.756002;0.5144716963419605;-6.095335510178551e-08;-1.2464558914451055e-07;-4.155213550418369e-07;-2.863216169558989e-07;10.004864558611548;0.8316673037273357;0.015563261749911956;0.015555733794814626;0.8303324887837543;1.0009769683515897;0.5137720615758159;1.299511067000885
35.766002;0.5144671825063919;-6.991929448838832e-08;-1.2207003664112737e-07;-4.186149013192875e-07;-2.859031890872285e-07;10.004878737429777;0.8316748202504876;0.015562856743989313;0.015555715113066998;0.8303379153407275;1.0009798144692872;0.5137735296549506;1.299493277491681
35.776002;0.5144628362224333;-7.867914421538428e-08;-1.1957163634174633e-07;-4.2162745933115557e-07;-2.85470584933698e-07;10.004886020662012;0.8316826559174508;0.015562443186081684;0.015555691479822713;0.8303438745175419;1.0009832957150164;0.513775132962104;1.299475038134855
35.786002;0.5144586558284214;-8.721019893864732e-08;-1.1714865104525078e-07;-4.245635711426445e-07;-2.850215207386025e-07;10.00488639046948;0.831690829899961;0.015562021561232797;0.015555663192269772;0.8303503783996093;1.0009873469841988;0.5137768905462373;1.2994564174082954
35.796002;0.5144546345741845;-9.548486442164491e-08;-1.148028309829062e-07;-4.274250645157935e-07;-2.845508816533372e-07;10.004879800919591;0.8316993705566359;0.015561592245276794;0.015555630570370146;0.8303574460532487;1.0009919019825029;0.5137788150807994;1.2994374925788017
35.806002;0.5144507611522805;-1.0347349561531689e-07;-1.1253756649834447e-07;-4.3021167240588666e-07;-2.840528592361067e-07;10.004866195346828;0.8317083095908929;0.015561155534475972;0.015555593954456366;0.8303651003638857;1.0009968940615106;0.5137809117066034;1.2994183520011646
35.816002;0.5144470208665518;-1.1114839958907423e-07;-1.1035644148895073e-07;-4.329213907108823e-07;-2.83521505075453e-07;10.004845514784831;0.831717677164281;0.015560711659823333;0.015555553668866618;0.8303733639497022;1.0010022538407541;0.5137831835527605;1.2993990867536012
35.826002;0.5144433967147152;-1.1848555798442111e-07;-1.0826425393729408e-07;-4.3555068234311086e-07;-2.8294879039135197e-07;10.0048177239563;0.8317274985367441;0.0155602608757968;0.015555509999104879;0.8303822525281939;1.0010079107341312;0.5137856373643728;1.2993797816358172
35.836002;0.5144398718674554;-1.2546483782515222e-07;-1.0626742907506447e-07;-4.380958664768096e-07;-2.8232297664490976e-07;10.004782829777639;0.8317377899191267;0.015559803434096919;0.015555463207490143;0.8303917717947178;1.001013794725456;0.5137882847032513;1.2993605154615395
35.846002;0.5144364327601463;-1.3206997606664562e-07;-1.043724399438766e-07;-4.4055359940028087e-07;-2.816299354850805e-07;10.004740809309165;0.8317485594953361;0.015559339482709591;0.015555413614561163;0.8304019209238348;1.0010198356084146;0.5137911407310474;1.2993413632113018
35.856002;0.5144330690732686;-1.382878025699131e-07;-1.0258351870877331e-07;-4.429191875463307e-07;-2.808571997335096e-07;10.004691544087578;0.8317598145842701;0.015558869147237812;0.015555361737371503;0.8304126934334938;1.0010259667619457;0.5137942226761957;1.2993223920292025
35.866002;0.5144297741591632;-1.44106923122243e-07;-1.0090193034897679e-07;-4.4518627529940107e-07;-2.799975407132222e-07;10.004634897003827;0.8317715643114129;0.015558392741944458;0.015555308324719018;0.8304240734116187;1.0010321288787127;0.5137975457553381;1.299303657717379
35.876002;0.5144265504338158;-1.4951723224355913e-07;-9.93285638623749e-08;-4.4734918113113133e-07;-2.79049452411945e-07;10.004570831800088;0.8317838150232705;0.015557910939052655;0.015555254204653412;0.830436033686434;1.0010382626736822;0.5138011185873939;1.2992852109139645
35.886002;0.5144234138549583;-1.545109886328554e-07;-9.786634333813015e-08;-4.494039896674295e-07;-2.780142796435193e-07;10.004499457257827;0.8317965647716791;0.015557424800902098;0.015555200141867747;0.8304485346578228;1.0010443038658967;0.5138049432589792;1.2992671065809167
35.896002;0.5144203923940046;-1.59084235075778e-07;-9.651845980876895e-08;-4.513474313524879e-07;-2.768928323789703e-07;10.004421045973425;0.8318098011678579;0.01555693560374904;0.015555146818114709;0.8304615231400968;1.0010501906479847;0.5138090177912787;1.2992494019405136
35.906002;0.514417522191653;-1.63237247714222e-07;-9.528609048379404e-08;-4.531767907962063e-07;-2.756848064394652e-07;10.004336054933715;0.831823504123955;0.015556444605587777;0.015555094874558736;0.8304749358897621;1.0010558668086542;0.5138133399735347;1.2992321420561324
35.916002;0.5144148417015599;-1.6697373078127177e-07;-9.4169227719038e-08;-4.5489042083593455e-07;-2.7438939412279885e-07;10.00424511087108;0.8318376499833394;0.015555952993791677;0.015555044983503546;0.8304887085870878;1.0010612742203089;0.5138179130308321;1.2992153487211742
35.926002;0.5144123820435382;-1.702992249735286e-07;-9.316717203974871e-08;-4.564853426544601e-07;-2.730053858701615e-07;10.00414892755004;0.8318522132726283;0.015555461986827928;0.015554997857373486;0.8305027845945103;1.0010663456507998;0.5138227467127076;1.2991990269208347
35.936002;0.5144101615577699;-1.7322026895313e-07;-9.227724285975966e-08;-4.579536284949371e-07;-2.7153196381529263e-07;10.004048181261425;0.8318671666753323;0.015554972947376577;0.01555495414746494;0.8305171187297818;1.0010710029038243;0.5138278526797896;1.299183184788749
35.946002;0.5144081912023566;-1.757451932141705e-07;-9.149574467489265e-08;-4.5928196370380036e-07;-2.699693177055335e-07;10.003943468000658;0.8318824802439341;0.015554487439435478;0.01555491434351916;0.8305316743190458;1.0010751611904354;0.513833242388688;1.299167845403014
35.956002;0.5144064815881917;-1.77885196441519e-07;-9.08216533353947e-08;-4.6045478600170266e-07;-2.683184854856767e-07;10.003835370212755;0.8318981223364104;0.015554007185384324;0.015554878783525338;0.8305464112906882;1.0010787406466002;0.513838928490216;1.2991530399892892
35.966002;0.5144050421673441;-1.7965302931576128e-07;-9.025822970659587e-08;-4.6145804985095754e-07;-2.6658091572506685e-07;10.003724535835827;0.8319140616065154;0.015553533929503786;0.015554847764551833;0.8305612753442906;1.0010816816418555;0.5138449223784411;1.2991388009643228
35.976002;0.5144038786118552;-1.8105913613236928e-07;-8.981045738115091e-08;-4.6228019717854783e-07;-2.6475718634814934e-07;10.003611745150232;0.8319302664436283;0.015553069263398962;0.015554821616545401;0.8305762022840198;1.0010839549442199;0.5138512273626576;1.299125167430552
35.986002;0.5144029937755485;-1.8210964623097505e-07;-8.948263994384951e-08;-4.6291133863754417e-07;-2.628457938362435e-07;10.003497919514752;0.8319467051247696;0.01555261445991752;0.015554800680998994;0.8305911305372459;1.0010855579772107;0.5138578337755542;1.2991121905408023
35.996002;0.5144023872184873;-1.828073502227947e-07;-8.927925542841235e-08;-4.6334447336293503e-07;-2.6084370608546255e-07;10.003384002009266;0.831963348402357;0.015552170419378196;0.015554785276188846;0.8306060082870792;1.0010865011906356;0.5138647200226546;1.29909993272701
36.006002;0.5144020520632646;-1.8315072658702645e-07;-8.92053387870626e-08;-4.635779793960339e-07;-2.587473154184833e-07;10.003270811872502;0.831980168726672;0.015551737788665523;0.015554775639316626;0.8306207930190179;1.0010867981083262;0.5138718584360209;1.2990884640055047
36.016002;0.5144019753875682;-1.831315659549307e-07;-8.92648574937951e-08;-4.6361562983226465e-07;-2.565518779921933e-07;10.003159009186414;0.8319971359362992;0.015551317124015702;0.015554771820024897;0.8306354468845211;1.001086459954494;0.5138792195936708;1.2990778494560735
36.026002;0.5144021437982202;-1.827370984698484e-07;-8.946131408255377e-08;-4.6346373126243005e-07;-2.5425054359898194e-07;10.00304915483607;0.8320142171186541;0.015550908983326386;0.015554773670884954;0.8306499335004476;1.0010854918943723;0.5138867726519768;1.2990681303840883
36.036002;0.514402547273291;-1.8195490007902455e-07;-8.980005023953306e-08;-4.6312927273561794e-07;-2.5183403472421536e-07;10.002941718651329;0.8320313809550003;0.015550513934799615;0.01555478099942565;0.8306642188868049;1.0010838992151199;0.5138944862704572;1.299059319818762
36.046002;0.5144031768326289;-1.8077503431649576e-07;-9.028748380620144e-08;-4.6262102426998223e-07;-2.4929158901548045e-07;10.00283694982517;0.8320485990524984;0.015550132436424047;0.015554793683876056;0.8306782752187711;1.0010816978839103;0.5139023300566702;1.299051419920435
36.056002;0.5144040207018801;-1.7919066956871936e-07;-9.092891446917029e-08;-4.619509044610558e-07;-2.466129389673937e-07;10.002734782942936;0.8320658441004734;0.01554976465953269;0.015554811641811314;0.8306920869929121;1.001078913464854;0.5139102743434986;1.299044440510598
36.066002;0.5144050640567328;-1.771989972024987e-07;-9.172756565658432e-08;-4.61133911510931e-07;-2.437891612192983e-07;10.002634946084246;0.8320830882547352;0.015549410497948469;0.015554834760518492;0.8307056541021849;1.0010755718083275;0.513918290522909;1.2990384053852644
36.076002;0.5144062910468443;-1.7480018783273105e-07;-9.268292107865127e-08;-4.601863092083981e-07;-2.4081311564007995e-07;10.002537143699515;0.8321003033206773;0.015549069774118462;0.01555486284866324;0.8307189846390567;1.001071695343638;0.5139263522503057;1.299033353920955
36.086002;0.5144076871814184;-1.7199494062908014e-07;-9.3789902693015e-08;-4.5912263089053085e-07;-2.3768177467856426e-07;10.002441165816172;0.8321174647001337;0.015548742319541762;0.015554895602674774;0.8307320822857789;1.0010673094223304;0.5139344354354435;1.2990293331839349
36.096002;0.5144092425103513;-1.6878331660719177e-07;-9.504059745842836e-08;-4.579536559260597e-07;-2.343988687074162e-07;10.002346948336791;0.8321345543531291;0.015548427839235128;0.015554932619945902;0.8307449377331739;1.0010624489867512;0.513942516225479;1.2990263743764108
36.106002;0.514410952312835;-1.6516568930161588e-07;-9.642577587561587e-08;-4.566863757030142e-07;-2.3097627886781092e-07;10.002254573719709;0.832151558833793;0.015548125879628847;0.015554973419174663;0.8307575256133473;1.0010571549664558;0.5139505694003673;1.2990244743344739
36.116002;0.514412811872201;-1.6114513395735071e-07;-9.793564857473975e-08;-4.55326482490502e-07;-2.274346402958729e-07;10.002164174371885;0.8321684673230121;0.015547835994163707;0.01555501746305276;0.8307698088464089;1.0010514671313677;0.5139585705539207;1.299023596319661
36.126002;0.5144148102776332;-1.5672819317699162e-07;-9.956032418092903e-08;-4.5388156149963116e-07;-2.2380128325736503e-07;10.002075823589806;0.8321852732781647;0.015547557841031939;0.015555064292489288;0.8307817523396586;1.0010454216677271;0.5139664990989216;1.2990236764619227
36.136002;0.5144169281301765;-1.5192284668917078e-07;-1.0128972497558299e-07;-4.523620206721422e-07;-2.201048783979323e-07;10.001989492850738;0.8322019796039825;0.015547291099195571;0.015555113628738144;0.8307933335783394;1.001039045578101;0.5139743382261636;1.299024630532401
36.146002;0.5144191382428617;-1.467370083579584e-07;-1.0311417690809797e-07;-4.507807923399175e-07;-2.1636953863212387e-07;10.00190505816081;0.8322186025059081;0.01554703536084451;0.015555165261949253;0.830804540102602;1.0010323476000442;0.5139820753159915;1.2990263713425896
36.156002;0.5144214084113132;-1.4117965596851022e-07;-1.0502475696738343e-07;-4.4915272139976264e-07;-2.126102978931805e-07;10.001822324550934;0.8322351665211012;0.015546790144798373;0.015555218937756488;0.8308153617727354;1.0010253202930908;0.5139897043067831;1.2990288264669576
36.166002;0.5144237037912743;-1.3526286547904456e-07;-1.0701182621521803e-07;-4.4749368093226897e-07;-2.088322409153586e-07;10.001741064001079;0.8322516951491636;0.015546554962366538;0.015555274405531613;0.8308257851558921;1.0010179533218857;0.5139972250802383;1.2990319391206833
36.176002;0.5144259879455817;-1.2900224296844526e-07;-1.0906334996015433e-07;-4.4581989818336173e-07;-2.050346716340056e-07;10.001661080232642;0.83226820889445;0.015546329332049417;0.01555533151642718;0.8308357932241511;1.0010102435768653;0.5140046390661734;1.2990356644199215
36.186002;0.514428225385469;-1.224151332323808e-07;-1.1116441147906836e-07;-4.441473190418798e-07;-2.0121690620328383e-07;10.00158229355447;0.8322847292287847;0.015546112807449655;0.015555390278601535;0.8308453711358182;1.001002197678606;0.5140119449942636;1.2990399725208295
36.196002;0.5144303860748984;-1.1551748159315541e-07;-1.1329891825086083e-07;-4.4249154847804416e-07;-1.973815080033816e-07;10.001504774588875;0.832301280064294;0.015545905068533008;0.015555450806405673;0.8308545098158795;1.0009938302156305;0.5140191364027569;1.2990448423610281
36.206002;0.5144324505210212;-1.0832167673705592e-07;-1.1545289315428146e-07;-4.4086681310059425e-07;-1.935342749604753e-07;10.001428684128546;0.8323178881793168;0.015545705978688222;0.015555513188277328;0.8308632036901149;1.0009851568136916;0.514026202032759;1.2990502427005626
36.216002;0.514434411653391;-1.0083682571610368e-07;-1.1761465016605506e-07;-4.39284000451624e-07;-1.8968167953854306e-07;10.001354211951272;0.8323345827864432;0.015545515502658952;0.015555577417279467;0.8308714477059888;1.0009761871531955;0.5140331296140676;1.2990561284927131
36.226002;0.5144362711555295;-9.30701536046423e-08;-1.1977208711557367e-07;-4.3775129001561937e-07;-1.8582706987711204e-07;10.001281598623672;0.8323513901314697;0.015545333514023721;0.01555564340962913;0.8308792364546874;1.000966929269745;0.5140399101208409;1.2990624595723665
36.236002;0.5144380349617292;-8.502891385970406e-08;-1.2191346544392203e-07;-4.3627542466542433e-07;-1.8196692191384787e-07;10.001211193445622;0.8323683300741292;0.01554515968724592;0.015555711059113254;0.8308865685060995;1.0009573977074537;0.5140465396324881;1.2990692124305254
36.246002;0.5144397116608969;-7.672243113831408e-08;-1.2403121810463438e-07;-4.3486130917036236e-07;-1.7808807350004159e-07;10.001143473818018;0.832385420767861;0.015544993605061735;0.015555780331735672;0.8308934550143375;1.0009476100667718;0.5140530168374537;1.2990763747285603
36.256002;0.5144413126890407;-6.816357656347182e-08;-1.2612275409505452e-07;-4.3351271595428804e-07;-1.741686992372391e-07;10.001079015581812;0.8324026842815619;0.015544834953709048;0.01555585136012957;0.830899922923875;1.0009375783296741;0.5140593372240254;1.2990839392929079
36.266002;0.5144428514630116;-5.937011591789073e-08;-1.28187510787615e-07;-4.322326394940794e-07;-1.701828935537163e-07;10.001018436892195;0.8324201472042867;0.015544683614045993;0.015555924481899078;0.8309060080711759;1.000927305973059;0.5140654904364703;1.2990919024820617
36.276002;0.5144443407637395;-5.0364476657511125e-08;-1.302236325982557e-07;-4.3102051583291123e-07;-1.661043981056505e-07;10.000962296609808;0.8324378378079854;0.015544539606817584;0.015556000201969808;0.8309117422547007;1.0009167886968533;0.5140714636873086;1.299100263417164
36.286002;0.514445791939225;-4.1171261202750126e-08;-1.3222630675074164e-07;-4.2987003792704627e-07;-1.6190844080701033e-07;10.000910972670422;0.8324557843388738;0.015544403039648342;0.015556079011755892;0.8309171429680648;1.0009060190835768;0.5140772451705858;1.2991090214760543
36.296002;0.5144472157243007;-3.181555358497834e-08;-1.341882034041428e-07;-4.2877025178506264e-07;-1.5757324634275455e-07;10.000864637956402;0.8324740168376873;0.01554427414145718;0.015556161145584663;0.8309222149171043;1.0008949937642848;0.5140828222723994;1.299118165756553
36.306002;0.5144486211487448;-2.2322145542048328e-08;-1.3610123659513712e-07;-4.277076493827222e-07;-1.5308082401012937e-07;10.00082334391669;0.8324925677005447;0.015544153225128778;0.015556246546536048;0.8309269586661531;1.0008837139248994;0.5140881785514869;1.29912766638485
36.316002;0.5144500135245866;-1.2713360860691863e-08;-1.379576575431807e-07;-4.2666779546601655e-07;-1.4841700858405368e-07;10.00078709280941;0.8325114684787218;0.015544040509215502;0.015556335024593216;0.8309313752754275;1.0008721842866752;0.5140932951885069;1.299137481115702
36.326002;0.5144513935589211;-3.0075934663129015e-09;-1.3974970073200388e-07;-4.2563584887632686e-07;-1.4357190233962834e-07;10.000755832578164;0.8325307496394637;0.015543935986718552;0.015556426305745793;0.8309354684283078;1.0008604182072014;0.5140981549436415;1.2991475644938724
36.336002;0.5144527595857519;6.778645909091599e-09;-1.4146897118363379e-07;-4.2459528164315033e-07;-1.385404225253862e-07;10.000729403106975;0.8325504440334409;0.015543839469744865;0.015556519982567425;0.8309392490624437;1.0008484363759391;0.514102744028504;1.2991578690233785
36.346002;0.514454112927194;1.6628751382458692e-08;-1.4310658543464012e-07;-4.2352717311190496e-07;-1.3332060041384887e-07;10.000707532686555;0.832570584819337;0.015543750702214996;0.01555661560140375;0.8309427387257136;1.000836253214168;0.5141070522748468;1.299168345963742
36.356002;0.5144554602617316;2.652840520582491e-08;-1.4465390107582091e-07;-4.224120533349032e-07;-1.2790957839441064e-07;10.000689948370182;0.8325911959134744;0.01554366940522192;0.015556712784382592;0.8309459670711236;1.0008238655796615;0.5141110736959502;1.2991789502261983
36.366002;0.5144568114278657;3.64684522018911e-08;-1.4610327268118845e-07;-4.212326366094712e-07;-1.2230197533114797e-07;10.00067648526401;0.832612285590174;0.01554359527190899;0.015556811162872953;0.8309489680089988;1.0008112557625466;0.514114806730286;1.2991896462976158
36.376002;0.5144581775699544;4.6442999120004105e-08;-1.4744862066917737e-07;-4.1997580160004486e-07;-1.1649184264139307e-07;10.000667055937711;0.8326338520125584;0.015543527995444915;0.0155569102973167;0.8309517772328163;1.0007984060111075;0.5141182524924452;1.2992004112439859
36.386002;0.5144595706568107;5.6445774955759065e-08;-1.4868469352948695e-07;-4.186328064670182e-07;-1.1047349669032682e-07;10.000661560920168;0.832655894942362;0.015543467316455013;0.015557009872248445;0.8309544247125445;1.0007853103176272;0.514121411983751;1.2992112377408656
36.396002;0.5144610056080106;6.646888988993121e-08;-1.4980551590591823e-07;-4.171979818380235e-07;-1.0424079024649877e-07;10.000659903295903;0.8326784220618999;0.015543412949112106;0.015557109970727886;0.830956924158758;1.0007719731022628;0.5141242853991483;1.2992221355032758
36.406002;0.5144625050679494;7.650215018773716e-08;-1.508056376520128e-07;-4.156674698757241e-07;-9.778810965924768e-08;10.000662070956059;0.832701445821618;0.015543364383931313;0.015557211037353946;0.8309592700135057;1.0007583998641314;0.5141268732117782;1.2992331206949086
36.416002;0.5144640994586981;8.653247489529373e-08;-1.516830025149358e-07;-4.140377787420136e-07;-9.11122799597951e-08;10.000668178380327;0.8327249738860826;0.015543320831942573;0.015557313547207564;0.8309614449301456;1.0007445832485629;0.5141291778395123;1.2992442007358653
36.426002;0.514465819380087;9.654503624247845e-08;-1.5243832827161705e-07;-4.123043116289837e-07;-8.421367880180615e-08;10.000678492435346;0.8327490014289283;0.01554328146487659;0.01555741764304752;0.830963432393959;1.0007304857755175;0.5141312068885263;1.2992553716306696
36.436002;0.5144676884724045;1.0652330679219194e-07;-1.530725292869508e-07;-4.104622448343632e-07;-7.709593663992e-08;10.000693438419113;0.8327735103840521;0.01554324573002509;0.015557523034209382;0.8309652250111708;1.0007160363157936;0.5141329749808611;1.2992666215168978
36.446002;0.5144697238530853;1.1644761986795186e-07;-1.5358706266775122e-07;-4.0850966955731715e-07;-6.97638524020985e-08;10.000713538721227;0.8327984698820978;0.015543213414241603;0.015557629315392507;0.8309668243275855;1.00070114565215;0.514134500860071;1.2992779250735005
36.456002;0.5144719394467445;1.2629754434899615e-07;-1.5398703301162818e-07;-4.064486446305925e-07;-6.222203364961495e-08;10.000739325009643;0.8328238328486722;0.015543184452787833;0.015557736401462765;0.8309682383386785;1.0006857234654203;0.5141358021009931;1.2992892374252205
36.466002;0.5144743447361932;1.3605759599921298e-07;-1.5428439386067137e-07;-4.042823541799675e-07;-5.4474959739368316e-08;10.000771294005652;0.832849534361481;0.015543158730771419;0.015557844665024509;0.8309694820773166;1.0006696891813813;0.5141368920748177;1.2993005017566217
36.476002;0.5144769413245256;1.4572005522195434e-07;-1.5449902411438396e-07;-4.020126444974193e-07;-4.652663490538894e-08;10.000809941768178;0.8328754985880796;0.015543136022674039;0.015557954803533388;0.8309705801006004;1.0006529770627464;0.5141377810899013;1.299311661438978
36.486002;0.5144797212612664;1.5528330067264366e-07;-1.5465676516514784e-07;-3.9964054710475126e-07;-3.83809979263427e-08;10.000855774115848;0.8329016511822055;0.015543116065029967;0.015558067738865243;0.8309715648370948;1.000635536983377;0.5141384774626653;1.299322662978187
36.496002;0.5144826668356823;1.6474875676117817e-07;-1.547859630592615e-07;-3.9716724961365533e-07;-3.004319201869502e-08;10.000909208118452;0.8329279284986674;0.015543098632287894;0.015558184601686788;0.8309724678902008;1.0006173345905571;0.5141389850713671;1.2993334499000206
36.506002;0.5144857523876368;1.7411894727804356e-07;-1.5491438890032997e-07;-3.9459400122020405e-07;-2.1519901764108086e-08;10.00097054476238;0.8329542772455426;0.015543083530028243;0.015558306630660677;0.8309733128761684;1.0005983467096773;0.5141393013429478;1.299343955641988
36.516002;0.5144889473246177;1.8339599959616286e-07;-1.5506725436236203e-07;-3.919217537860741e-07;-1.281903364888965e-08;10.001040051770488;0.8329806443556014;0.015543070620328465;0.015558435028546539;0.8309741169135285;1.0005785533332865;0.5141394167479393;1.2993541069168295
36.526002;0.5144922184771048;1.92579113631063e-07;-1.5526487311841232e-07;-3.8915063317349186e-07;-3.9492614878055025e-09;10.00111791855019;0.8330069674797889;0.01554305987474094;0.015558570860263056;0.8309748945664643;1.0005579367822908;0.5141393121246135;1.2993638389802107
36.536002;0.5144955312638368;2.0166328827560947e-07;-1.5552015356317374e-07;-3.862800272528786e-07;5.0794638408655695e-09;10.00120412001446;0.8330331763716661;0.015543051320680056;0.015558714949359469;0.8309756582636034;1.0005364860418855;0.5141389581974214;1.299373109952866
36.546002;0.5144988499420223;2.1064200731174766e-07;-1.5584030756550487e-07;-3.8331061832743337e-07;1.4253909779677622e-08;10.001298430920306;0.8330592017088233;0.015543044937805768;0.015558867800859027;0.8309764184804875;1.0005141967039748;0.5141383229130267;1.2993819047261548
36.556002;0.5145021389909707;2.1951124052512658e-07;-1.5623108823197222e-07;-3.802464425162982e-07;2.3557381632257367e-08;10.001400591805726;0.8330849810937417;0.015543040612733266;0.01555902959575442;0.8309771855453605;1.0004910699488816;0.5141373795813822;1.2993902263977841
36.566002;0.5145053665202141;2.282698986351035e-07;-1.5669750187349617e-07;-3.77094314651029e-07;3.2972065703395333e-08;10.00151045445463;0.8331104564699945;0.015543038165427207;0.015559200230940663;0.8309779675330716;1.000467115747397;0.5141361074900724;1.2993980829871452
36.576002;0.5145085070793504;2.3691635498160416e-07;-1.5724199331847444e-07;-3.7386292642010284e-07;4.2479922785416735e-08;10.001627984904774;0.8331355660704631;0.015543037381843974;0.015559379345173562;0.8309787631136218;1.0004423561841174;0.5141344898988955;1.2994054863618925
36.586002;0.5145115411244956;2.454453393209555e-07;-1.5786291980889562e-07;-3.7056315073847244e-07;5.2062022993613296e-08;10.001753152214414;0.8331602400835711;0.015543037992131423;0.01555956636079393;0.8309795615493523;1.0004168271155356;0.5141325159530166;1.2994124626794912
36.596002;0.5145144516047977;2.538479003925256e-07;-1.5855336460969167e-07;-3.672059993691267e-07;6.169853291083528e-08;10.001885834208762;0.8331844039344;0.015543039695148201;0.01555976061265563;0.8309803572422819;1.0003905764965422;0.5141301815686823;1.299419059849029
36.606002;0.5145172213681073;2.6211307603217047e-07;-1.5930109368211613e-07;-3.637993865949426e-07;7.136957596786871e-08;10.00202580796585;0.8332079841502522;0.015543042240227433;0.015559961496740653;0.8309811635162193;1.000363659762971;0.514127485733815;1.2994253483627565
36.616002;0.5145198344479639;2.70229770000796e-07;-1.6009084796140995e-07;-3.6034847108274086e-07;8.105693223946874e-08;10.00217276505675;0.833230909800529;0.015543045458804056;0.015560168542396972;0.8309820097518116;1.0003361407243896;0.5141244281087688;1.2994314155219375
36.626002;0.514522278283399;2.7818901356202716e-07;-1.6090790032364923e-07;-3.5685789048712733e-07;9.07454018913432e-08;10.00232632186436;0.8332531066242601;0.015543049294189284;0.015560381434555353;0.8309829306471195;1.0003080963401676;0.5141210094920593;1.2994373584322998
36.636002;0.5145245433846263;2.859853033960415e-07;-1.617397449466278e-07;-3.53332447719884e-07;1.0042277092310941e-07;10.002486076111156;0.8332744927044087;0.015543053795011082;0.015560600039202562;0.8309839611564694;1.0002796129803515;0.514117230692857;1.2994432829808782
36.646002;0.5145266237419853;2.9361498008412896e-07;-1.6257543124521025e-07;-3.497768564296364e-07;1.100786174007646e-07;10.002651623778826;0.8332949864805071;0.01554305899729171;0.015560824345694875;0.830985134251043;1.0002507732854509;0.5141130889217282;1.299449299925115
36.656002;0.5145285189995525;3.010747192898915e-07;-1.6340502504700817e-07;-3.461954059986518e-07;1.1970303517923068e-07;10.002822436144202;0.8333145181087784;0.015543064792129692;0.015561054255837344;0.8309864776001273;1.0002216445929675;0.5141085741353131;1.2994555122694222
36.666002;0.514530234657268;3.0836351161489565e-07;-1.6422015961867484e-07;-3.4259196854036593e-07;1.2928628795427176e-07;10.002997749948227;0.833333030946903;0.015543070839944516;0.015561289345184073;0.8309880146849815;1.0001922754912609;0.5141036690287902;1.2994620039266136
36.676002;0.5145317793826009;3.154839388616338e-07;-1.6501447689080142e-07;-3.3897137340529285e-07;1.38818534079523e-07;10.00317661843407;0.8333504778690392;0.015543076575833016;0.015561528775224905;0.8309897695878179;1.0001626984254175;0.5140983524321681;1.2994688360168252
36.686002;0.5145331586389222;3.2243947903648995e-07;-1.6578315513632045e-07;-3.353411065036068e-07;1.4829009369839326e-07;10.003358029676821;0.833366819167478;0.01554308131681492;0.015561771443703567;0.8309917660029859;1.0001329345719392;0.5140926010843161;1.2994760509949608
36.696002;0.5145343664999084;3.292319419392899e-07;-1.6652264284695615e-07;-3.317111483808924e-07;1.5769283164839512e-07;10.003540977659679;0.8333820219300019;0.015543084400039826;0.01556201622155731;0.830994022594171;1.0001029957490368;0.5140863903708334;1.2994836814513315
36.706002;0.5145353850222331;3.358612898563524e-07;-1.6723107922779203e-07;-3.2809206187213803e-07;1.6702055756805108e-07;10.003724489151363;0.8333960613571126;0.015543085318701425;0.015562262025986744;0.8309965506743625;1.0000728806082355;0.5140796983967799;1.2994917526356937
36.716002;0.5145361947027417;3.423256031558251e-07;-1.6790836741363793e-07;-3.2449248601357866e-07;1.7626874229949726e-07;10.003907657950633;0.8334089204527425;0.015543083766833594;0.015562507753192805;0.8309993508159105;1.0000425724843915;0.5140725115109895;1.2995002741794603
36.726002;0.5145367849561143;3.486203413018828e-07;-1.6855608326968012e-07;-3.2091712515632855e-07;1.8543529367288453e-07;10.004089713880736;0.8334205835311879;0.01554307955269634;0.01556275226933947;0.8310024143365494;1.0000120451952124;0.5140648262967357;1.299509235507263
36.736002;0.5145371554705609;3.5473709807477286e-07;-1.6917723734628755e-07;-3.173671343038525e-07;1.945205763295836e-07;10.004270064353008;0.8334310290141965;0.015543072478040392;0.015562994482293743;0.8310057348160885;0.999981271360478;0.5140566470429209;1.2995186185753183
36.746002;0.5145373120777824;3.606631437524974e-07;-1.697745286159383e-07;-3.1384198005193656e-07;2.0352533654120209e-07;10.004448230632923;0.8334402311696012;0.015543062236231244;0.015563233378507955;0.8310093144683864;0.9999502277933269;0.5140479829377153;1.2995284184645732
36.756002;0.5145372620259036;3.6638311483759197e-07;-1.703477300467085e-07;-3.103387377631627e-07;2.1244958520458165e-07;10.004623687671076;0.8334481697585135;0.015543048393970587;0.015563468015989308;0.8310131575324693;0.9999189022664261;0.5140388496940075;1.299538652391561
36.766002;0.5145370106363482;3.7188004225687064e-07;-1.7089312386633256e-07;-3.068485506972343e-07;2.2129393468922303e-07;10.004795749903542;0.8334548378555443;0.015543030495145237;0.015563697532247666;0.8310172635072736;0.9998873038164805;0.5140292719025674;1.2995493506998177
36.776002;0.5145365612710674;3.7713491431609435e-07;-1.7140595346432153e-07;-3.033545868061904e-07;2.3006006962495152e-07;10.004963661106565;0.8334602449705218;0.015543008157827894;0.01556392117449085;0.8310216286238511;0.9998554685131898;0.5140192791224157;1.299560540328882
36.786002;0.514535916653618;3.8212894501492147e-07;-1.7188270761590413e-07;-2.9983542434156634e-07;2.387480618563477e-07;10.00512678012663;0.8334644165523293;0.015542981053154653;0.015564138332572376;0.8310262511089054;0.9998234547000678;0.5140088980476328;1.2995722357502177
36.796002;0.5145350793655292;3.868476537869414e-07;-1.7231928259246862e-07;-2.962718827901635e-07;2.4735303178326596e-07;10.005284617866957;0.8334673881921452;0.015542948844192377;0.015564348559045108;0.8310311328898726;0.9997913323102913;0.5139981480904913;1.2995844392525442
36.806002;0.5145340532258849;3.9128245373679706e-07;-1.7270736385420727e-07;-2.9265005177491555e-07;2.5586436014851214e-07;10.005436707531704;0.8334691995030401;0.01554291120328701;0.015564551569401978;0.8310362751293406;0.9997591736400349;0.5139870428723624;1.299597136713448
36.816002;0.5145328450910167;3.954302300547304e-07;-1.730351923386578e-07;-2.889588541169227e-07;2.6426725828775814e-07;10.005582482446114;0.8334698955132345;0.015542867856219613;0.01556474722736376;0.8310416742416921;0.9997270499954917;0.5139755945048244;1.2996102835291874
36.826002;0.5145314641375244;3.9929241352895364e-07;-1.7329163079440755e-07;-2.851870450877661e-07;2.7254528484296955e-07;10.005721282171942;0.8334695309930163;0.015542818579933218;0.015564935500123037;0.8310473221451513;0.9996950341929581;0.5139638152990227;1.2996238005998233
36.836002;0.514529918977197;4.0287315162393464e-07;-1.734683997662956e-07;-2.8132248726548633e-07;2.8068260343777894e-07;10.00585246227759;0.8334681678273455;0.015542763227962893;0.015565116345204745;0.8310532032476042;0.9996632013401118;0.5139517174202495;1.299637591320852
36.846002;0.5145282145042471;4.061768466725583e-07;-1.7356057089358673e-07;-2.7735407092805157e-07;2.8866567625471206e-07;10.00597553358243;0.8334658695106272;0.015542701765680279;0.015565289563287473;0.8310592878332488;0.9996316254716534;0.5139393175758227;1.2996515607283947
36.856002;0.5145263507904996;4.0920731048795263e-07;-1.7356705631241894e-07;-2.732749088929864e-07;2.964849944650755e-07;10.006090259407067;0.8334626998555801;0.015542634214715155;0.01556545473706301;0.8310655302253273;0.9996003785860472;0.5139266443684805;1.2996656221249623
36.866002;0.5145243274478045;4.119696574357645e-07;-1.7349057903147335e-07;-2.69083548265062e-07;3.0413522640814014e-07;10.006196625859058;0.8334587217038497;0.01554256061999383;0.015565611317647653;0.8310718690633078;0.9995695295851302;0.5139137395250766;1.2996796943714726
36.876002;0.5145221494536197;4.1447199509132737e-07;-1.7333714701439047e-07;-2.6478157977424055e-07;3.1161228729471263e-07;10.006294724452713;0.833453994583913;0.015542481134811879;0.015565758765024992;0.8310782271234182;0.9995391369964237;0.5139006554413847;1.2996936953096248
36.886002;0.5145198257236848;4.167252291286878e-07;-1.7311547932133692e-07;-2.603702811635025e-07;3.189103433806144e-07;10.00638471788764;0.8334485743858642;0.015542396079256384;0.01556589667720194;0.8310845190482791;0.9995092426033945;0.5138874542885505;1.2997075393450477
36.896002;0.5145173629351913;4.1874227331459406e-07;-1.7283554669541653e-07;-2.5585008191466724e-07;3.2602222112578536e-07;10.006466911506472;0.8334425127236664;0.015542305893880615;0.015566024920270044;0.8310906654702565;0.9994798748733785;0.5138742066235028;1.2997211484184255
36.906002;0.5145147634550798;4.205368251322874e-07;-1.7250672410952655e-07;-2.5122134506943717e-07;3.3294176777535873e-07;10.00654178983992;0.8334358542581087;0.015542211062132499;0.015566143649797089;0.8310966022098015;0.9994510561071042;0.5138609871664672;1.2997344650551097
36.916002;0.5145120291245506;4.2212260427364463e-07;-1.7213692272559877e-07;-2.46483351699644e-07;3.396657992112273e-07;10.006609958219999;0.8334286360056532;0.015542112083576684;0.015566253199417334;0.8311022790204623;0.9994228037082601;0.5138478679325723;1.2997474454754505
36.926002;0.5145091666451117;4.235146129768476e-07;-1.7173165225208696e-07;-2.4163340946279075e-07;3.46195387793642e-07;10.00667203042839;0.8334208949982579;0.015542009530819748;0.015566353969265473;0.8311076495249804;0.9993951271154823;0.5138349112774983;1.299760044248354
36.936002;0.5145061891576771;4.2472940766952257e-07;-1.712920745404556e-07;-2.3666733549198978e-07;3.5253524250436937e-07;10.006728525520304;0.8334126817599885;0.015541904116117184;0.015566446328284878;0.8311126612124746;0.9993680280127477;0.5138221670244775;1.299772217715793
36.946002;0.5145031120046472;4.2578137674169514e-07;-1.7081431672191746e-07;-2.3157946776926086e-07;3.5869069908616113e-07;10.006779844294003;0.8334040659059873;0.015541796621301193;0.015566530541237054;0.8311172553052402;0.9993415048757881;0.5138096741868106;1.2997839385100498
36.956002;0.5144999482672812;4.2668018322233147e-07;-1.702924513727103e-07;-2.2636286331973274e-07;3.646646937808513e-07;10.006826348350906;0.8333951288023961;0.015541687697142946;0.015566606758506317;0.8311213755861279;0.9993155564192541;0.5137974632908594;1.299795200189097
36.966002;0.514496710509342;4.274334013793359e-07;-1.697229603495717e-07;-2.2101117481237396e-07;3.7045693298064693e-07;10.006868456289842;0.8333859546348206;0.01554157782737929;0.015566674996107411;0.8311249766758315;0.9992901852925757;0.5137855559995189;1.299806013479963
36.976002;0.5144934139613058;4.280498654307784e-07;-1.6910700078394978e-07;-2.15519699565717e-07;3.760647163886315e-07;10.006906646700488;0.8333766285579839;0.01554146753826201;0.015566735073350277;0.8311280271979857;0.9992654020411738;0.5137739636623392;1.29981640159827
36.986002;0.5144900742191658;4.285407418207443e-07;-1.6844989955746627e-07;-2.0988331943122846e-07;3.814837530052322e-07;10.006941402643985;0.8333672373843579;0.015541357525219252;0.015566786564682395;0.8311305090306195;0.999241225422403;0.513762688371065;1.2998263955487022
36.996002;0.5144867034392989;4.2891897790396436e-07;-1.6775806839515002e-07;-2.040954915162069e-07;3.867087241847017e-07;10.006973191643903;0.8333578668530073;0.015541248567468673;0.01556682887359526;0.83113241249226;0.9992176827505383;0.5137517264666196;1.2998360302105816
37.006002;0.5144833095229672;4.291973611532806e-07;-1.6703548041996728e-07;-1.9815124560642233e-07;3.917335797195032e-07;10.007002443695146;0.8333485976148267;0.015541141391853332;0.015566861460142354;0.8311337292384741;0.9991948077946489;0.513741072211986;1.2998453413920983
37.016002;0.514479896259683;4.293864841723454e-07;-1.6628460452553942e-07;-1.9204961127994055e-07;3.9655167435313235e-07;10.007029494692048;0.8333395022902746;0.015541036646120516;0.01556688398541473;0.8311344471353351;0.9991726342893864;0.5137307199114097;1.2998543692743432
37.026002;0.5144764634793856;4.294940471845302e-07;-1.6551046327617614e-07;-1.8579330411227627e-07;4.011566985693131e-07;10.007054578173648;0.8333306412851383;0.015540934935215668;0.015566896226168194;0.8311345480396604;0.9991511933440417;0.5137206638838245;1.2998631716132105
37.036002;0.514473008267156;4.2952580276748933e-07;-1.6472078116869663e-07;-1.7938813109204177e-07;4.0554462245862795e-07;10.00707786596715;0.8333220597847281;0.015540836760668503;0.015566897990082557;0.831134007760544;0.9991305133726105;0.513710898142612;1.299871835356985
37.046002;0.5144695265902143;4.2948734488991237e-07;-1.6392279225865476e-07;-1.7284185093602047e-07;4.097149719079596e-07;10.007099451694025;0.8333137902858571;0.015540742498075192;0.015566889184358446;0.8311327990450046;0.9991106202303005;0.5137014185338247;1.2998804764602125
37.056002;0.5144660149016159;4.2938491273473456e-07;-1.6312222646717506e-07;-1.6616280329427614e-07;4.1366918159952687e-07;10.007119259028956;0.8333058539826997;0.015540652542289578;0.01556686990302666;0.8311308955019147;0.9990915424674405;0.5136922271292665;1.2998892235193895
37.066002;0.5144624710207822;4.2922413299886867e-07;-1.62323883846406e-07;-1.5936152247815469e-07;4.17407320360014e-07;10.007136980903221;0.8332982542922687;0.015540567412266875;0.015566840412053135;0.8311282749149012;0.9990733183953416;0.5136833352043888;1.2998981906517473
37.076002;0.5144588930319036;4.2900810699584416e-07;-1.6153262784735118e-07;-1.5245364114626538e-07;4.2092749552449e-07;10.00715214695395;0.8332909709052115;0.01554048766865579;0.015566801025081687;0.8311249232007858;0.9990559967329539;0.5136747617480625;1.2999074626360774
37.086002;0.5144552786038615;4.2873771858524714e-07;-1.6075584998092752e-07;-1.4545897979266898e-07;4.2422818820180917e-07;10.007164266170104;0.8332839631689354;0.01554041377826065;0.015566751990787817;0.831120833628737;0.9990396303780972;0.51366652954962;1.2999170990095714
37.096002;0.5144516276707713;4.284148316412379e-07;-1.6000360973475324e-07;-1.3839709625093112e-07;4.273091609320428e-07;10.007172913044847;0.833277178594286;0.015540346091443415;0.01556669351359512;0.8311160023296511;0.9990242729649745;0.513658663269288;1.299927136451337
37.106002;0.5144479454135469;4.2804522069926503e-07;-1.5928438908179087e-07;-1.3128295066473304e-07;4.301712021738955e-07;10.007177758775203;0.8332705589260676;0.015540284872798469;0.015566625847432132;0.8311104293076433;0.9990099836014723;0.5136511879516731;1.2999375833494342
37.116002;0.5144442396981767;4.2763707650159985e-07;-1.586022409279423e-07;-1.241257127953767e-07;4.328181933683154e-07;10.00717858968832;0.8332640436237545;0.01554023028708909;0.015566549371468166;0.8311041199153815;0.9989968307716846;0.5136441237475422;1.2999484229645464
37.126002;0.51444051427617;4.2719587943012994e-07;-1.5795726975529265e-07;-1.169306793049931e-07;4.352578705992829e-07;10.00717527460359;0.8332575751223017;0.015540182425223568;0.015566464532318513;0.8310970855494464;0.9989848875114683;0.5136374804542609;1.2999596282777308
37.136002;0.5144367659973921;4.267225094926336e-07;-1.573452699759858e-07;-1.0970046097139164e-07;4.3749882999564804e-07;10.007167768351115;0.8332511043695445;0.015540141406386218;0.015566371581157309;0.8310893502932637;0.9989742236275412;0.5136312566188402;1.29997117341172
37.146002;0.5144329880061527;4.2621628894860575e-07;-1.5675686603810692e-07;-1.0243419871045445e-07;4.3954864375417213e-07;10.00715621066048;0.8332445948765607;0.015540107460709485;0.015566270322153408;0.8310809526543673;0.9989649011978008;0.5136254403628873;1.2999830339399883
37.156002;0.5144291716933383;4.256768512325286e-07;-1.5617902065210296e-07;-9.512721938759905e-08;4.414141054662899e-07;10.007140979235837;0.8332380300153043;0.015540080954923022;0.015566160112264959;0.8310719358815788;0.9989569706767601;0.5136200111616638;1.2999951788409019
37.166002;0.5144253040818292;4.2510383259466577e-07;-1.5559848995214996e-07;-8.77723560638887e-08;4.4310193038708406e-07;10.007122661288893;0.8332314206641169;0.015540062367724967;0.015566040053721437;0.8310623399739632;0.9989504660092218;0.5136149455873824;1.300007561714345
37.176002;0.5144213663272456;4.2449688760782275e-07;-1.5500478251127518e-07;-8.036218864801212e-08;4.44619018806742e-07;10.007101949879251;0.8332248038164612;0.015540052259364848;0.015565909225912845;0.8310522017697671;0.9989454004802152;0.5136102233641934;1.3000201193247585
37.186002;0.5144173379178;4.238553021611537e-07;-1.5439062788713913e-07;-7.289052608434732e-08;4.459701268427735e-07;10.007079495802143;0.8332182303688163;0.015540051331615422;0.015565766908985293;0.8310415552954963;0.9989417670286387;0.5136058282768002;1.3000327738336876
37.196002;0.5144132031878529;4.231777686364336e-07;-1.5375126213181319e-07;-6.535135814510928e-08;4.471553122091728e-07;10.007055892646228;0.8332117468011088;0.015540060507011361;0.015565612675184977;0.8310304272822088;0.9989395437697568;0.5136017459741994;1.3000454343379009
37.206002;0.5144089536725058;4.2246297512310716e-07;-1.5308430182462514e-07;-5.773649464731341e-08;4.4817085696959523e-07;10.007031791598715;0.8332053811136113;0.015540080860714591;0.015565446299145018;0.8310188348065677;0.9989386967312774;0.513597963336668;1.300058001710412
37.216002;0.514404584603531;4.217095143490979e-07;-1.523903670468519e-07;-5.003517317206833e-08;4.490120735151752e-07;10.007007968726633;0.833199140386261;0.015540113485898868;0.01556526775168697;0.8310067896568148;0.9989391788059545;0.5135944690384413;1.3000703724051568
37.226002;0.5144000917804624;4.2091444783166614e-07;-1.5167413698468472e-07;-4.223512325007547e-08;4.4967602170215506e-07;10.006985268486941;0.8331930154273923;0.015540159435231718;0.015565077332979268;0.8309943010690537;0.9989409332975616;0.5135912529437311;1.3000824397777762
37.236002;0.5143954737999749;4.2007197366264424e-07;-1.5094305861300598e-07;-3.432384697885372e-08;4.501633005801918e-07;10.006964487366455;0.8331869867559968;0.015540219677666327;0.015564875685666559;0.8309813729913077;0.9989438994769022;0.5135883059360901;1.3000941037016747
37.246002;0.5143907344525697;4.1917408600682736e-07;-1.5020330945052395e-07;-2.629090338262292e-08;4.5047733029885784e-07;10.006946296109275;0.8331810275205624;0.015540295062789946;0.015564663719780233;0.8309680025909044;0.9989480108888956;0.513585620247819;1.300105283621589
37.256002;0.5143858810962862;4.1821249504179465e-07;-1.4945692939220896e-07;-1.8128869939710085e-08;4.506213538886003e-07;10.006931205930513;0.8331751055120065;0.015540386370196066;0.01556444265645446;0.8309541842621686;0.9989531883846398;0.5135831876516399;1.3001159209452895
37.266002;0.51438092271748;4.1718023782201794e-07;-1.4870176180001686e-07;-9.831530873612996e-09;4.505958294292129e-07;10.006919591462658;0.8331691941146285;0.015540494374949124;0.015564214099220514;0.8309399165187215;0.9989593344353073;0.513580997785994;1.300125974874827
