time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.276002;0.5143758703867942;4.1607348622860587e-07;-1.4793336412231696e-07;-1.3936452608979308e-09;4.5039850583977534e-07;10.006911787901114;0.833163283458985;0.015540619807984104;0.015563979910712903;0.83092520334743;0.9989663327474417;0.5135790390254098;1.3001354219957761
37.286002;0.5143707377828164;4.1489278508850157e-07;-1.4714765404452464e-07;7.18561137188499e-09;4.5002651825578816e-07;10.006908195686416;0.8331573738651651;0.01554076324302472;0.015563741958949946;0.8309100467561911;0.9989740556839102;0.513577299341898;1.3001442566633212
37.296002;0.5143655381810438;4.136416378332484e-07;-1.4634266963605077e-07;1.589974100573445e-08;4.4947905316516436e-07;10.00690934824621;0.8331514606516003;0.015540925091113702;0.015563502018479483;0.8308944413107013;0.998982375806951;0.513575766667394;1.300152485107841
37.306002;0.5143602805239815;4.1232397685233617e-07;-1.4551870011147977e-07;2.4735431938562353e-08;4.4875990947812404e-07;10.00691590955255;0.8331455304338078;0.015541105740174914;0.015563261859575316;0.8308783786972888;0.9989911745548187;0.5135744310249899;1.3001601168087302
37.316002;0.5143549699819948;4.109426379374862e-07;-1.446777335664378e-07;3.367498362771637e-08;4.478770551338156e-07;10.006928558590356;0.8331395687590378;0.01554130564819232;0.015563023297515877;0.8308618537799807;0.9990003429669271;0.5135732872362813;1.3001671595038222
37.326002;0.5143496094713726;4.094985202601635e-07;-1.4382278727004268e-07;4.2698457882137374e-08;4.468390437633809e-07;10.006947817000635;0.83313356852381;0.015541525283426717;0.015562788128081673;0.8308448642727722;0.9990097792833462;0.5135723352606818;1.3001736165924052
37.336002;0.5143441973509264;4.0799118962481196e-07;-1.4295619522275952e-07;5.17843443807206e-08;4.4565296275538247e-07;10.006973961397298;0.8331275344169574;0.015541765025518614;0.015562558065373466;0.8308274124092123;0.9990193927502783;0.5135715777168677;1.3001794870327084
37.346002;0.514338724485282;4.06420569199911e-07;-1.420773023749399e-07;6.09091955022631e-08;4.443248750490379e-07;10.007007081676056;0.8331214822871139;0.015542025166041947;0.015562334717102335;0.8308095158652029;0.9990291078722648;0.5135710171627496;1.3001847705970935
37.356002;0.5143331737076283;4.0478681835404083e-07;-1.411816737929216e-07;7.004762379271492e-08;4.4286014185892896e-07;10.007047172664384;0.8331154347173936;0.015542305907402803;0.015562119509321487;0.8307912132794317;0.9990388621211886;0.5135706561871533;1.3001894721499987
37.366002;0.5143275234967174;4.030889900547348e-07;-1.4026288299335115e-07;7.917328730510417e-08;4.4126200790606955e-07;10.007094143501842;0.8331094166918808;0.015542607244029857;0.015561913594099348;0.8307725490960532;0.9990486047084972;0.5135704997566569;1.3001936043545494
37.376002;0.5143217540128089;4.0132553715213513e-07;-1.3931649885934508e-07;8.826024184086325e-08;4.39528833261427e-07;10.00714778562702;0.8331034557936005;0.015542928911593187;0.015561717845380582;0.8307535533352595;0.9990582979644282;0.5135705578957926;1.3001971977086249
37.386002;0.5143158480172262;3.9949581664871655e-07;-1.3834364760028648e-07;9.728282830668058e-08;4.376527048095008e-07;10.007207760720942;0.8330975857771142;0.01554327047398744;0.015561532890473207;0.830734239078988;0.9990679123954339;0.5135708475446542;1.3002003103461284
37.396002;0.5143097890877102;3.975995467962611e-07;-1.3735032488099492e-07;1.0621415227004964e-07;4.3562111672094437e-07;10.007273609040183;0.8330918440126336;0.015543631323504644;0.015561359147156483;0.8307146109129755;0.9990774163874475;0.513571390883057;1.3002030254089045
37.406002;0.514303563860999;3.9563375994205954e-07;-1.3634378565419635e-07;1.1502653603776242e-07;4.3342028890031445e-07;10.007344790878355;0.8330862627647704;0.015544010587975889;0.015561196908664462;0.8306946676487185;0.999086771405684;0.5135722100771264;1.3002054357309596
37.416002;0.5142971635636985;3.9359042589323274e-07;-1.3533064253771968e-07;1.2369472844284478e-07;4.310382315838539e-07;10.00742072288823;0.8330808657345031;0.015544407119454597;0.015561046407397066;0.8306744026249454;0.999095937150899;0.5135733225616247;1.3002076252655632
37.426002;0.5142905805571321;3.914579012825321e-07;-1.3431647252909915e-07;1.3219761249082833e-07;4.284662130712021e-07;10.007500771550271;0.8330756696019194;0.015544819558843265;0.015560907871820769;0.8306538095115739;0.9991048809046286;0.51357473886379;1.3002096591128567
37.436002;0.514283804634281;3.8922441058762603e-07;-1.3330498755135457e-07;1.4051635824181074e-07;4.256980732711075e-07;10.007584314289499;0.8330706838832564;0.01554524644816941;0.01556078159133401;0.8306328886394517;0.9991135855594857;0.5135764626785883;1.3002115772511285
37.446002;0.5142768235567093;3.8687999614016703e-07;-1.3229781354794278e-07;1.4863243361295453e-07;4.227289836395179e-07;10.007670851069989;0.8330659112967879;0.015545686379628517;0.01556066776834581;0.8306116476101678;0.999122054270699;0.5135784932843138;1.3002133863543555
37.456002;0.5142696268147366;3.844170148655461e-07;-1.312952040684891e-07;1.5652830910916827e-07;4.195554127336274e-07;10.007759961569148;0.8330613523422732;0.01554613809813855;0.015560566261675918;0.8305900972805861;0.9991303082316187;0.5135808292651285;1.3002150587515766
37.466002;0.5142622103015987;3.818304484229202e-07;-1.3029686676055732e-07;1.6419002590186158e-07;4.161757475299287e-07;10.007851191060588;0.8330570109096266;0.015546600509461578;0.015560476619146753;0.8305682475837106;0.9991383745069577;0.5135834700812548;1.3002165427006178
37.476002;0.5142545787320895;3.7911749450586955e-07;-1.293034549698978e-07;1.7160934123267823e-07;4.1259036278853363e-07;10.007944046175439;0.8330528924065482;0.015547072586931738;0.015560398299374544;0.8305461081764097;0.9991462686956283;0.5135864145593902;1.300217775865015
37.486002;0.5142467418151352;3.762768648468325e-07;-1.2831802154132411e-07;1.7878346480418675e-07;4.0880088189531353e-07;10.008037999492574;0.8330489950827837;0.015547553280482879;0.015560330780124273;0.8305236945241578;0.9991539879017759;0.5135896601997675;1.300218689675467
37.496002;0.5142387088428894;3.733086445702166e-07;-1.2734582450908144e-07;1.8571168150536317e-07;4.0480915496771475e-07;10.008132476181041;0.8330453086730022;0.015548041556586335;0.01556027358817143;0.830501029810249;0.9991615218964539;0.5135932044867149;1.300219204440635
37.506002;0.5142304901343494;3.7021205563552667e-07;-1.2639382594530967e-07;1.9238993746134904e-07;4.0061710028547404e-07;10.008226901525683;0.8330418228900569;0.01554853647621065;0.015560226318988953;0.8304781366875017;0.9991688653448448;0.5135970458388661;1.3002192286971264
37.516002;0.5142221018121279;3.6698133709518496e-07;-1.2547104245501082e-07;1.9880664759064995e-07;3.96227947954794e-07;10.008320724235501;0.8330385292291355;0.015549037224262733;0.015560188563447857;0.8304550305895242;0.9991760136031885;0.5136011824216067;1.3002186669826867
37.526002;0.5142135659901442;3.6360635146882523e-07;-1.245882128434111e-07;2.0494353332936655e-07;3.91647489777652e-07;10.008413385124307;0.8330354133729547;0.015549543142348519;0.015560159762067495;0.8304317247354563;0.9991829539360907;0.5136056082448828;1.3002174236008113
37.536002;0.5142049082088577;3.6007827782210374e-07;-1.2375632642838448e-07;2.1078143366986872e-07;3.8688354501026056e-07;10.008504340924313;0.8330324545418116;0.01555005372102397;0.01556013916110923;0.8304082405667286;0.9991896670471629;0.5136103093160739;1.3002153968326564
37.546002;0.5141961563795494;3.563928900214633e-07;-1.2298463171402513e-07;2.1630600774473517e-07;3.8194393289414123e-07;10.00859312039529;0.8330296305850637;0.01555056853131318;0.01556012594226425;0.8303846138846216;0.999196127421228;0.5136152640718142;1.300212476727365
37.556002;0.5141873399821771;3.525489499474328e-07;-1.2227889679038754e-07;2.2150877973495037e-07;3.7683471501798995e-07;10.008679301277628;0.8330269150082578;0.015551087207343094;0.015560119396749495;0.8303608929556232;0.9992022981445434;0.5136204483704404;1.3002085512810995
37.566002;0.5141784885461984;3.485452127799958e-07;-1.2164151866571363e-07;2.263848569385351e-07;3.715597452231844e-07;10.008762446786237;0.8330242693571367;0.015551609500467552;0.015560118940391124;0.8303371339467472;0.9992081368007599;0.5136258407548931;1.3002035131443797
37.576002;0.5141696302360501;3.443791999251161e-07;-1.2107328823210418e-07;2.3093138446581442e-07;3.661215683474043e-07;10.008842082864547;0.8330216433986897;0.015552135307058568;0.015560123942429326;0.8303133999207541;0.9992136084701377;0.513631425174154;1.3001972700135984
37.586002;0.5141607909842388;3.4004801377627083e-07;-1.2057483613297612e-07;2.3514846463584397e-07;3.605225368768504e-07;10.008917712400256;0.8330189851288821;0.015552664638918556;0.015560133621448563;0.8302897592433048;0.9992186870054858;0.5136371905109027;1.3001897553436057
37.596002;0.5141519943114176;3.355494839853811e-07;-1.2014578563743788e-07;2.3904099567892026e-07;3.547639749233316e-07;10.008988860777878;0.8330162482146974;0.01555319756602246;0.015560147151236848;0.8302662808252318;0.9992233472516648;0.513643126794251;1.3001809281568122
37.606002;0.5141432610851847;3.30883113029936e-07;-1.1978163921979832e-07;2.4261827243864333e-07;3.488434060137263e-07;10.009055126600666;0.8330133902648152;0.015553734081633295;0.015560163813302165;0.8302430300792114;0.9992275593265693;0.5136492235528222;1.3001707736469579
37.616002;0.5141346095161221;3.2605084961237215e-07;-1.194723160100399e-07;2.4589231409242984e-07;3.4275325650060365e-07;10.0091161883991;0.8330103723094862;0.015554273927467293;0.015560183085880239;0.8302200696004732;0.999231286281546;0.5136554720315878;1.3001593116506565
37.626002;0.5141260557585263;3.2105720377180097e-07;-1.1920503904399564e-07;2.488778521404214e-07;3.364840829558799e-07;10.00917178459824;0.8330071633788108;0.015554816599207327;0.015560204702599004;0.8301974649536074;0.9992344848236286;0.5136618641956424;1.3001465942420796
37.636002;0.5141176147675341;3.1590787618185596e-07;-1.1896922455985731e-07;2.515915534823133e-07;3.300299138394809e-07;10.009221737435364;0.8330037447367303;0.01555536150695555;0.015560228646324595;0.8301752861322442;0.9992371085040777;0.5136683892731032;1.3001326878765251
37.646002;0.5141093022022601;3.1060587095293594e-07;-1.187594553850578e-07;2.540487092962818e-07;3.233900457839444e-07;10.009266033224373;0.8330001106661411;0.015555908074759582;0.015560255058324597;0.8301536005095376;0.9992391101023449;0.5136750350511105;1.3001176585634877
37.656002;0.5141011354718962;3.0514810401708747e-07;-1.1857498423539569e-07;2.562602874164864e-07;3.1656727094693157e-07;10.009304822962275;0.832996265696581;0.015556455832314702;0.01556028415571494;0.830132468972028;0.999240446069599;0.5136817915364867;1.300101567333021
37.666002;0.5140931316676968;2.995276506564513e-07;-1.1841724363010334e-07;2.5823189883105024e-07;3.0956644764983633e-07;10.009338264091697;0.8329922239523274;0.015557004563838036;0.01556031619998349;0.8301119486591395;0.999241089534422;0.5136886492228094;1.3000844725463976
37.676002;0.5140853065886309;2.9373903872690206e-07;-1.1828645411191207e-07;2.599649533896598e-07;3.023945291815409e-07;10.00936636724903;0.8329880112577618;0.015557554368922026;0.015560351473441258;0.830092091327904;0.999241043152905;0.5136955930192239;1.3000664396498767
37.686002;0.5140776771316438;2.8777980086126545e-07;-1.1817820415039234e-07;2.614599422791277e-07;2.950613440968697e-07;10.009388965602303;0.83298366442653;0.015558105563525992;0.015560390224281608;0.8300729359518058;0.9992403360835893;0.5137025988986998;1.3000475488558798
37.696002;0.5140702619022731;2.816494597622238e-07;-1.1808263342005648e-07;2.627186197595892e-07;2.875797434730398e-07;10.009405751422047;0.8329792285399692;0.015558658558698462;0.015560432596863339;0.8300545047697957;0.9992390085460233;0.5137096361847046;1.3000278904417932
37.706002;0.514063078082461;2.7535115788217073e-07;-1.1798607342844047e-07;2.6374239568855505e-07;2.799644236047534e-07;10.009416333173744;0.8329747540298843;0.015559213847091063;0.015560478637907708;0.8300368064792197;0.9992370978259683;0.513716674789549;1.300007553713398
37.716002;0.5140561383178124;2.6889442723084103e-07;-1.1787248627260263e-07;2.645305793927215e-07;2.72231123175926e-07;10.009420304979983;0.8329702926830538;0.015559771978952256;0.015560528381362364;0.8300198425647572;0.9992346311596324;0.5137236938369688;1.299986617855378
37.726002;0.5140494507102817;2.6229476014171667e-07;-1.1772436317590702e-07;2.650826167918542e-07;2.6439698149078425e-07;10.009417360552684;0.832965893410547;0.015560333411876426;0.015560581883672788;0.8300036120372922;0.9992316285413586;0.5137306849239374;1.2999651442698947
37.736002;0.5140430202003468;2.555702242391807e-07;-1.1752389007018368e-07;2.654006742877464e-07;2.5648041692702e-07;10.00940742329987;0.8329615994976952;0.015560898339283893;0.015560639225953823;0.8299881127556483;0.9992281142390912;0.5137376475133828;1.2999431663117376
37.746002;0.5140368481866802;2.4873777964429564e-07;-1.172537281341191e-07;2.654887707083706e-07;2.4850022661938253e-07;10.009390658172524;0.8329574483047283;0.01556146663258145;0.01556070058532044;0.829973340067288;0.9992241249801762;0.5137445826902812;1.2999206858576524
37.756002;0.5140309324453215;2.4181187268579105e-07;-1.1689606820367442e-07;2.653520401456294e-07;2.4047519719808627e-07;10.009367337978535;0.8329534720016214;0.01556203792535141;0.015560766268202844;0.8299592886037741;0.9992197072368336;0.5137514911248771;1.2998976879518553
37.766002;0.5140252667793752;2.3480609691540346e-07;-1.1643160218515255e-07;2.649991612673685e-07;2.3242435448749274e-07;10.009337678853448;0.8329496973484213;0.015562611721273805;0.015560836618415381;0.8299459613878002;0.9992149091967285;0.5137583725435947;1.2998741598227137
37.776002;0.5140198371338472;2.2773538360981802e-07;-1.1584109148717544e-07;2.6444523398258054e-07;2.2436675813603093e-07;10.00930173374597;0.8329461465104907;0.015563187466356425;0.015560911896634432;0.8299333761985548;0.9992097765691105;0.5137652247406228;1.299850098599293
37.786002;0.5140146205485105;2.2061648509594356e-07;-1.1510755778293724e-07;2.6371033997676963e-07;2.1632087401663243e-07;10.009259368270337;0.8329428403711577;0.01556376468897033;0.015560992176983238;0.8299215563954543;0.9992043549071757;0.5137720448965483;1.2998255066916768
37.796002;0.5140095925782303;2.1346688763212957e-07;-1.142169029736039e-07;2.628136298568605e-07;2.083052518822383e-07;10.00921032921276;0.8329397997484536;0.015564343137643911;0.015561077292647793;0.8299105132045514;0.9991986949641407;0.5137788307233936;1.29980038381003
37.806002;0.5140047351630167;2.0630358752115497e-07;-1.131591736662236e-07;2.617697745900907e-07;2.003396397915583e-07;10.009154364329683;0.8329370424004715;0.015564922741616014;0.015561166908273647;0.8299002375015053;0.9991928565395091;0.5137855781568164;1.2997747298074158
37.816002;0.5140000370766655;1.9914414015352496e-07;-1.1193071246453796e-07;2.6059101093712945e-07;1.9244350610078901e-07;10.009091288919464;0.8329345809506933;0.015565503454392242;0.015561260667791049;0.8298907050702173;0.9991869045025668;0.5137922786962539;1.2997485547655043
37.826002;0.5139954907528288;1.920094687016758e-07;-1.1053438633732942e-07;2.5929031911200844e-07;1.846318440107048e-07;10.009020967043286;0.8329324238957776;0.015566085134646548;0.015561358302667914;0.8298818849738985;0.9991808959750182;0.5137989199757523;1.299721880930624
37.836002;0.5139910908602038;1.849247811526305e-07;-1.0897818812918092e-07;2.578830421034673e-07;1.7691137436834355e-07;10.008943326686648;0.8329305782796712;0.015566667499647385;0.015561459658529673;0.8298737435207553;0.999174868697793;0.5138054904595017;1.2996947320491514
37.846002;0.5139868340861852;1.779181978717058e-07;-1.0727360601397485e-07;2.5638715712787645e-07;1.6928075744116023e-07;10.008858458696519;0.8329290529268035;0.015567250100257161;0.015561564631392839;0.8298662478568744;0.9991688399967303;0.5138119850197196;1.2996671210187494
37.856002;0.5139827171376591;1.710183797199592e-07;-1.0543438975603188e-07;2.548224005021755e-07;1.6173441990213289e-07;10.008766619293777;0.832927857798;0.015567832315540696;0.015561673087244359;0.8298593729172569;0.9991628166885383;0.5138184057272532;1.299639053040103
37.866002;0.5139787332483116;1.6425167632209934e-07;-1.0347634038411314e-07;2.5320844846346764e-07;1.5426621932752404e-07;10.008668084040494;0.8329270003523167;0.015568413447747266;0.015561784872799623;0.829853104510814;0.9991568076075479;0.5138247589739591;1.2996105458055645
37.876002;0.513974870800163;1.5764050446678443e-07;-1.0141627366656429e-07;2.5156213560026316e-07;1.4687079393224474e-07;10.008563057695106;0.8329264845102538;0.01556899288378146;0.015561899909114737;0.8298474332906042;0.9991508291816051;0.5138310548754821;1.299581648197833
37.886002;0.5139711135891815;1.512026809423297e-07;-9.927020069860412e-08;2.498965080873148e-07;1.395425344175087e-07;10.00845169928322;0.8329263076191444;0.015569570162800242;0.015562018250756907;0.8298423473589543;0.9991449056953712;0.5138373073929424;1.2995524388574204
37.896002;0.5139674407661905;1.4495113759245196e-07;-9.705395193140051e-08;2.482237492350702e-07;1.3227455683692175e-07;10.00833414929601;0.8329264562827563;0.015570144923695578;0.015562140051536322;0.8298378338346036;0.9991390679956751;0.5138435319952319;1.299523009342624
37.906002;0.5139638295162664;1.388966472130519e-07;-9.47855340605245e-08;2.4655733654104873e-07;1.2505978374735558e-07;10.008210502971636;0.832926912414576;0.015570716830948605;0.015562265522311224;0.8298338861948538;0.999133346716113;0.5138497452722818;1.2994934525283224
37.916002;0.5139602611607391;1.3305199855521634e-07;-9.248560051168582e-08;2.4491028740037725e-07;1.1789203742956459e-07;10.008080762741416;0.8329276618742433;0.01557128551355501;0.015562394903544899;0.8298305034387919;0.9991277630145313;0.5138559673744716;1.2994638671091412
37.926002;0.5139567235561812;1.2743138593832787e-07;-9.01750705203077e-08;2.432939021557349e-07;1.1076572938738288e-07;10.00794486784437;0.8329286952879732;0.015571850545279287;0.015562528376296297;0.8298276812082607;0.999122326478763;0.5138622224671988;1.2994343697497952
37.936002;0.5139532065060314;1.2204593492514622e-07;-8.78722816380029e-08;2.4171942994658506e-07;1.0367643071813762e-07;10.007802817382144;0.8329300102016938;0.015572411525229457;0.015562665939750009;0.8298254097918439;0.9991170436204994;0.5138685359712205;1.299405093393228
37.946002;0.5139496968796313;1.1690228851726707e-07;-8.559195663375507e-08;2.4019979692790283e-07;9.662181618067827e-08;10.00765476007012;0.8329316114407885;0.015572968205168658;0.015562807399880547;0.8298236800928491;0.9991119292722903;0.5138749299044566;1.2993761751186421
37.956002;0.5139461773386282;1.1200453254052641e-07;-8.334551425023482e-08;2.3875087606302205e-07;8.959907484597144e-08;10.007500959086206;0.8329335002423581;0.0155735205253585;0.015562952503553266;0.8298224875293286;0.9991070073367918;0.5138814198247864;1.2993477540202147
37.966002;0.5139426278182256;1.0735482736350184e-07;-8.11408381698699e-08;2.3739123700448983e-07;8.260155386200074e-08;10.007341679538992;0.8329356649557395;0.015574068521377365;0.015563101012741321;0.8298218313764133;0.9991022991938112;0.513888018790534;1.2993199652594989
37.976002;0.5139390297594219;1.0295284854434772e-07;-7.898120881237347e-08;2.3613792268135648e-07;7.56204363555569e-08;10.007177110987852;0.8329380821904149;0.015574612224575839;0.015563252619922072;0.8298217118963711;0.999097811360435;0.5138947463049832;1.2992929217087965
37.986002;0.5139353690131613;9.879615051274074e-08;-7.686584808764762e-08;2.3500307927712718e-07;6.864826652880122e-08;10.007007376078436;0.8329407215518585;0.015575151650373762;0.015563406919542666;0.8298221281548764;0.9990935329586498;0.5139016321416437;1.2992667104418845
37.996002;0.5139316339058538;9.48808093346275e-08;-7.479208409876775e-08;2.33996274816322e-07;6.167977096461096e-08;10.00683257109167;0.8329435502104994;0.015575686750021587;0.015563563512870932;0.829823076882537;0.9990894434816165;0.5139087116469011;1.29924141398871
38.006002;0.513927810185559;9.120092084037247e-08;-7.275575426084106e-08;2.331277712889415e-07;5.4710998688866345e-08;10.006652783502048;0.8329465346774907;0.01557621722946083;0.015563721997160858;0.8298245505036367;0.9990855222330165;0.513916018231498;1.2992171352659365
38.016002;0.513923876653432;8.774638593886143e-08;-7.075166519271171e-08;2.3240776347618023e-07;4.773759458621971e-08;10.006468111829165;0.83294963910583;0.015576742468424368;0.015563881806641975;0.8298265351617179;0.9990817539095461;0.5139235773279417;1.2991940051578652
38.026002;0.5139198065470413;8.450103975171349e-08;-6.87770539492343e-08;2.3184363571948275e-07;4.075438243186618e-08;10.00627868031736;0.8329528233843863;0.015577261706306038;0.015564042214768292;0.8298290079153955;0.9990781346602523;0.513931404148882;1.2991721758974497
38.036002;0.5139155736274472;8.144358856325334e-08;-6.683278873817861e-08;2.3143870774725496e-07;3.375920198146439e-08;10.006084615326156;0.8329560405882852;0.015577774234752782;0.015564202506660888;0.8298319304433935;0.9990746791064958;0.5139395057127643;1.29915181146616
38.046002;0.5139111562651149;7.855000163392325e-08;-6.491901234031709e-08;2.3119284770668634e-07;2.675751435639262e-08;10.00588602942365;0.8329592347055776;0.015578279393812226;0.015564362031324467;0.8298352440131752;0.9990714191678276;0.5139478837407206;1.2991330693173886
38.056002;0.513906536577736;7.579574457061426e-08;-6.303145373397211e-08;2.311031001525387e-07;1.976227659962499e-08;10.005683013888751;0.8329623415193063;0.015578776475392013;0.01556452010180267;0.8298388735036976;0.9990683949679525;0.5139565364799257;1.2991160785743248
38.066002;0.5139016968604374;7.315819764407288e-08;-6.116332160569349e-08;2.3116321047001145e-07;1.2790643895333124e-08;10.00547559172716;0.832965292735722;0.01557926466953346;0.015564675910910456;0.8298427394067488;0.9990656421579729;0.5139654594471116;1.2991009357864465
38.076002;0.513896618430132;7.061822303760851e-08;-5.9309882463117966e-08;2.3136349389268987e-07;5.861947014407518e-09;10.00526367033567;0.8329680228221006;0.015579743148012264;0.015564828594618479;0.8298467713362193;0.9990631770775853;0.5139746435741244;1.2990877173508961
38.086002;0.5138912835447627;6.816008107328166e-08;-5.747072678891939e-08;2.316919624250324e-07;-1.0031185832772055e-09;10.005047052782196;0.8329704772751299;0.015580211237104182;0.015564977407695493;0.8298509170762564;0.9990609951710954;0.5139840720711167;1.2990764890762
38.096002;0.5138856752013558;6.577076555787024e-08;-5.5649213904907766e-08;2.3213648842310006e-07;-7.783359046677687e-09;10.004825516250548;0.8329726195298001;0.01558066850977769;0.015565121768995037;0.8298551390130897;0.9990590874247112;0.513993719300564;1.2990673058633733
38.106002;0.5138797743030595;6.343877484152145e-08;-5.385198145566541e-08;2.3268752923757446e-07;-1.445753188492844e-08;10.004598915506211;0.8329744330819623;0.015581114753513273;0.015565261140596058;0.8298594004348535;0.9990574538549466;0.5140035517220108;1.2990602095013977
38.116002;0.5138735580249157;6.1153103318693e-08;-5.208877556860916e-08;2.3333857316042614e-07;-2.1004328918509153e-08;10.004367213249138;0.8329759179620945;0.015581549871923398;0.015565395007090347;0.8298636606681398;0.9990561057617141;0.5140135317063275;1.2990552290872215
38.126002;0.5138669995564141;5.89033316914557e-08;-5.037116181409044e-08;2.3408309910617006e-07;-2.7402173422023156e-08;10.004130422508217;0.8329770842595952;0.015581973772177573;0.015565522993060963;0.8298678829681779;0.9990550631825014;0.5140236227095514;1.2990523808361085
38.136002;0.5138600689803138;5.66783618486775e-08;-4.871018713451896e-08;2.3491185495749807e-07;-3.362936528587917e-08;10.003888616576956;0.8329779477647709;0.01558238631727698;0.015565644899654575;0.8298720398498735;0.99905434943718;0.5140337915653911;1.2990516667386285
38.146002;0.5138527367978694;5.446438170462181e-08;-4.711369918092326e-08;2.3581396058698426e-07;-3.966546400393577e-08;10.003642046572118;0.8329785299649177;0.015582787361513018;0.01556576063966522;0.829876112877464;0.9990539881267241;0.5140440112667275;1.2990530745172741
38.156002;0.5138449774695446;5.224485556190959e-08;-4.558555918786456e-08;2.367804876584068e-07;-4.5493458049403914e-08;10.00339117081259;0.8329788595273991;0.015583176747726756;0.015565870229239998;0.8298800928090923;0.9990540037909748;0.5140542638196193;1.2990565773748566
38.166002;0.5138367679297865;5.000038916213124e-08;-4.412758406191026e-08;2.3780685570117343e-07;-5.1101204946406046e-08;10.003136560313825;0.8329789754609798;0.01558355423072099;0.015565973865170422;0.8298839777307885;0.9990544196366696;0.5140645342328265;1.2990621330502838
38.176002;0.5138280815169585;4.770836663930411e-08;-4.274156322017056e-08;2.3889268408861424e-07;-5.6481609237166565e-08;10.002878848091175;0.8329789280576224;0.015583919453945692;0.015566071980021554;0.8298877668118294;0.9990552551235761;0.5140748009250313;1.2990696864240168
38.186002;0.5138188838164032;4.534596416786528e-08;-4.1429634115881535e-08;2.400396126248484e-07;-6.163183580657797e-08;10.002618724602954;0.8329787708314439;0.01558427201011082;0.015566165230956042;0.829891454219681;0.9990565262627795;0.5140850340208892;1.2990791776597315
38.196002;0.5138091350436144;4.289427985955709e-08;-4.019299785407036e-08;2.412489740778999e-07;-6.655110486685195e-08;10.002356873847905;0.8329785523529619;0.015584611491577742;0.015566254477758645;0.8298950279488064;0.9990582424318738;0.5140951971262612;1.29909055306375
38.206002;0.5137987978717605;4.033906033370853e-08;-3.903093639554081e-08;2.425215952124175e-07;-7.123775529627568e-08;10.002093914914349;0.8329783161969183;0.015584937526772211;0.015566340815136514;0.8298984742617936;0.9990603988655475;0.5141052487176455;1.2991037699784693
38.216002;0.5137878449248962;3.766925016223916e-08;-3.794158502969828e-08;2.4385876093384114e-07;-7.568870175087133e-08;10.001830465296845;0.8329781018786429;0.015585249893237178;0.015566425634153953;0.8299017819205796;0.9990629685788309;0.5141151481171943;1.2991187881941118
38.226002;0.5137762602209092;3.4875755413716884e-08;-3.692145419677702e-08;2.4526364337644266e-07;-7.990095243366362e-08;10.001567236698879;0.8329779405690164;0.015585548658144538;0.015566510552771305;0.8299049396554234;0.999065897693801;0.5141248615680035;1.2991355555349118
38.236002;0.5137640385442942;3.195027735365728e-08;-3.5963700026947586e-08;2.467437104458933e-07;-8.38712621374496e-08;10.001305042830213;0.8329778505236524;0.015585834150289407;0.015566597181801945;0.8299079308858444;0.999069109931091;0.5141343605583157;1.2991540024197734
38.246002;0.5137511872957816;2.88846703208e-08;-3.5058897880600036e-08;2.483107785310227e-07;-8.759453537951388e-08;10.001044748809003;0.8329778390765676;0.015586106756155035;0.015566686899690027;0.8299107305247811;0.9990725202314906;0.5141436174942294;1.2991740444061854
38.256002;0.5137377247035169;2.5672041918811445e-08;-3.419670588105544e-08;2.499771362193498e-07;-9.106477808712224e-08;10.000787203026091;0.8329779036659495;0.015586366753742626;0.01556678072135466;0.8299133027386274;0.9990760511564449;0.5141526063390558;1.29919558222423
38.266002;0.5137236730759233;2.2309047502429193e-08;-3.33658292959248e-08;2.517525407228699e-07;-9.42782254732437e-08;10.000533199572297;0.8329780273366543;0.01558661429283843;0.015566879252398176;0.8299156026228869;0.9990796426412992;0.5141613043858622;1.2992185022140696
38.276002;0.5137090538827428;1.8797015407391075e-08;-3.2554084871700395e-08;2.536452310123022e-07;-9.7235357241173e-08;10.000283505551563;0.8329781816248504;0.01558684943801753;0.015566982750794035;0.8299175847728532;0.9990832515179079;0.5141696888930134;1.299242681687192
38.286002;0.5136938859694369;1.5140279686292218e-08;-3.175005058951113e-08;2.556645466774284e-07;-9.994104401588851e-08;10.000038873895695;0.832978336559297;0.015587072152907682;0.015567091234089723;0.8299192113987437;0.9990868503748568;0.5141777326093225;1.299267996250909
38.296002;0.5136781868640015;1.1342682083727995e-08;-3.0945621091469446e-08;2.5782248699097384e-07;-1.024032584615431e-07;9.999799992321702;0.8329784640065677;0.015587282233056127;0.015567204547740028;0.8299204515042468;0.9990904287418022;0.5141854047214066;1.299294327015079
38.306002;0.5136619774300821;7.405637028904603e-09;-3.013747476852182e-08;2.6013374408295975e-07;-1.0462977667081804e-07;9.99956744455728;0.8329785360026127;0.015587479329713341;0.015567322444973976;0.8299212769629523;0.9990939896413711;0.5141926762903196;1.2993215604910826
38.316002;0.5136452848663322;3.3291786573075574e-09;-2.9325693116469908e-08;2.626138096859243e-07;-1.066245568160131e-07;9.999341743850442;0.8329785268308795;0.015587663112748904;0.015567444668267764;0.8299216671351516;0.9990975452281126;0.5141995250773158;1.2993495790847474
38.326002;0.5136281413153545;-8.867460134423804e-10;-2.8511361982756066e-08;2.652752724240679e-07;-1.0838746362205928e-07;9.999123388504717;0.8329784194838447;0.01558783342449483;0.01556757093649397;0.8299216171185917;0.9991011162728411;0.5142059361626007;1.2993782535324732
38.336002;0.5136105796287904;-5.241632896967721e-09;-2.76954259393082e-08;2.681252604442818e-07;-1.0991819331182248e-07;9.998912856601846;0.8329782111121591;0.01558799027305507;0.015567700886831863;0.829921134196049;0.9991047305400034;0.5142119004387269;1.2994074429525588
38.346002;0.513592628063511;-9.733640133656938e-09;-2.6876901195539324e-08;2.711670433272389e-07;-1.112209401969455e-07;9.998710562499104;0.8329779118761333;0.015588133691357586;0.015567834079470702;0.8299202275194445;0.9991084201301763;0.5142174144565976;1.2994370016651748
38.356002;0.5135743072374153;-1.4359501571204729e-08;-2.6051656582339635e-08;2.7440330319903505e-07;-1.1230539362806994e-07;9.998516867429247;0.83297754137667;0.015588263657807749;0.015567970048003556;0.8299189084080669;0.9991122193957671;0.5142224801575268;1.2994667945591996
38.366002;0.5135556317878086;-1.9114747594537615e-08;-2.521598944583109e-08;2.778361784869617e-07;-1.1318325349632072e-07;9.998332143803037;0.8329771294976442;0.015588380167308827;0.015568108275693528;0.8299171995587753;0.999116161458325;0.5142271034070441;1.2994967094901295
38.376002;0.5135366153224749;-2.3993775875641744e-08;-2.4371242155466675e-08;2.8146557353729563e-07;-1.1386389826050637e-07;9.998156829253547;0.8329767167501182;0.015588483304967288;0.015568248109258886;0.8299151396972866;0.9991202782637761;0.5142312919097988;1.2995266515394261
38.386002;0.5135172739858054;-2.8989334583158606e-08;-2.3524310168734914e-08;2.8528945730069466e-07;-1.143527565194031e-07;9.99799143564727;0.832976350843504;0.015588573301427846;0.015568388818313624;0.8299127782247915;0.9991246059200007;0.5142350537200114;1.2995565320220626
38.396002;0.5134976243780461;-3.4090086305887834e-08;-2.268600595673614e-08;2.893033487940369e-07;-1.1465211373726592e-07;9.997836498219785;0.8329760849779937;0.01558865061396849;0.015568529785758338;0.8299101654855476;0.9991291884907613;0.5142383996629034;1.2995862683097235
38.406002;0.5134776791062337;-3.9279612364215314e-08;-2.1869586593021078e-08;2.9349812114917684e-07;-1.1476299002305818e-07;9.997692496657343;0.8329759754856757;0.015588715895648607;0.015568670557799024;0.8299073443680989;0.9991340774868441;0.514241346646039;1.2996157887449578
38.416002;0.5134574485445396;-4.454039262534907e-08;-2.1089705282487315e-08;2.9786099998103035e-07;-1.1468681053553376e-07;9.997559850016689;0.8329760750518838;0.015588769864941152;0.015568810755407595;0.8299043448001335;0.9991393303217788;0.5142439155320975;1.2996450383917755
38.426002;0.5134369483567449;-4.985729981099475e-08;-2.0362204200678284e-08;3.02378320882198e-07;-1.1442542856430969e-07;9.997439005673252;0.8329764284182474;0.015588813205553397;0.015568950073112618;0.8299011851690843;0.9991450130341335;0.5142461270691593;1.2996739834345767
38.436002;0.5134162025347991;-5.521547095122426e-08;-1.9703867472655994e-08;3.07036011458969e-07;-1.1398130636777867e-07;9.997330462386397;0.8329770737197427;0.015588846502114574;0.015569088380821211;0.8298978806760272;0.999151202808317;0.5142480015263435;1.2997026055038645
38.446002;0.5133952388997339;-6.059677199565401e-08;-1.9130839402880524e-08;3.118203400307861e-07;-1.133593803161366e-07;9.997234674034232;0.8329780443848901;0.015588870242980689;0.015569225793852566;0.8298944517885012;0.9991579803473291;0.5142495603323131;1.2997308908872673
38.456002;0.5133740855160636;-6.597947871203851e-08;-1.865691844618082e-08;3.1671991942641377e-07;-1.1256768462718438e-07;9.997151966474355;0.8329793691366458;0.015588884888680753;0.015569362645002433;0.8298909268297281;0.9991654178139437;0.5142508275110337;1.2997588285181159
38.466002;0.5133527733592018;-7.133960320041921e-08;-1.8293587878318022e-08;3.2172611812160355e-07;-1.1161587568914462e-07;9.997082506989406;0.8329810695573492;0.015588890897030777;0.015569499350816819;0.8298873371300747;0.9991735718084402;0.5142518296369537;1.2997864107848043
38.476002;0.5133313398886648;-7.665193445941028e-08;-1.8051304868218113e-08;3.2683097903183396e-07;-1.1051517208751212e-07;9.997026300336072;0.8329831559431768;0.01558888866410344;0.01556963627930829;0.829883709364464;0.9991824810880141;0.5142525930617095;1.2998136286455377
38.486002;0.5133098285074854;-8.189139067042942e-08;-1.7940389568142233e-08;3.3202446887996113e-07;-1.0927996960467673e-07;9.996983217405218;0.8329856270555416;0.01558887846443999;0.015569773760574598;0.8298800601641713;0.999192168968833;0.5142531419178826;1.2998404653338276
38.496002;0.5132882866839389;-8.703385594502775e-08;-1.7970162090629386e-08;3.3729447305225743e-07;-1.0792768042359904e-07;9.996953030478501;0.8329884733365878;0.015588860513167041;0.015569912071995125;0.8298763933583607;0.9992026473889765;0.5142534981483098;1.2998668865066751
38.506002;0.5132667653353404;-9.205564699474852e-08;-1.814691977409497e-08;3.426286748576267e-07;-1.0647662903341831e-07;9.996935407855275;0.8329916771072331;0.015588835133127144;0.01557005124234297;0.8298727025671739;0.9992139158827429;0.5142536789873118;1.2998928337265196
38.516002;0.5132453189855987;-9.693339548524423e-08;-1.8473588015946128e-08;3.480153709824457e-07;-1.049440668097214e-07;9.99692986388837;0.832995213015969;0.015588802866042788;0.01557019095718628;0.8298689817888404;0.9992259578551775;0.514253693686528;1.2999182373639986
38.526002;0.5132240060319123;-1.0164533101968173e-07;-1.8951203276985978e-08;3.5344540621616714e-07;-1.03345571041951e-07;9.996935742673655;0.8329990520409563;0.015588764457843934;0.015570330668736964;0.8298652340123405;0.9992387419190617;0.5142535441828925;1.2999430374759597
38.536002;0.5132028872962316;-1.0617376594470722e-07;-1.957919938082353e-08;3.5891422831150443e-07;-1.0169637449762285e-07;9.996952274113724;0.8330031643669478;0.015588720780584788;0.015570469640637418;0.8298614663404398;0.9992522282377276;0.51425322709652;1.2999671903123338
38.546002;0.513182024675777;-1.1050795480026437e-07;-2.035502246292949e-08;3.644194156235326e-07;-1.0001224914012152e-07;9.996978596696819;0.8330075214351613;0.015588672731425258;0.015570606941065096;0.8298576803836272;0.9992663736480601;0.5142527351428788;1.2999906672870214
38.556002;0.5131614849048761;-1.1464409926241138e-07;-2.1276056937911204e-08;3.6995701952921406e-07;-9.830757063326302e-08;9.997013704260693;0.83301210018978;0.015588621080373075;0.0155707415581031;0.8298538711753334;0.9992811356386028;0.5142520586545523;1.3000134587569518
38.566002;0.513141343222967;-1.1858275424742329e-07;-2.2342053570971105e-08;3.755210898917868e-07;-9.659228471707313e-08;9.997056439297186;0.8330168865274368;0.015588566323206142;0.015570872561643747;0.8298500311763317;0.9992964782533786;0.5142511864763282;1.3000355711563976
38.576002;0.5131216767415224;-1.223277030193597e-07;-2.3554889813724097e-08;3.811033883149264e-07;-9.48714597615781e-08;9.997105600231066;0.8330218743051849;0.015588508627699072;0.015570999211259269;0.8298461568846113;0.9993123738808741;0.5142501067834886;1.3000570165233853
38.586002;0.5131025539263576;-1.258853899136665e-07;-2.4917368173303737e-08;3.866922573456303e-07;-9.314896196570893e-08;9.997160072333658;0.8330270636773733;0.015588447859874443;0.01557112105079792;0.8298422576821347;0.9993287978734396;0.5142488068664031;1.300077809793925
38.596002;0.513084033527891;-1.292633782221328e-07;-2.6432660957488287e-08;3.9227270669799133e-07;-9.143132380354646e-08;9.997218868646284;0.8330324633973367;0.015588383717998944;0.015571238046916487;0.829838356176036;0.9993457235490011;0.51424727199037;1.3000979683364076
38.606002;0.5130661694359716;-1.324695965517631e-07;-2.8103324700315973e-08;3.9782620524416996e-07;-8.972769905888801e-08;9.997281074019849;0.833038092882634;0.01558831591410937;0.01557135068178602;0.8298344816392383;0.9993631220977361;0.5142454871110718;1.3001175032395578
38.616002;0.513049012034265;-1.355121316539608e-07;-2.9930084269112907e-08;4.0332989737546074e-07;-8.80483622562822e-08;9.99734577494778;0.8330439772973915;0.01558824420750738;0.01557145978789094;0.8298306699372375;0.9993809648480565;0.5142434402567198;1.3001364114290177
38.626002;0.5130326063031748;-1.3839924914051683e-07;-3.191106531367877e-08;4.0875780358896576e-07;-8.640574449881541e-08;9.99741204411886;0.8330501375238919;0.015588168327260118;0.015571566122228648;0.8298269645769237;0.9993992254607772;0.514241123905702;1.3001546748224304
38.636002;0.5130169894439454;-1.411389845666441e-07;-3.4041623386583366e-08;4.140847019437461e-07;-8.481690449822322e-08;9.997478946376152;0.8330565842833257;0.01558808797031259;0.015571669972675334;0.8298234107767258;0.9994178848896644;0.5142385344745206;1.300172263302769
38.646002;0.5130021899259074;-1.4373716288038478e-07;-3.631476885923056e-08;4.1929118215203224e-07;-8.330260312924266e-08;9.99754552740504;0.8330633192235768;0.015588002896838697;0.015571771056632294;0.8298200527175997;0.9994369376586506;0.5142356702783727;1.300189142484323
38.656002;0.5129882294734932;-1.4619731428573346e-07;-3.872138147538361e-08;4.2436619955934425e-07;-8.188131943788927e-08;9.997610840588278;0.8330703389170243;0.015587913008695387;0.01557186874645956;0.8298169371995612;0.9994563884379742;0.5142325290366744;1.300205284404511
38.666002;0.5129751252040278;-1.48523004377218e-07;-4.125011137443573e-08;4.293055687374272e-07;-8.05634793433975e-08;9.997674027062413;0.8330776383627806;0.015587818313524565;0.01557196240596325;0.8298141127174145;0.9994762378042086;0.5142291090609903;1.3002206753974397
38.676002;0.5129628902791469;-1.507172421806122e-07;-4.388755922230254e-08;4.341091533082252e-07;-7.935109676099003e-08;9.99773441089297;0.8330852099471076;0.015587718856734033;0.01557205150997233;0.8298116217132988;0.9994964721824655;0.5142254142526188;1.3002353162482339
38.686002;0.5129515341152014;-1.5278006127037615e-07;-4.6618713555935874e-08;4.3877818219711863e-07;-7.824085469821992e-08;9.99779153294377;0.8330930421826738;0.015587614770631194;0.015572135530083965;0.8298094947814629;0.9995170660110563;0.5142214558941953;1.300249210177696
38.696002;0.5129410598841082;-1.5470941823291547e-07;-4.942778698885981e-08;4.433135415091545e-07;-7.722693158873627e-08;9.997845055028844;0.8331011249794036;0.015587506341006044;0.015572213864386866;0.8298077524809621;0.9995379890977758;0.5142172490483077;1.3002623485226188
38.706002;0.5129314610906051;-1.565044609175684e-07;-5.229964163991999e-08;4.477167525386446e-07;-7.630359443315032e-08;9.99789466167048;0.8331094507698434;0.015587393928800257;0.015572285890589165;0.8298064116642988;0.9995592160884886;0.5142128089882072;1.3002747114559736
38.716002;0.5129227226390318;-1.5816797030797352e-07;-5.52213753211824e-08;4.5199184793792704e-07;-7.546700338622182e-08;9.99794006437092;0.8331180040998488;0.01558727784437987;0.015572351013227601;0.8298054902997296;0.9995807382353468;0.5142081508421945;1.3002862800593478
38.726002;0.512914824624554;-1.5970739233454888e-07;-5.8182886152972e-08;4.561451494929258e-07;-7.471490481333058e-08;9.997981033740244;0.8331267562169222;0.01558715833308778;0.01557240866554874;0.8298050067749346;0.9996025647676753;0.5142032921374176;1.3002970427248437
38.736002;0.5129077456444663;-1.6113500608331145e-07;-6.117617544689946e-08;4.601837872136538e-07;-7.404604859760492e-08;9.998017421568894;0.8331356725213345;0.01558703567466636;0.01557245835834468;0.8298049734497839;0.9996247071549338;0.5141982550084381;1.3003069928927613
38.746002;0.5129014654869856;-1.6246765601535035e-07;-6.419491707737665e-08;4.641154139713584e-07;-7.346107108105668e-08;9.998049132729163;0.8331447194273107;0.015586910297983697;0.015572499825805391;0.8298053935278823;0.9996471639353238;0.5141930644636311;1.3003161269356138
38.756002;0.5128959666389757;-1.6372565778861072e-07;-6.72337270229905e-08;4.6794906735237636e-07;-7.296361763488785e-08;9.99807602815434;0.8331538710782517;0.015586782813869394;0.015572533081508886;0.8298062676935792;0.9996699204668714;0.5141877454827435;1.300324445881351
38.766002;0.5128912353535451;-1.6493007854727513e-07;-7.028630133781185e-08;4.716949946322928e-07;-7.256022799682208e-08;9.998097877990881;0.8331631196371567;0.015586653962582558;0.015572558238977904;0.829807600332638;0.99969295862206;0.514182320644072;1.300331957934523
38.776002;0.5128872623342348;-1.660988516188536e-07;-7.334496898258697e-08;4.753625354283496e-07;-7.225919128303696e-08;9.99811439613411;0.8331724733399217;0.01558652454816811;0.01557257534974422;0.8298093960997349;0.9997162675778557;0.5141768056169371;1.3003386759065054
38.786002;0.5128840403095031;-1.6724373000858797e-07;-7.640175069114436e-08;4.789578536058533e-07;-7.20690107314738e-08;9.998125255281227;0.8331819441909609;0.01558639536031242;0.015572584507737408;0.8298116522209749;0.9997398494671963;0.5141712068030874;1.3003446093187703
38.796002;0.5128815597810692;-1.683695185411101e-07;-7.944839294956715e-08;4.824838159627027e-07;-7.199641882858342e-08;9.998130102254896;0.8331915435895533;0.015586267047629266;0.015572586044862507;0.8298143555285691;0.999763717504353;0.5141655255956549;1.3003497632621444
38.806002;0.5128798090458192;-1.6947587483519272e-07;-8.247633142235274e-08;4.859419317333435e-07;-7.20440766742183e-08;9.998128618301694;0.8332012818680721;0.015586140017791192;0.01557258057461607;0.829817487574845;0.9997878855329252;0.5141597646299663;1.3003541460922758
38.816002;0.5128787768163524;-1.705610733968841e-07;-8.547813056708721e-08;4.893330746383776e-07;-7.22086217119291e-08;9.998120535768102;0.8332111652590497;0.015586014424093885;0.015572568927967677;0.829821034432282;0.9998123529944688;0.514153930742461;1.300357768652735
38.826002;0.5128784504349131;-1.7162490235515042e-07;-8.844864110193755e-08;4.926553287385524e-07;-7.248023921375335e-08;9.998105609223638;0.8332211955106743;0.015585890210272907;0.015572552077974993;0.8298249906337354;0.9998371005295466;0.5141480332419335;1.3003606315730836
38.836002;0.512878812146744;-1.726692573517132e-07;-9.138406698931055e-08;4.959020014699543e-07;-7.284432502244934e-08;9.998083630769372;0.8332313689626251;0.015585767181900013;0.015572531012301955;0.8298293536580295;0.9998620994434795;0.5141420815141139;1.300362717438982
38.846002;0.512879837673398;-1.7369845471209216e-07;-9.428075631208751e-08;4.990619118385384e-07;-7.328397510633858e-08;9.99805445440024;0.83324167436765;0.015585645031275575;0.015572506552344439;0.8298341192738249;0.9998873198578316;0.5141360876921963;1.3003639934975622
38.856002;0.51288149609666;-1.7472000174114308e-07;-9.713620332945442e-08;5.021218802345897e-07;-7.378181346549792e-08;9.99801799456782;0.8332520985816894;0.015585523312531744;0.015572479268111084;0.8298392791347415;0.9999127338258925;0.5141300704285442;1.3003644171571105
38.866002;0.5128837523652803;-1.7574435067257888e-07;-9.995059950054374e-08;5.050707608115455e-07;-7.432025912571629e-08;9.997974260662597;0.8332626350873966;0.015585401474720446;0.015572449545777366;0.8298448158571776;0.9999383182484882;0.5141240529900872;1.3003639383501984
38.876002;0.5128865719019093;-1.7678224469971e-07;-1.0272636750031172e-07;5.079012873963231e-07;-7.488054709863604e-08;9.997923404659137;0.833273282234152;0.015585278914578645;0.015572417660317398;0.8298507022798178;0.9999640545947938;0.5141180604118762;1.300362497679116
38.886002;0.512889923277889;-1.7784148575549274e-07;-1.0546724340084121e-07;5.106073747596903e-07;-7.544279269760083e-08;9.997865698060046;0.833284038296376;0.01558515488976022;0.015572383792803757;0.8298569084636709;0.9999899246290855;0.5141121206345225;1.3003600283568464
38.896002;0.5128937789812188;-1.7892730166758606e-07;-1.0817848105557668e-07;5.13180978729717e-07;-7.598715440509019e-08;9.997801464301752;0.8332949055772659;0.01558502837574114;0.015572348061233391;0.8298634061394872;1.000015904307025;0.5141062643462924;1.300356462186051
38.906002;0.5128981154830705;-1.8004515358025743e-07;-1.10865556884303e-07;5.156134032768807e-07;-7.649399777189465e-08;9.997731041089782;0.8333058934892726;0.015584898151028957;0.01557231058416076;0.8298701621210945;1.0000419575159651;0.5141005210976833;1.3003517337289936
38.916002;0.5129029120947117;-1.8120195219070205e-07;-1.1353132982529941e-07;5.178990745380676e-07;-7.694414800581967e-08;9.99765478199548;0.8333170108915915;0.015584763071828878;0.015572271498879192;0.8298771315846251;1.0000680333794525;0.5140949149504064;1.3003457929953623
38.926002;0.5129081503013349;-1.8240545340123916e-07;-1.1617570435276087e-07;5.200364341033507e-07;-7.731938626350213e-08;9.997573030586265;0.8333282605214134;0.01558462224410173;0.01557223085298371;0.8298842633700627;1.0000940708428487;0.5140894616424452;1.300338617721524
38.936002;0.5129138151589473;-1.8366201612871603e-07;-1.1879704429638759e-07;5.220259890217166e-07;-7.760211396376241e-08;9.99748602340621;0.8333396414261313;0.015584475030203696;0.015572188530436912;0.8298915087505828;1.000120009154228;0.5140841688352393;1.3003302038127509
38.946002;0.5129198960808518;-1.8497380484661674e-07;-1.2139167637658473e-07;5.238684822047537e-07;-7.777739501668357e-08;9.99739383307403;0.8333511490526027;0.01558432098646583;0.015572144435158204;0.8298988264987739;1.0001457947224204;0.5140790384104897;1.3003205514930645
38.956002;0.512926383766341;-1.8633892924116592e-07;-1.2395258083946443e-07;5.255632460628986e-07;-7.78376065718901e-08;9.997296432397425;0.8333627747777649;0.015584159820960293;0.01557209874218983;0.8299061852024398;1.000171381220874;0.5140740678600416;1.3003096668248155
38.966002;0.5129332654092458;-1.8775484231363707e-07;-1.264703371039167e-07;5.271071793264434e-07;-7.77848785721927e-08;9.997193776693262;0.8333745112914457;0.015583991380630503;0.015572051912864796;0.8299135590984729;1.0001967313244728;0.514069250362264;1.30029756692301
38.976002;0.5129405219512508;-1.8922154788941982e-07;-1.2893594529967684e-07;5.284968957905126e-07;-7.76290487512756e-08;9.997085872205256;0.8333863572737326;0.015583815593677587;0.01557200457397974;0.8299209235923426;1.0002218209007776;0.514064574954947;1.3002842793521974
38.986002;0.5129481267311451;-1.9074251593209146e-07;-1.3134316221746726e-07;5.297328844850435e-07;-7.7382231238722e-08;9.99697288198676;0.8333983159875816;0.015583632431148117;0.015571957398611854;0.829928261651128;1.000246636639197;0.5140600294721973;1.3002698403048127
38.996002;0.5129560461507888;-1.9232442534307733e-07;-1.3368962547494523e-07;5.308203415656528e-07;-7.705443150811247e-08;9.996855154534897;0.8334103889226119;0.015583441997696687;0.015571910909603248;0.8299355710223574;1.0002711667361022;0.5140556056801474;1.3002542922852895
39.006002;0.5129642450448758;-1.9397666867798534e-07;-1.3597667057451335e-07;5.317651359814887e-07;-7.665403238433292e-08;9.996733083370174;0.83342256899;0.015583244646885042;0.015571865301189649;0.8299428564023641;1.000295395794859;0.5140513014959576;1.3002376790572903
