time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.016002;0.5129726916287964;-1.957096437984611e-07;-1.3820746145548825e-07;5.325701304348268e-07;-7.619057658498808e-08;9.99660696359227;0.833434840201159;0.015583040975248966;0.015571820458565781;0.8299501172071215;1.0003193070937637;0.5140471197770932;1.3002200441453349
39.026002;0.5129813564781999;-1.9753231507851802e-07;-1.4038527187316775e-07;5.332359389997608e-07;-7.56749287529367e-08;9.996476983569377;0.8334471819015334;0.01558283170931924;0.015571776124020656;0.8299573497581156;1.0003428849400646;0.5140430673097041;1.3002014380566818
39.036002;0.5129902121789786;-1.9945096425128813e-07;-1.425140539515483e-07;5.337635787609659e-07;-7.511637716116046e-08;9.99634326982473;0.8334595709387216;0.015582617538302302;0.01557173209529565;0.8299645554673053;1.0003661174162088;0.514039154214594;1.3001819278904976
39.046002;0.5129992379852205;-2.0146930861981657e-07;-1.4460001400377296e-07;5.341558420097211e-07;-7.452128400638505e-08;9.996205915114441;0.8334719812147354;0.01558239898934008;0.01557168836884578;0.8299717373996652;1.000389001422131;0.5140353915655622;1.3001615988151864
39.056002;0.5130084209667274;-2.035891552166346e-07;-1.4665185994969903e-07;5.344173193424287e-07;-7.389523096407227e-08;9.996065027252962;0.8334843845386397;0.015582176506437931;0.015571645175313063;0.8299788912512145;1.0004115428807234;0.5140317881524691;1.3001405435003963
39.066002;0.5130177488205436;-2.0581118225711144e-07;-1.4867957097402037e-07;5.345538327236736e-07;-7.324457653641644e-08;9.995920807561477;0.833496755581404;0.015581950646183156;0.015571602950183028;0.8299860061998728;1.0004337483545254;0.514028349373116;1.3001188475147911
39.076002;0.5130272034269712;-2.0813502830855494e-07;-1.506927450449509e-07;5.345720358379279e-07;-7.257611850711749e-08;9.995773588831439;0.833509073748231;0.01558172212126731;0.01557156220681519;0.8299930716849722;1.0004556141373513;0.5140250785402336;1.300096579641111
39.086002;0.5130367635177848;-2.1055842210581453e-07;-1.5269910720653795e-07;5.344790444484994e-07;-7.189717523911463e-08;9.995623765229073;0.8335213162019496;0.015581491700841502;0.01557152333079922;0.8300000777244714;1.0004771220610704;0.5140219804939624;1.3000737911331015
39.096002;0.5130464097975491;-2.1307662416565475e-07;-1.547032712041407e-07;5.342821959197903e-07;-7.121502332736698e-08;9.995471718473318;0.8335334521121724;0.015581260125404369;0.015571486520336202;0.830007010819693;1.0004982441016843;0.5140190654002804;1.3000505269003535
39.106002;0.513056124328256;-2.1568316013565848e-07;-1.5670488878252174e-07;5.339895274225778e-07;-7.053518223651946e-08;9.995317891045746;0.8335454457933494;0.015581028012800245;0.015571451875386095;0.8300138530266918;1.0005189510534358;0.5140163470194182;1.3000268357749352
39.116002;0.5130658889322842;-2.1837131676021858e-07;-1.5869605654829234e-07;5.33609868933136e-07;-6.986106471576343e-08;9.99516286157804;0.8335572601482353;0.015580795788778771;0.015571419440180529;0.830020584715741;1.0005392210523547;0.5140138353195295;1.3000027624833133
39.126002;0.5130756879748988;-2.211341841297497e-07;-1.6066130491665188e-07;5.331513983823741e-07;-6.919461093380636e-08;9.995007210551877;0.8335688533675264;0.015580563762541274;0.01557138921325853;0.8300271868972215;1.0005590401052782;0.5140115303853776;1.299978335765141
39.136002;0.5130855106935186;-2.2396272535488615e-07;-1.625814826117846e-07;5.326195346046581e-07;-6.85369114180987e-08;9.994851305170284;0.8335801757504879;0.015580332212907302;0.015571361140847883;0.8300336398931809;1.0005783913116104;0.5140094223444375;1.2999535757301521
39.146002;0.513095349168688;-2.268451986343947e-07;-1.644376504029146e-07;5.320162754086055e-07;-6.789028742079393e-08;9.994695248115082;0.8335911717944324;0.015580101405703666;0.015571335044508434;0.8300399215639548;1.0005972483180696;0.5140074946726291;1.2999285094513553
39.156002;0.5131051958795201;-2.2976925067533471e-07;-1.6621372420248708e-07;5.313418613713681e-07;-6.726016279758167e-08;9.994538968804235;0.833601784805807;0.015579871629838343;0.015571310561443211;0.8300460087207884;1.0006155854379062;0.5140057257649029;1.2999031739374645
39.166002;0.5131150439941244;-2.3272380649650816e-07;-1.67897955587914e-07;5.305972092625921e-07;-6.665434417947248e-08;9.99438230301885;0.8336119637253407;0.015579643123846156;0.015571287175046116;0.8300518809427688;1.0006333889129582;0.5140040904057859;1.2998776075368046
39.176002;0.5131248900032026;-2.356987234317822e-07;-1.6948063392896147e-07;5.297845302208885e-07;-6.608205370760227e-08;9.99422503173808;0.8336216686131644;0.015579415957006704;0.015571264345646787;0.8300575252853474;1.0006506526123446;0.5140025646685706;1.299851844931624
39.186002;0.5131347345186664;-2.3868377969255427e-07;-1.7095046390848565e-07;5.289054780707696e-07;-6.555377245244995e-08;9.994066933878765;0.833630870483621;0.015579190123812082;0.015571241635685292;0.8300629389892198;1.000667366058707;0.5140011291149045;1.2998259283166567
39.196002;0.5131445782008002;-2.4166919011035155e-07;-1.7229468990006275e-07;5.279601453520864e-07;-6.508036402991773e-08;9.993907875182723;0.833639551161247;0.015578965681736251;0.015571218728305159;0.830068128442992;1.0006835066011277;0.5139997660786801;1.2997999199711636
39.206002;0.5131544197477105;-2.446465889138272e-07;-1.735014044118182e-07;5.269487367967519e-07;-6.467217324245865e-08;9.993747867790471;0.8336477056385271;0.015578742778483968;0.01557119544332582;0.8300731034439454;1.0006990385901087;0.5139984555915098;1.299773893017581
39.216002;0.51316426032715;-2.4760886668424194e-07;-1.7456085887262635e-07;5.258727055516026e-07;-6.433784055228087e-08;9.993587039149155;0.8336553437500119;0.015578521716703523;0.01557117180839597;0.830077868427935;1.0007139198746664;0.5139971735994184;1.299747913249793
39.226002;0.5131741079056108;-2.505502031921921e-07;-1.7546673699650034e-07;5.247333854336899e-07;-6.408138264438522e-08;9.993425548901612;0.8336624909372261;0.015578302977284306;0.015571148122249748;0.8300824189859575;1.0007281091875904;0.5139958931535786;1.299722032092281
39.236002;0.5131839766326519;-2.53467285807047e-07;-1.7621836253258696e-07;5.235297739610224e-07;-6.390086129451558e-08;9.99326353423044;0.8336691843842361;0.015578087093491587;0.015571125010564171;0.8300867472320761;1.0007415676850628;0.513994588457281;1.2996962835308261
39.246002;0.5131938813445482;-2.563603403023758e-07;-1.7682203779090804e-07;5.222566218380959e-07;-6.379224677599499e-08;9.993101116860242;0.8336754633742549;0.015577874552120233;0.015571103443619401;0.8300908502964556;1.000754257553308;0.5139932381492976;1.2996706822638262
39.256002;0.5132038309474329;-2.592330161831548e-07;-1.7728933475388385e-07;5.209029033497987e-07;-6.375434156125684e-08;9.992938425123567;0.8336813620078696;0.015577665815144665;0.015571084661837624;0.83009473455602;1.000766139395709;0.513991826378224;1.2996452365494489
39.266002;0.5132138293127163;-2.620906878380234e-07;-1.7763361836776932e-07;5.194517311372716e-07;-6.378981335670163e-08;9.992775592537797;0.8336869064713996;0.015577461327881093;0.015571070013828759;0.8300984151964652;1.0007771713575944;0.5139903441481143;1.2996199662827026
39.276002;0.5132238837859909;-2.6493759037500047e-07;-1.7786783025797636e-07;5.178824636601427e-07;-6.390383600792332e-08;9.992612744903928;0.8336921130783168;0.015577261409637295;0.015571060734994114;0.8301019177220801;1.0007873175281192;0.5139887896538122;1.2995949056414664
39.286002;0.5132340105821002;-2.677754819933965e-07;-1.7800341778780185e-07;5.161743839271602e-07;-6.410203331309295e-08;9.992449987593169;0.8336969914857365;0.015577066164341964;0.015571057747866976;0.8301052766664114;1.0007965589249315;0.5139871666841803;1.2995701000656201
39.296002;0.5132442326745063;-2.706050676149464e-07;-1.7805029304155174e-07;5.143108200168236e-07;-6.438768966622532e-08;9.992287422703624;0.8337015544374305;0.015576875578156344;0.01557106157009005;0.8301085239801692;1.0008048924330475;0.5139854825707778;1.2995456075826621
39.306002;0.5132545728080814;-2.7342778292062246e-07;-1.7801878500041686e-07;5.122818156153768e-07;-6.476114462984245e-08;9.99212520732455;0.8337058241466428;0.015576689648080115;0.015571072375490573;0.8301116784082093;1.0008123198821854;0.5139837432377021;1.2995214938823236
39.316002;0.5132650475335236;-2.762452228018864e-07;-1.779212430589586e-07;5.100848436339603e-07;-6.522247837187556e-08;9.991963587276985;0.8337098305488776;0.015576508380047446;0.015571090147814612;0.8301147449634675;1.0008188408089573;0.513981947840181;1.2994978230465288
39.326002;0.5132756691182598;-2.7905681407481106e-07;-1.7776998042339187e-07;5.077249356005679e-07;-6.577322625064045e-08;9.991802886989982;0.8337136055759785;0.015576331815210216;0.015571114763290705;0.8301177193153664;1.0008244528179349;0.5139800904766983;1.2994746564255117
39.336002;0.5132864494017835;-2.8185885429763206e-07;-1.7757309943431634e-07;5.052138145533847e-07;-6.641551912218328e-08;9.991643508342193;0.8337171775905408;0.015576160130468648;0.015571145954846922;0.830120591810548;1.0008291532651845;0.513978164019644;1.2994520564237926
39.346002;0.513297395478622;-2.8464583634413194e-07;-1.7733304299042346e-07;5.025672399112336e-07;-6.715029404896804e-08;9.991485911934157;0.8337205679519893;0.015575993567830019;0.015571183318209251;0.8301233457597795;1.000832938426764;0.5139761568424336;1.299430083631728
39.356002;0.5133085037274921;-2.8741175211772636e-07;-1.7704880599990794e-07;4.998020462108109e-07;-6.797501922771295e-08;9.99133055952914;0.8337237920818756;0.015575832209060092;0.015571226518315317;0.8301259488907403;1.0008358044740726;0.5139740482404263;1.2994087873799816
39.366002;0.5133197627429543;-2.9014939626931266e-07;-1.7671907486490072e-07;4.969339767457288e-07;-6.888374888474843e-08;9.991177899676059;0.8337268660708588;0.01557567589306835;0.01557127552281207;0.8301283499573612;1.000837755049164;0.5139718117159264;1.299388201632105
39.376002;0.5133311610201534;-2.9284950366062104e-07;-1.763442639984119e-07;4.939767620068845e-07;-6.986990238135613e-08;9.991028385042389;0.833729812474702;0.015575524205101238;0.015571330606497088;0.8301304872196464;1.0008388090894773;0.5139694223814746;1.2993683573398034
39.386002;0.5133426917872035;-2.955022026671639e-07;-1.759271769164109e-07;4.909434224716305e-07;-7.09262125263666e-08;9.990882437784133;0.8337326615921303;0.015575376358451229;0.015571392185468288;0.8301322998643734;1.0008389999277694;0.5139668611691327;1.2993493029654786
39.396002;0.5133543556791053;-2.980981911617754e-07;-1.7547332008207826e-07;4.878476246740794e-07;-7.204267508753807e-08;9.990740421038499;0.833735453427528;0.01557523120746881;0.0155714605953759;0.8301337383076672;1.0008383679503514;0.5139641142772352;1.2993311083456889
39.406002;0.5133661597307331;-3.0062734026777067e-07;-1.7499015014172708e-07;4.847018883018339e-07;-7.320768871789773e-08;9.990602676431859;0.833738236797371;0.015575087525352051;0.015571535981684596;0.8301347728234986;1.0008369540589077;0.5139611695343534;1.2993138489223377
39.416002;0.5133781092950422;-3.03077765711179e-07;-1.744840725184631e-07;4.815152609493527e-07;-7.441071049956989e-08;9.990469544598978;0.8337410618772191;0.015574944315173492;0.015571618460857299;0.8301353963580891;1.000834796042154;0.5139580137657146;1.299297591268479
39.426002;0.5133901999158081;-3.0543747323576787e-07;-1.7395853165663603e-07;4.782932577845632e-07;-7.564439532566446e-08;9.990341300846447;0.8337439762173272;0.01557480096444457;0.015571708302558234;0.8301356221761222;1.0008319255679354;0.5139546342624006;1.2992823870504642
39.436002;0.5134024171051235;-3.076964646142815e-07;-1.7341619561416595e-07;4.7503799313364165e-07;-7.690589829445467e-08;9.990218082002432;0.833747026429115;0.015574657222507586;0.01557180588959483;0.8301354783461119;1.000828365714146;0.5139510219518424;1.2992682690135609
39.446002;0.5134147415262476;-3.0984645368082394e-07;-1.7286132967976885e-07;4.7174819542042305e-07;-7.819396412661572e-08;9.990099915905134;0.8337502585233802;0.0155745130981549;0.015571911594953015;0.8301350034126105;1.0008241319147333;0.5139471703164576;1.2992552472866596
39.456002;0.5134271538509143;-3.1187777212051683e-07;-1.7229899123859517e-07;4.684204075311169e-07;-7.950349455335384e-08;9.989986798374895;0.8337537160749839;0.01557436880842496;0.015572025723525422;0.8301342437907016;1.0008192373783948;0.5139430703345431;1.2992433115838764
39.466002;0.5134396370148244;-3.1377729530384605e-07;-1.7173484053356942e-07;4.6505061970358423e-07;-8.082444754663792e-08;9.989878687549558;0.8337574392835831;0.015574224778528436;0.01557214848041559;0.830133246074677;1.0008137009119906;0.5139387096455377;1.299232441596257
39.476002;0.5134521762983333;-3.1553104316697004e-07;-1.7117709942685197e-07;4.616356483822534e-07;-8.21454486380989e-08;9.989775442009245;0.8337614618254366;0.015574081592407522;0.015572279890707402;0.8301320491736646;1.0008075524589322;0.5139340772465704;1.2992226118478165
39.486002;0.5134647585346733;-3.1712791429761883e-07;-1.706356591014125e-07;4.581742601629361e-07;-8.345711326720739e-08;9.98967682579171;0.8337658012150916;0.015573939888519876;0.01557241966011931;0.8301306855102745;1.0008008328399838;0.5139291672580255;1.2992137856911357
39.496002;0.5134773715763915;-3.1855979536999586e-07;-1.7011854915750829e-07;4.5466829959490115e-07;-8.47527542670155e-08;9.989582601813598;0.8337704551057104;0.015573800208751987;0.015572567048420409;0.8301291874670259;1.0007935911361958;0.5139239788069124;1.2992059155134255
39.506002;0.5134900043490537;-3.1981924712833993e-07;-1.6963129846008544e-07;4.511231913597062e-07;-8.602842353684997e-08;9.989492620496282;0.8337754109961961;0.015573662828836168;0.015572720878663836;0.8301275933850154;1.0007858852570226;0.5139185143157505;1.2991989539078104
39.516002;0.5135026466465626;-3.2089727701024893e-07;-1.691785340942785e-07;4.475471736973122e-07;-8.728341406031483e-08;9.989406845627897;0.8337806545415187;0.015573527746369638;0.015572879683397213;0.8301259518759926;1.0007777805038178;0.5139127801635165;1.2991928617306592
39.526002;0.5135152884844624;-3.217826120574585e-07;-1.687636163274407e-07;4.4395001278488767e-07;-8.851991300423968e-08;9.989325341822013;0.8337861700032287;0.01557339484170713;0.015573041889300468;0.8301243222252731;1.0007693386216259;0.5139067880566937;1.2991876055564164
39.536002;0.5135279206906165;-3.2246161330186287e-07;-1.6838628908260763e-07;4.403411424484175e-07;-8.97430406915971e-08;9.9892482670128;0.8337919387518358;0.015573263997413659;0.01557320598965625;0.8301227721814026;1.0007606080041551;0.5139005525742464;1.2991831510273528
39.546002;0.5135405366817558;-3.22917909103036e-07;-1.680416265047864e-07;4.367281247266121e-07;-9.096163711086858e-08;9.989175866749937;0.8337979384423371;0.015573135064131955;0.01557337063293835;0.8301213756182264;1.0007516276378468;0.5138940878790104;1.299179461610527
39.556002;0.5135531324796246;-3.231350047282337e-07;-1.6772227003389085e-07;4.3311666621310775e-07;-9.218626233473944e-08;9.98910843529362;0.8338041456590926;0.015573007786170549;0.015573534609393671;0.8301202018064051;1.000742432501327;0.5138874079462249;1.299176501115909
39.566002;0.5135657035698291;-3.2310033730830806e-07;-1.6742076105016855e-07;4.2951074105684706e-07;-9.342478291340558e-08;9.98904629734733;0.8338105409499936;0.015572881790207322;0.015573696789551306;0.8301192964622268;1.0007330484868386;0.5138805282149587;1.2991742339957868
39.576002;0.5135782401391493;-3.2280459608295306e-07;-1.67128517556165e-07;4.2591248064326745e-07;-9.467991333254823e-08;9.988989840066804;0.833817109536921;0.015572756593952863;0.015573856050415284;0.8301186742577671;1.0007234896181998;0.5138734664813076;1.2991726279530755
39.586002;0.5135907241521535;-3.222385492500065e-07;-1.6683471604063307e-07;4.223223269458939e-07;-9.595071313699089e-08;9.988939485962849;0.8338238376139574;0.015572631690682787;0.01557401124180347;0.8301183280835577;1.0007137630276879;0.5138662438927347;1.299171663358822
39.596002;0.5136031330627628;-3.2139437342112374e-07;-1.6652833193547796e-07;4.187384537912043e-07;-9.723674233765714e-08;9.988895597922554;0.8338307110479476;0.01557250671580713;0.01557416122458067;0.8301182429484972;1.000703871811411;0.513858885295041;1.299171339000057
39.606002;0.5136154487357628;-3.2027101705372146e-07;-1.6620080819885812e-07;4.151557026936864e-07;-9.854043189133065e-08;9.988858418233283;0.8338377172081424;0.015572381468234576;0.015574304966244039;0.8301184065750717;1.0006938159322865;0.5138514188162469;1.2991716630801997
39.616002;0.5136276625958028;-3.1887645026462124e-07;-1.6584594950909694e-07;4.1156482761704624e-07;-9.986578411111925e-08;9.988828050194265;0.8338448446546505;0.015572255734270226;0.01557444157256816;0.8301188130751681;1.0006835939124064;0.5138438763727616;1.29917264064379
39.626002;0.5136397724237748;-3.17223565956099e-07;-1.6545762800081416e-07;4.0795243289184605e-07;-1.0121744922140588e-07;9.988804463424568;0.8338520801871191;0.015572129171019194;0.015574570217705523;0.8301194618588581;1.0006732029856424;0.5138362917216671;1.2991742733639244
39.636002;0.5136517756965856;-3.153239195485094e-07;-1.6502996400542733e-07;4.0430343859110397e-07;-1.0260050055027792e-07;9.988787515115916;0.8338594069895944;0.01557200142095315;0.015574690156434909;0.8301203543688028;1.0006626398019718;0.5138286960276979;1.299176565764066
39.646002;0.513663668440248;-3.1318503196900335e-07;-1.6456082404804986e-07;4.0060617893625997e-07;-1.0401805926568818e-07;9.988776938799566;0.8338668075450951;0.015571872304698026;0.015574800806348054;0.8301214880993432;1.0006519015564288;0.513821118034185;1.2991795288281427
39.656002;0.5136754504228412;-3.108138628685038e-07;-1.6405297918166726e-07;3.96855606201547e-07;-1.0546919869426484e-07;9.988772318517249;0.8338742687274497;0.015571741860061918;0.015574901741057932;0.8301228555854628;1.0006409811592325;0.5138135875818971;1.299183177378536
39.666002;0.5136871272319007;-3.0822335643128227e-07;-1.6351093833856211e-07;3.930514407824161e-07;-1.0694864706618008e-07;9.988773133286776;0.8338817806373399;0.015571610239538587;0.015574992634951422;0.8301244531873501;1.0006298616397058;0.5138061363323377;1.2991875204670549
39.676002;0.5136987063455972;-3.05434638868073e-07;-1.6293795112504796e-07;3.8919421758582244e-07;-1.0844667945710676e-07;9.988778863025372;0.8338893315831502;0.01557147764111331;0.01557507323888808;0.8301262875795465;1.000618519038933;0.5137987954520249;1.2991925614082582
39.686002;0.513710193023664;-3.0247223470602016e-07;-1.6233592100913912e-07;3.852831083764744e-07;-1.0995084169440019e-07;9.988789097087864;0.8338969087245389;0.015571344324659809;0.015575143384688331;0.8301283726624443;1.0006069253587384;0.5137915925025492;1.2991983082626115
39.696002;0.5137215879479119;-2.9935809422411615e-07;-1.6170665094894624e-07;3.81316185912751e-07;-1.1144940669117637e-07;9.988803622040493;0.8339045023686341;0.015571210628174388;0.015575202975715357;0.8301307233278556;1.000595046098511;0.5137845492175972;1.2992047693039173
39.706002;0.5137328874169309;-2.961093113877825e-07;-1.6105294804368316e-07;3.772926675242898e-07;-1.1293251898463511e-07;9.988822422079053;0.8339121062903666;0.01557107692250619;0.015575251925404626;0.8301333484145385;1.0005828417137586;0.5137776805011643;1.2992119380719773
39.716002;0.5137440880275854;-2.9273869934142284e-07;-1.6037885677205101e-07;3.732153116961298e-07;-1.1439100124460469e-07;9.988845567324823;0.833919715146575;0.015570943555665571;0.015575290042391951;0.8301362449404006;1.0005702751784868;0.5137709944084369;1.299219791724367
39.726002;0.5137551907737629;-2.8925614744703295e-07;-1.59689194752037e-07;3.6909014202571943e-07;-1.1581560209534181e-07;9.988873095442809;0.8339273235831547;0.01557081090188631;0.015575316916193443;0.8301394000028748;1.0005573207800924;0.5137644942902011;1.2992282984418604
39.736002;0.513766198402417;-2.8567039058192474e-07;-1.5898947099414558e-07;3.64923550735221e-07;-1.1719653516901275e-07;9.988904984724831;0.8339349255099443;0.015570679464097075;0.015575331946584439;0.8301427952001609;1.0005439736067117;0.5137581819616062;1.299237422710758
39.746002;0.513777110301076;-2.819911152543808e-07;-1.5828487061871386e-07;3.607194398598518e-07;-1.1852287151319588e-07;9.98894124720279;0.8339425100451099;0.01557054989980772;0.015575334501578308;0.8301464032835014;1.000530253060929;0.5137520575372639;1.2992471274029471
39.756002;0.5137879234176608;-2.7823050082536673e-07;-1.575791605316367e-07;3.564782260959868e-07;-1.1978303713593675e-07;9.988982024031113;0.8339500543559987;0.015570423026913298;0.015575323973291156;0.8301501832883309;1.0005161931351183;0.5137461170852836;1.299257369970074
39.766002;0.513798638039398;-2.744036076786871e-07;-1.5687745213250426e-07;3.521972918338216e-07;-1.2096629130102788e-07;9.989027510216426;0.83395751857806;0.015570299788302279;0.01557529973584904;0.8301540864560101;1.0005018326122437;0.5137403529649038;1.2992681019175574
39.776002;0.5138092586574277;-2.7052608420481776e-07;-1.561905786397056e-07;3.4787222616187936e-07;-1.2206451141388552e-07;9.989077821512;0.8339648508642061;0.01557018106241286;0.015575261242001407;0.8301580688733109;1.0004872162014637;0.5137347562013123;1.299279279253231
39.786002;0.5138197886298157;-2.6660972329273716e-07;-1.5553456905497167e-07;3.434990850079161e-07;-1.2307384709460223e-07;9.98913301963876;0.8339720017223575;0.015570067458513618;0.015575208228532094;0.830162098793056;1.0004723971282063;0.5137293183372195;1.299290868347984
39.796002;0.5138302287709262;-2.6266053203452424e-07;-1.549243052649279e-07;3.390757991258582e-07;-1.2399445910069913e-07;9.98919323550176;0.8339789332306565;0.01556995924027668;0.015575140753781502;0.8301661547870215;1.0004574340935992;0.5137240335332347;1.299302841864111
39.806002;0.5138405814307343;-2.5868089270491113e-07;-1.5436828953137411e-07;3.3460103923372313e-07;-1.248279918979668e-07;9.98925869841098;0.833985614523116;0.015569856314638414;0.015575059018530072;0.830170218707207;1.000442383039168;0.5137189004075082;1.2993151775767442
39.816002;0.5138508509122858;-2.546738251509949e-07;-1.5387003773906178e-07;3.300727352175192e-07;-1.2557460547159005e-07;9.989329643529778;0.8339920139592117;0.015569758272866456;0.015574963183436626;0.8301742718744738;1.0004272888432617;0.5137139193542525;1.299327862130639
39.826002;0.513861039426129;-2.506471953795863e-07;-1.5343224922241412e-07;3.2548693212890055e-07;-1.2623133526247776e-07;9.989406256572156;0.8339980997539082;0.015569664516650226;0.015574853306035795;0.8301782963904263;1.000412188226299;0.5137090868346119;1.2993408906573167
39.836002;0.5138711448835508;-2.466141863617895e-07;-1.5305784660938585e-07;3.20836961954955e-07;-1.2679292823495e-07;9.989488738826633;0.834003843971234;0.015569574394679524;0.015574729356414579;0.8301822736910658;1.00039712487846;0.5137043936911081;1.2993542599254062
39.846002;0.5138811603507613;-2.4258934980408724e-07;-1.5274836018293354e-07;3.161156258139438e-07;-1.2725408716791447e-07;9.989577392720564;0.834009222826246;0.015569487297457866;0.01557459127189687;0.8301861804490199;1.000382161077869;0.5136998275532246;1.2993679659098873
39.856002;0.5138910730216798;-2.385850768392178e-07;-1.5250308408280736e-07;3.113181633444596e-07;-1.2761074445548555e-07;9.989672641317298;0.8340142196689195;0.01556940269509106;0.015574439065940303;0.8301899876969385;1.000367375220115;0.5136953756593832;1.2993820096643187
39.866002;0.5139008654780254;-2.3460994788238403e-07;-1.5231957247964293e-07;3.064418705331159e-07;-1.2786035283172218e-07;9.989774980977288;0.834018830121958;0.015569320079609318;0.015574272957310061;0.8301936593057649;1.0003528536538777;0.5136910277213482;1.2993964002692295
39.876002;0.5139105199765904;-2.3066608234084483e-07;-1.5219359616658296e-07;3.0148510623681857e-07;-1.2800272108896766e-07;9.989884889970735;0.8340230583906275;0.015569238864286445;0.01557409340506314;0.830197150320922;1.00033868824393;0.5136867787938983;1.299411150372827
39.886002;0.5139200212039087;-2.2674758337861018e-07;-1.5211803660901996e-07;2.964480543326484e-07;-1.2804074871921733e-07;9.99000273781011;0.8340269078422232;0.01556915834282144;0.015573900992281635;0.8302004123095653;1.0003249800901612;0.5136826310176938;1.299426270832424
39.896002;0.5139293544042863;-2.2284393820943246e-07;-1.5208274304437001e-07;2.913326317092436e-07;-1.2798027826751827e-07;9.990128728254904;0.8340303761941124;0.015569077749449146;0.015573696240572085;0.8302033972726209;1.000311840432905;0.5136785919100298;1.299441770609712
39.906002;0.5139385021298848;-2.1894563476631267e-07;-1.520763523536151e-07;2.861416847092148e-07;-1.2783123996060974e-07;9.99026288831585;0.8340334557058495;0.015568996367255445;0.015573479506488574;0.8302060549709099;1.0002993815331584;0.5136746703305957;1.2994576608440487
39.916002;0.5139474441036139;-2.1504788410320918e-07;-1.5208853594252536e-07;2.808803311468465e-07;-1.276091370031737e-07;9.990405133333423;0.8340361337449848;0.015568913587351274;0.01557325102012514;0.8302083358190899;1.0002877045626997;0.5136708751127681;1.2994739553426788
39.926002;0.5139561590605393;-2.1115172857926606e-07;-1.5211103809445276e-07;2.755575670539785e-07;-1.2733224030302174e-07;9.990555346923015;0.8340383919649963;0.01556882889357696;0.015573010982325818;0.8302101984493931;1.000276896425243;0.5136672153606124;1.2994906670870063
39.936002;0.5139646263029339;-2.0726261433050744e-07;-1.5213672711056323e-07;2.7018548218301924e-07;-1.270165471253266e-07;9.990713364880897;0.8340402075331967;0.015568741800459309;0.01557275963790507;0.8302116121208092;1.000267036019442;0.5136637001742542;1.2995078110943286
39.946002;0.5139728272684225;-2.0338807735209366e-07;-1.5215841478131094e-07;2.647777504952194e-07;-1.2667389927805134e-07;9.990878926530714;0.8340415591472856;0.015568651809499505;0.015572497287966239;0.8302125568889157;1.0002581996258453;0.5136603400937112;1.2995254142724721
39.956002;0.5139807467965499;-1.9953687449456982e-07;-1.5216907990773584e-07;2.5934765464447705e-07;-1.2631283287510698e-07;9.991051704906967;0.834042434396115;0.015568558428025252;0.015572224220940017;0.8302130232339097;1.0002504549743136;0.5136571485351585;1.2995435155558073
39.966002;0.5139883741515617;-1.9571919426967112e-07;-1.5216069125048779e-07;2.539048609517292e-07;-1.2594019794432043e-07;9.991231362489968;0.8340428319282833;0.01556846115656319;0.015571940612746296;0.8302130070930241;1.0002438484699794;0.5136541396200089;1.2995621526323626
39.976002;0.5139957046051337;-1.9194641646314472e-07;-1.521219561633268e-07;2.484544646159891e-07;-1.2556241420137471e-07;9.991417534004045;0.8340427573231459;0.015568359444961398;0.015571646462260814;0.830212505964675;1.0002384009051655;0.5136513226364254;1.299581352460068
39.986002;0.5140027408200406;-1.8823117760832312e-07;-1.520400938498235e-07;2.4300052634463547e-07;-1.2518505893354886e-07;9.991609754203957;0.8340422186973832;0.015568252721531622;0.015571341610633773;0.8302115236575502;1.000234112958618;0.5136486948206636;1.299601127948378
39.996002;0.5140094939140858;-1.8458864247396473e-07;-1.5190451625395726e-07;2.375496530907959e-07;-1.2481116610596097e-07;9.99180743769247;0.8340412240343327;0.015568140422426158;0.015571025868475181;0.8302100776470934;1.0002309705618746;0.5136462371785949;1.29962147678564
40.006002;0.5140159832662573;-1.8103632592313398e-07;-1.5170682091934212e-07;2.3211189890106423e-07;-1.2443990679608812e-07;9.992009954206504;0.834039779640693;0.015568021991205026;0.01557069912999336;0.830208197822678;1.0002289505389186;0.5136439187627829;1.2996423887266433
40.016002;0.5140222308102791;-1.7759147004777917e-07;-1.514392022632015e-07;2.2670169400674475e-07;-1.240680950785766e-07;9.992216740008832;0.8340378941058301;0.015567896938845967;0.015570361348116572;0.8302059165268856;1.000228030026325;0.513641706090837;1.299663852343764
40.026002;0.5140282522718403;-1.742696518464262e-07;-1.5109403886527483e-07;2.2133876286249546e-07;-1.2369360474730637e-07;9.99242737464795;0.8340355849761213;0.01556776492068984;0.015570012475576414;0.8302032617910419;1.0002281940612483;0.5136395698887524;1.2996858503464273
40.036002;0.5140340529733483;-1.7108539142522326e-07;-1.5066335575312354e-07;2.1604638761415201e-07;-1.2331673391754294e-07;9.992641549799211;0.8340328775060989;0.015567625769812422;0.015569652549594791;0.8302002603260903;1.000229436794188;0.5136374862232604;1.2997083524747295
40.046002;0.5140396290782363;-1.680520357553385e-07;-1.5013814332624128e-07;2.1084716721517173e-07;-1.22940493455725e-07;9.992858921353424;0.8340297959297345;0.015567479514848687;0.01556928183738035;0.8301969439534977;1.0002317590703356;0.5136354344427968;1.2997313114140183
40.056002;0.5140449722734199;-1.651811776352446e-07;-1.4950735156778127e-07;2.0575991068466388e-07;-1.2257154926938837e-07;9.993079009216807;0.8340263555870077;0.015567326330620012;0.015568900811797641;0.8301933513114774;1.000235163984548;0.5136333975110943;1.2997546582060928
40.066002;0.514050073582652;-1.6248280871646528e-07;-1.4875652510650914e-07;2.008017557772604e-07;-1.2221981993028903e-07;9.993301317871442;0.8340225612059131;0.015567166396725852;0.01556851002703587;0.8301895232964729;1.0002396498329953;0.5136313637924548;1.29977830312908
40.076002;0.5140549226866106;-1.5996602931626878e-07;-1.478688225377003e-07;1.959929284634349e-07;-1.2189740107670383e-07;9.993525555400604;0.8340184127078558;0.015566999862222727;0.015568110074004287;0.8301854986132441;1.0002452030015785;0.5136293246220461;1.299802148326341
40.086002;0.5140595076127127;-1.5763961569817014e-07;-1.4682848591436225e-07;1.9135753629051935e-07;-1.2161854799401812e-07;9.99375166868404;0.8340139128593854;0.015566827009727122;0.015567701548054865;0.8301813139302171;1.0002517926478067;0.5136272719090056;1.2998261032089258
40.096002;0.5140638166767454;-1.5550995257117158e-07;-1.456222134042654e-07;1.8692027411123488e-07;-1.2139987546780974e-07;9.993979690903673;0.8340090737089003;0.01556664839209248;0.015567284997014767;0.8301770050157745;1.0002593693793342;0.5136252012939063;1.2998500899499852
40.106002;0.5140678387031259;-1.5357755806620922e-07;-1.4423674729704586e-07;1.8270268051670288e-07;-1.2125923825923272e-07;9.994209598638855;0.8340039207183575;0.015566464791549064;0.015566860926886791;0.8301726055570877;1.000267868420049;0.5136231161383868;1.2998740374015942
40.116002;0.5140715618490326;-1.5183782426130978e-07;-1.4265686621505936e-07;1.787212545588102e-07;-1.212123183076199e-07;9.994441235512838;0.8339984864284355;0.015566277094404106;0.015566429828922049;0.8301681435756318;1.00027721160782;0.5136210272317605;1.299897876237665
40.126002;0.5140749725994549;-1.5028523291951355e-07;-1.4086722771965618e-07;1.7498966472689321e-07;-1.212693891292944e-07;9.994674296907874;0.8339927981893849;0.015566086160167995;0.015565992172424459;0.8301636368005427;1.0002873081377055;0.5136189489632301;1.2999215423853752
40.136002;0.514078055301668;-1.4891537260100633e-07;-1.3885530351350906e-07;1.7152225326187372e-07;-1.2143556417420501e-07;9.994908415594445;0.8339868738963496;0.015565892720216561;0.015565548433552446;0.8301590910434954;1.0002980584660186;0.5136168951993156;1.2999449761768922
40.146002;0.5140807923710755;-1.47724046408981e-07;-1.366108502222066e-07;1.6833428572312667e-07;-1.2171282624891382e-07;9.99514325501164;0.833980722606796;0.01556569739065231;0.015565099176647874;0.8301545031755344;1.0003093609756786;0.5136148787037117;1.2999681155263154
40.156002;0.514083165075453;-1.4670636807434522e-07;-1.3412376013101124e-07;1.654407395686448e-07;-1.221012025569537e-07;9.995378494237466;0.8339743463822956;0.015565500784324532;0.015564645075898343;0.8301498632107882;1.000321117514125;0.5136129162674613;1.2999908964792593
40.166002;0.5140851573264836;-1.4585659926334872e-07;-1.3138450553859555e-07;1.6285446276850875e-07;-1.225992094043773e-07;9.995613808571052;0.8339677487762772;0.015565303585863518;0.015564186890140217;0.8301451526783289;1.0003332327725483;0.5136110346565802;1.3000132572551626
40.176002;0.5140867625024074;-1.451679616074818e-07;-1.2838552443612833e-07;1.6058286205949158e-07;-1.2320354309564736e-07;9.99584891787498;0.8339609415003971;0.015565106528082254;0.015563725417148743;0.8301403467409696;1.000345611921067;0.513609271057559;1.3000351342908856
40.186002;0.5140879872428264;-1.4463268746396417e-07;-1.251225318994838e-07;1.5862618584917776e-07;-1.2390904977920567e-07;9.996083629024465;0.833953941031589;0.01556491034194272;0.015563261372549056;0.8301354231649798;1.0003581676606237;0.5136076714742503;1.3000564566888113
40.196002;0.5140888487281102;-1.4424257475631852e-07;-1.2159709283945628e-07;1.5697876531099547e-07;-1.2471085145965296e-07;9.99631785400804;0.8339467643183475;0.015564715779383634;0.01556279530821238;0.830130368727337;1.0003708315505635;0.5136062897553708;1.3000771497676062
40.206002;0.514089369398823;-1.4398938014109455e-07;-1.1781696259679902e-07;1.556315113775134e-07;-1.2560706932582375e-07;9.996551589255217;0.8339394285440058;0.015564523617061834;0.015562327656567667;0.8301251777722538;1.0003835565383854;0.5136051822573338;1.300097142150333
40.216002;0.5140895732149593;-1.4386447425833e-07;-1.1379269671002414e-07;1.5457436113753184e-07;-1.2659965426073807e-07;9.996784864265846;0.8339319518916283;0.015564334535546806;0.015561858802279921;0.8301198471899264;1.0003963126630435;0.5136043988674597;1.300116366287244
40.226002;0.514089484006852;-1.4385763212266332e-07;-1.0953403713207997e-07;1.537979021999496e-07;-1.2769393156820055e-07;9.997017733169141;0.833924353230141;0.015564149078370518;0.015561389148792614;0.8301143741150114;1.0004090803080643;0.5136039776470501;1.3001347586961471
40.236002;0.5140891253558825;-1.4395592649993745e-07;-1.0504732588270786e-07;1.5329477835274106e-07;-1.2889800761462655e-07;9.997250304051699;0.8339166505487468;0.015563967804663079;0.015560919186911715;0.830108759314146;1.000421839828405;0.5136039470443353;1.3001522677861381
40.246002;0.5140885193147754;-1.4414420302619814e-07;-1.0033507590619885e-07;1.5306055939253798e-07;-1.302217557713454e-07;9.997482747150764;0.8339088632214847;0.015563791404819808;0.0155604495215217;0.8301030110442006;1.0004345624318158;0.5136043318865773;1.3001688631193675
40.256002;0.5140876839024275;-1.4440677863061036e-07;-9.539842039419146e-08;1.530916239119045e-07;-1.3167556346183455e-07;9.997715243409473;0.8339010147127105;0.015563620664896173;0.015559980851017377;0.8300971440877295;1.0004472106320332;0.5136051539097367;1.3001845441144706
40.266002;0.514086632794261;-1.447295535973422e-07;-9.023785828378184e-08;1.5338209869331606e-07;-1.3326988518005663e-07;9.997947873231858;0.8338931260856138;0.015563456382725091;0.015559513953762203;0.8300911765293071;1.0004597498327747;0.5136064256435809;1.3001993432396
40.276002;0.514085375776134;-1.4510261943734473e-07;-8.485013987147876e-08;1.5392455200627875e-07;-1.3501541794826238e-07;9.998180512979294;0.8338852093289953;0.01556329925691428;0.015559049738590482;0.8300851293797055;1.0004721579964748;0.5136081484956144;1.300213312070885
40.286002;0.5140839188801243;-1.455211241639257e-07;-7.922732257726935e-08;1.547128419036433e-07;-1.3692278853218176e-07;9.998412837580393;0.8338772725354594;0.015563149785859664;0.0155585893386519;0.8300790255986972;1.0004844215002233;0.5136103181217686;1.3002265007737244
40.296002;0.5140822685129659;-1.4598232686197933e-07;-7.336173951502912e-08;1.557431739780236e-07;-1.3900212552823232e-07;9.998644434224062;0.8338693279621323;0.015563008281652784;0.015558134161202317;0.8300728802592305;1.00049652903551;0.5136129276479882;1.3002389478818959
40.306002;0.5140804379470382;-1.4648212409491385e-07;-6.72522718233556e-08;1.5701264220972322e-07;-1.4126178370662693e-07;9.99887489071894;0.8338613904035949;0.015562874950257793;0.015557685786109469;0.830066689180327;1.0005084756568212;0.5136159663616664;1.3002506806570011
40.316002;0.5140784483321923;-1.4701504586031953e-07;-6.090562674315788e-08;1.5851687717222577e-07;-1.437052957625398e-07;9.99910377912803;0.8338534678597092;0.015562749948919083;0.015557245686043828;0.8300604312884678;1.000520268171583;0.5136194195777785;1.300261723396083
40.326002;0.5140763251588443;-1.4757680565515754e-07;-5.433221948607679e-08;1.6025008953701166e-07;-1.4633046076168404e-07;9.999330603083875;0.8338455545408732;0.015562633429506008;0.015556814970124773;0.8300540816884546;1.0005319237366113;0.5136232694032818;1.3002721067271246
40.336002;0.514074096889941;-1.481655918814187e-07;-4.7542939646452225e-08;1.622074883466133e-07;-1.4913180482017617e-07;9.999554805717668;0.8338376327251307;0.01556252557048834;0.015556394377068235;0.8300476200657516;1.0005434648003617;0.5136274940721883;1.3002818638524665
40.346002;0.5140717960261443;-1.487806396857305e-07;-4.055033394271735e-08;1.6438543224371192e-07;-1.5210195551966148e-07;9.999775842933673;0.8338296803967196;0.015562426571528253;0.015555984465203725;0.8300410312121912;1.0005549142955183;0.513632068807744;1.300291014608327
40.356002;0.5140694600391197;-1.4942033046473122e-07;-3.3370622828163714e-08;1.6677860354089216e-07;-1.552318858834734e-07;9.999993237680455;0.8338216764694494;0.015562336575082115;0.015555585765328743;0.8300343033281895;1.0005662915845945;0.5136369691594729;1.300299555074654
40.366002;0.5140671299138343;-1.500812367368954e-07;-2.602453405356446e-08;1.6937872271011359e-07;-1.5851190137729317e-07;10.000206617562705;0.8338136001019711;0.015562255529512176;0.01555519877395356;0.8300274243738875;1.0005776092033198;0.5136421733599364;1.300307460237227
40.376002;0.5140648455311041;-1.5075725177710343e-07;-1.8538253466010517e-08;1.721754915595389e-07;-1.6193195282266715e-07;10.000415734916183;0.8338054269165607;0.015562183123917465;0.015554823879605169;0.8300203795506551;1.000588873091864;0.5136476613375637;1.3003146959650302
40.386002;0.5140626422862917;-1.5143883996452678e-07;-1.0943020104300253e-08;1.7515760940487746e-07;-1.6548235888822718e-07;10.000620383879872;0.8337971285109981;0.015562118865324446;0.015554461297559174;0.8300131534189786;1.0006000852282302;0.5136534116922685;1.3003212341032782
40.396002;0.5140605518055317;-1.5211308513385518e-07;-3.2717617966756356e-09;1.7831372917188388e-07;-1.6915600226827e-07;10.00082029973475;0.8337886783178832;0.015562062181694127;0.015554110969044289;0.830005729710966;1.0006112428854346;0.513659400566584;1.300327060319395
40.406002;0.5140586039331271;-1.527644051925476e-07;4.4442137656739065e-09;1.8163115095891886e-07;-1.7294898138492878e-07;10.001015161490216;0.8337800581204186;0.015562012441391888;0.015553772475371964;0.8299980852536981;1.000622339050153;0.5136656039370218;1.3003321742631544
40.416002;0.5140568277278842;-1.533754122269164e-07;1.2175425177203147e-08;1.8509258711637718e-07;-1.7685903827957174e-07;10.001204615237086;0.8337712587280869;0.015561968920264164;0.01555344511124908;0.8299901871142314;1.0006333705111365;0.5136720032279546;1.3003365862092284
40.426002;0.5140552517362326;-1.5392692367166035e-07;1.989332103489879e-08;1.8867696172403292e-07;-1.8088451526450053e-07;10.001388232065235;0.8337622762044122;0.015561930802000249;0.015553128126555064;0.8299819999223987;1.0006443448845463;0.5136785915060703;1.3003403106632978
40.436002;0.5140539032167287;-1.5439813042065003e-07;2.7571428851537382e-08;1.9236326150801797e-07;-1.8502442941758473e-07;10.00156543719865;0.8337531114625628;0.015561897219661003;0.015552820914431904;0.8299734957911055;1.00065527736828;0.5136853730650659;1.3003433657919559
40.446002;0.5140528064894679;-1.5476935107867002e-07;3.5186748113042776e-08;1.9613199989957675e-07;-1.8927789604678105e-07;10.001735487914846;0.8337437730717139;0.01556186726131453;0.015552522952145112;0.8299646561987317;1.0006661799892254;0.5136923578994866;1.300345777347701
40.456002;0.514051981483489;-1.550249585314551e-07;4.271842877655906e-08;1.999657987186086e-07;-1.9364281192718152e-07;10.00189752886998;0.8337342725745827;0.015561839910849525;0.015552233678433697;0.8299554683682403;1.000677049764013;0.5136995589225082;1.3003475689372777
40.466002;0.5140514420172201;-1.5515238876295436e-07;5.0147098658489525e-08;2.0385033401360974e-07;-1.981149564158627e-07;10.002050708052465;0.833724615690574;0.015561814004588934;0.01555195254100075;0.8299459262506987;1.0006878612719023;0.5137069913998574;1.3003487439886152
40.476002;0.514051195087724;-1.5513982015529378e-07;5.7457469945581045e-08;2.077739423311182e-07;-2.026871325168506e-07;10.00219431500447;0.8337148028787787;0.015561788281754151;0.015551679057022656;0.8299360351640376;1.0006985676337607;0.5137146717287483;1.3003492866026027
40.486002;0.5140512438750441;-1.5497703820490109e-07;6.463826527380907e-08;2.1172727050376453e-07;-2.073482175187033e-07;10.002327821634992;0.8337048362964168;0.015561761466096268;0.01555141277417613;0.8299258085273606;1.0007091075707437;0.5137226159844677;1.3003491793267388
40.496002;0.5140515929881655;-1.5465742258167656e-07;7.167708368817631e-08;2.1570247872916116e-07;-2.1208319593912946e-07;10.002450794723174;0.8336947232408125;0.015561732311207412;0.015551153275187626;0.8299152592140397;1.000719413780898;0.5137308386297704;1.3003484147847926
40.506002;0.5140522527830733;-1.5417698794129453e-07;7.855737270414588e-08;2.1968986477804636e-07;-2.1687350869875118e-07;10.002562867363888;0.8336844732043225;0.015561699686310524;0.015550900187910124;0.8299043988486724;1.0007294196030991;0.5137393506657332;1.300346998538049
40.516002;0.5140532402183422;-1.535318515399682e-07;8.526038941922815e-08;2.236761026453165e-07;-2.2169747653169561e-07;10.002663820861851;0.833674092086093;0.015561662713793948;0.015550653133799127;0.8298932436548587;1.0007390604076047;0.5137481561812693;1.300344948951191
40.526002;0.5140545749623331;-1.52717890900054e-07;9.176695105289685e-08;2.2764650656781649e-07;-2.2653367251465794e-07;10.002753609179384;0.8336635836333127;0.015561620783585913;0.01555041173846762;0.8298818175388211;1.0007482752085437;0.5137572495445694;1.3003422923347832
40.536002;0.5140562752487079;-1.5173242795737478e-07;9.805598763175298e-08;2.3158506804850643e-07;-2.3136573508176616e-07;10.002832288399947;0.8336529587654873;0.015561573398524604;0.0155501757161535;0.8298701501888349;1.0007570136792285;0.5137666152075253;1.300339056623437
40.546002;0.5140583571898839;-1.505754623401211e-07;1.0410333654223934e-07;2.3547127581479606e-07;-2.3618219271344563e-07;10.00289994932126;0.8336422388477214;0.015561520078113929;0.015549944926315461;0.8298582734733642;1.0007652350890155;0.5137762278624218;1.3003352716051597
40.556002;0.5140608346194657;-1.4924981518906838e-07;1.0988388827862423e-07;2.3927971882147917e-07;-2.4097220784327893e-07;10.002956724069326;0.8336314502209272;0.015561460452753955;0.015549719350796165;0.8298462219292105;1.0007728956868882;0.5137860536893141;1.3003309740602755
40.566002;0.5140637174156596;-1.4776055008169376e-07;1.1537504741604538e-07;2.429832844253906e-07;-2.457244312924655e-07;10.003002872161936;0.8336206202632236;0.015561394429242594;0.015549498990513548;0.8298340351520092;1.0007799440850338;0.513796053813262;1.3003262100151782
40.576002;0.5140670086855029;-1.4611411682727617e-07;1.2055913286426617e-07;2.465568526335207e-07;-2.50429374614394e-07;10.003038855941087;0.8336097777563155;0.015561322232939476;0.015549283764513514;0.8298217525057272;1.0007863326319708;0.5138061855486931;1.3003210327466919
40.586002;0.514070702781042;-1.443170876195611e-07;1.2542381735822595e-07;2.4997888638358994e-07;-2.5508115982937427e-07;10.003065312188475;0.833598957610795;0.015561244293178955;0.015549073486870534;0.8298094055662947;1.0007920325711284;0.5138164021018455;1.3003154973598567
40.596002;0.5140747863614087;-1.423744733806102e-07;1.2996133603411304e-07;2.532312868743152e-07;-2.59678148731994e-07;10.003082939269438;0.8335882062990357;0.015561161157671423;0.015548867907744682;0.8297970195646365;1.0007970374862778;0.5138266557328073;1.300309652709687
40.606002;0.5140792415892242;-1.4028829028768078e-07;1.3416947534484238e-07;2.5629960951153484e-07;-2.6422168881979846e-07;10.003092401004496;0.8335775768317829;0.01556107345301019;0.015548666808325971;0.8297846186637963;1.0008013513552785;0.513836901995139;1.3003035380712131
40.616002;0.5140840502535828;-1.3805539695857822e-07;1.3805268278390743e-07;2.591723084663567e-07;-2.687130806001831e-07;10.003094283429345;0.8335671146061606;0.015560981826572695;0.0155484700968686;0.8297722283360038;1.0008049739182707;0.5138471014431693;1.3002971891948076
40.626002;0.5140891961717693;-1.3566564368075905e-07;1.4161972032857245e-07;2.618390139473829e-07;-2.731519945307086e-07;10.003089034659753;0.8335568475609227;0.015560887006520096;0.01554827782506733;0.8297598787158511;1.0008078963925768;0.5138572199138461;1.3002906434714379
40.636002;0.5140946640693217;-1.3310451874513051e-07;1.4488112007227552e-07;2.6429099975508145e-07;-2.775369772943883e-07;10.003076903255437;0.8335467870830017;0.015560789906017744;0.015548090141253561;0.8297476106583417;1.0008101083717478;0.5138672277655584;1.3002839363726368
40.646002;0.5141004387694382;-1.3035916685015376e-07;1.4784900379019013e-07;2.665234145828087e-07;-2.818668056193901e-07;10.003057973761065;0.8335369333008721;0.015560691540183835;0.015547907212116232;0.8297354793215612;1.00081160671237;0.5138770986151675;1.300277093894881
40.656002;0.5141065059618564;-1.2742210052498592e-07;1.5053649956467134e-07;2.685363563775824e-07;-2.861409473822615e-07;10.003032281969674;0.8335272747258085;0.015560592833037573;0.015547729165131976;0.8297235518711829;1.000812398186159;0.513886808950423;1.3002701289771148
40.666002;0.5141128527781988;-1.2429110609648544e-07;1.5295585975710335e-07;2.703337677509152e-07;-2.903575743017244e-07;10.002999916677382;0.8335177839603126;0.015560494548274807;0.015547556114998686;0.8297118995493422;1.0008124982902933;0.5138963376609649;1.3002630510527267
40.676002;0.5141194692052394;-1.2096718125476024e-07;1.5511757193430779e-07;2.7192061408436694e-07;-2.945118969365348e-07;10.002961070230048;0.8335084196547409;0.01556039734258464;0.015547388187780458;0.8297005881899585;1.0008119304956526;0.5139056656419949;1.3002558821604093
40.686002;0.5141263491731028;-1.1745175594223766e-07;1.5703163538981134e-07;2.732998918782154e-07;-2.9859790555790377e-07;10.002916068301179;0.8334991382628005;0.01556030172654251;0.015547225455175154;0.829689672321979;1.0008107218441105;0.5139147765861507;1.3002486629487229
40.696002;0.5141334881566049;-1.1374535019752989e-07;1.5870957254245693e-07;2.7447291455749107e-07;-3.0261033610151937e-07;10.002865382097108;0.8334899093305232;0.01556020798656709;0.015547067927119709;0.829679193208953;1.0008088951775669;0.5139236567333674;1.3002414473620911
40.706002;0.5141408773309718;-1.098496534915428e-07;1.6016595091503353e-07;2.7544338930273333e-07;-3.0654352672090987e-07;10.002809597770156;0.8334807213918615;0.015560116312626798;0.015546915692746925;0.8296691803760444;1.0008064713431428;0.5139322927689027;1.300234288411996
40.716002;0.5141484985585838;-1.0577069888525555e-07;1.6141885424885833e-07;2.7621931442102675e-07;-3.103900538991961e-07;10.002749386660058;0.8334715740280029;0.015560026998323677;0.01554676903177291;0.8296596551773422;1.000803481966541;0.513940671584112;1.3002272218669855
40.726002;0.5141563258018238;-1.0151913377059351e-07;1.624877497245352e-07;2.7680978293922063e-07;-3.1414128430798465e-07;10.002685480223594;0.8334624697907667;0.015559940447389972;0.015546628423838001;0.8296506347036012;1.00079997271173;0.5139487813651652;1.3002202616259801
40.736002;0.514164331159696;-9.710900486936484e-08;1.6338920727559754e-07;2.7722161469903826e-07;-3.1778861184305807e-07;10.002618608878139;0.8334534135108007;0.01555985707299544;0.015546494505192087;0.829642137725764;1.0007959932350412;0.5139566099811141;1.3002134078701364
40.746002;0.5141724888618886;-9.25580197876761e-08;1.6413368551080547e-07;2.7745881516379223e-07;-3.2132468371944137e-07;10.002549447476822;0.833444411820399;0.015559777272642381;0.015546367989818025;0.829634189513859;1.000791591163671;0.5139641437655103;1.3002066613838832
